minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2880,-0.00011541243,293.15,293.14993,-0.00011541243,293.15,0.70285577,0.6461714,293.08728,273.15,293.15,0.00023082487,293.15,293.15,1.0,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-16980.672,172828.64,0.05917141336908571,0.029585706684542856,0.029585706684542856,0.0,0.0,1.3490272,0.05917141336908571,0.0,1.3490272,-1.1727295
2881,-8.6821005e-05,293.15,293.14896,-8.6821005e-05,293.15,0.33176136,0.3164294,292.95557,273.15,293.15,0.00017364201,293.15,293.15,1.0,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-9785.046,172889.08,0.7567162747079692,0.3783581373539846,0.3783581373539846,0.0,0.0,0.64819074,0.7567162747079692,0.0,0.64819074,-1.3044434
2882,-8.176879e-06,293.15,293.14825,-8.176879e-06,293.15,0.005454541,0.005449359,292.8247,273.15,293.15,1.6353759e-05,293.15,293.15,1.0,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-129.11015,172949.62,0.11947906084497362,0.05973953042248681,0.05973953042248681,0.0,0.0,0.0109039005,0.11947906084497362,0.0,0.0109039005,-1.4353027
2883,-6.06779e-07,293.15,293.1482,-6.06779e-07,293.15,1.7030232e-05,1.701288e-05,292.69693,273.15,293.15,1.213558e-06,293.15,293.15,0.83287317,0.83287317,0.0,0.0,0.0,0.0,343.15,343.15,-1.006302,173009.25,0.009177236048180104,0.004588618024090052,0.004588618024090052,0.0,0.0,3.4043114e-05,0.009177236048180104,0.0,3.4043114e-05,-1.5630798
2884,-4.503248e-08,293.15,293.1482,-4.503248e-08,293.15,2.820855e-08,2.8176482e-08,292.56885,273.15,293.15,9.006496e-08,293.15,293.15,0.18355186,0.18355186,0.0,0.0,0.0,0.0,343.15,343.15,-0.095183946,173069.5,0.0006810942575555257,0.00034054712877776283,0.00034054712877776283,0.0,0.0,5.6385034e-08,0.0006810942575555257,0.0,5.6385034e-08,-1.6911621
2885,-2.6119e-09,293.15,293.1482,-2.6119e-09,293.15,3.4093048e-11,3.40543e-11,292.4433,273.15,293.15,5.2238e-09,293.15,293.15,0.009202322,0.009202322,0.0,0.0,0.0,0.0,343.15,343.15,-0.13276532,173129.06,3.950371260576929e-05,1.9751856302884646e-05,1.9751856302884646e-05,0.0,0.0,6.814735e-11,3.950371260576929e-05,0.0,6.814735e-11,-1.8167114
2886,-7.939623e-12,293.15,293.1482,-7.939623e-12,293.15,2.2764184e-15,2.2738314e-15,292.317,273.15,293.15,1.5879246e-11,293.15,293.15,0.0002897252,0.0002897252,0.0,0.0,0.0,0.0,343.15,343.15,-0.045934748,173189.5,1.2008291985746194e-07,6.004145992873097e-08,6.004145992873097e-08,0.0,0.0,4.55025e-15,1.2008291985746194e-07,0.0,4.55025e-15,-1.9430237
2887,-1.4927084e-14,293.15,293.1482,-1.4927084e-14,293.15,4.5073938e-20,4.5022727e-20,292.19266,273.15,293.15,2.9854168e-14,293.15,293.15,7.773934e-06,7.773934e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.002858687,173249.5,2.2576485314210858e-10,1.1288242657105429e-10,1.1288242657105429e-10,0.0,0.0,9.009667e-20,2.2576485314210858e-10,0.0,9.009667e-20,-2.0673523
2888,-6.7330464e-16,293.15,293.1482,-6.7330464e-16,293.15,2.5526692e-23,2.5497214e-23,292.06937,273.15,293.15,1.3466093e-15,293.15,293.15,2.8249633e-07,2.8249633e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.0001645243,173309.5,1.0183403870899322e-11,5.091701935449661e-12,5.091701935449661e-12,0.0,0.0,5.1023905e-23,1.0183403870899322e-11,0.0,5.1023905e-23,-2.1906433
2889,-4.42693e-17,293.15,293.1482,-4.4269317e-17,293.15,2.2829348e-26,2.2812022e-26,291.94714,273.15,293.15,8.8538614e-17,293.15,293.15,1.211358e-07,1.211358e-07,0.0,0.0,0.0,0.0,343.15,343.15,-9.266693e-06,173369.5,6.695516493904461e-13,3.347757746524116e-13,3.3477589975944026e-13,0.0,0.0,4.5641372e-26,6.695516744118518e-13,0.0,4.5641372e-26,-2.3128662
2890,-2.2331256e-18,293.15,293.1482,-2.2330872e-18,293.15,1.5409436e-29,1.5133747e-29,291.82684,273.15,293.15,4.466213e-18,293.15,293.15,1.8383672e-07,1.8383672e-07,0.0,0.0,0.0,0.0,343.15,343.15,-5.36937e-07,173429.06,3.377464410484374e-14,1.6887467489342713e-14,1.688717661550103e-14,0.0,0.0,3.0543185e-29,3.377464410484374e-14,0.0,3.0543185e-29,-2.4331665
2891,-2.0794245e-19,293.15,293.1482,-2.0786585e-19,293.15,2.520439e-32,1.5209636e-32,291.7058,273.15,293.15,4.1580831e-19,293.15,293.15,3.2410647e-08,3.2410647e-08,0.0,0.0,0.0,0.0,343.15,343.15,-3.3553807e-08,173489.5,3.1444488554514504e-15,1.572514030949148e-15,1.5719347267624362e-15,0.0,0.0,4.0414025e-32,3.1444487577115842e-15,0.0,4.0414025e-32,-2.5541992
2892,-9.901393e-21,293.15,293.1482,-9.832077e-21,293.15,9.66065e-35,-6.9594374e-35,291.5857,273.15,293.15,1.9733471e-20,293.15,293.15,8.3604164e-08,8.3604164e-08,0.0,0.0,0.0,0.0,343.15,343.15,-2.442874e-09,173550.0,1.492295575203778e-16,7.487686821128858e-17,7.435268320034758e-17,0.0,0.0,2.7012125e-35,1.4922955141163616e-16,0.0,2.7012125e-35,-2.6743164
2893,-6.834615e-22,293.15,293.1482,-7.9133735e-22,293.15,2.0996586e-36,-2.0132255e-36,291.46857,273.15,293.15,1.4747988e-21,293.15,293.15,-1.479987e-09,-1.479987e-09,0.0,0.0,0.0,0.0,343.15,343.15,-1.9693593e-10,173609.5,1.1152805961934307e-17,5.1685108481206445e-18,5.984295495610015e-18,0.0,0.0,8.6433165e-38,1.115280634373066e-17,0.0,8.6433165e-38,-2.7914429
2894,1.0118533e-22,293.15,293.1482,-1.8543658e-26,293.15,1.0867016e-38,-1.0883637e-38,291.35147,273.15,293.15,-1.0116679e-22,293.15,293.15,-2.2511195e-09,-2.2511195e-09,0.0,0.0,0.0,0.0,343.15,343.15,0.0,173669.5,-7.650491619851121e-19,-7.651893766954485e-19,1.4023188464739623e-22,0.0,0.0,-1.6621e-41,-7.650491448108011e-19,0.0,-1.6621e-41,-2.9085388
2895,2.5594387e-23,293.15,293.1482,-1.459073e-26,293.15,8.1689e-41,-8.1752e-41,291.23694,273.15,293.15,-2.5579796e-23,293.15,293.15,0.1660241,-2.824969e-11,0.0,0.0,0.0,0.0,343.15,343.15,0.0,173728.67,-1.934409636554225e-19,-1.9355130280120117e-19,1.1033883118816896e-22,0.0,0.0,-6.3e-44,-1.93440963970013e-19,0.0,-6.3e-44,-3.0230713
2896,1.8137422e-23,293.15,293.1482,-1.4325084e-26,293.15,8.7e-43,-8.72e-43,291.12018,273.15,293.15,-1.8123096e-23,293.15,293.15,0.8164452,-3.724777e-11,0.0,0.0,0.0,0.0,343.15,343.15,0.0,173789.5,-1.3705149176520775e-19,-1.371598264801375e-19,1.0832994946624646e-22,0.0,0.0,-1e-45,-1.3705149653067124e-19,0.0,-1e-45,-3.1398315
2897,-4.893448e-07,293.15628,293.1482,-1.273803e-11,293.15,1.3676096e-06,-1.3767708e-34,291.0061,273.15,293.15,4.8935755e-07,293.96613,293.15,0.99098593,-3.8328025e-11,0.44444445,0.0,8538.798,0.0,343.15,343.15,-3.230881,173849.45,0.003700646973234245,0.01662111747714745,9.632824388474232e-08,8538.798,0.0,1.3676096e-06,0.016621213805391336,8538.798,8538.798,-3.2539062
2898,-8.7237844e-05,298.5302,293.11856,-8.6973895e-09,293.15002,0.47574237,-7.89884e-33,290.89435,273.15,293.15018,8.7246546e-05,300.42007,293.15,0.99969804,-3.8368638e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-11309.367,173908.69,11.585301870908893,1982.8234429076551,0.001149335812557651,19212.295,0.0,0.47574237,1982.8245922434678,19212.295,19212.771,-3.3656616
2899,-0.00020042663,304.1846,292.95172,-2.017096e-08,293.15118,2.8949559,-4.5209595e-34,290.7809,273.15,293.36395,0.00020044681,304.29233,293.15,0.99999183,-3.8369898e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-44946.766,173969.3,347.04801102236615,9455.746392494202,0.016898103561997085,19212.295,0.0,2.8949559,9455.763290597764,19212.295,19215.19,-3.4790955
2900,-0.00018849557,306.07553,292.77634,-1.8970095e-08,293.15366,2.4313111,-5.005905e-36,290.66943,273.15,296.73843,0.00018851455,306.17493,293.15,0.99999857,-3.8369925e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-40235.426,174029.4,3137.0343951868663,10528.724761790541,0.03006269104982931,19212.295,0.0,2.4313111,10528.754824481592,19212.295,19214.727,-3.5905762
2901,-0.00021315897,307.30594,292.71072,-2.1452205e-08,293.1568,3.62011,-5.980826e-38,290.55948,273.15,301.46735,0.00021318042,307.32602,293.15005,0.9999986,-3.8369936e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-52849.066,174089.5,7840.309822350644,13066.624151751683,0.040191068092164904,19212.295,0.0,3.62011,13066.664342819775,19212.295,19215.914,-3.700531
2902,-0.0002384573,306.9673,292.67426,-2.3998217e-08,293.16068,5.0748515,-7.42932e-40,290.45248,273.15,304.49374,0.0002384813,306.9294,293.1501,0.9999986,-3.8369943e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-66306.8,174149.5,11838.653246832642,14314.764728762164,0.04902746039665362,19212.295,0.0,5.0748515,14314.81375622256,19212.295,19217.37,-3.8075256
2903,-0.00025842374,305.88788,292.66974,-2.6007626e-08,293.16476,6.4502435,-8.846e-42,290.3495,273.15,305.8074,0.00025844973,305.8444,293.1501,0.9999986,-3.8369957e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-77843.8,174209.5,14260.788692985749,14346.700399269706,0.05407265516281512,19212.295,0.0,6.4502435,14346.754471924869,19212.295,19218.746,-3.9105225
2904,-0.00026990566,304.9233,292.76044,-2.7163162e-08,293.16864,7.343576,-1.01e-43,290.2511,273.15,305.6668,0.00026993282,304.89386,293.15012,0.9999986,-3.836998e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-84894.72,174269.5,14632.184203612298,13787.878139720533,0.046569968637638626,19212.295,0.0,7.343576,13787.92470968917,19212.295,19219.639,-4.008911
2905,-0.00027578324,304.32864,293.01926,-2.7754679e-08,293.1723,7.832612,-1e-45,290.1575,273.15,304.982,0.00027581098,304.31348,293.15012,0.9999986,-3.836998e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-88627.63,174329.39,13857.708742778917,13099.545712520921,0.01784047834512076,19212.295,0.0,7.832612,13099.563552999267,19212.295,19220.127,-4.1025085
2906,-0.00027908536,304.08252,293.4897,-2.8087001e-08,293.17578,8.117013,0.0,290.06784,273.15,304.387,0.00027911345,304.0794,293.15015,0.9999986,-3.836998e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-90761.41,174389.5,12774.658226692103,12416.481155561598,-0.03702978988388145,19212.295,0.0,8.117013,12416.444125771714,19212.295,19220.412,-4.192169
2907,-0.0002809634,304.14612,294.156,-2.8276007e-08,293.17923,8.281864,0.0,289.98224,273.15,304.06644,0.0002809917,304.15356,293.15018,0.9999986,-3.836998e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-91986.53,174449.5,11695.94472217117,11788.794965746518,-0.11600118095493736,19212.295,0.0,8.281864,11788.678964565563,19212.295,19220.576,-4.277771
2908,-0.000282019,304.4805,294.95953,-2.8382242e-08,293.1827,8.375518,0.0,289.90005,273.15,304.02444,0.00028204737,304.49673,293.15024,0.9999986,-3.836998e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-92678.81,174509.5,10738.284133467956,11277.391337688592,-0.2118071606679742,19212.295,0.0,8.375518,11277.179530527925,19212.295,19220.67,-4.359955
2909,-0.00028261746,305.03168,295.82278,-2.8442471e-08,293.1863,8.428934,0.0,289.82077,273.15,304.23648,0.0002826459,305.05435,293.15036,0.9999986,-3.836998e-11,1.0,0.0,19212.295,0.0,343.15,343.15,-93072.45,174569.67,9988.006212022781,10930.894393335322,-0.3149489864177901,19212.295,0.0,8.428934,10930.579444348905,19212.295,19220.725,-4.4392395
2910,-0.00028281688,305.73343,296.67563,-1.5475588e-06,293.1895,8.493738,0.0,289.74368,273.15,304.67007,0.00028436445,305.75998,293.15134,0.9999986,0.005349888,1.0,0.0,19212.295,0.0,343.15,343.15,-93247.25,174630.33,9548.0118686055,10759.135034626155,-22.658861866394624,19212.295,0.0,8.493738,10736.47617275976,19212.295,19220.79,-4.516327
2911,-0.00024983266,306.68506,297.5231,-9.289108e-05,293.36578,8.225446,0.0,289.67065,273.15,305.14145,0.00034272374,306.748,293.4189,0.9999986,0.39253312,1.0,0.0,19212.295,0.0,343.15,343.15,-76236.93,174689.94,10966.15138667616,9613.615533299757,-1621.9466550393856,19212.295,0.0,8.225446,7991.6688782603715,19212.295,19220.52,-4.5893555
2912,-0.0001550879,309.16348,298.3315,-0.00014317002,294.3536,3.0321922,0.0,289.6003,273.15,303.95538,0.00029825792,309.38397,294.4291,0.9999986,0.9284531,1.0,0.0,19212.295,0.0,343.15,343.15,-31580.13,174749.58,7044.928825257557,7055.611334129175,-2391.970500093166,19212.295,0.0,3.0321922,4663.6408340360085,19212.295,19215.326,-4.6596985
2913,-0.00014421964,312.35535,298.88986,-0.00014381825,297.2066,2.5000618,0.0,289.53137,273.15,302.68793,0.00028803787,312.54706,297.62207,0.9999986,0.99714416,1.0,0.7903226,19212.295,4201.823,343.15,343.15,-27338.15,174809.52,4594.7438140157,8156.346684446625,-1016.7495694406448,19212.295,4201.823,2.5000618,7139.5971150059795,23414.117,23416.617,-4.7286377
2914,-0.00014437978,314.61703,299.3548,-0.0001443675,304.2703,2.511606,0.0,289.4633,273.15,303.92328,0.00028874728,314.75223,304.72797,0.9999986,0.99991304,1.0,1.0,19212.295,5316.593,343.15,343.15,-27405.688,174869.47,5540.373685111177,9254.94576098087,2980.4795324900547,19212.295,5316.593,2.511606,12235.425293470926,24528.887,24531.398,-4.7967224
2915,-0.0001427092,316.318,299.7031,-0.00014270908,310.04346,2.4252298,0.0,289.39685,273.15,307.3266,0.00028541827,316.42447,310.4083,0.9999986,0.99999756,1.0,1.0,19212.295,5316.593,343.15,343.15,-26774.29,174929.06,9138.727445271932,9958.615833097007,6197.787038542036,19212.295,5316.593,2.4252298,16156.402871639042,24528.887,24531.312,-4.863159
2916,-0.00014235996,317.64526,299.95374,-0.00014236016,314.6549,2.4074721,0.0,289.3319,273.15,311.07053,0.00028472012,317.7271,314.9427,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26643.404,174989.5,13293.731039616396,10577.974152823088,8790.017223941504,19212.295,5316.593,2.4074721,19367.991376764592,24528.887,24531.295,-4.9281006
2917,-0.00014203766,318.6644,300.13788,-0.00014203787,318.26526,2.3911529,0.0,289.27118,273.15,314.223,0.00028407553,318.72818,318.4932,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26522.873,175049.5,16805.19177091373,11052.147142118152,10814.052771456772,19212.295,5316.593,2.3911529,21866.199913574925,24528.887,24531.277,-4.9888306
2918,-0.00014189359,317.53723,300.3226,-0.00014189379,321.1072,2.3838813,0.0,289.21555,273.15,316.7389,0.00028378738,317.22174,321.28784,0.9999986,1.0,0.21311475,1.0,4094.4236,5316.593,343.15,343.15,-26469.072,175109.23,19566.690978177092,10259.11154040111,12386.667935037287,4094.4236,5316.593,2.3838813,22645.779475438398,9411.017,9413.4,-5.044464
2919,-0.00014181134,312.07077,300.58826,-0.00014181153,323.38654,2.3797364,0.0,289.16498,273.15,318.18423,0.00028362288,311.74084,323.53018,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26438.375,175169.67,20960.61206349731,6839.072530006174,13578.8467661758,0.0,5316.593,2.3797364,20417.919296181975,5316.593,5318.9727,-5.0950317
2920,-0.00013921669,308.32965,300.99908,-0.00013921688,325.2133,3.320967,0.0,289.12024,273.15,317.78058,0.00027843358,308.12228,325.33322,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-25574.012,175230.28,19624.632342193137,4286.256161597635,14158.308045704704,0.0,5316.593,3.320967,18444.564207302337,5316.593,5319.9136,-5.1397705
2921,-0.00011399293,306.25623,301.45673,-0.00012481963,327.2451,27.82631,-0.021691002,289.08145,273.15,316.2369,0.00023881257,306.1213,327.42657,0.9218725,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20428.213,175289.38,14824.711665031298,2297.8578495194133,13519.353772936782,0.0,5316.593,27.804619,15817.211622456194,5316.593,5344.3975,-5.1785583
2922,-5.5094224e-05,305.21985,302.0113,-0.0001882241,327.9114,44.13776,-7.64207,289.0461,273.15,316.32074,0.00024331833,305.12677,327.8632,0.3156257,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-43137.992,175348.19,14623.354129939515,742.4464548295706,20475.10981099254,0.0,5316.593,36.49569,21217.55626582211,5316.593,5353.0884,-5.2138977
2923,-6.0453144e-06,305.01215,302.6903,-0.00026173418,325.41205,33.5037,-16.767357,289.0128,273.15,318.83557,0.0002677795,304.93356,325.28323,0.0234902,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-80227.9,175408.86,18158.157528111475,58.95222075284479,24977.636087972853,0.0,5316.593,16.736343,25036.5883087257,5316.593,5333.329,-5.247223
2924,-4.1635553e-06,304.97925,303.55038,-0.00028187508,322.42902,14.768793,-5.9634614,288.98386,273.15,321.73257,0.00028603864,304.9108,322.34924,0.01457867,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92701.336,175469.5,21843.397678822286,24.986439867022426,22349.946316053247,0.0,5316.593,8.805332,22374.93275592027,5316.593,5325.398,-5.2761536
2925,-4.111074e-06,304.95416,304.432,-0.00027841385,320.97296,6.540692,0.80497885,288.96048,273.15,322.26602,0.0002825249,304.90158,320.94363,0.014573835,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90438.02,175529.86,21161.92452205645,9.015807768603112,19341.969481121523,0.0,5316.593,7.3456707,19350.985288890126,5316.593,5323.9385,-5.29953
2926,-4.1119315e-06,304.9367,305.28168,-0.00027847197,320.55093,4.429267,2.8281603,288.94223,273.15,321.6289,0.00028258387,304.90317,320.5465,0.014573832,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90475.5,175589.5,19401.745909222256,-5.957682787305352,17858.65178715653,0.0,5316.593,7.257427,17852.694104369224,5316.593,5323.85,-5.3177795
2927,-4.1203098e-06,304.92725,306.12656,-0.00027903938,320.63297,3.9100938,3.3857393,288.92792,273.15,320.9184,0.00028315966,304.91458,320.64218,0.014573832,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90844.484,175649.5,17591.499841754656,-20.75442581212783,17001.00884490041,0.0,5316.593,7.295833,16980.254419088284,5316.593,5323.8887,-5.3320923
2928,-4.1218577e-06,304.92648,306.9551,-0.00027914418,321.0097,3.7775233,3.5262437,288.91675,273.15,320.54642,0.00028326604,304.9354,321.02707,0.014573832,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90912.74,175709.5,16169.815849721657,-35.11916371377599,16477.686390082803,0.0,5316.593,7.303767,16442.56722636903,5316.593,5323.8965,-5.3432617
2929,-4.1228345e-06,304.9346,307.74908,-0.00027921033,321.5621,3.7465525,3.562412,288.90802,273.15,320.5841,0.00028333318,304.9655,321.58417,0.014573832,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90955.83,175769.67,15273.667982472005,-48.735331396945746,16198.297844249864,0.0,5316.593,7.3089647,16149.56251285292,5316.593,5323.902,-5.3519897
2930,-4.1235603e-06,304.95163,308.47464,-0.0002792595,322.20566,3.7404678,3.5723634,288.90134,273.15,320.91754,0.00028338307,305.00436,322.23,0.014573832,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90987.85,175829.5,14809.65194728725,-61.01484995305051,16104.97180797914,0.0,5316.593,7.312831,16043.95695802609,5316.593,5323.906,-5.358673
2931,-4.1239336e-06,304.9775,309.11505,-0.00027928478,322.888,3.7395747,3.5752437,288.89642,273.15,321.43362,0.0002834087,305.0516,322.91278,0.014573832,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91004.32,175889.5,14663.001515201835,-71.66439700982407,16155.615437423876,0.0,5316.593,7.3148184,16083.951040414051,5316.593,5323.9077,-5.3635864
2932,-4.124143e-06,305.0119,309.6573,-0.00027929895,323.5622,3.7396924,3.5762386,288.89316,273.15,322.04834,0.00028342308,305.10614,323.586,0.014573832,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91013.54,175949.5,14750.022993952784,-80.46458413268897,16311.229408125171,0.0,5316.593,7.3159313,16230.764823992482,5316.593,5323.9087,-5.366852
2933,-4.056786e-06,305.05356,310.09888,-0.0002747374,324.2019,9.982212,-1.5280852,288.89148,273.15,322.70303,0.00027879418,305.16602,324.22784,0.014573832,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-88119.04,176008.86,14758.654864006183,-85.96466942394076,16273.44175408041,0.0,5316.593,8.454126,16187.47708465647,5316.593,5325.047,-5.3685303
2934,-1.8991659e-05,305.1342,310.4105,-0.00025070537,325.19678,57.027264,-13.701646,288.8913,273.15,323.4375,0.00026969702,305.26752,325.2419,0.07342501,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73816.47,176069.45,14756.049987069098,-420.86439233479655,15569.404982782053,0.0,5316.593,43.32562,15148.540590447255,5316.593,5359.9185,-5.3687134
2935,-0.00014086082,306.2987,310.8713,-0.00022216517,326.224,15.212457,-0.5055865,288.89288,273.15,323.21518,0.000363026,306.44254,326.30078,0.6622083,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-63006.863,176129.22,18820.814734679912,-2705.221603071628,14325.499854864354,0.0,5316.593,14.70687,11620.278251792726,5316.593,5331.3,-5.3671265
2936,-0.00013904396,308.14587,311.29083,-0.00014213176,328.90814,2.4193633,-0.0014474157,288.89685,273.15,320.57434,0.00028117571,308.30716,329.149,0.9786415,1.0,0.17460318,1.0,3354.5276,5316.593,343.15,343.15,-26508.797,176189.52,10963.247750341054,-1836.6073964550367,10516.71251773456,3354.5276,5316.593,2.4179158,8680.105121279525,8671.12,8673.538,-5.363159
2937,-0.00014574132,313.61908,311.55313,-0.00014585118,331.92203,2.5893233,-1.8244154e-05,288.90073,273.15,319.2602,0.0002915925,314.15384,332.10104,0.99923277,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27964.047,176248.88,9438.749906054867,1264.5950182203158,12477.476152857747,19212.295,5316.593,2.589305,13742.071171078063,24528.887,24531.477,-5.3592834
2938,-0.00014358923,319.974,311.8102,-0.00014359324,334.22388,2.4707372,-3.0407514e-07,288.90387,273.15,321.33258,0.00028718245,320.3363,334.37125,0.99997187,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27107.287,176309.02,11485.561132223054,4923.374566841953,13517.49329892833,19212.295,5316.593,2.470737,18440.867865770284,24528.887,24531.357,-5.35614
2939,-0.00014264268,324.27396,311.99335,-0.00014264513,336.1489,2.4219048,-4.615762e-09,288.90714,273.15,325.06558,0.0002852878,324.52164,336.27106,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26749.822,176369.5,15663.266350712845,7357.303545972193,14471.81990691524,19212.295,5316.593,2.4219048,21829.123452887434,24528.887,24531.309,-5.3528748
2940,-0.00014226539,327.18512,312.10205,-0.00014226785,337.7083,2.4027429,-6.6699625e-11,288.91214,273.15,328.37463,0.00028453325,327.35587,337.8084,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26608.533,176429.5,19446.381848553072,9012.354276376122,15300.38073099078,19212.295,5316.593,2.4027429,24312.7350073669,24528.887,24531.29,-5.34787
2941,-0.00014199513,329.19427,312.1683,-0.00014199757,338.9825,2.3890722,-9.0895076e-13,288.92032,273.15,330.90204,0.0002839927,329.31253,339.06412,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26507.527,176489.5,22345.023991726444,10153.940498552405,15991.721050702523,19212.295,5316.593,2.3890722,26145.661549254928,24528.887,24531.275,-5.339691
2942,-0.00014187173,330.58405,312.25574,-0.00014187417,340.01404,2.3828487,-1.1841649e-14,288.93268,273.15,332.78818,0.0002837459,330.66617,340.08,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26461.475,176549.5,24469.18230613182,10921.128816214497,16540.38117955423,19212.295,5316.593,2.3828487,27461.509995768727,24528.887,24531.27,-5.3273315
2943,-0.00014180086,331.55563,312.4331,-0.0001418033,340.84836,2.3792791,-1.4871076e-16,288.9498,273.15,334.1962,0.00028360417,331.61438,340.90244,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26435.043,176609.28,25922.835134481127,11388.682008589069,16923.382462136782,19212.295,5316.593,2.3792791,28312.06447072585,24528.887,24531.266,-5.310211
2944,-0.00014176362,332.27643,312.7544,-0.00014176607,341.54938,2.3774052,-1.805346e-18,288.97226,273.15,335.26932,0.0002835297,332.3216,341.59564,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26421.158,176669.5,26811.32658411194,11623.559751210521,17145.036301352335,19212.295,5316.593,2.3774052,28768.596052562854,24528.887,24531.264,-5.2877502
2945,-0.00014174367,332.86176,313.23788,-0.00014174612,342.1666,2.376402,-2.3865073e-20,288.99985,273.15,336.10162,0.0002834898,332.90118,342.20905,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26413.725,176729.5,27222.87356048003,11682.54999033147,17222.23628825361,19212.295,5316.593,2.376402,28904.78627858508,24528.887,24531.264,-5.2601624
2946,-0.00014173305,333.40738,313.8758,-0.0001417355,342.7552,2.3758671,-3.095682e-22,289.03256,273.15,336.78888,0.00028346854,333.44653,342.7972,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26409.762,176789.5,27279.58423812993,11626.739050521006,17191.588082006605,19212.295,5316.593,2.3758671,28818.32713252761,24528.887,24531.262,-5.2274475
2947,-0.000121848854,334.41473,314.508,-0.00012185096,343.8124,20.768017,-2.7369364e-05,289.0695,273.15,336.8036,0.00024369982,334.54266,343.9476,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-19709.086,176848.95,22820.414520297305,10187.575649973012,14997.23713756911,19212.295,5316.593,20.76799,25184.81278754212,24528.887,24549.654,-5.1905212
2948,-0.00014678,335.28394,315.22946,-0.00014678252,344.80746,34.859623,-2.1164973,289.10983,273.15,337.33298,0.00029356254,335.28885,344.82047,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-28354.613,176908.86,27252.809410629197,12363.102088654987,18234.442044805375,19212.295,5316.593,32.743126,30597.54413346036,24528.887,24561.629,-5.150177
2949,-0.00014817255,335.3134,316.205,-0.00014817511,344.88196,16.020395,-4.9719706,289.15482,273.15,338.76663,0.00029634766,335.33044,344.89764,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-28867.611,176969.31,28081.58140304329,11891.62839631308,17846.69622416253,19212.295,5316.593,11.048425,29738.32462047561,24528.887,24539.936,-5.105194
2950,-0.00014495061,335.79813,317.13916,-0.00014495311,345.31772,5.5599036,-2.1727083,289.20416,273.15,339.55417,0.00028990372,335.843,345.3581,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27622.473,177029.5,27292.41639537605,11359.439672809835,17155.19282909117,19212.295,5316.593,3.3871953,28514.632501901004,24528.887,24532.273,-5.055847
2951,-0.00014362896,336.5219,318.01794,-0.00014363143,345.9765,2.3187366,0.023546321,289.25732,273.15,340.1255,0.0002872604,336.57758,346.0279,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27121.14,177089.5,26672.611543688163,11162.363451465573,16866.056164247035,19212.295,5316.593,2.3422828,28028.419615712606,24528.887,24531.229,-5.0026855
2952,-0.00014265369,337.3512,318.83908,-0.00014265615,346.7564,1.4275512,0.78330714,289.31396,273.15,340.66043,0.00028530986,337.41165,346.81427,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26753.953,177149.5,26148.55425124034,11091.45072518336,16726.829789963205,19212.295,5316.593,2.2108583,27818.280515146565,24528.887,24531.098,-4.946045
2953,-0.00014223816,338.20605,319.6046,-0.00014224062,347.58856,1.2057308,0.9805093,289.3737,273.15,341.331,0.00028447877,338.26657,347.6484,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26598.312,177209.5,25958.91319616328,11112.505655175653,16717.90716929582,19212.295,5316.593,2.1862402,27830.412824471474,24528.887,24531.072,-4.886322
2954,-0.000141995,339.04596,320.31723,-0.00014199744,348.4319,1.1473562,1.0274575,289.4362,273.15,342.15787,0.00028399244,339.1048,348.49182,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26507.445,177269.48,26050.818745120097,11169.420706752398,16767.278066715186,19212.295,5316.593,2.1748137,27936.698773467586,24528.887,24531.062,-4.823822
2955,-0.00014186768,339.85492,320.9799,-0.00014187013,349.26636,1.1314797,1.0375022,289.50143,273.15,343.00928,0.0002837378,339.9112,349.32513,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26459.936,177329.5,26252.396022407785,11246.578821024845,16854.62067996033,19212.295,5316.593,2.168982,28101.199500985174,24528.887,24531.057,-4.7585754
2956,-0.00014179946,340.6238,321.59775,-0.00014180191,350.07828,1.1267601,1.0391023,289.56924,273.15,343.84723,0.00028360137,340.67712,350.13516,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26434.5,177389.5,26501.93041451825,11331.118697991194,16962.092693284525,19212.295,5316.593,2.1658626,28293.21139127572,24528.887,24531.053,-4.6907654
2957,-0.00014176295,341.34955,322.17865,-0.0001417654,350.8601,1.1251479,1.0390437,289.63965,273.15,344.66116,0.00028352835,341.39978,350.9147,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26420.887,177449.5,26772.605934887393,11414.437389237264,17077.36066288632,19212.295,5316.593,2.1641917,28491.798052123584,24528.887,24531.05,-4.6203613
2958,-0.00014174345,342.033,322.73187,-0.0001417459,351.6084,1.1245147,1.0387845,289.71255,273.15,345.44394,0.00028348935,342.0803,351.66055,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26413.62,177509.5,27042.24213828965,11490.389334989715,17191.142291500226,19212.295,5316.593,2.163299,28681.53162648994,24528.887,24531.05,-4.547455
2959,-0.00014173306,342.67792,323.26636,-0.00014173551,352.32303,1.1242275,1.0385962,289.78796,273.15,346.1913,0.00028346857,342.7227,352.37283,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26409.748,177569.5,27293.720674018474,11555.291520121003,17297.12068802325,19212.295,5316.593,2.1628237,28852.412208144255,24528.887,24531.049,-4.472046
2960,-0.00014172749,343.2865,323.79184,-0.00014172994,352.87994,1.124087,1.0384815,289.86615,273.15,346.90533,0.00028345743,343.32437,352.8301,0.99998254,1.0,0.98745215,0.75409836,18971.223,4009.234,343.15,343.15,-26407.67,177629.77,27517.105414618647,11604.302481186845,17315.151573773324,18971.223,4009.234,2.1625686,28919.45405496017,22980.457,22982.62,-4.39386
2961,-0.00014172457,343.55328,324.30667,-0.00014172701,348.4862,1.1240162,1.0384178,289.946,273.15,347.50375,0.00028345158,343.55603,348.01505,0.99998254,1.0,0.91827637,0.0,17642.197,0.0,343.15,343.15,-26406.574,177689.5,27616.048339312016,11456.414784896473,14392.951431813295,17642.197,0.0,2.162434,25849.36621670977,17642.197,17644.36,-4.3139954
2962,-0.000141723,343.62177,324.82364,-0.00014172542,343.61298,1.1239786,1.0383834,290.02896,273.15,347.0877,0.00028344843,343.63843,343.46735,0.99998254,1.0,0.9278839,0.41857305,17826.78,2225.3826,343.15,343.15,-26405.988,177749.88,26505.004506597274,11189.332276747344,11184.29248266155,17826.78,2225.3826,2.162362,22373.624759408893,20052.162,20054.324,-4.2310486
2963,-0.00014172216,343.90057,325.33182,-0.00014172461,343.30124,1.123959,1.0383652,290.11255,273.15,345.41635,0.00028344677,343.90985,343.29184,0.99998254,1.0,0.88795745,0.5043676,17059.701,2681.517,343.15,343.15,-26405.68,177809.66,23910.164394999712,11052.738105173976,10696.17875569957,17059.701,2681.517,2.1623242,21748.916860873545,19741.219,19743.38,-4.147461
2964,-0.00014172173,343.95126,325.83298,-0.00014172417,343.2626,1.1239485,1.0383556,290.1972,273.15,344.18542,0.0002834459,343.95523,343.28165,0.99998254,1.0,0.890009,0.64717484,17099.115,3440.765,343.15,343.15,-26405.516,177870.0,21848.08928418942,10784.570251152203,10374.837454985374,17099.115,3440.765,2.162304,21159.40770613758,20539.88,20542.043,-4.062805
2965,-0.0001417215,343.87476,326.2972,-0.00014172394,343.29584,1.123943,1.0383507,290.28055,273.15,343.7618,0.00028344544,343.85458,343.26675,0.99998254,1.0,0.80270576,0.47767666,15421.82,2539.6123,343.15,343.15,-26405.432,177929.86,20791.09636537879,10462.68713624583,10118.271879826058,15421.82,2539.6123,2.1622937,20580.959016071887,17961.434,17963.596,-3.9794617
2966,-0.00014172138,343.733,326.69846,-0.00014172382,343.29095,1.1239402,1.0383481,290.3628,273.15,343.63626,0.0002834452,343.73642,343.32355,0.99998254,1.0,0.8140579,0.5693938,15639.92,3027.235,343.15,343.15,-26405.387,177989.73,20163.946396311516,10139.469201054751,9876.51995553671,15639.92,3027.235,2.1622882,20015.989156591462,18667.154,18669.316,-3.8972168
2967,-0.00014172134,343.58356,327.01062,-0.00014172378,343.28122,1.1239389,1.0383469,290.44366,273.15,343.5668,0.00028344512,343.56088,343.25287,0.99998254,1.0,0.7707351,0.5079026,14807.59,2700.3115,343.15,343.15,-26405.365,178049.58,19709.630465367667,9864.702801006331,9684.909545974562,14807.59,2700.3115,2.1622858,19549.612346980895,17507.902,17510.064,-3.8163452
2968,-0.0001417213,343.4768,327.22266,-0.00014172375,343.31912,1.1239383,1.0383463,290.5231,273.15,343.50024,0.00028344506,343.47787,343.33853,0.99998254,1.0,0.74160755,0.47699067,14247.983,2535.965,343.15,343.15,-26405.355,178109.44,19377.967674975593,9674.949578651138,9581.256494069201,14247.983,2535.965,2.1622846,19256.20607272034,16783.95,16786.111,-3.736908
2969,-0.00014172129,343.35028,327.33923,-0.00014172374,343.2727,1.1239381,1.038346,290.601,273.15,343.43576,0.00028344503,343.34128,343.26703,0.99998254,1.0,0.78137225,0.56928575,15011.955,3026.6604,343.15,343.15,-26405.352,178169.28,19162.41840523849,9530.246510132123,9484.234782820167,15011.955,3026.6604,2.1622841,19014.48129295229,18038.615,18040.777,-3.6589966
2970,-0.00014172129,343.29236,327.37622,-0.00014172374,343.32123,1.1239381,1.038346,290.67795,273.15,343.37784,0.00028344503,343.28088,343.30945,0.99998254,1.0,0.6941856,0.40920898,13336.898,2175.5974,343.15,343.15,-26405.352,178229.58,19049.431376604,9473.753483073111,9491.101256323553,13336.898,2175.5974,2.1622841,18964.854739396666,15512.496,15514.658,-3.5820618
2971,-0.0001417213,343.29678,327.3546,-0.00014172375,343.4897,1.1239382,1.0383462,290.7523,273.15,343.33243,0.00028344506,343.3036,343.5179,0.99998254,1.0,0.7670359,0.5671642,14736.5205,3015.3809,343.15,343.15,-26405.354,178289.03,19021.095746925097,9489.249168707482,9604.235567809028,14736.5205,3015.3809,2.1622844,19093.48473651651,17751.902,17754.064,-3.507721
2972,-0.0001417213,343.2905,327.29456,-0.00014172375,343.7204,1.1239383,1.0383463,290.82605,273.15,343.3412,0.00028344506,343.2947,343.7469,0.99998254,1.0,0.750647,0.546875,14421.652,2907.5117,343.15,343.15,-26405.355,178349.22,19103.020433655616,9521.255832340536,9777.314314522911,14421.652,2907.5117,2.1622846,19298.570146863447,17329.164,17331.326,-3.43396
2973,-0.00014172132,343.28445,327.21417,-0.00014172377,343.99945,1.1239384,1.0383464,290.89838,273.15,343.41794,0.0002834451,343.2875,344.02646,0.99998254,1.0,0.7708119,0.59375,14809.066,3156.727,343.15,343.15,-26405.357,178409.34,19290.086809895078,9565.506662771117,9991.265957408401,14809.066,3156.727,2.1622849,19556.772620179516,17965.793,17967.955,-3.3616333
2974,-0.00014172132,343.279,327.1273,-0.00014172377,344.3166,1.1239387,1.0383466,290.96948,273.15,343.53247,0.0002834451,343.28107,344.34372,0.99998254,1.0,0.75675607,0.578125,14539.021,3073.6553,343.15,343.15,-26405.361,178469.44,19529.86640543397,9613.970787255344,10231.756066877384,14539.021,3073.6553,2.1622853,19845.72685413273,17612.676,17614.838,-3.2905273
2975,-0.00014172134,343.27405,327.0441,-0.00014172378,344.6579,1.1239388,1.0383468,291.0395,273.15,343.6715,0.00028344512,343.2752,344.68448,0.99998254,1.0,0.7610898,0.59375,14622.281,3156.727,343.15,343.15,-26405.363,178529.53,19794.425258314874,9660.546747405619,10484.43615410264,14622.281,3156.727,2.1622856,20144.982901508258,17779.008,17781.17,-3.22052
2976,-0.00014172134,343.2693,326.9719,-0.00014172378,345.00934,1.123939,1.0383469,291.10858,273.15,343.828,0.00028344512,343.26968,345.0348,0.99998254,1.0,0.76553124,0.609375,14707.612,3239.7988,343.15,343.15,-26405.365,178589.61,20066.684117932,9700.691322408516,10736.606562927875,14707.612,3239.7988,2.1622858,20437.29788533639,17947.41,17949.572,-3.1514282
2977,-0.00014172135,343.2651,326.9158,-0.0001417238,345.35934,1.1239392,1.0383471,291.1769,273.15,343.9953,0.00028344514,343.26407,345.38187,0.99998254,1.0,0.7705379,0.625,14803.803,3322.8706,343.15,343.15,-26405.37,178649.7,20332.62360256689,9731.590928921996,10978.333063323298,14803.803,3322.8706,2.1622863,20709.923992245294,18126.674,18128.836,-3.0830994
2978,-0.00014172135,343.262,326.87903,-0.0001417238,345.69876,1.1239394,1.0383472,291.24463,273.15,344.16714,0.00028344514,343.25894,345.71704,0.99998254,1.0,0.77647954,0.640625,14917.954,3405.9421,343.15,343.15,-26405.371,178709.78,20580.977186159722,9751.626888548604,11202.256485651762,14917.954,3405.9421,2.1622868,20953.883374200366,18323.896,18326.059,-3.0153809
2979,-0.00014172136,343.25705,326.86328,-0.00014172381,346.013,1.1239395,1.0383474,291.31134,273.15,344.33658,0.00028344517,343.2497,346.02298,0.99998254,1.0,0.7685862,0.63492066,14766.305,3375.6145,343.15,343.15,-26405.373,178769.38,20801.43127422751,9758.058289150817,11398.678842516929,14766.305,3375.6145,2.1622868,21156.737131667745,18141.92,18144.082,-2.9486694
2980,-0.00014172136,343.25916,326.86853,-0.00014172381,346.3134,1.1239396,1.0383475,291.37762,273.15,344.50043,0.00028344517,343.25394,346.32523,0.99998254,1.0,0.75824475,0.625,14567.622,3322.8706,343.15,343.15,-26405.375,178828.98,20990.23959875339,9756.187297261931,11574.355295805994,14567.622,3322.8706,2.1622872,21330.542593067927,17890.492,17892.654,-2.8823853
2981,-0.00014172138,343.25848,326.89438,-0.00014172382,346.5835,1.1239398,1.0383477,291.44415,273.15,344.65634,0.0002834452,343.25354,346.59387,0.99998254,1.0,0.75402033,0.625,14486.461,3322.8706,343.15,343.15,-26405.377,178889.06,21145.081307933822,9740.40293865217,11719.751425453762,14486.461,3322.8706,2.1622875,21460.154364105932,17809.332,17811.494,-2.815857
2982,-0.00014172138,343.25806,326.93924,-0.00014172382,346.82425,1.12394,1.0383478,291.5104,273.15,344.80048,0.0002834452,343.25385,346.83383,0.99998254,1.0,0.7602072,0.640625,14605.324,3405.9421,343.15,343.15,-26405.379,178949.11,21263.263632880404,9713.446120708457,11836.354389929937,14605.324,3405.9421,2.1622877,21549.800510638393,18011.266,18013.428,-2.7496033
2983,-0.0001417214,343.25946,327.0012,-0.00014172384,347.03897,1.1239401,1.038348,291.57672,273.15,344.9318,0.00028344523,343.25922,347.05264,0.99998254,1.0,0.75240105,0.63492066,14455.351,3375.6145,343.15,343.15,-26405.38,179009.39,21345.84449805743,9677.407810608329,11927.291031357612,14455.351,3375.6145,2.1622882,21604.69884196594,17830.965,17833.127,-2.6832886
2984,-0.0001417214,343.25766,327.07675,-0.00014172384,347.21957,1.1239402,1.0383481,291.64227,273.15,345.0482,0.00028344523,343.25494,347.22757,0.99998254,1.0,0.7419824,0.625,14255.185,3322.8706,343.15,343.15,-26405.383,179069.16,21394.454386472717,9631.359602721546,11989.815948780346,14255.185,3322.8706,2.1622882,21621.175551501892,17578.055,17580.217,-2.6177368
2985,-0.00014172141,343.25793,327.16394,-0.00014172385,347.37823,1.1239403,1.0383482,291.70792,273.15,345.1512,0.00028344526,343.2562,347.38602,0.99998254,1.0,0.75953597,0.65625,14592.43,3489.014,343.15,343.15,-26405.385,179129.14,21413.311990314378,9579.626741754766,12032.360286099041,14592.43,3489.014,2.1622887,21611.987027853807,18081.443,18083.605,-2.5520935
2986,-0.00014172141,343.25894,327.25952,-0.00014172385,347.51532,1.1239405,1.0383482,291.77335,273.15,345.24103,0.00028344526,343.25864,347.52362,0.99998254,1.0,0.74513245,0.640625,14315.704,3405.9421,343.15,343.15,-26405.387,179189.08,21406.445570393727,9523.333483019504,12057.06507878528,14315.704,3405.9421,2.1622887,21580.39856180478,17721.646,17723.809,-2.4866638
2987,-0.00014172141,343.26105,327.36078,-0.00014172385,347.63452,1.1239406,1.0383483,291.83856,273.15,345.31873,0.00028344526,343.2619,347.64322,0.99998254,1.0,0.7412722,0.640625,14241.54,3405.9421,343.15,343.15,-26405.389,179249.0,21378.39860648505,9464.31547797566,12067.746268564328,14241.54,3405.9421,2.162289,21532.06174653999,17647.482,17649.645,-2.4214478
2988,-0.00014172142,343.26727,327.46585,-0.00014172387,347.74408,1.1239407,1.0383484,291.90402,273.15,345.3861,0.0002834453,343.26996,347.7543,0.99998254,1.0,0.7076474,0.6,13595.53,3189.9556,343.15,343.15,-26405.39,179309.33,21333.53292078617,9405.480088437735,12070.417805374767,13595.53,3189.9556,2.1622891,21475.8978938125,16785.486,16787.648,-2.3559875
2989,-0.00014172142,343.26328,327.571,-0.00014172387,347.82663,1.1239407,1.0383486,291.96878,273.15,345.44388,0.0002834453,343.2546,347.82068,0.99998254,1.0,0.71699893,0.61904764,13775.195,3291.224,343.15,343.15,-26405.39,179369.22,21277.112014798404,9340.503964794067,12056.957325036421,13775.195,3291.224,2.1622891,21397.461289830488,17066.42,17068.582,-2.2912292
2990,-0.00014172142,343.26257,327.67563,-0.00014172387,347.90475,1.1239408,1.0383487,292.03363,273.15,345.49432,0.0002834453,343.25006,347.89334,0.99998254,1.0,0.69430554,0.59375,13339.203,3156.727,343.15,343.15,-26405.393,179429.44,21212.62578934555,9277.816628284618,12041.189852791234,13339.203,3156.727,2.1622896,21319.006481075852,16495.93,16498.092,-2.2263794
2991,-0.00014172144,343.2483,327.77704,-0.00014172388,347.9585,1.123941,1.0383487,292.09787,273.15,345.53848,0.00028344532,343.22638,347.93414,0.99998254,1.0,0.71391493,0.625,13715.944,3322.8706,343.15,343.15,-26405.395,179489.38,21144.472377928203,9208.954145080916,12012.816902317347,13715.944,3322.8706,2.1622896,21221.771047398262,17038.814,17040.977,-2.16214
2992,-0.00014172144,343.24637,327.87555,-0.00014172388,348.02493,1.1239411,1.0383488,292.16238,273.15,345.5786,0.00028344532,343.2466,348.0299,0.99998254,1.0,0.72918886,0.6507937,14009.392,3460.005,343.15,343.15,-26405.396,179549.9,21074.972568374407,9149.173198794091,11993.725179931136,14009.392,3460.005,2.1622899,21142.89837872523,17469.396,17471.559,-2.0976257
2993,-0.00014172144,343.25137,327.9682,-0.00014172388,348.098,1.1239411,1.0383489,292.22583,273.15,345.61508,0.00028344532,343.2559,348.10852,0.99998254,1.0,0.72235507,0.64615387,13878.099,3435.337,343.15,343.15,-26405.396,179609.73,21008.08853837517,9097.003378758916,11982.063062165249,13878.099,3435.337,2.16229,21079.066440924165,17313.436,17315.598,-2.0341797
2994,-0.00014172144,343.26132,328.05478,-0.00014172388,348.1762,1.1239412,1.0383489,292.28827,273.15,345.64917,0.00028344532,343.26813,348.18964,0.99998254,1.0,0.7189651,0.64615387,13812.971,3435.337,343.15,343.15,-26405.398,179668.98,20945.600471238457,9051.39111618638,11977.085772028406,13812.971,3435.337,2.16229,21028.476888214784,17248.309,17250.47,-1.9717407
2995,-0.00014172145,343.2759,328.13757,-0.0001417239,348.26215,1.1239413,1.038349,292.35147,273.15,345.68286,0.00028344535,343.2823,348.27512,0.99998254,1.0,0.689892,0.61538464,13254.409,3271.7495,343.15,343.15,-26405.398,179729.36,20887.147208915736,9010.793313076703,11978.958027127363,13254.409,3271.7495,2.1622903,20989.751340204064,16526.158,16528.32,-1.9085388
2996,-0.00014172145,343.26556,328.2145,-0.0001417239,348.3187,1.1239413,1.0383492,292.41394,273.15,345.7162,0.00028344535,343.2451,348.29855,0.99998254,1.0,0.6433765,0.5625,12360.74,2990.5835,343.15,343.15,-26405.4,179789.44,20835.231245481365,8958.84146745658,11966.823610511312,12360.74,2990.5835,2.1622906,20925.66507796789,15351.324,15353.486,-1.8460693
2997,-0.00014172145,343.2392,328.2862,-0.0001417239,348.35788,1.1239414,1.0383492,292.4759,273.15,345.74982,0.00028344535,343.2229,348.34265,0.99998254,1.0,0.7078041,0.64615387,13598.54,3435.337,343.15,343.15,-26405.4,179849.45,20789.927392155507,8900.477383548377,11947.477572044107,13598.54,3435.337,2.1622906,20847.954955592482,17033.877,17036.04,-1.7841187
2998,-0.00014172145,343.2441,328.35312,-0.0001417239,348.43802,1.1239415,1.0383493,292.5374,273.15,345.7843,0.00028344535,343.25272,348.4536,0.99998254,1.0,0.7255767,0.671875,13939.993,3572.0857,343.15,343.15,-26405.402,179909.52,20751.30830948879,8863.566142184709,11955.343144491337,13939.993,3572.0857,2.1622908,20818.909286676047,17512.078,17514.24,-1.7225952
2999,-0.00014172147,343.2696,328.41568,-0.00014172391,348.54553,1.1239415,1.0383493,292.59845,273.15,345.81995,0.00028344538,343.28555,348.5702,0.99998254,1.0,0.7003793,0.64615387,13455.895,3435.337,343.15,343.15,-26405.402,179969.56,20719.267134084697,8841.496598128717,11982.101853344584,13455.895,3435.337,2.1622908,20823.5984514733,16891.23,16893.393,-1.66156
3000,-0.00014172147,343.27072,328.4744,-0.00014172391,348.62674,1.1239417,1.0383494,292.65894,273.15018,345.85672,0.00028344538,343.25186,348.61057,0.99998254,1.0,0.6246396,0.5625,12000.76,2990.5835,343.15,343.15,-26405.404,180029.52,20693.145663446445,8807.219275488442,11995.48967664441,12000.76,2990.5835,2.162291,20802.708952132853,14991.344,14993.506,-1.6010742
3001,-0.00014172147,343.23508,328.5299,-0.00014172391,348.6669,1.1239417,1.0383494,292.71893,273.15115,345.89474,0.00028344538,343.2163,348.65042,0.99998254,1.0,0.70646137,0.6615385,13572.744,3517.1306,343.15,343.15,-26405.404,180089.45,20672.328413549756,8752.960471711813,11986.35253265552,13572.744,3517.1306,2.162291,20739.31300436733,17089.875,17092.037,-1.5410767
3002,-0.00014172147,343.2437,328.5828,-0.00014172391,348.76038,1.1239418,1.0383494,292.7785,273.15314,345.934,0.00028344538,343.25647,348.78094,0.99998254,1.0,0.69865066,0.65625,13422.683,3489.014,343.15,343.15,-26405.406,180149.44,20656.0887788136,8726.621246577526,12010.51237660229,13422.683,3489.014,2.162291,20737.133623179816,16911.697,16913.86,-1.4815063
3003,-0.00014172147,343.27597,328.63354,-0.00014172391,348.88266,1.1239418,1.0383495,292.8376,273.15607,345.97427,0.00028344538,343.28525,348.89966,0.99998254,1.0,0.6581383,0.61538464,12644.347,3271.7495,343.15,343.15,-26405.406,180209.38,20643.627493098826,8715.61326696968,12053.091830896445,12644.347,3271.7495,2.1622913,20768.705097866125,15916.096,15918.258,-1.4224243
3004,-0.00014172147,343.25113,328.683,-0.00014172391,348.94208,1.1239419,1.0383495,292.89658,273.1599,346.01575,0.00028344538,343.22153,348.91486,0.99998254,1.0,0.6356698,0.59375,12212.677,3156.727,343.15,343.15,-26405.408,180269.72,20634.10895998725,8671.38153372693,12059.013717457834,12212.677,3156.727,2.1622915,20730.395251184764,15369.404,15371.566,-1.3634338
3005,-0.00014172148,343.2313,328.73096,-0.00014172393,349.00656,1.1239419,1.0383496,292.95474,273.1646,346.05762,0.0002834454,343.23773,349.01962,0.99998254,1.0,0.68835825,0.65625,13224.941,3489.014,343.15,343.15,-26405.408,180329.62,20626.881352399098,8631.037993046497,12068.86054720382,13224.941,3489.014,2.1622915,20699.898540250317,16713.955,16716.117,-1.3052673
3006,-0.00014172148,343.26755,328.77814,-0.00014172393,349.13403,1.1239419,1.0383496,293.01248,273.17017,346.10007,0.0002834454,343.28564,349.16034,0.99998254,1.0,0.6750427,0.64615387,12969.119,3435.337,343.15,343.15,-26405.408,180389.55,20621.250158567862,8624.534928518024,12116.653446414815,12969.119,3435.337,2.1622915,20741.18837493284,16404.457,16406.62,-1.2475281
3007,-0.00014172148,343.25742,328.82507,-0.00014172393,349.2115,1.123942,1.0383496,293.07016,273.17654,346.143,0.0002834454,343.22293,349.18018,0.99998254,1.0,0.61540455,0.5846154,11823.333,3108.1619,343.15,343.15,-26405.41,180449.84,20616.490891523397,8590.566407098344,12134.818744480568,11823.333,3108.1619,2.1622915,20725.385151578914,14931.495,14933.657,-1.1898499
3008,-0.00014172148,343.22668,328.8714,-0.00014172393,349.26456,1.123942,1.0383497,293.127,273.18365,346.1858,0.0002834454,343.2294,349.2733,0.99998254,1.0,0.70708305,0.6875,13584.6875,3655.1575,343.15,343.15,-26405.41,180509.67,20612.276578720666,8544.699820689417,12138.8332753531,13584.6875,3655.1575,2.1622918,20683.533096042516,17239.846,17242.008,-1.1329956
3009,-0.00014172148,343.26553,328.9177,-0.00014172393,349.3924,1.123942,1.0383497,293.1835,273.1915,346.2286,0.0002834454,343.285,349.41946,0.99998254,1.0,0.66506314,0.64615387,12777.39,3435.337,343.15,343.15,-26405.41,180569.56,20608.1349264835,8540.267564418613,12187.370951784793,12777.39,3435.337,2.1622918,20727.638516203406,16212.727,16214.889,-1.0765076
3010,-0.00014172148,343.24957,328.9644,-0.00014172393,349.4623,1.1239421,1.0383497,293.24005,273.20007,346.27155,0.0002834454,343.2096,349.42606,0.99998254,1.0,0.61215526,0.59375,11760.907,3156.727,343.15,343.15,-26405.412,180629.9,20603.666301701294,8502.97485079583,12201.19474361283,11760.907,3156.727,2.162292,20704.16959440866,14917.635,14919.797,-1.0199585
3011,-0.00014172148,343.2259,329.01065,-0.00014172393,349.521,1.1239421,1.0383499,293.29562,273.20926,346.31372,0.0002834454,343.2338,349.53494,0.99998254,1.0,0.69840497,0.6875,13417.962,3655.1575,343.15,343.15,-26405.412,180689.6,20598.798043808485,8461.340705825825,12208.588019925592,13417.962,3655.1575,2.162292,20669.928725751415,17073.12,17075.281,-0.964386
3012,-0.00014172148,343.27127,329.0572,-0.00014172393,349.65155,1.1239421,1.0383499,293.35098,273.2191,346.35562,0.0002834454,343.2841,349.6711,0.99998254,1.0,0.6396444,0.63076925,12289.036,3353.5432,343.15,343.15,-26405.412,180749.44,20593.275840825598,8460.650436406602,12258.59708550061,12289.036,3353.5432,2.162292,20719.247521907215,15642.579,15644.741,-0.9090271
3013,-0.0001417215,343.23566,329.10416,-0.00014172394,349.69803,1.1239421,1.0383499,293.40628,273.22955,346.39728,0.00028344544,343.20126,349.6682,0.99998254,1.0,0.637471,0.63076925,12247.282,3353.5432,343.15,343.15,-26405.412,180809.62,20586.956485465,8411.49685145366,12258.307699388737,12247.282,3353.5432,2.162292,20669.804550842397,15600.825,15602.987,-0.85372925
3014,-0.0001417215,343.23486,329.1509,-0.00014172394,349.7771,1.1239423,1.0383499,293.4609,273.2405,346.43814,0.00028344544,343.2522,349.80026,0.99998254,1.0,0.7055006,0.703125,13554.285,3738.2292,343.15,343.15,-26405.412,180869.42,20579.944740168088,8383.195802359556,12277.54475201559,13554.285,3738.2292,2.162292,20660.740554375145,17292.514,17294.676,-0.7991028
