minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3015,-0.0001417215,343.27298,329.1977,-0.00014172394,349.88937,1.1239423,1.0383499,293.51514,273.25198,346.47833,0.00028344544,343.26352,349.88492,0.99998254,1.0,0.55534077,0.5538462,10669.371,2944.5745,343.15,343.15,-26405.414,180929.17,20572.097398281385,8378.036946170387,12316.52748566736,10669.371,2944.5745,2.162292,20694.564431837745,13613.945,13616.107,-0.74487305
3016,-0.0001417215,343.21948,329.24484,-0.00014172394,349.89355,1.1239423,1.03835,293.56943,273.26404,346.51706,0.00028344544,343.20523,349.8823,0.99998254,1.0,0.6929611,0.6923077,13313.373,3680.718,343.15,343.15,-26405.414,180989.33,20562.070239203935,8318.12882042433,12290.950743364614,13313.373,3680.718,2.1622922,20609.079563788946,16994.092,16996.254,-0.6905823
3017,-0.0001417215,343.26242,329.29202,-0.00014172394,349.9793,1.1239423,1.03835,293.62347,273.27655,346.55154,0.00028344544,343.28522,350.0051,0.99998254,1.0,0.6771066,0.6769231,13008.772,3598.9243,343.15,343.15,-26405.414,181049.6,20546.95684001473,8315.603887289491,12313.911682477308,13008.772,3598.9243,2.1622922,20629.5155697668,16607.697,16609.86,-0.63653564
3018,-0.0001417215,343.24606,329.33896,-0.00014172394,349.99176,1.1239424,1.03835,293.67706,273.2895,346.57968,0.00028344544,343.20795,349.95477,0.99998254,1.0,0.6309047,0.63076925,12121.127,3353.5432,343.15,343.15,-26405.414,181109.72,20524.577383523025,8277.929705119292,12293.38489355536,12121.127,3353.5432,2.1622925,20571.314598674653,15474.67,15476.832,-0.5829468
3019,-0.0001417215,343.23264,329.3854,-0.00014172394,349.99432,1.1239424,1.03835,293.72998,273.3027,346.6007,0.00028344544,343.25024,350.01285,0.99998254,1.0,0.71881,0.71875,13809.99,3821.301,343.15,343.15,-26405.414,181169.47,20494.314254858105,8242.290001446228,12267.263192254684,13809.99,3821.301,2.1622925,20509.553193700915,17631.291,17633.453,-0.5300293
3020,-0.0001417215,343.2766,329.43143,-0.00014172394,350.04663,1.1239424,1.03835,293.78256,273.31628,346.6152,0.00028344544,343.26877,350.0393,0.99998254,1.0,0.55392027,0.5538462,10642.08,2944.5745,343.15,343.15,-26405.414,181229.17,20456.78506889068,8241.072947345263,12271.005244040456,10642.08,2944.5745,2.1622925,20512.07819138572,13586.654,13588.816,-0.4774475
3021,-0.0001417215,343.22223,329.47717,-0.00014172394,349.99197,1.1239424,1.03835,293.83514,273.33026,346.62424,0.00028344544,343.21072,349.97986,0.99998254,1.0,0.6771277,0.6769231,13009.178,3598.9243,343.15,343.15,-26405.416,181289.28,20413.07973421613,8181.473626371094,12211.241407267704,13009.178,3598.9243,2.1622925,20392.715033638797,16608.102,16610.264,-0.42486572
3022,-0.0001417215,343.2726,329.52206,-0.00014172394,350.03754,1.1239424,1.03835,293.88748,273.3445,346.62878,0.00028344544,343.2909,350.05582,0.99998254,1.0,0.63079023,0.63076925,12118.928,3353.5432,343.15,343.15,-26405.416,181349.48,20365.051095446597,8184.743323955779,12211.641043866184,12118.928,3353.5432,2.1622925,20396.384367821964,15472.471,15474.633,-0.37252808
3023,-0.0001417215,343.23758,329.56555,-0.00014172394,349.99326,1.1239424,1.0383501,293.93933,273.359,346.6297,0.00028344544,343.2045,349.9589,0.99998254,1.0,0.6155073,0.61538464,11825.309,3271.7495,343.15,343.15,-26405.416,181409.58,20314.370345761647,8138.00481348137,12159.397641264835,11825.309,3271.7495,2.1622925,20297.402454746203,15097.059,15099.221,-0.3206787
3024,-0.0001417215,343.25394,329.60745,-0.00014172394,349.99698,1.1239424,1.0383501,293.9909,273.37375,346.62793,0.00028344544,343.28177,350.02423,0.99998254,1.0,0.66163534,0.6615385,12711.533,3517.1306,343.15,343.15,-26405.416,181469.77,20262.381705762244,8122.800719712586,12136.672851051244,12711.533,3517.1306,2.1622925,20259.473570763832,16228.664,16230.826,-0.269104
3025,-0.0001417215,343.26108,329.64722,-0.00014172394,349.9904,1.1239424,1.0383501,294.042,273.38864,346.62408,0.00028344544,343.22525,349.95316,0.99998254,1.0,0.56934696,0.5692308,10938.461,3026.3682,343.15,343.15,-26405.416,181529.83,20210.465726335868,8103.382349056876,12109.079760456165,10938.461,3026.3682,2.1622925,20212.462109513042,13964.829,13966.991,-0.21801758
3026,-0.0001417215,343.23453,329.68445,-0.00014172394,349.94745,1.1239424,1.0383501,294.09235,273.40356,346.61877,0.00028344544,343.2516,349.96338,0.99998254,1.0,0.68757546,0.6875,13209.902,3655.1575,343.15,343.15,-26405.416,181589.5,20159.821306937432,8065.417527101371,12061.359517537618,13209.902,3655.1575,2.1622925,20126.777044638988,16865.06,16867.223,-0.16766357
3027,-0.0001417215,343.2787,329.71945,-0.00014172394,349.97592,1.1239424,1.0383501,294.1427,273.4187,346.61243,0.00028344544,343.2636,349.9598,0.99998254,1.0,0.5455035,0.54545456,10480.374,2899.9597,343.15,343.15,-26405.416,181649.62,20110.59376871298,8070.867023075845,12057.4721433524,10480.374,2899.9597,2.1622925,20128.339166428246,13380.334,13382.496,-0.11730957
3028,-0.0001417215,343.2278,329.75186,-0.00014172394,349.90756,1.1239424,1.0383501,294.19257,273.4339,346.60532,0.00028344544,343.2286,349.90692,0.99998254,1.0,0.687546,0.6875,13209.336,3655.1575,343.15,343.15,-26405.416,181709.66,20063.546047679283,8021.294774694709,11997.490322980475,13209.336,3655.1575,2.1622925,20018.785097675183,16864.494,16866.656,-0.06744385
3029,-0.0001417215,343.28275,329.78152,-0.00014172394,349.9466,1.1239424,1.0383501,294.2417,273.44904,346.59784,0.00028344544,343.2902,349.95328,0.99998254,1.0,0.58466357,0.5846154,11232.7295,3108.1619,343.15,343.15,-26405.416,181769.34,20019.332088993557,8036.335383584259,12003.067070059271,11232.7295,3108.1619,2.1622925,20039.40245364353,14340.892,14343.054,-0.018310547
3030,-0.0001417215,343.2268,329.80884,-0.00014172394,349.874,1.1239424,1.0383501,294.2906,273.46423,346.5902,0.00028344544,343.20346,349.84897,0.99998254,1.0,0.64076316,0.640625,12310.531,3405.9421,343.15,343.15,-26405.416,181829.19,19977.733910936735,7986.781300189705,11943.593878085412,12310.531,3405.9421,2.1622925,19930.375178275117,15716.474,15718.636,0.030578613
3031,-0.0001417215,343.27698,329.83405,-0.00014172394,349.90863,1.1239424,1.0383501,294.33942,273.4795,346.58255,0.00028344544,343.29694,349.92798,0.99998254,1.0,0.6154094,0.61538464,11823.427,3271.7495,343.15,343.15,-26405.416,181889.5,19938.606192362764,8001.640259213438,11949.20695576407,11823.427,3271.7495,2.1622925,19950.847214977508,15095.176,15097.338,0.07940674
3032,-0.0001417215,343.23965,329.85703,-0.00014172394,349.85632,1.1239424,1.0383501,294.38757,273.49463,346.57498,0.00028344544,343.20917,349.8243,0.99998254,1.0,0.600124,0.6,11529.76,3189.9556,343.15,343.15,-26405.416,181949.53,19902.23957556374,7965.746245728234,11904.39316083447,11529.76,3189.9556,2.1622925,19870.139406562703,14719.715,14721.877,0.12756348
3033,-0.0001417215,343.26746,329.87817,-0.00014172394,349.86975,1.1239424,1.0383501,294.4354,273.50967,346.56772,0.00028344544,343.2951,349.8969,0.99998254,1.0,0.6461858,0.64615387,12414.712,3435.337,343.15,343.15,-26405.416,182009.66,19868.416078820595,7969.706212803018,11899.797339951945,12414.712,3435.337,2.1622925,19869.503552754963,15850.049,15852.211,0.17538452
3034,-0.0001417215,343.25153,329.89767,-0.00014172394,349.84088,1.1239424,1.0383501,294.4827,273.52457,346.56073,0.00028344544,343.21533,349.80334,0.99998254,1.0,0.5846999,0.5846154,11233.427,3108.1619,343.15,343.15,-26405.416,182069.67,19836.881390127735,7948.616663381802,11871.005339561425,11233.427,3108.1619,2.1622925,19819.622002943226,14341.589,14343.751,0.22268677
3035,-0.0001417215,343.25705,329.9158,-0.00014172394,349.83344,1.1239424,1.0383501,294.52963,273.5393,346.55414,0.00028344544,343.28647,349.86237,0.99998254,1.0,0.6616206,0.6615385,12711.25,3517.1306,343.15,343.15,-26405.416,182129.78,19807.453858052602,7941.114523923609,11855.782818219306,12711.25,3517.1306,2.1622925,19796.897342142915,16228.381,16230.543,0.2696228
3036,-0.0001417215,343.26303,329.93274,-0.00014172394,349.82837,1.1239424,1.0383501,294.57608,273.55383,346.54785,0.00028344544,343.22717,349.79135,0.99998254,1.0,0.5539426,0.5538462,10642.509,2944.5745,343.15,343.15,-26405.416,182189.8,19779.806510016584,7934.5932937408215,11842.685636969109,10642.509,2944.5745,2.1622925,19777.27893070993,13587.083,13589.245,0.31607056
3037,-0.0001417215,343.24484,329.9486,-0.00014172394,349.79858,1.1239424,1.0383501,294.6218,273.568,346.542,0.00028344544,343.26736,349.82053,0.99998254,1.0,0.67195475,0.671875,12909.792,3572.0857,343.15,343.15,-26405.416,182249.42,19753.939346019677,7914.321168715776,11815.51034827244,12909.792,3572.0857,2.1622925,19729.83151698822,16481.877,16484.04,0.3617859
3038,-0.0001417215,343.27515,329.96384,-0.00014172394,349.8195,1.1239424,1.03835,294.6674,273.582,346.5365,0.00028344544,343.24863,349.79218,0.99998254,1.0,0.5455167,0.54545456,10480.628,2899.9597,343.15,343.15,-26405.416,182309.45,19729.271081477684,7923.294672087078,11818.889094059592,10480.628,2899.9597,2.1622925,19742.18376614667,13380.588,13382.75,0.40737915
3039,-0.0001417215,343.23816,329.9785,-0.00014172394,349.7721,1.1239424,1.03835,294.71262,273.5957,346.53134,0.00028344544,343.25513,349.7884,0.99998254,1.0,0.67198294,0.671875,12910.334,3572.0857,343.15,343.15,-26405.416,182369.52,19705.692725531066,7892.559514791042,11781.959039300016,12910.334,3572.0857,2.1622925,19674.518554091057,16482.42,16484.582,0.4526062
3040,-0.0001417215,343.28137,329.99268,-0.00014172394,349.80707,1.1239424,1.03835,294.7574,273.60904,346.52655,0.00028344544,343.26245,349.7876,0.99998254,1.0,0.5303795,0.530303,10189.807,2819.4053,343.15,343.15,-26405.414,182429.56,19683.095287320284,7909.834417030126,11794.329608552978,10189.807,2819.4053,2.1622925,19704.164025583104,13009.212,13011.374,0.4973755
3041,-0.0001417215,343.23438,330.00647,-0.00014172394,349.7507,1.1239424,1.03835,294.80173,273.62198,346.52203,0.00028344544,343.24417,349.7598,0.99998254,1.0,0.687564,0.6875,13209.683,3655.1575,343.15,343.15,-26405.414,182489.58,19661.29711541278,7873.649763759616,11752.567584011775,13209.683,3655.1575,2.1622925,19626.21734777139,16864.84,16867.002,0.5417175
3042,-0.0001417215,343.28668,330.01996,-0.00014172394,349.7957,1.1239424,1.03835,294.84537,273.63446,346.51788,0.00028344544,343.28027,349.78894,0.99998254,1.0,0.53846157,0.53846157,10345.082,2862.7808,343.15,343.15,-26405.414,182549.2,19640.29820980855,7896.755626691387,11771.314173540493,10345.082,2862.7808,2.1622925,19668.069800231882,13207.863,13210.025,0.58535767
3043,-0.0001417215,343.2316,330.03336,-0.00014172394,349.73206,1.1239423,1.03835,294.88885,273.64655,346.51385,0.00028344544,343.2287,349.72827,0.99998254,1.0,0.6770443,0.6769231,13007.574,3598.9243,343.15,343.15,-26405.414,182609.19,19619.553616209905,7855.993396802319,11725.46495651483,13007.574,3598.9243,2.1622922,19581.45835331715,16606.498,16608.66,0.6288452
3044,-0.0001417215,343.28784,330.04666,-0.00014172394,349.78137,1.1239423,1.03835,294.932,273.65814,346.50995,0.00028344544,343.28842,349.78177,0.99998254,1.0,0.55384636,0.5538462,10640.659,2944.5745,343.15,343.15,-26405.414,182669.27,19599.06333461685,7881.551532922604,11746.900010433326,10640.659,2944.5745,2.1622922,19628.451543355928,13585.233,13587.3955,0.6719971
3045,-0.0001417215,343.2284,330.0599,-0.00014172394,349.714,1.1239423,1.0383499,294.97485,273.66928,346.50623,0.00028344544,343.2154,349.69998,0.99998254,1.0,0.65639573,0.65625,12610.868,3489.014,343.15,343.15,-26405.414,182729.47,19578.863695315897,7838.282534885277,11698.907288015815,12610.868,3489.014,2.162292,19537.18982290109,16099.882,16102.044,0.71484375
3046,-0.0001417215,343.28757,330.07306,-0.00014172394,349.76657,1.1239423,1.0383499,295.01703,273.67978,346.50266,0.00028344544,343.2945,349.7734,0.99998254,1.0,0.56924236,0.5692308,10936.452,3026.3682,343.15,343.15,-26405.414,182789.34,19558.95469830704,7865.675334650302,11722.376855526572,10936.452,3026.3682,2.162292,19588.052190176873,13962.82,13964.982,0.75701904
3047,-0.0001417215,343.23328,330.0862,-0.00014172394,349.70486,1.1239423,1.0383499,295.05893,273.68973,346.49924,0.00028344544,343.21796,349.6886,0.99998254,1.0,0.6308845,0.63076925,12120.74,3353.5432,343.15,343.15,-26405.412,182849.33,19539.227352730748,7825.530714305007,11677.817374796006,12120.74,3353.5432,2.162292,19503.34808910101,15474.283,15476.445,0.7989197
3048,-0.00014172148,343.2865,330.09937,-0.00014172393,349.7516,1.1239421,1.0383499,295.10046,273.69904,346.49594,0.0002834454,343.2985,349.76358,0.99998254,1.0,0.58466667,0.5846154,11232.788,3108.1619,343.15,343.15,-26405.412,182909.39,19519.64332404721,7849.3805357148,11697.798003614678,11232.788,3108.1619,2.162292,19547.178539329478,14340.95,14343.112,0.8404541
3049,-0.00014172148,343.2355,330.1125,-0.00014172393,349.6935,1.1239421,1.0383499,295.1415,273.7077,346.49265,0.0002834454,343.21564,349.67267,0.99998254,1.0,0.6461579,0.64615387,12414.177,3435.337,343.15,343.15,-26405.412,182969.38,19500.09763191041,7811.21590282563,11655.418363227276,12414.177,3435.337,2.162292,19466.634266052904,15849.514,15851.676,0.88150024
3050,-0.00014172148,343.28522,330.1256,-0.00014172393,349.73676,1.1239421,1.0383497,295.18225,273.71567,346.4895,0.0002834454,343.30054,349.75208,0.99998254,1.0,0.553983,0.5538462,10643.284,2944.5745,343.15,343.15,-26405.412,183029.44,19480.733591187516,7832.995719500602,11673.347512418175,10643.284,2944.5745,2.162292,19506.343231918778,13587.858,13590.0205,0.9222412
3051,-0.00014172148,343.23773,330.1387,-0.00014172393,349.6824,1.1239421,1.0383497,295.2225,273.72287,346.4864,0.0002834454,343.21533,349.65906,0.99998254,1.0,0.61550903,0.61538464,11825.341,3271.7495,343.15,343.15,-26405.41,183089.42,19461.44221103019,7796.938224838535,11633.202203692861,11825.341,3271.7495,2.162292,19430.140428531395,15097.09,15099.252,0.9624939
3052,-0.00014172148,343.28375,330.1518,-0.00014172393,349.722,1.123942,1.0383497,295.26242,273.72934,346.48328,0.0002834454,343.30203,349.74026,0.99998254,1.0,0.6000309,0.6,11527.971,3189.9556,343.15,343.15,-26405.41,183149.48,19442.150830872863,7816.538243347537,11648.969682413934,11527.971,3189.9556,2.1622918,19465.50792576147,14717.926,14720.088,1.0024109
3053,-0.00014172148,343.23984,330.16486,-0.00014172393,349.67133,1.123942,1.0383497,295.30188,273.73502,346.48007,0.0002834454,343.21408,349.64456,0.99998254,1.0,0.6307694,0.63076925,12118.527,3353.5432,343.15,343.15,-26405.41,183209.45,19422.78679014997,7782.624216882006,11611.040540052642,12118.527,3353.5432,2.1622918,19393.664756934646,15472.07,15474.232,1.0418701
3054,-0.00014172148,343.2845,330.17792,-0.00014172393,349.70944,1.123942,1.0383496,295.34116,273.73987,346.47687,0.0002834454,343.30954,349.7346,0.99998254,1.0,0.5781977,0.578125,11108.505,3073.6553,343.15,343.15,-26405.41,183269.72,19403.422749427078,7801.424976063487,11625.954249764625,11108.505,3073.6553,2.1622915,19427.37922582811,14182.16,14184.322,1.0811462
3055,-0.00014172148,343.24194,330.1908,-0.00014172393,349.66037,1.1239419,1.0383496,295.37967,273.7438,346.47385,0.0002834454,343.21478,349.63226,0.99998254,1.0,0.5847941,0.5846154,11235.237,3108.1619,343.15,343.15,-26405.408,183329.48,19384.494672097575,7768.4373638184925,11589.078694691147,11235.237,3108.1619,2.1622915,19357.51605850964,14343.399,14345.562,1.1196594
3056,-0.00014172148,343.28162,330.20367,-0.00014172393,349.69357,1.1239419,1.0383496,295.41797,273.7469,346.47086,0.0002834454,343.30377,349.71576,0.99998254,1.0,0.56932163,0.5692308,10937.975,3026.3682,343.15,343.15,-26405.408,183389.53,19365.60292505085,7784.386220399498,11601.176783202938,10937.975,3026.3682,2.1622915,19385.563003602438,13964.343,13966.505,1.157959
3057,-0.00014172147,343.24335,330.21646,-0.00014172391,349.64883,1.1239419,1.0383495,295.4558,273.749,346.4678,0.00028344538,343.2158,349.62033,0.99998254,1.0,0.6001025,0.6,11529.346,3189.9556,343.15,343.15,-26405.408,183449.5,19346.745521786346,7753.995404791159,11566.934008680362,11529.346,3189.9556,2.1622915,19320.92941347152,14719.301,14721.463,1.1958008
3058,-0.00014172147,343.28125,330.22916,-0.00014172391,349.68027,1.1239418,1.0383495,295.49332,273.75015,346.46478,0.00028344538,343.30438,349.70346,0.99998254,1.0,0.6154384,0.61538464,11823.983,3271.7495,343.15,343.15,-26405.406,183509.55,19328.035428074665,7768.999680626276,11578.087500547517,11823.983,3271.7495,2.1622913,19347.087181173792,15095.732,15097.895,1.2333069
3059,-0.00014172147,343.24435,330.24173,-0.00014172391,349.63702,1.1239418,1.0383495,295.53033,273.75027,346.46182,0.00028344538,343.21646,349.60815,0.99998254,1.0,0.6154554,0.61538464,11824.311,3271.7495,343.15,343.15,-26405.406,183569.5,19309.543316037292,7739.554243424429,11544.86317379666,11824.311,3271.7495,2.1622913,19284.41741722109,15096.061,15098.223,1.2703247
3060,-0.00014172147,343.28168,330.25424,-0.00014172391,349.66797,1.1239418,1.0383494,295.56702,273.7495,346.4589,0.00028344538,343.305,349.6913,0.99998254,1.0,0.6154327,0.61538464,11823.875,3271.7495,343.15,343.15,-26405.406,183629.55,19291.160194837077,7754.322374482481,11555.83501270181,11823.875,3271.7495,2.162291,19310.157387184292,15095.625,15097.787,1.3070068
3061,-0.00014172147,343.24127,330.26654,-0.00014172391,349.62128,1.1239417,1.0383494,295.6031,273.74826,346.456,0.00028344538,343.20993,349.58893,0.99998254,1.0,0.60945684,0.609375,11709.064,3239.7988,343.15,343.15,-26405.404,183689.28,19273.067715869274,7722.951449098403,11520.721495146092,11709.064,3239.7988,2.162291,19243.672944244496,14948.863,14951.025,1.3430786
3062,-0.00014172147,343.28262,330.27884,-0.00014172391,349.65637,1.1239417,1.0383494,295.63907,273.7467,346.45303,0.00028344538,343.30533,349.67914,0.99998254,1.0,0.56929773,0.5692308,10937.516,3026.3682,343.15,343.15,-26405.404,183749.53,19254.902576343367,7740.244512772776,11534.290971407923,10937.516,3026.3682,2.162291,19274.5354841807,13963.884,13966.046,1.3790588
3063,-0.00014172147,343.24414,330.29092,-0.00014172391,349.61166,1.1239415,1.0383493,295.67447,273.7448,346.45013,0.00028344538,343.21707,349.58365,0.99998254,1.0,0.5847415,0.5846154,11234.226,3108.1619,343.15,343.15,-26405.404,183809.48,19237.06440932893,7710.145136188285,11500.485355178647,11234.226,3108.1619,2.1622908,19210.63049136693,14342.388,14344.55,1.4144592
3064,-0.00014172145,343.28384,330.30292,-0.0001417239,349.64523,1.1239415,1.0383493,295.7095,273.7426,346.44724,0.00028344535,343.30493,349.66635,0.99998254,1.0,0.56933594,0.5692308,10938.25,3026.3682,343.15,343.15,-26405.402,183869.52,19219.33325973342,7726.638147248366,11513.327037427956,10938.25,3026.3682,2.1622908,19239.965184676323,13964.618,13966.78,1.4494934
3065,-0.00014172145,343.24347,330.31476,-0.0001417239,349.59863,1.1239414,1.0383492,295.7441,273.74008,346.44427,0.00028344535,343.2168,349.57104,0.99998254,1.0,0.5848055,0.5846154,11235.455,3108.1619,343.15,343.15,-26405.402,183929.47,19201.713076202508,7695.557864781222,11478.540498775657,11235.455,3108.1619,2.1622906,19174.098363556877,14343.617,14345.779,1.4841003
3066,-0.00014172145,343.28534,330.32648,-0.0001417239,349.6345,1.1239414,1.0383492,295.77832,273.7372,346.4413,0.00028344535,343.30472,349.65396,0.99998254,1.0,0.5846904,0.5846154,11233.244,3108.1619,343.15,343.15,-26405.4,183989.5,19184.238213772886,7713.504865995446,11492.909246594962,11233.244,3108.1619,2.1622906,19206.414112590406,14341.406,14343.568,1.5183105
3067,-0.00014172145,343.24258,330.33807,-0.0001417239,349.58566,1.1239413,1.0383492,295.81213,273.73407,346.43848,0.00028344535,343.2179,349.56006,0.99998254,1.0,0.63076925,0.63076925,12118.524,3353.5432,343.15,343.15,-26405.4,184049.45,19167.053993545836,7681.153034859279,11456.941963810863,12118.524,3353.5432,2.1622906,19138.09499867014,15472.067,15474.2295,1.552124
3068,-0.00014172145,343.28726,330.34952,-0.0001417239,349.62457,1.1239413,1.038349,295.84558,273.73056,346.43567,0.00028344535,343.30566,349.64304,0.99998254,1.0,0.5846335,0.5846154,11232.152,3108.1619,343.15,343.15,-26405.398,184109.47,19150.08775497071,7700.934699153095,11473.290728712725,11232.152,3108.1619,2.1622903,19174.225427865822,14340.314,14342.477,1.5855713
3069,-0.00014172144,343.24133,330.3608,-0.00014172388,349.57257,1.1239412,1.038349,295.87857,273.72675,346.4329,0.00028344532,343.2192,349.54953,0.99998254,1.0,0.60008985,0.6,11529.104,3189.9556,343.15,343.15,-26405.398,184169.42,19133.337533459027,7666.8745725718245,11435.614734075816,11529.104,3189.9556,2.16229,19102.48930664764,14719.059,14721.221,1.6185608
3070,-0.00014172144,343.28912,330.37195,-0.00014172388,349.61472,1.1239412,1.0383489,295.91125,273.72263,346.4301,0.00028344532,343.30438,349.63004,0.99998254,1.0,0.5539517,0.5538462,10642.684,2944.5745,343.15,343.15,-26405.398,184229.44,19116.77092961348,7688.690712496004,11454.070671225569,10642.684,2944.5745,2.16229,19142.761383721572,13587.258,13589.42,1.6512451
3071,-0.00014172144,343.24023,330.38297,-0.00014172388,349.55984,1.1239411,1.0383489,295.94348,273.7182,346.42734,0.00028344532,343.22046,349.53918,0.99998254,1.0,0.6308368,0.63076925,12119.822,3353.5432,343.15,343.15,-26405.396,184289.38,19100.349646854298,7653.032858481712,11414.851804782344,12119.822,3353.5432,2.16229,19067.884663264056,15473.365,15475.527,1.6834717
3072,-0.00014172144,343.29114,330.39386,-0.00014172388,349.6054,1.1239411,1.0383488,295.97537,273.71344,346.42468,0.00028344532,343.3036,349.61792,0.99998254,1.0,0.56924224,0.5692308,10936.45,3026.3682,343.15,343.15,-26405.396,184349.39,19084.219006267846,7676.847146109189,11435.487577028525,10936.45,3026.3682,2.1622899,19112.334723137716,13962.818,13964.98,1.7153625
3073,-0.00014172144,343.23898,330.40457,-0.00014172388,349.54727,1.123941,1.0383487,296.00684,273.70837,346.4221,0.00028344532,343.22342,349.53085,0.99998254,1.0,0.61549294,0.61538464,11825.032,3271.7495,343.15,343.15,-26405.395,184409.33,19068.37900785412,7639.427289120171,11394.506677215688,11825.032,3271.7495,2.1622896,19033.93396633586,15096.781,15098.943,1.7468262
3074,-0.00014172142,343.29492,330.41516,-0.00014172387,349.59808,1.123941,1.0383487,296.03787,273.703,346.41943,0.0002834453,343.30728,349.61053,0.99998254,1.0,0.54693687,0.546875,10507.913,2907.5117,343.15,343.15,-26405.393,184469.2,19052.60971368392,7666.419660908019,11418.447360268758,10507.913,2907.5117,2.1622896,19084.867021176775,13415.425,13417.587,1.7778625
3075,-0.00014172142,343.235,330.42563,-0.00014172387,349.5322,1.1239408,1.0383486,296.06857,273.69733,346.41675,0.0002834453,343.22037,349.51672,0.99998254,1.0,0.6562628,0.65625,12608.314,3489.014,343.15,343.15,-26405.393,184529.11,19036.951368235932,7624.513058379101,11372.99780317491,12608.314,3489.014,2.1622894,18997.510861554012,16097.328,16099.49,1.8085632
3076,-0.00014172142,343.29364,330.436,-0.00014172387,349.5859,1.1239407,1.0383486,296.099,273.6913,346.41418,0.0002834453,343.2969,349.58917,0.99998254,1.0,0.5231425,0.52307695,10050.769,2780.987,343.15,343.15,-26405.39,184589.3,19021.54733466297,7653.250052397631,11398.792515834088,10050.769,2780.987,2.1622891,19052.042568231718,12831.756,12833.918,1.8389893
3077,-0.00014172142,343.23834,330.4462,-0.00014172387,349.52475,1.1239407,1.0383484,296.12897,273.68503,346.41156,0.0002834453,343.23187,349.51755,0.99998254,1.0,0.6462835,0.64615387,12416.59,3435.337,343.15,343.15,-26405.39,184649.22,19006.28862216145,7614.268011206882,11356.32206639947,12416.59,3435.337,2.1622891,18970.590077606354,15851.927,15854.089,1.8689575
3078,-0.00014172141,343.29373,330.4563,-0.00014172385,349.57544,1.1239406,1.0383483,296.15857,273.6784,346.4091,0.00028344526,343.29166,349.57333,0.99998254,1.0,0.5230931,0.52307695,10049.819,2780.987,343.15,343.15,-26405.389,184709.23,18991.318601796258,7641.224052855567,11380.480734379717,10049.819,2780.987,2.162289,19021.704787235285,12830.807,12832.969,1.8985596
3079,-0.00014172141,343.23935,330.46625,-0.00014172385,349.5152,1.1239405,1.0383483,296.1878,273.6715,346.40656,0.00028344526,343.23895,349.51416,0.99998254,1.0,0.64630276,0.64615387,12416.959,3435.337,343.15,343.15,-26405.387,184769.17,18976.45952376692,7602.932284732322,11338.700570277993,12416.959,3435.337,2.1622887,18941.632855010314,15852.296,15854.458,1.9277954
3080,-0.00014172141,343.29047,330.47617,-0.00014172385,349.56186,1.1239403,1.0383482,296.2169,273.6642,346.40408,0.00028344526,343.2775,349.54868,0.99998254,1.0,0.53032064,0.530303,10188.677,2819.4053,343.15,343.15,-26405.387,184829.62,18961.70943652997,7627.455001509542,11360.571577920808,10188.677,2819.4053,2.1622887,18988.02657943035,13008.082,13010.244,1.9568787
3081,-0.00014172141,343.24326,330.48584,-0.00014172384,349.50885,1.1239403,1.0383481,296.24536,273.6567,346.4017,0.00028344523,343.2549,349.52002,0.99998254,1.0,0.6563463,0.65625,12609.919,3489.014,343.15,343.15,-26405.385,184889.56,18947.357036705624,7593.595487381588,11323.258912199919,12609.919,3489.014,2.1622884,18916.854399581505,16098.933,16101.095,1.9853516
3082,-0.0001417214,343.28613,330.49545,-0.00014172384,349.54752,1.1239402,1.0383481,296.27353,273.6489,346.3994,0.00028344523,343.26257,349.5236,0.99998254,1.0,0.52243847,0.52238804,10037.242,2777.3245,343.15,343.15,-26405.383,184949.61,18933.188235149602,7613.394528815931,11340.552265304637,10037.242,2777.3245,2.1622882,18953.94679412057,12814.566,12816.729,2.0135193
3083,-0.0001417214,343.24747,330.50488,-0.00014172384,349.50314,1.1239401,1.038348,296.30127,273.64078,346.39716,0.00028344523,343.26608,349.52142,0.99998254,1.0,0.656333,0.65625,12609.663,3489.014,343.15,343.15,-26405.383,185009.5,18919.273745416376,7584.766530539966,11308.526864544532,12609.663,3489.014,2.1622882,18893.293395084496,16098.677,16100.839,2.0412598
3084,-0.0001417214,343.2836,330.51422,-0.00014172384,349.53522,1.12394,1.0383478,296.32864,273.63235,346.3949,0.00028344523,343.25873,349.5099,0.99998254,1.0,0.5152322,0.5151515,9898.793,2738.8508,343.15,343.15,-26405.38,185069.45,18905.468246464352,7600.715377295231,11322.060003266188,9898.793,2738.8508,2.1622877,18922.77538056142,12637.644,12639.806,2.068634
3085,-0.00014172138,343.2564,330.5235,-0.00014172382,349.50238,1.1239399,1.0383477,296.35593,273.62357,346.39252,0.0002834452,343.28387,349.52972,0.99998254,1.0,0.6462404,0.64615387,12415.762,3435.337,343.15,343.15,-26405.379,185129.89,18891.588147224782,7579.007455721865,11296.99074742696,12415.762,3435.337,2.1622877,18875.998203148825,15851.099,15853.261,2.0959167
3086,-0.00014172138,343.27527,330.5326,-0.00014172382,349.5172,1.1239399,1.0383477,296.3826,273.61456,346.39026,0.0002834452,343.24197,349.4833,0.99998254,1.0,0.53847504,0.53846157,10345.341,2862.7808,343.15,343.15,-26405.377,185189.83,18878.073291743647,7584.820246653124,11300.405821008751,10345.341,2862.7808,2.1622877,18885.226067661875,13208.121,13210.283,2.122589
3087,-0.00014172138,343.26352,330.5416,-0.00014172382,349.5001,1.1239398,1.0383476,296.40894,273.60526,346.38794,0.0002834452,343.2941,349.53067,0.99998254,1.0,0.63086164,0.63076925,12120.3,3353.5432,343.15,343.15,-26405.377,185249.81,18864.59476651918,7572.4680659241985,11284.856337040594,12120.3,3353.5432,2.1622872,18857.32440296479,15473.843,15476.005,2.1489258
3088,-0.00014172136,343.26846,330.55045,-0.00014172381,349.501,1.1239396,1.0383475,296.4349,273.59567,346.38574,0.00028344517,343.23352,349.4654,0.99998254,1.0,0.553869,0.5538462,10641.096,2944.5745,343.15,343.15,-26405.375,185309.73,18851.441277960035,7570.142172251337,11280.132204716863,10641.096,2944.5745,2.1622872,18850.2743769682,13585.67,13587.832,2.1748962
3089,-0.00014172136,343.27136,330.55923,-0.00014172381,349.4988,1.1239395,1.0383474,296.46057,273.5858,346.38358,0.00028344517,343.3019,349.52945,0.99998254,1.0,0.61550003,0.61538464,11825.168,3271.7495,343.15,343.15,-26405.373,185369.73,18838.398717154803,7566.636333080901,11273.592702784896,11825.168,3271.7495,2.1622868,18840.229035865796,15096.918,15099.08,2.2005615
3090,-0.00014172136,343.26123,330.56787,-0.00014172381,349.4846,1.1239394,1.0383472,296.48584,273.5756,346.38138,0.00028344517,343.22702,349.44962,0.99998254,1.0,0.5538948,0.5538462,10641.591,2944.5745,343.15,343.15,-26405.371,185429.66,18825.50147736133,7555.46487665697,11259.986905709773,10641.591,2944.5745,2.1622868,18815.45178236674,13586.165,13588.327,2.22583
3091,-0.00014172135,343.27933,330.5764,-0.0001417238,349.49786,1.1239393,1.0383471,296.51077,273.56512,346.3792,0.00028344514,343.30765,349.52634,0.99998254,1.0,0.60006005,0.6,11528.531,3189.9556,343.15,343.15,-26405.37,185489.64,18812.78395715693,7561.167900793642,11262.819533436552,11528.531,3189.9556,2.1622863,18823.987434230192,14718.486,14720.648,2.250763
3092,-0.00014172135,343.25424,330.5848,-0.0001417238,349.4686,1.1239392,1.038347,296.53537,273.55438,346.37717,0.00028344514,343.22333,349.43692,0.99998254,1.0,0.56932366,0.5692308,10938.014,3026.3682,343.15,343.15,-26405.367,185549.56,18800.322681678237,7541.222766006684,11240.385411056763,10938.014,3026.3682,2.1622863,18781.60817706345,13964.382,13966.544,2.27536
3093,-0.00014172134,343.28647,330.59308,-0.00014172378,349.49637,1.123939,1.0383469,296.55963,273.54333,346.37512,0.00028344512,343.31006,349.52014,0.99998254,1.0,0.5846189,0.5846154,11231.871,3108.1619,343.15,343.15,-26405.365,185609.55,18788.04112831034,7555.481490036442,11251.991870462063,11231.871,3108.1619,2.1622858,18807.473360498505,14340.033,14342.195,2.2996216
3094,-0.00014172134,343.24802,330.60126,-0.00014172378,349.45364,1.1239389,1.0383468,296.58353,273.532,346.37305,0.00028344512,343.22287,349.4277,0.99998254,1.0,0.60008705,0.6,11529.05,3189.9556,343.15,343.15,-26405.363,185669.47,18775.834165829507,7527.725421889641,11221.6921843995,11529.05,3189.9556,2.1622858,18749.417606289142,14719.006,14721.168,2.3235168
3095,-0.00014172134,343.2924,330.60934,-0.00014172377,349.49396,1.1239388,1.0383466,296.60712,273.5204,346.37106,0.00028344512,343.30908,349.5108,0.99998254,1.0,0.5538892,0.5538462,10641.482,2944.5745,343.15,343.15,-26405.361,185729.44,18763.845184821548,7549.323566540523,11240.873565270082,10641.482,2944.5745,2.1622853,18790.197131810604,13586.057,13588.219,2.347107
3096,-0.00014172132,343.2435,330.61728,-0.00014172377,349.4406,1.1239386,1.0383465,296.63034,273.50848,346.36908,0.0002834451,343.22614,349.4225,0.99998254,1.0,0.6154622,0.61538464,11824.441,3271.7495,343.15,343.15,-26405.36,185789.36,18752.035929602505,7515.499628038214,11204.397687952029,11824.441,3271.7495,2.162285,18719.89731599024,15096.191,15098.354,2.3703308
3097,-0.00014172132,343.2982,330.6251,-0.00014172377,349.49152,1.1239384,1.0383464,296.65323,273.49634,346.36707,0.0002834451,343.31067,349.50418,0.99998254,1.0,0.531294,0.53125,10207.377,2824.44,343.15,343.15,-26405.357,185849.2,18740.337591759548,7543.401013048623,11230.047059850978,10207.377,2824.44,2.1622849,18773.448072899602,13031.816,13033.979,2.393219
3098,-0.0001417213,343.2417,330.63284,-0.00014172375,349.43048,1.1239383,1.0383463,296.6758,273.48386,346.36508,0.00028344506,343.23358,349.4217,0.99998254,1.0,0.63085324,0.63076925,12120.139,3353.5432,343.15,343.15,-26405.355,185909.25,18728.746321594514,7505.162992780079,11189.10137538105,12120.139,3353.5432,2.1622846,18694.26436816113,15473.682,15475.844,2.415802
3099,-0.0001417213,343.29657,330.64047,-0.00014172375,349.48193,1.1239382,1.0383462,296.6981,273.47113,346.3632,0.00028344506,343.2943,349.4797,0.99998254,1.0,0.52308846,0.52307695,10049.7295,2780.987,343.15,343.15,-26405.354,185969.23,18717.411287332907,7533.282354473592,11215.18671126278,10049.7295,2780.987,2.1622844,18748.46906573637,12830.717,12832.879,2.4380798
3100,-0.00014172129,343.24304,330.64798,-0.00014172374,349.4238,1.1239381,1.038346,296.71997,273.4581,346.36133,0.00028344503,343.2456,349.42584,0.99998254,1.0,0.6462631,0.64615387,12416.198,3435.337,343.15,343.15,-26405.352,186029.14,18706.255983523155,7496.951660019402,11176.112055725973,12416.198,3435.337,2.1622841,18673.063715745375,15851.535,15853.697,2.459961
3101,-0.00014172129,343.29123,330.65543,-0.00014172374,349.46878,1.1239378,1.0383459,296.74173,273.4447,346.3594,0.00028344503,343.2738,349.45117,0.99998254,1.0,0.51523346,0.5151515,9898.817,2738.8508,343.15,343.15,-26405.35,186089.56,18695.102601596856,7521.2018822456985,11198.455342522706,9898.817,2738.8508,2.162284,18719.657224768405,12637.668,12639.83,2.48172
3102,-0.00014172128,343.24994,330.66272,-0.00014172372,349.42288,1.1239377,1.0383457,296.763,273.43115,346.35757,0.000283445,343.26868,349.44135,0.99998254,1.0,0.6563151,0.65625,12609.319,3489.014,343.15,343.15,-26405.348,186149.5,18684.237943067215,7492.282495872615,11166.792123672663,12609.319,3489.014,2.1622834,18659.074619545278,16098.333,16100.495,2.5029907
3103,-0.00014172128,343.2846,330.6699,-0.00014172372,349.4545,1.1239375,1.0383456,296.78394,273.4173,346.35574,0.000283445,343.259,349.42856,0.99998254,1.0,0.51519847,0.5151515,9898.145,2738.8508,343.15,343.15,-26405.344,186209.42,18673.520525052823,7508.649123574784,11181.342506507264,9898.145,2738.8508,2.162283,18689.991630082048,12636.995,12639.157,2.5239258
3104,-0.00014172126,343.26395,330.67703,-0.0001417237,349.42932,1.1239374,1.0383455,296.80475,273.40305,346.35394,0.00028344497,343.29865,349.4641,0.99998254,1.0,0.64062697,0.640625,12307.914,3405.9421,343.15,343.15,-26405.342,186269.98,18662.873851215343,7492.100076999009,11162.104337405499,12307.914,3405.9421,2.162283,18654.204414404507,15713.856,15716.019,2.5447388
3105,-0.00014172126,343.27243,330.68396,-0.0001417237,349.43478,1.1239372,1.0383452,296.82498,273.3887,346.35217,0.00028344497,343.2379,349.3997,0.99998254,1.0,0.5231801,0.52307695,10051.49,2780.987,343.15,343.15,-26405.34,186329.75,18652.519736569673,7493.026489792687,11161.232404441269,10051.49,2780.987,2.1622825,18654.258894233957,12832.478,12834.64,2.564972
3106,-0.00014172125,343.27338,330.69083,-0.00014172369,349.43158,1.123937,1.0383451,296.84497,273.37402,346.35037,0.00028344494,343.3042,349.46255,0.99998254,1.0,0.6000975,0.6,11529.249,3189.9556,343.15,343.15,-26405.336,186389.72,18642.200037989198,7489.501719164516,11155.236719914008,11529.249,3189.9556,2.162282,18644.738439078523,14719.205,14721.367,2.584961
3107,-0.00014172123,343.26184,330.69757,-0.00014172368,349.41684,1.1239368,1.038345,296.8646,273.3591,346.34863,0.0002834449,343.22827,349.3826,0.99998254,1.0,0.55394,0.5538462,10642.458,2944.5745,343.15,343.15,-26405.334,186449.62,18632.098322843758,7478.620143291614,11142.447226999951,10642.458,2944.5745,2.1622818,18621.067370291566,13587.032,13589.194,2.6045837
3108,-0.00014172123,343.28418,330.70422,-0.00014172368,349.43536,1.1239367,1.0383447,296.88394,273.3439,346.34692,0.0002834449,343.31082,349.46225,0.99998254,1.0,0.58464336,0.5846154,11232.341,3108.1619,343.15,343.15,-26405.33,186509.6,18622.143842737416,7487.956929137951,11149.51351561313,11232.341,3108.1619,2.1622815,18637.47044475108,14340.503,14342.665,2.623932
3109,-0.00014172122,343.2524,330.71075,-0.00014172366,349.40027,1.1239364,1.0383446,296.90298,273.32846,346.3452,0.00028344488,343.22485,349.372,0.99998254,1.0,0.5693239,0.5692308,10938.019,3026.3682,343.15,343.15,-26405.328,186569.5,18612.332772413254,7465.15914659085,11124.734950034564,10938.019,3026.3682,2.162281,18589.894096625416,13964.387,13966.549,2.6429749
3110,-0.0001417212,343.2927,330.7172,-0.00014172365,349.4372,1.1239363,1.0383444,296.9217,273.3127,346.3436,0.00028344485,343.31104,349.45578,0.99998254,1.0,0.553911,0.5538462,10641.9,2944.5745,343.15,343.15,-26405.324,186629.47,18602.739685374912,7485.303308818736,11142.880905132824,10641.9,2944.5745,2.1622806,18628.18421395156,13586.475,13588.637,2.6616821
3111,-0.0001417212,343.2458,330.7235,-0.00014172365,349.38672,1.123936,1.0383441,296.9401,273.29675,346.34195,0.00028344485,343.22742,349.36768,0.99998254,1.0,0.6000993,0.6,11529.284,3189.9556,343.15,343.15,-26405.322,186689.38,18593.25750006757,7453.623637277751,11109.075351383168,11529.284,3189.9556,2.16228,18562.69898866092,14719.24,14721.402,2.6800842
3112,-0.00014172119,343.29977,330.72974,-0.00014172363,349.43777,1.1239358,1.038344,296.95816,273.28052,346.3404,0.00028344482,343.312,349.45026,0.99998254,1.0,0.5312854,0.53125,10207.211,2824.44,343.15,343.15,-26405.318,186749.2,18583.991387846054,7482.051014641833,11135.75897878416,10207.211,2824.44,2.1622798,18617.809993425995,13031.65,13033.8125,2.6981506
3113,-0.00014172118,343.2434,330.73584,-0.00014172362,349.37766,1.1239356,1.0383438,296.97598,273.26398,346.3388,0.0002834448,343.2369,349.37057,0.99998254,1.0,0.6462002,0.64615387,12414.989,3435.337,343.15,343.15,-26405.316,186809.23,18574.83426814035,7444.866602849487,11096.339223578778,12414.989,3435.337,2.1622794,18541.205826428264,15850.326,15852.488,2.715973
3114,-0.00014172118,343.29514,330.7419,-0.00014172362,349.4268,1.1239353,1.0383435,296.99362,273.24707,346.3373,0.0002834448,343.2856,349.41724,0.99998254,1.0,0.5152113,0.5151515,9898.391,2738.8508,343.15,343.15,-26405.312,186869.66,18565.824377438035,7472.041361388903,11121.970403882564,9898.391,2738.8508,2.162279,18594.01176527147,12637.241,12639.403,2.733612
3115,-0.00014172116,343.2478,330.74783,-0.0001417236,349.37555,1.1239351,1.0383434,297.0108,273.23004,346.3358,0.00028344477,343.25943,349.38684,0.99998254,1.0,0.65632904,0.65625,12609.587,3489.014,343.15,343.15,-26405.309,186929.56,18556.957902143266,7440.342767434416,11087.945735478756,12609.587,3489.014,2.1622787,18528.288502913172,16098.601,16100.763,2.7507935
3116,-0.00014172115,343.2895,330.75363,-0.00014172359,349.4149,1.1239349,1.0383432,297.02768,273.21274,346.3343,0.00028344474,343.2677,349.39288,0.99998254,1.0,0.5000965,0.5,9608.002,2658.2964,343.15,343.15,-26405.305,186989.5,18548.27307965383,7461.703975037981,11107.908212417427,9608.002,2658.2964,2.1622782,18569.61218745541,12266.299,12268.461,2.7676697
3117,-0.00014172113,343.25964,330.7594,-0.00014172358,349.38126,1.1239346,1.038343,297.0444,273.19507,346.3328,0.0002834447,343.28738,349.40897,0.99998254,1.0,0.6461948,0.64615387,12414.885,3435.337,343.15,343.15,-26405.3,187049.89,18539.624589140756,7440.504723946617,11084.455729865716,12414.885,3435.337,2.1622777,18524.96045381233,15850.222,15852.384,2.7843933
3118,-0.00014172113,343.27698,330.765,-0.00014172358,349.39627,1.1239344,1.0383427,297.06067,273.17728,346.33133,0.0002834447,343.2433,349.3621,0.99998254,1.0,0.52314013,0.52307695,10050.723,2780.987,343.15,343.15,-26405.297,187109.8,18531.195984305883,7447.480060888267,11090.050627882598,10050.723,2780.987,2.1622772,18537.530688770865,12831.71,12833.872,2.8006592
3119,-0.00014172112,343.27206,330.77054,-0.00014172356,349.38785,1.1239341,1.0383425,297.07666,273.1592,346.32986,0.00028344468,343.30347,349.4194,0.99998254,1.0,0.6154083,0.61538464,11823.405,3271.7495,343.15,343.15,-26405.293,187169.75,18522.874468139606,7441.266887355802,11081.74796927024,11823.405,3271.7495,2.1622767,18523.014856626043,15095.154,15097.316,2.8166504
3120,-0.0001417211,343.26477,330.77597,-0.00014172355,349.3781,1.1239338,1.0383422,297.09235,273.14093,346.32846,0.00028344465,343.23093,349.34363,0.99998254,1.0,0.538562,0.53846157,10347.012,2862.7808,343.15,343.15,-26405.29,187229.66,18514.734604610792,7433.691344882476,11072.718702379803,10347.012,2862.7808,2.162276,18506.41004726228,13209.793,13211.955,2.8323364
3121,-0.00014172109,343.28458,330.7813,-0.00014172353,349.39478,1.1239336,1.0383419,297.10776,273.12262,346.32715,0.00028344462,343.31168,349.42212,0.99998254,1.0,0.6000125,0.6,11527.617,3189.9556,343.15,343.15,-26405.285,187289.61,18506.812723845556,7442.300760476517,11079.45687235219,11527.617,3189.9556,2.1622753,18521.757632828707,14717.572,14719.734,2.8477478
3122,-0.00014172107,343.2538,330.78653,-0.00014172352,349.36133,1.1239333,1.0383416,297.12286,273.1043,346.32578,0.0002834446,343.22632,349.3332,0.99998254,1.0,0.56930995,0.5692308,10937.751,3026.3682,343.15,343.15,-26405.281,187349.5,18498.963505063413,7420.883540893897,11056.440368253285,10937.751,3026.3682,2.1622748,18477.32390914718,13964.119,13966.281,2.862854
3123,-0.00014172106,343.29425,330.79166,-0.0001417235,349.3991,1.123933,1.0383414,297.1377,273.086,346.32446,0.00028344456,343.31226,349.41736,0.99998254,1.0,0.5539183,0.5538462,10642.042,2944.5745,343.15,343.15,-26405.277,187409.45,18491.295938765794,7441.899603652491,11075.876044051913,10642.042,2944.5745,2.1622744,18517.775647704402,13586.616,13588.778,2.8776855
3124,-0.00014172104,343.24658,330.7967,-0.00014172349,349.3485,1.1239327,1.0383412,297.15222,273.0677,346.32324,0.00028344453,343.2298,349.33112,0.99998254,1.0,0.60006356,0.6,11528.598,3189.9556,343.15,343.15,-26405.273,187469.36,18483.846355067613,7410.528007547868,11042.759670433355,11528.598,3189.9556,2.162274,18453.28767798122,14718.553,14720.715,2.892212
3125,-0.00014172103,343.29895,330.80167,-0.00014172347,349.39862,1.1239324,1.0383408,297.1665,273.04938,346.32202,0.0002834445,343.3044,349.40427,0.99998254,1.0,0.52313817,0.52307695,10050.685,2780.987,343.15,343.15,-26405.268,187529.31,18476.469433233156,7438.73737810441,11069.62492690533,10050.685,2780.987,2.1622732,18508.362305009738,12831.672,12833.834,2.9064941
3126,-0.00014172102,343.2447,330.80652,-0.00014172346,349.3412,1.123932,1.0383406,297.18048,273.03107,346.32074,0.00028344447,343.2413,349.33734,0.99998254,1.0,0.6462083,0.64615387,12415.145,3435.337,343.15,343.15,-26405.264,187589.2,18469.165173240042,7403.551154510168,11032.548538761945,12415.145,3435.337,2.1622725,18436.099693272114,15850.481,15852.644,2.9204712
3127,-0.000141721,343.29504,330.8113,-0.00014172345,349.38962,1.1239316,1.0383402,297.1943,273.0126,346.31943,0.00028344445,343.28146,349.376,0.99998254,1.0,0.5000939,0.5,9607.951,2658.2964,343.15,343.15,-26405.258,187649.61,18461.897244906213,7430.670624599767,11058.523694175727,9607.951,2658.2964,2.162272,18489.194318775495,12266.248,12268.41,2.9342957
3128,-0.00014172099,343.24817,330.816,-0.00014172343,349.33948,1.1239313,1.0383399,297.2078,272.99423,346.3182,0.00028344442,343.26175,349.35278,0.99998254,1.0,0.6666854,0.6666667,12808.557,3544.3953,343.15,343.15,-26405.252,187709.78,18454.84729900022,7399.971144620566,11025.879632040158,12808.557,3544.3953,2.162271,18425.85077666072,16352.952,16355.114,2.9477844
3129,-0.00014172097,343.287,330.82056,-0.00014172342,349.37662,1.1239309,1.0383395,297.22092,272.976,346.31705,0.0002834444,343.26175,349.35114,0.99998254,1.0,0.500095,0.5,9607.973,2658.2964,343.15,343.15,-26405.248,187769.44,18448.051665607145,7420.3695893171325,11045.27896853602,9607.973,2658.2964,2.1622705,18465.648557853154,12266.27,12268.432,2.960907
3130,-0.00014172094,343.26306,330.8251,-0.00014172339,349.34958,1.1239306,1.0383391,297.234,272.95746,346.31583,0.00028344433,343.29062,349.3772,0.99998254,1.0,0.64064366,0.640625,12308.234,3405.9421,343.15,343.15,-26405.242,187830.12,18441.181479786905,7403.420199116706,11026.475688244553,12308.234,3405.9421,2.1622696,18429.895887361257,15714.177,15716.339,2.973999
3131,-0.00014172093,343.2721,330.8295,-0.00014172337,349.35684,1.1239302,1.0383388,297.24658,272.93924,346.3147,0.0002834443,343.23746,349.3217,0.99998254,1.0,0.52317613,0.52307695,10051.414,2780.987,343.15,343.15,-26405.236,187889.73,18434.60383073534,7406.180505836702,11028.182087420646,10051.414,2780.987,2.162269,18434.36259325735,12832.401,12834.563,2.9865723
3132,-0.00014172091,343.27975,330.8338,-0.00014172336,349.36176,1.1239299,1.0383384,297.25897,272.92093,346.31354,0.00028344427,343.30972,349.392,0.99998254,1.0,0.60002095,0.6,11527.779,3189.9556,343.15,343.15,-26405.23,187949.67,18428.09884330876,7408.17788568675,11028.544259572114,11527.779,3189.9556,2.1622682,18436.722145258864,14717.734,14719.896,2.9989624
3133,-0.0001417209,343.2591,330.83804,-0.00014172334,349.33905,1.1239294,1.0383381,297.2711,272.90262,346.3124,0.00028344424,343.22812,349.30743,0.99998254,1.0,0.55395734,0.5538462,10642.791,2944.5745,343.15,343.15,-26405.225,188009.56,18421.702847618348,7393.354558365139,11012.503234865711,10642.791,2944.5745,2.1622674,18405.85779323085,13587.365,13589.527,3.011078
3134,-0.00014172087,343.29187,330.84216,-0.00014172331,349.3695,1.1239289,1.0383377,297.283,272.8843,346.31128,0.00028344418,343.31418,349.39212,0.99998254,1.0,0.5692591,0.5692308,10936.774,3026.3682,343.15,343.15,-26405.219,188069.52,18415.45028287612,7410.409887154401,11028.177558000607,10936.774,3026.3682,2.1622667,18438.587445155008,13963.143,13965.305,3.0229797
3135,-0.00014172086,343.2494,330.84622,-0.0001417233,349.32474,1.1239285,1.0383372,297.29462,272.86603,346.31027,0.00028344415,343.22812,349.30283,0.99998254,1.0,0.60006285,0.6,11528.584,3189.9556,343.15,343.15,-26405.21,188129.4,18409.41759167727,7382.707646868969,10999.11207706441,11528.584,3189.9556,2.1622658,18381.81972393338,14718.539,14720.701,3.034607
3136,-0.00014172083,343.29877,330.85022,-0.00014172327,349.37222,1.1239281,1.0383369,297.306,272.8477,346.30923,0.0002834441,343.30865,349.3824,0.99998254,1.0,0.52311164,0.52307695,10050.175,2780.987,343.15,343.15,-26405.205,188189.36,18403.419342186033,7409.717338219401,11024.99524846232,10050.175,2780.987,2.1622648,18434.712586681722,12831.162,12833.324,3.04599
3137,-0.00014172081,343.2455,330.8541,-0.00014172326,349.31647,1.1239276,1.0383364,297.31714,272.8294,346.30814,0.00028344407,343.23807,349.3085,0.99998254,1.0,0.63084924,0.63076925,12120.062,3353.5432,343.15,343.15,-26405.197,188249.25,18397.495644413197,7375.711886613345,10989.499291662596,12120.062,3353.5432,2.1622639,18365.211178275942,15473.6045,15475.767,3.057129
3138,-0.00014172078,343.29678,330.8579,-0.00014172323,349.36624,1.1239271,1.0383359,297.32812,272.81094,346.30722,0.000283444,343.2871,349.3566,0.99998254,1.0,0.5000497,0.5,9607.103,2658.2964,343.15,343.15,-26405.19,188309.66,18391.860700252848,7403.956783952203,11016.853838951767,9607.103,2658.2964,2.162263,18420.81062290397,12265.398,12267.561,3.0681152
3139,-0.00014172075,343.25037,330.86163,-0.0001417232,349.3171,1.1239265,1.0383354,297.33878,272.79263,346.30627,0.00028344395,343.2636,349.33014,0.99998254,1.0,0.65628266,0.65625,12608.696,3489.014,343.15,343.15,-26405.184,188369.55,18386.298418597846,7374.110346808038,10985.38944184,12608.696,3489.014,2.162262,18359.499788648038,16097.71,16099.872,3.0787659
3140,-0.00014172074,343.2894,330.86526,-0.00014172318,349.35492,1.123926,1.038335,297.34918,272.77432,346.3053,0.00028344392,343.26602,349.33133,0.99998254,1.0,0.50008035,0.5,9607.691,2658.2964,343.15,343.15,-26405.176,188429.47,18380.810686732653,7395.180861560213,11005.733341172341,9607.691,2658.2964,2.162261,18400.914202732554,12265.988,12268.15,3.0891724
3141,-0.00014172071,343.26486,330.86887,-0.00014172315,349.32773,1.1239254,1.0383345,297.35944,272.7559,346.3043,0.00028344386,343.29468,349.35767,0.99998254,1.0,0.63081586,0.63076925,12119.421,3353.5432,343.15,343.15,-26405.166,188489.86,18375.321069228077,7378.431318117862,10987.402395064904,12119.421,3353.5432,2.16226,18365.833713182765,15472.964,15475.126,3.0994263
3142,-0.00014172068,343.2741,330.87234,-0.00014172313,349.33572,1.1239249,1.0383339,297.3694,272.73758,346.3034,0.0002834438,343.23987,349.301,0.99998254,1.0,0.5231309,0.52307695,10050.545,2780.987,343.15,343.15,-26405.158,188549.73,18370.12209459754,7381.862965602703,10990.088587657,10050.545,2780.987,2.1622586,18371.951553259703,12831.532,12833.694,3.109375
3143,-0.00014172065,343.27957,330.87576,-0.0001417231,349.3388,1.1239243,1.0383334,297.37912,272.71927,346.30252,0.00028344375,343.30975,349.3693,0.99998254,1.0,0.6000717,0.6,11528.756,3189.9556,343.15,343.15,-26405.148,188609.69,18364.995782241065,7383.078496512497,10989.886513656533,11528.756,3189.9556,2.1622577,18372.965010169028,14718.711,14720.873,3.11911
3144,-0.00014172062,343.26028,330.8791,-0.00014172307,349.31802,1.1239237,1.0383328,297.3886,272.70096,346.3016,0.0002834437,343.22925,349.28638,0.99998254,1.0,0.5539351,0.5538462,10642.364,2944.5745,343.15,343.15,-26405.14,188669.58,18359.942132113894,7369.616808188173,10975.533758270207,10642.364,2944.5745,2.1622565,18345.150566458382,13586.938,13589.101,3.128601
