minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3145,-0.0001417206,343.29233,330.88232,-0.00014172304,349.34818,1.1239231,1.0383322,297.3979,272.68265,346.30072,0.00028344363,343.31476,349.37097,0.99998254,1.0,0.5692544,0.5692308,10936.684,3026.3682,343.15,343.15,-26405.13,188729.52,18355.033804281717,7386.762932927393,10991.553196910874,10936.684,3026.3682,2.1622553,18378.31612983827,13963.052,13965.214,3.1378784
3146,-0.00014172056,343.2515,330.88553,-0.00014172301,349.3055,1.1239223,1.0383316,297.40698,272.6642,346.2999,0.00028344357,343.23477,349.28824,0.99998254,1.0,0.5938211,0.59375,11408.667,3156.727,343.15,343.15,-26405.121,188789.8,18350.23446860724,7360.5495125924845,10964.248673336208,11408.667,3156.727,2.1622539,18324.798185928692,14565.395,14567.557,3.1469727
3147,-0.00014172053,343.2995,330.8886,-0.00014172298,349.3521,1.1239216,1.038331,297.41577,272.64603,346.29904,0.0002834435,343.30856,349.36145,0.99998254,1.0,0.52312154,0.52307695,10050.365,2780.987,343.15,343.15,-26405.111,188849.34,18345.544125023316,7387.2866800677175,10990.14996390828,10050.365,2780.987,2.1622527,18377.436643975998,12831.353,12833.515,3.1557617
3148,-0.00014172049,343.24606,330.89166,-0.00014172294,349.29654,1.1239209,1.0383303,297.42438,272.62775,346.29816,0.00028344343,343.23984,349.28986,0.99998254,1.0,0.6308037,0.63076925,12119.187,3353.5432,343.15,343.15,-26405.1,188909.23,18340.85190013468,7353.661252535737,10955.251284608814,12119.187,3353.5432,2.1622512,18308.91253714455,15472.7295,15474.892,3.1643677
3149,-0.00014172046,343.29678,330.89465,-0.0001417229,349.34622,1.1239202,1.0383296,297.43283,272.60928,346.2974,0.00028344337,343.2852,349.33466,0.99998254,1.0,0.51518893,0.5151515,9897.962,2738.8508,343.15,343.15,-26405.088,188969.64,18336.379541011636,7382.0695742792705,10983.04174114908,9897.962,2738.8508,2.1622498,18365.111315428352,12636.8125,12638.975,3.172821
3150,-0.00014172043,343.25217,330.89752,-0.00014172286,349.29932,1.1239194,1.0383289,297.441,272.59097,346.2966,0.00028344328,343.26804,349.31503,0.99998254,1.0,0.6563172,0.65625,12609.358,3489.014,343.15,343.15,-26405.078,189029.52,18332.014291443422,7353.803551031923,10953.410978905786,12609.358,3489.014,2.1622481,18307.214529937708,16098.372,16100.534,3.1809998
3151,-0.00014172039,343.288,330.90033,-0.00014172283,349.33435,1.1239185,1.0383282,297.449,272.57266,346.2959,0.00028344322,343.263,349.30917,0.99998254,1.0,0.50009304,0.5,9607.935,2658.2964,343.15,343.15,-26405.064,189089.44,18327.832576451543,7373.455647860983,10972.591136578025,9607.935,2658.2964,2.1622467,18346.046784439008,12266.23,12268.393,3.1889954
3152,-0.00014172035,343.26834,330.9031,-0.00014172279,349.31253,1.1239177,1.0383273,297.45682,272.55423,346.29517,0.00028344314,343.2993,349.34366,0.99998254,1.0,0.6154193,0.61538464,11823.618,3271.7495,343.15,343.15,-26405.053,189149.81,18323.648981710507,7360.102219695364,10957.946643642914,11823.618,3271.7495,2.162245,18318.048863338277,15095.367,15097.529,3.1968079
3153,-0.0001417203,343.2712,330.9058,-0.00014172275,349.31445,1.1239169,1.0383265,297.4644,272.53592,346.29446,0.00028344305,343.23685,349.2796,0.99998254,1.0,0.53848743,0.53846157,10345.579,2862.7808,343.15,343.15,-26405.04,189209.7,18319.610709465906,7360.208941480373,10957.489139524323,10345.579,2862.7808,2.1622434,18317.698081004695,13208.359,13210.521,3.2043762
3154,-0.00014172026,343.2837,330.9084,-0.0001417227,349.32507,1.1239159,1.0383257,297.47174,272.5176,346.2937,0.00028344296,343.31235,349.35406,0.99998254,1.0,0.58469415,0.5846154,11233.316,3108.1619,343.15,343.15,-26405.025,189269.64,18315.608769675153,7366.092078515507,10962.263196406142,11233.316,3108.1619,2.1622415,18328.355274921647,14341.479,14343.641,3.211731
3155,-0.00014172021,343.25735,330.91092,-0.00014172266,349.29755,1.123915,1.0383247,297.4789,272.4993,346.29297,0.00028344287,343.22876,349.26837,0.99998254,1.0,0.5692921,0.5692308,10937.408,3026.3682,343.15,343.15,-26405.012,189329.53,18311.715822221155,7348.9058874180555,10944.36716087186,10937.408,3026.3682,2.1622396,18293.273048289913,13963.776,13965.938,3.2189026
3156,-0.00014172017,343.2956,330.9134,-0.00014172262,349.33438,1.1239139,1.0383238,297.48587,272.481,346.2923,0.0002834428,343.31412,349.3533,0.99998254,1.0,0.5538914,0.5538462,10641.525,2944.5745,343.15,343.15,-26404.996,189389.47,18307.96819695024,7370.1927889970875,10964.817726213027,10641.525,2944.5745,2.1622376,18335.010515210113,13586.1,13588.262,3.2258606
3157,-0.00014172011,343.24838,330.9158,-0.00014172256,349.2856,1.1239128,1.0383228,297.49265,272.4627,346.29163,0.00028344267,343.23224,349.26895,0.99998254,1.0,0.6000666,0.6,11528.656,3189.9556,343.15,343.15,-26404.98,189449.34,18304.291354375833,7340.653781825068,10934.350311959663,11528.656,3189.9556,2.1622357,18275.00409378473,14718.611,14720.773,3.2326355
3158,-0.00014172007,343.29846,330.91812,-0.00014172251,349.33484,1.1239117,1.0383219,297.49918,272.4445,346.29102,0.00028344258,343.29874,349.33533,0.99998254,1.0,0.5156473,0.515625,9906.768,2741.3682,343.15,343.15,-26404.965,189508.95,18300.798043524046,7369.079438533799,10962.266728828763,9906.768,2741.3682,2.1622336,18331.34616736256,12648.136,12650.298,3.2391663
3159,-0.00014172001,343.24857,330.92044,-0.00014172246,349.28308,1.1239105,1.0383207,297.50565,272.42596,346.29044,0.00028344247,343.25275,349.28696,0.99998254,1.0,0.6406996,0.640625,12309.31,3405.9421,343.15,343.15,-26404.947,189569.61,18297.339185962614,7337.9964453579305,10930.073652095285,12309.31,3405.9421,2.1622312,18268.070097453216,15715.252,15717.414,3.245636
3160,-0.00014171995,343.2948,330.92264,-0.0001417224,349.32877,1.1239092,1.0383196,297.51184,272.40762,346.28976,0.00028344235,343.27725,349.3112,0.99998254,1.0,0.50005764,0.5,9607.255,2658.2964,343.15,343.15,-26404.928,189629.56,18293.91666112734,7364.205221818221,10955.954433607572,9607.255,2658.2964,2.1622288,18320.159655425792,12265.551,12267.713,3.251831
3161,-0.0001417199,343.25974,330.9248,-0.00014172234,349.29175,1.1239079,1.0383184,297.51788,272.3892,346.28915,0.00028344223,343.28525,349.31732,0.99998254,1.0,0.64619803,0.64615387,12414.947,3435.337,343.15,343.15,-26404.91,189689.92,18290.603128725812,7342.041163845803,10932.62595214739,12414.947,3435.337,2.1622262,18274.667115993194,15850.284,15852.446,3.2578735
3162,-0.00014171984,343.28073,330.9269,-0.00014172228,349.31226,1.1239066,1.0383171,297.52368,272.37088,346.28857,0.00028344212,343.24826,349.27945,0.99998254,1.0,0.50776184,0.50769234,9755.27,2699.1934,343.15,343.15,-26404.889,189749.81,18287.39858862374,7353.282143374607,10943.575009583295,9755.27,2699.1934,2.1622238,18296.857152957902,12454.463,12456.625,3.2636719
3163,-0.00014171976,343.27496,330.92892,-0.00014172221,349.30478,1.1239052,1.0383158,297.52933,272.35257,346.28802,0.00028344197,343.3064,349.33652,0.99998254,1.0,0.6000238,0.6,11527.835,3189.9556,343.15,343.15,-26404.87,189809.75,18284.337493096813,7348.6463531882155,10937.920051951267,11527.835,3189.9556,2.162221,18286.56640513948,14717.791,14719.953,3.2693176
3164,-0.00014171969,343.2656,330.93088,-0.00014172214,349.29474,1.1239038,1.0383145,297.53476,272.3343,346.28748,0.00028344183,343.23236,349.26096,0.99998254,1.0,0.5539284,0.5538462,10642.235,2944.5745,343.15,343.15,-26404.846,189869.62,18281.34906035128,7341.903456143228,10930.775564490692,10642.235,2944.5745,2.162218,18272.67902063392,13586.81,13588.972,3.2747498
3165,-0.00014171962,343.2896,330.93277,-0.00014172206,349.31738,1.1239021,1.038313,297.54004,272.31595,346.28693,0.00028344168,343.31476,349.34293,0.99998254,1.0,0.56929666,0.5692308,10937.496,3026.3682,343.15,343.15,-26404.824,189929.56,18278.433290275232,7355.069127605596,10943.122193014255,10937.496,3026.3682,2.1622152,18298.19132061985,13963.864,13966.026,3.2800293
3166,-0.00014171955,343.2531,330.9346,-0.00014172199,349.27988,1.1239004,1.0383115,297.54514,272.29767,346.28632,0.00028344154,343.22916,349.2554,0.99998254,1.0,0.58466816,0.5846154,11232.817,3108.1619,343.15,343.15,-26404.799,189989.45,18275.51752318346,7332.250442245414,10919.701825409511,11232.817,3108.1619,2.162212,18251.952267654924,14340.9795,14343.142,3.2851257
3167,-0.00014171946,343.29913,330.9364,-0.0001417219,349.3251,1.1238987,1.0383098,297.55005,272.27936,346.28586,0.00028344136,343.31165,349.33798,0.99998254,1.0,0.53850454,0.53846157,10345.908,2862.7808,343.15,343.15,-26404.773,190049.39,18272.81786142638,7358.566612132656,10945.543948266855,10345.908,2862.7808,2.1622086,18304.11056039951,13208.689,13210.852,3.290039
3168,-0.00014171937,343.24707,330.9381,-0.00014172182,349.27167,1.1238968,1.0383081,297.55478,272.26105,346.28537,0.0002834412,343.23767,349.2618,0.99998254,1.0,0.61545163,0.61538464,11824.237,3271.7495,343.15,343.15,-26404.746,190109.27,18270.190862465617,7326.555852079863,10912.713000076657,11824.237,3271.7495,2.162205,18239.26885215652,15095.986,15098.148,3.2947693
3169,-0.00014171928,343.29822,330.9398,-0.00014172173,349.32245,1.1238949,1.0383064,297.5594,272.24258,346.28494,0.000283441,343.28998,349.31436,0.99998254,1.0,0.500024,0.5,9606.609,2658.2964,343.15,343.15,-26404.717,190169.67,18267.672855886376,7355.996321967151,10941.933788436576,9606.609,2658.2964,2.1622014,18297.930110403726,12264.906,12267.068,3.2993774
3170,-0.00014171918,343.24997,330.94138,-0.00014172163,349.27258,1.1238929,1.0383044,297.56378,272.22443,346.28452,0.0002834408,343.264,349.28647,0.99998254,1.0,0.66131026,0.66129035,12705.287,3515.8113,343.15,343.15,-26404.688,190229.14,18265.261966001846,7326.32809590541,10911.299728172353,12705.287,3515.8113,2.1621974,18237.62782407776,16221.099,16223.261,3.303772
3171,-0.00014171908,343.29037,330.94293,-0.00014172152,349.31284,1.1238906,1.0383024,297.56802,272.206,346.2841,0.0002834406,343.26675,349.2891,0.99998254,1.0,0.500084,0.5,9607.761,2658.2964,343.15,343.15,-26404.654,190289.45,18262.887409231433,7349.446463738563,10934.325093315156,9607.761,2658.2964,2.162193,18283.77155705372,12266.057,12268.219,3.308014
3172,-0.00014171898,343.26697,330.94446,-0.00014172142,349.28787,1.1238884,1.0383003,297.57214,272.18756,346.28363,0.0002834404,343.29718,349.31827,0.99998254,1.0,0.630829,0.63076925,12119.672,3353.5432,343.15,343.15,-26404.621,190349.84,18260.51285585564,7334.600650766277,10918.550033929187,12119.672,3353.5432,2.1621885,18253.150684695465,15473.215,15475.377,3.3121338
3173,-0.00014171886,343.27377,330.9459,-0.0001417213,349.2944,1.1238859,1.038298,297.57602,272.16925,346.28317,0.00028344017,343.23932,349.25955,0.99998254,1.0,0.523172,0.52307695,10051.336,2780.987,343.15,343.15,-26404.584,190409.72,18258.24541995047,7337.791603966081,10921.574613730201,10051.336,2780.987,2.1621838,18259.366217696283,12832.323,12834.485,3.3160095
3174,-0.00014171874,343.2829,330.94727,-0.00014172119,349.3023,1.1238832,1.0382956,297.57977,272.15094,346.28278,0.00028343993,343.31235,349.33212,0.99998254,1.0,0.5846538,0.5846154,11232.541,3108.1619,343.15,343.15,-26404.545,190469.66,18256.123306071713,7342.399393370513,10925.452941075875,11232.541,3108.1619,2.162179,18267.85233444639,14340.703,14342.865,3.3197632
3175,-0.00014171861,343.25894,330.94858,-0.00014172106,349.27783,1.1238805,1.0382931,297.58334,272.13263,346.28238,0.00028343967,343.22977,349.24814,0.99998254,1.0,0.5692651,0.5692308,10936.89,3026.3682,343.15,343.15,-26404.506,190529.55,18254.07198041411,7327.352304897694,10910.093478278515,10936.89,3026.3682,2.1621737,18237.44578317621,13963.258,13965.42,3.3233337
3176,-0.00014171847,343.29575,330.94986,-0.00014172091,349.31387,1.1238775,1.0382904,297.58676,272.11432,346.2821,0.00028343938,343.3149,349.33347,0.99998254,1.0,0.5538765,0.5538462,10641.239,2944.5745,343.15,343.15,-26404.46,190589.47,18252.200431934718,7348.488373843942,10930.772110535969,10641.239,2944.5745,2.162168,18279.260484379913,13585.813,13587.976,3.3267517
3177,-0.00014171832,343.24918,330.95108,-0.00014172077,349.2664,1.1238744,1.0382875,297.59003,272.09604,346.28177,0.0002834391,343.2325,349.24924,0.99998254,1.0,0.6000455,0.6,11528.252,3189.9556,343.15,343.15,-26404.416,190649.36,18250.328887260282,7320.035096041266,10901.769717066756,11528.252,3189.9556,2.1621618,18221.80481310802,14718.207,14720.369,3.330017
3178,-0.00014171816,343.29892,330.95224,-0.00014172061,349.31586,1.1238711,1.0382844,297.5931,272.07782,346.2814,0.00028343877,343.29947,349.31668,0.99998254,1.0,0.51564264,0.515625,9906.679,2741.3682,343.15,343.15,-26404.367,190708.95,18248.491802049928,7348.944806705049,10930.512397365,9906.679,2741.3682,2.1621556,18279.45720407005,12648.047,12650.209,3.3330994
3179,-0.000141718,343.24765,330.95337,-0.00014172045,349.26334,1.1238674,1.0382811,297.59607,272.05942,346.28104,0.00028343845,343.24747,349.26282,0.99998254,1.0,0.63090706,0.63076925,12121.173,3353.5432,343.15,343.15,-26404.312,190769.17,18246.691050334186,7317.747992691626,10898.566241209106,12121.173,3353.5432,2.1621485,18216.31423390073,15474.716,15476.878,3.3360596
3180,-0.00014171781,343.29504,330.95447,-0.00014172026,349.3108,1.1238636,1.0382775,297.5989,272.04095,346.2807,0.00028343807,343.2774,349.29315,0.99998254,1.0,0.50006783,0.5,9607.45,2658.2964,343.15,343.15,-26404.256,190829.55,18244.959214502644,7345.293793248686,10926.144067102683,9607.45,2658.2964,2.162141,18271.43786035137,12265.746,12267.908,3.3388977
3181,-0.00014171762,343.26093,330.95547,-0.00014172007,349.27536,1.1238594,1.0382737,297.60156,272.02252,346.28043,0.0002834377,343.2873,349.30182,0.99998254,1.0,0.6462081,0.64615387,12415.142,3435.337,343.15,343.15,-26404.195,190889.92,18243.409029700786,7324.376659731957,10904.440706638674,12415.142,3435.337,2.1621332,18228.817366370633,15850.479,15852.641,3.3415527
3182,-0.00014171742,343.28036,330.95645,-0.00014171987,349.2949,1.1238549,1.0382696,297.60406,272.00424,346.28018,0.0002834373,343.2473,349.26154,0.99998254,1.0,0.5077866,0.50769234,9755.746,2699.1934,343.15,343.15,-26404.129,190949.8,18241.929634351094,7335.35563146237,10915.469216011608,9755.746,2699.1934,2.1621246,18250.824847473978,12454.939,12457.102,3.3440552
3183,-0.00014171719,343.27658,330.95737,-0.00014171963,349.28998,1.1238501,1.0382652,297.6064,271.98593,346.27988,0.00028343682,343.30786,349.3216,0.99998254,1.0,0.6000412,0.6,11528.169,3189.9556,343.15,343.15,-26404.06,191009.73,18240.446497252095,7332.5462571350645,10911.981816221061,11528.169,3189.9556,2.1621153,18244.528073356127,14718.125,14720.287,3.346405
3184,-0.00014171696,343.2647,330.95822,-0.0001417194,349.27792,1.123845,1.0382605,297.60864,271.96762,346.27954,0.00028343635,343.2323,349.24506,0.99998254,1.0,0.5538832,0.5538462,10641.367,2944.5745,343.15,343.15,-26403.984,191069.61,18238.999694050584,7324.959653577157,10904.280213255292,10641.367,2944.5745,2.1621056,18229.23986683245,13585.941,13588.104,3.3486328
3185,-0.0001417167,343.29153,330.95905,-0.00014171914,349.30408,1.1238395,1.0382553,297.6107,271.9493,346.27927,0.00028343583,343.3156,349.32858,0.99998254,1.0,0.5692647,0.5692308,10936.882,3026.3682,343.15,343.15,-26403.902,191129.55,18237.658137325674,7340.422159059567,10919.336747368114,10936.882,3026.3682,2.1620948,18259.75890642768,13963.25,13965.412,3.3506775
3186,-0.00014171642,343.25223,330.9598,-0.00014171886,349.26425,1.1238334,1.0382499,297.6126,271.931,346.27905,0.00028343528,343.23022,349.24176,0.99998254,1.0,0.5846766,0.5846154,11232.9795,3108.1619,343.15,343.15,-26403.814,191189.42,18236.460028824196,7316.558065355494,10895.156461181443,11232.9795,3108.1619,2.1620831,18211.714526536936,14341.142,14343.304,3.3526
3187,-0.00014171611,343.3003,330.96054,-0.00014171856,349.31213,1.123827,1.0382438,297.61438,271.9127,346.27884,0.00028343467,343.31052,349.32272,0.99998254,1.0,0.52310354,0.52307695,10050.02,2780.987,343.15,343.15,-26403.719,191249.36,18235.294508874846,7344.715112114475,10923.19728998037,10050.02,2780.987,2.1620708,18267.912402094844,12831.007,12833.169,3.35437
3188,-0.00014171578,343.24728,330.9612,-0.00014171822,349.25824,1.1238198,1.0382373,297.61603,271.8944,346.2786,0.000283434,343.24072,349.25128,0.99998254,1.0,0.63079315,0.63076925,12118.984,3353.5432,343.15,343.15,-26403.613,191309.23,18234.161577936447,7312.746843913586,10890.693247222494,12118.984,3353.5432,2.1620572,18203.44009113608,15472.527,15474.689,3.356018
3189,-0.00014171541,343.2977,330.96182,-0.00014171786,349.30884,1.1238121,1.0382302,297.61755,271.87595,346.27838,0.00028343327,343.2859,349.29715,0.99998254,1.0,0.5000402,0.5,9606.919,2658.2964,343.15,343.15,-26403.5,191369.62,18233.13389387753,7342.372057120449,10920.418774490681,9606.919,2658.2964,2.1620421,18262.79083161113,12265.215,12267.377,3.357544
3190,-0.00014171502,343.2569,330.9624,-0.00014171746,349.26694,1.1238035,1.0382223,297.61893,271.8575,346.2782,0.00028343248,343.27716,349.28723,0.99998254,1.0,0.64617145,0.64615387,12414.437,3435.337,343.15,343.15,-26403.375,191429.98,18232.17512783657,7317.72110429425,10895.103556340935,12414.437,3435.337,2.162026,18212.824660635186,15849.773,15851.936,3.3589172
3191,-0.00014171458,343.28482,330.96295,-0.00014171703,349.2952,1.1237943,1.0382137,297.62015,271.8392,346.27805,0.0002834316,343.25507,349.26526,0.99998254,1.0,0.49214676,0.4920635,9455.269,2616.1013,343.15,343.15,-26403.238,191489.9,18231.283407711628,7333.991760089731,10911.563282107294,9455.269,2616.1013,2.162008,18245.555042197026,12071.37,12073.532,3.360138
3192,-0.00014171412,343.27127,330.9634,-0.00014171656,349.2807,1.1237842,1.0382044,297.62125,271.8209,346.27786,0.00028343068,343.30243,349.31216,0.99998254,1.0,0.61546034,0.61538464,11824.406,3271.7495,343.15,343.15,-26403.09,191549.8,18230.460605582266,7325.630366466385,10902.62689471615,11824.406,3271.7495,2.1619887,18228.257261182534,15096.156,15098.318,3.3612366
3193,-0.0001417136,343.26987,330.96384,-0.00014171604,349.27948,1.123773,1.0381942,297.62222,271.8026,346.27768,0.00028342963,343.23602,349.2452,0.99998254,1.0,0.5385375,0.53846157,10346.541,2862.7808,343.15,343.15,-26402.926,191609.67,18229.666649125422,7324.513447672132,10901.605720598085,10346.541,2862.7808,2.1619673,18226.11916827022,13209.322,13211.484,3.3622131
3194,-0.00014171301,343.2873,330.96423,-0.00014171546,349.29626,1.1237606,1.0381829,297.62305,271.7843,346.27747,0.00028342847,343.31476,349.3242,0.99998254,1.0,0.58467656,0.5846154,11232.979,3108.1619,343.15,343.15,-26402.744,191669.61,18228.86521072178,7334.61881859725,10911.31512607717,11232.979,3108.1619,2.1619434,18245.93394467442,14341.141,14343.303,3.363037
3195,-0.00014171237,343.25565,330.96457,-0.00014171482,349.26443,1.1237469,1.0381702,297.62375,271.766,346.27728,0.0002834272,343.2293,349.23764,0.99998254,1.0,0.56934094,0.5692308,10938.347,3026.3682,343.15,343.15,-26402.543,191729.48,18228.165275109375,7315.54999916284,10892.120834178342,10938.347,3026.3682,2.1619172,18207.67083334118,13964.715,13966.877,3.363739
3196,-0.00014171166,343.2985,330.96487,-0.0001417141,349.30713,1.1237316,1.0381562,297.62433,271.74768,346.27713,0.00028342576,343.31363,349.3227,0.99998254,1.0,0.53851146,0.53846157,10346.041,2862.7808,343.15,343.15,-26402.32,191789.42,18227.528642093206,7340.833423699777,10917.295880302636,10346.041,2862.7808,2.1618876,18258.129304002414,13208.822,13210.984,3.3643188
3197,-0.00014171086,343.24796,330.96512,-0.0001417133,349.25604,1.1237147,1.0381405,297.6248,271.72937,346.27698,0.00028342416,343.2363,349.244,0.99998254,1.0,0.6154324,0.61538464,11823.868,3271.7495,343.15,343.15,-26402.07,191849.3,18226.953439754114,7310.567695432724,10886.682481779531,11823.868,3271.7495,2.1618552,18197.250177212256,15095.617,15097.779,3.3647766
3198,-0.00014170997,343.30127,330.9653,-0.00014171241,349.3097,1.1236955,1.0381229,297.62512,271.71106,346.27695,0.00028342239,343.29962,349.30835,0.99998254,1.0,0.5077383,0.50769234,9754.817,2699.1934,343.15,343.15,-26401.79,191909.23,18226.584977062288,7342.14457235316,10918.43730693638,9754.817,2699.1934,2.1618185,18260.581879289537,12454.011,12456.173,3.3651123
3199,-0.00014170897,343.24966,330.96545,-0.00014171141,349.25726,1.123674,1.0381032,297.6253,271.69278,346.2769,0.00028342038,343.25583,349.26324,0.99998254,1.0,0.6462374,0.64615387,12415.703,3435.337,343.15,343.15,-26401.473,191969.11,18226.20154467991,7311.287456177062,10887.063901190786,12415.703,3435.337,2.1617773,18198.35135736785,15851.04,15853.202,3.3652954
3200,-0.00014170782,343.29175,330.96558,-0.00014171026,349.29993,1.1236495,1.0380806,297.6254,271.67432,346.2768,0.00028341808,343.2694,349.2776,0.99998254,1.0,0.5000383,0.5,9606.884,2658.2964,343.15,343.15,-26401.113,192029.48,18225.799400066833,7336.202589823415,10912.295566436469,9606.884,2658.2964,2.16173,18248.498156259884,12265.18,12267.342,3.365387
3201,-0.0001417065,343.26633,330.96564,-0.00014170895,349.27368,1.1236215,1.0380548,297.62537,271.65588,346.2767,0.00028341546,343.29593,349.30356,0.99998254,1.0,0.6308067,0.63076925,12119.244,3353.5432,343.15,343.15,-26400.701,192089.86,18225.449325337628,7320.968628534974,10896.537883541945,12119.244,3353.5432,2.1616764,18217.50651207692,15472.787,15474.949,3.3653564
3202,-0.00014170501,343.27487,330.96564,-0.00014170745,349.2827,1.1235896,1.0380255,297.62518,271.63757,346.27658,0.00028341246,343.24072,349.24823,0.99998254,1.0,0.52314234,0.52307695,10050.765,2780.987,343.15,343.15,-26400.234,192149.73,18225.11124992623,7325.976798278155,10901.798934759554,10050.765,2780.987,2.1616151,18227.77573303771,12831.752,12833.913,3.3651733
3203,-0.00014170329,343.28268,330.9656,-0.00014170574,349.29,1.1235529,1.0379918,297.6249,271.61926,346.2765,0.00028340903,343.3124,349.32016,0.99998254,1.0,0.58464557,0.5846154,11232.383,3108.1619,343.15,343.15,-26399.695,192209.67,18224.817755804423,7330.555826834484,10906.025945276098,11232.383,3108.1619,2.1615448,18236.58177211058,14340.545,14342.706,3.3648987
3204,-0.0001417013,343.2595,330.9655,-0.00014170374,349.267,1.1235104,1.0379525,297.6245,271.60098,346.27646,0.00028340504,343.23,349.23706,0.99998254,1.0,0.5692595,0.5692308,10936.782,3026.3682,343.15,343.15,-26399.072,192269.55,18224.63400471488,7316.703758751241,10892.232315894735,10936.782,3026.3682,2.1614628,18208.936074645975,13963.15,13965.312,3.364502
3205,-0.00014169897,343.2959,330.96536,-0.00014170141,349.3033,1.1234604,1.0379066,297.62402,271.58267,346.27646,0.00028340038,343.3153,349.32318,0.99998254,1.0,0.55387086,0.5538462,10641.131,2944.5745,343.15,343.15,-26398.34,192329.48,18224.51617929879,7338.3417323012345,10913.757430863847,10641.131,2944.5745,2.161367,18252.099163165083,13585.705,13587.866,3.3640137
3206,-0.0001416962,343.24948,330.96518,-0.00014169865,349.25665,1.1234016,1.0378526,297.62338,271.56436,346.27637,0.00028339485,343.23245,349.23917,0.99998254,1.0,0.60003734,0.6,11528.095,3189.9556,343.15,343.15,-26397.479,192389.36,18224.26955269325,7310.683501301085,10885.88366798815,11528.095,3189.9556,2.1612544,18196.567169289236,14718.051,14720.212,3.3633728
3207,-0.0001416929,343.29916,330.9649,-0.00014169535,349.3067,1.1233311,1.0377877,297.62265,271.54593,346.2763,0.00028338825,343.29993,349.30774,0.99998254,1.0,0.51570153,0.515625,9907.81,2741.3682,343.15,343.15,-26396.443,192449.69,18224.098964797973,7340.243154722081,10915.578431706763,9907.81,2741.3682,2.1611187,18255.821586428843,12649.178,12651.339,3.3626404
3208,-0.00014168897,343.2479,330.9646,-0.00014169142,349.25488,1.1232473,1.0377105,297.6218,271.52774,346.2762,0.0002833804,343.24716,349.25388,0.99998254,1.0,0.6308901,0.63076925,12120.846,3353.5432,343.15,343.15,-26395.213,192509.17,18223.847884875257,7309.711050439915,10884.619768148696,12120.846,3353.5432,2.1609578,18194.330818588613,15474.389,15476.55,3.361786
3209,-0.0001416841,343.29575,330.96423,-0.00014168654,349.30347,1.1231433,1.0376151,297.62082,271.5093,346.2762,0.00028337064,343.27798,349.28577,0.99998254,1.0,0.50005025,0.5,9607.112,2658.2964,343.15,343.15,-26393.693,192569.56,18223.65673657753,7338.152660644237,10913.374735244119,9607.112,2658.2964,2.1607585,18251.527395888355,12265.408,12267.569,3.3608093
3210,-0.00014167806,343.26096,330.96378,-0.0001416805,349.26804,1.1230148,1.0374968,297.61975,271.49084,346.27628,0.00028335856,343.28662,349.29385,0.99998254,1.0,0.64620024,0.64615387,12414.989,3435.337,343.15,343.15,-26391.81,192629.92,18223.497416329337,7317.410537892854,10892.098525831174,12414.989,3435.337,2.1605115,18209.50906372403,15850.326,15852.486,3.3597412
3211,-0.00014167052,343.28088,330.96323,-0.00014167296,349.2888,1.1228544,1.0373492,297.61856,271.47256,346.2764,0.00028334348,343.2483,349.25595,0.99998254,1.0,0.5077744,0.50769234,9755.511,2699.1934,343.15,343.15,-26389.46,192689.8,18223.32683377965,7329.205541539707,10904.193847393628,9755.511,2699.1934,2.1602035,18233.399388933336,12454.704,12456.864,3.358551
3212,-0.00014166084,343.2765,330.9626,-0.00014166329,349.28403,1.1226487,1.03716,297.61728,271.45425,346.27652,0.00028332413,343.30774,349.31564,0.99998254,1.0,0.6000363,0.6,11528.075,3189.9556,343.15,343.15,-26386.45,192749.73,18222.989940501044,7326.471571696125,10900.997766453724,11528.075,3189.9556,2.1598086,18227.469338149847,14718.031,14720.191,3.3572693
3213,-0.00014164817,343.26526,330.96185,-0.00014165061,349.27338,1.1223794,1.0369123,297.61588,271.43594,346.27658,0.00028329878,343.23264,349.24033,0.99998254,1.0,0.5538773,0.5538462,10641.254,2944.5745,343.15,343.15,-26382.51,192809.62,18222.303600889234,7319.570533342557,10894.121778267163,10641.254,2944.5745,2.1592917,18213.69231160972,13585.828,13587.987,3.3558655
3214,-0.00014163107,343.29135,330.96097,-0.00014163351,349.29953,1.1220167,1.0365788,297.61438,271.41763,346.27664,0.00028326458,343.31567,349.3243,0.99998254,1.0,0.5692585,0.5692308,10936.763,3026.3682,343.15,343.15,-26377.209,192869.55,18221.229506595195,7334.734582637204,10908.890946811844,10936.763,3026.3682,2.1585956,18243.625529449047,13963.131,13965.289,3.35437
3215,-0.00014160728,343.2529,330.95987,-0.00014160972,349.2613,1.1215127,1.0361152,297.61276,271.39935,346.27673,0.000283217,343.2302,349.23816,0.99998254,1.0,0.58465654,0.5846154,11232.594,3108.1619,343.15,343.15,-26369.846,192929.44,18219.584316502234,7311.286407557205,10884.96905751999,11232.594,3108.1619,2.1576278,18196.255465077193,14340.756,14342.913,3.3527527
3216,-0.0001415727,343.30035,330.95856,-0.00014157515,349.30933,1.1207817,1.035443,297.61102,271.381,346.2769,0.00028314785,343.31134,349.32074,0.99998254,1.0,0.5231554,0.52307695,10051.016,2780.987,343.15,343.15,-26359.178,192989.38,18216.87781747734,7338.498429578522,10911.653841075618,10051.016,2780.987,2.1562247,18250.15227065414,12832.003,12834.159,3.3510132
3217,-0.00014151976,343.2475,330.95685,-0.00014152219,349.25638,1.1196657,1.0344169,297.60922,271.36273,346.277,0.00028304194,343.23978,349.24832,0.99998254,1.0,0.6155029,0.61538464,11825.224,3271.7495,343.15,343.15,-26342.912,193049.25,18212.240676628433,7305.353081271449,10877.116351232364,11825.224,3271.7495,2.1540828,18182.469432503814,15096.973,15099.127,3.3492126
3218,-0.0001414315,343.29865,330.95453,-0.00014143393,349.3086,1.1178132,1.0327138,297.60727,271.34427,346.2772,0.00028286545,343.2884,349.29855,0.99998254,1.0,0.5000454,0.5,9607.0205,2658.2964,343.15,343.15,-26315.959,193109.66,18203.85775459936,7332.557107885762,10902.728030582764,9607.0205,2658.2964,2.150527,18235.285138468527,12265.316,12267.467,3.3472595
3219,-0.00014127181,343.25293,330.95123,-0.00014127424,349.26273,1.1144829,1.0296526,297.60522,271.326,346.27744,0.00028254604,343.26733,349.27713,0.99998254,1.0,0.6562882,0.65625,12608.803,3489.014,343.15,343.15,-26267.623,193169.53,18187.50271470151,7299.108577885072,10865.157600123253,12608.803,3489.014,2.1441355,18164.266178008325,16097.816,16099.961,3.3452148
3220,-0.00014092817,343.29117,330.9459,-0.0001409306,349.30246,1.1074005,1.0231447,297.6031,271.30768,346.27777,0.00028185875,343.26666,349.27792,0.99998254,1.0,0.5000404,0.5,9606.924,2658.2964,343.15,343.15,-26165.248,193229.45,18149.98162518133,7307.147903317102,10865.408533010523,9606.924,2658.2964,2.1305451,18172.556436327624,12265.221,12267.352,3.3430786
3221,-0.00013994196,343.2706,330.93542,-0.00013994437,349.2823,1.0876213,1.0049833,297.60077,271.28928,346.27835,0.00027988633,343.2974,349.30945,0.99998254,1.0,0.6061135,0.6060606,11644.831,3222.1775,343.15,343.15,-25881.588,193289.66,18035.95594392906,7250.075521279165,10783.668787347267,11644.831,3222.1775,2.0926046,18033.744308626432,14867.009,14869.102,3.3407593
3222,-0.0001339151,343.28488,330.90402,-0.0001339174,349.2987,0.9818468,0.9081249,297.5983,271.27106,346.2795,0.0002678325,343.25223,349.26587,0.99998254,1.0,0.49263477,0.49253732,9464.645,2618.6204,343.15,343.15,-24402.76,193349.31,17295.833655438742,6963.5331928111555,10346.146969410875,9464.645,2618.6204,1.8899717,17309.68016222203,12083.265,12085.154,3.3382874
3223,-9.6143754e-05,343.3633,330.664,-9.614541e-05,349.37338,0.4420117,0.41140082,297.59494,271.25272,346.28214,0.00019228917,343.37482,349.38052,0.99998254,1.0,0.3492271,0.34920636,6709.4536,1856.588,343.15,343.15,-15194.173,193409.27,12613.431194632429,5128.029362151266,7555.048959423383,6709.4536,1856.588,0.8534125,12683.078321574649,8566.042,8566.8955,3.3349304
3224,-8.9778136e-05,343.3708,330.0332,-8.9779685e-05,349.14566,0.35238674,0.32796165,297.58698,271.23453,346.28912,0.00017955783,343.3636,349.08258,0.99998254,1.0,0.1719117,0.171875,3302.818,913.78937,343.15,343.15,-13169.234,193468.83,12259.286612035681,5029.178930529365,7206.823683320796,3302.818,913.78937,0.6803484,12236.00261385016,4216.6074,4217.2876,3.3269653
3225,-7.578519e-05,342.94376,329.1902,-7.578649e-05,348.01263,0.2755737,0.2569988,297.57187,271.2159,346.3045,0.00015157167,342.9334,347.90405,0.99998254,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-11996.37,193529.7,10894.99288881619,4377.731137800333,5991.246827544217,0.0,0.0,0.5325725,10368.977965344551,0.0,0.5325725,3.3118591
3226,-2.1189755e-05,342.97366,328.15155,-2.1190119e-05,347.58133,0.039681826,0.036699988,297.55032,271.19766,346.29825,4.2379874e-05,342.99713,347.50452,0.99998254,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-5792.8467,193589.5,3230.030036528242,1319.1231634302026,1729.2211697375603,0.0,0.0,0.07638182,3048.3443331677627,0.0,0.07638182,3.2903137
3227,-1.2458695e-05,343.00726,327.22406,-1.245891e-05,347.47235,0.015597102,0.014188785,297.52252,271.17932,346.27786,2.4917605e-05,343.0289,347.39722,0.99998254,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4266.0073,193649.5,1994.0554900631514,825.8800770306607,1059.5408367001014,0.0,0.0,0.029785886,1885.420913730762,0.0,0.029785886,3.2625122
3228,-1.2095304e-05,343.029,326.26166,-1.2095526e-05,347.3785,0.014860287,0.013506947,297.4887,271.1609,346.25476,2.419083e-05,343.04163,347.29968,0.9429596,0.9429771,0.0,0.0,0.0,0.0,343.15,343.15,-4183.946,193709.84,2031.3289108440767,851.7851826580713,1072.7615674698654,0.0,0.0,0.028367234,1924.5467501279368,0.0,0.028367234,3.2286987
3229,-6.642242e-06,343.03656,325.45398,-6.6424936e-06,347.2969,0.004782562,0.004236657,297.4497,271.1426,346.23312,1.3284735e-05,343.0376,347.21213,0.35017833,0.35019115,0.0,0.0,0.0,0.0,343.15,343.15,-2018.145,193769.67,1159.3908179987122,490.508583973398,609.3842887010037,0.0,0.0,0.009019219,1099.8928726744016,0.0,0.009019219,3.1896973
3230,-4.791415e-07,343.0366,325.23483,-4.7916865e-07,347.27307,5.0978233e-05,4.0861905e-05,297.40604,271.12454,346.22745,9.583101e-07,343.03384,347.18625,0.023985913,0.023987286,0.0,0.0,0.0,0.0,343.15,343.15,-307.70297,193828.77,84.49322806158149,35.82415421103935,44.352138413825124,0.0,0.0,9.1840135e-05,80.17629262486447,0.0,9.1840135e-05,3.1460266
3231,-5.358497e-09,343.03677,325.23483,-5.3588187e-09,347.272,1.6693596e-08,1.6491056e-08,297.35593,271.106,346.22745,1.0717316e-08,343.03366,347.18524,0.00081539777,0.00081544823,0.0,0.0,0.0,0.0,343.15,343.15,-28.242369,193889.5,0.9449348340457414,0.40064493247983174,0.495991445779515,0.0,0.0,3.318465e-08,0.8966363782593467,0.0,3.318465e-08,3.0959167
3232,-1.7602671e-11,343.03677,325.23483,-1.7603356e-11,347.272,1.1618379e-12,1.1603494e-12,297.3015,271.08765,346.22745,3.520603e-11,343.03366,347.1852,2.3560933e-05,2.3562436e-05,0.0,0.0,0.0,0.0,343.15,343.15,-2.178564,193949.5,0.003104079740520391,0.0013161191826428313,0.0016292982802790206,0.0,0.0,2.3221871e-12,0.002945417462921852,0.0,2.3221871e-12,3.041504
3233,-6.10161e-13,343.03677,325.23483,-6.101618e-13,347.272,6.055987e-16,6.049084e-16,297.24252,271.0693,346.22745,1.2203229e-12,343.03366,347.1852,6.129537e-07,6.1299346e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.14865585,194009.5,0.00010759462665458285,4.562061107131557e-05,5.647420833712189e-05,0.0,0.0,1.2105071e-15,0.00010209481940843745,0.0,1.2105071e-15,2.9825134
3234,-3.768298e-14,343.03677,325.23483,-3.768298e-14,347.272,6.0137313e-19,6.0068977e-19,297.1793,271.051,346.22745,7.536596e-14,343.03366,347.1852,8.866901e-09,8.867492e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.009375938,194069.5,6.644940199901319e-06,2.8174868703311566e-06,3.4877903806092443e-06,0.0,0.0,1.2020629e-18,6.305277250940401e-06,0.0,1.2020629e-18,2.919281
3235,-2.2375061e-15,343.03677,325.23483,-2.2375061e-15,347.272,5.2288276e-22,5.222909e-22,297.1123,271.0327,346.22745,4.4750123e-15,343.03366,347.1852,-1.5736729e-09,-1.5737747e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.0005569348,194129.31,3.945572768398857e-07,1.6729419884117274e-07,2.0709487720927396e-07,0.0,0.0,1.0451736e-21,3.743890760504467e-07,0.0,1.0451736e-21,2.852295
3236,-1.2037291e-16,343.03677,325.23483,-1.2037294e-16,347.272,3.696102e-25,3.6919792e-25,297.04114,271.0143,346.22745,2.4074585e-16,343.03366,347.1852,-1.9376353e-11,-1.9377642e-11,0.0,0.0,0.0,0.0,343.15,343.15,-2.9948354e-05,194189.5,2.122631635118123e-08,9.000060083362052e-09,1.1141251523432878e-08,0.0,0.0,7.388081e-25,2.014131160679493e-08,0.0,7.388081e-25,2.781128
3237,-7.519587e-18,343.03677,325.23483,-7.5195854e-18,347.272,2.8023805e-28,2.797276e-28,296.9667,270.99597,346.22745,1.5039173e-17,343.03366,347.1852,-2.0081601e-11,-2.0082911e-11,0.0,0.0,0.0,0.0,343.15,343.15,-1.8273373e-06,194249.5,1.3259885327598157e-09,5.622256303049944e-10,6.959836208436849e-10,0.0,0.0,5.5996567e-28,1.2582092511486794e-09,0.0,5.5996567e-28,2.7066956
3238,-1.1015227e-18,343.03677,325.23483,-1.101506e-18,347.272,1.5032778e-30,1.5657648e-30,296.88898,270.97766,346.22745,2.2030287e-18,343.03366,347.1852,-6.991243e-12,-6.9917024e-12,0.0,0.0,0.0,0.0,343.15,343.15,-2.276327e-07,194309.5,1.9423879569622875e-10,8.235881756208856e-11,1.0195111344721815e-10,0.0,0.0,3.0690425e-30,1.843099310093067e-10,0.0,3.0690425e-30,2.6289673
3239,-9.8346456e-20,343.03677,325.23483,-9.8352376e-20,347.272,1.0529238e-32,4.3341344e-33,296.80774,270.9592,346.22745,1.9669882e-19,343.03366,347.1852,6.9088615e-13,6.9093114e-13,0.0,0.0,0.0,0.0,343.15,343.15,-2.5568431e-08,194369.86,1.7342734638694824e-11,7.353182780559318e-12,9.103113879009328e-12,0.0,0.0,1.4863372e-32,1.6456296659568645e-11,0.0,1.4863372e-32,2.5477295
3240,-6.52548e-21,343.03677,325.23483,-6.5137327e-21,347.272,5.7677387e-35,-4.1934292e-35,296.72488,270.94104,346.22745,1.3039213e-20,343.03366,347.1852,-8.491322e-14,-8.491856e-14,0.0,0.0,0.0,0.0,343.15,343.15,-1.6212265e-09,194429.31,1.1496541458614583e-12,4.878980815293543e-13,6.028857964811124e-13,0.0,0.0,1.5743095e-35,1.0907838780104666e-12,0.0,1.5743095e-35,2.4648743
3241,-4.573446e-22,343.03677,325.23483,-4.1712534e-22,347.272,6.635627e-37,-6.51504e-37,296.63834,270.92264,346.22745,8.7447e-22,343.03366,347.1852,-8.928615e-14,-8.9292065e-14,0.0,0.0,0.0,0.0,343.15,343.15,-1.0380366e-10,194489.5,7.710112598817041e-14,3.4194810225797546e-14,3.860750097547948e-14,0.0,0.0,1.20587e-38,7.280231120127702e-14,0.0,1.20587e-38,2.3783264
3242,-6.044767e-23,343.03677,325.23483,-6.077219e-26,347.272,2.64679e-38,-2.6444688e-38,296.54956,270.90433,346.22745,6.0508446e-23,343.03366,347.1852,2.655228e-14,2.6554022e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194549.5,5.334968089800599e-15,4.519560737501194e-15,5.6248380781126835e-18,0.0,0.0,2.3211e-41,4.525185575579307e-15,0.0,2.3211e-41,2.2895508
3243,-7.757246e-23,343.03677,325.23483,-5.2706983e-26,347.272,1.312651e-39,-1.311046e-39,296.45847,270.886,346.22745,7.762516e-23,343.03366,347.1852,-3.0785703e-15,-3.0787534e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194609.5,6.844131561465735e-15,5.7999494997421095e-15,4.878353649068159e-18,0.0,0.0,1.604e-42,5.804827853391178e-15,0.0,1.604e-42,2.1984558
3244,-9.2419757e-23,343.03677,325.23483,-4.578274e-26,347.272,-5.427e-42,5.416e-42,296.3652,270.86765,346.22745,9.2465536e-23,343.03366,347.1852,-1.2071499e-14,-1.2072306e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194669.5,8.152592158400541e-15,6.910054400223646e-15,4.2374727049452415e-18,0.0,0.0,-1.1e-44,6.914291872928592e-15,0.0,-1.1e-44,2.105194
3245,-1.05292963e-22,343.03677,325.23483,-3.983986e-26,347.272,-9.13539e-40,9.11525e-40,296.26993,270.8493,346.22745,1.053328e-22,343.03366,347.1852,8.128903e-15,8.129378e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194729.5,9.287085521559487e-15,7.872560261832844e-15,3.687422765219132e-18,0.0,0.0,-2.014e-42,7.876247684598064e-15,0.0,-2.014e-42,2.0099182
3246,-1.1540045e-22,343.03677,325.23483,-3.521875e-26,347.272,-1.84195e-39,1.837272e-39,296.17273,270.831,346.22745,1.1543567e-22,343.03366,347.1852,1.35869455e-14,1.3587787e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194789.5,1.0177845477457292e-14,8.628278740836771e-15,3.2597107543245064e-18,0.0,0.0,-4.678e-42,8.631538451591095e-15,0.0,-4.678e-42,1.9127197
3247,-5.1122402e-23,343.03677,325.23483,-3.436044e-26,347.272,-2.437538e-39,2.433145e-39,296.0738,270.81265,346.22745,5.1156762e-23,343.03366,347.1852,1.2772823e-14,1.277362e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194849.5,4.510439620731464e-15,3.822327540700508e-15,3.180268777677795e-18,0.0,0.0,-4.393e-42,3.8255078094781856e-15,0.0,-4.393e-42,1.8137817
3248,1.0905886e-22,343.03677,325.23483,-3.1122772e-26,347.272,-7.62487e-40,7.64456e-40,295.9732,270.7943,346.22745,-1.0902773e-22,343.03366,347.1852,2.5688366e-15,2.5689912e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194909.5,-9.612864278242616e-15,-8.154129326675672e-15,2.8806028995961818e-18,0.0,0.0,1.969e-42,-8.151248723776076e-15,0.0,1.969e-42,1.7131958
3249,1.0027325e-22,343.03677,325.23483,-2.7197853e-26,347.272,-7.8948e-41,7.9151e-41,295.8711,270.776,346.22745,-1.0024606e-22,343.03366,347.1852,-1.6817123e-15,-1.6818219e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194969.5,-8.838592904939657e-15,-7.497245727585683e-15,2.5173276530132888e-18,0.0,0.0,2.03e-43,-7.49472839993267e-15,0.0,2.03e-43,1.611084
3250,9.2602343e-23,343.03677,325.23483,-2.3810916e-26,347.272,-3.84e-43,3.85e-43,295.76758,270.75766,346.22745,-9.257853e-23,343.03366,347.1852,-2.4145333e-15,-2.4146879e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195029.5,-8.162554939130416e-15,-6.923706062087525e-15,2.2038458905972456e-18,0.0,0.0,1e-45,-6.921502216196928e-15,0.0,1e-45,1.5075684
3251,8.5871384e-23,343.03677,325.23483,-2.0874594e-26,347.272,6.15e-43,-6.17e-43,295.66275,270.73932,346.22745,-8.585051e-23,343.03366,347.1852,1.501874e-17,1.5018735e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195089.5,-7.569351889113213e-15,-6.420444710209859e-15,1.9320713227865295e-18,0.0,0.0,-1e-45,-6.4185126388870724e-15,0.0,-1e-45,1.4027405
3252,7.9963876e-23,343.03677,325.23483,-1.8329188e-26,347.272,1.65e-43,-1.67e-43,295.5567,270.72098,346.22745,-7.994555e-23,343.03366,347.1852,8.329531e-16,8.330056e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195149.5,-7.048717722803928e-15,-5.9787512586384554e-15,1.6964784229579682e-18,0.0,0.0,-1e-45,-5.977054780215497e-15,0.0,-1e-45,1.2966919
3253,7.478106e-23,343.03677,325.23483,-1.6123992e-26,347.272,-1.8e-44,1.8e-44,295.4495,270.70267,346.22745,-7.4764936e-23,343.03366,347.1852,8.3294356e-16,8.3299666e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195209.5,-6.591948291698934e-15,-5.591241673898001e-15,1.492374051483498e-18,0.0,0.0,0.0,-5.5897492998465175e-15,0.0,0.0,1.1894836
3254,7.021121e-23,343.03677,325.23483,-1.4204371e-26,347.272,-8.94e-43,8.95e-43,295.34128,270.68433,346.22745,-7.0197e-23,343.03366,347.1852,-1.0775997e-16,-1.0776603e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195269.5,-6.189198220638533e-15,-5.249562263826247e-15,1.31470142528165e-18,0.0,0.0,1e-45,-5.248247562400966e-15,0.0,1e-45,1.0812683
3255,6.6200134e-23,343.03677,325.23483,-1.2541249e-26,347.272,-2.85e-42,2.859e-42,295.2321,270.666,346.22745,-6.6187595e-23,343.03366,347.1852,-6.7789407e-16,-6.779361e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195329.5,-5.835692830960727e-15,-4.94966169533999e-15,1.1607692975866746e-18,0.0,0.0,8e-45,-4.948500926042404e-15,0.0,8e-45,0.9720764
3256,6.263153e-23,343.03677,325.23483,-1.1080955e-26,347.272,-1.316e-42,1.32e-42,295.122,270.64764,346.22745,-6.262045e-23,343.03366,347.1852,-2.0599751e-16,-2.0601006e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195389.5,-5.521181114042983e-15,-4.682843710726272e-15,1.0256101562197818e-18,0.0,0.0,4e-45,-4.6818181005700525e-15,0.0,4e-45,0.8619995
3257,5.948862e-23,343.03677,325.23483,-9.8118165e-27,347.272,-1.596e-42,1.6e-42,295.0111,270.62933,346.22745,-5.9478806e-23,343.03366,347.1852,6.5433846e-16,6.543802e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195449.5,-5.244185762829292e-15,-4.4478541237126555e-15,9.081436236111689e-19,0.0,0.0,4e-45,-4.4469459800890444e-15,0.0,4e-45,0.75109863
3258,5.670739e-23,343.03677,325.23483,-8.703627e-27,347.272,-8.67e-43,8.69e-43,294.89948,270.611,346.22745,-5.669869e-23,343.03366,347.1852,8.987431e-16,8.988002e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195509.5,-4.999065745706168e-15,-4.239906925510071e-15,8.055739233278918e-19,0.0,0.0,1e-45,-4.239101351586743e-15,0.0,1e-45,0.63946533
3259,5.4227965e-23,343.03677,325.23483,-7.728813e-27,347.272,-3.48e-43,3.49e-43,294.78714,270.59265,346.22745,-5.4220234e-23,343.03366,347.1852,1.1554104e-15,1.1554838e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195569.5,-4.780542819836214e-15,-4.0545246994371156e-15,7.153489200507877e-19,0.0,0.0,1e-45,-4.053809350517065e-15,0.0,1e-45,0.5271301
3260,5.2035578e-23,343.03677,325.23483,-6.878309e-27,347.272,-3.3e-43,3.31e-43,294.6742,270.5743,346.22745,-5.20287e-23,343.03366,347.1852,1.5636787e-15,1.5637783e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195629.5,-4.5873174557921964e-15,-3.890604016374866e-15,6.366295956394217e-19,0.0,0.0,1e-45,-3.889967386779227e-15,0.0,1e-45,0.41418457
3261,5.0075054e-23,343.03677,325.23483,-6.1278184e-27,347.272,-1e-43,1.01e-43,294.5607,270.556,346.22745,-5.0068926e-23,343.03366,347.1852,7.023769e-16,7.024222e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195689.5,-4.414526225203858e-15,-3.744019226333456e-15,5.67167064893716e-19,0.0,0.0,1e-45,-3.743452059268563e-15,0.0,1e-45,0.3006897
3262,4.8329466e-23,343.03677,325.23483,-5.4683846e-27,347.272,-7.7e-44,7.8e-44,294.4467,270.53766,346.22745,-4.8323997e-23,343.03366,347.1852,1.430794e-16,1.4308947e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195749.5,-4.2606776321903576e-15,-3.613504818559432e-15,5.061324346478206e-19,0.0,0.0,1e-45,-3.612998686124784e-15,0.0,1e-45,0.18667603
3263,4.6770575e-23,343.03677,325.23483,-4.884973e-27,347.272,-4e-44,4e-44,294.33218,270.51932,346.22745,-4.676569e-23,343.03366,347.1852,-1.3830203e-16,-1.3830993e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195809.5,-4.123283346373366e-15,-3.496949485123513e-15,4.521341269687196e-19,0.0,0.0,0.0,-3.4964973509965443e-15,0.0,0.0,0.07217407
3264,4.5195703e-23,343.03677,325.23483,-4.26107e-27,347.272,-1e-45,1e-45,294.21732,270.50098,346.22745,-4.519144e-23,343.03366,347.1852,-1.980038e-17,-1.9801521e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195869.5,-3.984483254049029e-15,-3.379199183013798e-15,3.943880813377701e-19,0.0,0.0,0.0,-3.3788047949324604e-15,0.0,0.0,-0.04269409
3265,4.3958662e-23,343.03677,325.23483,-3.4265926e-27,347.272,0.0,0.0,294.10205,270.48267,346.22745,-4.3955235e-23,343.03366,347.1852,-1.2745554e-18,-1.2746293e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195929.5,-3.875488318451087e-15,-3.2867078998819017e-15,3.171521013544264e-19,0.0,0.0,0.0,-3.2863907477805473e-15,0.0,0.0,-0.15795898
3266,4.3050664e-23,343.03677,325.23483,-2.600799e-27,347.272,0.0,0.0,293.98648,270.46432,346.22745,-4.304806e-23,343.03366,347.1852,-9.8531674e-20,-9.8537794e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195989.5,-3.795503687176713e-15,-3.2188185799022522e-15,2.4071984470574605e-19,0.0,0.0,0.0,-3.2185778600575465e-15,0.0,0.0,-0.27352905
3267,4.2308538e-23,343.03677,325.23483,-2.3059537e-27,347.272,0.0,0.0,293.8706,270.44598,346.22745,-4.2306232e-23,343.03366,347.1852,-2.3896839e-20,-2.3898246e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196049.5,-3.730097377886294e-15,-3.1633312181211122e-15,2.1343011479100153e-19,0.0,0.0,0.0,-3.1631177880063213e-15,0.0,0.0,-0.3894043
3268,4.1636792e-23,343.03677,325.23483,-2.1140723e-27,347.272,0.0,0.0,293.75452,270.42764,346.22745,-4.1634678e-23,343.03366,347.1852,-1.2703678e-20,-1.27044e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196109.5,-3.670887133651307e-15,-3.1131059651850563e-15,1.9567032112213912e-19,0.0,0.0,0.0,-3.112910294863934e-15,0.0,0.0,-0.50549316
3269,4.1020332e-23,343.03677,325.23483,-1.9396817e-27,347.272,0.0,0.0,293.6382,270.40933,346.22745,-4.101839e-23,343.03366,347.1852,1.1470763e-20,1.1471394e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196169.5,-3.616549777003133e-15,-3.0670143837462532e-15,1.795294003703303e-19,0.0,0.0,0.0,-3.066834854345883e-15,0.0,0.0,-0.62179565
3270,4.0454898e-23,343.03677,325.23483,-1.779805e-27,347.272,0.0,0.0,293.52173,270.391,346.22745,-4.045312e-23,343.03366,347.1852,2.959719e-21,2.9599049e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196229.5,-3.566710277826612e-15,-3.0247379727761485e-15,1.6473183914264224e-19,0.0,0.0,0.0,-3.0245732409370058e-15,0.0,0.0,-0.73828125
3271,3.9938144e-23,343.03677,325.23483,-1.6337604e-27,347.272,0.0,0.0,293.40512,270.37265,346.22745,-3.9936512e-23,343.03366,347.1852,-1.5010228e-20,-1.5011002e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196289.5,-3.5211616462065516e-15,-2.986101202819007e-15,1.51214516778854e-19,0.0,0.0,0.0,-2.985949988302228e-15,0.0,0.0,-0.8548889
3272,3.9462028e-23,343.03677,325.23483,-1.499268e-27,347.272,0.0,0.0,293.28842,270.3543,346.22745,-3.946053e-23,343.03366,347.1852,-1.5571186e-20,-1.5571993e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196349.5,-3.4791947191136177e-15,-2.9505029326742684e-15,1.3876642203486344e-19,0.0,0.0,0.0,-2.9503641662522336e-15,0.0,0.0,-0.97158813
3273,3.9026284e-23,343.03677,325.23483,-1.3762468e-27,347.272,0.0,0.0,293.17163,270.336,346.22745,-3.9024908e-23,343.03366,347.1852,-1.0231336e-20,-1.0231862e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196409.5,-3.440786404930928e-15,-2.9179231085734686e-15,1.2738005922085895e-19,0.0,0.0,0.0,-2.9177957285142477e-15,0.0,0.0,-1.0883789
3274,3.8626e-23,343.03677,325.23483,-1.2633045e-27,347.272,0.0,0.0,293.0548,270.31766,346.22745,-3.8624738e-23,343.03366,347.1852,-1.9893932e-21,-1.9894843e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196469.5,-3.4055038053949885e-15,-2.8879946285903633e-15,1.1692655773162526e-19,0.0,0.0,0.0,-2.8878777020326318e-15,0.0,0.0,-1.2052002
3275,3.8257223e-23,343.03677,325.23483,-1.1593195e-27,347.272,0.0,0.0,292.93793,270.29932,346.22745,-3.8256065e-23,343.03366,347.1852,1.0314788e-21,1.0315452e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196529.5,-3.3729983205545425e-15,-2.860421876585117e-15,1.073021098391768e-19,0.0,0.0,0.0,-2.860314574475278e-15,0.0,0.0,-1.3220825
3276,3.7920638e-23,343.03677,325.23483,-1.064478e-27,347.272,0.0,0.0,292.82108,270.28098,346.22745,-3.7919572e-23,343.03366,347.1852,8.696758e-22,8.697434e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196589.5,-3.3433300442559356e-15,-2.8352560486489863e-15,9.852395295623136e-20,0.0,0.0,0.0,-2.83515752469603e-15,0.0,0.0,-1.4389343
3277,3.7609537e-23,343.03677,325.23483,-9.768851e-28,347.272,0.0,0.0,292.70425,270.26266,346.22745,-3.760856e-23,343.03366,347.1852,-1.3702092e-21,-1.3702655e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196649.5,-3.3159083318890164e-15,-2.8119955646436707e-15,9.041669150632917e-20,0.0,0.0,0.0,-2.8119051479521645e-15,0.0,0.0,-1.5557556
3278,3.7324468e-23,343.03677,325.23483,-8.966887e-28,347.272,0.0,0.0,292.5875,270.24432,346.22745,-3.732357e-23,343.03366,347.1852,-6.7183258e-21,-6.7186517e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196709.5,-3.2907810359610606e-15,-2.7906814758128505e-15,8.299402450878107e-20,0.0,0.0,0.0,-2.7905984817883417e-15,0.0,0.0,-1.6725159
