minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3279,3.7063046e-23,343.03677,325.23483,-8.232118e-28,347.272,0.0,0.0,292.4708,270.22598,346.22745,-3.7062222e-23,343.03366,347.1852,-6.1439393e-21,-6.1442423e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196769.5,-3.26773838443436e-15,-2.7711354215805356e-15,7.61932858576829e-20,0.0,0.0,0.0,-2.771059228294678e-15,0.0,0.0,-1.7892151
3280,3.6822118e-23,343.03677,325.23483,-7.5556196e-28,347.272,0.0,0.0,292.3542,270.20764,346.22745,-3.682136e-23,343.03366,347.1852,-3.6069223e-21,-3.607099e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196829.5,-3.2465018868450607e-15,-2.753121711185596e-15,6.993188035983105e-20,0.0,0.0,0.0,-2.7530517793052365e-15,0.0,0.0,-1.9058228
3281,3.660177e-23,343.03677,325.23483,-6.937576e-28,347.272,0.0,0.0,292.2377,270.18933,346.22745,-3.6601076e-23,343.03366,347.1852,-1.9306307e-21,-1.930721e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196889.5,-3.2270796113484595e-15,-2.7366467146486033e-15,6.421151036570596e-20,0.0,0.0,0.0,-2.7365825031382377e-15,0.0,0.0,-2.0223083
3282,3.6398007e-23,343.03677,325.23483,-6.3667156e-28,347.272,0.0,0.0,292.12134,270.171,346.22745,-3.639737e-23,343.03366,347.1852,5.253386e-22,5.2536955e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196949.5,-3.2091190630217764e-15,-2.72141174878278e-15,5.892784674678229e-20,0.0,0.0,0.0,-2.7213528209360334e-15,0.0,0.0,-2.1386719
3283,3.6211795e-23,343.03677,325.23483,-5.8456914e-28,347.272,0.0,0.0,292.00513,270.15265,346.22745,-3.621121e-23,343.03366,347.1852,2.3849307e-21,2.3850578e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,197009.5,-3.1927056530262532e-15,-2.7074890071545984e-15,5.410544880540948e-20,0.0,0.0,0.0,-2.7074349017057928e-15,0.0,0.0,-2.2548828
3284,3.5908062e-23,343.03677,325.23483,-5.277493e-28,347.272,0.0,0.0,291.88785,270.13412,346.22745,-3.5907535e-23,343.03366,347.1852,0.00013562223,1.0473955e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,197070.14,-3.165930784144309e-15,-2.684779411965337e-15,4.884642470430292e-20,0.0,0.0,0.0,-2.6847305655406325e-15,0.0,0.0,-2.3721619
3285,3.3973005e-23,343.03677,325.23483,-4.3089986e-28,347.272,0.0,0.0,291.7733,270.116,346.22745,-3.3972573e-23,343.03366,347.1852,0.24930611,1.6044912e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,197129.45,-2.9953271364903182e-15,-2.540098786221303e-15,3.98824174956123e-20,0.0,0.0,0.0,-2.540058903803807e-15,0.0,0.0,-2.4867249
3286,3.328029e-23,343.03677,325.23483,-4.0234761e-28,347.272,0.0,0.0,291.6567,270.09753,346.22745,-3.3279886e-23,343.03366,347.1852,0.87322307,1.9818083e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,197189.92,-2.9342537048063516e-15,-2.488305800444699e-15,3.7239732282702823e-20,0.0,0.0,0.0,-2.4882685607124163e-15,0.0,0.0,-2.603302
3287,-2.949802e-06,343.1176,325.21848,-1.9139965e-10,347.272,0.00020489308,0.0,291.54105,270.07916,346.22733,2.9499934e-06,344.46674,347.1852,0.99447334,3.843259e-21,0.5567663,0.0,10696.758,0.0,343.15,343.15,-54.004208,197250.02,260.2990667202931,221.7554455508558,0.017728357176676788,10696.758,0.0,0.00020489308,221.77317390803248,10696.758,10696.758,-2.7189636
3288,-0.0001100456,347.21008,321.76108,-1.10611005e-08,347.27197,0.7706034,0.0,291.42825,270.06122,346.21518,0.00011005666,348.03375,347.18518,0.9998132,2.271612e-18,0.16567776,0.0,3183.05,0.0,343.15,343.15,-16326.169,197308.75,11303.61418403254,11762.314285745746,1.1851499958694243,3183.05,0.0,0.7706034,11763.499435741616,3183.05,3183.8206,-2.8317566
3289,-0.00020099265,346.02283,309.00977,-2.0227882e-08,347.2718,2.9157603,0.0,291.3135,270.04288,346.12088,0.00020101288,345.9185,347.185,0.9999947,-6.661189e-18,0.0,0.0,0.0,0.0,343.15,343.15,-45184.81,197368.78,31331.210582363765,31245.284542581685,3.250630695644037,0.0,0.0,2.9157603,31248.53517327733,0.0,2.9157603,-2.9465027
3290,-0.00019088287,344.20322,299.78104,-1.9210358e-08,347.2714,2.5406222,0.0,291.19846,270.0242,346.23254,0.00019090208,344.0951,347.18478,0.9999986,-3.8632488e-17,0.1518127,0.0,2916.6704,0.0,343.15,343.15,-41456.805,197429.86,37244.29540959777,35613.61977448083,3.831688295154092,2916.6704,0.0,2.5406222,35617.451462775985,2916.6704,2919.211,-3.061554
3291,-0.00021805424,341.48425,298.84314,-2.194487e-08,347.2705,3.8767455,0.0,291.0937,270.00598,345.6678,0.0002180762,341.24347,347.18408,0.9999986,-9.107768e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-55348.57,197489.5,42887.63062471723,39051.916595919065,4.463475819602506,19212.295,0.0,3.8767455,39056.38007173867,19212.295,19216.172,-3.1663208
3292,-0.0002418943,332.35184,298.7798,-2.4344123e-08,347.2683,5.295889,0.0,291.00256,269.98764,343.73947,0.00024191865,331.89856,347.1824,0.9999986,-8.892923e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-68227.03,197549.5,45681.66364648514,34107.73024962399,4.957724662975945,19212.295,0.0,5.295889,34112.68797428697,19212.295,19217.59,-3.2574463
3293,-0.0002603708,322.7231,298.9544,-2.6203589e-08,347.26328,6.5962176,0.0,290.92746,269.96942,338.41824,0.000260397,322.41354,347.18018,0.9999986,-8.750025e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-79017.89,197609.12,43160.31264909679,25992.446037692396,5.316636003245133,19212.295,0.0,6.5962176,25997.76267369564,19212.295,19218.89,-3.33255
3294,-0.00027099956,316.659,299.6356,-2.7273261e-08,347.25516,7.4330015,0.0,290.86487,269.95087,329.75092,0.00027102683,316.50153,347.17767,0.9999986,-8.763057e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-85583.695,197669.86,34280.65765880977,19376.010410912768,5.45471179026365,19212.295,0.0,7.4330015,19381.46512270303,19212.295,19219.729,-3.3951416
3295,-0.0002763595,313.77835,300.95068,-2.7812685e-08,347.24536,7.8817897,0.0,290.81296,269.93265,322.28452,0.00027638732,313.7136,347.17517,0.9999986,-8.757748e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-88998.59,197729.5,24764.88248152222,14889.200173989537,5.40783310869989,19212.295,0.0,7.8817897,14894.608007098237,19212.295,19220.176,-3.447052
3296,-0.0002794039,312.8606,302.84677,-2.811907e-08,347.23462,8.144851,0.0,290.76617,269.9143,317.6102,0.00027943202,312.85425,347.17264,0.9999986,-8.281072e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-90969.01,197789.5,17326.57244417766,11751.186875891939,5.242208960895263,19212.295,0.0,8.144851,11756.429084852834,19212.295,19220.44,-3.4938354
3297,-0.00028113776,313.2549,305.04675,-2.8293565e-08,347.22363,8.297317,0.0,290.72192,269.896,315.30432,0.00028116605,313.2868,347.1702,0.9999986,-8.2393065e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92101.055,197849.5,12113.136013852,9692.020201921281,5.012003997226277,19212.295,0.0,8.297317,9697.032205918507,19212.295,19220.592,-3.538086
3298,-0.00028211286,314.4889,307.20868,-2.8391698e-08,347.2128,8.38391,0.0,290.67834,269.87766,314.6182,0.00028214123,314.54306,347.16782,0.9999986,-8.787988e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92740.81,197909.5,8780.22522950861,8626.134424117992,4.770296518910794,19212.295,0.0,8.38391,8630.904720636903,19212.295,19220.68,-3.581665
3299,-0.0002826669,316.1566,309.0531,-2.844746e-08,347.20236,8.433386,0.0,290.63422,269.85922,315.01385,0.00028269537,316.21912,347.16556,0.9999986,-8.737159e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93105.31,197969.77,7077.326245642368,8433.26471600161,4.558048197029693,19212.295,0.0,8.433386,8437.82276419864,19212.295,19220.729,-3.6257935
3300,-0.0002829791,317.87817,310.39493,-2.8478878e-08,347.19254,8.461348,0.0,290.5896,269.84122,316.06207,0.00028300757,317.9377,347.1634,0.9999986,-8.737713e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93310.984,198029.5,6736.14841872201,8893.92928423547,4.40140919236243,19212.295,0.0,8.461348,8898.330693427832,19212.295,19220.756,-3.6704102
3301,-0.00028315783,319.40985,311.22192,-2.8496865e-08,347.18323,8.477382,0.0,290.54404,269.8244,317.41348,0.00028318632,319.45895,347.16132,0.9999986,-8.8756784e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93428.81,198089.4,7364.132104413557,9737.598031435013,4.3040945988251975,19212.295,0.0,8.477382,9741.902126033838,19212.295,19220.771,-3.715973
3302,-0.0002832603,320.59503,311.5943,-2.8507177e-08,347.17438,8.486582,0.0,290.4979,269.809,318.78116,0.0002832888,320.63016,347.1593,0.9999986,-9.009052e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93496.375,198149.5,8551.018091152508,10708.110919566137,4.260007865559967,19212.295,0.0,8.486582,10712.370927431697,19212.295,19220.781,-3.7621155
3303,-0.0002833189,321.3773,311.63245,-2.8513075e-08,347.166,8.491844,0.0,290.45206,269.7951,319.95264,0.0002833474,321.39847,347.15732,0.9999986,-9.005597e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93535.0,198209.2,9901.51864490727,11595.771545518297,4.25531585638197,19212.295,0.0,8.491844,11600.02686137468,19212.295,19220.787,-3.807953
3304,-0.000277214,321.81732,311.4837,-2.9595129e-05,346.94067,8.830885,0.0,290.40735,269.78268,320.8536,0.00030680915,321.83215,346.72177,0.9999986,0.10971344,1.0,0.0,19212.295,0.0,343.15,343.15,-90514.96,198268.23,12074.042881633673,12031.419844556269,4407.285088878732,19212.295,0.0,8.830885,16438.704933435,19212.295,19221.125,-3.8526611
3305,-0.00019589876,322.8369,311.33038,-0.00014072501,341.6593,5.42667,0.0,290.36346,269.77136,323.2569,0.00033662378,322.94946,341.06436,0.9999986,0.74495596,1.0,0.0,19212.295,0.0,343.15,343.15,-49741.285,198328.22,16861.942067201595,9467.283256899605,17925.75678895876,19212.295,0.0,5.42667,27393.040045858364,19212.295,19217.72,-3.8965454
3306,-0.00014218138,325.54013,311.15863,-0.00014029497,334.49594,2.378611,0.0,290.3222,269.76123,327.74,0.00028247634,325.73654,334.18427,0.9999986,0.9865702,1.0,0.31746033,19212.295,1687.8073,343.15,343.15,-26527.867,198388.98,19672.13547609852,8588.082484023651,13751.250836675854,19212.295,1687.8073,2.378611,22339.333320699505,20900.102,20902.48,-3.9378052
3307,-0.00014557914,327.75473,311.06177,-0.00014551706,334.26172,2.5739322,0.0,290.28552,269.75235,329.43225,0.0002910962,327.87177,334.39853,0.9999986,0.9995677,1.0,1.0,19212.295,5316.593,343.15,343.15,-27860.725,198449.5,22459.826609078704,10206.617682690045,14179.152172994236,19212.295,5316.593,2.5739322,24385.76985568428,24528.887,24531.46,-3.9744873
3308,-0.00014308955,329.17203,311.11832,-0.00014308804,336.0342,2.4447148,0.0,290.2542,269.74478,330.17523,0.0002861776,329.25668,336.14737,0.9999986,0.9999879,1.0,1.0,19212.295,5316.593,343.15,343.15,-26917.396,198509.5,22905.38049440709,10849.84896764638,14973.698409720626,19212.295,5316.593,2.4447148,25823.547377367006,24528.887,24531.332,-4.0057983
3309,-0.00014253802,330.18875,311.3489,-0.00014253816,337.473,2.4165184,0.0,290.22803,269.7383,331.48795,0.00028507618,330.24982,337.56436,0.9999986,0.9999997,1.0,1.0,19212.295,5316.593,343.15,343.15,-26710.13,198569.5,24112.872294023902,11278.65473397378,15639.451883202326,19212.295,5316.593,2.4165184,26918.106617176105,24528.887,24531.303,-4.0319824
3310,-0.00014215772,330.95398,311.76294,-0.0001421579,338.64975,2.397227,0.0,290.20712,269.73297,332.797,0.00028431564,331.00333,338.7268,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26567.781,198629.5,25117.30851242149,11458.24872952943,16053.125277938474,19212.295,5316.593,2.397227,27511.374007467904,24528.887,24531.283,-4.052887
3311,-0.00014194782,331.33905,312.341,-0.00014194802,339.6694,2.3866208,0.0,290.19162,269.72864,333.88843,0.00028389585,331.24182,339.73782,0.9999986,1.0,0.6721311,1.0,12913.182,5316.593,343.15,343.15,-26489.363,198689.67,25692.341893016746,11326.271719894976,16292.691900295076,12913.182,5316.593,2.3866208,27618.96362019005,18229.773,18232.16,-4.06839
3312,-0.00014184289,326.8467,313.0437,-0.00014184308,340.59128,2.3813293,0.0,290.18158,269.72534,334.64246,0.00028368595,326.44403,340.65515,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26450.19,198749.5,25734.505795949048,8223.006354808593,16411.218851780697,0.0,5316.593,2.3813293,24634.22520658929,5316.593,5318.974,-4.07843
3313,-0.00014178453,322.3852,313.8331,-0.00014178474,341.46506,2.3783903,0.0,290.17664,269.723,334.0571,0.00028356927,322.13745,341.5268,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26428.416,198809.12,24086.599668073915,5092.729295756104,16454.717683953746,0.0,5316.593,2.3783903,21547.44697970985,5316.593,5318.971,-4.083374
3314,-0.00012367572,319.7336,314.61932,-0.00012420582,342.58197,14.102826,0.0,290.17563,269.72153,332.42648,0.00024788154,319.58698,342.72418,0.9956518,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20535.564,198870.03,18539.077927521852,2656.555898313595,14587.118502877416,0.0,5316.593,14.102826,17243.674401191012,5316.593,5330.696,-4.084381
3315,-9.360529e-05,318.44815,315.2214,-0.00015516025,343.8705,39.79498,-1.9998215,290.1765,269.72095,331.3925,0.00024876554,318.35678,343.88437,0.62876815,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-30345.385,198928.7,16895.79315437335,1268.5699146866903,18669.851834907015,0.0,5316.593,37.79516,19938.421749593705,5316.593,5354.3877,-4.083496
3316,-1.613917e-05,318.02032,315.828,-0.0002344666,342.07437,40.68401,-15.916236,290.17828,269.7212,332.57788,0.00025060578,317.95438,341.93036,0.07356845,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-64983.4,198989.86,17629.988068346593,148.6054739329612,25846.366301904134,0.0,5316.593,24.767773,25994.971775837097,5316.593,5341.3604,-4.081726
3317,-4.1699245e-06,317.97626,316.48822,-0.00027929305,338.3669,22.154613,-11.269932,290.1815,269.7222,335.70398,0.00028346296,317.91885,338.24173,0.0147412475,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91033.48,199049.5,22877.214879302344,26.061010220845837,25664.380196963775,0.0,5316.593,10.884682,25690.44120718462,5316.593,5327.4775,-4.0785217
3318,-4.1321287e-06,317.955,317.153,-0.0002798294,335.80893,9.045162,-1.3614836,290.18793,269.7239,337.16254,0.00028396153,317.9096,335.74774,0.014574376,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91361.72,199109.5,23864.124508060057,13.91816641597432,21925.98795348477,0.0,5316.593,7.6836786,21939.906119900745,5316.593,5324.2764,-4.0720825
3319,-4.1069006e-06,317.93948,317.7111,-0.00027812234,334.69,5.0263886,2.219562,290.19794,269.72632,336.58972,0.00028222924,317.90912,334.66534,0.014574301,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90248.47,199169.55,22378.028109767634,3.939556464049865,19833.30264346872,0.0,5316.593,7.2459507,19837.24219993277,5316.593,5323.839,-4.0620728
3320,-4.117873e-06,317.9303,318.20868,-0.00027886542,334.27292,4.0597415,3.2234097,290.2107,269.72937,335.55875,0.0002829833,317.9153,334.2654,0.014574301,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90731.33,199229.5,20621.07254810712,-4.814623687166009,18814.996015055916,0.0,5316.593,7.283151,18810.18139136875,5316.593,5323.876,-4.0493164
3321,-4.121486e-06,317.92722,318.682,-0.0002791101,334.2099,3.8152752,3.4858553,290.2253,269.733,334.67502,0.00028323158,317.92697,334.21198,0.014574301,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90890.586,199289.5,19024.848844103737,-13.065619394436734,18202.765481003524,0.0,5316.593,7.3011303,18189.699861609086,5316.593,5323.894,-4.0346985
3322,-4.1224775e-06,317.93,319.1372,-0.0002791772,334.35083,3.754745,3.5516214,290.241,269.73718,334.20718,0.0002832997,317.94363,334.35846,0.014574301,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90934.3,199349.5,17931.144403887345,-20.90219912274094,17838.646909410727,0.0,5316.593,7.3063664,17817.744710287985,5316.593,5323.899,-4.0190125
3323,-4.1233775e-06,317.9382,319.55844,-0.0002792382,334.60742,3.741916,3.5692449,290.2572,269.74182,334.09192,0.00028336156,317.965,334.6182,0.014574301,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90974.0,199409.12,17296.56141913285,-28.059603978103365,17649.450292256395,0.0,5316.593,7.311161,17621.39068827829,5316.593,5323.904,-4.0028076
3324,-4.1238973e-06,317.9518,319.9315,-0.00027927337,334.93048,3.7396395,3.5742896,290.2739,269.74698,334.1984,0.00028339727,317.9913,334.94275,0.014574301,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90996.93,199469.5,16981.450078441187,-34.28870565097553,17593.041192313307,0.0,5316.593,7.313929,17558.75248666233,5316.593,5323.9067,-3.9861145
3325,-4.124168e-06,317.97034,320.23166,-0.0002792917,335.2733,3.7395306,3.5758388,290.29065,269.75253,334.43304,0.00028341587,318.02158,335.28564,0.014574301,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91008.87,199529.5,16904.57146232749,-39.16950058230062,17644.205894377763,0.0,5316.593,7.3153696,17605.03639379546,5316.593,5323.908,-3.9693604
3326,-4.123955e-06,317.9939,320.45917,-0.0002792773,335.60968,3.772157,3.542287,290.3078,269.7585,334.73935,0.00028340126,318.05585,335.62112,0.014574301,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90999.484,199590.56,16997.490208341227,-42.70000016905473,17771.016046335575,0.0,5316.593,7.314444,17728.31604616652,5316.593,5323.907,-3.9522095
3327,-4.199899e-06,318.0201,320.58096,-0.00025652588,336.08905,39.47413,-14.173552,290.32465,269.76468,335.0915,0.00026072576,318.09082,336.12128,0.016253931,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-76948.766,199650.0,15889.72824790762,-45.17234595586839,16708.547732402578,0.0,5316.593,25.300577,16663.37538644671,5316.593,5341.8936,-3.9353638
3328,-8.6063876e-05,318.2725,320.6745,-0.00025223233,336.8567,38.590183,-3.9579067,290.3414,269.7711,335.30212,0.00033829623,318.3549,336.88226,0.3443589,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-76930.04,199709.38,20783.57503273409,-868.2497152481706,17143.020451951328,0.0,5316.593,34.63228,16274.770736703158,5316.593,5351.225,-3.9186096
3329,-0.00014797569,319.27457,321.01038,-0.0001633268,338.40686,4.1020546,-0.019949751,290.35983,269.77783,333.37924,0.0003113025,319.33914,338.58932,0.9153958,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-35322.13,199769.98,16171.926684680217,-1078.8018489822803,11933.510674020908,0.0,5316.593,4.0821047,10854.708825038628,5316.593,5320.675,-3.900177
3330,-0.00014232498,321.63333,321.07526,-0.00014281097,341.50888,2.4345977,-0.00010570575,290.37772,269.78464,330.92758,0.00028513593,322.016,341.71606,0.99648607,1.0,0.73015875,1.0,14028.024,5316.593,343.15,343.15,-26812.521,199829.36,11798.858357990837,333.59762112237235,12256.211786474847,14028.024,5316.593,2.434492,12589.809407597219,19344.617,19347.05,-3.8822937
3331,-0.0001451186,328.16428,321.1351,-0.00014513492,343.95038,2.5514593,-1.8892953e-06,290.39377,269.79163,331.20285,0.00029025352,328.56064,344.09747,0.99988675,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27693.195,199889.31,12273.238279281173,4284.268718344464,13907.432686568554,19212.295,5316.593,2.5514574,18191.70140491302,24528.887,24531.438,-3.8662415
3332,-0.00014278083,332.85052,321.14352,-0.00014278566,345.88043,2.429053,-3.028203e-08,290.4082,269.79874,334.24625,0.0002855665,333.11917,346.00327,0.9999658,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26802.531,199949.5,15715.133378879642,7020.44823510306,14834.71830397356,19212.295,5316.593,2.429053,21855.16653907662,24528.887,24531.316,-3.8518066
3333,-0.00014245936,335.97076,321.08246,-0.00014246417,347.42615,2.4126806,-4.5132778e-10,290.4225,269.80585,337.5735,0.00028492353,336.1505,347.5234,0.99996585,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26681.984,200009.5,19734.46393505256,8908.10998024172,15762.73314125931,19212.295,5316.593,2.4126806,24670.843121501028,24528.887,24531.299,-3.8375244
3334,-0.00014208368,338.05667,320.9689,-0.00014208847,348.64752,2.3936398,-6.318348e-12,290.4383,269.813,340.19608,0.00028417213,338.1771,348.7244,0.99996585,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26541.436,200069.5,22948.07189508674,10197.1506161604,16517.812734314408,19212.295,5316.593,2.3936398,26714.963350474805,24528.887,24531.281,-3.8217163
3335,-0.00014191846,339.44193,320.85303,-0.00014192323,349.60117,2.385298,-8.378166e-14,290.45697,269.82004,342.1156,0.00028384168,339.52127,349.66058,0.99996585,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26479.742,200129.52,25347.85929954211,11080.052136062513,17136.120201320715,19212.295,5316.593,2.385298,28216.17233738323,24528.887,24531.271,-3.8030396
3336,-0.0001418253,340.35165,320.80356,-0.00014183008,350.33554,2.3806043,-1.0742569e-15,290.47943,269.82703,343.50684,0.0002836554,340.40356,350.3811,0.99996585,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26444.992,200189.73,27047.609681454254,11644.140575015172,17591.798614835596,19212.295,5316.593,2.3806043,29235.939189850767,24528.887,24531.268,-3.7805786
3337,-0.00014177585,340.95026,320.88004,-0.00014178062,350.8995,2.3781145,-1.3524532e-17,290.50592,269.83383,344.5009,0.00028355647,340.9856,350.9354,0.99996585,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26426.55,200249.5,28130.947529726312,11950.984787862673,17875.952183869613,19212.295,5316.593,2.3781145,29826.936971732284,24528.887,24531.266,-3.7540894
3338,-0.00014174951,341.38004,321.1158,-0.0001417543,351.3591,2.3767893,-1.618069e-19,290.5369,269.84045,345.22488,0.0002835038,341.4072,351.38947,0.99996585,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26416.732,200309.5,28707.053058350597,12064.26219083454,18005.8859994336,19212.295,5316.593,2.3767893,30070.14819026814,24528.887,24531.264,-3.723114
3339,-0.00014173535,341.74127,321.514,-0.00014174014,351.76804,2.3760772,-1.9967114e-21,290.57227,269.84683,345.77084,0.00028347547,341.7665,351.7966,0.99996585,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26411.453,200369.5,28880.115516568592,12041.057171973169,18010.482412331898,19212.295,5316.593,2.3760772,30051.539584305065,24528.887,24531.264,-3.6877441
3340,-0.0001286817,342.20764,322.02258,-0.00012868604,352.277,8.800481,-1.9674832e-22,290.61188,269.85297,346.10724,0.00025736773,342.2904,352.3641,0.99996585,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-22097.826,200429.62,26034.175752209878,10909.280038249846,16351.952424494077,19212.295,5316.593,8.800481,27261.232462743923,24528.887,24537.688,-3.6481323
3341,-0.00013592647,343.32547,322.44885,-0.00013593106,352.7007,33.994415,-0.42980838,290.65433,269.85876,345.87146,0.00027185754,343.35843,352.49945,0.99996585,1.0,0.97408104,0.46875,18714.332,2492.1528,343.15,343.15,-24413.094,200489.77,26743.97237275059,11918.276771259783,17271.103380965425,18714.332,2492.1528,33.564606,29189.38015222521,21206.484,21240.049,-3.6056824
3342,-0.00015020488,343.10324,323.1895,-0.00015020995,348.52603,24.95258,-4.67811,290.69925,269.86414,346.6261,0.00030041483,343.0891,348.43964,0.99996585,1.0,0.9924,0.7903226,19066.281,4201.823,343.15,343.15,-29663.61,200549.47,29570.929781241874,12562.783866449312,15984.347153235756,19066.281,4201.823,20.27447,28547.131019685068,23268.105,23288.38,-3.5607605
3343,-0.00014581518,343.24173,323.98874,-0.0001458201,349.51065,8.869063,-3.6109605,290.7481,269.86914,346.4121,0.00029163528,343.26862,349.6051,0.99996585,1.0,0.99789625,0.96666664,19171.877,5139.373,343.15,343.15,-27954.414,200609.5,27465.67297440947,11790.98904584972,15630.752407505177,19171.877,5139.373,5.258103,27421.741453354894,24311.25,24316.508,-3.5119019
3344,-0.00014424408,343.48117,324.73245,-0.00014424894,347.23322,3.3224618,-0.7509472,290.79968,269.87366,346.33313,0.00028849303,343.48337,346.8196,0.99996585,1.0,0.9171974,0.0,17621.469,0.0,343.15,343.15,-27354.771,200669.5,26172.90849274223,11358.445134650807,13631.987498317954,17621.469,0.0,2.5715146,24990.43263296876,17621.469,17624.041,-3.4603271
3345,-0.00014299013,343.6671,325.41748,-0.00014299496,343.3585,1.6831452,0.5581372,290.8534,269.8777,345.87485,0.0002859851,343.69397,343.28738,0.99996585,1.0,0.9251799,0.47278172,17774.83,2513.588,343.15,343.15,-26881.186,200729.64,24572.10841734021,10959.973631531384,10774.990732918344,17774.83,2513.588,2.2412825,21734.964364449726,20288.418,20290.66,-3.4066162
3346,-0.00014239615,343.99802,326.02036,-0.00014240095,343.2569,1.2721634,0.92231995,290.90756,269.8811,344.7739,0.0002847971,344.01465,343.26257,0.99996585,1.0,0.9094054,0.632539,17471.766,3362.9521,343.15,343.15,-26658.264,200789.12,22432.006392695315,10751.788962486231,10308.899904022883,17471.766,3362.9521,2.1944833,21060.688866509114,20834.719,20836.914,-3.3524475
3347,-0.00014208643,344.089,326.54788,-0.00014209122,343.30295,1.1649414,1.0141835,290.96262,269.88397,344.02365,0.00028417766,344.07828,343.2803,0.99996585,1.0,0.81603175,0.47039294,15677.843,2500.8877,343.15,343.15,-26542.43,200849.45,20858.137142244716,10467.883718353389,9999.14028726856,15677.843,2500.8877,2.1791248,20467.024005621948,18178.73,18180.91,-3.2973938
3348,-0.00014191303,343.97946,326.97998,-0.00014191782,343.2913,1.1362662,1.0348754,291.0171,269.88617,343.76758,0.00028383086,343.9816,343.32367,0.99996585,1.0,0.814859,0.56943065,15655.312,3027.431,343.15,343.15,-26477.688,200909.77,20012.320591018804,10132.280949885253,9722.43489799336,15655.312,3027.431,2.1711416,19854.715847878615,18682.742,18684.914,-3.24292
3349,-0.00014182358,343.78473,327.30484,-0.00014182835,343.28616,1.1282612,1.0387886,291.0702,269.88766,343.68494,0.00028365193,343.75607,343.25644,0.99996585,1.0,0.7554302,0.49249503,14513.549,2618.3955,343.15,343.15,-26444.314,200969.61,19514.23285863605,9816.394537184615,9519.739767906543,14513.549,2618.3955,2.16705,19336.13430509116,17131.945,17134.113,-3.1898193
3350,-0.00014177509,343.60202,327.5241,-0.00014177988,343.32117,1.1256979,1.0391343,291.1222,269.88846,343.61304,0.00028355498,343.5994,343.34305,0.99996585,1.0,0.72888213,0.47700998,14003.499,2536.0679,343.15,343.15,-26426.242,201029.45,19160.802171702686,9573.678797397455,9406.760851106988,14003.499,2536.0679,2.164832,18980.43964850444,16539.566,16541.73,-3.1378174
3351,-0.00014174929,343.40668,327.6457,-0.00014175408,343.2763,1.1247501,1.0389011,291.173,269.88843,343.52625,0.00028350335,343.39215,343.2683,0.99996585,1.0,0.7615095,0.55389315,14630.346,2944.8242,343.15,343.15,-26416.623,201089.3,18909.199455530867,9383.25617602871,9305.95443227702,14630.346,2944.8242,2.1636512,18689.21060830573,17575.17,17577.334,-3.0870056
3352,-0.0001417354,343.3043,327.68576,-0.00014174018,343.32547,1.1243412,1.0386742,291.22293,269.88757,343.4367,0.0002834756,343.292,343.31717,0.99996585,1.0,0.68721515,0.42426395,13202.98,2255.6387,343.15,343.15,-26411.445,201149.61,18753.036432892324,9297.534725377333,9310.45598839315,13202.98,2255.6387,2.1630154,18607.990713770483,15458.619,15460.782,-3.0370789
3353,-0.00014172812,343.29962,327.66483,-0.00014173289,343.5142,1.1241498,1.0385318,291.2707,269.88586,343.363,0.000283461,343.30536,343.5421,0.99996585,1.0,0.7452892,0.546875,14318.716,2907.5117,343.15,343.15,-26408.727,201208.8,18689.253324536283,9306.738873974218,9434.780589280934,14318.716,2907.5117,2.1626816,18741.51946325515,17226.227,17228.389,-2.9893188
3354,-0.00014172414,343.2911,327.60214,-0.00014172892,343.76602,1.124051,1.0384486,291.31815,269.8832,343.35574,0.00028345306,343.2915,343.78714,0.99996585,1.0,0.7302741,0.53125,14030.241,2824.44,343.15,343.15,-26407.244,201269.12,18754.707044312723,9338.72145759409,9621.734294219841,14030.241,2824.44,2.1624994,18960.455751813934,16854.682,16856.844,-2.941864
3355,-0.00014172205,343.28632,327.51578,-0.00014172682,344.0632,1.1240002,1.0384034,291.3642,269.87958,343.43445,0.00028344887,343.2855,344.08472,0.99996585,1.0,0.7422999,0.5625,14261.285,2990.5835,343.15,343.15,-26406.463,201329.16,18950.942650165638,9387.13857762652,9849.898166896231,14261.285,2990.5835,2.1624036,19237.036744522753,17251.87,17254.031,-2.895813
3356,-0.00014172093,343.28174,327.41937,-0.00014172572,344.39203,1.1239735,1.0383792,291.4092,269.87494,343.5568,0.00028344666,343.2798,344.4135,0.99996585,1.0,0.7366606,0.5625,14152.941,2990.5835,343.15,343.15,-26406.047,201389.16,19211.211383393413,9441.722585807354,10102.939764522034,14152.941,2990.5835,2.1623526,19544.66235032939,17143.525,17145.688,-2.8507996
3357,-0.00014172035,343.27548,327.32285,-0.00014172512,344.7412,1.1239594,1.0383663,291.4537,269.8692,343.70392,0.00028344546,343.26962,344.75732,0.99996585,1.0,0.73548985,0.5692308,14130.448,3026.3682,343.15,343.15,-26405.828,201449.62,19501.19154511043,9495.415401187302,10368.203645766627,14130.448,3026.3682,2.1623259,19863.61904695393,17156.816,17158.979,-2.806305
3358,-0.00014172004,343.27335,327.23523,-0.00014172483,345.10535,1.1239522,1.0383596,291.49747,269.86234,343.86658,0.00028344485,343.2704,345.12668,0.99996585,1.0,0.7449948,0.59375,14313.061,3156.727,343.15,343.15,-26405.713,201510.06,19799.093563423754,9546.274531293886,10637.084973336641,14313.061,3156.727,2.1623118,20183.359504630527,17469.787,17471.95,-2.7625427
3359,-0.0001417199,343.26968,327.16318,-0.00014172467,345.462,1.1239485,1.0383563,291.54034,269.85437,344.03748,0.00028344456,343.26672,345.48294,0.99996585,1.0,0.7403706,0.59375,14224.218,3156.727,343.15,343.15,-26405.656,201570.06,20088.297753921757,9586.972004255933,10892.260402812326,14224.218,3156.727,2.1623049,20479.23240706826,17380.945,17383.107,-2.7196655
3360,-0.00014171982,343.26657,327.11084,-0.0001417246,345.808,1.1239467,1.0383546,291.6321,269.84525,344.21234,0.00028344442,343.26334,345.8275,0.99996585,1.0,0.7457334,0.609375,14327.25,3239.7988,343.15,343.15,-26405.629,201630.06,20358.765451730676,9616.266859640633,11129.367566443449,14327.25,3239.7988,2.1623013,20745.63442608408,17567.049,17569.21,-2.6278992
3361,-0.00014171978,343.26358,327.08344,-0.00014172457,346.13504,1.123946,1.0383539,291.7719,269.83505,344.38608,0.00028344436,343.26074,346.15366,0.99996585,1.0,0.75141877,0.625,14436.479,3322.8706,343.15,343.15,-26405.615,201690.05,20598.213279584244,9630.795710613338,11340.338005843798,14436.479,3322.8706,2.1622999,20971.133716457138,17759.35,17761.512,-2.4880981
3362,-0.00014171978,343.26114,327.0825,-0.00014172455,346.4378,1.1239456,1.0383536,291.91034,269.8239,344.5543,0.00028344433,343.25818,346.45435,0.99996585,1.0,0.747428,0.625,14359.807,3322.8706,343.15,343.15,-26405.611,201750.05,20799.589156977305,9629.90563705528,11521.11868597272,14359.807,3322.8706,2.1622992,21151.024323028003,17682.678,17684.84,-2.3496704
3363,-0.00014171978,343.25903,327.1072,-0.00014172455,346.71176,1.1239456,1.0383536,292.04752,269.81183,344.7135,0.00028344433,343.25543,346.72525,0.99996585,1.0,0.74363095,0.625,14286.857,3322.8706,343.15,343.15,-26405.61,201810.03,20959.69610493125,9613.938807309718,11669.475330289635,14286.857,3322.8706,2.1622992,21283.414137599353,17609.729,17611.89,-2.212494
3364,-0.00014171978,343.257,327.15576,-0.00014172457,346.95444,1.1239457,1.0383537,292.18353,269.79883,344.8609,0.00028344436,343.25305,346.9652,0.99996585,1.0,0.7611403,0.65625,14623.251,3489.014,343.15,343.15,-26405.611,201870.0,21077.371608013353,9583.821624467691,11785.026511510388,14623.251,3489.014,2.1622994,21368.848135978078,18112.266,18114.428,-2.076477
3365,-0.0001417198,343.255,327.2255,-0.00014172457,347.16562,1.123946,1.0383539,292.31842,269.78497,344.9945,0.00028344436,343.25116,347.17435,0.99996585,1.0,0.7467771,0.640625,14347.303,3405.9421,343.15,343.15,-26405.613,201929.95,21153.41060880205,9541.135402906242,11869.22304842888,14347.303,3405.9421,2.1622999,21410.358451335123,17753.244,17755.406,-1.9415894
3366,-0.0001417198,343.25165,327.31305,-0.00014172458,347.3439,1.1239461,1.038354,292.45184,269.77032,345.11304,0.0002834444,343.24985,347.35358,0.99996585,1.0,0.74616224,0.6451613,14335.489,3430.0598,343.15,343.15,-26405.617,201989.69,21190.28788531985,9487.02255797329,11923.229947812164,14335.489,3430.0598,2.1623,21410.252505785455,17765.549,17767.71,-1.8081665
3367,-0.00014171981,343.2517,327.41574,-0.0001417246,347.50006,1.1239463,1.0383543,292.58496,269.75482,345.2174,0.0002834444,343.25015,347.50812,0.99996585,1.0,0.7507516,0.65625,14423.661,3489.014,343.15,343.15,-26405.62,202049.77,21192.286043691944,9425.935409854968,11955.056924588092,14423.661,3489.014,2.1623006,21380.99233444306,17912.676,17914.838,-1.6750488
3368,-0.00014171982,343.2516,327.5293,-0.0001417246,347.63046,1.1239465,1.0383544,292.71664,269.73862,345.307,0.00028344442,343.2522,347.6398,0.99996585,1.0,0.73585695,0.640625,14137.5,3405.9421,343.15,343.15,-26405.623,202109.62,21163.769047277015,9358.272601696171,11965.084216480904,14137.5,3405.9421,2.162301,21323.356818177075,17543.441,17545.604,-1.5433655
3369,-0.00014171982,343.2538,327.65063,-0.00014172461,347.74274,1.1239467,1.0383545,292.8472,269.7217,345.3834,0.00028344445,343.25693,347.754,0.99996585,1.0,0.7320435,0.640625,14064.236,3405.9421,343.15,343.15,-26405.625,202169.45,21110.25689514516,9287.375496242588,11959.690325463334,14064.236,3405.9421,2.162301,21247.065821705924,17470.178,17472.34,-1.4128113
3370,-0.00014171984,343.25937,327.7766,-0.00014172461,347.8418,1.1239468,1.0383548,292.9767,269.7041,345.44803,0.00028344445,343.2648,347.85498,0.99996585,1.0,0.7402009,0.65625,14220.957,3489.014,343.15,343.15,-26405.627,202229.25,21037.233274187096,9215.698251865146,11943.668455250388,14220.957,3489.014,2.1623015,21159.366707115536,17709.97,17712.133,-1.2832947
3371,-0.00014171984,343.27173,327.9055,-0.00014172462,347.93634,1.123947,1.0383549,293.10605,269.68573,345.5029,0.00028344447,343.28064,347.95316,0.99996585,1.0,0.7167409,0.63076925,13770.238,3353.5432,343.15,343.15,-26405.629,202289.47,20949.134788000378,9146.345144917677,11923.233620551877,13770.238,3353.5432,2.162302,21069.578765469552,17123.781,17125.943,-1.1539612
3372,-0.00014171985,343.2735,328.0338,-0.00014172462,348.0068,1.1239471,1.038355,293.23416,269.66678,345.5493,0.00028344447,343.26425,347.99954,0.99996585,1.0,0.67159927,0.578125,12902.963,3073.6553,343.15,343.15,-26405.63,202349.6,20851.588299241896,9071.016758759853,11888.79204567339,12902.963,3073.6553,2.162302,20959.808804433243,15976.618,15978.78,-1.0258484
3373,-0.00014171985,343.2565,328.1598,-0.00014172464,348.04642,1.1239473,1.0383551,293.36115,269.64722,345.58914,0.00028344447,343.23215,348.0192,0.99996585,1.0,0.68507016,0.6,13161.7705,3189.9556,343.15,343.15,-26405.633,202409.73,20749.06457809611,8985.914784057946,11837.385214213737,13161.7705,3189.9556,2.1623025,20823.299998271683,16351.727,16353.889,-0.89886475
3374,-0.00014171985,343.24338,328.28174,-0.00014172464,348.08655,1.1239474,1.0383551,293.48685,269.62717,345.62393,0.0002834445,343.24036,348.0864,0.99996585,1.0,0.7247594,0.65625,13924.292,3489.014,343.15,343.15,-26405.635,202469.8,20645.307751236254,8905.517486292601,11788.683805073319,13924.292,3489.014,2.1623025,20694.20129136592,17413.307,17415.469,-0.77316284
3375,-0.00014171987,343.25342,328.39798,-0.00014172464,348.1539,1.1239474,1.0383552,293.6105,269.60675,345.65503,0.0002834445,343.26407,348.17096,0.99996585,1.0,0.721399,0.65625,13859.73,3489.014,343.15,343.15,-26405.637,202529.42,20543.946584911944,8842.304974385317,11759.582851159501,13859.73,3489.014,2.1623025,20601.887825544818,17348.744,17350.906,-0.6495056
3376,-0.00014171987,343.2793,328.50937,-0.00014172464,348.24115,1.1239475,1.0383554,293.7338,269.58572,345.68423,0.0002834445,343.29163,348.26044,0.99996585,1.0,0.67142886,0.6,12899.689,3189.9556,343.15,343.15,-26405.637,202589.45,20446.109444800342,8791.407267320306,11745.214028097183,12899.689,3189.9556,2.162303,20536.62129541749,16089.645,16091.807,-0.5262146
3377,-0.00014171987,343.26868,328.61554,-0.00014172465,348.2861,1.1239475,1.0383554,293.85675,269.56412,345.71274,0.0002834445,343.2415,348.25732,0.99996585,1.0,0.62892014,0.5538462,12082.999,2944.5745,343.15,343.15,-26405.639,202649.89,20353.64916942566,8721.890663131226,11708.775459068122,12082.999,2944.5745,2.162303,20430.66612219935,15027.573,15029.735,-0.40325928
3378,-0.00014171987,343.24017,328.71478,-0.00014172465,348.31104,1.1239476,1.0383554,293.97736,269.5423,345.74097,0.0002834445,343.23373,348.30722,0.99996585,1.0,0.71023196,0.65625,13645.187,3489.014,343.15,343.15,-26405.639,202709.8,20269.108870487784,8645.852903754303,11664.542731192994,13645.187,3489.014,2.162303,20310.395634947297,17134.201,17136.363,-0.2826538
3379,-0.00014171987,343.25842,328.80768,-0.00014172465,348.3951,1.1239476,1.0383555,294.096,269.52026,345.76978,0.00028344453,343.27493,348.41913,0.99996585,1.0,0.7066538,0.65625,13576.44,3489.014,343.15,343.15,-26405.639,202769.33,20192.817592871394,8601.42185754409,11659.292933100218,13576.44,3489.014,2.162303,20260.714790644306,17065.455,17067.617,-0.16400146
3380,-0.00014171987,343.28583,328.89572,-0.00014172465,348.49414,1.1239476,1.0383555,294.2141,269.49777,345.79996,0.00028344453,343.28226,348.49533,0.99996585,1.0,0.6002794,0.53846157,11532.745,2862.7808,343.15,343.15,-26405.639,202829.2,20123.93558889869,8565.328444289922,11665.832473977034,11532.745,2862.7808,2.162303,20231.160918266956,14395.525,14397.6875,-0.045898438
3381,-0.00014171987,343.24255,328.97943,-0.00014172465,348.51532,1.1239476,1.0383555,294.33182,269.47485,345.83194,0.00028344453,343.21866,348.4924,0.99996585,1.0,0.66396886,0.61538464,12756.366,3271.7495,343.15,343.15,-26405.639,202889.52,20062.355949271194,8489.744804355048,11628.611587153158,12756.366,3271.7495,2.162303,20118.356391508205,16028.115,16030.277,0.07180786
3382,-0.00014171987,343.25204,329.05823,-0.00014172465,348.59988,1.1239476,1.0383555,294.44748,269.4518,345.86548,0.00028344453,343.26974,348.62534,0.99996585,1.0,0.70925045,0.671875,13626.329,3572.0857,343.15,343.15,-26405.639,202949.39,20008.47830586849,8448.492594239187,11632.044846113487,13626.329,3572.0857,2.162303,20080.537440352673,17198.414,17200.576,0.18746948
3383,-0.00014171987,343.28613,329.13324,-0.00014172465,348.7163,1.1239476,1.0383555,294.56174,269.42862,345.9007,0.0002834445,343.2822,348.718,0.99996585,1.0,0.5857169,0.53846157,11252.966,2862.7808,343.15,343.15,-26405.639,203009.2,19961.10171346359,8424.133627367602,11656.695282140816,11252.966,2862.7808,2.162303,20080.82890950842,14115.746,14117.908,0.3017273
3384,-0.00014171987,343.2372,329.20566,-0.00014172465,348.74286,1.1239476,1.0383554,294.6756,269.40506,345.93784,0.0002834445,343.2166,348.72516,0.99996585,1.0,0.6791053,0.64615387,13047.171,3435.337,343.15,343.15,-26405.639,203069.44,19919.104040248214,8351.910471303903,11629.392698980113,13047.171,3435.337,2.162303,19981.303170284016,16482.508,16484.67,0.41558838
3385,-0.00014171987,343.26328,329.2757,-0.00014172464,348.85468,1.1239475,1.0383554,294.78836,269.38135,345.9766,0.0002834445,343.28827,348.8881,0.99996585,1.0,0.67537403,0.64615387,12975.484,3435.337,343.15,343.15,-26405.637,203129.73,19881.86561892835,8325.735026664117,11654.259923074405,12975.484,3435.337,2.162303,19979.994949738524,16410.82,16412.982,0.52835083
3386,-0.00014171987,343.27173,329.34363,-0.00014172464,348.95026,1.1239475,1.0383552,294.89966,269.35754,346.01666,0.0002834445,343.24097,348.92313,0.99996585,1.0,0.58559114,0.5538462,11250.549,2944.5745,343.15,343.15,-26405.637,203189.92,19848.696176328318,8290.331874961865,11670.717765924543,11250.549,2944.5745,2.1623027,19961.049640886406,14195.123,14197.285,0.63964844
3387,-0.00014171987,343.23383,329.40964,-0.00014172464,348.99515,1.1239474,1.0383552,295.00894,269.3339,346.0576,0.0002834445,343.23904,349.00653,0.99996585,1.0,0.7061564,0.6875,13566.885,3655.1575,343.15,343.15,-26405.635,203249.62,19818.832778938144,8228.480806954596,11658.1473164187,13566.885,3655.1575,2.1623025,19886.628123373295,17222.043,17224.205,0.7489319
3388,-0.00014171985,343.28336,329.4747,-0.00014172464,349.1356,1.1239473,1.0383551,295.11716,269.31018,346.09952,0.0002834445,343.29395,349.15356,0.99996585,1.0,0.6193294,0.6,11898.739,3189.9556,343.15,343.15,-26405.635,203309.39,19791.29451224502,8219.23409115648,11703.0158283832,11898.739,3189.9556,2.1623025,19922.24991953968,15088.695,15090.857,0.8571472
3389,-0.00014171985,343.23825,329.5395,-0.00014172462,349.17728,1.1239473,1.0383551,295.22482,269.28632,346.1424,0.00028344447,343.21042,349.15384,0.99996585,1.0,0.63142616,0.61538464,12131.1455,3271.7495,343.15,343.15,-26405.633,203369.5,19765.207422763353,8153.822733440031,11689.26342833938,12131.1455,3271.7495,2.1623025,19843.08616177941,15402.895,15405.057,0.96481323
3390,-0.00014171985,343.26096,329.60355,-0.00014172462,349.28885,1.1239471,1.038355,295.33072,269.26263,346.18558,0.00028344447,343.28506,349.32028,0.99996585,1.0,0.6661074,0.65625,12797.452,3489.014,343.15,343.15,-26405.63,203429.25,19740.357590990243,8129.209462208209,11717.546936823454,12797.452,3489.014,2.162302,19846.756399031663,16286.466,16288.628,1.0707092
3391,-0.00014171984,343.2587,329.66824,-0.00014172462,349.37717,1.1239469,1.0383549,295.43683,269.23874,346.22964,0.00028344445,343.2215,349.34512,0.99996585,1.0,0.5778586,0.5692308,11101.99,3026.3682,343.15,343.15,-26405.629,203489.77,19715.796376123508,8089.355113444086,11731.606946821315,11101.99,3026.3682,2.1623018,19820.962060265403,14128.358,14130.5205,1.1768188
3392,-0.00014171984,343.24164,329.732,-0.00014172461,349.44696,1.1239468,1.0383548,295.54034,269.21527,346.27325,0.00028344445,343.2619,349.47363,0.99996585,1.0,0.6903579,0.6875,13263.36,3655.1575,343.15,343.15,-26405.627,203549.44,19691.81847073429,8041.2547920200695,11735.202488624807,13263.36,3655.1575,2.1623015,19776.457280644878,16918.518,16920.68,1.2803345
3393,-0.00014171982,343.2762,329.7963,-0.00014172461,349.56506,1.1239467,1.0383545,295.64346,269.1918,346.31717,0.00028344442,343.25247,349.54657,0.99996585,1.0,0.5471705,0.54545456,10512.401,2899.9597,343.15,343.15,-26405.625,203609.52,19667.54790462062,8023.561478324837,11767.22806366497,10512.401,2899.9597,2.162301,19790.789541989805,13412.361,13414.523,1.3834534
3394,-0.00014171982,343.2321,329.86066,-0.0001417246,349.58517,1.1239465,1.0383544,295.7455,269.16852,346.3599,0.00028344442,343.242,349.5989,0.99996585,1.0,0.67253673,0.671875,12920.974,3572.0857,343.15,343.15,-26405.623,203669.58,19641.78982405187,7958.985713557354,11740.887048834025,12920.974,3572.0857,2.162301,19699.87276239138,16493.059,16495.22,1.4855042
3395,-0.00014171981,343.2851,329.9247,-0.0001417246,349.68518,1.1239463,1.0383543,295.84576,269.14563,346.39804,0.0002834444,343.28094,349.68402,0.99996585,1.0,0.5541165,0.5538462,10645.85,2944.5745,343.15,343.15,-26405.62,203729.22,19610.943508014956,7952.409249501624,11762.285871025568,10645.85,2944.5745,2.1623006,19714.69512052719,13590.424,13592.586,1.5857544
3396,-0.00014171981,343.22653,329.98904,-0.00014172458,349.6555,1.1239462,1.038354,295.94534,269.1229,346.4292,0.0002834444,343.2155,349.64557,0.99996585,1.0,0.6720999,0.671875,12912.581,3572.0857,343.15,343.15,-26405.617,203789.08,19571.45263255189,7879.259719820375,11706.317121366716,12912.581,3572.0857,2.1623,19585.57684118709,16484.666,16486.828,1.6853333
3397,-0.0001417198,343.28693,330.05383,-0.00014172457,349.73218,1.123946,1.0383539,296.04453,269.1003,346.45248,0.00028344436,343.29315,349.7395,0.99996585,1.0,0.56932694,0.5692308,10938.077,3026.3682,343.15,343.15,-26405.613,203849.33,19522.04162102582,7876.64318412773,11713.400417644238,10938.077,3026.3682,2.1622999,19590.04360177197,13964.445,13966.607,1.7845154
3398,-0.00014171978,343.23328,330.11816,-0.00014172457,349.68265,1.1239457,1.0383537,296.14224,269.07816,346.468,0.00028344433,343.21823,349.66714,0.99996585,1.0,0.63093567,0.63076925,12121.722,3353.5432,343.15,343.15,-26405.611,203909.33,19463.911384904088,7806.417388092867,11645.625384366376,12121.722,3353.5432,2.1622994,19452.042772459245,15475.265,15477.427,1.8822327
3399,-0.00014171976,343.2875,330.18213,-0.00014172455,349.73315,1.1239455,1.0383534,296.23904,269.05637,346.47687,0.00028344433,343.29913,349.7447,0.99996585,1.0,0.5847014,0.5846154,11233.457,3108.1619,343.15,343.15,-26405.607,203969.39,19398.33547361367,7800.622026607229,11637.6132568071,11233.457,3108.1619,2.162299,19438.23528341433,14341.619,14343.781,1.9790344
3400,-0.00014171975,343.23645,330.24515,-0.00014172454,349.67102,1.1239451,1.0383532,296.33463,269.03497,346.48007,0.0002834443,343.2184,349.65155,0.99996585,1.0,0.6462016,0.64615387,12415.016,3435.337,343.15,343.15,-26405.604,204029.36,19327.126405391937,7732.721342433013,11563.1158532576,12415.016,3435.337,2.1622982,19295.837195690612,15850.353,15852.515,2.0746155
3401,-0.00014171975,343.28885,330.30695,-0.00014172452,349.708,1.1239449,1.038353,296.4293,269.014,346.479,0.00028344427,343.30148,349.71985,0.99996585,1.0,0.5846223,0.5846154,11231.937,3108.1619,343.15,343.15,-26405.6,204089.4,19252.28433806332,7727.126595502742,11548.346216486927,11231.937,3108.1619,2.1622977,19275.472811989668,14340.099,14342.261,2.169281
3402,-0.00014171973,343.2386,330.36682,-0.00014172451,349.63812,1.1239446,1.0383526,296.5228,268.99353,346.4747,0.00028344424,343.22113,349.61874,0.99996585,1.0,0.6461773,0.64615387,12414.549,3435.337,343.15,343.15,-26405.594,204149.36,19175.880090360308,7661.569180002559,11471.105866127473,12414.549,3435.337,2.1622972,19132.675046130033,15849.886,15852.048,2.2627869
3403,-0.00014171972,343.2915,330.42447,-0.0001417245,349.6696,1.1239443,1.0383524,296.61533,268.97357,346.46802,0.0002834442,343.3026,349.6795,0.99996585,1.0,0.53851426,0.53846157,10346.096,2862.7808,343.15,343.15,-26405.59,204209.38,19099.29420769796,7658.752855655759,11455.518800150345,10346.096,2862.7808,2.1622968,19114.271655806104,13208.877,13211.039,2.3553162
3404,-0.00014171969,343.23938,330.4794,-0.00014172448,349.59357,1.1239439,1.038352,296.70667,268.95416,346.45953,0.00028344418,343.22498,349.577,0.99996585,1.0,0.61555547,0.61538464,11826.232,3271.7495,343.15,343.15,-26405.584,204269.31,19023.798244545986,7595.029321247626,11377.570025794626,11826.232,3271.7495,2.1622958,18972.599347042255,15097.982,15100.145,2.4466553
3405,-0.00014171968,343.29443,330.53143,-0.00014172446,349.62457,1.1239436,1.0383517,296.79706,268.93533,346.44974,0.00028344413,343.3003,349.62906,0.99996585,1.0,0.55384845,0.5538462,10640.699,2944.5745,343.15,343.15,-26405.58,204329.31,18950.189517469695,7596.8268519726935,11365.05291965797,10640.699,2944.5745,2.1622953,18961.879771630665,13585.273,13587.436,2.5370483
3406,-0.00014171966,343.2402,330.5803,-0.00014172443,349.54495,1.1239432,1.0383513,296.88626,268.91714,346.43903,0.0002834441,343.23264,349.53528,0.99996585,1.0,0.6309005,0.63076925,12121.046,3353.5432,343.15,343.15,-26405.574,204389.25,18879.271187361544,7535.465541121056,11288.574406096963,12121.046,3353.5432,2.1622944,18824.039947218018,15474.589,15476.751,2.6262512
3407,-0.00014171965,343.29605,330.6261,-0.00014172442,349.57663,1.1239427,1.0383509,296.97452,268.89957,346.42786,0.00028344407,343.29407,349.5732,0.99996585,1.0,0.52308667,0.52307695,10049.695,2780.987,343.15,343.15,-26405.568,204449.23,18811.440931267498,7541.440970024738,11280.162684647976,10049.695,2780.987,2.1622937,18821.603654672712,12830.683,12832.845,2.714508
3408,-0.00014171962,343.24292,330.6688,-0.0001417244,349.49854,1.1239424,1.0383506,297.0616,268.88272,346.4165,0.00028344404,343.24503,349.49866,0.99996585,1.0,0.6616357,0.6615385,12711.54,3517.1306,343.15,343.15,-26405.56,204509.16,18747.098379418327,7484.402118940814,11208.263033066412,12711.54,3517.1306,2.162293,18692.665152007226,16228.671,16230.833,2.8016052
3409,-0.0001417196,343.2919,330.70892,-0.00014172438,349.5244,1.1239419,1.0383501,297.1484,268.86646,346.40503,0.00028344398,343.27484,349.5058,0.99996585,1.0,0.5152197,0.5151515,9898.553,2738.8508,343.15,343.15,-26405.555,204569.58,18685.660330449493,7489.669126226328,11199.77751019352,9898.553,2738.8508,2.162292,18689.44663641985,12637.403,12639.565,2.8883972
3410,-0.00014171957,343.25113,330.74606,-0.00014172436,349.46008,1.1239413,1.0383496,297.23343,268.8511,346.3937,0.00028344392,343.27014,349.47754,0.99996585,1.0,0.6563141,0.65625,12609.299,3489.014,343.15,343.15,-26405.547,204629.5,18627.964306243783,7443.293005946039,11139.376558107728,12609.299,3489.014,2.162291,18582.669564053765,16098.3125,16100.475,2.9734192
3411,-0.00014171956,343.2851,330.78076,-0.00014172433,349.47305,1.1239408,1.0383492,297.3174,268.83655,346.38266,0.0002834439,343.25903,349.44537,0.99996585,1.0,0.51522595,0.5151515,9898.673,2738.8508,343.15,343.15,-26405.54,204689.42,18573.503590419805,7442.85628793655,11126.440541172222,9898.673,2738.8508,2.16229,18569.29682910877,12637.523,12639.686,3.0574036
3412,-0.00014171953,343.2662,330.81363,-0.0001417243,349.43262,1.1239402,1.0383487,297.40106,268.82272,346.37192,0.00028344383,343.29703,349.4623,0.99996585,1.0,0.6308003,0.63076925,12119.122,3353.5432,343.15,343.15,-26405.531,204749.83,18521.584089950236,7412.047369263774,11082.805093861836,12119.122,3353.5432,2.162289,18494.85246312561,15472.665,15474.827,3.1410522
