minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3413,-0.0001417195,343.2715,330.84436,-0.00014172427,349.41885,1.1239396,1.0383481,297.483,268.80988,346.36172,0.00028344378,343.23688,349.38248,0.99996585,1.0,0.5232047,0.52307695,10051.963,2780.987,343.15,343.15,-26405.521,204809.72,18472.861657305017,7396.914626142781,11056.317748103516,10051.963,2780.987,2.1622877,18453.232374246298,12832.95,12835.112,3.222992
3414,-0.00014171947,343.27826,330.87332,-0.00014172425,349.40665,1.123939,1.0383475,297.56348,268.798,346.35214,0.00028344372,343.30496,349.43243,0.99996585,1.0,0.59378254,0.59375,11407.926,3156.727,343.15,343.15,-26405.514,204869.25,18426.9729898503,7383.689185605391,11031.810435184752,11407.926,3156.727,2.1622865,18415.499620790142,14564.652,14566.814,3.3034668
3415,-0.00014171944,343.259,330.9013,-0.00014172422,349.36993,1.1239383,1.0383469,297.644,268.78696,346.34286,0.00028344366,343.22876,349.33798,0.99996585,1.0,0.56931,0.5692308,10937.751,3026.3682,343.15,343.15,-26405.502,204929.56,18382.610203717675,7355.5686771539895,10993.29765876078,10937.751,3026.3682,2.1622853,18348.86633591477,13964.119,13966.281,3.3840027
3416,-0.0001417194,343.2939,330.928,-0.00014172419,349.38803,1.1239376,1.0383463,297.7231,268.77695,346.33408,0.00028344357,343.31467,349.40808,0.99996585,1.0,0.5539005,0.5538462,10641.7,2944.5745,343.15,343.15,-26405.492,204989.5,18340.35269561376,7360.452720460309,10988.172777705784,10641.7,2944.5745,2.162284,18348.625498166093,13586.274,13588.437,3.4631042
3417,-0.00014171937,343.24985,330.95377,-0.00014172414,349.3279,1.1239369,1.0383456,297.80118,268.76794,346.32574,0.0002834435,343.23105,349.30753,0.99996585,1.0,0.60004157,0.6,11528.176,3189.9556,343.15,343.15,-26405.48,205049.38,18299.768274233407,7318.890342659579,10937.05216549843,11528.176,3189.9556,2.1622825,18255.94250815801,14718.131,14720.293,3.5411682
3418,-0.00014171933,343.30118,330.97882,-0.00014172411,349.3644,1.123936,1.0383447,297.87842,268.75998,346.31787,0.00028344343,343.30743,349.37,0.99996585,1.0,0.52311206,0.52307695,10050.183,2780.987,343.15,343.15,-26405.469,205109.31,18260.56253578301,7334.527902287568,10943.861915382147,10050.183,2780.987,2.1622808,18278.389817669715,12831.17,12833.332,3.6184082
3419,-0.00014171928,343.24796,331.00323,-0.00014172407,349.29617,1.1239352,1.038344,297.95465,268.75314,346.3104,0.00028344337,343.24582,349.2927,0.99996585,1.0,0.63082945,0.63076925,12119.682,3353.5432,343.15,343.15,-26405.457,205169.2,18222.593913179706,7288.31463830959,10888.708642753996,12119.682,3353.5432,2.1622791,18177.023281063586,15473.225,15475.387,3.694641
3420,-0.00014171924,343.29672,331.0274,-0.00014172403,349.33157,1.1239343,1.0383432,298.03064,268.7472,346.30325,0.00028344328,343.2806,349.31454,0.99996585,1.0,0.50002795,0.5,9606.685,2658.2964,343.15,343.15,-26405.443,205229.58,18185.313709179063,7302.953139357982,10895.390123161074,9606.685,2658.2964,2.1622775,18198.343262519054,12264.98,12267.143,3.77063
3421,-0.0001417192,343.26138,331.05115,-0.00014172398,349.282,1.1239333,1.0383422,298.1057,268.74158,346.29645,0.00028344317,343.2867,349.30655,0.99996585,1.0,0.6461853,0.64615387,12414.702,3435.337,343.15,343.15,-26405.428,205289.92,18148.93991459847,7267.784046240511,10851.753703141576,12414.702,3435.337,2.1622756,18119.537749382085,15850.039,15852.201,3.8457031
3422,-0.00014171915,343.28226,331.07443,-0.00014172393,349.29056,1.1239322,1.0383413,298.17932,268.7361,346.28995,0.00028344308,343.24985,349.257,0.99996585,1.0,0.50776756,0.50769234,9755.381,2699.1934,343.15,343.15,-26405.412,205349.8,18113.47625929116,7266.346797226575,10842.975407236467,9755.381,2699.1934,2.1622734,18109.322204463042,12454.574,12456.736,3.9193115
3423,-0.0001417191,343.27924,331.09747,-0.00014172388,349.27435,1.123931,1.0383402,298.25214,268.73077,346.28366,0.00028344296,343.31036,349.30496,0.99996585,1.0,0.600046,0.6,11528.26,3189.9556,343.15,343.15,-26405.396,205409.72,18078.555719126045,7250.831177034201,10819.611501117875,11528.26,3189.9556,2.1622713,18070.442678152074,14718.215,14720.377,3.9921265
3424,-0.00014171904,343.26562,331.12033,-0.00014172382,349.24875,1.1239299,1.038339,298.32407,268.7256,346.27753,0.00028344285,343.2344,349.21625,0.99996585,1.0,0.53852445,0.53846157,10346.291,2862.7808,343.15,343.15,-26405.377,205469.6,18044.03483713948,7229.1214166485315,10790.760584781367,10346.291,2862.7808,2.1622689,18019.882001429898,13209.072,13211.234,4.0640564
3425,-0.00014171898,343.29626,331.14304,-0.00014172377,349.2672,1.1239285,1.0383378,298.3952,268.72055,346.2716,0.00028344273,343.31827,349.28882,0.99996585,1.0,0.5385468,0.53846157,10346.721,2862.7808,343.15,343.15,-26405.36,205529.52,18009.949942778647,7233.841260077689,10788.231179308294,10346.721,2862.7808,2.1622663,18022.072439385982,13209.502,13211.664,4.135193
3426,-0.00014171892,343.25333,331.1656,-0.00014172369,349.21228,1.1239271,1.0383366,298.46548,268.71564,346.26587,0.0002834426,343.23517,349.19284,0.99996585,1.0,0.600034,0.6,11528.03,3189.9556,343.15,343.15,-26405.338,205589.38,17976.264705581714,7194.856936219018,10742.104024719269,11528.03,3189.9556,2.1622639,17936.960960938286,14717.986,14720.148,4.205475
3427,-0.00014171885,343.30453,331.18802,-0.00014172362,349.25217,1.1239256,1.0383352,298.53503,268.7109,346.26025,0.00028344247,343.30908,349.25626,0.99996585,1.0,0.4923605,0.4923077,9459.375,2617.3994,343.15,343.15,-26405.316,205649.3,17942.868292955973,7211.982504558457,10752.489037915857,9459.375,2617.3994,2.1622608,17964.47154247431,12076.774,12078.937,4.2750244
3428,-0.00014171876,343.25223,331.2103,-0.00014172355,349.18777,1.123924,1.0383337,298.6037,268.7063,346.2547,0.00028344232,343.25415,349.1886,0.99996585,1.0,0.63085353,0.63076925,12120.144,3353.5432,343.15,343.15,-26405.291,205709.16,17909.726223823698,7167.583691122026,10700.894208906675,12120.144,3353.5432,2.1622577,17868.4779000287,15473.687,15475.849,4.343689
3429,-0.00014171869,343.29675,331.2326,-0.00014172346,349.22147,1.1239222,1.038332,298.67215,268.7018,346.2492,0.00028344215,343.27643,349.20032,0.99996585,1.0,0.48494542,0.4848485,9316.915,2577.742,343.15,343.15,-26405.266,205769.5,17876.618683010292,7180.803859392526,10707.663250332722,9316.915,2577.742,2.1622543,17888.467109725247,11894.657,11896.819,4.41214
3430,-0.0001417186,343.27118,331.2548,-0.00014172337,349.1838,1.1239203,1.0383303,298.7398,268.6975,346.24377,0.00028344197,343.30157,349.21365,0.99996585,1.0,0.6154051,0.61538464,11823.344,3271.7495,343.15,343.15,-26405.236,205829.84,17843.729162032672,7152.37181225028,10672.034643150851,11823.344,3271.7495,2.1622505,17824.40645540113,15095.094,15097.256,4.4797974
3431,-0.0001417185,343.27692,331.27667,-0.00014172327,349.17892,1.1239182,1.0383284,298.80612,268.69336,346.23853,0.00028344177,343.24332,349.14413,0.99996585,1.0,0.5231314,0.52307695,10050.555,2780.987,343.15,343.15,-26405.207,205889.7,17811.419129811766,7142.757596677285,10656.09607985154,10050.555,2780.987,2.1622467,17798.853676528826,12831.542,12833.704,4.546112
3432,-0.0001417184,343.29236,331.29837,-0.00014172317,349.18292,1.1239159,1.0383263,298.87177,268.6894,346.2333,0.00028344156,343.32004,349.21024,0.99996585,1.0,0.569263,0.5692308,10936.849,3026.3682,343.15,343.15,-26405.174,205949.61,17779.36345255142,7139.028721850771,10645.552604172615,10936.849,3026.3682,2.1622422,17784.581326023384,13963.217,13965.379,4.6117554
3433,-0.00014171828,343.2596,331.31992,-0.00014172305,349.13925,1.1239134,1.038324,298.9366,268.6856,346.22806,0.00028344133,343.23633,349.11472,0.99996585,1.0,0.5693134,0.5692308,10937.817,3026.3682,343.15,343.15,-26405.137,206009.45,17747.45131809752,7106.708079639646,10606.724856808114,10937.817,3026.3682,2.1622374,17713.43293644776,13964.186,13966.348,4.676605
3434,-0.00014171815,343.306,331.34128,-0.00014172294,349.17496,1.1239108,1.0383215,299.00076,268.68198,346.22293,0.00028344107,343.316,349.1846,0.99996585,1.0,0.50776476,0.50769234,9755.326,2699.1934,343.15,343.15,-26405.098,206069.36,17715.900714279443,7121.596449286116,10615.253774624378,9755.326,2699.1934,2.1622324,17736.850223910493,12454.52,12456.682,4.740753
3435,-0.00014171802,343.25427,331.36246,-0.00014172279,349.11197,1.1239078,1.0383189,299.06415,268.67853,346.21783,0.0002834408,343.25238,349.109,0.99996585,1.0,0.6154528,0.61538464,11824.262,3271.7495,343.15,343.15,-26405.055,206129.2,17684.604476598055,7078.194779959901,10565.143384206976,11824.262,3271.7495,2.1622267,17643.33816416688,15096.012,15098.174,4.804138
3436,-0.00014171786,343.30066,331.3836,-0.00014172264,349.14816,1.1239046,1.0383158,299.12732,268.6752,346.2128,0.0002834405,343.28296,349.12976,0.99996585,1.0,0.48491812,0.4848485,9316.39,2577.742,343.15,343.15,-26405.006,206189.53,17653.413660383954,7093.2088433886875,10574.08794708028,9316.39,2577.742,2.1622205,17667.296790468965,11894.132,11896.294,4.8673096
3437,-0.0001417177,343.2693,331.4044,-0.00014172247,349.10547,1.123901,1.0383126,299.18933,268.67212,346.20776,0.00028344017,343.2956,349.13116,0.99996585,1.0,0.60942966,0.609375,11708.542,3239.7988,343.15,343.15,-26404.955,206249.42,17622.65886991976,7062.157701463257,10536.291486240223,11708.542,3239.7988,2.1622136,17598.44918770348,14948.341,14950.503,4.9293213
3438,-0.00014171751,343.2799,331.4251,-0.00014172228,349.10605,1.1238971,1.0383089,299.25104,268.6692,346.2027,0.0002834398,343.24667,349.07172,0.99996585,1.0,0.50777644,0.50769234,9755.551,2699.1934,343.15,343.15,-26404.896,206309.7,17591.93686574605,7056.135832992716,10524.288464501285,9755.551,2699.1934,2.162206,17580.424297494003,12454.744,12456.906,4.991028
3439,-0.0001417173,343.29523,331.44547,-0.00014172208,349.11057,1.1238927,1.0383049,299.31165,268.66644,346.19778,0.00028343938,343.32278,349.13782,0.99996585,1.0,0.55387664,0.5538462,10641.241,2944.5745,343.15,343.15,-26404.832,206369.6,17561.830742005925,7053.128555251486,10514.84566900296,10641.241,2944.5745,2.1621976,17567.974224254445,13585.815,13587.978,5.0516357
3440,-0.00014171707,343.26108,331.46558,-0.00014172186,349.06613,1.1238878,1.0383004,299.37152,268.6639,346.19287,0.00028343895,343.23975,349.0436,0.99996585,1.0,0.569287,0.5692308,10937.311,3026.3682,343.15,343.15,-26404.76,206429.44,17532.0135402103,7020.820629510372,10476.410428916339,10937.311,3026.3682,2.162188,17497.23105842671,13963.679,13965.841,5.111511
3441,-0.00014171682,343.3087,331.4855,-0.0001417216,349.1038,1.1238824,1.0382954,299.4308,268.66156,346.18808,0.00028343842,343.31595,349.1107,0.99996585,1.0,0.49236545,0.4923077,9459.47,2617.3994,343.15,343.15,-26404.68,206489.31,17502.554332612162,7037.283473693989,10486.944930898546,9459.47,2617.3994,2.1621778,17524.228404592533,12076.869,12079.031,5.1707764
3442,-0.00014171653,343.2575,331.5052,-0.00014172132,349.04193,1.1238762,1.0382898,299.48932,268.6594,346.18332,0.00028343784,343.26038,349.04382,0.99996585,1.0,0.6308024,0.63076925,12119.162,3353.5432,343.15,343.15,-26404.592,206549.16,17473.418609279535,6995.091399506492,10438.38768744898,12119.162,3353.5432,2.162166,17433.47908695547,15472.705,15474.867,5.229309
3443,-0.00014171621,343.29953,331.52478,-0.00014172099,349.0744,1.1238693,1.0382833,299.5477,268.65744,346.17853,0.0002834372,343.2784,349.05258,0.99996585,1.0,0.46976504,0.46969697,9025.265,2497.1875,343.15,343.15,-26404.488,206609.47,17444.35208151032,7008.4263648730885,10446.028632574667,9025.265,2497.1875,2.1621528,17454.454997447756,11522.452,11524.614,5.287689
3444,-0.00014171585,343.28052,331.54416,-0.00014172062,349.0448,1.1238614,1.0382762,299.6054,268.65567,346.17374,0.00028343647,343.31198,349.07587,0.99996585,1.0,0.5846579,0.5846154,11232.62,3108.1619,343.15,343.15,-26404.373,206669.78,17415.53462413954,6985.557730910852,10416.847193763968,11232.62,3108.1619,2.1621375,17402.404924674818,14340.782,14342.944,5.345398
3445,-0.00014171543,343.27524,331.56317,-0.0001417202,349.03018,1.1238525,1.038268,299.66202,268.6541,346.16907,0.00028343563,343.24408,348.99792,0.99996585,1.0,0.538479,0.53846157,10345.417,2862.7808,343.15,343.15,-26404.242,206729.62,17387.291437729145,6971.078218907855,10396.798542940467,10345.417,2862.7808,2.1621203,17367.87676184832,13208.197,13210.359,5.402008
3446,-0.00014171495,343.30356,331.58194,-0.00014171972,349.04865,1.1238422,1.0382586,299.71802,268.65277,346.16446,0.00028343467,343.3257,349.07056,0.99996585,1.0,0.52313566,0.52307695,10050.637,2780.987,343.15,343.15,-26404.092,206789.5,17359.404578385806,6976.7399749840915,10396.581666216154,10050.637,2780.987,2.1621008,17373.321641200244,12831.624,12833.786,5.458008
3447,-0.0001417144,343.2594,331.6005,-0.00014171917,348.99466,1.1238304,1.0382476,299.77338,268.65164,346.15988,0.00028343356,343.24594,348.98013,0.99996585,1.0,0.58465904,0.5846154,11232.643,3108.1619,343.15,343.15,-26403.918,206849.33,17331.799639486788,6939.385574739365,10353.363636302149,11232.643,3108.1619,2.162078,17292.749211041515,14340.805,14342.967,5.5133667
3448,-0.00014171374,343.30795,331.619,-0.00014171853,349.0341,1.1238165,1.0382348,299.82858,268.65073,346.15533,0.00028343225,343.30124,349.0269,0.99996585,1.0,0.48486826,0.4848485,9315.432,2577.742,343.15,343.15,-26403.715,206909.67,17304.29146329122,6957.245041670035,10365.777779793994,9315.432,2577.742,2.1620512,17323.02282146403,11893.174,11895.336,5.568573
3449,-0.00014171298,343.2694,331.63724,-0.00014171776,348.9854,1.1238003,1.0382198,299.88312,268.65002,346.1508,0.00028343074,343.29233,349.00772,0.99996585,1.0,0.60007507,0.6,11528.819,3189.9556,343.15,343.15,-26403.477,206969.95,17277.06174944643,6923.404883082718,10325.886603461677,11528.819,3189.9556,2.1620202,17249.291486544396,14718.775,14720.9375,5.623108
3450,-0.00014171208,343.29004,331.65512,-0.00014171685,348.9974,1.1237811,1.0382022,299.93668,268.64954,346.14633,0.00028342893,343.25824,348.96466,0.99996585,1.0,0.4923661,0.4923077,9459.483,2617.3994,343.15,343.15,-26403.195,207029.78,17250.3595350463,6924.99554526016,10322.315138120075,9459.483,2617.3994,2.1619833,17247.310683380234,12076.883,12079.045,5.6766663
3451,-0.000141711,343.29385,331.6728,-0.00014171578,348.99158,1.1237581,1.0381811,299.98965,268.6493,346.14194,0.00028342678,343.3242,349.02167,0.99996585,1.0,0.5538876,0.5538462,10641.452,2944.5745,343.15,343.15,-26402.857,207089.66,17223.963386880925,6916.696630232444,10308.250228308325,10641.452,2944.5745,2.1619391,17224.946858540767,13586.026,13588.188,5.729645
3452,-0.0001417097,343.26752,331.69028,-0.00014171447,348.95633,1.1237302,1.0381554,300.04202,268.64926,346.13757,0.00028342416,343.2428,348.93054,0.99996585,1.0,0.55388784,0.5538462,10641.456,2944.5745,343.15,343.15,-26402.45,207149.48,17197.79367551766,6890.549958577452,10276.767424082322,10641.456,2944.5745,2.1618857,17167.317382659774,13586.03,13588.192,5.782013
3453,-0.0001417081,343.31143,331.70752,-0.00014171287,348.99146,1.123696,1.038124,300.09387,268.64948,346.1333,0.00028342096,343.3229,349.0027,0.99996585,1.0,0.4923261,0.4923077,9458.715,2617.3994,343.15,343.15,-26401.947,207209.36,17171.988777363367,6906.346821861042,10287.295378667239,9458.715,2617.3994,2.16182,17193.64220052828,12076.114,12078.276,5.8338623
3454,-0.00014170608,343.26053,331.72455,-0.00014171086,348.93124,1.1236532,1.0380846,300.1451,268.6499,346.12903,0.00028341694,343.26007,348.92984,0.99996585,1.0,0.6000687,0.6,11528.696,3189.9556,343.15,343.15,-26401.322,207269.19,17146.389444035038,6865.81808780744,10241.177470776818,11528.696,3189.9556,2.161738,17106.995558584258,14718.652,14720.814,5.8851013
3455,-0.00014170351,343.30444,331.74152,-0.00014170828,348.96692,1.1235983,1.0380342,300.1962,268.65057,346.12482,0.0002834118,343.28494,348.9468,0.99996585,1.0,0.46974823,0.46969697,9024.941,2497.1875,343.15,343.15,-26400.52,207329.5,17120.867565651566,6881.730940320985,10252.12542918279,9024.941,2497.1875,2.1616325,17133.856369503774,11522.129,11524.291,5.9361877
3456,-0.00014170015,343.28226,331.75827,-0.00014170494,348.93542,1.123527,1.0379686,300.24673,268.6515,346.1206,0.0002834051,343.3137,348.96652,0.99996585,1.0,0.58465135,0.5846154,11232.494,3108.1619,343.15,343.15,-26399.477,207389.8,17095.50783435265,6858.39266034094,10223.167801105237,11232.494,3108.1619,2.1614957,17081.560461446177,14340.656,14342.817,5.986725
3457,-0.00014169571,343.28198,331.77463,-0.00014170048,348.92706,1.1234326,1.0378817,300.2963,268.65265,346.1165,0.0002833962,343.25388,348.898,0.99996585,1.0,0.51566607,0.515625,9907.128,2741.3682,343.15,343.15,-26398.096,207449.62,17070.597235013098,6848.279725250261,10208.135094326653,9907.128,2741.3682,2.1613145,17056.414819576916,12648.496,12650.657,6.0362854
3458,-0.00014168958,343.3066,331.79083,-0.00014169436,348.94308,1.1233026,1.0377622,300.3454,268.65405,346.11252,0.00028338394,343.32925,348.9656,0.99996585,1.0,0.5230954,0.52307695,10049.864,2780.987,343.15,343.15,-26396.197,207509.5,17045.85007379471,6852.9960403639125,10207.584781171341,10049.864,2780.987,2.1610646,17060.58082153525,12830.852,12833.013,6.085388
3459,-0.0001416808,343.26297,331.80676,-0.00014168557,348.89096,1.1231166,1.0375911,300.39395,268.6557,346.10855,0.00028336636,343.24933,348.87637,0.99996585,1.0,0.5693198,0.5692308,10937.939,3026.3682,343.15,343.15,-26393.482,207569.34,17021.1119566293,6817.123061565233,10166.453949993049,10937.939,3026.3682,2.1607077,16983.57701155828,13964.308,13966.469,6.1339417
3460,-0.00014166739,343.31125,331.82254,-0.00014167216,348.93143,1.1228335,1.0373307,300.44235,268.65762,346.10455,0.00028333956,343.30402,348.92383,0.99996585,1.0,0.46970978,0.46969697,9024.203,2497.1875,343.15,343.15,-26389.357,207629.66,16995.968637706406,6835.816520115934,10180.182644181457,9024.203,2497.1875,2.1601644,17015.99916429739,11521.391,11523.551,6.1823425
3461,-0.00014164571,343.27356,331.838,-0.00014165048,348.885,1.1223768,1.0369109,300.4902,268.6598,346.10062,0.0002832962,343.2971,348.90805,0.99996585,1.0,0.6000793,0.6,11528.9,3189.9556,343.15,343.15,-26382.719,207689.94,16970.27353336562,6803.143805569789,10141.804474437422,11528.9,3189.9556,2.1592877,16944.94828000721,14718.855,14721.015,6.230194
3462,-0.00014160734,343.2923,331.853,-0.00014161211,348.89642,1.1215725,1.0361716,300.53717,268.6622,346.09692,0.00028321944,343.26025,348.86353,0.99996585,1.0,0.49231616,0.4923077,9458.523,2617.3994,343.15,343.15,-26371.055,207749.77,16943.45976662426,6803.53325170433,10136.93337617827,9458.523,2617.3994,2.157744,16940.466627882597,12075.923,12078.081,6.2771606
3463,-0.00014152826,343.29868,331.86737,-0.00014153303,348.89453,1.1199287,1.034661,300.58368,268.6649,346.0933,0.0002830613,343.32822,348.92392,0.99996585,1.0,0.53852373,0.53846157,10346.276,2862.7808,343.15,343.15,-26347.33,207809.64,16912.59269086487,6794.981345889894,10121.60392813186,10346.276,2862.7808,2.1545897,16916.585274021756,13209.057,13211.211,6.3236694
3464,-0.0001413183,343.27026,331.88052,-0.00014132306,348.85858,1.1156374,1.0307201,300.6297,268.66785,346.08963,0.00028264135,343.24707,348.8344,0.99996585,1.0,0.5385134,0.53846157,10346.079,2862.7808,343.15,343.15,-26285.979,207869.47,16867.540598996555,6760.230768126263,10077.442853335138,10346.079,2862.7808,2.1463575,16837.6736214614,13208.859,13211.006,6.36969
3465,-0.0001402945,343.31598,331.8897,-0.00014029923,348.8971,1.09595,1.0126797,300.67502,268.67105,346.0862,0.00028059375,343.3226,348.90356,0.99996585,1.0,0.469725,0.46969697,9024.495,2497.1875,343.15,343.15,-26013.633,207929.1,16730.489968425387,6732.779896289287,10021.717173708921,9024.495,2497.1875,2.1086297,16754.497069998208,11521.683,11523.791,6.4150085
3466,-0.00011665527,343.3055,331.83765,-0.000116659205,348.8802,0.7560342,0.70158297,300.7196,268.6745,346.0835,0.00023331447,343.27573,348.84933,0.99996585,1.0,0.4546225,0.45454547,8734.342,2416.633,343.15,343.15,-21080.484,207988.55,13959.803720103992,5618.704845260591,8350.311215667982,8734.342,2416.633,1.4576172,13969.016060928574,11150.975,11152.433,6.4595947
3467,-9.0677546e-05,343.45914,331.39603,-9.06806e-05,348.9508,0.3539723,0.3291693,300.76288,268.67834,346.08456,0.00018135815,343.52835,348.99313,0.99996585,1.0,0.27693212,0.2769231,5320.502,1472.2872,343.15,343.15,-13088.898,208049.98,11188.321068205376,4594.183614533697,6685.887295440951,5320.502,1472.2872,0.6831416,11280.07090997465,6792.789,6793.472,6.5028687
3468,-8.945533e-05,343.29922,330.72003,-8.945835e-05,348.3005,0.34619385,0.32211488,300.7987,268.6824,346.0946,0.00017891369,343.24332,348.16486,0.99996585,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-12981.7,208109.84,11553.0303348228,4726.158683231008,6605.425143180366,0.0,0.0,0.66830873,11331.583826411374,0.0,0.66830873,6.5386963
3469,-7.261055e-05,343.2004,329.85254,-7.2612995e-05,347.44998,0.25953782,0.24208422,300.82788,268.6867,346.10403,0.00014522354,343.22165,347.37888,0.99996585,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-11712.691,208169.56,9912.41900327946,4070.6239245690945,5366.77263443961,0.0,0.0,0.501622,9437.396559008705,0.0,0.501622,6.567871
3470,-1.9442674e-05,343.31378,328.87222,-1.9443329e-05,347.17462,0.034093473,0.031459242,300.85104,268.6913,346.0717,3.8886003e-05,343.3435,347.117,0.99996585,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-5488.0127,208229.5,2809.0371053911767,1179.286578639116,1494.610125791984,0.0,0.0,0.06555271,2673.8967044311003,0.0,0.06555271,6.591034
3471,-1.243911e-05,343.352,328.02927,-1.2439527e-05,347.09396,0.015630776,0.0142218135,300.86844,268.69623,346.03885,2.4878638e-05,343.37567,347.03467,0.99996585,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4282.2905,208289.5,1881.8263291647597,800.5243703438913,996.0544593543564,0.0,0.0,0.02985259,1796.5788296982478,0.0,0.02985259,6.608429
3472,-1.2010153e-05,343.37445,327.16745,-1.2010595e-05,347.01874,0.014606101,0.01326987,300.88043,268.70142,346.0094,2.4020748e-05,343.38666,346.95377,0.9235366,0.9235708,0.0,0.0,0.0,0.0,343.15,343.15,-4137.5103,208349.58,1900.9104426366052,817.5239533102119,1001.3882803755647,0.0,0.0,0.027875971,1818.9122336857768,0.0,0.027875971,6.6204224
3473,-6.0015605e-06,343.38098,326.46628,-6.0020293e-06,346.95312,0.003992077,0.003521185,300.88727,268.70688,345.9856,1.2003589e-05,343.38068,346.88126,0.30580246,0.30582568,0.0,0.0,0.0,0.0,343.15,343.15,-1816.1694,208409.53,984.067862507565,426.3613820350315,516.443152667595,0.0,0.0,0.007513262,942.8045347026265,0.0,0.007513262,6.6272583
3474,-3.6564322e-07,343.38074,326.30484,-3.656841e-07,346.93582,3.1653453e-05,2.5242409e-05,300.88916,268.7126,345.9806,7.313273e-07,343.37698,346.86203,0.019512715,0.019514916,0.0,0.0,0.0,0.0,343.15,343.15,-266.45596,208468.48,60.43553773746671,26.223481167025366,31.686570817191644,0.0,0.0,5.6895864e-05,57.910051984217006,0.0,5.6895864e-05,6.6291504
3475,-3.8225236e-09,343.38086,326.30484,-3.822975e-09,346.93512,9.234773e-09,9.154429e-09,300.8862,268.71875,345.9806,7.6454985e-09,343.37683,346.86136,0.0006353753,0.00063545234,0.0,0.0,0.0,0.0,343.15,343.15,-23.613192,208529.5,0.6318098717963765,0.27414864644025666,0.331249965187288,0.0,0.0,1.8389201e-08,0.6053986116275447,0.0,1.8389201e-08,6.62619
3476,-1.2644174e-11,343.38086,326.30484,-1.2644964e-11,346.93512,6.1021907e-13,6.094589e-13,300.87866,268.72516,345.9806,2.5289139e-11,343.37683,346.86136,1.8220122e-05,1.8222394e-05,0.0,0.0,0.0,0.0,343.15,343.15,-1.8038344,208589.5,0.0020898477265080618,0.0009068310611890962,0.001095650402814342,0.0,0.0,1.219678e-12,0.0020024814640034385,0.0,1.219678e-12,6.6186523
3477,-4.995812e-13,343.38086,326.30484,-4.995823e-13,346.93512,3.697165e-16,3.6929535e-16,300.86685,268.73184,345.9806,9.991635e-13,343.37683,346.86136,4.8744727e-07,4.8750917e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.12229752,208649.5,8.256902907314503e-05,3.582960625478516e-05,4.328739530132469e-05,0.0,0.0,7.3901184e-16,7.911700155610985e-05,0.0,7.3901184e-16,6.606842
3478,-3.101255e-14,343.38086,326.30484,-3.1012553e-14,346.93512,3.680692e-19,3.67651e-19,300.851,268.73886,345.9806,6.20251e-14,343.37683,346.86136,1.8570422e-08,1.8573155e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.00771512,208709.5,5.125639614977387e-06,2.224197747634107e-06,2.6871500628878944e-06,0.0,0.0,7.357202e-19,4.911347810522001e-06,0.0,7.357202e-19,6.5910034
3479,-1.902886e-15,343.38086,326.30484,-1.902886e-15,346.93512,3.4401096e-22,3.4361807e-22,300.8315,268.74612,345.9806,3.805772e-15,343.37683,346.86136,3.4798362e-09,3.480391e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.0004735633,208769.23,3.145019667598354e-07,1.3647361473672566e-07,1.648796932501079e-07,0.0,0.0,6.87629e-22,3.013533079868335e-07,0.0,6.87629e-22,6.5715027
3480,-1.05108206e-16,343.38086,326.30484,-1.0510823e-16,346.93512,2.5730515e-25,2.5700235e-25,300.8083,268.75375,345.9806,2.1021644e-16,343.37683,346.86136,1.944029e-12,1.945553e-12,0.0,0.0,0.0,0.0,343.15,343.15,-2.6149946e-05,208829.5,1.7371898209530245e-08,7.538284956987947e-09,9.107331309017865e-09,0.0,0.0,5.1430753e-25,1.6645616266005812e-08,0.0,5.1430753e-25,6.548279
3481,-6.4491492e-18,343.38086,326.30484,-6.449147e-18,346.93512,2.1486705e-28,2.14201e-28,300.78186,268.76138,345.9806,1.2898297e-17,343.37683,346.86136,6.7419733e-12,6.7431846e-12,0.0,0.0,0.0,0.0,343.15,343.15,-1.55033e-06,208889.5,1.0658914232904464e-09,4.625283447660261e-10,5.588003754277613e-10,0.0,0.0,4.29068e-28,1.0213287201937874e-09,0.0,4.29068e-28,6.5218506
3482,-5.645625e-19,343.38086,326.30484,-5.645281e-19,346.93512,2.7274582e-31,2.8970517e-31,300.75232,268.76904,345.9806,1.1290907e-18,343.37683,346.86136,-9.1326794e-14,-9.1339676e-14,0.0,0.0,0.0,0.0,343.15,343.15,-9.655487e-08,208949.5,9.330596840025543e-11,4.049001684768547e-11,4.891476662875923e-11,0.0,0.0,5.62451e-31,8.94047834764447e-11,0.0,5.62451e-31,6.4923096
3483,-3.6331356e-20,343.38086,326.30484,-3.637004e-20,346.93512,5.86018e-34,1.8041344e-34,300.7197,268.7767,345.9806,7.2701395e-20,343.37683,346.86136,-3.8469873e-13,-3.8472337e-13,0.0,0.0,0.0,0.0,343.15,343.15,-3.8836916e-09,209009.8,6.0079090233869e-12,2.605658714417886e-12,3.151361134651707e-12,0.0,0.0,7.6643145e-34,5.757019849069593e-12,0.0,7.6643145e-34,6.4596863
3484,4.0294036e-21,343.38086,326.30484,4.0254345e-21,346.93512,-1.6290429e-35,1.9354813e-35,300.68484,268.7843,345.9806,-8.0548384e-21,343.37683,346.86136,-1.8774012e-12,-1.8776484e-12,0.0,0.0,0.0,0.0,343.15,343.15,1.0019352e-09,209069.23,-6.656369710171819e-13,-2.8898592612668263e-13,-3.48792520823353e-13,0.0,0.0,3.064384e-36,-6.377784469500357e-13,0.0,3.064384e-36,6.424835
3485,4.8105553e-21,343.38086,326.30484,4.8292044e-21,346.93512,-1.8617797e-35,2.2668872e-35,300.64694,268.792,345.9806,-9.63976e-21,343.37683,346.86136,-3.0611941e-13,-3.0616164e-13,0.0,0.0,0.0,0.0,343.15,343.15,1.2019882e-09,209129.5,-7.96611970968604e-13,-3.450095663661895e-13,-4.184369153515249e-13,0.0,0.0,4.0510747e-36,-7.634464817177144e-13,0.0,4.0510747e-36,6.3869324
3486,5.328871e-22,343.38086,326.30484,5.651159e-22,346.93512,-9.684706e-37,1.01317045e-36,300.60678,268.79965,345.9806,-1.098003e-21,343.37683,346.86136,2.7025528e-13,2.7029344e-13,0.0,0.0,0.0,0.0,343.15,343.15,1.4066852e-10,209189.5,-9.07369398615597e-14,-3.821827807559978e-14,-4.8965697546851434e-14,0.0,0.0,4.4699852e-38,-8.718397562245121e-14,0.0,4.4699852e-38,6.3467712
3487,-4.650191e-23,343.38086,326.30484,-4.5290064e-26,346.93512,-3.29506e-40,3.29239e-40,300.5644,268.8073,345.9806,4.65472e-23,343.37683,346.86136,-1.029056e-13,-1.02918955e-13,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209249.5,3.846574768012281e-15,3.335083656778683e-15,3.924256041963094e-18,0.0,0.0,-2.66e-43,3.339007912820646e-15,0.0,-2.66e-43,6.3043823
3488,1.4322849e-22,343.38086,326.30484,2.0264172e-22,346.93512,-1.6035427e-37,1.628944e-37,300.5199,268.81497,345.9806,-3.458702e-22,343.37683,346.86136,-4.6369023e-13,-4.637559e-13,0.0,0.0,0.0,0.0,343.15,343.15,5.044664e-11,209309.5,-2.858207409980747e-14,-1.0272244247771036e-14,-1.7558332251170858e-14,0.0,0.0,2.540128e-39,-2.783057649894189e-14,0.0,2.540128e-39,6.2598877
3489,6.0711447e-22,343.38086,326.30484,6.7816774e-22,346.93512,-7.096793e-37,7.3742137e-37,300.47342,268.82266,345.9806,-1.2852822e-21,343.37683,346.86136,-4.5243326e-13,-4.52498e-13,0.0,0.0,0.0,0.0,343.15,343.15,1.6880222e-10,209369.5,-1.062133440414801e-13,-4.354181337267828e-14,-5.876131830912847e-14,0.0,0.0,2.7742077e-38,-1.0230313168180675e-13,0.0,2.7742077e-38,6.2134094
3490,9.009579e-22,343.38086,326.30484,9.821938e-22,346.93512,-1.18550155e-36,1.2507753e-36,300.4251,268.83035,345.9806,-1.8831518e-21,343.37683,346.86136,-4.0456101e-13,-4.0461897e-13,0.0,0.0,0.0,0.0,343.15,343.15,2.4447216e-10,209429.5,-1.5562018582807964e-13,-6.461605378245373e-14,-8.510431496646864e-14,0.0,0.0,6.5273783e-38,-1.4972036874892236e-13,0.0,6.5273783e-38,6.1651
3491,3.7454285e-22,343.38086,326.30484,4.6380195e-22,346.93512,-3.4534604e-37,3.5516567e-37,300.37503,268.83807,345.9806,-8.383448e-22,343.37683,346.86136,-1.7185626e-13,-1.7188068e-13,0.0,0.0,0.0,0.0,343.15,343.15,1.15445195e-10,209489.5,-6.927926793923453e-14,-2.6861944099471033e-14,-4.018712800248102e-14,0.0,0.0,9.819627e-39,-6.704907210195205e-14,0.0,9.819627e-39,6.1150208
3492,-4.1640146e-23,343.38086,326.30484,5.45455e-23,346.93512,-2.3380232e-38,2.354074e-38,300.32336,268.8458,345.9806,-1.2905354e-23,343.37683,346.86136,-2.1375024e-14,-2.137801e-14,0.0,0.0,0.0,0.0,343.15,343.15,1.3581788e-11,209549.5,-1.0664746360260243e-15,2.9864013281108686e-15,-4.726213172610881e-15,0.0,0.0,1.60509e-40,-1.7398118445000127e-15,0.0,1.60509e-40,6.0633545
3493,-1.02477613e-22,343.38086,326.30484,-1.9653366e-26,346.93512,3.54856e-40,-3.53546e-40,300.27017,268.85355,345.9806,1.02497265e-22,343.37683,346.86136,2.0852869e-14,2.0855887e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209609.5,8.470184707619024e-15,7.34962074452362e-15,1.7029086492479493e-18,0.0,0.0,1.31e-42,7.35132365317287e-15,0.0,1.31e-42,6.0101624
3494,-1.0801345e-22,343.38086,326.30484,-1.7218179e-26,346.93512,1.679423e-39,-1.672616e-39,300.21558,268.8613,345.9806,1.0803066e-22,343.37683,346.86136,2.1179781e-15,2.1182583e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209669.5,8.927454544468064e-15,7.746646818778728e-15,1.4919065408152507e-18,0.0,0.0,6.806e-42,7.748138725319542e-15,0.0,6.806e-42,5.9555664
3495,-1.1287519e-22,343.38086,326.30484,-1.5104639e-26,346.93512,1.47918e-40,-1.47262e-40,300.15964,268.86905,345.9806,1.128903e-22,343.37683,346.86136,-2.8929445e-14,-2.893364e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209729.5,9.329045856038103e-15,8.095327563303507e-15,1.3087742575475247e-18,0.0,0.0,6.56e-43,8.096636337561055e-15,0.0,6.56e-43,5.8996277
3496,-1.1651566e-22,343.38086,326.30484,-1.353893e-26,346.93512,-5.85684e-40,5.82646e-40,300.10248,268.87683,345.9806,1.165292e-22,343.37683,346.86136,-6.535801e-14,-6.5367484e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209789.5,9.629757455174713e-15,8.356419681629912e-15,1.1731100293529834e-18,0.0,0.0,-3.038e-42,8.357592791659266e-15,0.0,-3.038e-42,5.8424683
3497,5.724716e-23,343.38086,326.30484,-1.2955477e-26,346.93512,-1.210311e-39,1.214777e-39,300.0442,268.88464,345.9806,-5.7234206e-23,343.37683,346.86136,-3.66479e-14,-3.665325e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209849.5,-4.729729103382557e-15,-4.105725339529334e-15,1.1225554286232144e-18,0.0,0.0,4.466e-42,-4.10460278410071e-15,0.0,4.466e-42,5.7841797
3498,1.1211783e-22,343.38086,326.30484,-1.14785756e-26,346.93512,-2.780491e-39,2.796025e-39,299.9848,268.8925,345.9806,-1.1210635e-22,343.37683,346.86136,-3.648378e-14,-3.648912e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209909.5,-9.264261590407938e-15,-8.041010466946503e-15,9.945861376420246e-19,0.0,0.0,1.5533e-41,-8.040015880808862e-15,0.0,1.5533e-41,5.7247925
3499,1.0886263e-22,343.38086,326.30484,-1.01252385e-26,346.93512,-9.42802e-40,9.48318e-40,299.92444,268.90033,345.9806,-1.088525e-22,343.37683,346.86136,-1.4583105e-14,-1.4585252e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209969.5,-8.995370016574084e-15,-7.80754942403509e-15,8.773233019071109e-19,0.0,0.0,5.516e-42,-7.806672100733183e-15,0.0,5.516e-42,5.6644287
3500,1.0598871e-22,343.38086,326.30484,-8.946187e-27,346.93512,-9.2434e-41,9.3004e-41,299.86313,268.9082,345.9806,-1.0597976e-22,343.37683,346.86136,4.9155466e-16,4.916057e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210029.5,-8.757971996481715e-15,-7.60143431079251e-15,7.751618447008084e-19,0.0,0.0,5.7e-43,-7.600659148947808e-15,0.0,5.7e-43,5.603119
3501,1.0344895e-22,343.38086,326.30484,-7.918206e-27,346.93512,-9.1e-43,9.15e-43,299.801,268.91608,345.9806,-1.03441033e-22,343.37683,346.86136,3.5748606e-15,3.5753676e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210089.5,-8.548175947398845e-15,-7.419284113371463e-15,6.860901713019486e-19,0.0,0.0,6e-45,-7.418598023200161e-15,0.0,6e-45,5.540985
3502,1.0119282e-22,343.38086,326.30484,-7.017326e-27,346.93512,1.4578e-41,-1.4683e-41,299.73804,268.924,345.9806,-1.011858e-22,343.37683,346.86136,2.9561941e-15,2.9566202e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210149.5,-8.36180762271776e-15,-7.257476122958858e-15,6.080314716972681e-19,0.0,0.0,-1.05e-43,-7.256868091487162e-15,0.0,-1.05e-43,5.4780273
3503,9.9198476e-23,343.38086,326.30484,-6.231774e-27,346.93512,2.6053e-41,-2.625e-41,299.67435,268.93195,345.9806,-9.919224e-23,343.37683,346.86136,1.4224637e-15,1.4226729e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210209.5,-8.197063606050466e-15,-7.114443395787714e-15,5.399655971568885e-19,0.0,0.0,-1.98e-43,-7.113903430190557e-15,0.0,-1.98e-43,5.414337
3504,9.741657e-23,343.38086,326.30484,-5.539433e-27,346.93512,5.329e-42,-5.373e-42,299.61,268.9399,345.9806,-9.741104e-23,343.37683,346.86136,-1.2800326e-15,-1.2802136e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210269.5,-8.049868218081708e-15,-6.986646503707309e-15,4.799762060014225e-19,0.0,0.0,-4.3e-44,-6.986166527501308e-15,0.0,-4.3e-44,5.3499756
3505,9.583947e-23,343.38086,326.30484,-4.9349925e-27,346.93512,3.81e-43,-3.84e-43,299.545,268.94794,345.9806,-9.5834534e-23,343.37683,346.86136,-2.5362955e-15,-2.5366604e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210329.5,-7.91958885497151e-15,-6.873537785840103e-15,4.2760315328096376e-19,0.0,0.0,-3e-45,-6.873110182686822e-15,0.0,-3e-45,5.2850037
3506,9.4424726e-23,343.38086,326.30484,-4.4001267e-27,346.93512,-9.8e-44,9.8e-44,299.47943,268.95596,345.9806,-9.442033e-23,343.37683,346.86136,-1.0246927e-15,-1.0248428e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210389.5,-7.802721423396876e-15,-6.772073424498933e-15,3.812585434212984e-19,0.0,0.0,0.0,-6.7716921659555115e-15,0.0,0.0,5.2194214
3507,9.316788e-23,343.38086,326.30484,-3.931359e-27,346.93512,-9.58e-43,9.68e-43,299.41336,268.96402,345.9806,-9.316395e-23,343.37683,346.86136,-3.7598612e-16,-3.7604472e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210449.5,-7.69889668715113e-15,-6.681933422790889e-15,3.4064113116835706e-19,0.0,0.0,1e-44,-6.681592781659721e-15,0.0,1e-44,5.153351
3508,9.203938e-23,343.38086,326.30484,-3.5160933e-27,346.93512,-4.33e-43,4.37e-43,299.3468,268.9721,345.9806,-9.2035865e-23,343.37683,346.86136,1.7793403e-16,1.7795706e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210509.5,-7.605673932325707e-15,-6.6009981973361975e-15,3.0465954495022907e-19,0.0,0.0,4e-45,-6.6006935377912476e-15,0.0,4e-45,5.086792
3509,9.103083e-23,343.38086,326.30484,-3.1498715e-27,346.93512,-1e-43,1.01e-43,299.2798,268.98022,345.9806,-9.102768e-23,343.37683,346.86136,7.198693e-16,7.1997223e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210569.5,-7.522359537232922e-15,-6.5286657737818595e-15,2.7292746593068006e-19,0.0,0.0,1e-45,-6.528392846315929e-15,0.0,1e-45,5.0197754
3510,9.0123995e-23,343.38086,326.30484,-2.8248986e-27,346.93512,-4e-45,4e-45,299.2124,268.9884,345.9806,-9.012117e-23,343.37683,346.86136,4.3788983e-16,4.3795357e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210629.5,-7.447446830402295e-15,-6.463628102593913e-15,2.4476947862039016e-19,0.0,0.0,0.0,-6.463383333115292e-15,0.0,0.0,4.9523926
3511,8.9308754e-23,343.38086,326.30484,-2.5365118e-27,346.93512,8.3e-44,-8.4e-44,299.14465,268.99658,345.9806,-8.930622e-23,343.37683,346.86136,1.9803641e-16,1.9806752e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210689.5,-7.380100858208273e-15,-6.405159646262687e-15,2.197815752860878e-19,0.0,0.0,-1e-45,-6.404939864687401e-15,0.0,-1e-45,4.8846436
3512,8.857935e-23,343.38086,326.30484,-2.2817634e-27,346.93512,5.25e-43,-5.34e-43,299.07657,269.00482,345.9806,-8.8577064e-23,343.37683,346.86136,8.5240625e-17,8.525693e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210749.5,-7.319844951310592e-15,-6.352847169762404e-15,1.9770835161725182e-19,0.0,0.0,-8e-45,-6.352649461410787e-15,0.0,-8e-45,4.816559
3513,8.7922114e-23,343.38086,326.30484,-2.0550697e-27,346.93512,5.4e-43,-5.48e-43,299.0082,269.0131,345.9806,-8.7920056e-23,343.37683,346.86136,2.6583469e-17,2.6590536e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210809.5,-7.265551061806641e-15,-6.3057107674733285e-15,1.780659829046404e-19,0.0,0.0,-8e-45,-6.305532701490424e-15,0.0,-8e-45,4.7481995
3514,8.732559e-23,343.38086,326.30484,-1.8518298e-27,346.93512,1.36e-43,-1.39e-43,298.93958,269.0214,345.9806,-8.732374e-23,343.37683,346.86136,1.2636543e-16,1.2638461e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210869.5,-7.216272630776755e-15,-6.262928495466854e-15,1.604558181470093e-19,0.0,0.0,-3e-45,-6.262768039648707e-15,0.0,-3e-45,4.6795654
3515,8.679012e-23,343.38086,326.30484,-1.6715697e-27,346.93512,6.2e-44,-6.3e-44,298.87076,269.02975,345.9806,-8.6788445e-23,343.37683,346.86136,4.58922e-16,4.589881e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210929.5,-7.172036777264363e-15,-6.224524794806937e-15,1.4483678906548284e-19,0.0,0.0,-1e-45,-6.2243799580178714e-15,0.0,-1e-45,4.6107483
3516,8.6305996e-23,343.38086,326.30484,-1.5105013e-27,346.93512,1.1e-44,-1.3e-44,298.80173,269.03812,345.9806,-8.630449e-23,343.37683,346.86136,6.7199105e-16,6.7208734e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210989.5,-7.132043489488324e-15,-6.189804000395411e-15,1.3088066649419078e-19,0.0,0.0,-1e-45,-6.189673119728916e-15,0.0,-1e-45,4.5417175
3517,8.586643e-23,343.38086,326.30484,-1.3659267e-27,346.93512,0.0,-0.0,298.73254,269.04657,345.9806,-8.586507e-23,343.37683,346.86136,3.9356163e-16,3.9361822e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211049.5,-7.0957305688175674e-15,-6.158278648790035e-15,1.1835368999002415e-19,0.0,0.0,0.0,-6.158160295100045e-15,0.0,0.0,4.472534
3518,8.546777e-23,343.38086,326.30484,-1.2362721e-27,346.93512,-1e-45,1e-45,298.6632,269.05502,345.9806,-8.5466535e-23,343.37683,346.86136,5.114165e-16,5.114905e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211109.5,-7.062796576653981e-15,-6.129687130084016e-15,1.0711947982559094e-19,0.0,0.0,0.0,-6.129580010604191e-15,0.0,0.0,4.4031982
3519,8.5107414e-23,343.38086,326.30484,-1.1203578e-27,346.93512,-1e-44,1.1e-44,298.59378,269.06357,345.9806,-8.5106297e-23,343.37683,346.86136,7.0071325e-16,7.008149e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211169.5,-7.033027168250468e-15,-6.103842515399318e-15,9.707584090140517e-20,0.0,0.0,1e-45,-6.103745439558417e-15,0.0,1e-45,4.3337708
3520,8.478006e-23,343.38086,326.30484,-1.0161829e-27,346.93512,-8e-45,1e-44,298.52426,269.0721,345.9806,-8.4779046e-23,343.37683,346.86136,5.4317936e-16,5.432586e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211229.5,-7.00598374523158e-15,-6.080365063020026e-15,8.804938030740664e-20,0.0,0.0,1e-45,-6.080277013639719e-15,0.0,1e-45,4.2642517
3521,8.448063e-23,343.38086,326.30484,-9.218912e-28,346.93512,-1e-45,1e-45,298.45468,269.08072,345.9806,-8.447971e-23,343.37683,346.86136,1.5825185e-16,1.5827594e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211289.5,-6.981247005464308e-15,-6.058889967435976e-15,7.987927092548694e-20,0.0,0.0,0.0,-6.058810088165051e-15,0.0,0.0,4.1946716
3522,8.4209715e-23,343.38086,326.30484,-8.374564e-28,346.93512,0.0,0.0,298.38504,269.0894,345.9806,-8.4208876e-23,343.37683,346.86136,3.4022415e-17,3.4029102e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211349.5,-6.9588659718348496e-15,-6.039460226815238e-15,7.256322654914223e-20,0.0,0.0,0.0,-6.0393876635886885e-15,0.0,0.0,4.1250305
3523,8.3963e-23,343.38086,326.30484,-7.6133807e-28,346.93512,0.0,-0.0,298.3154,269.0981,345.9806,-8.396224e-23,343.37683,346.86136,-5.761705e-17,-5.762352e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211409.5,-6.938484446138173e-15,-6.021765801735405e-15,6.596779195966512e-20,0.0,0.0,0.0,-6.0216998339434455e-15,0.0,0.0,4.0553894
3524,8.37374e-23,343.38086,326.30484,-6.9242536e-28,346.93512,0.0,-1e-45,298.24576,269.10687,345.9806,-8.3736714e-23,343.37683,346.86136,-5.2091325e-17,-5.2097814e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211469.5,-6.919847405062038e-15,-6.0055862700085715e-15,5.999670034122288e-20,0.0,0.0,-1e-45,-6.0055262733082305e-15,0.0,-1e-45,3.9857483
3525,8.353133e-23,343.38086,326.30484,-6.3009234e-28,346.93512,1e-45,-1e-45,298.17612,269.11566,345.9806,-8.353071e-23,343.37683,346.86136,-7.2492766e-17,-7.250286e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211529.5,-6.90282342554983e-15,-5.990807120723981e-15,5.459572103990396e-20,0.0,0.0,0.0,-5.990752525002941e-15,0.0,0.0,3.9161072
3526,8.334383e-23,343.38086,326.30484,-5.739231e-28,346.93512,3e-45,-3e-45,298.10654,269.12454,345.9806,-8.3343256e-23,343.37683,346.86136,-8.506494e-17,-8.5077346e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211589.5,-6.887332715031461e-15,-5.977359556812717e-15,4.972881292799528e-20,0.0,0.0,0.0,-5.977309827999789e-15,0.0,0.0,3.846527
3527,8.3172376e-23,343.38086,326.30484,-5.230547e-28,346.93512,1e-45,-1e-45,298.037,269.13345,345.9806,-8.317185e-23,343.37683,346.86136,-5.5419238e-17,-5.5427596e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211649.5,-6.8731682300407564e-15,-5.965062985968881e-15,4.532121121214742e-20,0.0,0.0,0.0,-5.965017664757669e-15,0.0,0.0,3.7769775
3528,8.301455e-23,343.38086,326.30484,-4.766787e-28,346.93512,0.0,0.0,297.9675,269.14243,345.9806,-8.301408e-23,343.37683,346.86136,4.1843705e-18,4.184623e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211709.5,-6.860130228392464e-15,-5.9537440576833006e-15,4.1302861185038036e-20,0.0,0.0,0.0,-5.953702754822116e-15,0.0,0.0,3.707489
3529,8.2870835e-23,343.38086,326.30484,-4.3485004e-28,346.93512,0.0,0.0,297.89813,269.15146,345.9806,-8.28704e-23,343.37683,346.86136,5.554539e-17,5.5552914e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211769.5,-6.848256781051397e-15,-5.943436717878138e-15,3.7678527167520036e-20,0.0,0.0,0.0,-5.94339903935097e-15,0.0,0.0,3.6381226
3530,8.2739165e-23,343.38086,326.30484,-3.968955e-28,346.93512,0.0,0.0,297.82883,269.16052,345.9806,-8.273877e-23,343.37683,346.86136,7.922087e-17,7.923186e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211829.5,-6.8373789155161936e-15,-5.933993414945062e-15,3.438987334655814e-20,0.0,0.0,0.0,-5.9339590250717154e-15,0.0,0.0,3.5688171
3531,8.2618046e-23,343.38086,326.30484,-3.623205e-28,346.93512,0.0,0.0,297.75964,269.16968,345.9806,-8.261768e-23,343.37683,346.86136,4.0605383e-17,4.0611087e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211889.5,-6.827372510011162e-15,-5.925306879770044e-15,3.139404795188906e-20,0.0,0.0,0.0,-5.925275485722092e-15,0.0,0.0,3.4996338
3532,8.250672e-23,343.38086,326.30484,-3.308528e-28,346.93512,0.0,0.0,297.6906,269.1789,345.9806,-8.250639e-23,343.37683,346.86136,1.4819746e-17,1.4822036e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211949.5,-6.818175503648457e-15,-5.917322798877624e-15,2.866746092023538e-20,0.0,0.0,0.0,-5.917294131416703e-15,0.0,0.0,3.430603
3533,8.240483e-23,343.38086,326.30484,-3.0233956e-28,346.93512,0.0,0.0,297.6217,269.18814,345.9806,-8.240453e-23,343.37683,346.86136,-2.2904546e-18,-2.2904046e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212009.5,-6.80975816978432e-15,-5.910015373366959e-15,2.6196868524322522e-20,0.0,0.0,0.0,-5.909989176498435e-15,0.0,0.0,3.3616943
3534,8.231112e-23,343.38086,326.30484,-2.7637961e-28,346.93512,0.0,0.0,297.55292,269.19748,345.9806,-8.2310845e-23,343.37683,346.86136,-1.1213266e-17,-1.12145094e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212069.5,-6.802016204405563e-15,-5.903294533391248e-15,2.394751249866358e-20,0.0,0.0,0.0,-5.903270585878749e-15,0.0,0.0,3.2929077
3535,8.222434e-23,343.38086,326.30484,-2.5259305e-28,346.93512,0.0,0.0,297.4843,269.20685,345.9806,-8.222409e-23,343.37683,346.86136,-2.651071e-17,-2.651423e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212129.5,-6.7948468680592e-15,-5.897070661715984e-15,2.1886474389939895e-20,0.0,0.0,0.0,-5.897048775241594e-15,0.0,0.0,3.2243042
3536,8.2144843e-23,343.38086,326.30484,-2.3103716e-28,346.93512,0.0,0.0,297.4159,269.2163,345.9806,-8.2144616e-23,343.37683,346.86136,-8.486411e-17,-8.4875725e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212189.5,-6.788279365868923e-15,-5.891369104629713e-15,2.001871668471411e-20,0.0,0.0,0.0,-5.891349085913028e-15,0.0,0.0,3.1558838
3537,8.2071574e-23,343.38086,326.30484,-2.113908e-28,346.93512,0.0,0.0,297.34766,269.22583,345.9806,-8.2071366e-23,343.37683,346.86136,-1.4744043e-16,-1.4746072e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212249.5,-6.782226082463654e-15,-5.88611427587909e-15,1.8316414831385088e-20,0.0,0.0,0.0,-5.8860959594642584e-15,0.0,0.0,3.0876465
3538,8.2003946e-23,343.38086,326.30484,-1.9346521e-28,346.93512,0.0,0.0,297.2796,269.2354,345.9806,-8.200375e-23,343.37683,346.86136,-1.9078745e-16,-1.9081376e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212309.5,-6.776638516477262e-15,-5.8812640825206335e-15,1.6763213901035462e-20,0.0,0.0,0.0,-5.881247319306733e-15,0.0,0.0,3.0195923
3539,8.1941456e-23,343.38086,326.30484,-1.7710233e-28,346.93512,0.0,0.0,297.21173,269.24506,345.9806,-8.194128e-23,343.37683,346.86136,-1.792729e-16,-1.7929766e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212369.5,-6.771475989344603e-15,-5.876782315570705e-15,1.5345416471213102e-20,0.0,0.0,0.0,-5.876766970154234e-15,0.0,0.0,2.9517212
3540,8.188346e-23,343.38086,326.30484,-1.6210639e-28,346.93512,0.0,0.0,297.14407,269.2548,345.9806,-8.1883295e-23,343.37683,346.86136,-8.283069e-17,-8.2842185e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212429.5,-6.766684262978824e-15,-5.872622808575164e-15,1.404606060014242e-20,0.0,0.0,0.0,-5.8726087625145636e-15,0.0,0.0,2.8840637
3541,8.1829646e-23,343.38086,326.30484,-1.4837794e-28,346.93512,0.0,0.0,297.07666,269.26453,345.9806,-8.18295e-23,343.37683,346.86136,-8.219808e-17,-8.2209444e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212489.5,-6.7622388259368215e-15,-5.868763383531532e-15,1.2856529208382348e-20,0.0,0.0,0.0,-5.8687505270023235e-15,0.0,0.0,2.8166504
3542,8.1780106e-23,343.38086,326.30484,-1.3591318e-28,346.93512,0.0,0.0,297.00946,269.27432,345.9806,-8.1779967e-23,343.37683,346.86136,-1.2326594e-16,-1.2328287e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212549.5,-6.7581454149393236e-15,-5.865210377011946e-15,1.1776492715068284e-20,0.0,0.0,0.0,-5.865198600519231e-15,0.0,0.0,2.7494507
3543,8.1734143e-23,343.38086,326.30484,-1.2451763e-28,346.93512,0.0,0.0,296.94247,269.28412,345.9806,-8.173402e-23,343.37683,346.86136,-1.5553695e-16,-1.5555825e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212609.5,-6.754348227339275e-15,-5.8619140016639024e-15,1.0789100777008534e-20,0.0,0.0,0.0,-5.861903212563125e-15,0.0,0.0,2.6824646
3544,8.169145e-23,343.38086,326.30484,-1.1409625e-28,346.93512,0.0,0.0,296.87573,269.29395,345.9806,-8.1691337e-23,343.37683,346.86136,-1.5972552e-16,-1.5974733e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212669.5,-6.750821187133379e-15,-5.858852079484922e-15,9.88611804449762e-21,0.0,0.0,0.0,-5.858842193366877e-15,0.0,0.0,2.6157227
3545,8.1651755e-23,343.38086,326.30484,-1.0456293e-28,346.93512,0.0,0.0,296.80927,269.30377,345.9806,-8.165165e-23,343.37683,346.86136,-1.0845192e-16,-1.0846672e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212729.5,-6.747541347438735e-15,-5.856005148146298e-15,9.060082014098027e-21,0.0,0.0,0.0,-5.855996088064284e-15,0.0,0.0,2.5492554
3546,8.1614596e-23,343.38086,326.30484,-9.57917e-29,346.93512,0.0,0.0,296.743,269.31366,345.9806,-8.1614495e-23,343.37683,346.86136,-4.0718293e-17,-4.0723825e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212789.5,-6.7444711588105945e-15,-5.853340166950461e-15,8.300080013068065e-21,0.0,0.0,0.0,-5.853331866870447e-15,0.0,0.0,2.4830017
3547,8.1580126e-23,343.38086,326.30484,-8.7804494e-29,346.93512,0.0,0.0,296.67706,269.32355,345.9806,-8.158004e-23,343.37683,346.86136,-4.8558083e-17,-4.8564608e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212849.5,-6.7416236592506076e-15,-5.850867998592502e-15,7.608011303288898e-21,0.0,0.0,0.0,-5.8508603905811985e-15,0.0,0.0,2.4170532
