minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3548,8.1547985e-23,343.38086,326.30484,-8.0499334e-29,346.93512,0.0,0.0,296.61133,269.33347,345.9806,-8.154791e-23,343.37683,346.86136,-5.730055e-17,-5.73082e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212909.5,-6.73896860059495e-15,-5.848562844171578e-15,6.97503978006134e-21,0.0,0.0,0.0,-5.8485558691317975e-15,0.0,0.0,2.3513184
3549,8.1517945e-23,343.38086,326.30484,-7.381006e-29,346.93512,0.0,0.0,296.5459,269.3434,345.9806,-8.1517876e-23,343.37683,346.86136,-6.0555974e-17,-6.056405e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212969.5,-6.736486686601181e-15,-5.846408409645052e-15,6.395433239487054e-21,0.0,0.0,0.0,-5.846402014211812e-15,0.0,0.0,2.2858887
3550,8.148983e-23,343.38086,326.30484,-6.7683504e-29,346.93512,0.0,0.0,296.4807,269.35336,345.9806,-8.148977e-23,343.37683,346.86136,-5.0977394e-17,-5.0984217e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213029.5,-6.734163836227521e-15,-5.84439202186865e-15,5.864584328814783e-21,0.0,0.0,0.0,-5.8443861572843205e-15,0.0,0.0,2.2207031
3551,8.146342e-23,343.38086,326.30484,-6.205907e-29,346.93512,0.0,0.0,296.4158,269.3633,345.9806,-8.1463356e-23,343.37683,346.86136,-2.1992807e-17,-2.1995828e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213089.5,-6.731981274751596e-15,-5.84249783941203e-15,5.37724322120277e-21,0.0,0.0,0.0,-5.8424924621688085e-15,0.0,0.0,2.1557922
3552,8.143858e-23,343.38086,326.30484,-5.689642e-29,346.93512,0.0,0.0,296.3512,269.37332,345.9806,-8.1438516e-23,343.37683,346.86136,-1.1641984e-17,-1.164368e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213149.5,-6.7299285717720896e-15,-5.840716357416986e-15,4.9299138563403845e-21,0.0,0.0,0.0,-5.84071142750313e-15,0.0,0.0,2.0911865
3553,8.1415324e-23,343.38086,326.30484,-5.218719e-29,346.93512,0.0,0.0,296.28687,269.38333,345.9806,-8.1415273e-23,343.37683,346.86136,-1.1253428e-17,-1.12551215e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213209.5,-6.7280078133692634e-15,-5.839048481108111e-15,4.521872407898397e-21,0.0,0.0,0.0,-5.839043959235703e-15,0.0,0.0,2.0268555
3554,8.1393425e-23,343.38086,326.30484,-4.7871164e-29,346.93512,0.0,0.0,296.22284,269.39334,345.9806,-8.139338e-23,343.37683,346.86136,-1.0976389e-17,-1.097808e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213269.5,-6.726198660260546e-15,-5.837477916442765e-15,4.147901120590707e-21,0.0,0.0,0.0,-5.8374737685416446e-15,0.0,0.0,1.9628296
3555,8.137277e-23,343.38086,326.30484,-4.391496e-29,346.93512,0.0,0.0,296.1591,269.40338,345.9806,-8.1372725e-23,343.37683,346.86136,-9.790112e-18,-9.791646e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213329.5,-6.7244917250847515e-15,-5.835996516399631e-15,3.805107296543943e-21,0.0,0.0,0.0,-5.835992711292335e-15,0.0,0.0,1.8990784
3556,8.135325e-23,343.38086,326.30484,-4.028811e-29,346.93512,0.0,0.0,296.09564,269.41342,345.9806,-8.135321e-23,343.37683,346.86136,-6.270484e-18,-6.2714886e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213389.5,-6.722879185040891e-15,-5.8345965865696845e-15,3.490850899164644e-21,0.0,0.0,0.0,-5.834593095718785e-15,0.0,0.0,1.8356323
3557,8.133468e-23,343.38086,326.30484,-3.6945247e-29,346.93512,0.0,0.0,296.03247,269.4235,345.9806,-8.133464e-23,343.37683,346.86136,-1.9398006e-18,-1.9401372e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213449.5,-6.721344351486854e-15,-5.833264548584061e-15,3.2012012073025425e-21,0.0,0.0,0.0,-5.833261347382854e-15,0.0,0.0,1.7724609
3558,8.1317145e-23,343.38086,326.30484,-3.3894155e-29,346.93512,0.0,0.0,295.96964,269.43356,345.9806,-8.1317114e-23,343.37683,346.86136,-1.7079657e-18,-1.7082474e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213509.5,-6.719896090263761e-15,-5.832007191627193e-15,2.9368327666037916e-21,0.0,0.0,0.0,-5.832004254794427e-15,0.0,0.0,1.7096252
3559,8.1300516e-23,343.38086,326.30484,-3.1099492e-29,346.93512,0.0,0.0,295.90707,269.44363,345.9806,-8.1300485e-23,343.37683,346.86136,-1.777403e-18,-1.7776703e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213569.5,-6.718521884890032e-15,-5.830814558228581e-15,2.6946831346199742e-21,0.0,0.0,0.0,-5.8308118635454464e-15,0.0,0.0,1.6470642
3560,8.128468e-23,343.38086,326.30484,-2.8536387e-29,346.93512,0.0,0.0,295.84485,269.45374,345.9806,-8.1284657e-23,343.37683,346.86136,-1.8097273e-18,-1.8099777e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213629.5,-6.7172139125646746e-15,-5.8296789539792e-15,2.472597259257761e-21,0.0,0.0,0.0,-5.82967648138194e-15,0.0,0.0,1.5848389
3561,8.126959e-23,343.38086,326.30484,-2.6185443e-29,346.93512,0.0,0.0,295.78293,269.46384,345.9806,-8.126957e-23,343.37683,346.86136,-1.5263754e-18,-1.5265753e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213689.5,-6.715966958087032e-15,-5.828596757980686e-15,2.2688946431497575e-21,0.0,0.0,0.0,-5.8285944890860434e-15,0.0,0.0,1.5229187
3562,8.125515e-23,343.38086,326.30484,-2.4024696e-29,346.93512,0.0,0.0,295.72128,269.47394,345.9806,-8.125512e-23,343.37683,346.86136,-6.6741636e-19,-6.675035e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213749.5,-6.714773198656115e-15,-5.827560728436313e-15,2.081671982877299e-21,0.0,0.0,0.0,-5.82755864676433e-15,0.0,0.0,1.4612732
3563,8.1241295e-23,343.38086,326.30484,-2.2037982e-29,346.93512,0.0,0.0,295.66,269.48407,345.9806,-8.124127e-23,343.37683,346.86136,-2.4505655e-19,-2.4507948e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213809.5,-6.7136284621113946e-15,-5.826567244447715e-15,1.909528820510165e-21,0.0,0.0,0.0,-5.826565334918895e-15,0.0,0.0,1.3999939
3564,8.1228073e-23,343.38086,326.30484,-2.022405e-29,346.93512,0.0,0.0,295.599,269.49417,345.9806,-8.1228054e-23,343.37683,346.86136,-8.557988e-20,-8.556973e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213869.5,-6.712536399093334e-15,-5.825619021688667e-15,1.7523568167688906e-21,0.0,0.0,0.0,-5.82561726933185e-15,0.0,0.0,1.3389893
3565,8.1215376e-23,343.38086,326.30484,-1.8559787e-29,346.93512,0.0,0.0,295.53833,269.5043,345.9806,-8.121536e-23,343.37683,346.86136,8.244745e-20,8.248699e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213929.5,-6.711487100720679e-15,-5.824708365750144e-15,1.6081530638912353e-21,0.0,0.0,0.0,-5.82470675759708e-15,0.0,0.0,1.2783203
3566,8.120316e-23,343.38086,326.30484,-1.7032748e-29,346.93512,0.0,0.0,295.47797,269.51443,345.9806,-8.120314e-23,343.37683,346.86136,2.0714031e-19,2.071964e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213989.5,-6.710477437873035e-15,-5.8238321083460776e-15,1.4758395143418245e-21,0.0,0.0,0.0,-5.8238306325065634e-15,0.0,0.0,1.2179565
3567,8.1191376e-23,343.38086,326.30484,-1.5631546e-29,346.93512,0.0,0.0,295.41794,269.52457,345.9806,-8.119136e-23,343.37683,346.86136,1.9797244e-19,1.9801768e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214049.5,-6.709504281430007e-15,-5.8229870811904e-15,1.3544292507373244e-21,0.0,0.0,0.0,-5.822985726761149e-15,0.0,0.0,1.1579285
3568,8.1179947e-23,343.38086,326.30484,-1.4339376e-29,346.93512,0.0,0.0,295.35822,269.5347,345.9806,-8.117993e-23,343.37683,346.86136,1.3323305e-19,1.3325385e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214109.5,-6.708559287070539e-15,-5.82216740032327e-15,1.2424664069720958e-21,0.0,0.0,0.0,-5.8221661578568625e-15,0.0,0.0,1.0982056
3569,8.116893e-23,343.38086,326.30484,-1.3158253e-29,346.93512,0.0,0.0,295.29883,269.54486,345.9806,-8.116891e-23,343.37683,346.86136,3.5967113e-19,3.5971257e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214169.5,-6.707648713035422e-15,-5.821377139255347e-15,1.1401254210195733e-21,0.0,0.0,0.0,-5.8213759991299265e-15,0.0,0.0,1.0388184
3570,8.115826e-23,343.38086,326.30484,-1.2075994e-29,346.93512,0.0,0.0,295.23975,269.555,345.9806,-8.115825e-23,343.37683,346.86136,5.7641316e-19,5.7647463e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214229.5,-6.7067678656440634e-15,-5.820612224475971e-15,1.0463507345449931e-21,0.0,0.0,0.0,-5.820611178125236e-15,0.0,0.0,0.9797363
3571,8.114791e-23,343.38086,326.30484,-1.1082739e-29,346.93512,0.0,0.0,295.181,269.56512,345.9806,-8.11479e-23,343.37683,346.86136,7.02265e-19,7.023375e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214289.5,-6.705912572735935e-15,-5.81986994031137e-15,9.60288018669493e-22,0.0,0.0,0.0,-5.819868980023352e-15,0.0,0.0,0.92099
3572,8.1137847e-23,343.38086,326.30484,-1.0171135e-29,346.93512,0.0,0.0,295.12256,269.57526,345.9806,-8.113784e-23,343.37683,346.86136,6.441499e-19,6.4421534e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214349.5,-6.70508126975084e-15,-5.8191480237000656e-15,8.813000793757623e-22,0.0,0.0,0.0,-5.819147142399986e-15,0.0,0.0,0.8625488
3573,8.1128033e-23,343.38086,326.30484,-9.33306e-30,346.93512,0.0,0.0,295.06448,269.5854,345.9806,-8.112802e-23,343.37683,346.86136,3.0667207e-19,3.067032e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214409.5,-6.7042697845282505e-15,-5.818444211580581e-15,8.086832980220764e-22,0.0,0.0,0.0,-5.818443402897283e-15,0.0,0.0,0.8044739
3574,8.111842e-23,343.38086,326.30484,-8.561574e-30,346.93512,0.0,0.0,295.00668,269.59552,345.9806,-8.1118415e-23,343.37683,346.86136,1.1567387e-19,1.156854e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214469.5,-6.703476030987902e-15,-5.817754883054551e-15,7.418362025677471e-22,0.0,0.0,0.0,-5.817754141218349e-15,0.0,0.0,0.7466736
3575,8.110909e-23,343.38086,326.30484,-7.8570765e-30,346.93512,0.0,0.0,294.94925,269.60565,345.9806,-8.110908e-23,343.37683,346.86136,4.315689e-20,4.316083e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214529.5,-6.702704702810389e-15,-5.8170854694695234e-15,6.807934720119774e-22,0.0,0.0,0.0,-5.817084788676052e-15,0.0,0.0,0.6892395
3576,8.1099956e-23,343.38086,326.30484,-7.210413e-30,346.93512,0.0,0.0,294.89212,269.61578,345.9806,-8.109995e-23,343.37683,346.86136,-3.065212e-20,-3.0655553e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214589.5,-6.701950063274986e-15,-5.816430539477951e-15,6.247619220271318e-22,0.0,0.0,0.0,-5.8164299147160295e-15,0.0,0.0,0.6321106
3577,8.109101e-23,343.38086,326.30484,-6.616823e-30,346.93512,0.0,0.0,294.83533,269.6259,345.9806,-8.1091e-23,343.37683,346.86136,-8.273081e-20,-8.273918e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214649.5,-6.701210547821495e-15,-5.815788735242949e-15,5.733289898576537e-22,0.0,0.0,0.0,-5.815788161913959e-15,0.0,0.0,0.5753174
3578,8.1082235e-23,343.38086,326.30484,-6.0719365e-30,346.93512,0.0,0.0,294.77887,269.636,345.9806,-8.108223e-23,343.37683,346.86136,-8.0984446e-20,-8.099226e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214709.5,-6.70048563492985e-15,-5.8151596041522196e-15,5.26116139886303e-22,0.0,0.0,0.0,-5.815159078036079e-15,0.0,0.0,0.51885986
3579,8.107357e-23,343.38086,326.30484,-5.5693786e-30,346.93512,0.0,0.0,294.72272,269.64612,345.9806,-8.1073564e-23,343.37683,346.86136,-4.2384812e-20,-4.2388318e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214769.5,-6.6997695878793254e-15,-5.814538167470513e-15,4.825709200111144e-22,0.0,0.0,0.0,-5.8145376848995934e-15,0.0,0.0,0.46270752
3580,8.106508e-23,343.38086,326.30484,-5.1096498e-30,346.93512,0.0,0.0,294.6669,269.6562,345.9806,-8.106508e-23,343.37683,346.86136,-8.459574e-20,-8.4602754e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214829.5,-6.699068664910713e-15,-5.813929403933081e-15,4.42736711574136e-22,0.0,0.0,0.0,-5.8139289611963695e-15,0.0,0.0,0.40689087
3581,8.1056745e-23,343.38086,326.30484,-4.688373e-30,346.93512,0.0,0.0,294.61142,269.66626,345.9806,-8.105674e-23,343.37683,346.86136,-1.2141657e-19,-1.2142668e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214889.5,-6.698379215383552e-15,-5.81333150309074e-15,4.0623426191115136e-22,0.0,0.0,0.0,-5.813331096856478e-15,0.0,0.0,0.3514099
3582,8.104853e-23,343.38086,326.30484,-4.3016334e-30,346.93512,0.0,0.0,294.55624,269.67633,345.9806,-8.104852e-23,343.37683,346.86136,-1.3768428e-19,-1.3769578e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214949.5,-6.6977001962577085e-15,-5.812742201882014e-15,3.7272437520946724e-22,0.0,0.0,0.0,-5.812741829157639e-15,0.0,0.0,0.29623413
3583,8.104042e-23,343.38086,326.30484,-3.9465934e-30,346.93512,0.0,0.0,294.5014,269.6864,345.9806,-8.104041e-23,343.37683,346.86136,-1.2095613e-19,-1.209663e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215009.5,-6.697030042972986e-15,-5.812160595082311e-15,3.4196116954240354e-22,0.0,0.0,0.0,-5.812160253121142e-15,0.0,0.0,0.24139404
3584,8.103237e-23,343.38086,326.30484,-3.6190473e-30,346.93512,0.0,0.0,294.4469,269.69647,345.9806,-8.1032366e-23,343.37683,346.86136,-5.637732e-20,-5.638222e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215069.5,-6.696365104888923e-15,-5.811583514405563e-15,3.135802220809294e-22,0.0,0.0,0.0,-5.811583200825341e-15,0.0,0.0,0.18688965
3585,8.102431e-23,343.38086,326.30484,-3.3143957e-30,346.93512,0.0,0.0,294.39273,269.70648,345.9806,-8.102431e-23,343.37683,346.86136,1.05272974e-20,1.0528015e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215129.5,-6.695699123764729e-15,-5.8110050758919286e-15,2.871830176716095e-22,0.0,0.0,0.0,-5.811004788708911e-15,0.0,0.0,0.13272095
3586,8.101642e-23,343.38086,326.30484,-3.0378701e-30,346.93512,0.0,0.0,294.33887,269.71652,345.9806,-8.101641e-23,343.37683,346.86136,-3.3448187e-21,-3.3450291e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215189.5,-6.6950467021622484e-15,-5.810439310522568e-15,2.6322286037545454e-22,0.0,0.0,0.0,-5.810439047299708e-15,0.0,0.0,0.07885742
3587,8.100848e-23,343.38086,326.30484,-2.7802014e-30,346.93512,0.0,0.0,294.28534,269.72653,345.9806,-8.1008473e-23,343.37683,346.86136,9.742583e-22,9.743231e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215249.5,-6.694390629919306e-15,-5.8098699242548435e-15,2.408965923932535e-22,0.0,0.0,0.0,-5.809869683358251e-15,0.0,0.0,0.02532959
3588,8.099926e-23,343.38086,326.30484,-2.5056958e-30,346.93512,0.0,0.0,294.23212,269.7365,345.9806,-8.099926e-23,343.37683,346.86136,9.2220737e-23,9.222884e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215309.5,-6.693629210623046e-15,-5.809208657691134e-15,2.1711145974533183e-22,0.0,0.0,0.0,-5.8092084405796746e-15,0.0,0.0,-0.027893066
3589,8.099093e-23,343.38086,326.30484,-2.2806554e-30,346.93512,0.0,0.0,294.17923,269.7465,345.9806,-8.099092e-23,343.37683,346.86136,2.2436214e-24,2.2438446e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215369.5,-6.6929402826159505e-15,-5.808611209461089e-15,1.976123450242853e-22,0.0,0.0,0.0,-5.808611011848744e-15,0.0,0.0,-0.08078003
3590,8.0983154e-23,343.38086,326.30484,-2.0912537e-30,346.93512,0.0,0.0,294.12668,269.75644,345.9806,-8.0983154e-23,343.37683,346.86136,-2.1031182e-25,-2.1033088e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215429.5,-6.692298291414789e-15,-5.8080535911130476e-15,1.8120122569843624e-22,0.0,0.0,0.0,-5.8080534099118215e-15,0.0,0.0,-0.1333313
3591,8.0975486e-23,343.38086,326.30484,-1.9163054e-30,346.93512,0.0,0.0,294.07443,269.76636,345.9806,-8.097548e-23,343.37683,346.86136,-1.4832192e-25,-1.4833649e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215489.5,-6.691664123014616e-15,-5.807503667174029e-15,1.6604244521269705e-22,0.0,0.0,0.0,-5.807503501131584e-15,0.0,0.0,-0.1855774
3592,8.0967926e-23,343.38086,326.30484,-1.7551415e-30,346.93512,0.0,0.0,294.0225,269.77628,345.9806,-8.0967926e-23,343.37683,346.86136,-2.3054868e-26,-2.3056914e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215549.5,-6.691039863495695e-15,-5.8069614376440335e-15,1.52078053134189e-22,0.0,0.0,0.0,-5.806961285565981e-15,0.0,0.0,-0.23751831
3593,8.0960435e-23,343.38086,326.30484,-1.6073475e-30,346.93512,0.0,0.0,293.97092,269.78616,345.9806,-8.0960435e-23,343.37683,346.86136,5.218496e-26,5.2190156e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215609.5,-6.6904208191774344e-15,-5.806424186849288e-15,1.3927211563150112e-22,0.0,0.0,0.0,-5.8064240475771725e-15,0.0,0.0,-0.28909302
3594,8.0952994e-23,343.38086,326.30484,-1.4719615e-30,346.93512,0.0,0.0,293.91962,269.79605,345.9806,-8.0952994e-23,343.37683,346.86136,7.206435e-26,7.2072514e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215669.5,-6.6898059470197005e-15,-5.805890556952907e-15,1.2754130043845638e-22,0.0,0.0,0.0,-5.805890429411607e-15,0.0,0.0,-0.34039307
3595,8.094563e-23,343.38086,326.30484,-1.3483851e-30,346.93512,0.0,0.0,293.86865,269.8059,345.9806,-8.0945623e-23,343.37683,346.86136,5.775165e-26,5.775745e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215729.5,-6.689196811582693e-15,-5.805362358404072e-15,1.168337601697332e-22,0.0,0.0,0.0,-5.805362241570312e-15,0.0,0.0,-0.39135742
3596,8.0938315e-23,343.38086,326.30484,-1.2353007e-30,346.93512,0.0,0.0,293.81802,269.81573,345.9806,-8.0938315e-23,343.37683,346.86136,1.4296591e-26,1.429762e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215789.5,-6.688592891346344e-15,-5.804837780753601e-15,1.0703531324266433e-22,0.0,0.0,0.0,-5.8048376737182875e-15,0.0,0.0,-0.44198608
3597,8.093105e-23,343.38086,326.30484,-1.1316633e-30,346.93512,0.0,0.0,293.7677,269.82553,345.9806,-8.093105e-23,343.37683,346.86136,1.1446132e-26,1.1447051e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215849.5,-6.687992621750457e-15,-5.804316824001493e-15,9.805542432826844e-23,0.0,0.0,0.0,-5.8043167259460685e-15,0.0,0.0,-0.49230957
3598,8.092381e-23,343.38086,326.30484,-1.0365505e-30,346.93512,0.0,0.0,293.71768,269.8353,345.9806,-8.092381e-23,343.37683,346.86136,9.176423e-27,9.17733e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215909.5,-6.687394438234833e-15,-5.8037976776985675e-15,8.981417528176561e-23,0.0,0.0,0.0,-5.8037975878843924e-15,0.0,0.0,-0.5423279
3599,8.0916606e-23,343.38086,326.30484,-9.492809e-31,346.93512,0.0,0.0,293.668,269.84506,345.9806,-8.09166e-23,343.37683,346.86136,-1.2519079e-27,-1.2520268e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215969.5,-6.686798340799473e-15,-5.803280794457119e-15,8.22525075067688e-23,0.0,0.0,0.0,-5.803280712204611e-15,0.0,0.0,-0.5920105
3600,8.0909456e-23,343.38086,326.30484,-8.695495e-31,346.93512,0.0,0.0,293.61862,269.8548,345.9806,-8.0909456e-23,343.37683,346.86136,-1.5225142e-26,-1.5226743e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216029.5,-6.686207980084838e-15,-5.8027679847263305e-15,7.534400434082118e-23,0.0,0.0,0.0,-5.8027679093823264e-15,0.0,0.0,-0.64138794
3601,8.090231e-23,343.38086,326.30484,-7.961779e-31,346.93512,0.0,0.0,293.56955,269.86472,345.9806,-8.0902305e-23,343.37683,346.86136,-1.3360409e-26,-1.3361837e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216089.5,-6.6856170978501376e-15,-5.8022556276078374e-15,6.898656807245337e-23,0.0,0.0,0.0,-5.80225555862127e-15,0.0,0.0,-0.6904602
3602,8.089521e-23,343.38086,326.30484,-7.290741e-31,346.93512,0.0,0.0,293.5208,269.8748,345.9806,-8.089521e-23,343.37683,346.86136,-1.5777274e-26,-1.5778968e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216149.5,-6.68503090929603e-15,-5.801746438775413e-15,6.31722093316657e-23,0.0,0.0,0.0,-5.801746375603204e-15,0.0,0.0,-0.7391968
3603,8.08881e-23,343.38086,326.30484,-6.6718276e-31,346.93512,0.0,0.0,293.47235,269.885,345.9806,-8.08881e-23,343.37683,346.86136,-6.617766e-27,-6.618479e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216209.5,-6.684443156181725e-15,-5.8012363447183974e-15,5.780950055488736e-23,0.0,0.0,0.0,-5.801236286908897e-15,0.0,0.0,-0.7876587
3604,8.0881044e-23,343.38086,326.30484,-6.106614e-31,346.93512,0.0,0.0,293.42426,269.89536,345.9806,-8.0881044e-23,343.37683,346.86136,-2.9041793e-27,-2.9044869e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216269.5,-6.683860096748014e-15,-5.800730324172041e-15,5.291208600531511e-23,0.0,0.0,0.0,-5.800730271259954e-15,0.0,0.0,-0.8357544
3605,8.0873976e-23,343.38086,326.30484,-5.585402e-31,346.93512,0.0,0.0,293.37643,269.90588,345.9806,-8.087397e-23,343.37683,346.86136,4.8683474e-28,4.869022e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216329.5,-6.683275472754104e-15,-5.800223398401094e-15,4.839592859218763e-23,0.0,0.0,0.0,-5.800223350005165e-15,0.0,0.0,-0.88357544
3606,8.086696e-23,343.38086,326.30484,-5.1097094e-31,346.93512,0.0,0.0,293.32895,269.9165,345.9806,-8.086696e-23,343.37683,346.86136,2.2004e-27,2.200667e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216389.5,-6.682696063960854e-15,-5.7997200935285104e-15,4.4274187757166763e-23,0.0,0.0,0.0,-5.7997200492543224e-15,0.0,0.0,-0.9310608
3607,8.085996e-23,343.38086,326.30484,-4.6729295e-31,346.93512,0.0,0.0,293.28177,269.92722,345.9806,-8.085995e-23,343.37683,346.86136,1.9147257e-27,1.9149575e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216449.5,-6.68211717668767e-15,-5.7992181464928135e-15,4.048961381782762e-23,0.0,0.0,0.0,-5.7992181060032e-15,0.0,0.0,-0.97824097
3608,8.085292e-23,343.38086,326.30484,-4.269451e-31,346.93512,0.0,0.0,293.2349,269.93805,345.9806,-8.085292e-23,343.37683,346.86136,7.1414065e-28,7.142306e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216509.5,-6.6815362033342216e-15,-5.798713483783343e-15,3.699358610024059e-23,0.0,0.0,0.0,-5.798713446789757e-15,0.0,0.0,-1.025116
3609,8.084595e-23,343.38086,326.30484,-3.901283e-31,346.93512,0.0,0.0,293.18832,269.94897,345.9806,-8.084594e-23,343.37683,346.86136,4.203016e-28,4.2036137e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216569.5,-6.680959402141302e-15,-5.798213347196829e-15,3.3803515401291745e-23,0.0,0.0,0.0,-5.798213313393313e-15,0.0,0.0,-1.0716858
3610,8.083898e-23,343.38086,326.30484,-3.5633545e-31,346.93512,0.0,0.0,293.1421,269.95996,345.9806,-8.083898e-23,343.37683,346.86136,1.2724502e-28,1.2726933e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216629.5,-6.6803841655085786e-15,-5.797713663222609e-15,3.0875460185982935e-23,0.0,0.0,0.0,-5.7977136323471486e-15,0.0,0.0,-1.1179199
3611,8.083199e-23,343.38086,326.30484,-3.2515319e-31,346.93512,0.0,0.0,293.09616,269.97104,345.9806,-8.083199e-23,343.37683,346.86136,-8.232367e-29,-8.2329665e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216689.5,-6.6798063212755264e-15,-5.7972121687992076e-15,2.817360477268898e-23,0.0,0.0,0.0,-5.797212140625603e-15,0.0,0.0,-1.1638489
3612,8.0825035e-23,343.38086,326.30484,-2.9663475e-31,346.93512,0.0,0.0,293.05054,269.98215,345.9806,-8.0825035e-23,343.37683,346.86136,-3.1124292e-28,-3.112762e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216749.5,-6.67923160616287e-15,-5.796713390049579e-15,2.5702563114252612e-23,0.0,0.0,0.0,-5.796713364347015e-15,0.0,0.0,-1.2094727
3613,8.08181e-23,343.38086,326.30484,-2.7048995e-31,346.93512,0.0,0.0,293.00522,269.9933,345.9806,-8.08181e-23,343.37683,346.86136,-3.3822479e-28,-3.3826213e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216809.5,-6.678658455610411e-15,-5.796215969136837e-15,2.343718967694721e-23,0.0,0.0,0.0,-5.796215945699647e-15,0.0,0.0,-1.2547913
3614,8.0811145e-23,343.38086,326.30484,-2.4639093e-31,346.93512,0.0,0.0,292.9602,270.00446,345.9806,-8.0811145e-23,343.37683,346.86136,-1.4023381e-28,-1.4024965e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216869.5,-6.678083740497754e-15,-5.795717190387208e-15,2.1349077585544516e-23,0.0,0.0,0.0,-5.795717169038131e-15,0.0,0.0,-1.2998047
3615,8.08042e-23,343.38086,326.30484,-2.2430094e-31,346.93512,0.0,0.0,292.91553,270.01566,345.9806,-8.08042e-23,343.37683,346.86136,-8.20377e-29,-8.204747e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216929.5,-6.677510068425229e-15,-5.795219316862171e-15,1.943504290702324e-23,0.0,0.0,0.0,-5.795219297427128e-15,0.0,0.0,-1.3444824
3616,8.079729e-23,343.38086,326.30484,-2.040734e-31,346.93512,0.0,0.0,292.87112,270.02686,345.9806,-8.079729e-23,343.37683,346.86136,-4.304777e-29,-4.3053225e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216989.5,-6.676939003953034e-15,-5.794723706398611e-15,1.7682382502342625e-23,0.0,0.0,0.0,-5.794723688716228e-15,0.0,0.0,-1.3888855
3617,8.0790357e-23,343.38086,326.30484,-1.8542536e-31,346.93512,0.0,0.0,292.82703,270.03806,345.9806,-8.0790357e-23,343.37683,346.86136,-7.960226e-30,-7.961386e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,217049.5,-6.676365853400575e-15,-5.794226285485869e-15,1.606658334654323e-23,0.0,0.0,0.0,-5.794226269419286e-15,0.0,0.0,-1.4329834
3618,8.0783415e-23,343.38086,326.30484,-1.6828383e-31,346.93512,0.0,0.0,292.78326,270.04926,345.9806,-8.0783415e-23,343.37683,346.86136,2.1997629e-29,2.2000068e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,217109.5,-6.6757921813280504e-15,-5.793728411960831e-15,1.4581318314887945e-23,0.0,0.0,0.0,-5.793728397379513e-15,0.0,0.0,-1.4767456
3619,8.076355e-23,343.38086,326.30484,3.541379e-30,346.93512,0.0,0.0,292.73926,270.06052,345.9806,-8.076355e-23,343.37683,346.86136,0.0063860524,1.3597044e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,217170.22,-6.674150436160498e-15,-5.792303588454633e-15,-3.068504754667947e-22,0.0,0.0,0.0,-5.7923038953051085e-15,0.0,0.0,-1.520752
3620,8.068562e-23,343.38086,326.30484,2.2377455e-29,346.93512,0.0,0.0,292.6964,270.07156,345.9806,-8.0685646e-23,343.37683,346.86136,0.4077345,4.2762487e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,217229.77,-6.667712792466636e-15,-5.786714731829939e-15,-1.9389432608153687e-21,0.0,0.0,0.0,-5.7867166707732e-15,0.0,0.0,-1.5635986
3621,7.29286e-23,343.38086,326.30484,1.887245e-29,346.93512,0.0,0.0,292.65356,270.0826,345.9806,-7.292862e-23,343.37683,346.86136,0.93342555,4.929715e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,217289.7,-6.026686403426697e-15,-5.230386781442349e-15,-1.6352444023663698e-21,0.0,0.0,0.0,-5.2303884166867515e-15,0.0,0.0,-1.6064453
3622,-1.3242655e-05,343.82828,326.14108,-1.2178795e-09,346.93512,0.0088162245,0.0,292.6108,270.09363,345.9802,1.3243873e-05,345.43393,346.86136,0.9974293,2.0667427e-19,0.4,0.0,7684.918,0.0,343.15,343.15,-598.1355,217349.94,1103.53599031896,983.7467492138762,0.10636344797677902,7684.918,0.0,0.0088162245,983.8531126618531,7684.918,7684.927,-1.6492004
3623,-0.00014964206,345.88986,319.0023,-1.506113e-08,346.93503,1.5138875,0.0,292.56854,270.10455,345.95172,0.00014965712,345.89008,346.8613,0.99992216,1.0662331e-18,0.0,0.0,0.0,0.0,343.15,343.15,-27262.965,217410.0,16939.33266443013,16898.74966304643,1.7669341022936123,0.0,0.0,1.5138875,16900.516597148722,0.0,1.5138875,-1.6914673
3624,-0.00019666791,344.45242,303.71667,-1.9792587e-08,346.93463,2.7411716,0.0,292.5276,270.11523,345.77927,0.00019668772,344.39154,346.8611,0.9999974,-5.6845526e-17,0.0,0.0,0.0,0.0,343.15,343.15,-43335.508,217469.12,34747.41945409035,33647.941144167606,3.5926597149787445,0.0,0.0,2.7411716,33651.53380388259,0.0,2.7411716,-1.7324219
3625,-0.00019569896,343.30112,295.58942,-1.9695047e-08,346.934,2.7648895,0.0,292.4879,270.12607,345.35776,0.00019571866,343.23602,346.86084,0.9999986,-2.9002196e-17,0.47646135,0.0,9153.916,0.0,343.15,343.15,-43941.035,217529.66,40910.49099499209,39215.94627838676,4.247182029978023,9153.916,0.0,2.7648895,39220.19346041673,9153.916,9156.681,-1.7720947
3626,-0.00022352442,339.08026,295.34058,-2.2495389e-08,346.93286,4.178872,0.0,292.45786,270.13666,344.50958,0.00022354691,338.687,346.85983,0.9999986,-2.756988e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-58222.332,217589.5,46164.63459269493,41062.928000054024,4.874471727717503,19212.295,0.0,4.178872,41067.80247178174,19212.295,19216.475,-1.8021545
3627,-0.0002467408,327.92252,295.38705,-2.4831873e-08,346.9299,5.6193438,0.0,292.44238,270.14722,342.14304,0.00024676564,327.45242,346.85785,0.9999986,-2.8073203e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-70985.28,217649.75,48458.63365728675,33716.8669551847,5.375602872426544,19212.295,0.0,5.6193438,33722.24255805712,19212.295,19217.914,-1.817627
3628,-0.0002634637,318.34464,295.75098,-2.6514858e-08,346.9236,6.832659,0.0,292.44244,270.15753,335.26663,0.00026349022,318.05652,346.8554,0.9999986,-2.8303424e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-80901.336,217709.5,43730.35271129222,25000.957722727435,5.698707930446739,19212.295,0.0,6.832659,25006.65643065788,19212.295,19219.127,-1.8175659
3629,-0.00027246037,312.83292,296.71786,-2.7420278e-08,346.91434,7.55356,0.0,292.4553,270.1678,325.80377,0.00027248778,312.69366,346.85275,0.9999986,-1.9920913e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-86508.375,217769.64,33287.32834327095,18440.993835328,5.780885046676853,19212.295,0.0,7.55356,18446.774720374677,19212.295,19219.848,-1.804718
3630,-0.0002771604,310.37927,298.40164,-2.7893286e-08,346.9034,7.9505115,0.0,292.47635,270.17786,318.40237,0.0002771883,310.3298,346.8501,0.9999986,-8.102355e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-89515.82,217829.5,23284.66873793076,13942.844796896914,5.682069699466854,19212.295,0.0,7.9505115,13948.526866596381,19212.295,19220.246,-1.7836609
3631,-0.0002798488,309.86642,300.67426,-2.8163846e-08,346.89175,8.18388,0.0,292.50183,270.18774,314.0905,0.00027987696,309.87454,346.8474,0.9999986,-8.7314555e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-91259.805,217889.5,15770.588192491176,10804.15407662869,5.466982647204686,19212.295,0.0,8.18388,10809.621059275896,19212.295,19220.479,-1.7581787
3632,-0.00028137278,310.654,303.20306,-2.8317217e-08,346.87994,8.31822,0.0,292.52902,270.19748,312.15323,0.0002814011,310.69962,346.84485,0.9999986,-8.959347e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92256.016,217949.5,10578.061928898564,8805.250555504073,5.19459228208001,19212.295,0.0,8.31822,8810.445147786153,19212.295,19220.613,-1.7309875
3633,-0.00028223192,312.25406,305.6167,-2.8403683e-08,346.86844,8.394614,0.0,292.5563,270.207,311.82358,0.00028226033,312.32043,346.84238,0.9999986,-8.546904e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92820.05,218009.58,7358.213532998725,7867.754002520933,4.921145587727859,19212.295,0.0,8.394614,7872.67514810866,19212.295,19220.69,-1.7037048
3634,-0.00028271906,314.22565,307.61996,-2.8452707e-08,346.85745,8.438137,0.0,292.58276,270.21634,312.56085,0.0002827475,314.298,346.84006,0.9999986,-8.580831e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93140.58,218069.64,5867.49893830607,7843.719760798784,4.688933499550967,19212.295,0.0,8.438137,7848.408694298335,19212.295,19220.732,-1.6772461
3635,-0.0002829957,316.18976,309.06152,-2.8480546e-08,346.84717,8.462917,0.0,292.60797,270.22543,313.9197,0.00028302416,316.2566,346.83783,0.9999986,-8.5400716e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93322.81,218129.5,5774.931387085047,8472.491038489949,4.519854293854111,19212.295,0.0,8.462917,8477.010892783803,19212.295,19220.758,-1.6520386
3636,-0.00028315524,317.90506,309.9463,-2.8496604e-08,346.8374,8.477229,0.0,292.63242,270.2344,315.54443,0.00028318373,317.959,346.83566,0.9999986,-8.5858775e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93427.96,218189.97,6658.274574633083,9464.984133064292,4.4153401034852795,19212.295,0.0,8.477229,9469.399473167778,19212.295,19220.771,-1.627594
3637,-0.0002832459,319.19553,310.34808,-2.850573e-08,346.82825,8.485367,0.0,292.65594,270.243,317.10352,0.00028327442,319.23386,346.8336,0.9999986,-7.824248e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93487.72,218249.75,8037.29273135012,10525.207748933062,4.367553409186207,19212.295,0.0,8.485367,10529.575302342248,19212.295,19220.781,-1.604065
3638,-0.00028325824,320.06137,310.41663,-5.3152803e-07,346.8196,8.502055,0.0,292.6798,270.25153,318.43765,0.00028378976,320.08453,346.8296,0.9999986,0.001766532,1.0,0.0,19212.295,0.0,343.15,343.15,-93510.055,218310.47,9560.398004354553,11474.20450353227,81.2666682162358,19212.295,0.0,8.502055,11555.471171748506,19212.295,19220.797,-1.5802002
3639,-0.00025636022,320.6792,310.32568,-8.150227e-05,345.40515,8.463695,0.0,292.70386,270.2596,319.71234,0.00033786247,320.7166,344.92545,0.9999986,0.3354205,1.0,0.0,19212.295,0.0,343.15,343.15,-79616.34,218370.14,13319.877230033939,11147.763971962377,12008.03659410301,19212.295,0.0,8.463695,23155.800566065387,19212.295,19220.758,-1.5561523
3640,-0.0001598511,322.54584,310.22702,-0.00014412547,337.9065,3.303227,0.0,292.72992,270.26746,323.86026,0.00030397656,322.72833,337.3618,0.9999986,0.90979093,1.0,0.0,19212.295,0.0,343.15,343.15,-33583.586,218430.02,17405.57822329869,8270.541214721661,16755.132362235425,19212.295,0.0,3.303227,25025.673576957088,19212.295,19215.598,-1.5300903
3641,-0.00014368794,325.31778,310.12234,-0.00014315259,332.86688,2.4714193,0.0,292.7591,270.27496,327.65662,0.0002868405,325.48706,332.78415,0.9999986,0.9961745,1.0,0.6885246,19212.295,3660.605,343.15,343.15,-27135.168,218489.31,21124.06534486322,9170.282854910283,13674.94549942121,19212.295,3660.605,2.4714193,22845.22835433149,22872.9,22875.371,-1.5009155
3642,-0.00014464474,327.2168,310.14722,-0.00014462815,334.21042,2.5254998,0.0,292.79324,270.2823,328.66425,0.0002892729,327.32385,334.3319,0.9999986,0.99988306,1.0,1.0,19212.295,5316.593,343.15,343.15,-27507.12,218549.5,22497.19305164284,10369.905044972682,14616.909082760632,19212.295,5316.593,2.5254998,24986.814127733312,24528.887,24531.412,-1.4667664
3643,-0.00014273958,328.53555,310.3458,-0.00014273933,335.79974,2.4268491,0.0,292.83224,270.28928,329.65485,0.00028547892,328.61505,335.90173,0.9999986,0.9999968,1.0,1.0,19212.295,5316.593,343.15,343.15,-26786.469,218609.5,23151.774122020008,10904.873257926261,15259.77430984149,19212.295,5316.593,2.4268491,26164.64756776775,24528.887,24531.314,-1.4277649
3644,-0.00014238586,329.5072,310.74414,-0.00014238605,337.10535,2.4088538,0.0,292.87622,270.29593,331.03064,0.0002847719,329.56778,337.1899,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26653.855,218669.5,24263.504512430245,11220.697771695854,15764.565854981427,19212.295,5316.593,2.4088538,26985.263626677282,24528.887,24531.295,-1.3837891
3645,-0.00014204487,330.29617,311.33594,-0.00014204507,338.21814,2.3915825,0.0,292.9253,270.30228,332.27963,0.00028408994,330.34912,338.29276,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26526.3,218729.5,24989.550887327994,11311.457479939425,16037.634192591455,19212.295,5316.593,2.3915825,27349.091672530878,24528.887,24531.277,-1.3347168
3646,-0.00014189087,329.51544,312.08627,-0.00014189105,339.22107,2.3838081,0.0,292.9793,270.30826,333.32254,0.00028378193,329.24008,339.2904,0.9999986,1.0,0.3114754,1.0,5984.157,5316.593,343.15,343.15,-26468.775,218789.31,25311.169556855973,10386.767261424091,16170.776289803523,5984.157,5316.593,2.3838081,26557.543551227616,11300.75,11303.134,-1.2807007
3647,-0.00014180464,324.1857,312.96417,-0.00014180483,340.18393,2.379462,0.0,293.0389,270.31393,333.76456,0.00028360946,323.85583,340.25125,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26436.584,218849.75,24776.580848010533,6683.311598065966,16211.551178676054,0.0,5316.593,2.379462,22894.86277674202,5316.593,5318.972,-1.2210999
3648,-0.00014159507,320.54056,313.92123,-0.00014159526,341.13382,2.4421093,0.0,293.10327,270.31927,332.6935,0.00028319034,320.34622,341.2006,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26359.607,218910.44,22327.736536912114,3936.5071012065655,16183.326778323702,0.0,5316.593,2.4421093,20119.83387953027,5316.593,5319.0347,-1.1567383
3649,-0.000114553106,318.6357,314.72318,-0.00012204343,342.63068,25.901445,-0.0038570152,293.16907,270.32413,331.08176,0.00023659653,318.52127,342.78918,0.9446253,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-19577.814,218969.75,16255.611501707179,1882.4115329267422,14304.893867582403,0.0,5316.593,25.897589,16187.305400509145,5316.593,5342.49,-1.0909424
3650,-6.262137e-05,317.7613,315.44196,-0.00018156528,343.16388,43.740932,-6.335139,293.2348,270.32852,330.8058,0.00024418667,317.6917,343.1076,0.3695265,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-40363.86,219028.22,15756.898845889822,610.0080057080959,21140.023161023437,0.0,5316.593,37.405792,21750.031166731533,5316.593,5353.9985,-1.0252075
3651,-6.998771e-06,317.58212,316.15918,-0.00025761436,340.42282,34.88407,-17.014347,293.3038,270.3327,333.03473,0.00026461313,317.52966,340.27762,0.027897457,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-77805.4,219089.11,18755.066259580388,41.82718212569769,26252.782218162098,0.0,5316.593,17.869724,26294.609400287794,5316.593,5334.4624,-0.9562073
3652,-4.164999e-06,317.55994,316.95587,-0.00028185168,337.03027,15.888985,-6.8210783,293.374,270.33646,336.11203,0.0002860167,317.51782,336.93573,0.014585006,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92686.61,219149.5,23011.721184582788,10.56690587480924,23763.616370207073,0.0,5316.593,9.067906,23774.183276081883,5316.593,5325.6606,-0.88601685
3653,-4.114129e-06,317.54578,317.66553,-0.00027858623,335.25067,6.9377303,0.44970408,293.4463,270.3397,336.76733,0.00028270035,317.51883,335.21094,0.014575652,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90550.97,219209.03,22680.367030304184,-2.0692179754644435,20575.711780512764,0.0,5316.593,7.3874345,20573.642562537298,5316.593,5323.98,-0.8137207
3654,-4.110952e-06,317.5383,318.28445,-0.00027837124,334.57172,4.507916,2.7433,293.52264,270.3426,336.03177,0.0002824822,317.52896,334.55896,0.014575644,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90410.72,219269.5,21055.860755924983,-12.883107254751947,19042.40234564778,0.0,5316.593,7.251216,19029.51923839303,5316.593,5323.8438,-0.7373657
3655,-4.120119e-06,317.53806,318.85098,-0.00027899197,334.41977,3.9292412,3.3630302,293.6005,270.34497,335.1365,0.0002831121,317.5461,334.42023,0.014575644,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90814.29,219329.5,19364.640174187287,-22.71954802205989,18242.97890705715,0.0,5316.593,7.2922716,18220.259359035088,5316.593,5323.8853,-0.6595154
3656,-4.12193e-06,317.54474,319.39633,-0.0002791146,334.54547,3.781582,3.5199308,293.67957,270.34692,334.53238,0.00028323656,317.5694,334.55347,0.014575644,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90894.13,219389.5,18005.744165082404,-32.05497484465303,17759.0538216128,0.0,5316.593,7.3015127,17726.998846768147,5316.593,5323.894,-0.58044434
3657,-4.122918e-06,317.5581,319.9234,-0.00027918152,334.8322,3.7466671,3.5600975,293.75955,270.34842,334.32657,0.00028330443,317.59863,334.84454,0.014575644,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90937.69,219449.75,17138.02096988779,-40.95806186715234,17481.513901154245,0.0,5316.593,7.3067646,17440.55583928709,5316.593,5323.8994,-0.50045776
3658,-4.123685e-06,317.57767,320.4093,-0.0002792334,335.2068,3.7397466,3.5711007,293.83908,270.3494,334.40875,0.0002833571,317.63327,335.22144,0.014575644,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90971.5,219509.5,16660.744045442756,-49.0424278122098,17354.199796007917,0.0,5316.593,7.3108473,17305.15736819571,5316.593,5323.904,-0.42092896
3659,-4.1240837e-06,317.60333,320.83994,-0.00027926045,335.6275,3.738694,3.574277,293.91888,270.3499,334.6649,0.00028338452,317.6734,335.64307,0.014575644,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90989.1,219569.5,16454.664097418005,-56.06168750430518,17344.24714757026,0.0,5316.593,7.312971,17288.185460065954,5316.593,5323.906,-0.3411255
3660,-4.124304e-06,317.6347,321.19983,-0.00027927535,336.05627,3.738793,3.5753496,293.99854,270.35,335.01868,0.00028339966,317.71826,336.07156,0.014575644,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90998.82,219629.5,16448.277965815803,-61.75535780883479,17425.96372562275,0.0,5316.593,7.314142,17364.208367813917,5316.593,5323.9067,-0.2614746
3661,-4.079526e-06,317.67105,321.48508,-0.00027624329,336.4698,7.8192773,0.021729417,294.07764,270.35,335.4191,0.0002803228,317.76675,336.4866,0.014575644,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-89064.68,219689.17,16405.29976630134,-65.3495578081087,17385.58797089116,0.0,5316.593,7.8410068,17320.23841308305,5316.593,5324.4336,-0.18237305
3662,-1.3944974e-05,317.726,321.64825,-0.000250282,337.24225,56.119633,-14.72917,294.1577,270.35,335.8918,0.00026422695,317.8341,337.28192,0.05444178,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73408.14,219749.77,15806.837248038797,-229.72131624523496,16392.163301463825,0.0,5316.593,41.390465,16162.44198521859,5316.593,5357.9834,-0.10229492
3663,-0.0001339143,318.51624,321.9547,-0.00023108612,338.06122,18.544971,-0.7678071,294.236,270.35,335.66898,0.00036500042,318.63016,338.1178,0.6046946,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-67328.37,219809.03,21023.990883490562,-1933.9370432504666,15632.358002774716,0.0,5316.593,17.777164,13698.42095952425,5316.593,5334.37,-0.024017334
3664,-0.00013997976,319.94107,322.2883,-0.00014425007,340.49744,2.5525844,-0.00241566,294.31656,270.35,332.97504,0.0002842298,320.04172,340.73105,0.9714488,1.0,0.09375,1.0,1801.1526,5316.593,343.15,343.15,-27325.295,219869.33,12757.454946002512,-1379.9711410186433,11032.010615715837,1801.1526,5316.593,2.5501688,9652.039474697194,7117.745,7120.2954,0.056549072
3665,-0.0001454131,324.63525,322.4241,-0.00014555782,343.5442,2.574179,-2.4688996e-05,294.39465,270.35,331.26105,0.00029097093,325.16275,343.72467,0.9989843,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27852.768,219928.89,10799.434698161469,1350.4274060913701,12911.613559581792,19212.295,5316.593,2.5741541,14262.040965673163,24528.887,24531.46,0.13464355
3666,-0.00014381633,330.9517,322.562,-0.00014382188,345.81873,2.4826882,-4.2462693e-07,294.47098,270.35,332.90094,0.0002876382,331.31012,345.96277,0.99996114,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27194.584,219988.98,12490.256581461168,5067.605945102382,14048.26162749231,19212.295,5316.593,2.4826877,19115.867572594692,24528.887,24531.37,0.21096802
3667,-0.00014264983,335.1941,322.62762,-0.00014265333,347.69598,2.4223707,-6.4586554e-09,294.54623,270.35,336.4477,0.00028530316,335.43677,347.81424,0.9999752,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26753.537,220049.5,16560.21864515935,7528.93882241743,15019.556463869321,19212.295,5316.593,2.4223707,22548.49528628675,24528.887,24531.309,0.28622437
3668,-0.00014228761,338.02576,322.62137,-0.00014229109,349.1916,2.4039705,-9.390579e-11,294.62094,270.35,339.67813,0.0002845787,338.1903,349.28662,0.9999752,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26617.88,220109.5,20386.7643601896,9205.785075095286,15878.963536186408,19212.295,5316.593,2.4039705,25084.74861128169,24528.887,24531.291,0.3609314
3669,-0.00014199589,339.9438,322.57242,-0.00014199936,350.38934,2.3892124,-1.2788637e-12,294.6974,270.35,342.13614,0.00028399524,340.05527,350.46515,0.9999752,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26508.854,220169.5,23335.214592046326,10359.98397861837,16589.9398099798,19212.295,5316.593,2.3892124,26949.92378859817,24528.887,24531.275,0.43737793
3670,-0.00014186729,341.23492,322.54315,-0.00014187075,351.33508,2.3827274,-1.6965882e-14,294.77664,270.35,343.94235,0.00028373805,341.30984,351.39462,0.9999752,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26460.871,220229.5,25501.422671358574,11137.354712722214,17155.87856005172,19212.295,5316.593,2.3827274,28293.233272773934,24528.887,24531.27,0.5166321
3671,-0.00014179193,342.10422,322.60352,-0.0001417954,352.07712,2.378934,-2.1513853e-16,294.85925,270.35,345.2638,0.00028358735,342.15536,352.12427,0.9999752,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26432.783,220289.36,26989.906355503736,11613.176789264035,17552.729708360283,19212.295,5316.593,2.378934,29165.906497624317,24528.887,24531.266,0.59924316
3672,-0.00014175258,342.71585,322.80786,-0.00014175604,352.67682,2.3769548,-2.6416685e-18,294.94623,270.35,346.23953,0.00028350862,342.75327,352.71573,0.9999752,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26418.125,220349.5,27900.939125995093,11852.43712260009,17783.241770358592,19212.295,5316.593,2.3769548,29635.678892958684,24528.887,24531.264,0.68621826
3673,-0.00014173126,343.19107,323.17853,-0.00014173472,353.1891,2.3758838,-3.2218497e-20,295.03705,270.35,346.97095,0.00028346598,343.2226,353.2239,0.9999752,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26410.195,220409.5,28326.2345280928,11912.892134119878,17864.86077019731,19212.295,5316.593,2.3758838,29777.75290431719,24528.887,24531.262,0.7770386
3674,-0.00014171976,343.47067,323.7052,-0.00014172323,350.8906,2.3753073,-3.9355846e-22,295.13123,270.35,347.525,0.000283443,343.4753,350.47064,0.9999752,1.0,0.9431923,0.09836066,18120.89,522.94354,343.15,343.15,-26405.93,220469.11,28356.524963123953,11764.863929011326,16181.767582381744,18120.89,522.94354,2.3753073,27946.63151139307,18643.834,18646.209,0.8712158
3675,-0.00012278926,343.77893,324.26407,-0.00012279228,344.87997,18.419647,-1.4633298e-08,295.23047,270.35,346.80792,0.00024558156,343.83786,344.52454,0.9999752,1.0,0.8949773,0.14287403,17194.568,759.603,343.15,343.15,-20034.014,220529.7,23252.689641624256,10064.105342532948,10632.190817221066,17194.568,759.603,18.419647,20696.296159754012,17954.172,17972.592,0.970459
3676,-0.00014539092,344.10464,324.86328,-0.00014539449,343.28098,35.416447,-1.7471975,295.32965,270.35,345.11502,0.00029078542,344.08698,343.30338,0.9999752,1.0,0.8919403,0.58650357,17136.22,3118.2004,343.15,343.15,-27836.254,220589.28,24733.424540347038,11749.582154236648,11246.890898288608,17136.22,3118.2004,33.66925,22996.473052525256,20254.422,20288.092,1.0696411
3677,-0.00014862069,343.66357,325.74048,-0.00014862433,343.24792,17.499037,-5.051542,295.43103,270.35,344.30188,0.00029724502,343.63998,343.22763,0.9999752,1.0,0.883091,0.5933285,16966.205,3154.486,343.15,343.15,-29043.963,220649.28,23172.59303798025,11187.719917791128,10928.536192844973,16966.205,3154.486,12.4474945,22116.256110636103,20120.691,20133.139,1.1710205
3678,-0.00014505959,343.6155,326.56967,-0.00014506314,343.30768,6.0705876,-2.4428887,295.53336,270.35,343.84048,0.00029012273,343.6193,343.3091,0.9999752,1.0,0.8278958,0.47763434,15905.779,2539.3872,343.15,343.15,-27665.336,220709.27,21044.752530970713,10385.18105075088,10197.884656702616,15905.779,2539.3872,3.627699,20583.065707453497,18445.166,18448.793,1.273346
3679,-0.00014372508,343.68546,327.3003,-0.0001437286,343.27335,2.465859,-0.09562466,295.63614,270.35,343.60986,0.00028745367,343.69888,343.29037,0.9999752,1.0,0.8419083,0.59124845,16174.99,3143.4272,343.15,343.15,-27158.768,220769.52,19690.63274937639,9890.826542446262,9642.294898150716,16174.99,3143.4272,2.3702343,19533.12144059698,19318.418,19320.79,1.3761292
3680,-0.00014268499,343.76016,327.89844,-0.00014268848,343.3051,1.461192,0.7526863,295.73837,270.35,343.5399,0.00028537348,343.74832,343.2747,0.9999752,1.0,0.7440262,0.43104443,14294.451,2291.6877,343.15,343.15,-26767.025,220829.8,18747.349639483346,9505.566363409023,9233.09280357536,14294.451,2291.6877,2.2138784,18738.659166984384,16586.139,16588.354,1.478363
3681,-0.00014224625,343.74857,328.34967,-0.00014224973,343.31577,1.2143927,0.9724178,295.83887,270.35,343.53452,0.00028449597,343.7602,343.34747,0.9999752,1.0,0.7395629,0.49239117,14208.701,2617.8433,343.15,343.15,-26602.703,220889.62,18144.114058710238,9199.827567233853,8941.476458233221,14208.701,2617.8433,2.1868105,18141.304025467074,16826.545,16828.732,1.5788574
3682,-0.00014199114,343.64117,328.66632,-0.0001419946,343.29245,1.1494979,1.0252614,295.93826,270.35,343.53067,0.00028398575,343.62088,343.27032,0.9999752,1.0,0.70924103,0.477024,13626.148,2536.1423,343.15,343.15,-26507.424,220949.48,17729.306163918325,8930.445537124144,8722.692052117065,13626.148,2536.1423,2.1747594,17653.13758924121,16162.291,16164.466,1.6782532
3683,-0.00014185572,343.5382,328.86697,-0.00014185919,343.3402,1.1318016,1.0367577,296.03632,270.35,343.50992,0.0002837149,343.53723,343.35587,0.9999752,1.0,0.6641875,0.43078876,12760.566,2290.3284,343.15,343.15,-26456.953,221009.34,17448.570723637145,8741.033754006101,8623.278228163312,12760.566,2290.3284,2.1685593,17364.311982169413,15050.895,15053.063,1.7763062
3684,-0.00014178273,343.37613,328.97705,-0.00014178621,343.29007,1.1265607,1.0386668,296.13303,270.35,343.4663,0.00028356892,343.3677,343.28964,0.9999752,1.0,0.7022589,0.5077762,13492.005,2699.6392,343.15,343.15,-26429.807,221069.25,17256.553572099165,8574.470676868896,8523.432354808769,13492.005,2699.6392,2.1652274,17097.903031677663,16191.645,16193.81,1.8730164
3685,-0.00014174258,343.32236,329.0227,-0.00014174606,343.38263,1.12477,1.0386275,296.229,270.35,343.4086,0.00028348865,343.32578,343.40088,0.9999752,1.0,0.65828997,0.447772,12647.262,2380.6213,343.15,343.15,-26414.924,221129.55,17128.599407252666,8512.852305361563,8548.943250036522,12647.262,2380.6213,2.1633976,17061.795555398086,15027.883,15030.046,1.9689941
3686,-0.00014172056,343.30438,329.02628,-0.00014172403,343.55222,1.1240551,1.0383424,296.3227,270.35,343.36136,0.0002834446,343.29794,343.55795,0.9999752,1.0,0.6530029,0.453125,12545.685,2409.081,343.15,343.15,-26406.809,221189.3,17065.447328424456,8498.70559739463,8646.433779704843,12545.685,2409.081,2.1623974,17145.139377099473,14954.766,14956.928,2.062683
3687,-0.00014170767,343.28967,329.00583,-0.00014171113,343.77808,1.123707,1.038109,296.4161,270.35,343.38034,0.0002834188,343.27542,343.7743,0.9999752,1.0,0.66542006,0.484375,12784.246,2575.2246,343.15,343.15,-26402.113,221249.77,17110.82914233657,8501.347113894031,8792.246079907694,12784.246,2575.2246,2.1618161,17293.593193801724,15359.471,15361.633,2.1560974
3688,-0.00014169968,343.28534,328.9744,-0.00014170316,344.05038,1.1235119,1.037949,296.50745,270.35,343.46106,0.00028340283,343.28638,344.07245,0.9999752,1.0,0.698402,0.546875,13417.905,2907.5117,343.15,343.15,-26399.266,221309.73,17243.35823608545,8516.995861889853,8972.52403833715,13417.905,2907.5117,2.1614609,17489.519900227002,16325.417,16327.578,2.2474365
