minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3689,-0.00014169408,343.28784,328.94058,-0.00014169754,344.35373,1.1233822,1.0378339,296.5972,270.35,343.57486,0.00028339162,343.2975,344.38977,0.9999752,1.0,0.69232064,0.546875,13301.068,2907.5117,343.15,343.15,-26397.324,221369.45,17418.372713797224,8538.271271376008,9172.82122570544,13301.068,2907.5117,2.1612163,17711.09249708145,16208.58,16210.741,2.3371887
3690,-0.00014168942,343.30118,328.9099,-0.00014169289,344.68637,1.1232783,1.0377392,296.68652,270.35,343.70837,0.0002833823,343.31625,344.7305,0.9999752,1.0,0.69067174,0.5538462,13269.389,2944.5745,343.15,343.15,-26395.768,221429.6,17613.21369718729,8564.17865372796,9388.730289270608,13269.389,2944.5745,2.1610174,17952.90894299857,16213.963,16216.124,2.4265137
3691,-0.00014168496,343.30408,328.88702,-0.00014168842,345.00644,1.1231807,1.0376496,296.77478,270.35,343.85312,0.00028337337,343.2988,345.02155,0.9999752,1.0,0.63495654,0.484375,12198.973,2575.2246,343.15,343.15,-26394.318,221489.67,17812.169891587182,8579.254083102938,9592.52474702712,12198.973,2575.2246,2.1608305,18171.77883013006,14774.197,14776.358,2.5147705
3692,-0.00014168014,343.28363,328.87534,-0.0001416836,345.29007,1.1230769,1.0375541,296.8622,270.35,344.004,0.00028336374,343.26218,345.2819,0.9999752,1.0,0.6455546,0.50769234,12402.585,2699.1934,343.15,343.15,-26392.785,221549.77,18005.040017965257,8573.750595258556,9767.934224871233,12402.585,2699.1934,2.1606312,18341.68482012979,15101.778,15103.938,2.6022034
3693,-0.00014167457,343.26547,328.8771,-0.00014167804,345.56628,1.1229576,1.0374444,296.94876,270.35,344.1563,0.00028335262,343.26282,345.58316,0.9999752,1.0,0.70143986,0.59375,13476.27,3156.727,343.15,343.15,-26391.031,221609.78,18183.492217392326,8561.555514539165,9930.858627165673,13476.27,3156.727,2.1604018,18492.414141704838,16632.996,16635.156,2.6887512
3694,-0.00014166784,343.27585,328.89368,-0.00014167132,345.8658,1.1228142,1.0373124,297.03412,270.35,344.30576,0.00028333918,343.28937,345.90375,0.9999752,1.0,0.7084038,0.609375,13610.063,3239.7988,343.15,343.15,-26388.928,221669.38,18340.75212186903,8557.46314063488,10098.75350879037,13610.063,3239.7988,2.1601267,18656.216649425252,16849.863,16852.023,2.774109
3695,-0.00014165936,343.29968,328.9258,-0.00014166282,346.16776,1.1226332,1.037146,297.11942,270.35,344.4516,0.00028332218,343.3082,346.19785,0.9999752,1.0,0.6486614,0.53846157,12462.273,2862.7808,343.15,343.15,-26386.277,221729.38,18474.95970121642,8552.011967627759,10258.677881996193,12462.273,2862.7808,2.159779,18810.689849623952,15325.055,15327.215,2.8594055
3696,-0.00014164827,343.28006,328.97342,-0.00014165175,346.39597,1.1223978,1.0369294,297.20486,270.35,344.59183,0.0002833,343.2539,346.3791,0.9999752,1.0,0.6316564,0.52307695,12135.569,2780.987,343.15,343.15,-26382.83,221789.83,18583.719414326082,8511.345759387723,10365.323429833139,12135.569,2780.987,2.159327,18876.669189220862,14916.557,14918.716,2.9448547
3697,-0.00014163366,343.2559,329.0346,-0.00014163712,346.59607,1.1220874,1.036644,297.2891,270.35,344.72272,0.00028327078,343.25443,346.6095,0.9999752,1.0,0.69290346,0.609375,13312.266,3239.7988,343.15,343.15,-26378.293,221849.73,18664.729889842136,8459.691889622523,10446.891066021457,13312.266,3239.7988,2.1587315,18906.58295564398,16552.064,16554.223,3.0290833
3698,-0.00014161349,343.2801,329.1083,-0.00014161695,346.8395,1.1216599,1.0362508,297.37302,270.35,344.84503,0.00028323045,343.30093,346.88025,0.9999752,1.0,0.69340897,0.61538464,13321.978,3271.7495,343.15,343.15,-26372.045,221909.73,18719.90227201863,8429.046055944855,10546.362569230183,13321.978,3271.7495,2.1579108,18975.408625175038,16593.727,16595.885,3.1130066
3699,-0.00014158463,343.29523,329.19217,-0.00014158811,347.05334,1.1210498,1.0356898,297.45633,270.35,344.95807,0.00028317276,343.28363,347.05264,0.9999752,1.0,0.5943897,0.5,11419.59,2658.2964,343.15,343.15,-26363.14,221969.6,18750.788047422517,8386.460431886,10621.506548271764,11419.59,2658.2964,2.1567397,19007.966980157762,14077.887,14080.044,3.1963196
3700,-0.000141541,343.25458,329.2842,-0.00014154446,347.18143,1.120129,1.0348431,297.53925,270.35,345.06216,0.00028308545,343.23502,347.16895,0.9999752,1.0,0.6715684,0.6,12902.369,3189.9556,343.15,343.15,-26349.715,222029.47,18759.338799331716,8304.994671954713,10639.657678174075,12902.369,3189.9556,2.154972,18944.65235012879,16092.324,16094.4795,3.2792358
3701,-0.0001414702,343.26978,329.3821,-0.00014147366,347.3626,1.1186416,1.0334755,297.62183,270.35,345.15784,0.00028294386,343.28976,347.39777,0.9999752,1.0,0.68714505,0.625,13201.634,3322.8706,343.15,343.15,-26328.07,222089.34,18747.30857035498,8251.700907562486,10683.821692088814,13201.634,3322.8706,2.1521173,18935.5225996513,16524.504,16526.656,3.3618164
3702,-0.00014134328,343.2985,329.4833,-0.00014134673,347.5474,1.1159906,1.0310388,297.70386,270.35,345.24545,0.00028269,343.29037,347.54858,0.9999752,1.0,0.58244145,0.50769234,11190.037,2699.1934,343.15,343.15,-26289.588,222149.14,18714.36357056595,8201.271079693128,10723.858028453393,11190.037,2699.1934,2.1470294,18925.12910814652,13889.23,13891.378,3.4438477
3703,-0.00014107511,343.2501,329.58603,-0.00014107858,347.6303,1.1104496,1.025947,297.78607,270.35,345.32663,0.0002821537,343.2354,347.6219,0.9999752,1.0,0.6567672,0.6,12618.006,3189.9556,343.15,343.15,-26209.488,222209.38,18653.327921817465,8096.168522388325,10691.778257556627,12618.006,3189.9556,2.1363964,18787.946779944952,15807.961,15810.098,3.526062
3704,-0.00014032968,343.2873,329.68558,-0.00014033311,347.8019,1.0954115,1.0121379,297.8679,270.35,345.4016,0.0002806628,343.31543,347.8433,0.9999752,1.0,0.6562513,0.6060606,12608.094,3222.1775,343.15,343.15,-25993.912,222269.66,18525.8048493786,8016.642018342246,10677.749805766012,12608.094,3222.1775,2.1075494,18694.391824108257,15830.271,15832.379,3.6078796
3705,-0.000136068,343.2903,329.7681,-0.00013607134,347.91852,1.018302,0.9415163,297.9489,270.35,345.47015,0.00027213932,343.25818,347.88892,0.9999752,1.0,0.55130374,0.49253732,10591.811,2618.6204,343.15,343.15,-24920.525,222329.73,17947.218066520774,7727.752377415698,10372.958616461414,10591.811,2618.6204,1.9598182,18100.71099387711,13210.431,13212.391,3.6889038
3706,-0.00010004847,343.3589,329.66626,-0.000100050915,347.9946,0.49705496,0.46233812,298.02832,270.35,345.52417,0.00020009938,343.37845,348.00238,0.9999752,1.0,0.43760282,0.3809524,8407.3545,2025.3687,343.15,343.15,-16278.736,222389.39,13327.263861135918,5753.690777597242,7701.82157974193,8407.3545,2025.3687,0.9593931,13455.512357339172,10432.723,10433.682,3.7683105
3707,-9.042028e-05,343.4014,329.10715,-9.0422494e-05,347.7024,0.3578727,0.3330115,298.10382,270.35,345.5559,0.00018084278,343.3916,347.62848,0.9999752,1.0,0.21805535,0.171875,4189.3438,913.78937,343.15,343.15,-13276.883,222449.61,12493.486375940765,5428.458702803329,7061.999571738342,4189.3438,913.78937,0.69088423,12490.45827454167,5103.1333,5103.824,3.843811
3708,-8.498474e-05,342.95044,328.36658,-8.498682e-05,346.6632,0.32399383,0.30186084,298.17114,270.35,345.58533,0.00016997156,342.91116,346.56055,0.9999752,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-12761.903,222509.08,12292.131109188631,5205.504255676275,6530.884612310218,0.0,0.0,0.6258547,11736.388867986492,0.0,0.6258547,3.9111328
3709,-2.9959405e-05,342.8634,327.38422,-2.996014e-05,346.1833,0.07118879,0.06629111,298.232,270.35,345.581,5.9919545e-05,342.87234,346.12262,0.9999752,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-7177.225,222569.12,4579.43896752262,1947.7383681835602,2365.5358936541584,0.0,0.0,0.1374799,4313.274261837719,0.0,0.1374799,3.9719849
3710,-1.2604402e-05,342.8803,326.50052,-1.260471e-05,346.0807,0.015546155,0.0141326515,298.28644,270.35,345.55176,2.5209112e-05,342.88928,346.02246,0.9999752,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4201.686,222629.5,2017.1122524891948,867.1214171195929,1036.569898574674,0.0,0.0,0.029678807,1903.691315694267,0.0,0.029678807,4.026428
3711,-1.2223181e-05,342.88712,325.59802,-1.2223486e-05,346.0061,0.015245724,0.013866767,298.33502,270.35,345.5223,2.4446668e-05,342.88794,345.94406,0.97989535,0.97992015,0.0,0.0,0.0,0.0,343.15,343.15,-4250.3667,222690.62,2045.7461103060791,887.5764196878965,1047.72315170798,0.0,0.0,0.029112492,1935.2995713958765,0.0,0.029112492,4.075012
3712,-8.595725e-06,342.8822,324.8029,-8.596119e-06,345.93597,0.007543983,0.006751649,298.37604,270.35,345.49466,1.7191844e-05,342.87097,345.86722,0.49785745,0.49787924,0.0,0.0,0.0,0.0,343.15,343.15,-2667.0974,222749.52,1494.0648116668954,652.7002789430414,762.9826512166427,0.0,0.0,0.014295632,1415.682930159684,0.0,0.014295632,4.116028
3713,-1.0203705e-06,342.87665,324.49173,-1.0204509e-06,345.90628,0.00019673258,0.00016164557,298.41193,270.35,345.48413,2.0408215e-06,342.8597,345.83423,0.04555495,0.045558568,0.0,0.0,0.0,0.0,343.15,343.15,-477.19888,222809.1,179.93532535239277,78.7895998426838,91.78048957566575,0.0,0.0,0.00035837817,170.57008941834954,0.0,0.00035837817,4.1519165
3714,-1.4057627e-08,342.87634,324.48932,-1.405883e-08,345.9044,9.285407e-08,8.9599624e-08,298.4427,270.35,345.48404,2.8116457e-08,342.85892,345.83218,0.0016758108,0.0016759583,0.0,0.0,0.0,0.0,343.15,343.15,-47.2842,222869.5,2.4792480262204397,1.0856072855725094,1.2644974242498277,0.0,0.0,1.824537e-07,2.350104709822337,0.0,1.824537e-07,4.182678
3715,-5.4618195e-11,342.87637,324.48932,-5.462309e-11,345.90436,8.9410606e-12,8.927935e-12,298.46786,270.35,345.48404,1.0924128e-10,342.85892,345.83215,4.9644284e-05,4.9648814e-05,0.0,0.0,0.0,0.0,343.15,343.15,-3.758091,222929.5,0.009632658808844858,0.004217924474850193,0.004912973614974649,0.0,0.0,1.7868994e-11,0.00913089808982484,0.0,1.7868994e-11,4.207855
3716,-1.1017954e-12,342.87637,324.48932,-1.1018001e-12,345.90436,2.5667838e-15,2.563848e-15,298.48807,270.35,345.48404,2.2035956e-12,342.85892,345.83215,1.3525058e-06,1.3526314e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.2619572,222989.5,0.00019430826887268299,8.508684340419199e-05,9.909938489069148e-05,0.0,0.0,5.130632e-15,0.00018418622829488346,0.0,5.130632e-15,4.228058
3717,-6.758878e-14,342.87637,324.48932,-6.758879e-14,345.90436,2.5720714e-18,2.5691473e-18,298.50357,270.35,345.48404,1.3517757e-13,342.85892,345.83215,4.323772e-08,4.3241794e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.016798604,223049.5,1.1919664053734488e-05,5.219585808670648e-06,6.07914969415636e-06,0.0,0.0,5.1412187e-18,1.1298735502827008e-05,0.0,5.1412187e-18,4.243561
3718,-4.110255e-15,342.87637,324.48932,-4.110255e-15,345.90436,2.3602082e-21,2.3575213e-21,298.51465,270.35,345.48404,8.22051e-15,342.85892,345.83215,1.255407e-08,1.2555282e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.0010227428,223109.52,7.248666830849772e-07,3.1741701900958664e-07,3.696893312701084e-07,0.0,0.0,4.7177293e-21,6.871063502796951e-07,0.0,4.7177293e-21,4.2546387
3719,-2.384667e-16,342.87637,324.48932,-2.3846672e-16,345.90436,2.0078141e-24,2.0054795e-24,298.52158,270.35,345.48404,4.769334e-16,342.85892,345.83215,5.5647426e-10,5.56528e-10,0.0,0.0,0.0,0.0,343.15,343.15,-5.9352362e-05,223169.5,4.205494933989476e-08,1.841574039140058e-08,2.1448451400250602e-08,0.0,0.0,4.0132936e-24,3.9864191791651184e-08,0.0,4.0132936e-24,4.261566
3720,-1.36473295e-17,342.87637,324.48932,-1.3647347e-17,345.90436,1.4061588e-27,1.4000223e-27,298.5246,270.35,345.48404,2.7294676e-17,342.85892,345.83215,7.510941e-11,7.511665e-11,0.0,0.0,0.0,0.0,343.15,343.15,-3.3651586e-06,223229.5,2.4067851486433856e-09,1.053923600110954e-09,1.2274855585179921e-09,0.0,0.0,2.8061812e-27,2.281409158628946e-09,0.0,2.8061812e-27,4.2645874
3721,-1.3446405e-18,342.87637,324.48932,-1.3446247e-18,345.90436,3.436976e-30,3.3574112e-30,298.52396,270.35,345.48404,2.689265e-18,342.85892,345.83215,4.9474914e-11,4.9479688e-11,0.0,0.0,0.0,0.0,343.15,343.15,-3.2918857e-07,223289.5,2.3713354875422545e-10,1.0384070834908649e-10,1.2093979869099796e-10,0.0,0.0,6.7943874e-30,2.2478050704008444e-10,0.0,6.7943874e-30,4.2639465
3722,-1.5205651e-19,342.87637,324.48932,-1.5207319e-19,345.90436,1.482118e-32,1.7847729e-32,298.51984,270.35,345.48404,3.041297e-19,342.85892,345.83215,-1.375558e-12,-1.3756895e-12,0.0,0.0,0.0,0.0,343.15,343.15,-3.655344e-08,223349.5,2.6817495976420835e-11,1.1742659953518801e-11,1.3677943674035014e-11,0.0,0.0,3.266891e-32,2.5420603627553813e-11,0.0,3.266891e-32,4.2598267
3723,-1.02538456e-20,342.87637,324.48932,-1.0301324e-20,345.90436,4.091036e-36,4.3606326e-35,298.5125,270.35,345.48404,2.0555168e-20,342.85892,345.83215,-2.3596752e-13,-2.3599067e-13,0.0,0.0,0.0,0.0,343.15,343.15,-2.5639535e-09,223409.11,1.812510062756267e-12,7.91859671111493e-13,9.265336428242433e-13,0.0,0.0,4.7697362e-35,1.7183933139357363e-12,0.0,4.7697362e-35,4.2525024
3724,-6.1018353e-22,342.87637,324.48932,-6.353681e-22,345.90436,-2.3535397e-37,2.738161e-37,298.502,270.35,345.48404,1.2455516e-21,342.85892,345.83215,5.074831e-13,5.0753217e-13,0.0,0.0,0.0,0.0,343.15,343.15,-1.5813081e-10,223469.5,1.098300359699033e-13,4.712180682207326e-14,5.714701829919251e-14,0.0,0.0,3.8462123e-38,1.0426882512126577e-13,0.0,3.8462123e-38,4.2420044
3725,-1.7985652e-23,342.87637,324.48932,-3.1216166e-23,345.90436,-7.791131e-39,7.875177e-39,298.4887,270.35,345.48404,4.9201816e-23,342.85892,345.83215,-1.3837224e-13,-1.3838556e-13,0.0,0.0,0.0,0.0,343.15,343.15,-7.761022e-12,223529.5,4.338509195463386e-15,1.3889532488909746e-15,2.8076807706823096e-15,0.0,0.0,8.4046e-41,4.1966340195732844e-15,0.0,8.4046e-41,4.2286987
3726,3.6086217e-24,342.87637,324.48932,-2.8919363e-26,345.90436,-3.2973e-40,3.29559e-40,298.4727,270.35,345.48404,-3.5797025e-24,342.85892,345.83215,1.37862075e-14,1.3787496e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223589.5,-3.1565038233464607e-16,-2.786780815792616e-16,2.6010990515004584e-18,0.0,0.0,-1.71e-43,-2.7607698252776114e-16,0.0,-1.71e-43,4.212677
3727,-4.405402e-24,342.87637,324.48932,-2.4242696e-26,345.90436,1.8148e-41,-1.8162e-41,298.4541,270.35,345.48404,4.429645e-24,342.85892,345.83215,9.951446e-14,9.9524094e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223649.5,3.905964557812361e-16,3.4020993959613543e-16,2.1804647440944986e-18,0.0,0.0,-1.4e-44,3.423904043402299e-16,0.0,-1.4e-44,4.194092
3728,-1.1094933e-23,342.87637,324.48932,-2.0318815e-26,345.90436,5.85153e-40,-5.8587e-40,298.4331,270.35,345.48404,1.1115251e-23,342.85892,345.83215,1.0424664e-13,1.0425685e-13,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223709.5,9.801186955172798e-16,8.568131468335439e-16,1.8275385233362738e-18,0.0,0.0,-7.17e-43,8.586406853568802e-16,0.0,-7.17e-43,4.1730957
3729,-1.6726234e-23,342.87637,324.48932,-1.699627e-26,345.90436,1.482316e-39,-1.485273e-39,298.40985,270.35,345.48404,1.674323e-23,342.85892,345.83215,7.8734104e-14,7.874184e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223769.5,1.4763816510659608e-15,1.2916939010958349e-15,1.5286983127045112e-18,0.0,0.0,-2.957e-42,1.2932225994085394e-15,0.0,-2.957e-42,4.1498413
3730,-2.1409608e-23,342.87637,324.48932,-1.4216024e-26,345.90436,1.094956e-39,-1.097793e-39,298.3845,270.35,345.48404,2.1423825e-23,342.85892,345.83215,5.467622e-14,5.4681577e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223829.5,1.889106268398792e-15,1.6533704109008364e-15,1.2786341658517205e-18,0.0,0.0,-2.836e-42,1.654649045066688e-15,0.0,-2.836e-42,4.124481
3731,-2.5324136e-23,342.87637,324.48932,-1.1876154e-26,345.90436,3.12198e-40,-3.13235e-40,298.3571,270.35,345.48404,2.5336011e-23,342.85892,345.83215,3.3771563e-14,3.3774846e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223889.5,2.2340743988561265e-15,1.9556723107004127e-15,1.0681788485005309e-18,0.0,0.0,-1.037e-42,1.9567404895489134e-15,0.0,-1.037e-42,4.0970764
3732,-2.8598372e-23,342.87637,324.48932,-9.904108e-27,345.90436,1.4683e-41,-1.4742e-41,298.32782,270.35,345.48404,2.8608277e-23,342.85892,345.83215,8.327856e-15,8.3286564e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223949.5,2.522615703444885e-15,2.2085272910551714e-15,8.90806795926226e-19,0.0,0.0,-5.9e-44,2.2094180978510978e-15,0.0,-5.9e-44,4.06781
3733,-3.1322505e-23,342.87637,324.48932,-8.2493465e-27,345.90436,-1.05e-43,1.05e-43,298.29678,270.35,345.48404,3.1330753e-23,342.85892,345.83215,-4.557765e-16,-4.5582226e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224009.5,2.7626776949274427e-15,2.418900123820098e-15,7.419723270971389e-19,0.0,0.0,0.0,2.419642096147195e-15,0.0,0.0,4.0367737
3734,-3.3587785e-23,342.87637,324.48932,-6.860241e-27,345.90436,-4.93e-43,4.96e-43,298.26407,270.35,345.48404,3.3594645e-23,342.85892,345.83215,-1.9863276e-15,-1.9865146e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224069.5,2.962302765960166e-15,2.5938378232272757e-15,6.170317853554401e-19,0.0,0.0,3e-45,2.594454855012631e-15,0.0,3e-45,4.004059
3735,-3.547204e-23,342.87637,324.48932,-5.6925166e-27,345.90436,-1.5e-44,1.5e-44,298.2298,270.35,345.48404,3.5477732e-23,342.85892,345.83215,1.0522857e-15,1.0524019e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224129.5,3.1283492582056587e-15,2.7393505403545477e-15,5.120029534544378e-19,0.0,0.0,0.0,2.739862543308002e-15,0.0,0.0,3.9697876
3736,-3.7025802e-23,342.87637,324.48932,-4.7181655e-27,345.90436,2.2e-43,-2.21e-43,298.19403,270.35,345.48404,3.703052e-23,342.85892,345.83215,2.77226e-15,2.7725476e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224189.5,3.2652706836381048e-15,2.859340828295963e-15,4.2436673530872167e-19,0.0,0.0,-1e-45,2.8597651950312716e-15,0.0,-1e-45,3.934021
3737,-3.8322935e-23,342.87637,324.48932,-3.893863e-27,345.90436,6.1e-43,-6.15e-43,298.15686,270.35,345.48404,3.832683e-23,342.85892,345.83215,1.854379e-15,1.8545697e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224249.5,3.379576470761566e-15,2.959512774645997e-15,3.5022634786329623e-19,0.0,0.0,-6e-45,2.95986300099386e-15,0.0,-6e-45,3.8968506
3738,-3.938213e-23,342.87637,324.48932,-3.210608e-27,345.90436,1.125e-42,-1.135e-42,298.1184,270.35,345.48404,3.938534e-23,342.85892,345.83215,1.6788137e-15,1.6789873e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224309.5,3.4729135230731812e-15,3.0413097026625982e-15,2.8877224498784207e-19,0.0,0.0,-1e-44,3.041598474907586e-15,0.0,-1e-44,3.8583984
3739,-4.0268055e-23,342.87637,324.48932,-2.6292776e-27,345.90436,1.78e-43,-1.8e-43,298.07874,270.35,345.48404,4.0270683e-23,342.85892,345.83215,2.7269887e-16,2.7272735e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224369.5,3.5509813119761223e-15,3.1097258568454585e-15,2.3648554961399137e-19,0.0,0.0,-1e-45,3.1099623423950726e-15,0.0,-1e-45,3.8187256
3740,-4.101974e-23,342.87637,324.48932,-2.125947e-27,345.90436,1e-45,-1e-45,298.0379,270.35,345.48404,4.1021868e-23,342.85892,345.83215,-3.768678e-17,-3.7690706e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224429.5,3.61721916406747e-15,3.16777532893484e-15,1.912144010302106e-19,0.0,0.0,0.0,3.1679665433358702e-15,0.0,0.0,3.777893
3741,-4.166245e-23,342.87637,324.48932,-1.6852093e-27,345.90436,0.0,0.0,297.996,270.35,345.48404,4.1664134e-23,342.85892,345.83215,-9.24549e-19,-9.246459e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224489.5,3.673852722373683e-15,3.217408786274974e-15,1.5157305734008252e-19,0.0,0.0,0.0,3.217560359332314e-15,0.0,0.0,3.7359924
3742,-4.2129912e-23,342.87637,324.48932,-1.3553997e-27,345.90436,0.0,0.0,297.95306,270.35,345.48404,4.213127e-23,342.85892,345.83215,-5.831986e-23,-5.833509e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224549.5,3.7150436736525844e-15,3.2535089254019176e-15,1.2190893577943846e-19,0.0,0.0,0.0,3.253630834337697e-15,0.0,0.0,3.6930542
3743,-4.2499597e-23,342.87637,324.48932,-1.0862959e-27,345.90436,0.0,0.0,297.9092,270.35,345.48404,4.2500683e-23,342.85892,345.83215,2.276025e-20,2.2762634e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224609.5,3.747617805468254e-15,3.2820581177461375e-15,9.770489400899195e-20,0.0,0.0,0.0,3.2821558226401463e-15,0.0,0.0,3.6492004
3744,-4.2793183e-23,342.87637,324.48932,-8.646511e-28,345.90436,0.0,0.0,297.86444,270.35,345.48404,4.2794048e-23,342.85892,345.83215,2.5068674e-22,2.5071305e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224669.5,3.7734860712280825e-15,3.3047304525836953e-15,7.776945244837965e-20,0.0,0.0,0.0,3.3048082220361436e-15,0.0,0.0,3.6044312
3745,-4.302601e-23,342.87637,324.48932,-6.811112e-28,345.90436,0.0,0.0,297.81885,270.35,345.48404,4.3026692e-23,342.85892,345.83215,4.0876948e-21,4.0881237e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224729.5,3.7940001616212225e-15,3.322710707507052e-15,6.126129564295706e-20,0.0,0.0,0.0,3.3227719688026947e-15,0.0,0.0,3.558838
3746,-4.3206593e-23,342.87637,324.48932,-5.3116113e-28,345.90436,0.0,0.0,297.7725,270.35,345.48404,4.3207123e-23,342.85892,345.83215,1.9582724e-21,1.9584773e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224789.5,3.809910212114524e-15,3.3366563341707655e-15,4.7774312370364784e-20,0.0,0.0,0.0,3.336704108483136e-15,0.0,0.0,3.5124817
3747,-4.3344934e-23,342.87637,324.48932,-4.0878855e-28,345.90436,0.0,0.0,297.72537,270.35,345.48404,4.3345345e-23,342.85892,345.83215,-1.9217454e-22,-1.9219461e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224849.5,3.822098244009884e-15,3.3473398017167744e-15,3.676773555075134e-20,0.0,0.0,0.0,3.3473765694523252e-15,0.0,0.0,3.4653625
3748,-4.344959e-23,342.87637,324.48932,-3.0865213e-28,345.90436,0.0,0.0,297.6776,270.35,345.48404,4.34499e-23,342.85892,345.83215,2.2267395e-22,2.226973e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224909.5,3.831317731656052e-15,3.3554219733352787e-15,2.7761149427028757e-20,0.0,0.0,0.0,3.3554497344847056e-15,0.0,0.0,3.4176025
3749,-4.3526833e-23,342.87637,324.48932,-2.2693536e-28,345.90436,0.0,0.0,297.6292,270.35,345.48404,4.3527057e-23,342.85892,345.83215,-2.908949e-22,-2.9092534e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224969.5,3.838121260007466e-15,3.3613870434064147e-15,2.0411284197950073e-20,0.0,0.0,0.0,3.3614074546906127e-15,0.0,0.0,3.3692017
3750,-4.3581567e-23,342.87637,324.48932,-1.6077335e-28,345.90436,0.0,0.0,297.5802,270.35,345.48404,4.3581728e-23,342.85892,345.83215,-3.9124404e-22,-3.912847e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225029.5,3.842942048990641e-15,3.3656139360676317e-15,1.4460463403728665e-20,0.0,0.0,0.0,3.3656283965310356e-15,0.0,0.0,3.3201904
3751,-4.3618155e-23,342.87637,324.48932,-1.075092e-28,345.90436,0.0,0.0,297.53064,270.35,345.48404,4.3618265e-23,342.85892,345.83215,-2.737536e-22,-2.7378214e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225089.5,3.8461637917839106e-15,3.36843941862308e-15,9.669717719086229e-21,0.0,0.0,0.0,3.368449088340799e-15,0.0,0.0,3.27063
3752,-4.3640243e-23,342.87637,324.48932,-6.482797e-29,345.90436,0.0,0.0,297.4806,270.35,345.48404,4.364031e-23,342.85892,345.83215,-9.0833604e-23,-9.084317e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225149.5,3.848107577529984e-15,3.3701451864443943e-15,5.830832698655216e-21,0.0,0.0,0.0,3.370151017277093e-15,0.0,0.0,3.220581
3753,-4.3650776e-23,342.87637,324.48932,-3.0933974e-29,345.90436,0.0,0.0,297.43005,270.35,345.48404,4.3650807e-23,342.85892,345.83215,-8.667897e-25,-8.6694285e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225209.5,3.849033282536738e-15,3.370958594014044e-15,2.7822994808801623e-21,0.0,0.0,0.0,3.3709613763135248e-15,0.0,0.0,3.170044
3754,-4.3652186e-23,342.87637,324.48932,-4.24101e-30,345.90436,0.0,0.0,297.3791,270.35,345.48404,4.365219e-23,342.85892,345.83215,-2.3191053e-23,-2.3193503e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225269.5,3.849155151726085e-15,3.3710675194734908e-15,3.814498431715917e-22,0.0,0.0,0.0,3.371067900923334e-15,0.0,0.0,3.1190796
3755,-4.364647e-23,342.87637,324.48932,1.6525177e-29,345.90436,0.0,0.0,297.32773,270.35,345.48404,4.364645e-23,342.85892,345.83215,-3.0811777e-23,-3.0815012e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225329.5,3.848649032878088e-15,3.3706259692888877e-15,-1.4863267125889931e-21,0.0,0.0,0.0,3.370624482962175e-15,0.0,0.0,3.0677185
3756,-4.363525e-23,342.87637,324.48932,3.2447026e-29,345.90436,0.0,0.0,297.276,270.35,345.48404,4.3635216e-23,342.85892,345.83215,-1.8485927e-23,-1.848787e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225389.5,3.847658497914444e-15,3.3697596829167775e-15,-2.9183882275743434e-21,0.0,0.0,0.0,3.36975676452855e-15,0.0,0.0,3.0159912
3757,-4.3619843e-23,342.87637,324.48932,4.441862e-29,345.90436,0.0,0.0,297.2239,270.35,345.48404,4.36198e-23,342.85892,345.83215,2.9854547e-24,2.98576e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225449.5,3.846299016500858e-15,3.368569788020852e-15,-3.99515114231077e-21,0.0,0.0,0.0,3.3685657928697097e-15,0.0,0.0,2.9638977
3758,-4.3601286e-23,342.87637,324.48932,5.317816e-29,345.90436,0.0,0.0,297.1715,270.35,345.48404,4.3601232e-23,342.85892,345.83215,2.2713547e-23,2.2715917e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225509.5,3.844661851409261e-15,3.3671366993698306e-15,-4.7830117639664595e-21,0.0,0.0,0.0,3.3671319163580666e-15,0.0,0.0,2.911499
3759,-4.3580605e-23,342.87637,324.48932,5.927582e-29,345.90436,0.0,0.0,297.11884,270.35,345.48404,4.3580545e-23,342.85892,345.83215,2.7083652e-23,2.7086476e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225569.5,3.842837708931268e-15,3.3655396133268457e-15,-5.331454842641061e-21,0.0,0.0,0.0,3.365534281872003e-15,0.0,0.0,2.8588257
3760,-4.3558318e-23,342.87637,324.48932,6.3290325e-29,345.90436,0.0,0.0,297.06592,270.35,345.48404,4.3558255e-23,342.85892,345.83215,9.4994454e-23,9.5004355e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225629.5,3.840872220452846e-15,3.36381849359514e-15,-5.692532095036415e-21,0.0,0.0,0.0,3.363812801063045e-15,0.0,0.0,2.8059082
3761,-4.3535255e-23,342.87637,324.48932,6.5593093e-29,345.90436,0.0,0.0,297.01276,270.35,345.48404,4.353519e-23,342.85892,345.83215,2.4510792e-22,2.4513346e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225689.5,3.8388382848954745e-15,3.3620374283085704e-15,-5.8996503558047585e-21,0.0,0.0,0.0,3.3620315286582147e-15,0.0,0.0,2.7527466
3762,-4.3511712e-23,342.87637,324.48932,6.65652e-29,345.90436,0.0,0.0,296.95938,270.35,345.48404,4.3511646e-23,342.85892,345.83215,3.0077126e-22,3.008026e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225749.5,3.836762335074196e-15,3.3602193234921667e-15,-5.987084746066046e-21,0.0,0.0,0.0,3.3602133364074206e-15,0.0,0.0,2.6993713
3763,-4.3487728e-23,342.87637,324.48932,6.64818e-29,345.90436,0.0,0.0,296.9058,270.35,345.48404,4.348766e-23,342.85892,345.83215,1.1562187e-22,1.1563392e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225809.5,3.834647431630752e-15,3.3583671033193365e-15,-5.979583595453111e-21,0.0,0.0,0.0,3.358361123735741e-15,0.0,0.0,2.6457825
3764,-4.3464138e-23,342.87637,324.48932,6.558008e-29,345.90436,0.0,0.0,296.85208,270.35,345.48404,4.346407e-23,342.85892,345.83215,2.1927018e-23,2.1929312e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225869.5,3.8325673082070986e-15,3.356545343286173e-15,-5.8984800095808164e-21,0.0,0.0,0.0,3.3565394448061635e-15,0.0,0.0,2.5920715
3765,-4.3440907e-23,342.87637,324.48932,6.405245e-29,345.90436,0.0,0.0,296.7982,270.35,345.48404,4.3440844e-23,342.85892,345.83215,-2.6358675e-23,-2.6361417e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225929.5,3.830519182401653e-15,3.354751362900385e-15,-5.761080171973413e-21,0.0,0.0,0.0,3.354745601820213e-15,0.0,0.0,2.5381775
3766,-4.3418235e-23,342.87637,324.48932,6.2062123e-29,345.90436,0.0,0.0,296.74417,270.35,345.48404,4.3418172e-23,342.85892,345.83215,-7.6028357e-23,-7.603628e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225989.5,3.828520026864073e-15,3.3530005140723644e-15,-5.58206375372288e-21,0.0,0.0,0.0,3.3529949320086106e-15,0.0,0.0,2.4841614
3767,-4.3396226e-23,342.87637,324.48932,5.9735666e-29,345.90436,0.0,0.0,296.69006,270.35,345.48404,4.339617e-23,342.85892,345.83215,-5.0042666e-23,-5.0047882e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226049.5,3.8265798582400584e-15,3.3513008382789833e-15,-5.372814834889117e-21,0.0,0.0,0.0,3.3512954654641483e-15,0.0,0.0,2.4300537
3768,-4.337492e-23,342.87637,324.48932,5.717266e-29,345.90436,0.0,0.0,296.63583,270.35,345.48404,4.3374864e-23,342.85892,345.83215,8.650626e-24,8.651523e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226109.5,3.824701180691033e-15,3.349655503374767e-15,-5.14229019096766e-21,0.0,0.0,0.0,3.3496503610845763e-15,0.0,0.0,2.375824
3769,-4.335448e-23,342.87637,324.48932,5.44698e-29,345.90436,0.0,0.0,296.58157,270.35,345.48404,4.3354423e-23,342.85892,345.83215,3.1311773e-23,3.1315033e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226169.5,3.822898740945391e-15,3.3480769370966995e-15,-4.899186219778873e-21,0.0,0.0,0.0,3.34807203791048e-15,0.0,0.0,2.3215637
3770,-4.333477e-23,342.87637,324.48932,5.16721e-29,345.90436,0.0,0.0,296.52722,270.35,345.48404,4.3334717e-23,342.85892,345.83215,2.6252433e-23,2.625517e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226229.5,3.821161131156638e-15,3.3465549048378522e-15,-4.647552037768218e-21,0.0,0.0,0.0,3.3465502572858143e-15,0.0,0.0,2.267212
3771,-4.3316018e-23,342.87637,324.48932,4.8862236e-29,345.90436,0.0,0.0,296.47284,270.35,345.48404,4.331597e-23,342.85892,345.83215,2.036891e-23,2.0371034e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226289.5,3.819508106376017e-15,3.3451067079575565e-15,-4.394824107124133e-21,0.0,0.0,0.0,3.3451023131334492e-15,0.0,0.0,2.2128296
3772,-4.3298003e-23,342.87637,324.48932,4.6048684e-29,345.90436,0.0,0.0,296.4184,270.35,345.48404,4.3297956e-23,342.85892,345.83215,-3.6838617e-24,-3.684244e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226349.5,3.8179196333121276e-15,3.343715532458716e-15,-4.141764343808782e-21,0.0,0.0,0.0,3.343711390694372e-15,0.0,0.0,2.1583862
3773,-4.3280926e-23,342.87637,324.48932,4.32962e-29,345.90436,0.0,0.0,296.36395,270.35,345.48404,4.3280882e-23,342.85892,345.83215,-2.301717e-23,-2.3019569e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226409.5,3.8164140758154196e-15,3.342396730251723e-15,-3.894197141992613e-21,0.0,0.0,0.0,3.342392836054581e-15,0.0,0.0,2.1039429
3774,-4.32646e-23,342.87637,324.48932,4.060273e-29,345.90436,0.0,0.0,296.3095,270.35,345.48404,4.326456e-23,342.85892,345.83215,-1.28293885e-23,-1.2830726e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226469.5,3.814974739476393e-15,3.3411359241506544e-15,-3.651937909602374e-21,0.0,0.0,0.0,3.341132272212745e-15,0.0,0.0,2.0494995
3775,-4.3249116e-23,342.87637,324.48932,3.8004535e-29,345.90436,0.0,0.0,296.2551,270.35,345.48404,4.3249078e-23,342.85892,345.83215,-4.6618615e-24,-4.6623494e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226529.5,3.8136096932596404e-15,3.339940180907913e-15,-3.418248134149284e-21,0.0,0.0,0.0,3.339936762659779e-15,0.0,0.0,1.9950867
3776,-4.323438e-23,342.87637,324.48932,3.5504633e-29,345.90436,0.0,0.0,296.20068,270.35,345.48404,4.3234345e-23,342.85892,345.83215,1.844776e-24,1.844967e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226589.5,3.8123105899604115e-15,3.3388021900899788e-15,-3.1933990198230725e-21,0.0,0.0,0.0,3.338798996690959e-15,0.0,0.0,1.9406738
3777,-4.322038e-23,342.87637,324.48932,3.3114238e-29,345.90436,0.0,0.0,296.1463,270.35,345.48404,4.3220345e-23,342.85892,345.83215,9.981304e-24,9.9823445e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226649.5,3.8110760383779145e-15,3.337720976972383e-15,-2.978399327117872e-21,0.0,0.0,0.0,3.337717998573056e-15,0.0,0.0,1.8862915
3778,-4.3207105e-23,342.87637,324.48932,3.0843693e-29,345.90436,0.0,0.0,296.09195,270.35,345.48404,4.3207073e-23,342.85892,345.83215,8.5272874e-24,8.5281765e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226709.5,3.80990576027199e-15,3.336695810511773e-15,-2.774179324297256e-21,0.0,0.0,0.0,3.336693036332449e-15,0.0,0.0,1.8319397
3779,-4.3194454e-23,342.87637,324.48932,2.868418e-29,345.90436,0.0,0.0,296.03766,270.35,345.48404,4.3194426e-23,342.85892,345.83215,8.275432e-25,8.276305e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226769.5,3.8087905737174155e-15,3.3357188929123947e-15,-2.5799459691697e-21,0.0,0.0,0.0,3.3357163129664254e-15,0.0,0.0,1.7776489
3780,-4.3182492e-23,342.87637,324.48932,2.66536e-29,345.90436,0.0,0.0,295.98343,270.35,345.48404,4.3182464e-23,342.85892,345.83215,-3.164225e-24,-3.164554e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226829.5,3.807735765277198e-15,3.3347950977965945e-15,-2.397309164450284e-21,0.0,0.0,0.0,3.3347927004874303e-15,0.0,0.0,1.7234192
3781,-4.317102e-23,342.87637,324.48932,2.472327e-29,345.90436,0.0,0.0,295.92926,270.35,345.48404,4.3170994e-23,342.85892,345.83215,-9.359712e-24,-9.360688e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226889.5,3.806724362301678e-15,3.33390907325398e-15,-2.2236890870507795e-21,0.0,0.0,0.0,3.333906849564893e-15,0.0,0.0,1.6692505
3782,-4.3160218e-23,342.87637,324.48932,2.2927287e-29,345.90436,0.0,0.0,295.87518,270.35,345.48404,4.3160193e-23,342.85892,345.83215,-2.4931788e-23,-2.4934388e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226949.5,3.805771946239725e-15,3.3330749527893576e-15,-2.0621527532146177e-21,0.0,0.0,0.0,3.3330728906366043e-15,0.0,0.0,1.6151733
3783,-4.3149937e-23,342.87637,324.48932,2.1243426e-29,345.90436,0.0,0.0,295.8212,270.35,345.48404,4.3149915e-23,342.85892,345.83215,-3.2888132e-23,-3.2891562e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227009.5,3.804865718044053e-15,3.3322810397090945e-15,-1.9107009116968527e-21,0.0,0.0,0.0,3.332279129008183e-15,0.0,0.0,1.5611877
3784,-4.31401e-23,342.87637,324.48932,1.9660344e-29,345.90436,0.0,0.0,295.7673,270.35,345.48404,4.314008e-23,342.85892,345.83215,-1.8495508e-23,-1.8497436e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227069.5,3.8039984434705476e-15,3.3315212419852575e-15,-1.7683135694944945e-21,0.0,0.0,0.0,3.331519473671688e-15,0.0,0.0,1.5072937
3785,-4.313072e-23,342.87637,324.48932,1.8181925e-29,345.90436,0.0,0.0,295.7135,270.35,345.48404,4.3130705e-23,342.85892,345.83215,-2.4031259e-23,-2.4033765e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227129.5,3.803171791960158e-15,3.330797021704551e-15,-1.6353398817021056e-21,0.0,0.0,0.0,3.3307953863646695e-15,0.0,0.0,1.4534912
3786,-4.312182e-23,342.87637,324.48932,1.681042e-29,345.90436,0.0,0.0,295.65982,270.35,345.48404,4.3121803e-23,342.85892,345.83215,-3.3112976e-23,-3.3116425e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227189.5,3.802386876473518e-15,3.3301095972725612e-15,-1.5119823041419588e-21,0.0,0.0,0.0,3.330108085290257e-15,0.0,0.0,1.3998108
3787,-4.3113315e-23,342.87637,324.48932,1.55332e-29,345.90436,0.0,0.0,295.60623,270.35,345.48404,4.3113303e-23,342.85892,345.83215,-2.6443872e-23,-2.6446628e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227249.5,3.801637297486984e-15,3.3294528766613552e-15,-1.3971051354367042e-21,0.0,0.0,0.0,3.32945147955622e-15,0.0,0.0,1.3462219
3788,-4.3105133e-23,342.87637,324.48932,1.4337921e-29,345.90436,0.0,0.0,295.5528,270.35,345.48404,4.3105117e-23,342.85892,345.83215,-1.2111273e-23,-1.21125356e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227309.5,3.8009155425162835e-15,3.328821011524117e-15,-1.289597981186776e-21,0.0,0.0,0.0,3.3288197219261356e-15,0.0,0.0,1.2927856
3789,-4.3097342e-23,342.87637,324.48932,1.3234608e-29,345.90436,0.0,0.0,295.49948,270.35,345.48404,4.309733e-23,342.85892,345.83215,-1.4014873e-23,-1.4016334e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227369.5,3.800228845805533e-15,3.3282193628454276e-15,-1.1903625547235949e-21,0.0,0.0,0.0,3.328218172482873e-15,0.0,0.0,1.2394714
3790,-4.3089877e-23,342.87637,324.48932,1.2210909e-29,345.90436,0.0,0.0,295.4463,270.35,345.48404,4.3089864e-23,342.85892,345.83215,-1.3295922e-23,-1.3297308e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227429.5,3.799570529590931e-15,3.3276428133218235e-15,-1.098287784990435e-21,0.0,0.0,0.0,3.3276417150340384e-15,0.0,0.0,1.1862793
3791,-4.3082685e-23,342.87637,324.48932,1.125925e-29,345.90436,0.0,0.0,295.39325,270.35,345.48404,4.3082676e-23,342.85892,345.83215,-6.1063656e-24,-6.107002e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227489.5,3.798936698510261e-15,3.327087464055427e-15,-1.0126925488900371e-21,0.0,0.0,0.0,3.327086451362878e-15,0.0,0.0,1.1332397
3792,-4.3075762e-23,342.87637,324.48932,1.0376745e-29,345.90436,0.0,0.0,295.34033,270.35,345.48404,4.3075753e-23,342.85892,345.83215,-2.8733905e-24,-2.8736901e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227549.5,3.7983262396028916e-15,3.3265528276840037e-15,-9.333172807358234e-22,0.0,0.0,0.0,3.326551894366723e-15,0.0,0.0,1.0803223
3793,-4.3069123e-23,342.87637,324.48932,9.5631314e-30,345.90436,0.0,0.0,295.2876,270.35,345.48404,4.3069114e-23,342.85892,345.83215,-1.9463325e-24,-1.9465354e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227609.5,3.797740822309771e-15,3.32604012261314e-15,-8.601382975271942e-22,0.0,0.0,0.0,3.3260392624748425e-15,0.0,0.0,1.0275879
3794,-4.3062718e-23,342.87637,324.48932,8.810469e-30,345.90436,0.0,0.0,295.235,270.35,345.48404,4.306271e-23,342.85892,345.83215,-1.0893894e-24,-1.0895031e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227669.5,3.797176273028526e-15,3.325545449944959e-15,-7.924414552974813e-22,0.0,0.0,0.0,3.3255446575035037e-15,0.0,0.0,0.9749756
3795,-4.3056495e-23,342.87637,324.48932,8.1107094e-30,345.90436,0.0,0.0,295.18256,270.35,345.48404,4.305649e-23,342.85892,345.83215,-3.7054722e-25,-3.7058595e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227729.5,3.796627583436305e-15,3.325064910781583e-15,-7.295028662169134e-22,0.0,0.0,0.0,3.3250641812787168e-15,0.0,0.0,0.9225464
3796,-4.3050506e-23,342.87637,324.48932,7.4675684e-30,345.90436,0.0,0.0,295.13028,270.35,345.48404,4.30505e-23,342.85892,345.83215,-4.81195e-25,-4.8124533e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227789.5,3.7960994836158e-15,3.3246024040208895e-15,-6.716567312568159e-22,0.0,0.0,0.0,3.3246017323641583e-15,0.0,0.0,0.8702698
3797,-4.3044706e-23,342.87637,324.48932,6.874126e-30,345.90436,0.0,0.0,295.0782,270.35,345.48404,4.30447e-23,342.85892,345.83215,-6.2270954e-25,-6.2277457e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227849.5,3.795588078204795e-15,3.3241545181272357e-15,-6.182806611614178e-22,0.0,0.0,0.0,3.3241538998465747e-15,0.0,0.0,0.81817627
3798,-4.3039068e-23,342.87637,324.48932,6.325148e-30,345.90436,0.0,0.0,295.02625,270.35,345.48404,4.303906e-23,342.85892,345.83215,-3.7623971e-25,-3.76279e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227909.5,3.795090863041864e-15,3.323719059970566e-15,-5.689038378787885e-22,0.0,0.0,0.0,3.3237184910667283e-15,0.0,0.0,0.76623535
3799,-4.3033574e-23,342.87637,324.48932,5.817691e-30,345.90436,0.0,0.0,294.9745,270.35,345.48404,4.303357e-23,342.85892,345.83215,-3.2652097e-25,-3.26555e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227969.5,3.794606725166375e-15,3.3232948111452934e-15,-5.232615192950767e-22,0.0,0.0,0.0,3.323294287883774e-15,0.0,0.0,0.71447754
3800,-4.3028254e-23,342.87637,324.48932,5.3517963e-30,345.90436,0.0,0.0,294.9229,270.35,345.48404,4.3028248e-23,342.85892,345.83215,-3.6376154e-25,-3.637994e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228029.5,3.794137334019277e-15,3.322883964781474e-15,-4.813574946903783e-22,0.0,0.0,0.0,3.3228834834239792e-15,0.0,0.0,0.66290283
3801,-4.3023066e-23,342.87637,324.48932,4.9222594e-30,345.90436,0.0,0.0,294.8715,270.35,345.48404,4.302306e-23,342.85892,345.83215,-2.5465966e-25,-2.5468613e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228089.5,3.7936799071989874e-15,3.3224833530245823e-15,-4.427235849756869e-22,0.0,0.0,0.0,3.3224829103009975e-15,0.0,0.0,0.6114807
3802,-4.3017977e-23,342.87637,324.48932,4.5243213e-30,345.90436,0.0,0.0,294.82028,270.35,345.48404,4.301797e-23,342.85892,345.83215,2.050099e-26,2.0503193e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228149.5,3.793231105823606e-15,3.322090295382328e-15,-4.0693177066444246e-22,0.0,0.0,0.0,3.3220898884505572e-15,0.0,0.0,0.5602722
3803,-4.3013023e-23,342.87637,324.48932,4.1592797e-30,345.90436,0.0,0.0,294.76926,270.35,345.48404,4.301302e-23,342.85892,345.83215,4.166087e-25,4.166523e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228209.5,3.792794547015191e-15,3.321707716028119e-15,-3.740987751167454e-22,0.0,0.0,0.0,3.3217073419293437e-15,0.0,0.0,0.5092468
3804,-4.300818e-23,342.87637,324.48932,3.8234742e-30,345.90436,0.0,0.0,294.7184,270.35,345.48404,4.3008176e-23,342.85892,345.83215,8.795219e-25,8.796139e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228269.5,3.792367448372159e-15,3.3213336655130168e-15,-3.43895370791396e-22,0.0,0.0,0.0,3.321333321617646e-15,0.0,0.0,0.45840454
3805,-4.3003433e-23,342.87637,324.48932,3.5142346e-30,345.90436,0.0,0.0,294.66776,270.35,345.48404,4.300343e-23,342.85892,345.83215,1.2808028e-24,1.280937e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228329.5,3.791948975174035e-15,3.3209671691125513e-15,-3.1608137822945107e-22,0.0,0.0,0.0,3.320966853031173e-15,0.0,0.0,0.40774536
3806,-4.299878e-23,342.87637,324.48932,3.229526e-30,345.90436,0.0,0.0,294.6173,270.35,345.48404,4.2998776e-23,342.85892,345.83215,1.4218996e-24,1.4220483e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228389.5,3.791538570940502e-15,3.3206077394644886e-15,-2.904737955019876e-22,0.0,0.0,0.0,3.3206074489906933e-15,0.0,0.0,0.3572998
3807,-4.2994204e-23,342.87637,324.48932,2.967459e-30,345.90436,0.0,0.0,294.56705,270.35,345.48404,4.29942e-23,342.85892,345.83215,1.0253249e-24,1.0254323e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228449.5,3.791135122710928e-15,3.3202544018443594e-15,-2.6690264633041283e-22,0.0,0.0,0.0,3.320254134941713e-15,0.0,0.0,0.30703735
3808,-4.298962e-23,342.87637,324.48932,2.7218126e-30,345.90436,0.0,0.0,294.51697,270.35,345.48404,4.2989616e-23,342.85892,345.83215,7.1949454e-28,7.1959325e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228509.5,3.790730839760879e-15,3.3199003331808778e-15,-2.448084367419777e-22,0.0,0.0,0.0,3.319900088372441e-15,0.0,0.0,0.256958
3809,-4.2985163e-23,342.87637,324.48932,2.4987976e-30,345.90436,0.0,0.0,294.46713,270.35,345.48404,4.298516e-23,342.85892,345.83215,-2.4480718e-25,-2.448328e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228569.5,3.790337964657321e-15,3.319556255443207e-15,-2.2474976413869416e-22,0.0,0.0,0.0,3.319556030693443e-15,0.0,0.0,0.2071228
3810,-4.298077e-23,342.87637,324.48932,2.2938499e-30,345.90436,0.0,0.0,294.41748,270.35,345.48404,4.298077e-23,342.85892,345.83215,1.2469883e-25,1.2471186e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228629.5,3.789950932597088e-15,3.319217051327883e-15,-2.063161175380171e-22,0.0,0.0,0.0,3.3192168450117656e-15,0.0,0.0,0.1574707
3811,-4.2976397e-23,342.87637,324.48932,2.103493e-30,345.90436,0.0,0.0,294.368,270.35,345.48404,4.2976394e-23,342.85892,345.83215,1.485074e-25,1.4852296e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228689.5,3.789565013497488e-15,3.3188793092992625e-15,-1.891948136663089e-22,0.0,0.0,0.0,3.318879120104449e-15,0.0,0.0,0.10800171
3812,-4.2972125e-23,342.87637,324.48932,1.9306199e-30,345.90436,0.0,0.0,294.31876,270.35,345.48404,4.2972125e-23,342.85892,345.83215,-4.1461143e-26,-4.1465466e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228749.5,3.7891885545632714e-15,3.318549365066397e-15,-1.7364606103444885e-22,0.0,0.0,0.0,3.3185491914203358e-15,0.0,0.0,0.058746338
3813,-4.2967808e-23,342.87637,324.48932,1.7682234e-30,345.90436,0.0,0.0,294.2697,270.35,345.48404,4.2967805e-23,342.85892,345.83215,-1.1869686e-25,-1.1870928e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228809.5,3.788807643786522e-15,3.3182160092978886e-15,-1.5903960424718074e-22,0.0,0.0,0.0,3.318215850258284e-15,0.0,0.0,0.00970459
3814,-4.2963126e-23,342.87637,324.48932,1.6062263e-30,345.90436,0.0,0.0,294.2209,270.35,345.48404,4.2963126e-23,342.85892,345.83215,-4.775266e-27,-4.7757666e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228869.5,3.788395013631723e-15,3.31785438651977e-15,-1.4446907795510881e-22,0.0,0.0,0.0,3.317854242050692e-15,0.0,0.0,-0.039123535
3815,-4.295878e-23,342.87637,324.48932,1.47226605e-30,345.90436,0.0,0.0,294.17227,270.35,345.48404,4.2958777e-23,342.85892,345.83215,-6.164319e-29,-6.164969e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228929.5,3.788011598693548e-15,3.317518837621206e-15,-1.3242026681765102e-22,0.0,0.0,0.0,3.317518705200939e-15,0.0,0.0,-0.08773804
3816,-4.295461e-23,342.87637,324.48932,1.3557385e-30,345.90436,0.0,0.0,294.12387,270.35,345.48404,4.2954606e-23,342.85892,345.83215,8.372577e-30,8.3734544e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228989.5,3.7876437652042395e-15,3.317196691184095e-15,-1.219394141095679e-22,0.0,0.0,0.0,3.317196569244681e-15,0.0,0.0,-0.13613892
3817,-4.2950532e-23,342.87637,324.48932,1.2452542e-30,345.90436,0.0,0.0,294.07565,270.35,345.48404,4.2950532e-23,342.85892,345.83215,3.2768873e-29,3.2772304e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229049.5,3.787284557159839e-15,3.3168818551805036e-15,-1.1200210318168664e-22,0.0,0.0,0.0,3.3168817431784003e-15,0.0,0.0,-0.18435669
3818,-4.2946506e-23,342.87637,324.48932,1.1419396e-30,345.90436,0.0,0.0,294.02768,270.35,345.48404,4.2946506e-23,342.85892,345.83215,1.5853877e-28,1.5855537e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229109.5,3.786929522717814e-15,3.3165709180747897e-15,-1.027096634437177e-22,0.0,0.0,0.0,3.3165708153651263e-15,0.0,0.0,-0.23233032
3819,-4.2942536e-23,342.87637,324.48932,1.047551e-30,345.90436,0.0,0.0,293.97992,270.35,345.48404,4.2942536e-23,342.85892,345.83215,4.0325449e-28,4.032967e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229169.5,3.786579496598639e-15,3.316264367229188e-15,-9.422005205144947e-23,0.0,0.0,0.0,3.316264273009136e-15,0.0,0.0,-0.28009033
3820,-4.293859e-23,342.87637,324.48932,9.607007e-31,345.90436,0.0,0.0,293.93234,270.35,345.48404,4.2938586e-23,342.85892,345.83215,3.0982726e-28,3.0985972e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229229.5,3.786231139920413e-15,3.315959522151407e-15,-8.640845959171927e-23,0.0,0.0,0.0,3.3159594357429477e-15,0.0,0.0,-0.32766724
3821,-4.293464e-23,342.87637,324.48932,8.805203e-31,345.90436,0.0,0.0,293.885,270.35,345.48404,4.293464e-23,342.85892,345.83215,2.6084701e-28,2.6087434e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229289.5,3.785883339722504e-15,3.3156546770736267e-15,-7.919678291183369e-23,0.0,0.0,0.0,3.3156545978768437e-15,0.0,0.0,-0.375
3822,-4.293075e-23,342.87637,324.48932,8.074988e-31,345.90436,0.0,0.0,293.8379,270.35,345.48404,4.2930748e-23,342.85892,345.83215,2.9070894e-28,2.9073937e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229349.5,3.785539991367129e-15,3.315354218255958e-15,-7.262899626897846e-23,0.0,0.0,0.0,3.315354145626962e-15,0.0,0.0,-0.42211914
3823,-4.2926866e-23,342.87637,324.48932,7.4026837e-31,345.90436,0.0,0.0,293.791,270.35,345.48404,4.2926866e-23,342.85892,345.83215,1.336425e-28,1.336565e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229409.5,3.785197755972386e-15,3.315054246800524e-15,-6.658207916235771e-23,0.0,0.0,0.0,3.3150541802184448e-15,0.0,0.0,-0.46902466
3824,-4.2923e-23,342.87637,324.48932,6.784909e-31,345.90436,0.0,0.0,293.7443,270.35,345.48404,4.2923e-23,342.85892,345.83215,5.189788e-29,5.190332e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229469.5,3.784856911778435e-15,3.314755737431794e-15,-6.102562008173649e-23,0.0,0.0,0.0,3.314755676406174e-15,0.0,0.0,-0.51571655
3825,-4.2919167e-23,342.87637,324.48932,6.219934e-31,345.90436,0.0,0.0,293.6978,270.35,345.48404,4.2919167e-23,342.85892,345.83215,1.8404651e-29,1.840658e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229529.5,3.784518849986068e-15,3.3144596648742373e-15,-5.594405591243477e-23,0.0,0.0,0.0,3.3144596089301814e-15,0.0,0.0,-0.5621948
3826,-4.2915336e-23,342.87637,324.48932,5.6990515e-31,345.90436,0.0,0.0,293.65155,270.35,345.48404,4.2915333e-23,342.85892,345.83215,-1.5105644e-30,-1.5107219e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229589.5,3.784180788193701e-15,3.314163835997798e-15,-5.1259072046396606e-23,0.0,0.0,0.0,3.314163784738726e-15,0.0,0.0,-0.6084595
3827,-4.2911525e-23,342.87637,324.48932,5.2218026e-31,345.90436,0.0,0.0,293.60553,270.35,345.48404,4.2911525e-23,342.85892,345.83215,-1.542903e-29,-1.5430647e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229649.5,3.7838449523226e-15,3.3138694692080626e-15,-4.696654510405324e-23,0.0,0.0,0.0,3.3138694222415175e-15,0.0,0.0,-0.65448
3828,-4.2907738e-23,342.87637,324.48932,4.7846857e-31,345.90436,0.0,0.0,293.5597,270.35,345.48404,4.2907738e-23,342.85892,345.83215,-1.4734115e-29,-1.4735659e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229709.5,3.783511064132608e-15,3.313577051867266e-15,-4.30349766946065e-23,0.0,0.0,0.0,3.3135770088322893e-15,0.0,0.0,-0.7003174
3829,-4.290393e-23,342.87637,324.48932,4.379947e-31,345.90436,0.0,0.0,293.5141,270.35,345.48404,4.290393e-23,342.85892,345.83215,-3.6246592e-30,-3.6250395e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229769.5,3.783175228261507e-15,3.3132829287586476e-15,-3.939462883950353e-23,0.0,0.0,0.0,3.3132828893640187e-15,0.0,0.0,-0.74591064
3830,-4.2900162e-23,342.87637,324.48932,4.0112663e-31,345.90436,0.0,0.0,293.46872,270.35,345.48404,4.2900162e-23,342.85892,345.83215,2.8528657e-30,2.8531638e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229829.5,3.782843009512464e-15,3.312991973504555e-15,-3.6078598532083e-23,0.0,0.0,0.0,3.3129919374259566e-15,0.0,0.0,-0.7912903
3831,-4.289641e-23,342.87637,324.48932,3.6731706e-31,345.90436,0.0,0.0,293.42358,270.35,345.48404,4.289641e-23,342.85892,345.83215,8.2122646e-30,8.213124e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229889.5,3.782512181964213e-15,3.312702236656049e-15,-3.3037658963954656e-23,0.0,0.0,0.0,3.31270220361839e-15,0.0,0.0,-0.8364258
