minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3832,-4.289267e-23,342.87637,324.48932,3.3627315e-31,345.90436,0.0,0.0,293.37863,270.35,345.48404,4.2892668e-23,342.85892,345.83215,9.450996e-30,9.451985e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229949.5,3.782182189136437e-15,3.312413474532012e-15,-3.024547125516536e-23,0.0,0.0,0.0,3.3124134442865407e-15,0.0,0.0,-0.8813782
3833,-4.2888925e-23,342.87637,324.48932,3.076917e-31,345.90436,0.0,0.0,293.33392,270.35,345.48404,4.2888925e-23,342.85892,345.83215,4.506753e-30,4.5072253e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230009.5,3.781852196308661e-15,3.312124225045741e-15,-2.7674764007613334e-23,0.0,0.0,0.0,3.312124197370977e-15,0.0,0.0,-0.9260864
3834,-4.288519e-23,342.87637,324.48932,2.8142875e-31,345.90436,0.0,0.0,293.2894,270.35,345.48404,4.288519e-23,342.85892,345.83215,2.5083786e-30,2.5086417e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230069.5,3.781522759961202e-15,3.311835706602821e-15,-2.5312591924006278e-23,0.0,0.0,0.0,3.311835681290229e-15,0.0,0.0,-0.9706116
3835,-4.2881472e-23,342.87637,324.48932,2.5741058e-31,345.90436,0.0,0.0,293.24512,270.35,345.48404,4.2881472e-23,342.85892,345.83215,1.2857697e-30,1.2859051e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230129.5,3.781194993054693e-15,3.311548650246606e-15,-2.315232164962252e-23,0.0,0.0,0.0,3.3115486270942843e-15,0.0,0.0,-1.0148926
3836,-4.2877765e-23,342.87637,324.48932,2.3535713e-31,345.90436,0.0,0.0,293.20108,270.35,345.48404,4.2877765e-23,342.85892,345.83215,-1.32702e-31,-1.3271523e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230189.5,3.780868060868658e-15,3.3112623249337425e-15,-2.1168764621680932e-23,0.0,0.0,0.0,3.311262303764978e-15,0.0,0.0,-1.0589294
3837,-4.2874063e-23,342.87637,324.48932,2.1510768e-31,345.90436,0.0,0.0,293.15723,270.35,345.48404,4.2874063e-23,342.85892,345.83215,-7.3071785e-31,-7.3079398e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230249.5,3.780541685162941e-15,3.3109764869831133e-15,-1.934746575160094e-23,0.0,0.0,0.0,3.3109764676356476e-15,0.0,0.0,-1.1027832
3838,-4.2870343e-23,342.87637,324.48932,1.964001e-31,345.90436,0.0,0.0,293.11362,270.35,345.48404,4.2870343e-23,342.85892,345.83215,-1.5029965e-30,-1.5031538e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230309.5,3.780213640016273e-15,3.3106891869457806e-15,-1.7664846709186862e-23,0.0,0.0,0.0,3.310689169280934e-15,0.0,0.0,-1.1463928
3839,-4.286665e-23,342.87637,324.48932,1.7933365e-31,345.90436,0.0,0.0,293.0702,270.35,345.48404,4.286665e-23,342.85892,345.83215,-3.665035e-30,-3.665419e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230369.5,3.779888099031031e-15,3.310404080038504e-15,-1.61298361971203e-23,0.0,0.0,0.0,3.3104040639086677e-15,0.0,0.0,-1.1898193
3840,-4.2862966e-23,342.87637,324.48932,1.6366709e-31,345.90436,0.0,0.0,293.027,270.35,345.48404,4.2862966e-23,342.85892,345.83215,-4.9545808e-30,-4.9551e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230429.5,3.779563114526104e-15,3.3101194604934616e-15,-1.4720735723378208e-23,0.0,0.0,0.0,3.310119445772726e-15,0.0,0.0,-1.2330017
3841,-4.2859286e-23,342.87637,324.48932,1.4928209e-31,345.90436,0.0,0.0,292.98407,270.35,345.48404,4.2859286e-23,342.85892,345.83215,-4.4470636e-30,-4.4475297e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230489.5,3.779238686501495e-15,3.309835328310654e-15,-1.3426903796842716e-23,0.0,0.0,0.0,3.3098353148837505e-15,0.0,0.0,-1.27594
3842,-4.2855598e-23,342.87637,324.48932,1.3603117e-31,345.90436,0.0,0.0,292.9413,270.35,345.48404,4.2855598e-23,342.85892,345.83215,-1.7782534e-30,-1.7784398e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230549.5,3.77891342375641e-15,3.3095504650844947e-15,-1.2235073708070506e-23,0.0,0.0,0.0,3.309550452849421e-15,0.0,0.0,-1.3186951
3843,-4.2851915e-23,342.87637,324.48932,1.2386866e-31,345.90436,0.0,0.0,292.89877,270.35,345.48404,4.2851915e-23,342.85892,345.83215,-8.902224e-31,-8.9031585e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230609.5,3.778588717491642e-15,3.30926608922057e-15,-1.1141138993921805e-23,0.0,0.0,0.0,3.309266078079431e-15,0.0,0.0,-1.3612366
3844,-4.2848245e-23,342.87637,324.48932,1.1273936e-31,345.90436,0.0,0.0,292.85648,270.35,345.48404,4.2848245e-23,342.85892,345.83215,-4.2538724e-31,-4.25432e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230669.5,3.778265124187509e-15,3.3089826880811143e-15,-1.014013468248509e-23,0.0,0.0,0.0,3.3089826779409794e-15,0.0,0.0,-1.4035339
3845,-4.2844547e-23,342.87637,324.48932,1.0242989e-31,345.90436,0.0,0.0,292.81403,270.35,345.48404,4.2844547e-23,342.85892,345.83215,-3.0910905e-32,-3.0914323e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230729.97,3.777939026721949e-15,3.308697093811603e-15,-9.212868027782946e-24,0.0,0.0,0.0,3.3086970845987353e-15,0.0,0.0,-1.4459839
3846,-4.2826987e-23,342.87637,324.48932,-3.7597372e-30,345.90436,0.0,0.0,292.7722,270.35,345.48404,4.2826993e-23,342.85892,345.83215,0.022100091,2.246294e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230789.94,3.776391176721176e-15,3.307341008393658e-15,3.3816266366613013e-22,0.0,0.0,0.0,3.3073413465563216e-15,0.0,0.0,-1.4878235
3847,-4.279295e-23,342.87637,324.48932,-1.1877718e-29,345.90436,0.0,0.0,292.73087,270.35,345.48404,4.2792962e-23,342.85892,345.83215,0.52740663,1.1275656e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230849.44,3.773390356613618e-15,3.3047124201810128e-15,1.068319519028187e-21,0.0,0.0,0.0,3.3047134885005318e-15,0.0,0.0,-1.5291443
3848,-3.602978e-23,342.87637,324.48932,-8.931694e-30,345.90436,0.0,0.0,292.68936,270.35,345.48404,3.602979e-23,342.85892,345.83215,0.9599004,1.2440058e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230909.53,3.177028486865617e-15,2.7824223962483202e-15,8.033448381109142e-22,0.0,0.0,0.0,2.782423199593158e-15,0.0,0.0,-1.5706482
3849,-2.5810792e-05,344.30106,324.08173,-2.4823292e-09,345.90436,0.037890922,0.0,292.64832,270.35,345.48315,2.5813275e-05,346.56567,345.83215,0.9985046,7.161983e-20,0.8221345,0.0,15795.091,0.0,343.15,343.15,-1717.0,230969.28,2320.251997735623,2191.8830559494286,0.2275180190007759,15795.091,0.0,0.037890922,2192.1105739684294,15795.091,15795.129,-1.6116943
3850,-0.00017065008,348.26797,315.29984,-1.717489e-08,345.9044,2.0188806,0.0,292.6072,270.35,345.4373,0.00017066726,348.1919,345.83206,0.9999565,2.782849e-18,0.07712242,0.0,1481.6989,0.0,343.15,343.15,-34052.08,231029.52,21602.600465083553,23629.265399378597,2.2076454157522565,1481.6989,0.0,2.0188806,23631.473044794348,1481.6989,1483.7178,-1.6528015
3851,-0.00019250275,345.58487,301.2294,-1.937339e-08,345.9046,2.569776,0.0,292.5674,270.35,345.6016,0.00019252211,345.47086,345.8319,0.99999815,1.1603012e-17,0.0,0.0,0.0,0.0,343.15,343.15,-41553.77,231088.81,35879.03895596263,35861.90811165579,3.6351424221452784,0.0,0.0,2.569776,35865.54325407794,0.0,2.569776,-1.6925964
3852,-0.00020022974,343.3678,295.40213,-2.0151022e-08,345.90442,2.9781077,0.0,292.52972,270.35,346.20337,0.00020024988,343.24472,345.8316,0.9999986,-7.0674265e-17,0.5869399,0.0,11276.462,0.0,343.15,343.15,-46238.062,231149.44,42726.35656162516,40337.44346307673,4.274225517797686,11276.462,0.0,2.9781077,40341.71768859452,11276.462,11279.44,-1.7302856
3853,-0.00022760054,337.6485,295.32703,-2.2905606e-08,345.9035,4.412635,0.0,292.50302,270.35,345.18436,0.00022762344,337.19846,345.83044,0.9999986,-9.880861e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-60388.004,231209.5,47664.52850181402,40456.03762464545,4.865636459861758,19212.295,0.0,4.412635,40460.90326110531,19212.295,19216.707,-1.7569885
3854,-0.00025011285,326.16486,295.41495,-2.5171234e-08,345.90042,5.851475,0.0,292.4917,270.35,341.77612,0.00025013802,325.71808,345.8284,0.9999986,-9.8102496e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-72933.46,231269.64,48706.10958149708,32301.978071181027,5.337283012772512,19212.295,0.0,5.851475,32307.3153541938,19212.295,19218.146,-1.7683105
3855,-0.00026543936,317.21127,295.87625,-2.6713685e-08,345.8939,6.9866705,0.0,292.49567,270.35,333.89487,0.00026546605,316.95163,345.82596,0.9999986,-9.806393e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-82115.875,231329.5,42389.13720830624,23785.24932629169,5.611853021341307,19212.295,0.0,6.9866705,23790.861179313033,19212.295,19219.281,-1.7643433
3856,-0.0002734416,312.29297,296.98236,-2.7519029e-08,345.8846,7.635267,0.0,292.51166,270.35,324.46677,0.0002734691,312.1714,345.82336,0.9999986,-9.438381e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-87131.86,231389.48,31567.770606600297,17583.540229423277,5.65211845059972,19212.295,0.0,7.635267,17589.192347873875,19212.295,19219.93,-1.748352
3857,-0.00027771998,310.21606,298.81528,-2.7949602e-08,345.87384,7.998711,0.0,292.53516,270.35,317.53665,0.00027774792,310.17828,345.82074,0.9999986,-9.8282034e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-89877.46,231449.5,21839.256199188385,13298.151236111622,5.524126024187257,19212.295,0.0,7.998711,13303.67536213581,19212.295,19220.293,-1.7248535
3858,-0.00028016782,309.97336,301.18906,-2.8195952e-08,345.86243,8.211884,0.0,292.56235,270.35,313.6724,0.00028019602,309.98972,345.81815,0.9999986,-9.817735e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-91467.95,231509.5,14690.682210255802,10336.530435660763,5.290354511793753,19212.295,0.0,8.211884,10341.820790172556,19212.295,19220.506,-1.6976624
3859,-0.00028155115,310.95193,303.7505,-2.8335169e-08,345.851,8.334048,0.0,292.59076,270.35,312.0544,0.00028157947,311.00302,345.81564,0.9999986,-9.766633e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92373.04,231569.5,9820.501724268915,8515.817453941565,5.01028702841618,19212.295,0.0,8.334048,8520.82774096998,19212.295,19220.629,-1.6692505
3860,-0.00028232997,312.66183,306.12354,-2.841355e-08,345.83997,8.403369,0.0,292.61887,270.35,311.95053,0.0002823584,312.731,345.8133,0.9999986,-9.4299424e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92884.586,231629.38,6910.265322652087,7753.02333668435,4.739636215673983,19212.295,0.0,8.403369,7757.762972900025,19212.295,19220.7,-1.6411438
3861,-0.00028277427,314.67975,308.0522,-2.8458263e-08,345.82944,8.443085,0.0,292.64606,270.35,312.84015,0.00028280274,314.75256,345.81104,0.9999986,-9.409375e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93177.0,231689.48,5687.006971388087,7871.238633789801,4.515314957306512,19212.295,0.0,8.443085,7875.753948747107,19212.295,19220.738,-1.6139526
3862,-0.00028302695,316.63605,309.40192,-2.8483692e-08,345.81958,8.465725,0.0,292.67194,270.35,314.28937,0.00028305541,316.70154,345.8089,0.9999986,-9.4103627e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93343.46,231749.5,5810.361981119172,8599.306812203622,4.356699929948071,19212.295,0.0,8.465725,8603.66351213357,19212.295,19220.76,-1.5880737
3863,-0.00028317206,318.29462,310.19205,-2.8498299e-08,345.8103,8.4787445,0.0,292.69684,270.35,315.93765,0.00028320058,318.34625,345.80682,0.9999986,-9.407874e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93439.11,231809.81,6834.067081302919,9636.569645257608,4.263250708053329,19212.295,0.0,8.4787445,9640.832895965661,19212.295,19220.773,-1.5631714
3864,-0.00028325492,319.51508,310.51984,-2.8506635e-08,345.8016,8.486179,0.0,292.72095,270.35,317.47974,0.0002832834,319.55075,345.8048,0.9999986,-9.4035275e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93493.695,231869.64,8280.821672153139,10701.3723237408,4.2242109629529585,19212.295,0.0,8.486179,10705.596534703753,19212.295,19220.781,-1.5390625
3865,-0.00028313024,320.30795,310.53766,-1.8396825e-06,345.7933,8.531058,0.0,292.74536,270.35,318.76672,0.00028496992,320.32877,345.793,0.9999986,0.0063757924,1.0,0.0,19212.295,0.0,343.15,343.15,-93463.35,231930.34,9849.15121438945,11618.316137936268,272.40861021151227,19212.295,0.0,8.531058,11890.72474814778,19212.295,19220.826,-1.5146484
3866,-0.00024786653,320.93292,310.42737,-9.642199e-05,343.91437,8.157716,0.0,292.77005,270.35,320.11884,0.0003442885,320.9781,343.38806,0.9999986,0.41051757,1.0,0.0,19212.295,0.0,343.15,343.15,-75239.5,231990.03,14013.975341439887,10936.695958003995,13561.30874804924,19212.295,0.0,8.157716,24498.004706053234,19212.295,19220.453,-1.4899597
3867,-0.0001536896,322.97876,310.31973,-0.0001427836,336.3918,2.9565902,0.0,292.7968,270.35,324.36697,0.00029647318,323.1722,335.8798,0.9999986,0.9337724,1.0,0.0,19212.295,0.0,343.15,343.15,-31013.396,232049.81,17491.447317805607,8171.355491318888,15635.195923115574,19212.295,0.0,2.9565902,23806.551414434463,19212.295,19215.252,-1.4631958
3868,-0.00014433566,325.68896,310.22333,-0.00014395823,332.2833,2.5063307,0.0,292.82675,270.35,327.66714,0.0002882939,325.8475,332.27563,0.9999986,0.9973181,1.0,0.8032787,19212.295,4270.7056,343.15,343.15,-27383.287,232109.2,21121.573558786546,9375.42037718213,13337.997678016045,19212.295,4270.7056,2.5063307,22713.418055198177,23483.0,23485.506,-1.433258
3869,-0.00014430577,327.4933,310.2681,-0.00014429454,334.02185,2.5078247,0.0,292.86163,270.35,328.5353,0.0002886003,327.59644,334.15027,0.9999986,0.9999202,1.0,1.0,19212.295,5316.593,343.15,343.15,-27378.45,232169.5,22142.076366474583,10439.915602615369,14395.654810111846,19212.295,5316.593,2.5078247,24835.570412727215,24528.887,24531.395,-1.3983765
3870,-0.00014269106,328.7619,310.48715,-0.00014269096,335.69116,2.4243774,0.0,292.9011,270.35,329.64917,0.000285382,328.83838,335.79785,0.9999986,0.99999785,1.0,1.0,19212.295,5316.593,343.15,343.15,-26768.295,232229.5,22967.67921442662,10952.10236282762,15104.814249873754,19212.295,5316.593,2.4243774,26056.916612701374,24528.887,24531.31,-1.3589172
3871,-0.00014234049,329.70187,310.90186,-0.00014234068,337.05618,2.4065557,0.0,292.94537,270.35,331.07922,0.00028468118,329.76102,337.14465,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26636.912,232289.5,24125.29164627344,11239.21604716891,15635.863856726663,19212.295,5316.593,2.4065557,26875.079903895574,24528.887,24531.293,-1.3146362
3872,-0.00014202124,330.47656,311.50122,-0.00014202144,338.2189,2.3903925,0.0,292.99463,270.35,332.34787,0.00028404268,330.52884,338.29672,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26517.516,232349.5,24869.61958325935,11318.586254116524,15936.831281157194,19212.295,5316.593,2.3903925,27255.41753527372,24528.887,24531.277,-1.2653809
3873,-0.00014187877,329.1593,312.24875,-0.00014187896,339.25974,2.383202,0.0,293.04865,270.35,333.39853,0.00028375775,328.83472,339.3316,0.9999986,1.0,0.19672132,1.0,3779.4678,5316.593,343.15,343.15,-26464.303,232409.2,25205.93893723202,10076.843688977544,16095.620904860652,3779.4678,5316.593,2.383202,26172.464593838195,9096.061,9098.443,-1.2113647
3874,-0.00014179749,323.79877,313.11804,-0.00014179767,340.25323,2.3791053,0.0,293.10825,270.35,333.72412,0.00028359517,323.4852,340.3224,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26433.955,232469.64,24543.895318402065,6360.8998371472935,16160.370444081096,0.0,5316.593,2.3791053,22521.27028122839,5316.593,5318.9717,-1.1517639
3875,-0.00013821959,320.3447,314.0594,-0.00013821978,341.22412,3.6927586,0.0,293.17236,270.35,332.56155,0.00027643936,320.16043,341.29953,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-25250.879,232530.22,21481.853774193383,3648.7618431261026,15769.754947416637,0.0,5316.593,3.6927586,19418.51679054274,5316.593,5320.2856,-1.0876465
3876,-0.00011396724,318.57156,314.82346,-0.00012630156,342.82132,28.617891,-0.037542824,293.23785,270.35,330.96997,0.0002402688,318.46225,342.96838,0.9119251,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20888.666,232589.64,16293.91557197426,1794.0783353049383,14851.930061874618,0.0,5316.593,28.580349,16646.008397179558,5316.593,5345.1733,-1.0221558
3877,-5.3156506e-05,317.7777,315.5329,-0.000190074,343.02893,44.0528,-8.034315,293.30313,270.35,330.93808,0.0002432305,317.7101,342.95435,0.30173472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-43917.027,232648.12,15737.442683594427,501.1707215492489,21950.380174024176,0.0,5316.593,36.018486,22451.550895573426,5316.593,5352.6113,-0.95687866
3878,-5.8405467e-06,317.63562,316.2469,-0.00026277898,340.05737,32.893612,-16.583267,293.37137,270.35,333.41187,0.0002686195,317.583,339.9138,0.022550859,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-80849.86,232708.8,19365.561368294948,34.066029496593316,26278.959761550523,0.0,5316.593,16.310345,26313.025791047115,5316.593,5332.9033,-0.88864136
3879,-4.1621324e-06,317.61438,317.05002,-0.00028176818,336.75467,14.292395,-5.594743,293.4422,270.35,336.33554,0.00028593032,317.57263,336.66776,0.014579218,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92631.91,232769.98,23160.125587620685,9.86557992238013,23319.003317802257,0.0,5316.593,8.697652,23328.86889772464,5316.593,5325.2905,-0.81781006
3880,-4.110432e-06,317.60046,317.74503,-0.0002783438,335.1414,6.4493866,0.88476163,293.51425,270.35,336.73694,0.00028245425,317.57422,335.1059,0.014575236,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90393.18,232829.5,22530.254986786604,-2.4956876467419065,20337.11197130117,0.0,5316.593,7.3341484,20334.616283654428,5316.593,5323.927,-0.74575806
3881,-4.1121925e-06,317.59332,318.35306,-0.00027846306,334.54553,4.40138,2.85493,293.58972,270.35,335.9476,0.00028257526,317.5845,334.53455,0.014575233,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90470.41,232889.5,20881.487300026434,-13.121543533847756,18937.825259152774,0.0,5316.593,7.25631,18924.703715618925,5316.593,5323.849,-0.6702881
3882,-4.120388e-06,317.5933,318.9196,-0.00027901802,334.43057,3.902267,3.3919299,293.66718,270.35,335.0646,0.0002831384,317.60178,334.43204,0.014575233,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90831.27,232949.5,19199.354309094473,-22.952351672433924,18176.947395855335,0.0,5316.593,7.294197,18153.995044182902,5316.593,5323.887,-0.5928345
3883,-4.1218946e-06,317.60013,319.46664,-0.00027912002,334.5785,3.7749014,3.5270338,293.74576,270.35,334.50247,0.00028324194,317.62515,334.5871,0.014575233,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90897.69,233009.5,17886.86344111774,-32.31304699670146,17715.68012332647,0.0,5316.593,7.301935,17683.36707632977,5316.593,5323.8945,-0.5142517
3884,-4.122881e-06,317.61362,319.99338,-0.00027918685,334.87875,3.7452374,3.5619464,293.82507,270.35,334.33313,0.00028330972,317.65448,334.89148,0.014575233,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90941.195,233069.64,17062.883207344727,-41.208174559825835,17454.364944247656,0.0,5316.593,7.3071837,17413.15676968783,5316.593,5323.9,-0.43493652
3885,-4.1236062e-06,317.63333,320.47806,-0.00027923594,335.26306,3.7394493,3.5715969,293.90417,270.35,334.43927,0.00028335955,317.6893,335.27798,0.014575233,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90973.19,233129.5,16615.37973379268,-49.26823515720713,17339.718747804156,0.0,5316.593,7.311046,17290.45051264695,5316.593,5323.904,-0.35583496
3886,-4.123977e-06,317.65915,320.90408,-0.00027926106,335.68896,3.7386308,3.5743883,293.98343,270.35,334.7106,0.00028338504,317.72955,335.70465,0.014575233,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90989.54,233189.5,16432.755697954348,-56.20453875235243,17341.135238216586,0.0,5316.593,7.313019,17284.930699464232,5316.593,5323.906,-0.2765808
3887,-4.124185e-06,317.69064,321.25797,-0.00027927515,336.11942,3.738764,3.5753613,294.06253,270.35,335.07373,0.00028339933,317.7745,336.13474,0.014575233,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90998.71,233249.5,16444.590622893607,-61.79164072235843,17431.821519085843,0.0,5316.593,7.314125,17370.029878363483,5316.593,5323.9067,-0.19747925
3888,-4.048167e-06,317.72678,321.5338,-0.0002741275,336.53873,10.824931,-2.0906463,294.1405,270.35,335.48065,0.00027817566,317.82263,336.55753,0.014575233,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-87738.32,233308.75,16294.618252038263,-64.72839379622341,17275.689062161524,0.0,5316.593,8.734285,17210.9606683653,5316.593,5325.327,-0.119506836
3889,-2.039632e-05,317.79694,321.68692,-0.00025090488,337.35577,57.03742,-13.378838,294.21973,270.35,335.95197,0.0002713012,317.90625,337.39374,0.078558005,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73985.3,233369.14,16254.51982315802,-333.2337315395062,16511.84580239864,0.0,5316.593,43.65858,16178.612070859132,5316.593,5360.2515,-0.040283203
3890,-0.00014228217,318.728,322.03357,-0.00021984271,338.23123,14.323381,-0.44027057,294.29855,270.35,335.49078,0.00036212488,318.83807,338.30588,0.67571753,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-61881.734,233429.14,20467.40674181109,-1975.3608702803404,14955.939551869691,0.0,5316.593,13.883111,12980.578681589352,5316.593,5330.476,0.0385437
3891,-0.0001388983,320.1665,322.3307,-0.00014175773,340.88635,2.395818,-0.0012487617,294.37863,270.35,332.69977,0.000280656,320.31415,341.1254,0.9800795,1.0,0.1904762,1.0,3659.4849,5316.593,343.15,343.15,-26368.154,233489.45,12222.606826174242,-1262.52647680829,11047.716995042832,3659.4849,5316.593,2.3945692,9785.190518234542,8976.078,8978.473,0.118621826
3892,-0.0001457831,325.4301,322.46704,-0.0001458865,343.82852,2.5911787,-1.6692831e-05,294.45538,270.35,331.3,0.0002916696,325.94287,344.00232,0.9992787,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27978.26,233548.58,10820.468466622302,1814.2574474222074,13088.677029906748,19212.295,5316.593,2.591162,14902.934477328956,24528.887,24531.479,0.19537354
3893,-0.00014353043,331.50034,322.59982,-0.00014353501,346.05557,2.4677794,-2.7991308e-07,294.53116,270.35,333.26242,0.00028706543,331.84494,346.19736,0.9999677,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27085.984,233608.78,12855.62527033619,5365.476515751766,14140.229525706083,19212.295,5316.593,2.4677792,19505.70604145785,24528.887,24531.355,0.27114868
3894,-0.00014262412,335.58386,322.6584,-0.00014262763,347.89978,2.4210668,-4.117978e-09,294.6061,270.35,336.85614,0.00028525174,335.81647,348.01526,0.9999751,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26743.957,233669.5,17009.72255484601,7742.635614694571,15120.50472614135,19212.295,5316.593,2.4210668,22863.14034083592,24528.887,24531.309,0.34609985
3895,-0.00014224241,338.29855,322.64633,-0.0001422459,349.36102,2.4016852,-5.9447364e-11,294.68048,270.35,340.00702,0.0002844883,338.45642,349.4539,0.9999751,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26601.033,233729.5,20743.433038461488,9350.920895482774,15960.232508505356,19212.295,5316.593,2.4016852,25311.15340398813,24528.887,24531.29,0.4204712
3896,-0.00014197743,340.1345,322.59717,-0.00014198091,350.52835,2.388286,-8.1040947e-13,294.75656,270.35,342.3822,0.00028395833,340.24142,350.60233,0.9999751,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26502.023,233789.38,23596.126290006225,10457.597326820167,16655.918262348558,19212.295,5316.593,2.388286,27113.515589168725,24528.887,24531.275,0.4965515
3897,-0.00014185588,341.37485,322.57523,-0.00014185937,351.45267,2.3821588,-1.0648677e-14,294.8359,270.35,344.13348,0.00028371526,341.44666,351.51074,0.9999751,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26456.682,233849.5,25688.908241019348,11200.715002872741,17205.450280388846,19212.295,5316.593,2.3821588,28406.165283261587,24528.887,24531.27,0.5758972
3898,-0.00014178545,342.2084,322.64963,-0.00014178893,352.17596,2.3786137,-1.3546869e-16,294.91837,270.35,345.40997,0.0002835744,342.25772,352.2221,0.9999751,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26430.434,233909.27,27107.85495697401,11647.22998754577,17583.332131486794,19212.295,5316.593,2.3786137,29230.562119032562,24528.887,24531.266,0.6583557
3899,-0.00014174853,342.802,322.8724,-0.00014175201,352.76566,2.3767574,-1.6451512e-18,295.00546,270.35,346.35736,0.00028350053,342.83847,352.80402,0.9999751,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26416.688,233969.5,27963.58788927833,11864.962133679046,17797.198540613834,19212.295,5316.593,2.3767574,29662.160674292878,24528.887,24531.264,0.7454529
3900,-0.00014172841,343.27216,323.26508,-0.00014173189,353.26685,2.375747,-1.9751892e-20,295.09695,270.35,347.07346,0.00028346028,343.30246,353.27994,0.9999751,1.0,0.9952485,0.90163934,19121.008,4793.6494,343.15,343.15,-26409.205,234029.9,28344.666237649286,11909.400709951968,17859.27120412172,19121.008,4793.6494,2.375747,29768.67191407369,23914.656,23917.031,0.8369446
3901,-0.00014171761,343.47388,323.80862,-0.0001417211,349.65698,2.3752062,-2.3549076e-22,295.19113,270.35,347.57477,0.0002834387,343.47308,349.16446,0.9999751,1.0,0.9325194,0.0,17915.838,0.0,343.15,343.15,-26405.207,234089.5,28292.22982347801,11705.03296051706,15385.682814983425,17915.838,0.0,2.3752062,27090.715775500485,17915.838,17918.213,0.9311218
3902,-0.0001221262,343.87885,324.3478,-0.0001221292,344.21637,21.82579,-8.2253864e-05,295.28946,270.35,346.49243,0.0002442554,343.95065,343.97705,0.9999751,1.0,0.897495,0.24879469,17242.94,1322.74,343.15,343.15,-19788.318,234149.61,22717.56451948903,10018.05579559063,10191.4323673582,17242.94,1322.74,21.825708,20209.48816294883,18565.68,18587.506,1.0294495
3903,-0.00014718797,344.08527,324.98407,-0.00014719159,343.24722,34.562073,-2.2625325,295.38812,270.35,344.88837,0.00029437954,344.04855,343.2249,0.9999751,1.0,0.89532614,0.6166808,17201.27,3278.6409,343.15,343.15,-28510.365,234209.1,24609.554644075615,11808.158159553273,11290.366616780557,17201.27,3278.6409,32.29954,23098.52477633383,20479.91,20512.209,1.1281128
3904,-0.0001480344,343.65683,325.8675,-0.00014803805,343.2914,15.644309,-4.94384,295.48935,270.35,344.18176,0.00029607245,343.6442,343.30173,0.9999751,1.0,0.8684556,0.5619855,16685.025,2987.8481,343.15,343.15,-28815.111,234269.23,22773.87351665965,11060.422717064266,10833.492633647435,16685.025,2987.8481,10.700469,21893.9153507117,19672.873,19683.574,1.2293396
3905,-0.00014490659,343.596,326.6846,-0.00014491015,343.2572,5.453444,-2.1149395,295.59122,270.35,343.78342,0.00028981673,343.5984,343.2513,0.9999751,1.0,0.86501855,0.6009289,16618.992,3194.8943,343.15,343.15,-27607.082,234329.25,20813.19621160169,10292.412390701333,10086.460522686913,16618.992,3194.8943,3.3385046,20378.872913388244,19813.887,19817.225,1.3312073
3906,-0.00014357953,343.694,327.3983,-0.00014358305,343.31216,2.2821007,0.05296877,295.69342,270.35,343.5846,0.00028716258,343.69293,343.29642,0.9999751,1.0,0.78349257,0.4549047,15052.69,2418.543,343.15,343.15,-27103.889,234389.55,19522.0302121589,9826.870652316798,9596.845968953005,15052.69,2418.543,2.3350694,19423.716621269803,17471.234,17473.57,1.4334106
3907,-0.00014261782,343.7446,327.97522,-0.00014262133,343.29584,1.4157315,0.7931374,295.79498,270.35,343.52948,0.00028523916,343.76056,343.3272,0.9999751,1.0,0.7931794,0.5539563,15238.797,2945.16,343.15,343.15,-26741.941,234449.8,18634.073514122563,9445.776546741236,9177.19669299526,15238.797,2945.16,2.208869,18622.973239736493,18183.957,18186.166,1.5349731
3908,-0.0001422101,343.71976,328.4056,-0.0001422136,343.30023,1.2026274,0.98242575,295.8948,270.35,343.52615,0.0002844237,343.6997,343.27,0.9999751,1.0,0.72173023,0.46159968,13866.095,2454.1375,343.15,343.15,-26589.307,234509.66,18062.693166221776,9146.87166691195,8896.515142665252,13866.095,2454.1375,2.185053,18043.3868095772,16320.232,16322.417,1.6347961
3909,-0.00014196972,343.64117,328.70355,-0.00014197321,343.33038,1.1462995,1.0274867,295.99347,270.35,343.5223,0.00028394294,343.64713,343.35678,0.9999751,1.0,0.6963618,0.461579,13378.709,2454.0276,343.15,343.15,-26499.566,234569.5,17672.260700543953,8906.89821370394,8721.796525881231,13378.709,2454.0276,2.1737862,17628.69473958517,15832.736,15834.91,1.7334595
3910,-0.00014184328,343.4879,328.88947,-0.00014184676,343.2908,1.1308525,1.0371494,296.09085,270.35,343.5005,0.00028369002,343.47098,343.27728,0.9999751,1.0,0.70060915,0.49237913,13460.31,2617.7793,343.15,343.15,-26452.459,234629.39,17409.00609071794,8696.906373052827,8579.688265398123,13460.31,2617.7793,2.168002,17276.59463845095,16078.089,16080.257,1.8308411
3911,-0.00014177461,343.39236,328.98892,-0.00014177809,343.3441,1.126217,1.038652,296.18683,270.35,343.45642,0.0002835527,343.3882,343.35178,0.9999751,1.0,0.63482314,0.40003285,12196.41,2126.8118,343.15,343.15,-26426.941,234689.25,17229.653765640585,8576.578179202343,8548.040089277009,12196.41,2126.8118,2.1648688,17124.618268479353,14323.222,14325.387,1.9268188
3912,-0.00014173663,343.28162,329.02792,-0.0001417401,343.34244,1.1245983,1.0385413,296.28238,270.35,343.39932,0.00028347672,343.27188,343.3384,0.9999751,1.0,0.69979686,0.51475674,13444.703,2736.752,343.15,343.15,-26412.885,234749.72,17110.619641395177,8485.135461851367,8521.551241243586,13444.703,2736.752,2.1631396,17006.68670309495,16181.455,16183.618,2.0223694
3913,-0.00014171569,343.29916,329.028,-0.00014171917,343.57605,1.1239393,1.0382515,296.3748,270.35,343.36053,0.00028343487,343.3083,343.60687,0.9999751,1.0,0.69647306,0.52307695,13380.847,2780.987,343.15,343.15,-26405.197,234809.08,17061.810441771286,8494.27181239868,8659.288489718087,13380.847,2780.987,2.162191,17153.560302116766,16161.834,16163.996,2.1147766
3914,-0.00014170306,343.30188,329.00656,-0.00014170654,343.83194,1.123605,1.0380186,296.46716,270.35,343.38968,0.00028340958,343.3115,343.8656,0.9999751,1.0,0.69452703,0.53125,13343.458,2824.44,343.15,343.15,-26400.625,234869.27,17120.5159914674,8507.899519102579,8823.58268248158,13343.458,2824.44,2.1616235,17331.482201584156,16167.898,16170.061,2.2071533
3915,-0.00014169485,343.31058,328.9754,-0.00014169833,344.12756,1.1234074,1.0378536,296.5582,270.35,343.4759,0.00028339316,343.32083,344.16373,0.9999751,1.0,0.6509529,0.47692308,12506.3,2535.6057,343.15,343.15,-26397.729,234929.45,17259.224917594907,8531.125763534319,9017.550523565455,12506.3,2535.6057,2.161261,17548.676287099774,15041.905,15044.066,2.2981873
3916,-0.0001416887,343.30634,328.94266,-0.00014169217,344.42422,1.1232668,1.037728,296.64804,270.35,343.59332,0.00028338085,343.2989,344.43536,0.9999751,1.0,0.6482259,0.484375,12453.907,2575.2246,343.15,343.15,-26395.629,234989.61,17437.215762938507,8547.717328066983,9213.191093557782,12453.907,2575.2246,2.1609948,17760.908421624765,15029.132,15031.293,2.388031
3917,-0.00014168325,343.28824,328.914,-0.00014168675,344.7118,1.1231467,1.0376182,296.73682,270.35,343.72845,0.00028337,343.26984,344.7074,0.9999751,1.0,0.6473164,0.4923077,12436.434,2617.3994,343.15,343.15,-26393.836,235049.77,17631.48053345276,8553.672390359869,9401.017598021077,12436.434,2617.3994,2.1607647,17954.689988380946,15053.833,15055.994,2.4768066
3918,-0.00014167772,343.27203,328.89362,-0.00014168122,345.00336,1.1230266,1.0375079,296.8245,270.35,343.8739,0.00028335894,343.26746,345.01865,0.9999751,1.0,0.6893701,0.5625,13244.382,2990.5835,343.15,343.15,-26392.059,235109.81,17828.150938684572,8555.826385294551,9586.280415259196,13244.382,2990.5835,2.1605344,18142.106800553745,16234.965,16237.125,2.5644836
3919,-0.00014167154,343.2773,328.8846,-0.00014167502,345.31848,1.1228936,1.0373856,296.91074,270.35,344.02368,0.00028334654,343.28906,345.35632,0.9999751,1.0,0.6953166,0.578125,13358.628,3073.6553,343.15,343.15,-26390.1,235169.44,18016.331405576304,8563.951120510894,9778.728026696104,13358.628,3073.6553,2.1602793,18342.679147206996,16432.283,16434.443,2.6507263
3920,-0.00014166404,343.29834,328.88916,-0.00014166752,345.6465,1.1227335,1.0372382,296.99686,270.35,344.1757,0.00028333155,343.3128,345.6871,0.9999751,1.0,0.67135334,0.5538462,12898.238,2944.5745,343.15,343.15,-26387.75,235229.5,18190.855789623227,8573.303215214877,9970.686285337926,12898.238,2944.5745,2.1599717,18543.9895005528,15842.8125,15844.973,2.736847
3921,-0.00014165466,343.29395,328.90854,-0.00014165814,345.92535,1.1225336,1.0370543,297.0823,270.35,344.3253,0.00028331278,343.27847,345.9246,0.9999751,1.0,0.62487864,0.5,12005.354,2658.2964,343.15,343.15,-26384.818,235289.5,18344.599345867606,8558.591337897959,10124.395362763305,12005.354,2658.2964,2.1595879,18682.986700661262,14663.65,14665.81,2.8222961
3922,-0.00014164248,343.26242,328.94318,-0.00014164596,346.15063,1.1222748,1.0368164,297.16714,270.35,344.46988,0.00028328845,343.24435,346.1445,0.9999751,1.0,0.6721704,0.5692308,12913.937,3026.3682,343.15,343.15,-26381.031,235349.5,18473.849442628954,8518.495707255359,10236.941040881931,12913.937,3026.3682,2.159091,18755.43674813729,15940.305,15942.464,2.907135
3923,-0.0001416262,343.26578,328.9926,-0.00014162967,346.403,1.121929,1.0364983,297.2515,270.35,344.60764,0.00028325585,343.27805,346.43567,0.9999751,1.0,0.69734544,0.609375,13397.606,3239.7988,343.15,343.15,-26375.977,235409.48,18576.79329482682,8490.105713462448,10356.483099258896,13397.606,3239.7988,2.1584272,18846.588812721344,16637.406,16639.564,2.9914856
3924,-0.00014160357,343.2962,329.05563,-0.00014160704,346.671,1.1214497,1.0360575,297.33533,270.35,344.73724,0.0002832106,343.30942,346.7037,0.9999751,1.0,0.6481834,0.5538462,12453.091,2944.5745,343.15,343.15,-26368.973,235469.44,18653.032243262758,8469.365150194808,10476.725968761259,12453.091,2944.5745,2.1575072,18946.091118956065,15397.665,15399.822,3.0753174
3925,-0.00014157048,343.28128,329.1311,-0.00014157395,346.86404,1.1207503,1.0354143,297.41928,270.35,344.8588,0.00028314444,343.256,346.84665,0.9999751,1.0,0.6252575,0.53125,12012.631,2824.44,343.15,343.15,-26358.766,235529.78,18703.475701433268,8413.638605670303,10544.194572874943,12012.631,2824.44,2.1561646,18957.833178545246,14837.07,14839.227,3.1592712
3926,-0.00014152004,343.2533,329.21588,-0.00014152352,347.02087,1.1196872,1.0344368,297.50223,270.35,344.9705,0.00028304354,343.2553,347.03598,0.9999751,1.0,0.7079712,0.640625,13601.752,3405.9421,343.15,343.15,-26343.273,235589.69,18728.808302177313,8343.616885882277,10583.265734186043,13601.752,3405.9421,2.154124,18926.882620068318,17007.693,17009.848,3.242218
3927,-0.00014143622,343.28738,329.3082,-0.0001414397,347.23837,1.1179285,1.03282,297.5848,270.35,345.07346,0.0002828759,343.30914,347.27698,0.9999751,1.0,0.657113,0.5846154,12624.649,3108.1619,343.15,343.15,-26317.691,235649.61,18730.36959304244,8304.086126803333,10651.362280131594,12624.649,3108.1619,2.1507485,18955.448406934927,15732.812,15734.962,3.3247986
3928,-0.00014127957,343.2842,329.4061,-0.00014128303,347.39728,1.1146641,1.0298195,297.66748,270.35,345.1685,0.0002825626,343.2558,347.37424,0.9999751,1.0,0.588059,0.50769234,11297.964,2699.1934,343.15,343.15,-26270.342,235709.9,18706.220128296634,8234.913887687511,10675.763745965127,11297.964,2699.1934,2.1444836,18910.677633652638,13997.157,13999.302,3.4074707
3929,-0.00014093658,343.25122,329.5051,-0.00014094004,347.50467,1.1076074,1.0233357,297.74905,270.35,345.25485,0.00028187662,343.25366,347.51712,0.9999751,1.0,0.6944246,0.640625,13341.491,3405.9421,343.15,343.15,-26168.475,235769.67,18645.849542504322,8136.793292939615,10654.814336531259,13341.491,3405.9421,2.130943,18791.607629470873,16747.434,16749.564,3.4890442
3930,-0.00013988563,343.29462,329.6005,-0.00013988907,347.6888,1.086656,1.0041025,297.82993,270.35,345.3339,0.0002797747,343.30997,347.71606,0.9999751,1.0,0.6211154,0.56060606,11933.052,2980.5142,343.15,343.15,-25869.11,235829.27,18487.58772686665,8045.5656463221285,10627.503793446635,11933.052,2980.5142,2.0907583,18673.069439768762,14913.566,14915.657,3.5699158
3931,-0.00013086756,343.28516,329.66913,-0.00013087077,347.78485,0.93914187,0.8691742,297.9107,270.35,345.40576,0.00026173834,343.2543,347.75385,0.9999751,1.0,0.55609304,0.49253732,10683.823,2618.6204,343.15,343.15,-23831.816,235889.17,17299.297389338975,7483.964421117761,9957.438190456003,10683.823,2618.6204,1.808316,17441.402611573765,13302.443,13304.252,3.6506958
3932,-9.218712e-05,343.40244,329.4447,-9.218938e-05,347.8313,0.38846767,0.36175096,297.9913,270.35,345.45703,0.00018437649,343.4484,347.85803,0.9999751,1.0,0.40253,0.35384616,7733.5254,1881.2559,343.15,343.15,-14081.485,235950.17,12399.647636146938,5404.237402713319,7119.2056339334895,7733.5254,1881.2559,0.75021863,12523.443036646808,9614.781,9615.531,3.7312927
3933,-8.924433e-05,342.7319,328.838,-8.924652e-05,346.95328,0.3466832,0.32265902,298.06372,270.35,345.4881,0.00017849085,342.58737,346.7739,0.9999751,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-13034.115,236009.19,12481.929387606173,5207.793804925531,6790.242100760757,0.0,0.0,0.6693422,11998.035905686287,0.0,0.6693422,3.803711
3934,-7.305473e-05,342.16852,328.02246,-7.305653e-05,345.89307,0.26085472,0.24330808,298.13043,270.35,345.49265,0.00014611126,342.16705,345.81738,0.9999751,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-11718.381,236069.6,10720.880351224605,4340.4329700477365,5483.370568077106,0.0,0.0,0.5041628,9823.803538124843,0.0,0.5041628,3.8704224
3935,-1.9763342e-05,342.21964,327.04633,-1.9763827e-05,345.61475,0.03497138,0.032279268,298.18954,270.35,345.40848,3.952717e-05,342.24435,345.5631,0.9999751,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-5526.46,236129.5,3048.3764801215953,1259.476246952529,1541.328832994071,0.0,0.0,0.06725065,2800.8050799466,0.0,0.06725065,3.929535
3936,-1.2446669e-05,342.25302,326.18314,-1.2446973e-05,345.54303,0.015635524,0.014225937,298.2422,270.35,345.3368,2.4893643e-05,342.2745,345.49133,0.9999751,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4281.0015,236189.5,2002.577958637175,840.0694610581128,1012.0827503807827,0.0,0.0,0.029861461,1852.1522114388954,0.0,0.029861461,3.9821777
3937,-1.2028462e-05,342.2738,325.29358,-1.2028783e-05,345.47733,0.014660953,0.013321028,298.28882,270.35,345.2767,2.4057244e-05,342.28522,345.4207,0.9269669,0.9269918,0.0,0.0,0.0,0.0,343.15,343.15,-4147.6807,236249.75,2019.1033528756952,857.833153969434,1019.7008174993971,0.0,0.0,0.027981982,1877.5339714688312,0.0,0.027981982,4.0288086
3938,-6.0874304e-06,342.27985,324.56885,-6.087773e-06,345.41962,0.004113187,0.0036309254,298.32922,270.35,345.22974,1.2175204e-05,342.2793,345.35626,0.3129169,0.312934,0.0,0.0,0.0,0.0,343.15,343.15,-1848.7424,236309.55,1056.512215399419,452.8207772220683,533.1259290078161,0.0,0.0,0.0077441125,985.9467062298844,0.0,0.0077441125,4.069214
3939,-3.751128e-07,342.27954,324.3861,-3.7514317e-07,345.40408,3.2785298e-05,2.614801e-05,298.36365,270.35,345.21924,7.5025594e-07,342.27557,345.33875,0.01996373,0.019965362,0.0,0.0,0.0,0.0,343.15,343.15,-271.1811,236368.62,65.64675327715153,28.190632858807184,33.11594909823235,0.0,0.0,5.8933307e-05,61.30658195703953,0.0,5.8933307e-05,4.1036377
3940,-4.0435713e-09,342.27963,324.3861,-4.0439168e-09,345.40344,1.0184064e-08,1.00906075e-08,298.39346,270.35,345.21924,8.087488e-09,342.27542,345.33813,0.000662254,0.00066231214,0.0,0.0,0.0,0.0,343.15,343.15,-24.321222,236429.5,0.7076482904089503,0.30388570797905967,0.35696786616602144,0.0,0.0,2.0274673e-08,0.6608535741450812,0.0,2.0274673e-08,4.1334534
3941,-1.3336907e-11,342.27963,324.3861,-1.3337532e-11,345.40344,6.7750276e-13,6.7665524e-13,298.4176,270.35,345.21924,2.6674439e-11,342.2754,345.33813,1.9061206e-05,1.9062929e-05,0.0,0.0,0.0,0.0,343.15,343.15,-1.860882,236489.5,0.002333990593109003,0.0010023059320577894,0.0011773412958892696,0.0,0.0,1.354158e-12,0.002179647227947059,0.0,1.354158e-12,4.157593
3942,-5.1645916e-13,342.27963,324.3861,-5.164599e-13,345.40344,4.012085e-16,4.0075146e-16,298.4368,270.35,345.21924,1.0329191e-12,342.2754,345.33813,5.150388e-07,5.15086e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.12629728,236549.5,9.037953726951223e-05,3.881335294899859e-05,4.558936478877952e-05,0.0,0.0,8.0196e-16,8.440271773777812e-05,0.0,8.0196e-16,4.1767883
3943,-3.197948e-14,342.27963,324.3861,-3.1979485e-14,345.40344,3.988236e-19,3.983704e-19,298.4514,270.35,345.21924,6.395896e-14,342.2754,345.33813,1.2837691e-08,1.2838881e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.007956046,236609.5,5.596354625809606e-06,2.403347632440802e-06,2.8229187690184915e-06,0.0,0.0,7.9719397e-19,5.226266401459293e-06,0.0,7.9719397e-19,4.1913757
3944,-1.9227995e-15,342.27963,324.3861,-1.9227995e-15,345.40344,3.5515434e-22,3.5475032e-22,298.4616,270.35,345.21924,3.845599e-15,342.2754,345.33813,2.9921252e-10,2.9924027e-10,0.0,0.0,0.0,0.0,343.15,343.15,-0.0004785742,236669.25,3.3648662972383377e-07,1.4450377057328984e-07,1.697309026047267e-07,0.0,0.0,7.0990464e-22,3.1423467317801656e-07,0.0,7.0990464e-22,4.201599
3945,-1.0876248e-16,342.27963,324.3861,-1.0876253e-16,345.40344,2.756488e-25,2.7533533e-25,298.46777,270.35,345.21924,2.1752501e-16,342.2754,345.33813,6.8533534e-12,6.8539926e-12,0.0,0.0,0.0,0.0,343.15,343.15,-2.7059627e-05,236729.5,1.903325242913343e-08,8.173804930005262e-09,9.600773448780364e-09,0.0,0.0,5.5098414e-25,1.7774578378785626e-08,0.0,5.5098414e-25,4.2077637
3946,-6.124083e-18,342.27963,324.3861,-6.1241107e-18,345.40344,2.1475797e-28,2.147432e-28,298.4701,270.35,345.21924,1.2248194e-17,342.2754,345.33813,1.3715708e-13,1.3716992e-13,0.0,0.0,0.0,0.0,343.15,343.15,-1.518471e-06,236789.5,1.0717065111672232e-09,4.602419904122218e-10,5.405924122829431e-10,0.0,0.0,4.2950116e-28,1.0008344026951649e-09,0.0,4.2950116e-28,4.210083
3947,-3.4963728e-19,342.27963,324.3861,-3.4967835e-19,345.40344,9.6580573e-32,1.0823805e-31,298.46878,270.35,345.21924,6.993156e-19,342.2754,345.33813,-7.923842e-14,-7.924582e-14,0.0,0.0,0.0,0.0,343.15,343.15,-7.608323e-08,236849.5,6.118951762851589e-11,2.627622085436002e-11,3.086708812866765e-11,0.0,0.0,2.0481863e-31,5.7143308983027675e-11,0.0,2.0481863e-31,4.2087708
3948,-2.1420605e-20,342.27963,324.3861,-2.1408764e-20,345.40344,2.896285e-34,-3.402811e-35,298.46405,270.35,345.21924,4.2829367e-20,342.2754,345.33813,-6.9314718e-15,-6.9321206e-15,0.0,0.0,0.0,0.0,343.15,343.15,-3.6203256e-09,236909.8,3.74753299630056e-12,1.6098184397333873e-12,1.889811590861701e-12,0.0,0.0,2.5560039e-34,3.499630030595088e-12,0.0,2.5560039e-34,4.2040405
3949,-4.0861682e-22,342.27963,324.3861,-3.604501e-22,345.40344,7.692336e-37,-7.4377402e-37,298.4562,270.35,345.21924,7.6906693e-22,342.2754,345.33813,-1.9465315e-14,-1.9467133e-14,0.0,0.0,0.0,0.0,343.15,343.15,-8.969705e-11,236969.25,6.729269952874678e-14,3.070869893837956e-14,3.1817941574422765e-14,0.0,0.0,2.5459553e-38,6.252664051280232e-14,0.0,2.5459553e-38,4.1961975
3950,-6.894329e-23,342.27963,324.3861,-6.173811e-26,345.40344,-1.67863e-40,1.67677e-40,298.44525,270.35,345.21924,6.900503e-23,342.2754,345.33813,2.0960224e-15,2.0962168e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237029.5,6.037880905469364e-15,5.181281214166069e-15,5.44979596093834e-18,0.0,0.0,-1.86e-43,5.186731010127008e-15,0.0,-1.86e-43,4.1852417
3951,-8.637714e-23,342.27963,324.3861,-5.3443095e-26,345.40344,3.195e-42,-3.19e-42,298.4315,270.35,345.21924,8.643058e-23,342.2754,345.33813,-3.0674136e-15,-3.067698e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237089.5,7.562601853289359e-15,6.491483976696036e-15,4.717571811709776e-18,0.0,0.0,6e-45,6.496201548507746e-15,0.0,6e-45,4.1714783
3952,-1.01436254e-22,342.27963,324.3861,-4.6345008e-26,345.40344,-6.8748e-41,6.8603e-41,298.41504,270.35,345.21924,1.014826e-22,342.2754,345.33813,-1.8698323e-14,-1.8700065e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237149.5,8.879640866552882e-15,7.62321864726381e-15,4.091003758305517e-18,0.0,0.0,-1.44e-43,7.627309651022116e-15,0.0,-1.44e-43,4.1550293
3953,-1.1396901e-22,342.27963,324.3861,-4.0493102e-26,345.40344,-1.537886e-39,1.534074e-39,298.3961,270.35,345.21924,1.1400951e-22,342.2754,345.33813,-2.0610782e-14,-2.0612701e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237209.5,9.975734719727133e-15,8.56509015401699e-15,3.5744396337323344e-18,0.0,0.0,-3.812e-42,8.568664593650723e-15,0.0,-3.812e-42,4.136078
3954,3.6301066e-23,342.27963,324.3861,-3.798364e-26,345.40344,-2.21529e-39,2.216067e-39,298.3748,270.35,345.21924,-3.6263084e-23,342.2754,345.33813,-1.3164443e-14,-1.31656686e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237269.5,-3.172988849760985e-15,-2.7281268016774518e-15,3.3529223838432907e-18,0.0,0.0,7.76e-43,-2.7247738792936086e-15,0.0,7.76e-43,4.1147766
3955,1.040686e-22,342.27963,324.3861,-3.335659e-26,345.40344,-7.17571e-40,7.19355e-40,298.35126,270.35,345.21924,-1.0403524e-22,342.2754,345.33813,-3.4252276e-15,-3.4255476e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237329.5,-9.102994711007618e-15,-7.821046883778364e-15,2.9444795959940877e-18,0.0,0.0,1.784e-42,-7.81810240418237e-15,0.0,1.784e-42,4.0912476
3956,9.4664994e-23,342.27963,324.3861,-2.9082867e-26,345.40344,-1.4467e-41,1.4503e-41,298.3256,270.35,345.21924,-9.4635907e-23,342.2754,345.33813,1.6125433e-15,1.6126925e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237389.5,-8.280560975342316e-15,-7.114339476825047e-15,2.5672261992999504e-18,0.0,0.0,3.6e-44,-7.111772250625747e-15,0.0,3.6e-44,4.0655823
3957,8.645541e-23,342.27963,324.3861,-2.5393488e-26,345.40344,3.82e-42,-3.828e-42,298.298,270.35,345.21924,-8.643002e-23,342.2754,345.33813,5.902282e-16,5.9028323e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237449.5,-7.562552707734905e-15,-6.497366482156177e-15,2.2415543574778295e-18,0.0,0.0,-8e-45,-6.495124927798699e-15,0.0,-8e-45,4.0379944
3958,7.9278445e-23,342.27963,324.3861,-2.2205348e-26,345.40344,1.55e-42,-1.553e-42,298.26852,270.35,345.21924,-7.9256237e-23,342.2754,345.33813,-6.886435e-16,-6.887073e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237509.5,-6.934852985717915e-15,-5.957997218311299e-15,1.960128326380881e-18,0.0,0.0,-3e-45,-5.956037089984918e-15,0.0,-3e-45,4.0085144
3959,7.300403e-23,342.27963,324.3861,-1.945115e-26,345.40344,-4e-44,4e-44,298.2373,270.35,345.21924,-7.298457e-23,342.2754,345.33813,-6.2970256e-16,-6.297612e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237569.5,-6.386087650520182e-15,-5.48645723112384e-15,1.7170075092278609e-18,0.0,0.0,0.0,-5.484740223614612e-15,0.0,0.0,3.977295
3960,6.707464e-23,342.27963,324.3861,-1.6881463e-26,345.40344,-6.4e-44,6.4e-44,298.15604,270.35,345.21924,-6.705776e-23,342.2754,345.33813,-6.850112e-17,-6.850757e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237629.5,-5.867496581362433e-15,-5.040847126909594e-15,1.4901740651268323e-18,0.0,0.0,0.0,-5.039356952844467e-15,0.0,0.0,3.8960266
3961,6.20377e-23,342.27963,324.3861,-1.4727204e-26,345.40344,-0.0,0.0,298.0239,270.35,345.21924,-6.202297e-23,342.2754,345.33813,-2.112211e-18,-2.1124102e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237689.5,-5.4269569356355e-15,-4.662306975701902e-15,1.300011589430149e-18,0.0,0.0,0.0,-4.661006964112472e-15,0.0,0.0,3.7638855
3962,5.7774816e-23,342.27963,324.3861,-1.2928184e-26,345.40344,0.0,0.0,297.89133,270.35,345.21924,-5.7761885e-23,342.2754,345.33813,-1.208909e-19,-1.2090232e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237749.5,-5.0541155672669206e-15,-4.341939268637404e-15,1.1412070160589331e-18,0.0,0.0,0.0,-4.340798061621345e-15,0.0,0.0,3.6313171
3963,5.405322e-23,342.27963,324.3861,-1.1378207e-26,345.40344,0.0,0.0,297.7584,270.35,345.21924,-5.4041844e-23,342.2754,345.33813,-4.5236178e-20,-4.524044e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237809.5,-4.728615172768114e-15,-4.062251104894819e-15,1.0043862141299479e-18,0.0,0.0,0.0,-4.0612467186806886e-15,0.0,0.0,3.4983826
3964,5.0800254e-23,342.27963,324.3861,-1.0041309e-26,345.40344,0.0,0.0,297.62515,270.35,345.21924,-5.079021e-23,342.2754,345.33813,-9.6481035e-20,-9.649013e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237869.5,-4.444099961894585e-15,-3.817781377554789e-15,8.86374468554336e-19,0.0,0.0,0.0,-3.816895003086235e-15,0.0,0.0,3.3651428
3965,4.792311e-23,342.27963,324.3861,-8.874531e-27,345.40344,0.0,0.0,297.49164,270.35,345.21924,-4.7914238e-23,342.2754,345.33813,-1.22118774e-20,-1.22130285e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237929.5,-4.1924548439918496e-15,-3.601556023766503e-15,7.833797339749174e-19,0.0,0.0,0.0,-3.600772644032528e-15,0.0,0.0,3.2316284
3966,4.5388292e-23,342.27963,324.3861,-7.860308e-27,345.40344,0.0,0.0,297.3579,270.35,345.21924,-4.5380432e-23,342.2754,345.33813,1.2134531e-20,1.2135676e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237989.5,-3.97074903220303e-15,-3.4110573236045267e-15,6.938514084112673e-19,0.0,0.0,0.0,-3.4103634721961156e-15,0.0,0.0,3.0979004
3967,4.3143696e-23,342.27963,324.3861,-6.974194e-27,345.40344,0.0,0.0,297.22403,270.35,345.21924,-4.313672e-23,342.2754,345.33813,-5.2647663e-21,-5.2652623e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238049.5,-3.7744260709935956e-15,-3.2423696143196117e-15,6.156316240428949e-19,0.0,0.0,0.0,-3.241753982695569e-15,0.0,0.0,2.9640198
3968,4.1146833e-23,342.27963,324.3861,-6.196407e-27,345.40344,0.0,0.0,297.09003,270.35,345.21924,-4.1140636e-23,342.2754,345.33813,-6.611929e-22,-6.612556e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238109.5,-3.599770501227136e-15,-3.0922998000470167e-15,5.469742025673115e-19,0.0,0.0,0.0,-3.0917528258444493e-15,0.0,0.0,2.830017
3969,3.937996e-23,342.27963,324.3861,-5.5173467e-27,345.40344,0.0,0.0,296.95593,270.35,345.21924,-3.937444e-23,342.2754,345.33813,1.3914561e-20,1.3915873e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238169.5,-3.445229820360436e-15,-2.9595142030189504e-15,4.870316579227223e-19,0.0,0.0,0.0,-2.9590271713610276e-15,0.0,0.0,2.6959229
