minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3970,3.780189e-23,342.27963,324.3861,-4.918866e-27,345.40344,0.0,0.0,296.8218,270.35,345.21924,-3.7796973e-23,342.2754,345.33813,1.9322453e-20,1.9324275e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238229.5,-3.3072028740859824e-15,-2.8409179035079158e-15,4.342020799454633e-19,0.0,0.0,0.0,-2.8404837014279705e-15,0.0,0.0,2.561798
3971,3.6398093e-23,342.27963,324.3861,-4.3934283e-27,345.40344,0.0,0.0,296.68768,270.35,345.21924,-3.63937e-23,342.2754,345.33813,2.7212746e-20,2.7215312e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238289.5,-3.1844176760590152e-15,-2.735418632701956e-15,3.878202303286531e-19,0.0,0.0,0.0,-2.735030812471627e-15,0.0,0.0,2.4276733
3972,3.514186e-23,342.27963,324.3861,-3.9292915e-27,345.40344,0.0,0.0,296.5536,270.35,345.21924,-3.5137928e-23,342.2754,345.33813,2.6393254e-20,2.6395742e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238349.5,-3.0745387080485087e-15,-2.6410092340173965e-15,3.468495749662211e-19,0.0,0.0,0.0,-2.64066238444243e-15,0.0,0.0,2.293579
3973,3.401784e-23,342.27963,324.3861,-3.5192953e-27,345.40344,0.0,0.0,296.41956,270.35,345.21924,-3.4014322e-23,342.2754,345.33813,1.495531e-20,1.4956721e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238409.5,-2.9762241307587104e-15,-2.5565360192713953e-15,3.1065806096337486e-19,0.0,0.0,0.0,-2.556225361210432e-15,0.0,0.0,2.159546
3974,3.301161e-23,342.27963,324.3861,-3.1568436e-27,345.40344,0.0,0.0,296.2856,270.35,345.21924,-3.3008452e-23,342.2754,345.33813,6.3000947e-21,6.300689e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238469.5,-2.888211345197957e-15,-2.48091501956698e-15,2.786634305441785e-19,0.0,0.0,0.0,-2.4806363561364357e-15,0.0,0.0,2.0256042
3975,3.210638e-23,342.27963,324.3861,-2.834766e-27,345.40344,0.0,0.0,296.1518,270.35,345.21924,-3.2103547e-23,342.2754,345.33813,-7.129741e-22,-7.13041e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238529.5,-2.8090328871981555e-15,-2.4128844106860817e-15,2.5023274677622243e-19,0.0,0.0,0.0,-2.4126341779393056e-15,0.0,0.0,1.8917847
3976,3.1293487e-23,342.27963,324.3861,-2.5490116e-27,345.40344,0.0,0.0,296.01813,270.35,345.21924,-3.1290938e-23,342.2754,345.33813,-1.3828165e-21,-1.3829467e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238589.5,-2.7379303138487232e-15,-2.3517932421534894e-15,2.2500839944265905e-19,0.0,0.0,0.0,-2.3515682337540467e-15,0.0,0.0,1.7581177
3977,3.056348e-23,342.27963,324.3861,-2.2953817e-27,345.40344,0.0,0.0,295.88464,270.35,345.21924,-3.056118e-23,342.2754,345.33813,-6.5867265e-22,-6.587348e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238649.5,-2.6740772619784272e-15,-2.2969310412465322e-15,2.026197727732352e-19,0.0,0.0,0.0,-2.296728421473759e-15,0.0,0.0,1.6246338
3978,2.990468e-23,342.27963,324.3861,-2.069094e-27,345.40344,0.0,0.0,295.75137,270.35,345.21924,-2.990261e-23,342.2754,345.33813,-4.448817e-23,-4.4492383e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238709.5,-2.616452718888564e-15,-2.247420388381137e-15,1.8264472180505366e-19,0.0,0.0,0.0,-2.2472377436593323e-15,0.0,0.0,1.4913635
3979,2.9308666e-23,342.27963,324.3861,-1.8666265e-27,345.40344,0.0,0.0,295.6183,270.35,345.21924,-2.9306798e-23,342.2754,345.33813,-5.3479493e-22,-5.348451e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238769.5,-2.564319777360952e-15,-2.2026283557546302e-15,1.6477235430918686e-19,0.0,0.0,0.0,-2.202463583400321e-15,0.0,0.0,1.3582764
3980,2.8773664e-23,342.27963,324.3861,-1.686827e-27,345.40344,0.0,0.0,295.48547,270.35,345.21924,-2.877198e-23,342.2754,345.33813,-1.1683287e-21,-1.1684386e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238829.5,-2.517523546069476e-15,-2.1624214333059763e-15,1.4890095495749605e-19,0.0,0.0,0.0,-2.1622725323510188e-15,0.0,0.0,1.2254639
3981,2.8286892e-23,342.27963,324.3861,-1.524923e-27,345.40344,0.0,0.0,295.35294,270.35,345.21924,-2.8285365e-23,342.2754,345.33813,-1.7882385e-21,-1.7884069e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238889.5,-2.474945273403767e-15,-2.1258392023012567e-15,1.3460922882325433e-19,0.0,0.0,0.0,-2.1257045930724335e-15,0.0,0.0,1.092926
3982,2.7849122e-23,342.27963,324.3861,-1.3807687e-27,345.40344,0.0,0.0,295.22067,270.35,345.21924,-2.7847743e-23,342.2754,345.33813,-3.0048226e-21,-3.0051058e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238949.5,-2.436653707920336e-15,-2.0929395250049352e-15,1.2188432335956674e-19,0.0,0.0,0.0,-2.092817640681576e-15,0.0,0.0,0.96066284
3983,2.7450633e-23,342.27963,324.3861,-1.2508082e-27,345.40344,0.0,0.0,295.0887,270.35,345.21924,-2.7449384e-23,342.2754,345.33813,-1.4688776e-21,-1.4690161e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239009.5,-2.401797637572103e-15,-2.062992008898378e-15,1.1041234570982448e-19,0.0,0.0,0.0,-2.062881596552668e-15,0.0,0.0,0.82870483
3984,2.7090175e-23,342.27963,324.3861,-1.1343348e-27,345.40344,0.0,0.0,294.9571,270.35,345.21924,-2.7089042e-23,342.2754,345.33813,-6.6645393e-22,-6.6651693e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239069.5,-2.37026800340396e-15,-2.0359025092316173e-15,1.0013091171948884e-19,0.0,0.0,0.0,-2.035802378319898e-15,0.0,0.0,0.6970825
3985,2.6762835e-23,342.27963,324.3861,-1.0295032e-27,345.40344,0.0,0.0,294.8258,270.35,345.21924,-2.6761806e-23,342.2754,345.33813,-2.8138874e-23,-2.8141625e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239129.5,-2.34163519596237e-15,-2.0113020354984873e-15,9.087712895724416e-20,0.0,0.0,0.0,-2.0112111583695302e-15,0.0,0.0,0.5657959
3986,2.6464968e-23,342.27963,324.3861,-9.349228e-28,345.40344,0.0,0.0,294.6949,270.35,345.21924,-2.6464034e-23,342.2754,345.33813,6.4033407e-22,6.403944e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239189.5,-2.315580321340626e-15,-1.9889164533640715e-15,8.252825220009831e-20,0.0,0.0,0.0,-1.9888339251118716e-15,0.0,0.0,0.4348755
3987,2.6194975e-23,342.27963,324.3861,-8.497839e-28,345.40344,0.0,0.0,294.56433,270.35,345.21924,-2.6194126e-23,342.2754,345.33813,7.2948954e-22,7.295583e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239249.5,-2.2919636736367423e-15,-1.9686257697717377e-15,7.501281040685199e-20,0.0,0.0,0.0,-1.968550756961331e-15,0.0,0.0,0.3043213
3988,2.5944095e-23,342.27963,324.3861,-7.6934796e-28,345.40344,0.0,0.0,294.43414,270.35,345.21924,-2.5943325e-23,342.2754,345.33813,-8.4198296e-24,-8.420611e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239309.5,-2.2700188030801397e-15,-1.9497714457525744e-15,6.791250077809781e-20,0.0,0.0,0.0,-1.949703533251796e-15,0.0,0.0,0.1741333
3989,2.5714352e-23,342.27963,324.3861,-6.9820093e-28,345.40344,0.0,0.0,294.30438,270.35,345.21924,-2.5713653e-23,342.2754,345.33813,-2.7439643e-24,-2.7442266e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239369.5,-2.2499226888865757e-15,-1.9325056068912253e-15,6.163215303994383e-20,0.0,0.0,0.0,-1.9324439747381853e-15,0.0,0.0,0.04437256
3990,2.5481118e-23,342.27963,324.3861,-6.226509e-28,345.40344,0.0,0.0,294.175,270.35,345.21924,-2.5480494e-23,342.2754,345.33813,7.296936e-26,7.297621e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239429.5,-2.229521485717331e-15,-1.914977372146153e-15,5.496313901346017e-20,0.0,0.0,0.0,-1.9149224090071396e-15,0.0,0.0,-0.08502197
3991,2.5290395e-23,342.27963,324.3861,-5.3791546e-28,345.40344,0.0,0.0,294.04605,270.35,345.21924,-2.5289857e-23,342.2754,345.33813,2.6060272e-27,2.6062724e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239489.5,-2.212840849508977e-15,-1.9006440118190337e-15,4.748330523538795e-20,0.0,0.0,0.0,-1.9005965285137983e-15,0.0,0.0,-0.21395874
3992,2.5130625e-23,342.27963,324.3861,-4.7604607e-28,345.40344,0.0,0.0,293.91754,270.35,345.21924,-2.513015e-23,342.2754,345.33813,-1.0004913e-27,-1.0005851e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239549.5,-2.1988666700283232e-15,-1.8886368805216347e-15,4.2021920595334045e-20,0.0,0.0,0.0,-1.8885948586010393e-15,0.0,0.0,-0.34246826
3993,2.4987934e-23,342.27963,324.3861,-4.350574e-28,345.40344,0.0,0.0,293.78946,270.35,345.21924,-2.49875e-23,342.2754,345.33813,-3.127955e-28,-3.1282485e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239609.5,-2.1863849416409196e-15,-1.877913271791478e-15,3.84037373862474e-20,0.0,0.0,0.0,-1.8778748680540918e-15,0.0,0.0,-0.47055054
3994,2.4858247e-23,342.27963,324.3861,-3.9876365e-28,345.40344,0.0,0.0,293.66183,270.35,345.21924,-2.485785e-23,342.2754,345.33813,-9.901737e-28,-9.902668e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239669.5,-2.1750406015207706e-15,-1.868166918765636e-15,3.51999850618124e-20,0.0,0.0,0.0,-1.8681317187805744e-15,0.0,0.0,-0.59817505
3995,2.473952e-23,342.27963,324.3861,-3.6559372e-28,345.40344,0.0,0.0,293.53467,270.35,345.21924,-2.4739154e-23,342.2754,345.33813,6.7851276e-29,6.7857626e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239729.5,-2.164654875811086e-15,-1.8592442730168962e-15,3.227198234593411e-20,0.0,0.0,0.0,-1.85921200103455e-15,0.0,0.0,-0.7253418
3996,2.463119e-23,342.27963,324.3861,-3.353748e-28,345.40344,0.0,0.0,293.408,270.35,345.21924,-2.4630853e-23,342.2754,345.33813,7.062921e-28,7.063584e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239789.5,-2.155178618957412e-15,-1.851102886408624e-15,2.9604473214445974e-20,0.0,0.0,0.0,-1.8510732819354096e-15,0.0,0.0,-0.85202026
3997,2.4531747e-23,342.27963,324.3861,-3.0768151e-28,345.40344,0.0,0.0,293.28177,270.35,345.21924,-2.453144e-23,342.2754,345.33813,7.9800984e-28,7.9808476e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239849.5,-2.146479993868448e-15,-1.8436295243863877e-15,2.7159909444615165e-20,0.0,0.0,0.0,-1.8436023644769432e-15,0.0,0.0,-0.97824097
3998,2.4440476e-23,342.27963,324.3861,-2.8230974e-28,345.40344,0.0,0.0,293.15604,270.35,345.21924,-2.4440194e-23,342.2754,345.33813,1.6733096e-28,1.673467e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239909.5,-2.1384960500587144e-15,-1.836770237502789e-15,2.492027239472163e-20,0.0,0.0,0.0,-1.8367453172303943e-15,0.0,0.0,-1.1039734
3999,2.4356814e-23,342.27963,324.3861,-2.590989e-28,345.40344,0.0,0.0,293.0308,270.35,345.21924,-2.4356555e-23,342.2754,345.33813,-1.7058677e-28,-1.7060274e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239969.5,-2.131177780023067e-15,-1.8304828147616204e-15,2.28713855865351e-20,0.0,0.0,0.0,-1.8304599433760338e-15,0.0,0.0,-1.2292175
4000,2.4279858e-23,342.27963,324.3861,-2.3779366e-28,345.40344,0.0,0.0,292.90607,270.35,345.21924,-2.427962e-23,342.2754,345.33813,-6.801726e-29,-6.8023635e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240029.5,-2.124445943457416e-15,-1.8246993154302234e-15,2.0990712436090343e-20,0.0,0.0,0.0,-1.824678324717787e-15,0.0,0.0,-1.3539429
4001,2.4209064e-23,342.27963,324.3861,-2.182399e-28,345.40344,0.0,0.0,292.78183,270.35,345.21924,-2.4208844e-23,342.2754,345.33813,6.7981e-29,6.7987385e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240089.5,-2.118253189448341e-15,-1.8193789513549603e-15,1.926464811448162e-20,0.0,0.0,0.0,-1.819359686706846e-15,0.0,0.0,-1.4781799
4002,2.4143872e-23,342.27963,324.3861,-2.0027925e-28,345.40344,0.0,0.0,292.6581,270.35,345.21924,-2.4143672e-23,342.2754,345.33813,4.31268e-29,4.3130855e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240149.5,-2.112550648540009e-15,-1.8144796301098385e-15,1.767921058925262e-20,0.0,0.0,0.0,-1.8144619508992493e-15,0.0,0.0,-1.6018982
4003,2.4083753e-23,342.27963,324.3861,-1.8376105e-28,345.40344,0.0,0.0,292.5349,270.35,345.21924,-2.4083568e-23,342.2754,345.33813,-8.125324e-29,-8.126086e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240209.5,-2.1072916600655505e-15,-1.809961512102932e-15,1.622110316960933e-20,0.0,0.0,0.0,-1.8099452909997623e-15,0.0,0.0,-1.7250977
4004,2.4028807e-23,342.27963,324.3861,-1.6870927e-28,345.40344,0.0,0.0,292.4122,270.35,345.21924,-2.4028638e-23,342.2754,345.33813,-4.132523e-28,-4.132911e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240269.5,-2.1024853352794437e-15,-1.805832185827941e-15,1.489244032052539e-20,0.0,0.0,0.0,-1.8058172933876207e-15,0.0,0.0,-1.8478088
4005,2.3978265e-23,342.27963,324.3861,-1.5490864e-28,345.40344,0.0,0.0,292.29004,270.35,345.21924,-2.397811e-23,342.2754,345.33813,-6.515974e-28,-6.516585e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240329.5,-2.09806416806897e-15,-1.8020337890204027e-15,1.3674219483413622e-20,0.0,0.0,0.0,-1.802020114800919e-15,0.0,0.0,-1.9699707
4006,2.39315e-23,342.27963,324.3861,-1.4218352e-28,345.40344,0.0,0.0,292.1684,270.35,345.21924,-2.3931358e-23,342.2754,345.33813,-4.2101474e-28,-4.210542e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240389.5,-2.093973352857955e-15,-1.7985192493053334e-15,1.2550938123618073e-20,0.0,0.0,0.0,-1.7985066983672097e-15,0.0,0.0,-2.0916138
4007,2.3888363e-23,342.27963,324.3861,-1.3049019e-28,345.40344,0.0,0.0,292.0473,270.35,345.21924,-2.3888232e-23,342.2754,345.33813,-6.748691e-28,-6.7493247e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240449.5,-2.090199913011234e-15,-1.7952774210826113e-15,1.1518734951835129e-20,0.0,0.0,0.0,-1.7952659023476596e-15,0.0,0.0,-2.2127075
4008,2.3848822e-23,342.27963,324.3861,-1.1981579e-28,345.40344,0.0,0.0,291.92673,270.35,345.21924,-2.3848702e-23,342.2754,345.33813,-9.575172e-28,-9.57607e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240509.5,-2.0867410875426015e-15,-1.792305814377741e-15,1.0576475169777435e-20,0.0,0.0,0.0,-1.792295237902571e-15,0.0,0.0,-2.3332825
4009,2.3727046e-23,342.27963,324.3861,-1.0566424e-28,345.40344,0.0,0.0,291.80548,270.35,345.21924,-2.372694e-23,342.2754,345.33813,0.002031904,-4.3387576e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240570.11,-2.076086993973766e-15,-1.7831539724052155e-15,9.32727901461973e-21,0.0,0.0,0.0,-1.7831446451262008e-15,0.0,0.0,-2.4545288
4010,2.339378e-23,342.27963,324.3861,-8.8798154e-29,345.40344,0.0,0.0,291.6872,270.35,345.21924,-2.339369e-23,342.2754,345.33813,0.33930373,-9.779046e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240629.52,-2.046927942561455e-15,-1.7581081489480613e-15,7.838461913233725e-21,0.0,0.0,0.0,-1.758100310486148e-15,0.0,0.0,-2.572815
4011,2.1904277e-23,342.27963,324.3861,-7.0644856e-29,345.40344,0.0,0.0,291.56772,270.35,345.21924,-2.1904206e-23,342.2754,345.33813,0.9131159,-1.165549e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240689.78,-1.916599316073802e-15,-1.6461677884035061e-15,6.23601941441776e-21,0.0,0.0,0.0,-1.6461615523840917e-15,0.0,0.0,-2.6922913
4012,-8.8631305e-06,342.6635,324.308,-7.798587e-10,345.40344,0.0035012749,0.0,291.44785,270.35,345.2189,8.863911e-06,344.52185,345.33813,0.9965498,-1.7121254e-19,0.70518726,0.0,13548.266,0.0,343.15,343.15,-312.75256,240750.55,778.4794587576638,683.2861756528031,0.06909610238271865,13548.266,0.0,0.0035012749,683.3552717551858,13548.266,13548.27,-2.8121643
4013,-0.00013630705,348.02536,319.18585,-1.3719236e-08,345.40344,1.2346131,0.0,291.3306,270.35,345.18015,0.00013632077,348.4737,345.33807,0.9998929,-5.528096e-19,0.25436935,0.0,4887.019,0.0,343.15,343.15,-23316.768,240810.25,14882.960706392012,16510.31845302926,1.5106783438298474,4887.019,0.0,1.2346131,16511.82913137309,4887.019,4888.2534,-2.9294128
4014,-0.00019887161,346.17282,306.10663,-2.0014381e-08,345.40372,2.831659,0.0,291.21558,270.35,345.09546,0.00019889163,346.04498,345.33792,0.99999666,-5.5516425e-18,0.01814759,0.0,348.65686,0.0,343.15,343.15,-44285.574,240869.31,32569.119282939064,33465.718640726736,3.3033290398254618,348.65686,0.0,2.831659,33469.02196976656,348.65686,351.48853,-3.0444336
4015,-0.00019345587,343.90253,298.14636,-1.9469303e-08,345.40378,2.6611938,0.0,291.1003,270.35,345.8605,0.00019347534,343.79956,345.33774,0.9999986,-2.070502e-18,0.33243454,0.0,6386.8306,0.0,343.15,343.15,-42801.805,240929.7,38772.34086111408,37177.55376675207,3.8642894994316372,6386.8306,0.0,2.6611938,37181.4180562515,6386.8306,6389.4917,-3.1596985
4016,-0.00022124077,340.37476,297.6679,-2.2265562e-08,345.4033,4.051309,0.0,290.99524,270.35,345.47058,0.00022126304,340.04648,345.3369,0.9999986,-2.289746e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-57020.203,240989.5,44423.25129426905,39683.683202786924,4.463991426712996,19212.295,0.0,4.051309,39688.147194213634,19212.295,19216.346,-3.2647705
4017,-0.0002449016,330.14597,297.6319,-2.4646777e-08,345.4012,5.4954333,0.0,290.90436,270.35,343.09686,0.00024492625,329.69113,345.33514,0.9999986,-2.9152835e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-69933.36,241049.94,46769.36778143528,33443.53956861479,4.944910832555319,19212.295,0.0,5.4954333,33448.48447944735,19212.295,19217.791,-3.3556519
4018,-0.00026232746,320.74097,297.87378,-2.6400505e-08,345.39612,6.7450795,0.0,290.83066,270.35,336.86652,0.00026235386,320.44965,345.33292,0.9999986,-3.140876e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-80206.12,241109.5,42965.55911649946,25194.503400643953,5.269377707184082,19212.295,0.0,6.7450795,25199.772778351136,19212.295,19219.04,-3.4293518
4019,-0.00027191697,315.11087,298.6644,-2.736559e-08,345.38806,7.5084963,0.0,290.76974,270.35,327.88095,0.00027194433,314.96597,345.33047,0.9999986,-7.9832136e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-86163.13,241169.73,33370.1584994742,18782.71459874412,5.370206712666044,19212.295,0.0,7.5084963,18788.084805456787,19212.295,19219.803,-3.490265
4020,-0.00027687036,312.4997,300.1221,-2.7864097e-08,345.37836,7.9255166,0.0,290.7185,270.35,320.57803,0.00027689824,312.4437,345.328,0.9999986,-2.0815214e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-89327.66,241229.5,23789.689102446944,14393.353202496151,5.29630374512687,19212.295,0.0,7.9255166,14398.649506241278,19212.295,19220.22,-3.541504
4021,-0.00027969846,311.79355,302.15057,-2.8148715e-08,345.36783,8.170613,0.0,290.67227,270.35,316.18365,0.0002797266,311.79416,345.32553,0.9999986,-2.0807748e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-91160.79,241289.5,16486.789773244225,11327.926017650825,5.109342837499313,19212.295,0.0,8.170613,11333.035360488324,19212.295,19220.465,-3.587738
4022,-0.00028130398,312.36273,304.4467,-2.8310295e-08,345.35715,8.312032,0.0,290.62842,270.35,314.1068,0.0002813323,312.40027,345.32312,0.9999986,-1.9580952e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92209.92,241349.5,11414.36237779061,9352.624050568003,4.864386295718392,19212.295,0.0,8.312032,9357.488436863721,19212.295,19220.607,-3.6315918
4023,-0.00028220713,313.73502,306.65778,-2.8401187e-08,345.34665,8.392312,0.0,290.58524,270.35,313.6044,0.00028223553,313.7934,345.32083,0.9999986,-1.9234489e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92802.76,241409.5,8234.454169022776,8388.439729227493,4.615001714883781,19212.295,0.0,8.392312,8393.054730942376,19212.295,19220.688,-3.6747742
4024,-0.00028271775,315.48517,308.49698,-2.8452575e-08,345.33667,8.437931,0.0,290.54187,270.35,314.1434,0.0002827462,315.55032,345.31863,0.9999986,-2.3307867e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93138.76,241469.31,6705.319605208259,8297.878191330454,4.402373181170219,19212.295,0.0,8.437931,8302.280564511624,19212.295,19220.732,-3.7181396
4025,-0.00028301025,317.2741,309.83124,-2.8482013e-08,345.3272,8.464138,0.0,290.4975,270.35,315.3114,0.00028303874,317.33487,345.31656,0.9999986,-2.3504061e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93331.49,241529.5,6514.6140543244965,8846.916865292087,4.246186281361454,19212.295,0.0,8.464138,8851.163051573449,19212.295,19220.76,-3.7625122
4026,-0.00028317622,318.8261,310.62634,-2.8498714e-08,345.31833,8.47903,0.0,290.4526,270.35,316.74115,0.00028320472,318.87534,345.31454,0.9999986,-2.1577379e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93440.91,241589.5,7273.317348719388,9752.313338021067,4.152443428662275,19212.295,0.0,8.47903,9756.46578144973,19212.295,19220.773,-3.8074036
4027,-0.00028327157,320.0096,310.96634,-2.850831e-08,345.30988,8.487591,0.0,290.4071,270.35,318.15714,0.00028330006,320.04413,345.31256,0.9999986,-2.0217305e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93503.77,241649.94,8556.042271445109,10759.150056466993,4.112120017101504,19212.295,0.0,8.487591,10763.262176484095,19212.295,19220.783,-3.8529053
4028,-0.00028332623,320.77982,310.97736,-3.1399246e-08,345.30173,8.49259,0.0,290.36166,270.35,319.3574,0.00028335763,320.79993,345.3106,0.9999986,1.0119962e-05,1.0,0.0,19212.295,0.0,343.15,343.15,-93539.89,241710.66,9973.097243416973,11664.634453937062,4.526589374885667,19212.295,0.0,8.49259,11669.161043311948,19212.295,19220.787,-3.898346
4029,-0.00026809055,321.24432,310.8215,-5.594237e-05,344.62076,8.770957,0.0,290.31772,270.35,320.33932,0.0003240329,321.26678,344.27988,0.9999986,0.21831685,1.0,0.0,19212.295,0.0,343.15,343.15,-85728.57,241770.53,12953.168099599567,11735.89107129569,7941.404108156203,19212.295,0.0,8.770957,19677.295179451892,19212.295,19221.066,-3.9422913
4030,-0.00017435281,322.66913,310.67447,-0.00014499603,338.28094,4.1519465,0.0,290.27582,270.35,323.4482,0.00031934882,322.82013,337.73828,0.9999986,0.8487284,1.0,0.0,19212.295,0.0,343.15,343.15,-39899.535,241830.39,17132.974683018885,8783.470912081448,16811.882946420465,19212.295,0.0,4.1519465,25595.353858501912,19212.295,19216.447,-3.984192
4031,-0.00014258882,325.39996,310.5081,-0.00014159172,332.47635,2.4098845,0.0,290.2378,270.35,327.31274,0.00028418054,325.58243,332.30063,0.9999986,0.9928395,1.0,0.5081967,19212.295,2701.875,343.15,343.15,-26707.574,241889.5,20057.337274720587,8918.343153236297,13064.200763891165,19212.295,2701.875,2.4098845,21982.543917127463,21914.17,21916.58,-4.022217
4032,-0.00014522056,327.40582,310.44223,-0.00014518778,333.41336,2.5554528,0.0,290.20367,270.35,328.5263,0.00029040832,327.51508,333.55472,0.9999986,0.99977106,1.0,1.0,19212.295,5316.593,343.15,343.15,-27725.045,241949.5,22057.417889393706,10346.542217579736,14007.534796059674,19212.295,5316.593,2.5554528,24354.07701363941,24528.887,24531.441,-4.0563354
4033,-0.00014288379,328.74225,310.53162,-0.00014288309,335.24673,2.4341543,0.0,290.17456,270.35,329.4359,0.00028576687,328.8222,335.36346,0.9999986,0.9999937,1.0,1.0,19212.295,5316.593,343.15,343.15,-26839.91,242009.5,22689.331599679008,10928.417177260919,14831.76417837262,19212.295,5316.593,2.4341543,25760.18135563354,24528.887,24531.32,-4.085449
4034,-0.00014247313,329.70392,310.79868,-0.0001424733,336.7258,2.4132204,0.0,290.15057,270.35,330.8522,0.00028494647,329.76233,336.81995,0.9999986,0.9999998,1.0,1.0,19212.295,5316.593,343.15,343.15,-26685.812,242069.5,23999.563872984454,11312.65442168088,15514.476854805893,19212.295,5316.593,2.4132204,26827.131276486773,24528.887,24531.3,-4.109436
4035,-0.00014210485,330.44534,311.2451,-0.00014210504,337.94162,2.3945513,0.0,290.13193,270.35,332.17697,0.0002842099,330.49384,338.02142,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26548.008,242129.5,24986.00577681884,11459.488180493161,15933.590074251924,19212.295,5316.593,2.3945513,27393.078254745087,24528.887,24531.281,-4.1280823
4036,-0.00014192518,330.34247,311.84662,-0.00014192537,338.99506,2.385477,0.0,290.11874,270.35,333.27014,0.00028385053,330.15146,339.06604,0.9999986,1.0,0.4918033,1.0,9448.67,5316.593,343.15,343.15,-26480.895,242189.5,25540.529183448514,11025.11237827457,16182.818287120426,9448.67,5316.593,2.385477,27207.930665394997,14765.263,14767.648,-4.141266
4037,-0.00014182899,325.20892,312.57526,-0.0001418292,339.96002,2.3806288,0.0,290.11093,270.35,333.90564,0.00028365818,324.84024,340.02615,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26444.998,242249.94,25412.258753532413,7525.644980265866,16312.628797254547,0.0,5316.593,2.3806288,23838.273777520415,5316.593,5318.9736,-4.1490784
4038,-0.00014177742,321.14383,313.37665,-0.00014177762,340.86148,2.3780313,0.0,290.1082,270.35,333.06454,0.00028355504,320.91895,340.92502,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26425.752,242309.5,23446.929876851107,4625.085889302661,16366.283772783774,0.0,5316.593,2.3780313,20991.369662086436,5316.593,5318.9707,-4.151825
4039,-0.00012003,318.80844,314.12436,-0.0001227259,342.15408,19.418812,-4.8585616e-07,290.1092,270.35,331.4087,0.00024275591,318.6744,342.30478,0.9790264,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-19936.64,242370.0,17622.66988710932,2361.367597454489,14447.887735887121,0.0,5316.593,19.418812,16809.25533334161,5316.593,5336.0117,-4.150818
4040,-7.8241224e-05,317.68005,314.7411,-0.00016825226,343.11157,42.473732,-3.884521,290.11172,270.35,330.699,0.00024649347,317.5963,343.08414,0.49069214,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-35103.625,242429.22,16520.79277152634,965.7824729515596,20048.270923431133,0.0,5316.593,38.58921,21014.053396382693,5316.593,5355.182,-4.148285
4041,-1.0422029e-05,317.38684,315.34595,-0.00024684408,340.761,38.081066,-16.991024,290.11526,270.35,332.3643,0.00025726613,317.3231,340.61154,0.04433704,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-71673.11,242489.64,18388.619698727558,89.33505706427702,26348.918109135866,0.0,5316.593,21.090042,26438.253166200142,5316.593,5337.6826,-4.144745
4042,-4.163983e-06,317.35434,316.0367,-0.00028120258,337.11276,18.897959,-9.035838,290.12057,270.35,335.48724,0.00028536655,317.2992,337.00055,0.014615795,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92264.05,242549.5,23312.2299081856,23.043619039930796,24891.886042500035,0.0,5316.593,9.862121,24914.929661539965,5316.593,5326.455,-4.139435
4043,-4.1218777e-06,317.33423,316.69476,-0.0002791282,334.89185,7.863477,-0.3568648,290.12933,270.35,336.4784,0.0002832501,317.29205,334.84027,0.014574744,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90903.68,242609.5,23535.60338518612,11.070351245617838,21333.139504481835,0.0,5316.593,7.5066123,21344.20985572745,5316.593,5324.0996,-4.1306763
4044,-4.108621e-06,317.32022,317.24884,-0.00027823093,333.9655,4.745413,2.5004482,290.14154,270.35,335.76218,0.00028233955,317.29346,333.9454,0.01457472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90318.984,242669.25,21953.59727138868,1.2317587405802355,19534.603185481104,0.0,5316.593,7.245861,19535.834944221686,5316.593,5323.839,-4.118469
4045,-4.1192347e-06,317.3125,317.75665,-0.00027894968,333.64276,3.9883275,3.3008957,290.15646,270.35,334.739,0.00028306892,317.3014,333.638,0.01457472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90786.15,242729.5,20190.149811336512,-7.684193067297729,18611.98434363729,0.0,5316.593,7.289223,18604.300150569994,5316.593,5323.882,-4.103546
4046,-4.1217977e-06,317.31104,318.24045,-0.00027912323,333.64108,3.7970543,3.5050898,290.17307,270.35,333.9429,0.00028324503,317.31482,333.64496,0.01457472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90899.13,242789.5,18680.095928411687,-16.089577202768602,18054.434371067884,0.0,5316.593,7.302144,18038.344793865115,5316.593,5323.895,-4.0869446
4047,-4.1227822e-06,317.31555,318.7079,-0.0002791899,333.82538,3.7505999,3.5567677,290.1908,270.35,333.56534,0.0002833127,317.33356,333.8343,0.01457472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90942.555,242849.94,17679.08034934429,-24.109217194245858,17726.735476990994,0.0,5316.593,7.3073673,17702.626259796747,5316.593,5323.9,-4.069214
4048,-4.1236226e-06,317.32556,319.13333,-0.0002792468,334.11136,3.7411382,3.570704,290.20883,270.35,333.51617,0.00028337043,317.35693,334.12302,0.01457472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90979.62,242909.5,17117.824412437345,-31.309153284792004,17566.77808721463,0.0,5316.593,7.311842,17535.46893392984,5316.593,5323.905,-4.051178
4049,-4.1240773e-06,317.341,319.5048,-0.0002792776,334.45355,3.7395618,3.5747018,290.22726,270.35,333.66687,0.0002834017,317.3852,334.4664,0.01457472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90999.68,242969.5,16856.939880828748,-37.4792393985246,17534.38669339946,0.0,5316.593,7.3142633,17496.907454000935,5316.593,5323.907,-4.0327454
4050,-4.124322e-06,317.36148,319.80365,-0.00027929418,334.8101,3.739568,3.5759976,290.24585,270.35,333.93176,0.00028341849,317.4176,334.82285,0.01457472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91010.47,243029.5,16817.50697115625,-42.30362692647649,17603.086848212435,0.0,5316.593,7.3155656,17560.783221285958,5316.593,5323.908,-4.01416
4051,-4.114103e-06,317.38675,320.02798,-0.00027860215,335.15222,4.65302,2.6773164,290.2647,270.35,334.2554,0.00028271624,317.4536,335.1644,0.01457472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90563.516,243089.88,16893.7516477115,-45.63851911960626,17697.308873015594,0.0,5316.593,7.3303366,17651.67035389599,5316.593,5323.9233,-3.9953003
4052,-6.6746898e-06,317.41678,320.13544,-0.00025162802,335.7444,49.82007,-15.801695,290.28357,270.35,334.6363,0.0002583027,317.4928,335.7813,0.026440566,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-74027.375,243149.98,15731.561104205837,-76.21404710508872,16496.12432125771,0.0,5316.593,34.01837,16419.910274152622,5316.593,5350.6113,-3.9764404
4053,-0.000111792324,317.82147,320.29428,-0.00024525443,336.4883,28.254522,-1.9468836,290.3022,270.35,334.67847,0.00035704675,317.90762,336.52185,0.47076863,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-74007.266,243209.12,21570.47265912713,-1161.0523952745311,16680.96259645111,0.0,5316.593,26.307638,15519.910201176579,5316.593,5342.9004,-3.9578247
4054,-0.0001434257,318.89175,320.60803,-0.0001516533,338.4331,3.079723,-0.0070960596,290.32257,270.35,332.35638,0.000295079,318.9557,338.64444,0.94959843,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-30315.193,243269.47,14560.105952499569,-1033.8652090561063,11353.570496696719,0.0,5316.593,3.0726268,10319.705287640612,5316.593,5319.6655,-3.937439
4055,-0.0001440644,322.1596,320.6681,-0.0001443395,341.5187,2.5118115,-5.271775e-05,290.34198,270.35,330.21277,0.00028840388,322.61484,341.71048,0.9980386,1.0,0.9047619,1.0,17382.553,5316.593,343.15,343.15,-27390.262,243328.86,11561.432948198559,902.4723537915946,12640.18383774923,17382.553,5316.593,2.5117588,13542.656191540824,22699.145,22701.656,-3.9180298
4056,-0.00014446366,328.6529,320.73657,-0.0001444732,343.84802,2.5166652,-9.119698e-07,290.35953,270.35,331.10995,0.00028893686,329.02487,343.99155,0.99993336,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27441.25,243389.03,12588.460973348425,4803.206782481162,14023.738113453632,19212.295,5316.593,2.5166643,18826.944895934794,24528.887,24531.404,-3.9004822
4057,-0.00014270793,333.05743,320.7425,-0.00014271257,345.72772,2.4253201,-1.4253244e-08,290.3757,270.35,334.39664,0.0002854205,333.30872,345.84616,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26775.084,243449.5,16368.12578848641,7381.246936367347,14975.966309352983,19212.295,5316.593,2.4253201,22357.21324572033,24528.887,24531.312,-3.8843079
4058,-0.00014238089,335.9765,320.67972,-0.00014238551,347.21756,2.4086885,-2.0987023e-10,290.3919,270.35,337.63934,0.0002847664,336.145,347.3115,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26652.531,243509.5,20284.031989722527,9147.472252495349,15870.13780037836,19212.295,5316.593,2.4086885,25017.610052873708,24528.887,24531.295,-3.868103
4059,-0.00014204286,337.93115,320.57028,-0.00014204747,348.3964,2.3915699,-2.9079994e-12,290.4099,270.35,340.1374,0.00028409032,338.044,348.47055,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26526.123,243569.5,23347.06910868345,10357.148234395463,16601.040630910546,19212.295,5316.593,2.3915699,26958.18886530601,24528.887,24531.277,-3.8500977
4060,-0.00014189795,339.23053,320.4698,-0.00014190255,349.31693,2.3842573,-3.8072942e-14,290.43097,270.35,341.96356,0.0002838005,339.30487,349.3742,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26472.027,243629.61,25619.764674819835,11180.865743492064,17192.62596007516,19212.295,5316.593,2.3842573,28373.491703567222,24528.887,24531.271,-3.8290405
4061,-0.00014181403,340.08163,320.44772,-0.00014181863,350.02322,2.3800292,-4.877754e-16,290.45575,270.35,343.28073,0.00028363266,340.13068,350.0674,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26440.723,243689.55,27199.98434226909,11694.32913959625,17616.299154040506,19212.295,5316.593,2.3800292,29310.628293636757,24528.887,24531.268,-3.8042603
4062,-0.00014177,340.6529,320.55972,-0.0001417746,350.57455,2.3778129,-6.1149926e-18,290.4848,270.35,344.23135,0.0002835446,340.68692,350.6098,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26424.305,243749.5,28190.244248096973,11964.156418311944,17872.430492635514,19212.295,5316.593,2.3778129,29836.58691094746,24528.887,24531.264,-3.7752075
4063,-0.00014174641,341.07346,320.83386,-0.000141751,351.03015,2.3766258,-7.4537956e-20,290.51825,270.35,344.9266,0.00028349741,341.10056,351.06058,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26415.508,243809.5,28686.96739803536,12049.336667231091,17977.488354162575,19212.295,5316.593,2.3766258,30026.825021393666,24528.887,24531.264,-3.7417603
4064,-0.00014173376,341.4405,321.26813,-0.00014173836,351.44446,2.37599,-8.786178e-22,290.55606,270.35,345.45935,0.00028347212,341.46655,351.47366,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26410.797,243869.5,28801.65706401243,12008.240781128166,17964.003266533622,19212.295,5316.593,2.37599,29972.24404766179,24528.887,24531.264,-3.703949
4065,-0.00012499985,342.0415,321.7708,-0.0001250039,352.09027,12.829308,-1.7879915e-22,290.5977,270.35,345.65378,0.00025000374,342.14417,352.19876,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-20829.213,243929.27,25077.488211492317,10642.09960945206,15918.212831831725,19212.295,5316.593,12.829308,26560.312441283786,24528.887,24541.717,-3.662323
4066,-0.00014105304,343.08255,322.24023,-0.00014105761,353.25134,35.486057,-0.95837593,290.64203,270.35,345.6333,0.00028211065,343.1009,353.27942,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26241.129,243989.28,27717.61895437521,12347.46221458769,18372.281621280352,19212.295,5316.593,34.52768,30719.74383586804,24528.887,24563.414,-3.617981
4067,-0.00014958289,342.94095,323.0319,-0.00014958774,353.17798,21.081306,-5.0229406,290.68973,270.35,346.8695,0.00029917064,342.9343,353.17096,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-29420.049,244049.58,29952.36250396882,12507.828463167669,18939.837104338952,19212.295,5316.593,16.058365,31447.66556750662,24528.887,24544.945,-3.570282
4068,-0.00014539188,343.1269,323.8282,-0.0001453966,353.3172,7.3387117,-3.0314279,290.7411,270.35,347.56982,0.00029078848,343.15527,353.34058,0.99996716,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27791.893,244109.5,28995.938225935446,11784.675750352137,18007.929277250412,19212.295,5316.593,4.307284,29792.60502760255,24528.887,24533.193,-3.518921
4069,-0.00014400673,343.5138,324.57187,-0.0001440114,351.4775,2.8661096,-0.4096082,290.79562,270.35,347.9404,0.0002880181,343.53094,351.10687,0.99996716,1.0,0.946614,0.18032786,18186.629,958.72986,343.15,343.15,-27264.777,244169.19,28268.351947705385,11456.611529096872,16273.819015860625,18186.629,958.72986,2.4565015,27730.430544957497,19145.36,19147.816,-3.464386
4070,-0.00014283389,343.62134,325.27713,-0.00014283853,345.21027,1.5598168,0.6660695,290.85397,270.35,347.747,0.00028567243,343.62787,344.85443,0.99996716,1.0,0.90391576,0.13321203,17366.297,708.2341,343.15,343.15,-26822.385,244229.88,26959.905037562847,11004.73292329074,11958.323290898054,17366.297,708.2341,2.2258863,22963.056214188793,18074.531,18076.758,-3.4060364
4071,-0.00014232732,343.93298,325.9177,-0.00014233193,343.3018,1.2401326,0.95066565,290.9133,270.35,346.30762,0.00028465924,343.9635,343.32516,0.99996716,1.0,0.90344983,0.5443657,17357.346,2894.1707,343.15,343.15,-26632.434,244289.52,24377.556024736612,10769.085002209078,10392.109336837053,17357.346,2894.1707,2.1907983,21161.19433904613,20251.516,20253.707,-3.3467102
4072,-0.00014204638,344.12326,326.50653,-0.000142051,343.26373,1.1567106,1.0205503,290.9736,270.35,344.7078,0.00028409736,344.12283,343.24808,0.99996716,1.0,0.85927284,0.5568439,16508.604,2960.5122,343.15,343.15,-26527.404,244349.38,21717.909819203564,10510.049384610642,9997.584354781708,16508.604,2960.5122,2.1772609,20507.63373939235,19469.115,19471.293,-3.2864075
4073,-0.00014189364,344.09082,327.02823,-0.00014189824,343.31934,1.1341246,1.0361233,291.03348,270.35,343.98364,0.0002837919,344.0808,343.3205,0.99996716,1.0,0.77742845,0.4625011,14936.185,2458.9302,343.15,343.15,-26470.387,244409.23,20209.597330276276,10168.50785783765,9709.053828509706,14936.185,2458.9302,2.170248,19877.561686347355,17395.115,17397.285,-3.226532
4074,-0.00014181269,343.89145,327.46317,-0.00014181729,343.27908,1.1275837,1.0389618,291.09268,270.35,343.768,0.00028362998,343.88556,343.29648,0.99996716,1.0,0.7962124,0.5761356,15297.067,3063.0784,343.15,343.15,-26440.193,244469.53,19423.074352837233,9784.904379197811,9420.47666357837,15297.067,3063.0784,2.1665454,19205.381042776182,18360.146,18362.312,-3.167328
4075,-0.0001417691,343.69232,327.78632,-0.0001417737,343.30887,1.1254487,1.0391024,291.1505,270.35,343.67145,0.0002835428,343.66205,343.279,0.99996716,1.0,0.7107413,0.44629174,13654.971,2372.7515,343.15,343.15,-26423.941,244529.81,18917.28116480067,9470.91620912346,9242.896285574354,13654.971,2372.7515,2.1645513,18713.812494697813,16027.723,16029.888,-3.109497
4076,-0.00014174615,343.50684,327.9874,-0.00014175073,343.31192,1.1246475,1.0388528,291.2064,270.35,343.57974,0.0002834969,343.5125,343.34424,0.99996716,1.0,0.72908545,0.5077987,14007.405,2699.7588,343.15,343.15,-26415.383,244589.66,18565.60300283938,9239.247230333182,9123.50231118566,14007.405,2699.7588,2.1635003,18362.749541518842,16707.164,16709.328,-3.0536194
4077,-0.00014173384,343.34705,328.0768,-0.00014173843,343.28976,1.1242951,1.038642,291.2607,270.35,343.48563,0.00028347227,343.3251,343.26602,0.99996716,1.0,0.7149911,0.49236077,13736.62,2617.6816,343.15,343.15,-26410.797,244649.52,18345.479543808808,9090.096587949236,9056.291751672596,13736.62,2617.6816,2.1629372,18146.38833962183,16354.302,16356.465,-2.999298
4078,-0.00014172726,343.2853,328.0738,-0.00014173184,343.38165,1.1241246,1.038511,291.3137,270.35,343.40106,0.0002834591,343.29874,343.419,0.99996716,1.0,0.7557983,0.5735464,14520.62,3049.3127,343.15,343.15,-26408.342,244709.62,18247.548985613805,9054.723887057125,9112.367791244935,14520.62,3049.3127,2.1626358,18167.09167830206,17569.934,17572.096,-2.9463196
4079,-0.00014172378,343.29575,328.00397,-0.00014172838,343.63852,1.1240387,1.0384377,291.36453,270.35,343.3591,0.00028345216,343.29642,343.65817,0.99996716,1.0,0.71489334,0.515625,13734.742,2741.3682,343.15,343.15,-26407.045,244769.08,18280.2715465467,9102.276374049723,9306.610747250588,13734.742,2741.3682,2.1624765,18408.88712130031,16476.11,16478.271,-2.8954773
4080,-0.00014172189,343.295,327.8899,-0.00014172649,343.93005,1.1239932,1.0383971,291.41473,270.35,343.39972,0.00028344837,343.29892,343.95856,0.99996716,1.0,0.7217937,0.53846157,13867.314,2862.7808,343.15,343.15,-26406.344,244829.5,18464.18767502058,9169.619822782415,9547.925864968222,13867.314,2862.7808,2.1623902,18717.545687750637,16730.096,16732.258,-2.8452759
4081,-0.0001417209,343.28888,327.75412,-0.0001417255,344.25754,1.1239693,1.0383754,291.46362,270.35,343.5014,0.0002834464,343.28995,344.28403,0.99996716,1.0,0.729851,0.5625,14022.112,2990.5835,343.15,343.15,-26405.973,244889.88,18746.74567371102,9246.720336829207,9823.611484105753,14022.112,2990.5835,2.1623447,19070.33182093496,17012.695,17014.857,-2.7963867
4082,-0.00014172039,343.28473,327.61456,-0.00014172499,344.61905,1.123957,1.038364,291.511,270.35,343.63812,0.00028344538,343.28375,344.64417,0.99996716,1.0,0.7145164,0.546875,13727.5,2907.5117,343.15,343.15,-26405.78,244949.78,19075.576318943633,9327.284522438362,10121.83444563961,13727.5,2907.5117,2.162321,19449.11896807797,16635.012,16637.174,-2.7490234
4083,-0.00014172013,343.27982,327.48273,-0.00014172471,344.99838,1.1239506,1.0383582,291.55746,270.35,343.7983,0.00028344482,343.2773,345.0221,0.99996716,1.0,0.7286206,0.578125,13998.474,3073.6553,343.15,343.15,-26405.678,245009.7,19423.182866484367,9402.81473331046,10426.085128953844,13998.474,3073.6553,2.1623087,19828.899862264305,17072.129,17074.291,-2.7025452
4084,-0.00014171998,343.2744,327.3675,-0.00014172458,345.38242,1.1239474,1.0383551,291.60324,270.35,343.97433,0.00028344456,343.2707,345.4043,0.99996716,1.0,0.7337304,0.59375,14096.645,3156.727,343.15,343.15,-26405.627,245069.61,19769.90010370958,9468.180167018581,10723.261143747732,14096.645,3156.727,2.1623025,20191.441310766313,17253.371,17255.533,-2.6567688
4085,-0.00014171992,343.26947,327.27472,-0.00014172452,345.76035,1.1239457,1.0383537,291.64847,270.35,344.1594,0.00028344445,343.26508,345.7804,0.99996716,1.0,0.7393117,0.609375,14203.874,3239.7988,343.15,343.15,-26405.602,245129.55,20100.64175762043,9520.454529859635,11003.439476473088,14203.874,3239.7988,2.1622994,20523.894006332725,17443.672,17445.834,-2.6115417
4086,-0.0001417199,343.2651,327.20786,-0.0001417245,346.12213,1.1239451,1.0383531,291.69333,270.35,344.34692,0.0002834444,343.2602,346.14008,0.99996716,1.0,0.73496294,0.609375,14120.324,3239.7988,343.15,343.15,-26405.592,245189.48,20403.485778692775,9557.654047056374,11258.588015225523,14120.324,3239.7988,2.1622982,20816.242062281897,17360.123,17362.285,-2.566681
4087,-0.00014171988,343.26163,327.1682,-0.00014172448,346.46082,1.1239449,1.0383528,291.73798,270.35,344.53128,0.00028344436,343.25653,346.4767,0.99996716,1.0,0.73061657,0.609375,14036.82,3239.7988,343.15,343.15,-26405.588,245249.42,20670.14697359362,9579.178329432025,11483.782938000786,14036.82,3239.7988,2.1622977,21062.96126743281,17276.62,17278.781,-2.5220337
4088,-0.0001417199,343.25876,327.1555,-0.00014172448,346.77103,1.1239449,1.0383528,291.78247,270.35,344.7078,0.0002834444,343.2533,346.7843,0.99996716,1.0,0.7373243,0.625,14165.692,3322.8706,343.15,343.15,-26405.588,245309.38,20895.43236990288,9585.046537426222,11676.008872149168,14165.692,3322.8706,2.1622977,21261.05540957539,17488.562,17490.725,-2.477539
4089,-0.0001417199,343.25635,327.16812,-0.0001417245,347.0497,1.123945,1.0383531,291.82697,270.35,344.87292,0.0002834444,343.25027,347.05988,0.99996716,1.0,0.7445458,0.640625,14304.434,3405.9421,343.15,343.15,-26405.59,245369.31,21076.974140545877,9576.091300189926,11834.375773712934,14304.434,3405.9421,2.1622982,21410.46707390286,17710.375,17712.537,-2.4330444
4090,-0.00014171991,343.25412,327.20358,-0.00014172451,347.29562,1.1239452,1.0383532,291.87146,270.35,345.02426,0.00028344442,343.2471,347.3023,0.99996716,1.0,0.74088144,0.640625,14234.033,3405.9421,343.15,343.15,-26405.594,245429.25,21214.921906855012,9553.658776123086,11959.645398788154,14234.033,3405.9421,2.1622984,21513.304174911238,17639.975,17642.137,-2.3885498
4091,-0.00014171992,343.24994,327.25925,-0.00014172452,347.5083,1.1239455,1.0383534,291.91635,270.35,345.1614,0.00028344445,343.2382,347.50626,0.99996716,1.0,0.74115247,0.64615387,14239.239,3435.337,343.15,343.15,-26405.596,245489.64,21311.925611532344,9518.038613435654,12053.107478771974,14239.239,3435.337,2.162299,21571.14609220763,17674.576,17676.738,-2.3436584
4092,-0.00014171992,343.24542,327.33102,-0.00014172452,347.6892,1.1239457,1.0383537,291.96112,270.35,345.28235,0.00028344445,343.2369,347.68982,0.99996716,1.0,0.7523298,0.6666667,14453.983,3544.3953,343.15,343.15,-26405.6,245549.72,21370.453498777842,9472.626650578864,12118.066858119559,14453.983,3544.3953,2.1622994,21590.693508698423,17998.379,18000.541,-2.2988892
4093,-0.00014171994,343.24307,327.41602,-0.00014172454,347.84625,1.1239461,1.0383539,292.0062,270.35,345.38843,0.00028344447,343.23734,347.84894,0.99996716,1.0,0.7490488,0.6666667,14390.947,3544.3953,343.15,343.15,-26405.604,245610.1,21395.559835994503,9420.64000281917,12160.956556059688,14390.947,3544.3953,2.1623,21581.596558878857,17935.342,17937.504,-2.2538147
4094,-0.00014171995,343.24545,327.50916,-0.00014172455,347.984,1.1239463,1.0383542,292.05084,270.35,345.47903,0.0002834445,343.24487,347.99207,0.99996716,1.0,0.73824334,0.65625,14183.35,3489.014,343.15,343.15,-26405.607,245669.72,21392.54662899912,9366.618888029432,12187.515587744003,14183.35,3489.014,2.1623006,21554.134475773433,17672.363,17674.525,-2.2091675
4095,-0.00014171997,343.2472,327.60858,-0.00014172457,348.10114,1.1239465,1.0383544,292.09567,270.35,345.557,0.00028344453,343.24966,348.11194,0.99996716,1.0,0.7349114,0.65625,14119.334,3489.014,343.15,343.15,-26405.611,245729.53,21367.00871544406,9308.474354648055,12198.052759604394,14119.334,3489.014,2.162301,21506.52711425245,17608.348,17610.51,-2.1643372
4096,-0.00014171998,343.2523,327.71097,-0.00014172457,348.20627,1.1239468,1.0383546,292.14053,270.35,345.62372,0.00028344456,343.2573,348.21924,0.99996716,1.0,0.73157465,0.65625,14055.228,3489.014,343.15,343.15,-26405.615,245789.31,21324.54093527958,9250.565951629675,12199.687643816404,14055.228,3489.014,2.1623015,21450.253595446076,17544.242,17546.404,-2.1194763
4097,-0.00014171998,343.26404,327.81467,-0.00014172458,348.30743,1.123947,1.0383548,292.1857,270.35,345.6813,0.00028344456,343.27362,348.32538,0.99996716,1.0,0.720072,0.64615387,13834.235,3435.337,343.15,343.15,-26405.617,245849.55,21269.646041455915,9195.835431515587,12198.181169743182,13834.235,3435.337,2.1623018,21394.01660125877,17269.572,17271.734,-2.0743103
4098,-0.00014172,343.26862,327.91656,-0.0001417246,348.38962,1.1239471,1.038355,292.23077,270.35,345.7308,0.0002834446,343.26416,348.38928,0.99996716,1.0,0.6742357,0.59375,12953.615,3156.727,343.15,343.15,-26405.621,245909.67,21207.26930920718,9137.908846190612,12186.44758424503,12953.615,3156.727,2.162302,21324.35643043564,16110.342,16112.504,-2.0292358
4099,-0.00014172001,343.25604,328.01526,-0.00014172461,348.44394,1.1239474,1.0383552,292.27582,270.35,345.77396,0.00028344462,343.2319,348.41864,0.99996716,1.0,0.67563295,0.6,12980.46,3189.9556,343.15,343.15,-26405.625,245969.84,21141.15055539596,9071.680937045023,12160.036364668069,12980.46,3189.9556,2.1623025,21231.71730171309,16170.416,16172.578,-1.9841919
4100,-0.00014172001,343.23877,328.10925,-0.00014172461,348.48804,1.1239476,1.0383554,292.32065,270.35,345.81232,0.00028344462,343.22845,348.47958,0.99996716,1.0,0.71733207,0.65625,13781.596,3489.014,343.15,343.15,-26405.627,246029.9,21074.920633495607,9005.452089612121,12130.335959001215,13781.596,3489.014,2.162303,21135.788048613336,17270.61,17272.771,-1.9393616
4101,-0.00014172003,343.2385,328.19708,-0.00014172462,348.55078,1.1239477,1.0383556,292.3649,270.35,345.84714,0.00028344465,343.24323,348.56085,0.99996716,1.0,0.7226853,0.6666667,13884.442,3544.3953,343.15,343.15,-26405.629,246089.39,21011.817264726316,8953.011241898246,12115.40525591026,13884.442,3544.3953,2.1623034,21068.416497808506,17428.838,17431.0,-1.8951111
4102,-0.00014172004,343.26297,328.28018,-0.00014172462,348.6438,1.123948,1.0383557,292.40955,270.35,345.8804,0.00028344465,343.27823,348.66663,0.99996716,1.0,0.7150898,0.6615385,13738.517,3517.1306,343.15,343.15,-26405.633,246149.64,20952.490071326225,8918.117580276785,12121.309006878355,13738.517,3517.1306,2.1623037,21039.42658715514,17255.646,17257.809,-1.8504639
4103,-0.00014172004,343.2728,328.35693,-0.00014172464,348.71988,1.1239481,1.0383558,292.4538,270.35,345.91248,0.00028344468,343.26343,348.71368,0.99996716,1.0,0.62693,0.5625,12044.764,2990.5835,343.15,343.15,-26405.635,246209.61,20899.304825245934,8878.282173736185,12120.910612894686,12044.764,2990.5835,2.162304,20999.19278663087,15035.348,15037.51,-1.8062134
4104,-0.00014172005,343.24203,328.42783,-0.00014172464,348.75,1.1239483,1.0383561,292.4978,270.35,345.9443,0.0002834447,343.21512,348.72284,0.99996716,1.0,0.6818399,0.63076925,13099.709,3353.5432,343.15,343.15,-26405.637,246269.61,20852.804323801876,8817.7761301381,12096.641652577046,13099.709,3353.5432,2.1623044,20914.417782715143,16453.252,16455.414,-1.762207
4105,-0.00014172005,343.23587,328.49316,-0.00014172465,348.81076,1.1239485,1.0383562,292.54153,270.35,345.97647,0.0002834447,343.24307,348.82382,0.99996716,1.0,0.72727865,0.6875,13972.692,3655.1575,343.15,343.15,-26405.64,246329.6,20813.313403735025,8775.215999217779,12093.9180859299,13972.692,3655.1575,2.1623046,20869.134085147678,17627.85,17630.012,-1.7184753
4106,-0.00014172007,343.26514,328.55338,-0.00014172465,348.91534,1.1239486,1.0383563,292.58505,270.35,346.00946,0.00028344474,343.28333,348.94138,0.99996716,1.0,0.6878908,0.64615387,13215.962,3435.337,343.15,343.15,-26405.643,246389.6,20780.90900511622,8756.797789215565,12120.330564915705,13215.962,3435.337,2.1623049,20877.12835413127,16651.299,16653.46,-1.6749573
4107,-0.00014172007,343.26788,328.60895,-0.00014172467,348.99228,1.1239488,1.0383564,292.62817,270.35,346.0434,0.00028344474,343.24637,348.97354,0.99996716,1.0,0.6096424,0.5625,11712.63,2990.5835,343.15,343.15,-26405.645,246449.5,20755.150895454477,8725.35451384735,12133.047584632184,11712.63,2990.5835,2.1623054,20858.402098479535,14703.213,14705.375,-1.6318359
