minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4108,-0.00014172008,343.2288,328.66055,-0.00014172467,349.02402,1.1239489,1.0383565,292.67102,270.35,346.07843,0.00028344477,343.2139,349.01227,0.99996716,1.0,0.7088412,0.6769231,13618.466,3598.9243,343.15,343.15,-26405.646,246509.38,20735.425727585265,8671.369607352375,12121.221913665713,13618.466,3598.9243,2.1623054,20792.59152101809,17217.39,17219.553,-1.5889893
4109,-0.00014172008,343.24673,328.70886,-0.00014172468,349.12173,1.123949,1.0383567,292.71362,270.35,346.11472,0.00028344477,343.2626,349.14484,0.99996716,1.0,0.7152681,0.6875,13741.94,3655.1575,343.15,343.15,-26405.648,246569.34,20721.111628503764,8653.295625721035,12150.632932834604,13741.94,3655.1575,2.1623058,20803.92855855564,17397.098,17399.26,-1.5463867
4110,-0.00014172008,343.27618,328.75436,-0.00014172468,349.23413,1.1239492,1.0383568,292.75586,270.35,346.15204,0.00028344477,343.2722,349.23596,0.99996716,1.0,0.6169258,0.5846154,11852.561,3108.1619,343.15,343.15,-26405.65,246629.2,20711.375134712285,8643.740937944067,12190.451478794806,11852.561,3108.1619,2.1623058,20834.19241673887,14960.723,14962.885,-1.5041504
4111,-0.0001417201,343.22766,328.79816,-0.0001417247,349.26343,1.1239493,1.0383569,292.79822,270.35,346.19067,0.0002834448,343.19864,349.2372,0.99996716,1.0,0.66612184,0.640625,12797.7295,3405.9421,343.15,343.15,-26405.652,246689.67,20705.237456784787,8588.793282726747,12181.82416694109,12797.7295,3405.9421,2.1623063,20770.617449667836,16203.672,16205.834,-1.461792
4112,-0.0001417201,343.23984,328.83975,-0.0001417247,349.35797,1.1239494,1.038357,292.83978,270.35,346.2297,0.0002834448,343.2554,349.38046,0.99996716,1.0,0.7062702,0.6875,13569.071,3655.1575,343.15,343.15,-26405.654,246749.4,20702.18571961142,8571.28240827283,12213.341130597311,13569.071,3655.1575,2.1623063,20784.62353887014,17224.229,17226.39,-1.420227
4113,-0.00014172011,343.27505,328.88025,-0.0001417247,349.47845,1.1239495,1.0383571,292.8811,270.35,346.26947,0.00028344482,343.27307,349.4827,0.99996716,1.0,0.6193486,0.6,11899.107,3189.9556,343.15,343.15,-26405.656,246809.23,20701.315920295117,8568.140776353417,12260.95263592466,11899.107,3189.9556,2.1623068,20829.093412278075,15089.0625,15091.225,-1.3789062
4114,-0.00014172011,343.22742,328.92017,-0.00014172471,349.51172,1.1239496,1.0383573,292.92245,270.35,346.3099,0.00028344482,343.20163,349.48996,0.99996716,1.0,0.6611354,0.64615387,12701.928,3435.337,343.15,343.15,-26405.658,246869.48,20701.933533834093,8516.025938213545,12256.993837911523,12701.928,3435.337,2.1623068,20773.019776125067,16137.265,16139.427,-1.3375549
4115,-0.00014172011,343.24115,328.95935,-0.00014172471,349.60828,1.1239498,1.0383574,292.96326,270.35,346.35037,0.00028344482,343.25922,349.63293,0.99996716,1.0,0.6974279,0.6875,13399.19,3655.1575,343.15,343.15,-26405.66,246929.34,20703.45940257745,8500.876487182297,12291.144787627672,13399.19,3655.1575,2.1623073,20792.02127480997,17054.348,17056.51,-1.2967529
4116,-0.00014172013,343.27158,328.99823,-0.00014172473,349.7225,1.1239499,1.0383575,293.0037,270.35,346.39087,0.00028344485,343.2595,349.7163,0.99996716,1.0,0.5635433,0.5538462,10826.96,2944.5745,343.15,343.15,-26405.66,246989.14,20705.387029618905,8495.845707340255,12335.996423855366,10826.96,2944.5745,2.1623073,20831.84213119562,13771.534,13773.696,-1.2563171
4117,-0.00014172013,343.21927,329.0373,-0.00014172473,349.75076,1.12395,1.0383576,293.04416,270.35,346.43158,0.00028344485,343.2039,349.74023,0.99996716,1.0,0.69656825,0.6923077,13382.675,3680.718,343.15,343.15,-26405.662,247049.34,20707.348861061804,8441.460262442302,12329.56587202514,13382.675,3680.718,2.1623077,20771.026134467444,17063.393,17065.555,-1.2158508
4118,-0.00014172013,343.2556,329.07645,-0.00014172473,349.86752,1.1239501,1.0383576,293.08444,270.35,346.4722,0.00028344485,343.27902,349.8969,0.99996716,1.0,0.67873174,0.6769231,13039.994,3598.9243,343.15,343.15,-26405.664,247109.66,20709.09271123327,8439.789099806827,12375.760485879006,13039.994,3598.9243,2.1623077,20815.549585685832,16638.918,16641.08,-1.1755676
4119,-0.00014172014,343.2522,329.11566,-0.00014172473,349.93408,1.1239501,1.0383577,293.12436,270.35,346.51212,0.00028344488,343.21478,349.90063,0.99996716,1.0,0.58588725,0.5846154,11256.239,3108.1619,343.15,343.15,-26405.666,247169.83,20709.930432581557,8414.413722480773,12392.036684861729,11256.239,3108.1619,2.1623077,20806.4504073425,14364.401,14366.563,-1.1356506
4120,-0.00014172014,343.2219,329.15472,-0.00014172474,349.9565,1.1239502,1.0383579,293.16376,270.35,346.54944,0.00028344488,343.23047,349.96826,0.99996716,1.0,0.7190613,0.71875,13814.818,3821.301,343.15,343.15,-26405.666,247229.6,20707.859610290314,8373.12510225825,12382.137812871897,13814.818,3821.301,2.1623082,20755.262915130144,17636.12,17638.281,-1.0962524
4121,-0.00014172014,343.27142,329.19394,-0.00014172474,350.04572,1.1239504,1.0383579,293.20288,270.35,346.5819,0.00028344488,343.2818,350.05887,0.99996716,1.0,0.60038906,0.6,11534.853,3189.9556,343.15,343.15,-26405.668,247289.39,20699.830632634785,8379.264809092923,12411.892742192344,11534.853,3189.9556,2.1623082,20791.157551285265,14724.809,14726.971,-1.0571289
4122,-0.00014172014,343.22626,329.23337,-0.00014172474,350.0268,1.1239504,1.038358,293.24185,270.35,346.6081,0.00028344488,343.1918,349.9932,0.99996716,1.0,0.64085823,0.640625,12312.357,3405.9421,343.15,343.15,-26405.668,247349.31,20684.06331904882,8328.911947123352,12377.16049258264,12312.357,3405.9421,2.1623082,20706.07243970599,15718.3,15720.462,-1.018158
4123,-0.00014172016,343.24167,329.27286,-0.00014172474,350.05777,1.1239505,1.0383581,293.28064,270.35,346.62772,0.0002834449,343.2631,350.0803,0.99996716,1.0,0.71880865,0.71875,13809.964,3821.301,343.15,343.15,-26405.67,247409.34,20660.414470059863,8314.580763317814,12372.092345280806,13809.964,3821.301,2.1623087,20686.673108598618,17631.266,17633.428,-0.9793701
4124,-0.00014172016,343.26746,329.31226,-0.00014172475,350.09207,1.1239506,1.0383581,293.3192,270.35,346.6413,0.0002834449,343.2423,350.06717,0.99996716,1.0,0.5909285,0.59090906,11353.093,3141.623,343.15,343.15,-26405.672,247469.5,20629.67910447604,8306.479255834276,12369.0599930824,11353.093,3141.623,2.1623087,20675.539248916677,14494.716,14496.878,-0.9407959
4125,-0.00014172016,343.22202,329.35123,-0.00014172475,350.0471,1.1239506,1.0383582,293.3575,270.35,346.6498,0.0002834449,343.225,350.04974,0.99996716,1.0,0.7187519,0.71875,13808.874,3821.301,343.15,343.15,-26405.672,247529.66,20593.42154554855,8256.235377584353,12319.086965631066,13808.874,3821.301,2.1623087,20575.32234321542,17630.176,17632.338,-0.90249634
4126,-0.00014172016,343.27365,329.38916,-0.00014172475,350.09564,1.1239507,1.0383582,293.3953,270.35,346.65427,0.0002834449,343.28732,350.10938,0.99996716,1.0,0.61540025,0.61538464,11823.251,3271.7495,343.15,343.15,-26405.674,247589.42,20553.56729490381,8264.391379512848,12325.408526355552,11823.251,3271.7495,2.162309,20589.7999058684,15095.0,15097.162,-0.8647156
4127,-0.00014172016,343.2323,329.42612,-0.00014172475,350.04684,1.1239507,1.0383583,293.43295,270.35,346.65552,0.0002834449,343.20148,350.01486,0.99996716,1.0,0.6308688,0.63076925,12120.4375,3353.5432,343.15,343.15,-26405.674,247649.53,20511.06093824533,8217.780464260028,12274.363740045757,12120.4375,3353.5432,2.1623092,20492.144204305783,15473.98,15476.143,-0.8270569
4128,-0.00014172017,343.25238,329.46158,-0.00014172477,350.05655,1.1239508,1.0383583,293.4704,270.35,346.6544,0.00028344494,343.27927,350.08307,0.99996716,1.0,0.6770676,0.6769231,13008.022,3598.9243,343.15,343.15,-26405.674,247709.75,20467.50310680707,8208.626240374173,12259.033397472762,13008.022,3598.9243,2.1623092,20467.659637846933,16606.947,16609.11,-0.7896118
4129,-0.00014172017,343.2605,329.49506,-0.00014172477,350.05344,1.1239508,1.0383584,293.50742,270.35,346.65143,0.00028344494,343.22528,350.01706,0.99996716,1.0,0.5692823,0.5692308,10937.22,3026.3682,343.15,343.15,-26405.676,247769.86,20424.124820429766,8193.531277571254,12237.253075383947,10937.22,3026.3682,2.1623092,20430.7843529552,13963.588,13965.75,-0.752594
4130,-0.00014172017,343.2294,329.52612,-0.00014172477,350.0085,1.123951,1.0383584,293.54382,270.35,346.64713,0.00028344494,343.2426,350.02072,0.99996716,1.0,0.70318866,0.703125,13509.867,3738.2292,343.15,343.15,-26405.676,247829.55,20382.018091860842,8156.529545646407,12192.021213831695,13509.867,3738.2292,2.1623094,20348.5507594781,17248.096,17250.258,-0.7161865
4131,-0.00014172017,343.27982,329.5549,-0.00014172477,350.04608,1.123951,1.0383584,293.57993,270.35,346.64185,0.00028344494,343.2779,350.0435,0.99996716,1.0,0.5692836,0.5692308,10937.244,3026.3682,343.15,343.15,-26405.678,247889.23,20341.473562885072,8169.4084007935435,12197.25285083051,10937.244,3026.3682,2.1623094,20366.661251624053,13963.612,13965.774,-0.6800842
4132,-0.00014172017,343.2247,329.58142,-0.00014172477,349.97644,1.1239511,1.0383586,293.61588,270.35,346.63596,0.00028344494,343.20987,349.96017,0.99996716,1.0,0.6616463,0.6615385,12711.744,3517.1306,343.15,343.15,-26405.678,247949.33,20302.890865956513,8120.817515717959,12140.013655749726,12711.744,3517.1306,2.1623096,20260.831171467686,16228.875,16231.037,-0.6441345
4133,-0.00014172017,343.27383,329.6056,-0.00014172477,350.012,1.1239511,1.0383586,293.65155,270.35,346.6297,0.00028344494,343.29254,350.03024,0.99996716,1.0,0.615457,0.61538464,11824.341,3271.7495,343.15,343.15,-26405.678,248009.5,20266.669633529233,8135.6763359018205,12146.789352279442,11824.341,3271.7495,2.1623096,20282.465688181263,15096.09,15098.252,-0.6084595
4134,-0.00014172019,343.23816,329.62744,-0.00014172477,349.96292,1.1239511,1.0383586,293.68677,270.35,346.62323,0.00028344497,343.20566,349.92896,0.99996716,1.0,0.6155188,0.61538464,11825.529,3271.7495,343.15,343.15,-26405.68,248069.56,20232.95726399432,8101.436487998725,12104.572948164005,11825.529,3271.7495,2.1623096,20206.00943616273,15097.279,15099.441,-0.5732422
4135,-0.00014172019,343.25684,329.6472,-0.00014172478,349.96835,1.1239512,1.0383587,293.72165,270.35,346.61685,0.00028344497,343.28494,349.996,0.99996716,1.0,0.6615935,0.6615385,12710.7295,3517.1306,343.15,343.15,-26405.68,248129.73,20201.85858983048,8100.800719343671,12096.054614624663,12710.7295,3517.1306,2.16231,20196.855333968335,16227.86,16230.022,-0.5383606
4136,-0.00014172019,343.2588,329.66498,-0.00014172478,349.95874,1.1239512,1.0383587,293.7561,270.35,346.6107,0.00028344497,343.22223,349.921,0.99996716,1.0,0.5693609,0.5692308,10938.73,3026.3682,343.15,343.15,-26405.68,248189.8,20173.33936177135,8091.373178430139,12079.742078140931,10938.73,3026.3682,2.16231,20171.11525657107,13965.099,13967.261,-0.50390625
4137,-0.00014172019,343.23697,329.68094,-0.00014172478,349.9248,1.1239512,1.0383587,293.78998,270.35,346.60474,0.00028344497,343.25598,349.9431,0.99996716,1.0,0.687568,0.6875,13209.759,3655.1575,343.15,343.15,-26405.682,248249.47,20147.25425890962,8068.885132859904,12050.04163587935,13209.759,3655.1575,2.16231,20118.926768739253,16864.916,16867.078,-0.47003174
4138,-0.00014172019,343.27713,329.69553,-0.00014172478,349.95517,1.1239513,1.0383587,293.8237,270.35,346.59906,0.00028344497,343.2585,349.93588,0.99996716,1.0,0.5455433,0.54545456,10481.139,2899.9597,343.15,343.15,-26405.682,248309.58,20123.130988296543,8084.107250943795,12059.433151872767,10481.139,2899.9597,2.1623101,20143.54040281656,13381.099,13383.261,-0.4363098
4139,-0.00014172019,343.22784,329.70883,-0.00014172478,349.8952,1.1239513,1.0383588,293.85703,270.35,346.59372,0.00028344497,343.23184,349.8983,0.99996716,1.0,0.68753463,0.6875,13209.118,3655.1575,343.15,343.15,-26405.682,248369.64,20100.933219705297,8046.851207757566,12015.818006998114,13209.118,3655.1575,2.1623101,20062.66921475568,16864.275,16866.438,-0.40298462
4140,-0.00014172019,343.28442,329.7211,-0.00014172478,349.9433,1.1239513,1.0383588,293.88992,270.35,346.5887,0.00028344497,343.2948,349.95358,0.99996716,1.0,0.5625303,0.5625,10807.498,2990.5835,343.15,343.15,-26405.682,248429.58,20080.37031132126,8073.2265245329945,12037.144196120496,10807.498,2990.5835,2.1623101,20110.37072065349,13798.082,13800.244,-0.37008667
4141,-0.00014172019,343.2287,329.73245,-0.00014172478,349.87878,1.1239513,1.0383588,293.92236,270.35,346.58408,0.00028344497,343.2095,349.85855,0.99996716,1.0,0.63096243,0.63076925,12122.235,3353.5432,343.15,343.15,-26405.682,248489.38,20061.333272463955,8033.300252995535,11991.984991556403,12122.235,3353.5432,2.1623101,20025.28524455194,15475.778,15477.94,-0.33764648
4142,-0.00014172019,343.2773,329.74316,-0.00014172478,349.91986,1.1239513,1.0383588,293.95453,270.35,346.5798,0.00028344497,343.30252,349.94513,0.99996716,1.0,0.60940504,0.609375,11708.069,3239.7988,343.15,343.15,-26405.684,248549.34,20043.49513109194,8055.860957840632,12010.059572626908,11708.069,3239.7988,2.1623101,20065.92053046754,14947.868,14950.03,-0.30548096
4143,-0.00014172019,343.23953,329.7534,-0.00014172478,349.87494,1.1239514,1.0383588,293.98645,270.35,346.57584,0.00028344497,343.2076,349.84204,0.99996716,1.0,0.6154545,0.61538464,11824.294,3271.7495,343.15,343.15,-26405.684,248609.56,20026.60157561742,8027.287698000585,11977.234680170224,11824.294,3271.7495,2.1623101,20004.52237817081,15096.043,15098.205,-0.27355957
4144,-0.0001417202,343.26224,329.7632,-0.00014172478,349.8907,1.1239514,1.0383589,294.018,270.35,346.5722,0.00028344497,343.29047,349.91888,0.99996716,1.0,0.6461981,0.64615387,12414.948,3435.337,343.15,343.15,-26405.684,248669.69,20010.57994558675,8034.9540765325855,11980.758769343769,12414.948,3435.337,2.1623104,20015.712845876355,15850.285,15852.447,-0.2420044
4145,-0.0001417202,343.25507,329.7727,-0.00014172478,349.87775,1.1239514,1.0383589,294.04913,270.35,346.56882,0.00028344497,343.2178,349.83966,0.99996716,1.0,0.5846731,0.5846154,11232.912,3108.1619,343.15,343.15,-26405.684,248729.73,19995.248589865787,8025.03608449534,11967.40719438214,11232.912,3108.1619,2.1623104,19992.44327887748,14341.074,14343.236,-0.21087646
4146,-0.0001417202,343.24802,329.782,-0.00014172478,349.86414,1.1239514,1.0383589,294.07996,270.35,346.56564,0.000283445,343.2741,349.8901,0.99996716,1.0,0.67700344,0.6769231,13006.79,3598.9243,343.15,343.15,-26405.684,248789.88,19980.391578658895,8015.299740663906,11953.764972890734,13006.79,3598.9243,2.1623104,19969.06471355464,16605.715,16607.877,-0.18005371
4147,-0.0001417202,343.26968,329.79114,-0.0001417248,349.881,1.1239514,1.0383589,294.11035,270.35,346.56265,0.000283445,343.2385,349.84924,0.99996716,1.0,0.538568,0.53846157,10347.128,2862.7808,343.15,343.15,-26405.684,248849.9,19965.96847712766,8022.765481922711,11958.380214404762,10347.128,2862.7808,2.1623104,19981.145696327472,13209.908,13212.07,-0.1496582
4148,-0.0001417202,343.23392,329.80014,-0.0001417248,349.8391,1.1239514,1.0383589,294.14026,270.35,346.55988,0.000283445,343.24847,349.85327,0.99996716,1.0,0.68754536,0.6875,13209.323,3655.1575,343.15,343.15,-26405.684,248909.53,19951.945008132556,7996.117690130333,11928.080310564404,13209.323,3655.1575,2.1623104,19924.198000694738,16864.48,16866.643,-0.11975098
4149,-0.0001417202,343.28293,329.80908,-0.0001417248,349.88382,1.1239514,1.0383589,294.1698,270.35,346.55728,0.000283445,343.27457,349.87534,0.99996716,1.0,0.5385384,0.53846157,10346.558,2862.7808,343.15,343.15,-26405.684,248969.17,19938.212180981907,8019.968099553232,11949.370171056551,10346.558,2862.7808,2.1623104,19969.338270609784,13209.338,13211.5,-0.09020996
4150,-0.0001417202,343.2278,329.81808,-0.0001417248,349.82303,1.1239514,1.0383589,294.19922,270.35,346.55478,0.000283445,343.2232,349.81772,0.99996716,1.0,0.6770367,0.6769231,13007.429,3598.9243,343.15,343.15,-26405.684,249029.2,19924.515684061815,7981.803811512478,11907.825878440903,13007.429,3598.9243,2.1623104,19889.62968995338,16606.354,16608.516,-0.060791016
4151,-0.0001417202,343.28387,329.8271,-0.0001417248,349.87485,1.1239514,1.0383589,294.22833,270.35,346.55234,0.000283445,343.2905,349.88153,0.99996716,1.0,0.56929266,0.5692308,10937.419,3026.3682,343.15,343.15,-26405.684,249089.33,19910.89184760284,8009.813964848434,11933.31194863756,10937.419,3026.3682,2.1623104,19943.125913485994,13963.787,13965.949,-0.031677246
4152,-0.0001417202,343.23007,329.83606,-0.0001417248,349.81583,1.1239514,1.0383589,294.2571,270.35,346.55005,0.000283445,343.21158,349.79654,0.99996716,1.0,0.64625984,0.64615387,12416.135,3435.337,343.15,343.15,-26405.684,249149.36,19897.48599252721,7972.448928913245,11892.83941521051,12416.135,3435.337,2.1623104,19865.288344123757,15851.472,15853.634,-0.00289917
4153,-0.0001417202,343.2787,329.84506,-0.0001417248,349.86002,1.1239514,1.0383589,294.28558,270.35,346.54782,0.000283445,343.2974,349.87894,0.99996716,1.0,0.6000672,0.6,11528.668,3189.9556,343.15,343.15,-26405.684,249209.48,19884.116467682135,7996.026866027428,11913.784132913108,11528.668,3189.9556,2.1623104,19909.810998940535,14718.623,14720.785,0.02557373
4154,-0.0001417202,343.238,329.85406,-0.0001417248,349.8147,1.1239514,1.0383589,294.31372,270.35,346.5457,0.000283445,343.20874,349.78458,0.99996716,1.0,0.6155018,0.61538464,11825.203,3271.7495,343.15,343.15,-26405.684,249269.52,19870.855933528732,7966.454538121504,11881.449703155411,11825.203,3271.7495,2.1623104,19847.904241276916,15096.953,15099.115,0.053710938
4155,-0.0001417202,343.2694,329.8631,-0.0001417248,349.84137,1.1239514,1.0383589,294.34158,270.35,346.54352,0.000283445,343.29584,349.86795,0.99996716,1.0,0.61548007,0.61538464,11824.785,3271.7495,343.15,343.15,-26405.684,249329.62,19857.522738914213,7979.769351607402,11891.949310121674,11824.785,3271.7495,2.1623104,19871.718661729075,15096.535,15098.697,0.08157349
4156,-0.0001417202,343.249,329.8721,-0.0001417248,349.81668,1.1239514,1.0383589,294.36908,270.35,346.54132,0.000283445,343.21353,349.78046,0.99996716,1.0,0.60008043,0.6,11528.922,3189.9556,343.15,343.15,-26405.684,249389.64,19844.189544299694,7962.258464567284,11871.894697507912,11528.922,3189.9556,2.1623104,19834.153162075196,14718.877,14721.039,0.109069824
4157,-0.0001417202,343.25824,329.8811,-0.0001417248,349.82095,1.1239514,1.0383589,294.3963,270.35,346.53915,0.000283445,343.28754,349.85034,0.99996716,1.0,0.6615908,0.6615385,12710.678,3517.1306,343.15,343.15,-26405.684,249449.77,19830.892679915734,7962.403783131933,11869.079058961595,12710.678,3517.1306,2.1623104,19831.48284209353,16227.809,16229.971,0.1362915
4158,-0.0001417202,343.26126,329.89005,-0.0001417248,349.8201,1.1239514,1.0383589,294.42322,270.35,346.53708,0.000283445,343.22498,349.7831,0.99996716,1.0,0.5692954,0.5692308,10937.472,3026.3682,343.15,343.15,-26405.684,249509.78,19817.77746668456,7958.879807939212,11863.247962359224,10937.472,3026.3682,2.1623104,19822.127770298437,13963.84,13966.002,0.16320801
4159,-0.0001417202,343.24597,329.8989,-0.00014172478,349.7996,1.1239514,1.0383589,294.44952,270.35,346.53503,0.000283445,343.27383,349.82736,0.99996716,1.0,0.6825525,0.6825397,13113.4,3628.7856,343.15,343.15,-26405.684,249569.17,19804.807574375616,7944.5114348596135,11845.771621670487,13113.4,3628.7856,2.1623104,19790.2830565301,16742.186,16744.348,0.18951416
4160,-0.0001417202,343.2747,329.9078,-0.00014172478,349.82465,1.1239514,1.0383589,294.47595,270.35,346.53293,0.000283445,343.24826,349.79782,0.99996716,1.0,0.5455132,0.54545456,10480.561,2899.9597,343.15,343.15,-26405.684,249629.45,19791.692361144444,7956.300403416705,11855.381122561237,10480.561,2899.9597,2.1623104,19811.681525977943,13380.5205,13382.683,0.21594238
4161,-0.0001417202,343.2364,329.91666,-0.00014172478,349.78107,1.1239514,1.0383589,294.50198,270.35,346.53082,0.00028344497,343.25238,349.79672,0.99996716,1.0,0.68756914,0.6875,13209.781,3655.1575,343.15,343.15,-26405.684,249689.52,19778.647777523696,7928.235755619006,11824.172951426437,13209.781,3655.1575,2.1623104,19752.408707045444,16864.94,16867.102,0.24197388
4162,-0.00014172019,343.28156,329.9254,-0.00014172478,349.8226,1.1239514,1.0383588,294.52774,270.35,346.52878,0.00028344497,343.26517,349.806,0.99996716,1.0,0.5455376,0.54545456,10481.029,2899.9597,343.15,343.15,-26405.684,249749.6,19765.786877226965,7949.905570271021,11843.682599737715,10481.029,2899.9597,2.1623101,19793.588170008734,13380.989,13383.151,0.2677307
4163,-0.00014172019,343.23187,329.9341,-0.00014172478,349.76767,1.1239514,1.0383588,294.5532,270.35,346.52664,0.00028344497,343.2376,349.77295,0.99996716,1.0,0.6719467,0.671875,12909.639,3572.0857,343.15,343.15,-26405.684,249809.61,19752.88964670341,7915.15627206758,11805.807723826156,12909.639,3572.0857,2.1623101,19720.963995893737,16481.725,16483.887,0.29318237
4164,-0.00014172019,343.2863,329.9427,-0.00014172478,349.81845,1.1239513,1.0383588,294.57822,270.35,346.52454,0.00028344497,343.28552,349.81772,0.99996716,1.0,0.55389535,0.5538462,10641.601,2944.5745,343.15,343.15,-26405.682,249869.25,19740.174067313987,7942.439829778802,11830.930483243752,10641.601,2944.5745,2.1623101,19773.370313022555,13586.175,13588.337,0.3182068
4165,-0.00014172019,343.2265,329.95123,-0.00014172478,349.75366,1.1239513,1.0383588,294.60318,270.35,346.52252,0.00028344497,343.2138,349.74017,0.99996716,1.0,0.67196035,0.671875,12909.9,3572.0857,343.15,343.15,-26405.682,249929.47,19727.603808831875,7901.768800673992,11787.279007552876,12909.9,3572.0857,2.1623101,19689.047808226867,16481.986,16484.148,0.34317017
4166,-0.00014172019,343.28555,329.9597,-0.00014172478,349.80893,1.1239513,1.0383588,294.62775,270.35,346.52057,0.00028344497,343.29425,349.81775,0.99996716,1.0,0.5693067,0.5692308,10937.688,3026.3682,343.15,343.15,-26405.682,249989.36,19715.215201483894,7931.886070104888,11815.144743595241,10937.688,3026.3682,2.1623101,19747.03081370013,13964.057,13966.219,0.36773682
4167,-0.00014172019,343.23248,329.96805,-0.00014172478,349.75113,1.1239513,1.0383588,294.65207,270.35,346.51852,0.00028344497,343.21408,349.73196,0.99996716,1.0,0.6462246,0.64615387,12415.458,3435.337,343.15,343.15,-26405.682,250049.36,19702.826594135913,7895.320290029861,11775.762138810464,12415.458,3435.337,2.1623101,19671.082428840324,15850.795,15852.957,0.39205933
4168,-0.00014172019,343.28226,329.97632,-0.00014172478,349.7969,1.1239513,1.0383587,294.67618,270.35,346.5165,0.00028344497,343.29874,349.81357,0.99996716,1.0,0.5847397,0.5846154,11234.191,3108.1619,343.15,343.15,-26405.682,250109.45,19690.58330769524,7920.024443483431,11798.087425378955,11234.191,3108.1619,2.1623101,19718.111868862386,14342.354,14344.516,0.4161682
4169,-0.00014172019,343.237,329.9845,-0.00014172478,349.74728,1.1239512,1.0383587,294.69998,270.35,346.5145,0.00028344497,343.2113,349.72076,0.99996716,1.0,0.6154823,0.61538464,11824.826,3271.7495,343.15,343.15,-26405.682,250169.45,19678.449011935052,7888.2178459119605,11763.68214241661,11824.826,3271.7495,2.16231,19651.899988328572,15096.576,15098.738,0.43997192
4170,-0.00014172019,343.27707,329.99258,-0.00014172478,349.7832,1.1239512,1.0383587,294.72357,270.35,346.5125,0.00028344497,343.3001,349.80643,0.99996716,1.0,0.61545485,0.61538464,11824.3,3271.7495,343.15,343.15,-26405.68,250229.55,19666.460037082168,7907.254575926181,11780.248994613896,11824.3,3271.7495,2.16231,19687.503570540077,15096.049,15098.211,0.463562
4171,-0.00014172019,343.24484,330.00058,-0.00014172478,349.7469,1.1239512,1.0383587,294.74686,270.35,346.5105,0.00028344497,343.21756,349.71887,0.99996716,1.0,0.59380794,0.59375,11408.413,3156.727,343.15,343.15,-26405.68,250289.56,19654.543722682938,7883.313344858678,11753.872822036637,11408.413,3156.727,2.16231,19637.186166895313,14565.141,14567.303,0.48684692
4172,-0.00014172019,343.27103,330.00848,-0.00014172477,349.76877,1.1239511,1.0383586,294.7699,270.35,346.50848,0.00028344497,343.298,349.79593,0.99996716,1.0,0.6308139,0.63076925,12119.383,3353.5432,343.15,343.15,-26405.68,250349.64,19642.73639896419,7894.194071269478,11762.19137124157,12119.383,3353.5432,2.1623096,19656.385442511048,15472.926,15475.088,0.5098877
4173,-0.00014172019,343.2471,330.01624,-0.00014172477,349.74106,1.1239511,1.0383586,294.79257,270.35,346.5065,0.00028344494,343.2082,349.70132,0.99996716,1.0,0.5782501,0.578125,11109.512,3073.6553,343.15,343.15,-26405.68,250409.39,19631.145040900934,7875.338989442415,11741.083169183852,11109.512,3073.6553,2.1623096,19616.42215862627,14183.167,14185.329,0.53256226
4174,-0.00014172017,343.2646,330.024,-0.00014172477,349.75415,1.1239511,1.0383586,294.81522,270.35,346.50455,0.00028344494,343.29385,349.78354,0.99996716,1.0,0.6461884,0.64615387,12414.762,3435.337,343.15,343.15,-26405.678,250469.72,19619.592029956224,7881.132757373166,11744.262115276882,12414.762,3435.337,2.1623096,19625.39487265005,15850.099,15852.261,0.5552063
4175,-0.00014172017,343.2572,330.0316,-0.00014172477,349.74326,1.1239511,1.0383586,294.8375,270.35,346.50262,0.00028344494,343.2206,349.70596,0.99996716,1.0,0.5539686,0.5538462,10643.008,2944.5745,343.15,343.15,-26405.678,250529.7,19608.257000350095,7872.21383229948,11733.253879091877,10643.008,2944.5745,2.1623096,19605.467711391357,13587.582,13589.744,0.57748413
4176,-0.00014172017,343.2584,330.03912,-0.00014172477,349.73996,1.123951,1.0383584,294.85956,270.35,346.50076,0.00028344494,343.288,349.76965,0.99996716,1.0,0.6615801,0.6615385,12710.472,3517.1306,343.15,343.15,-26405.678,250589.78,19597.06729163635,7868.435550394537,11726.805159874588,12710.472,3517.1306,2.1623094,19595.240710269125,16227.603,16229.765,0.59954834
4177,-0.00014172017,343.26382,330.04654,-0.00014172477,349.74213,1.123951,1.0383584,294.88132,270.35,346.49893,0.00028344494,343.2274,349.70508,0.99996716,1.0,0.5385996,0.53846157,10347.735,2862.7808,343.15,343.15,-26405.676,250649.78,19586.05923403809,7867.254837299242,11723.680710000295,10347.735,2862.7808,2.1623094,19590.935547299538,13210.516,13212.678,0.6213074
4178,-0.00014172017,343.25272,330.0539,-0.00014172477,349.7265,1.1239508,1.0383584,294.9029,270.35,346.4971,0.00028344494,343.28076,349.75455,0.99996716,1.0,0.67698383,0.6769231,13006.412,3598.9243,343.15,343.15,-26405.676,250709.86,19575.12383688602,7856.2651231045775,11710.002159097145,13006.412,3598.9243,2.1623092,19566.267282201723,16605.336,16607.498,0.6428833
4179,-0.00014172017,343.2697,330.06116,-0.00014172477,349.74045,1.1239508,1.0383583,294.9242,270.35,346.49527,0.00028344494,343.2357,349.70587,0.99996716,1.0,0.53853893,0.53846157,10346.568,2862.7808,343.15,343.15,-26405.676,250769.84,19564.297430403243,7862.059699679947,11713.980383064993,10346.568,2862.7808,2.1623092,19576.04008274494,13209.35,13211.512,0.6641846
4180,-0.00014172017,343.245,330.06827,-0.00014172475,349.71124,1.1239508,1.0383583,294.94513,270.35,346.4935,0.0002834449,343.26718,349.73328,0.99996716,1.0,0.6719764,0.671875,12910.208,3572.0857,343.15,343.15,-26405.674,250829.44,19553.723327726046,7843.113795704681,11692.36234909219,12910.208,3572.0857,2.1623092,19535.47614479687,16482.293,16484.455,0.6851196
4181,-0.00014172016,343.27704,330.07535,-0.00014172475,349.7404,1.1239507,1.0383582,294.96597,270.35,346.49182,0.0002834449,343.25067,349.71368,0.99996716,1.0,0.5454886,0.54545456,10480.088,2899.9597,343.15,343.15,-26405.674,250889.45,19543.29655476794,7857.971809027031,11705.495936459443,10480.088,2899.9597,2.162309,19563.467745486472,13380.048,13382.21,0.70596313
4182,-0.00014172016,343.2412,330.08237,-0.00014172475,349.70007,1.1239507,1.0383582,294.9866,270.35,346.49005,0.0002834449,343.25925,349.71786,0.99996716,1.0,0.6719442,0.671875,12909.591,3572.0857,343.15,343.15,-26405.672,250949.5,19532.83345159047,7832.468408787374,11677.321394264962,12909.591,3572.0857,2.162309,19509.789803052336,16481.676,16483.838,0.726593
4183,-0.00014172016,343.2808,330.0893,-0.00014172475,349.73685,1.1239506,1.0383582,295.007,270.35,346.4883,0.0002834449,343.25894,349.71478,0.99996716,1.0,0.5304136,0.530303,10190.463,2819.4053,343.15,343.15,-26405.672,251009.52,19522.515669290464,7851.904760821871,11695.087159749295,10190.463,2819.4053,2.1623087,19546.991920571167,13009.868,13012.03,0.74697876
4184,-0.00014172016,343.2383,330.09613,-0.00014172475,349.69,1.1239506,1.0383581,295.02716,270.35,346.4866,0.0002834449,343.2526,349.70398,0.99996716,1.0,0.6875083,0.6875,13208.612,3655.1575,343.15,343.15,-26405.672,251069.53,19512.34320786792,7822.550419805285,11663.134213443627,13208.612,3655.1575,2.1623087,19485.68463324891,16863.77,16865.932,0.7671509
4185,-0.00014172016,343.28354,330.1029,-0.00014172475,349.73248,1.1239505,1.0383581,295.0471,270.35,346.48492,0.0002834449,343.26538,349.71417,0.99996716,1.0,0.51528054,0.5151515,9899.722,2738.8508,343.15,343.15,-26405.67,251129.58,19502.27973710348,7845.438086687029,11684.387736569057,9899.722,2738.8508,2.1623087,19529.825823256084,12638.572,12640.734,0.78707886
4186,-0.00014172016,343.23633,330.10962,-0.00014172474,349.681,1.1239505,1.038358,295.0668,270.35,346.48325,0.00028344488,343.2468,349.6911,0.99996716,1.0,0.6719537,0.671875,12909.771,3572.0857,343.15,343.15,-26405.67,251189.58,19492.286925329692,7813.340858607631,11649.745114250543,12909.771,3572.0857,2.1623085,19463.085972858175,16481.857,16484.02,0.8067932
4187,-0.00014172014,343.28546,330.11624,-0.00014172474,349.72745,1.1239504,1.038358,295.08633,270.35,346.48163,0.00028344488,343.27225,349.71417,0.99996716,1.0,0.5454805,0.54545456,10479.933,2899.9597,343.15,343.15,-26405.668,251249.64,19482.47776710801,7838.643641005483,11673.450964533316,10479.933,2899.9597,2.1623082,19512.094605538798,13379.893,13382.055,0.82632446
4188,-0.00014172014,343.23514,330.1228,-0.00014172474,349.67297,1.1239504,1.0383579,295.1056,270.35,346.47998,0.00028344488,343.2403,349.6777,0.99996716,1.0,0.67195326,0.671875,12909.765,3572.0857,343.15,343.15,-26405.668,251309.61,19472.70493910196,7804.784429349176,11637.120159502245,12909.765,3572.0857,2.1623082,19441.904588851423,16481.85,16484.012,0.84558105
4189,-0.00014172014,343.2887,330.1292,-0.00014172474,349.7239,1.1239502,1.0383579,295.12454,270.35,346.4784,0.00028344488,343.28424,349.71948,0.99996716,1.0,0.5078144,0.50769234,9756.28,2699.1934,343.15,343.15,-26405.666,251369.22,19463.186422605362,7832.849065620096,11663.62348177241,9756.28,2699.1934,2.1623082,19496.472547392506,12455.474,12457.636,0.8645325
4190,-0.00014172014,343.23334,330.13562,-0.00014172474,349.66452,1.1239502,1.0383577,295.1434,270.35,346.47687,0.00028344488,343.2306,349.66125,0.99996716,1.0,0.6770269,0.6769231,13007.241,3598.9243,343.15,343.15,-26405.666,251429.19,19453.740566540033,7796.083483864535,11624.458873948917,13007.241,3598.9243,2.162308,19420.54235781345,16606.166,16608.328,0.88339233
4191,-0.00014172013,343.28928,330.14197,-0.00014172473,349.7178,1.1239501,1.0383577,295.16205,270.35,346.47528,0.00028344485,343.2883,349.71695,0.99996716,1.0,0.5538618,0.5538462,10640.956,2944.5745,343.15,343.15,-26405.664,251489.25,19444.292713954426,7825.600501647312,11652.396066580994,10640.956,2944.5745,2.1623077,19477.996568228307,13585.53,13587.692,0.9020386
4192,-0.00014172013,343.23453,330.14822,-0.00014172473,349.65918,1.1239501,1.0383576,295.18042,270.35,346.47366,0.00028344485,343.23206,349.65616,0.99996716,1.0,0.671875,0.671875,12908.261,3572.0857,343.15,343.15,-26405.664,251548.92,19434.9195192828,7789.289043948244,11613.776424798327,12908.261,3572.0857,2.1623077,19403.065468746572,16480.346,16482.508,0.92041016
4193,-0.00014172013,343.2895,330.15445,-0.00014172473,349.71152,1.12395,1.0383576,295.19876,270.35,346.4721,0.00028344485,343.29175,349.7139,0.99996716,1.0,0.52320683,0.52307695,10052.004,2780.987,343.15,343.15,-26405.662,251609.28,19425.65531524689,7818.298247522737,11641.224345181023,10052.004,2780.987,2.1623077,19459.52259270376,12832.991,12835.153,0.9387512
4194,-0.00014172013,343.2303,330.16055,-0.00014172473,349.64853,1.1239499,1.0383575,295.21674,270.35,346.4706,0.00028344485,343.21768,349.63525,0.99996716,1.0,0.6407612,0.640625,12310.493,3405.9421,343.15,343.15,-26405.662,251669.1,19416.609092482417,7779.425551436691,11600.097878108607,12310.493,3405.9421,2.1623073,19379.523429545297,15716.436,15718.598,0.9567261
4195,-0.00014172013,343.28943,330.16666,-0.00014172471,349.7051,1.1239499,1.0383575,295.23465,270.35,346.46918,0.00028344482,343.29477,349.7106,0.99996716,1.0,0.56927985,0.5692308,10937.172,3026.3682,343.15,343.15,-26405.66,251729.31,19407.633537385394,7810.995993398162,11630.142256632325,10937.172,3026.3682,2.1623073,19441.138250030486,13963.54,13965.702,0.9746399
4196,-0.00014172011,343.2341,330.17264,-0.00014172471,349.64615,1.1239498,1.0383574,295.2523,270.35,346.46768,0.00028344482,343.22226,349.63367,0.99996716,1.0,0.6615596,0.6615385,12710.078,3517.1306,343.15,343.15,-26405.66,251789.28,19398.732636382476,7774.50208929551,11591.48628801745,12710.078,3517.1306,2.1623073,19365.98837731296,16227.209,16229.371,0.99227905
4197,-0.00014172011,343.2893,330.1786,-0.00014172471,349.69876,1.1239496,1.0383573,295.26978,270.35,346.46625,0.00028344482,343.2962,349.70584,0.99996716,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26405.658,251849.34,19389.940726004086,7803.820091650949,11619.26118276,10936.2295,3026.3682,2.1623068,19423.08127441095,13962.598,13964.76,1.0097656
4198,-0.00014172011,343.23468,330.18445,-0.00014172471,349.6406,1.1239496,1.0383573,295.28702,270.35,346.4648,0.00028344482,343.2202,349.6255,0.99996716,1.0,0.64622915,0.64615387,12415.545,3435.337,343.15,343.15,-26405.656,251909.31,19381.257806250218,7767.817439439995,11581.150176108678,12415.545,3435.337,2.1623068,19348.967615548674,15850.882,15853.044,1.027008
4199,-0.00014172011,343.28906,330.19025,-0.0001417247,349.6924,1.1239495,1.0383571,295.3041,270.35,346.46335,0.0002834448,343.2978,349.70135,0.99996716,1.0,0.5385954,0.53846157,10347.653,2862.7808,343.15,343.15,-26405.656,251969.36,19372.609227544224,7796.735815988854,11608.542405542456,10347.653,2862.7808,2.1623068,19405.27822153131,13210.434,13212.596,1.0440979
4200,-0.0001417201,343.23538,330.19598,-0.0001417247,349.6353,1.1239494,1.038357,295.32098,270.35,346.4619,0.0002834448,343.21997,349.61923,0.99996716,1.0,0.6155518,0.61538464,11826.163,3271.7495,343.15,343.15,-26405.654,252029.33,19364.07162949969,7761.368135164037,11571.139853284152,11826.163,3271.7495,2.1623063,19332.50798844819,15097.912,15100.074,1.0609741
4201,-0.0001417201,343.2889,330.20166,-0.0001417247,349.68634,1.1239494,1.038357,295.33768,270.35,346.46057,0.0002834448,343.29953,349.69717,0.99996716,1.0,0.53855354,0.53846157,10346.85,2862.7808,343.15,343.15,-26405.652,252089.38,19355.71568247738,7789.850553362942,11598.133633107289,10346.85,2862.7808,2.1623063,19387.984186470232,13209.631,13211.793,1.0776672
4202,-0.0001417201,343.2325,330.20724,-0.0001417247,349.62662,1.1239493,1.0383569,295.35413,270.35,346.45923,0.0002834448,343.21274,349.6061,0.99996716,1.0,0.6251115,0.625,12009.826,3322.8706,343.15,343.15,-26405.652,252149.16,19347.468726068408,7752.95782928005,11559.259683698465,12009.826,3322.8706,2.1623063,19312.217512978514,15332.697,15334.859,1.0941162
4203,-0.00014172008,343.28867,330.21283,-0.00014172468,349.6802,1.1239492,1.0383568,295.3705,270.35,346.4578,0.00028344477,343.30054,349.69235,0.99996716,1.0,0.5846685,0.5846154,11232.823,3108.1619,343.15,343.15,-26405.65,252209.39,19339.110793325177,7783.056116179132,11587.832663245656,11232.823,3108.1619,2.1623058,19370.888779424786,14340.985,14343.147,1.1105042
4204,-0.00014172008,343.23645,330.21832,-0.00014172468,349.6248,1.123949,1.0383568,295.38666,270.35,346.4564,0.00028344477,343.21942,349.60712,0.99996716,1.0,0.6462177,0.64615387,12415.325,3435.337,343.15,343.15,-26405.648,252269.34,19330.900167963704,7748.706468676758,11551.574534716203,12415.325,3435.337,2.1623058,19300.28100339296,15850.662,15852.824,1.126648
4205,-0.00014172008,343.28864,330.22375,-0.00014172468,349.6745,1.1239489,1.0383567,295.40265,270.35,346.4551,0.00028344477,343.30093,349.68707,0.99996716,1.0,0.5846486,0.5846154,11232.441,3108.1619,343.15,343.15,-26405.648,252329.39,19322.90752380652,7776.534950947323,11577.93252294077,11232.441,3108.1619,2.1623056,19354.467473888093,14340.604,14342.766,1.1426392
4206,-0.00014172007,343.23682,330.22913,-0.00014172467,349.61957,1.1239489,1.0383565,295.41843,270.35,346.45383,0.00028344474,343.21942,349.60153,0.99996716,1.0,0.64619917,0.64615387,12414.969,3435.337,343.15,343.15,-26405.646,252389.36,19314.985556806798,7742.493310136567,11542.036517206534,12414.969,3435.337,2.1623054,19284.5298273431,15850.306,15852.468,1.1584167
4207,-0.00014172007,343.28873,330.23444,-0.00014172467,349.66907,1.1239488,1.0383564,295.43405,270.35,346.45258,0.00028344474,343.30112,349.68173,0.99996716,1.0,0.58464265,0.5846154,11232.327,3108.1619,343.15,343.15,-26405.645,252449.39,19307.17456445521,7770.230965530711,11568.340006545164,11232.327,3108.1619,2.1623054,19338.570972075875,14340.489,14342.651,1.1740417
4208,-0.00014172007,343.237,330.2397,-0.00014172467,349.61426,1.1239487,1.0383563,295.4495,270.35,346.45126,0.00028344474,343.21945,349.5961,0.99996716,1.0,0.6461928,0.64615387,12414.846,3435.337,343.15,343.15,-26405.643,252509.36,19299.363572103623,7736.317276846449,11532.590512747909,12414.846,3435.337,2.1623049,19268.90778959436,15850.183,15852.345,1.1894836
4209,-0.00014172005,343.28882,330.2449,-0.00014172465,349.66376,1.1239486,1.0383563,295.46478,270.35,346.44995,0.0002834447,343.3012,349.6764,0.99996716,1.0,0.58464,0.5846154,11232.276,3108.1619,343.15,343.15,-26405.64,252569.39,19291.586929107398,7764.054135022036,11558.94731142375,11232.276,3108.1619,2.1623049,19323.001446445785,14340.438,14342.601,1.204773
4210,-0.00014172005,343.23715,330.25003,-0.00014172465,349.60904,1.1239485,1.0383562,295.4799,270.35,346.44864,0.0002834447,343.21982,349.59106,0.99996716,1.0,0.64619464,0.64615387,12414.882,3435.337,343.15,343.15,-26405.64,252629.36,19283.92125833085,7730.249438631631,11523.324979036432,12414.882,3435.337,2.1623046,19253.574417668064,15850.219,15852.381,1.2198792
4211,-0.00014172005,343.28912,330.25513,-0.00014172465,349.65872,1.1239483,1.0383561,295.49484,270.35,346.44742,0.0002834447,343.30133,349.67123,0.99996716,1.0,0.5846476,0.5846154,11232.422,3108.1619,343.15,343.15,-26405.639,252689.39,19276.40090832732,7758.150574395017,11549.864615761508,11232.422,3108.1619,2.1623044,19308.015190156526,14340.584,14342.746,1.2348328
4212,-0.00014172004,343.23715,330.26013,-0.00014172464,349.60382,1.1239482,1.038356,295.5096,270.35,346.44617,0.00028344468,343.22043,349.58646,0.99996716,1.0,0.6462131,0.64615387,12415.236,3435.337,343.15,343.15,-26405.637,252749.34,19268.951240192677,7724.236096062942,11514.204770343105,12415.236,3435.337,2.1623042,19238.440866406047,15850.573,15852.735,1.2496033
4213,-0.00014172004,343.28708,330.2651,-0.00014172464,349.65155,1.1239481,1.0383558,295.52423,270.35,346.44498,0.00028344468,343.29578,349.66046,0.99996716,1.0,0.56255263,0.5625,10807.928,2990.5835,343.15,343.15,-26405.635,252809.39,19261.612541908944,7750.992846557381,11539.654480975603,10807.928,2990.5835,2.162304,19290.647327532984,13798.512,13800.674,1.2642212
4214,-0.00014172004,343.23697,330.27002,-0.00014172462,349.59845,1.123948,1.0383557,295.5387,270.35,346.4438,0.00028344465,343.2206,349.58148,0.99996716,1.0,0.6154723,0.61538464,11824.636,3271.7495,343.15,343.15,-26405.633,252869.34,19254.344526986246,7718.241712041785,11505.120894297605,11824.636,3271.7495,2.1623037,19223.36260633939,15096.385,15098.547,1.2786865
4215,-0.00014172003,343.28976,330.27487,-0.00014172462,349.64908,1.1239479,1.0383556,295.553,270.35,346.44244,0.00028344465,343.3011,349.66068,0.99996716,1.0,0.5385257,0.53846157,10346.314,2862.7808,343.15,343.15,-26405.63,252929.38,19246.96949927025,7746.77781749773,11532.36897568881,10346.314,2862.7808,2.1623034,19279.14679318654,13209.096,13211.258,1.2929993
4216,-0.00014172003,343.2371,330.2797,-0.00014172462,349.59354,1.1239477,1.0383555,295.56714,270.35,346.44116,0.00028344465,343.2213,349.57712,0.99996716,1.0,0.615498,0.61538464,11825.13,3271.7495,343.15,343.15,-26405.629,252989.34,19239.703462111636,7712.555337690929,11496.437839027607,11825.13,3271.7495,2.1623032,19208.993176718537,15096.879,15099.041,1.3071289
4217,-0.00014172001,343.29025,330.28445,-0.00014172461,349.64465,1.1239476,1.0383554,295.58112,270.35,346.44003,0.00028344462,343.30023,349.65488,0.99996716,1.0,0.5385545,0.53846157,10346.868,2862.7808,343.15,343.15,-26405.627,253049.38,19232.68976145884,7741.363912745492,11524.02987952561,10346.868,2862.7808,2.162303,19265.3937922711,13209.648,13211.811,1.321106
4218,-0.00014172001,343.2369,330.28912,-0.00014172461,349.58844,1.1239475,1.0383552,295.59494,270.35,346.43893,0.00028344462,343.2219,349.5728,0.99996716,1.0,0.61555296,0.61538464,11826.186,3271.7495,343.15,343.15,-26405.625,253109.33,19225.823357048987,7706.832634915007,11487.789934996328,11826.186,3271.7495,2.1623027,19194.622569911335,15097.936,15100.098,1.3349304
4219,-0.00014172,343.29083,330.2938,-0.0001417246,349.6404,1.1239474,1.0383551,295.6086,270.35,346.43784,0.0002834446,343.29892,349.64874,0.99996716,1.0,0.53859746,0.53846157,10347.693,2862.7808,343.15,343.15,-26405.623,253169.36,19218.95497925448,7736.149821844052,11515.945100448733,10347.693,2862.7808,2.1623025,19252.094922292785,13210.475,13212.637,1.3486023
4220,-0.00014172,343.23657,330.29837,-0.0001417246,349.58328,1.1239471,1.038355,295.62213,270.35,346.43674,0.0002834446,343.22253,349.56863,0.99996716,1.0,0.6462288,0.64615387,12415.538,3435.337,343.15,343.15,-26405.621,253229.31,19212.197566084655,7701.128098108612,11479.214694276152,12415.538,3435.337,2.162302,19180.342792384763,15850.875,15853.037,1.3621216
4221,-0.00014172,343.29123,330.3029,-0.00014172458,349.63605,1.123947,1.0383549,295.63553,270.35,346.43558,0.00028344456,343.2979,349.64297,0.99996716,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26405.62,253289.33,19205.438180917867,7730.972855420504,11507.932984559855,10936.2295,3026.3682,2.162302,19238.905839980358,13962.598,13964.76,1.3755188
4222,-0.00014171998,343.2364,330.30737,-0.00014172458,349.5784,1.1239469,1.0383548,295.64874,270.35,346.43442,0.00028344456,343.2246,349.56604,0.99996716,1.0,0.6615413,0.6615385,12709.727,3517.1306,343.15,343.15,-26405.617,253349.28,19198.717098616493,7695.659704777391,11470.948266810676,12709.727,3517.1306,2.1623015,19166.607971588066,16226.857,16229.02,1.3887329
4223,-0.00014171998,343.29172,330.31183,-0.00014172457,349.63193,1.1239468,1.0383546,295.66183,270.35,346.43332,0.00028344456,343.29742,349.63788,0.99996716,1.0,0.5692543,0.5692308,10936.681,3026.3682,343.15,343.15,-26405.615,253409.31,19192.105006838923,7725.940414047283,11500.157020257795,10936.681,3026.3682,2.1623015,19226.097434305077,13963.049,13965.211,1.401825
4224,-0.00014171997,343.2364,330.31622,-0.00014172457,349.57382,1.1239465,1.0383545,295.67477,270.35,346.43225,0.00028344453,343.2271,349.56403,0.99996716,1.0,0.6308553,0.63076925,12120.179,3353.5432,343.15,343.15,-26405.613,253469.27,19185.599935624963,7690.391125267126,11462.954321744512,12120.179,3353.5432,2.162301,19153.345447011638,15473.722,15475.884,1.4147644
4225,-0.00014171997,343.29205,330.32056,-0.00014172455,349.6278,1.1239464,1.0383543,295.68756,270.35,346.43127,0.00028344453,343.295,349.63098,0.99996716,1.0,0.52316725,0.52307695,10051.243,2780.987,343.15,343.15,-26405.611,253529.3,19179.278485893294,7720.944303288846,11492.508215200203,10051.243,2780.987,2.1623006,19213.452518489048,12832.23,12834.393,1.4275513
4226,-0.00014171995,343.2364,330.32483,-0.00014172455,349.56934,1.1239463,1.0383542,295.7002,270.35,346.4302,0.0002834445,343.22873,349.56113,0.99996716,1.0,0.63096136,0.63076925,12122.216,3353.5432,343.15,343.15,-26405.607,253589.23,19172.918737332446,7685.267865149647,11455.16019748065,12122.216,3353.5432,2.1623006,19140.428062630297,15475.759,15477.921,1.4401855
4227,-0.00014171995,343.29218,330.3291,-0.00014172454,349.62354,1.1239462,1.038354,295.71274,270.35,346.4292,0.0002834445,343.29208,349.62363,0.99996716,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26405.605,253649.27,19166.633618416996,7715.930028767381,11484.877577089492,10640.655,2944.5745,2.1623,19200.807605856873,13585.2295,13587.392,1.4527283
4228,-0.00014171994,343.23657,330.33328,-0.00014172454,349.56512,1.123946,1.0383539,295.7251,270.35,346.42813,0.00028344447,343.23218,349.56024,0.99996716,1.0,0.67692864,0.6769231,13005.353,3598.9243,343.15,343.15,-26405.604,253709.2,19160.382862297352,7680.344418741214,11447.620390086755,13005.353,3598.9243,2.1622999,19127.96480882797,16604.277,16606.44,1.4650879
4229,-0.00014171994,343.29208,330.33743,-0.00014172452,349.6191,1.1239458,1.0383537,295.73737,270.35,346.42712,0.00028344445,343.29004,349.61725,0.99996716,1.0,0.5231134,0.52307695,10050.21,2780.987,343.15,343.15,-26405.602,253769.23,19154.241097939994,7710.915755275493,11477.283271294602,10050.21,2780.987,2.1622996,19188.199026570095,12831.197,12833.359,1.477356
4230,-0.00014171992,343.23712,330.34155,-0.00014172452,349.56137,1.1239456,1.0383536,295.74945,270.35,346.42612,0.00028344445,343.23578,349.55957,0.99996716,1.0,0.64627504,0.64615387,12416.426,3435.337,343.15,343.15,-26405.598,253829.17,19148.13763111365,7675.747939476274,11440.46205710625,12416.426,3435.337,2.1622992,19116.209996582525,15851.763,15853.925,1.4894409
4231,-0.00014171991,343.29163,330.3456,-0.00014172451,349.6144,1.1239455,1.0383534,295.76144,270.35,346.4251,0.00028344442,343.28552,349.60843,0.99996716,1.0,0.50781494,0.50769234,9756.291,2699.1934,343.15,343.15,-26405.596,253889.2,19142.104859111696,7705.773538082106,11469.616305568308,9756.291,2699.1934,2.162299,19175.389843650413,12455.484,12457.646,1.5014343
4232,-0.00014171991,343.2392,330.34967,-0.00014172451,349.55917,1.1239452,1.0383532,295.77335,270.35,346.42404,0.00028344442,343.245,349.56464,0.99996716,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26405.594,253949.6,19136.00139291205,7672.150524235377,11434.320986465174,13208.453,3655.1575,2.1622984,19106.47151070055,16863.611,16865.773,1.5133362
4233,-0.0001417199,343.28876,330.35367,-0.0001417245,349.60736,1.1239451,1.0383531,295.78506,270.35,346.42303,0.0002834444,343.27567,349.59427,0.99996716,1.0,0.5454726,0.54545456,10479.781,2899.9597,343.15,343.15,-26405.59,254009.62,19130.041283079714,7699.269755101401,11460.62326934727,10479.781,2899.9597,2.1622982,19159.89302444867,13379.741,13381.903,1.5250549
4234,-0.0001417199,343.24054,330.3576,-0.00014172448,349.55634,1.1239449,1.0383528,295.79663,270.35,346.422,0.0002834444,343.25085,349.5664,0.99996716,1.0,0.6563094,0.65625,12609.21,3489.014,343.15,343.15,-26405.588,254069.58,19124.119468267865,7668.226143667667,11427.906263133991,12609.21,3489.014,2.1622977,19096.13240680166,16098.224,16100.386,1.5366211
4235,-0.00014171988,343.2875,330.36148,-0.00014172448,349.60208,1.1239446,1.0383527,295.8081,270.35,346.4211,0.00028344436,343.2704,349.58487,0.99996716,1.0,0.5001602,0.5,9609.225,2658.2964,343.15,343.15,-26405.584,254129.58,19118.450001455047,7693.87402500854,11452.829149322952,9609.225,2658.2964,2.1622972,19146.70317433149,12267.521,12269.684,1.5480957
4236,-0.00014171987,343.24222,330.36533,-0.00014172446,349.55402,1.1239445,1.0383525,295.81943,270.35,346.42017,0.00028344433,343.25555,349.5671,0.99996716,1.0,0.67195094,0.671875,12909.719,3572.0857,343.15,343.15,-26405.582,254189.55,19112.744205661336,7664.627942927104,11421.928683976734,12909.719,3572.0857,2.162297,19086.55662690384,16481.805,16483.967,1.5594177
4237,-0.00014171987,343.2858,330.36914,-0.00014172446,349.5964,1.1239443,1.0383524,295.83063,270.35,346.41925,0.00028344433,343.26587,349.5764,0.99996716,1.0,0.5454716,0.54545456,10479.762,2899.9597,343.15,343.15,-26405.578,254249.53,19107.113033223653,7688.296648246773,11444.889707962337,10479.762,2899.9597,2.1622968,19133.18635620911,13379.722,13381.884,1.5706177
4238,-0.00014171985,343.24463,330.3729,-0.00014172445,349.5525,1.123944,1.0383521,295.8417,270.35,346.41833,0.0002834443,343.26233,349.57004,0.99996716,1.0,0.65631413,0.65625,12609.301,3489.014,343.15,343.15,-26405.576,254309.52,19101.552559743595,7661.557308803602,11416.514232368336,12609.301,3489.014,2.1622963,19078.071541171936,16098.314,16100.477,1.5816956
