minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4239,-0.00014171984,343.28354,330.3766,-0.00014172443,349.59024,1.1239439,1.0383519,295.85266,270.35,346.41745,0.00028344427,343.25964,349.5662,0.99996716,1.0,0.5001766,0.5,9609.541,2658.2964,343.15,343.15,-26405.572,254369.48,19096.10107781692,7682.518671248584,11436.78560564405,9609.541,2658.2964,2.1622958,19119.304276892635,12267.838,12270.0,1.5926514
4240,-0.00014171984,343.24728,330.38028,-0.00014172443,349.55127,1.1239437,1.0383518,295.8635,270.35,346.41647,0.00028344427,343.26767,349.5716,0.99996716,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26405.568,254429.47,19090.542566810243,7658.7409821458505,11411.39042768513,13208.453,3655.1575,2.1622953,19070.13140983098,16863.611,16865.773,1.6034851
4241,-0.00014171982,343.28082,330.3839,-0.00014172442,349.5837,1.1239434,1.0383515,295.8742,270.35,346.41556,0.00028344424,343.25525,349.55792,0.99996716,1.0,0.5303408,0.530303,10189.063,2819.4053,343.15,343.15,-26405.566,254489.44,19085.127416706982,7676.541672384474,11428.53735723044,10189.063,2819.4053,2.1622949,19105.079029614913,13008.469,13010.631,1.6141968
4242,-0.00014171981,343.2539,330.3875,-0.0001417244,349.55417,1.1239432,1.0383513,295.8849,270.35,346.41467,0.0002834442,343.2806,349.58093,0.99996716,1.0,0.6462415,0.64615387,12415.782,3435.337,343.15,343.15,-26405.562,254549.9,19079.78492797504,7658.376113929144,11408.808603232766,12415.782,3435.337,2.1622944,19067.18471716191,15851.119,15853.281,1.6248779
4243,-0.0001417198,343.27676,330.39108,-0.00014172439,349.57593,1.123943,1.038351,295.89536,270.35,346.41385,0.00028344418,343.24796,349.54678,0.99996716,1.0,0.531314,0.53125,10207.761,2824.44,343.15,343.15,-26405.559,254609.8,19074.551430718144,7669.85546116139,11419.633985024013,10207.761,2824.44,2.162294,19089.489446185402,13032.201,13034.363,1.6353455
4244,-0.0001417198,343.2579,330.3946,-0.00014172439,349.55453,1.1239427,1.0383509,295.90573,270.35,346.413,0.00028344418,343.28748,349.58426,0.99996716,1.0,0.6615492,0.6615385,12709.879,3517.1306,343.15,343.15,-26405.555,254669.86,19069.356222684775,7656.540685956336,11404.811053098918,12709.879,3517.1306,2.1622937,19061.351739055255,16227.01,16229.172,1.6457214
4245,-0.00014171978,343.2709,330.39807,-0.00014172438,349.5664,1.1239425,1.0383507,295.916,270.35,346.41214,0.00028344415,343.2364,349.53146,0.99996716,1.0,0.5231858,0.52307695,10051.6,2780.987,343.15,343.15,-26405.553,254729.8,19064.195387280415,7662.207306921065,11409.805354949398,10051.6,2780.987,2.1622932,19072.012661870463,12832.587,12834.749,1.6559753
4246,-0.00014171976,343.262,330.4015,-0.00014172436,349.55505,1.1239423,1.0383505,295.92615,270.35,346.41122,0.00028344413,343.29187,349.5851,0.99996716,1.0,0.6309051,0.63076925,12121.135,3353.5432,343.15,343.15,-26405.549,254789.81,19059.03455293547,7654.867955249855,11401.012152072099,12121.135,3353.5432,2.1622927,19055.880107321955,15474.678,15476.84,1.6661377
4247,-0.00014171975,343.26697,330.4049,-0.00014172435,349.55887,1.123942,1.0383502,295.93616,270.35,346.4103,0.0002834441,343.2316,349.523,0.99996716,1.0,0.5692391,0.5692308,10936.39,3026.3682,343.15,343.15,-26405.545,254849.75,19053.87371964995,7655.793572141789,11401.24713102173,10936.39,3026.3682,2.1622922,19057.04070316352,13962.758,13964.92,1.6761475
4248,-0.00014171973,343.26645,330.40826,-0.00014172433,349.556,1.1239418,1.03835,295.94608,270.35,346.40945,0.00028344407,343.2974,349.58722,0.99996716,1.0,0.6154402,0.61538464,11824.019,3271.7495,343.15,343.15,-26405.541,254909.77,19048.85820786859,7653.485861404086,11397.540228909796,11824.019,3271.7495,2.1622918,19051.026090313884,15095.768,15097.93,1.6860657
4249,-0.00014171973,343.2645,330.41156,-0.00014172433,349.55283,1.1239414,1.0383497,295.9558,270.35,346.40863,0.00028344407,343.23257,349.52042,0.99996716,1.0,0.54698515,0.546875,10508.84,2907.5117,343.15,343.15,-26405.537,254969.3,19043.95364285847,7650.361522530069,11393.68917464818,10508.84,2907.5117,2.162291,19044.05069717825,13416.352,13418.514,1.6958008
4250,-0.00014171972,343.27078,330.4149,-0.00014172432,349.5569,1.1239412,1.0383495,295.96558,270.35,346.40778,0.00028344404,343.30103,349.58743,0.99996716,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26405.533,255029.7,19038.97446271774,7652.12271860971,11394.123973133663,12414.099,3435.337,2.1622906,19046.246691743374,15849.436,15851.598,1.7055664
4251,-0.0001417197,343.25858,330.41812,-0.0001417243,349.54343,1.123941,1.0383492,295.97516,270.35,346.40695,0.000283444,343.22437,349.50867,0.99996716,1.0,0.55392116,0.5538462,10642.097,2944.5745,343.15,343.15,-26405.53,255089.64,19034.14060401403,7642.930565756956,11384.186358643688,10642.097,2944.5745,2.16229,19027.116924400645,13586.671,13588.833,1.7151489
4252,-0.00014171969,343.27557,330.42133,-0.00014172429,349.55844,1.1239406,1.0383489,295.98465,270.35,346.40622,0.00028344398,343.30386,349.58707,0.99996716,1.0,0.6001258,0.6,11529.794,3189.9556,343.15,343.15,-26405.525,255149.66,19029.452066702568,7651.1402503690815,11391.215178139457,11529.794,3189.9556,2.1622896,19042.355428508537,14719.75,14721.912,1.7246399
4253,-0.00014171968,343.25406,330.4245,-0.00014172427,349.53552,1.1239403,1.0383487,295.99405,270.35,346.4055,0.00028344395,343.22144,349.50235,0.99996716,1.0,0.600009,0.6,11527.551,3189.9556,343.15,343.15,-26405.52,255209.6,19024.799860449803,7636.444179213875,11375.68264039679,11527.551,3189.9556,2.1622891,19012.126819610665,14717.506,14719.668,1.7340393
4254,-0.00014171966,343.28006,330.42764,-0.00014172426,349.55972,1.12394,1.0383484,296.00333,270.35,346.40466,0.00028344392,343.30646,349.58646,0.99996716,1.0,0.58467984,0.5846154,11233.041,3108.1619,343.15,343.15,-26405.516,255269.6,19020.07499496694,7650.048794021913,11388.215557634141,11233.041,3108.1619,2.1622884,19038.264351656053,14341.203,14343.365,1.7433167
4255,-0.00014171965,343.24994,330.43073,-0.00014172425,349.5281,1.1239398,1.0383481,296.01248,270.35,346.40393,0.0002834439,343.21957,349.49713,0.99996716,1.0,0.5847408,0.5846154,11234.213,3108.1619,343.15,343.15,-26405.512,255329.53,19015.53178089799,7630.284760828943,11367.560397762589,11234.213,3108.1619,2.1622877,18997.84515859153,14342.375,14344.537,1.7524719
4256,-0.00014171963,343.2843,330.4338,-0.00014172423,349.56082,1.1239394,1.0383478,296.02158,270.35,346.40317,0.00028344386,343.30786,349.58475,0.99996716,1.0,0.5846293,0.5846154,11232.07,3108.1619,343.15,343.15,-26405.506,255389.55,19010.95223767655,7648.902843878868,11385.197773022604,11232.07,3108.1619,2.1622872,19034.100616901473,14340.232,14342.395,1.7615662
4257,-0.00014171962,343.24615,330.43683,-0.00014172422,349.52112,1.123939,1.0383475,296.03055,270.35,346.40247,0.00028344383,343.21942,349.49377,0.99996716,1.0,0.5847456,0.5846154,11234.305,3108.1619,343.15,343.15,-26405.502,255449.48,19006.518015720532,7624.397816162798,11359.765134499967,11234.305,3108.1619,2.1622865,18984.162950662765,14342.467,14344.629,1.7705383
4258,-0.0001417196,343.29,330.43985,-0.0001417242,349.56345,1.1239387,1.0383472,296.03946,270.35,346.40167,0.0002834438,343.31412,349.588,0.99996716,1.0,0.59375,0.59375,11407.3,3156.727,343.15,343.15,-26405.496,255509.7,19001.974804441877,7648.70146089951,11383.160917658763,11407.3,3156.727,2.1622858,19031.86237855827,14564.027,14566.189,1.7794495
4259,-0.00014171959,343.24304,330.4428,-0.00014172419,349.51483,1.1239384,1.0383469,296.0482,270.35,346.40094,0.00028344378,343.22086,349.49203,0.99996716,1.0,0.6000597,0.6,11528.523,3189.9556,343.15,343.15,-26405.492,255569.42,18997.576914391346,7618.983157212256,11352.460338392233,11528.523,3189.9556,2.1622853,18971.44349560449,14718.479,14720.641,1.7881775
4260,-0.00014171957,343.29074,330.44574,-0.00014172417,349.56122,1.1239381,1.0383465,296.0569,270.35,346.40024,0.00028344375,343.30508,349.57593,0.99996716,1.0,0.55396783,0.5538462,10642.993,2944.5745,343.15,343.15,-26405.486,255629.42,18993.25168538386,7645.630049022411,11378.326602345367,10642.993,2944.5745,2.1622846,19023.95665136778,13587.567,13589.7295,1.796875
4261,-0.00014171956,343.2407,330.44867,-0.00014172414,349.50937,1.1239377,1.0383463,296.06546,270.35,346.39948,0.00028344372,343.22324,349.49136,0.99996716,1.0,0.6307839,0.63076925,12118.807,3353.5432,343.15,343.15,-26405.48,255689.36,18988.853797131356,7614.095277901889,11345.7175054962,12118.807,3353.5432,2.162284,18959.81278339809,15472.35,15474.512,1.8054504
4262,-0.00014171953,343.29297,330.45154,-0.00014172413,349.56055,1.1239374,1.0383459,296.07397,270.35,346.3988,0.00028344366,343.30252,349.57043,0.99996716,1.0,0.53854245,0.53846157,10346.637,2862.7808,343.15,343.15,-26405.477,255749.36,18984.63561076369,7643.502419868753,11374.47204871762,10346.637,2862.7808,2.1622834,19017.974468586373,13209.418,13211.58,1.8139648
4263,-0.00014171952,343.23904,330.45438,-0.00014172411,349.5047,1.1239369,1.0383456,296.08237,270.35,346.39816,0.00028344363,343.22635,349.49146,0.99996716,1.0,0.6462196,0.64615387,12415.361,3435.337,343.15,343.15,-26405.47,255809.3,18980.49203513601,7609.715231798475,11339.538966004437,12415.361,3435.337,2.1622825,18949.25419780291,15850.698,15852.86,1.8223572
4264,-0.0001417195,343.2916,330.4572,-0.0001417241,349.55624,1.1239365,1.0383452,296.09073,270.35,346.3974,0.0002834436,343.29254,349.55743,0.99996716,1.0,0.5312898,0.53125,10207.297,2824.44,343.15,343.15,-26405.465,255869.7,18976.203140152847,7639.3047973093435,11368.529653120695,10207.297,2824.44,2.1622818,19007.83445043004,13031.736,13033.898,1.830719
4265,-0.00014171949,343.2386,330.46,-0.00014172409,349.50125,1.1239362,1.0383449,296.09888,270.35,346.39667,0.00028344357,343.2315,349.4937,0.99996716,1.0,0.64626056,0.64615387,12416.148,3435.337,343.15,343.15,-26405.459,255929.23,18972.02323619336,7606.098887942369,11334.141537748366,12416.148,3435.337,2.162281,18940.240425690736,15851.485,15853.647,1.8388672
4266,-0.00014171946,343.29404,330.46274,-0.00014172406,349.5559,1.1239357,1.0383445,296.107,270.35,346.39594,0.0002834435,343.29245,349.5545,0.99996716,1.0,0.5230876,0.52307695,10049.714,2780.987,343.15,343.15,-26405.453,255989.23,18967.877715524217,7637.467806801368,11365.038410783069,10049.714,2780.987,2.16228,19002.506217584436,12830.701,12832.863,1.8469849
4267,-0.00014171944,343.2393,330.46545,-0.00014172404,349.49905,1.1239353,1.038344,296.11505,270.35,346.39532,0.00028344349,343.2387,349.49808,0.99996716,1.0,0.64628583,0.64615387,12416.634,3435.337,343.15,343.15,-26405.447,256049.17,18963.915793925422,7603.262848053838,11329.578552894936,12416.634,3435.337,2.1622794,18932.841400948775,15851.971,15854.133,1.8550415
4268,-0.00014171943,343.2906,330.46817,-0.00014172401,349.54962,1.1239349,1.0383437,296.12305,270.35,346.39465,0.00028344346,343.27786,349.53696,0.99996716,1.0,0.5303125,0.530303,10188.52,2819.4053,343.15,343.15,-26405.44,256109.64,18959.881213074146,7632.180304331105,11358.059431216816,10188.52,2819.4053,2.1622787,18990.23973554792,13007.925,13010.087,1.8630371
4269,-0.0001417194,343.24255,330.47083,-0.000141724,349.49945,1.1239345,1.0383433,296.1309,270.35,346.39398,0.0002834434,343.25317,349.50986,0.99996716,1.0,0.6563206,0.65625,12609.424,3489.014,343.15,343.15,-26405.434,256169.56,18955.91734672486,7602.007140376799,11326.614117900925,12609.424,3489.014,2.1622777,18928.621258277723,16098.4375,16100.6,1.8708801
4270,-0.00014171939,343.28812,330.47348,-0.00014172398,349.54437,1.123934,1.0383428,296.13867,270.35,346.39325,0.00028344337,343.26923,349.52542,0.99996716,1.0,0.53036237,0.530303,10189.479,2819.4053,343.15,343.15,-26405.428,256229.56,18951.88276793647,7627.5459506742745,11351.77190306269,10189.479,2819.4053,2.1622767,18979.317853736964,13008.884,13011.046,1.8786621
4271,-0.00014171936,343.24603,330.47607,-0.00014172395,349.50015,1.1239336,1.0383425,296.14636,270.35,346.39258,0.0002834433,343.26343,349.51743,0.99996716,1.0,0.6562924,0.65625,12608.884,3489.014,343.15,343.15,-26405.42,256289.52,18947.991564476753,7600.951245308352,11323.903998956197,12608.884,3489.014,2.162276,18924.85524426455,16097.897,16100.06,1.8863525
4272,-0.00014171934,343.28436,330.47864,-0.00014172394,349.53796,1.1239331,1.038342,296.15396,270.35,346.392,0.00028344328,343.26022,349.51367,0.99996716,1.0,0.51526904,0.5151515,9899.501,2738.8508,343.15,343.15,-26405.414,256349.47,18944.247627827513,7622.23950558134,11344.88375766196,9899.501,2738.8508,2.162275,18967.123263243302,12638.352,12640.514,1.8939514
4273,-0.00014171931,343.25388,330.4812,-0.00014172391,349.50537,1.1239326,1.0383415,296.16153,270.35,346.39142,0.00028344322,343.27997,349.53156,0.99996716,1.0,0.6615631,0.6615385,12710.1455,3517.1306,343.15,343.15,-26405.406,256409.92,18940.50174714401,7602.565562789377,11323.955006701424,12710.1455,3517.1306,2.1622741,18926.5205694908,16227.276,16229.438,1.9015198
4274,-0.0001417193,343.27686,330.4837,-0.00014172388,349.5278,1.123932,1.038341,296.16898,270.35,346.3908,0.00028344317,343.24463,349.49524,0.99996716,1.0,0.5231785,0.52307695,10051.46,2780.987,343.15,343.15,-26405.398,256469.84,18936.792197992956,7614.753299163368,11335.814617244378,10051.46,2780.987,2.162273,18950.567916407745,12832.447,12834.609,1.9089661
4275,-0.00014171927,343.25964,330.4862,-0.00014172387,349.5086,1.1239315,1.0383406,296.17633,270.35,346.3902,0.00028344314,343.2895,349.53864,0.99996716,1.0,0.6461661,0.64615387,12414.333,3435.337,343.15,343.15,-26405.39,256529.84,18933.084594405613,7603.017338396967,11322.897931686171,12414.333,3435.337,2.162272,18925.91527008314,15849.67,15851.832,1.9163208
4276,-0.00014171924,343.2711,330.48865,-0.00014172384,349.51944,1.123931,1.0383401,296.1836,270.35,346.38962,0.00028344308,343.23618,349.48413,0.99996716,1.0,0.5232341,0.52307695,10052.528,2780.987,343.15,343.15,-26405.383,256589.78,18929.48403787109,7608.3743627783915,11327.891060352968,10052.528,2780.987,2.162271,18936.265423131357,12833.516,12835.678,1.923584
4277,-0.00014171921,343.2661,330.4911,-0.00014172381,349.5126,1.1239305,1.0383396,296.1908,270.35,346.38907,0.00028344302,343.29718,349.54398,0.99996716,1.0,0.6307773,0.63076925,12118.679,3353.5432,343.15,343.15,-26405.375,256649.78,18925.919812790682,7603.958779721865,11322.366488027492,12118.679,3353.5432,2.16227,18926.32526774936,15472.222,15474.384,1.9307861
4278,-0.0001417192,343.26483,330.4935,-0.00014172378,349.5106,1.1239299,1.038339,296.1979,270.35,346.38843,0.00028344296,343.22906,349.47433,0.99996716,1.0,0.53859544,0.53846157,10347.654,2862.7808,343.15,343.15,-26405.367,256709.7,18922.2829292337,7601.760071219399,11319.730197396893,10347.654,2862.7808,2.1622689,18921.490268616293,13210.436,13212.598,1.9378967
4279,-0.00014171917,343.27246,330.49588,-0.00014172377,349.51648,1.1239293,1.0383385,296.20496,270.35,346.38773,0.00028344293,343.30276,349.54715,0.99996716,1.0,0.63076925,0.63076925,12118.524,3353.5432,343.15,343.15,-26405.357,256769.7,18918.61165976394,7604.882836464189,11321.818042027677,12118.524,3353.5432,2.1622677,18926.700878491865,15472.067,15474.2295,1.9449463
4280,-0.00014171914,343.25864,330.49823,-0.00014172374,349.50183,1.1239287,1.038338,296.21188,270.35,346.38712,0.00028344287,343.22446,349.4671,0.99996716,1.0,0.5539582,0.5538462,10642.808,2944.5745,343.15,343.15,-26405.35,256829.64,18915.08376870039,7595.253991960593,11311.697659507125,10642.808,2944.5745,2.1622667,18906.951651467716,13587.382,13589.544,1.9518738
4281,-0.00014171911,343.27866,330.50055,-0.0001417237,349.52032,1.1239281,1.0383375,296.21878,270.35,346.3865,0.00028344282,343.30646,349.54852,0.99996716,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.34,256889.62,18911.592209035,7605.787946980325,11321.322929727983,11822.951,3271.7495,2.1622655,18927.110876708306,15094.701,15096.863,1.9587708
4282,-0.00014171908,343.2529,330.50287,-0.00014172368,349.4936,1.1239275,1.0383369,296.2256,270.35,346.38596,0.00028344276,343.22174,349.46188,0.99996716,1.0,0.56932956,0.5692308,10938.128,3026.3682,343.15,343.15,-26405.33,256949.56,18908.173310688704,7589.074882228974,11304.027271252437,10938.128,3026.3682,2.1622643,18893.10215348141,13964.496,13966.658,1.9655762
4283,-0.00014171905,343.28427,330.50513,-0.00014172365,349.52368,1.1239268,1.0383363,296.23233,270.35,346.3854,0.0002834427,343.3082,349.54797,0.99996716,1.0,0.6,0.6,11527.377,3189.9556,343.15,343.15,-26405.32,257009.56,18904.827073616736,7606.402421978675,11320.591669417012,11527.377,3189.9556,2.162263,18926.99409139569,14717.332,14719.494,1.9723206
4284,-0.00014171902,343.24786,330.5074,-0.0001417236,349.4861,1.1239262,1.0383356,296.23898,270.35,346.38486,0.0002834426,343.2211,349.4588,0.99996716,1.0,0.5847111,0.5846154,11233.642,3108.1619,343.15,343.15,-26405.31,257069.48,18901.478897117486,7583.386223647181,11296.882521859785,11233.642,3108.1619,2.1622617,18880.268745506968,14341.804,14343.966,1.9789734
4285,-0.00014171898,343.28912,330.5096,-0.00014172358,349.5263,1.1239254,1.038335,296.24554,270.35,346.38437,0.00028344255,343.308,349.5456,0.99996716,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.3,257129.48,18898.241652885874,7606.61649276404,11319.47777708131,11231.803,3108.1619,2.1622605,18926.09426984535,14339.965,14342.127,1.9855347
4286,-0.00014171895,343.24362,330.5118,-0.00014172355,349.47946,1.1239247,1.0383343,296.25208,270.35,346.38385,0.0002834425,343.2219,349.45715,0.99996716,1.0,0.6000925,0.6,11529.153,3189.9556,343.15,343.15,-26405.291,257189.4,18895.004409982263,7578.223566791565,11290.283896494202,11529.153,3189.9556,2.162259,18868.507463285765,14719.109,14721.271,1.9920654
4287,-0.00014171892,343.2925,330.51398,-0.0001417235,349.52747,1.1239239,1.0383337,296.2585,270.35,346.38318,0.00028344244,343.3057,349.541,0.99996716,1.0,0.55391777,0.5538462,10642.031,2944.5745,343.15,343.15,-26405.28,257249.4,18891.621848797513,7606.032099523041,11317.564615148434,10642.031,2944.5745,2.1622577,18923.596714671476,13586.605,13588.768,1.9985046
4288,-0.00014171888,343.241,330.5161,-0.00014172347,349.4745,1.1239232,1.0383329,296.26486,270.35,346.38263,0.00028344235,343.22577,349.45874,0.99996716,1.0,0.61547816,0.61538464,11824.748,3271.7495,343.15,343.15,-26405.268,257309.33,18888.418999013724,7574.096300331501,11284.755867130869,11824.748,3271.7495,2.1622562,18858.85216746237,15096.498,15098.66,2.0048523
4289,-0.00014171885,343.2946,330.51825,-0.00014172343,349.5274,1.1239223,1.0383322,296.27118,270.35,346.3822,0.0002834423,343.30093,349.5341,0.99996716,1.0,0.53853434,0.53846157,10346.48,2862.7808,343.15,343.15,-26405.256,257369.33,18885.363409866684,7604.720339935422,11314.979341491948,10346.48,2862.7808,2.1622546,18919.69968142737,13209.262,13211.424,2.0111694
4290,-0.0001417188,343.23975,330.52036,-0.0001417234,349.471,1.1239216,1.0383314,296.2774,270.35,346.3817,0.0002834422,343.23138,349.4622,0.99996716,1.0,0.63087124,0.63076925,12120.484,3353.5432,343.15,343.15,-26405.244,257429.25,18882.26955326644,7570.822776257025,11280.15427021456,12120.484,3353.5432,2.162253,18850.977046471584,15474.027,15476.189,2.017395
4291,-0.00014171876,343.29495,330.52243,-0.00014172336,349.52573,1.1239208,1.0383307,296.28357,270.35,346.38123,0.00028344212,343.294,349.52502,0.99996716,1.0,0.53846157,0.53846157,10345.082,2862.7808,343.15,343.15,-26405.232,257489.25,18879.212028429927,7602.445075256092,11311.485809217815,10345.082,2862.7808,2.1622515,18913.930884473906,13207.863,13210.025,2.0235596
4292,-0.00014171873,343.24017,330.5245,-0.00014172331,349.46915,1.1239198,1.0383298,296.28964,270.35,346.38065,0.00028344203,343.23907,349.4677,0.99996716,1.0,0.6462583,0.64615387,12416.1045,3435.337,343.15,343.15,-26405.219,257549.17,18876.045515923324,7568.602804207369,11276.568772566974,12416.1045,3435.337,2.1622496,18845.171576774344,15851.441,15853.604,2.0296326
4293,-0.00014171869,343.29135,330.52655,-0.00014172327,349.51993,1.123919,1.038329,296.29572,270.35,346.38004,0.00028344197,343.27826,349.50693,0.99996716,1.0,0.53031826,0.530303,10188.631,2819.4053,343.15,343.15,-26405.207,257609.62,18872.88094323196,7597.8455215677695,11305.57514595898,10188.631,2819.4053,2.1622481,18903.42066752675,13008.036,13010.198,2.0357056
4294,-0.00014171864,343.24402,330.52856,-0.00014172323,349.47086,1.123918,1.0383282,296.30167,270.35,346.3795,0.00028344188,343.2557,349.48236,0.99996716,1.0,0.6563472,0.65625,12609.936,3489.014,343.15,343.15,-26405.191,257669.56,18869.823423789534,7568.470988919884,11275.163104353147,12609.936,3489.014,2.1622462,18843.63409327303,16098.949,16101.111,2.0416565
4295,-0.0001417186,343.28806,330.53055,-0.00014172318,349.51465,1.1239171,1.0383273,296.30756,270.35,346.37906,0.00028344177,343.26804,349.49457,0.99996716,1.0,0.5303244,0.530303,10188.749,2819.4053,343.15,343.15,-26405.178,257729.53,18866.94561806834,7593.4994975263235,11300.045959236104,10188.749,2819.4053,2.1622443,18893.545456762426,13008.154,13010.316,2.0475464
4296,-0.00014171854,343.24863,330.53253,-0.00014172314,349.47345,1.123916,1.0383264,296.3134,270.35,346.37866,0.00028344168,343.26797,349.49274,0.99996716,1.0,0.65635806,0.65625,12610.1455,3489.014,343.15,343.15,-26405.164,257789.48,18864.106081475285,7568.847005681078,11274.338724177824,12610.1455,3489.014,2.1622424,18843.185729858902,16099.159,16101.321,2.0533752
4297,-0.0001417185,343.28308,330.53445,-0.0001417231,349.50766,1.1239151,1.0383254,296.31915,270.35,346.37827,0.0002834416,343.2576,349.48203,0.99996716,1.0,0.5151806,0.5151515,9897.802,2738.8508,343.15,343.15,-26405.148,257849.44,18861.339206216242,7588.208140243591,11293.554024154595,9897.802,2738.8508,2.1622405,18881.762164398184,12636.652,12638.814,2.059143
4298,-0.00014171845,343.25754,330.5364,-0.00014172304,349.48038,1.123914,1.0383245,296.32492,270.35,346.37775,0.0002834415,343.28534,349.50833,0.99996716,1.0,0.6462722,0.64615387,12416.371,3435.337,343.15,343.15,-26405.133,257909.88,18858.390683743666,7571.839501049382,11276.147139183835,12416.371,3435.337,2.1622386,18847.98664023322,15851.708,15853.87,2.064911
4299,-0.0001417184,343.27432,330.5383,-0.000141723,349.49683,1.1239129,1.0383234,296.33054,270.35,346.3772,0.0002834414,343.2407,349.46286,0.99996716,1.0,0.52311885,0.52307695,10050.313,2780.987,343.15,343.15,-26405.117,257969.81,18855.476556770867,7580.700710665056,11284.808455966022,10050.313,2780.987,2.1622362,18865.509166631076,12831.301,12833.463,2.0705261
4300,-0.00014171834,343.2648,330.5402,-0.00014172294,349.48575,1.1239117,1.0383223,296.33612,270.35,346.3767,0.00028344127,343.2954,349.5166,0.99996716,1.0,0.64620936,0.64615387,12415.165,3435.337,343.15,343.15,-26405.1,258029.8,18852.635091691638,7573.904043454149,11277.083623359375,12415.165,3435.337,2.162234,18850.987666813526,15850.502,15852.664,2.0761108
4301,-0.0001417183,343.2671,330.54205,-0.00014172288,349.48764,1.1239105,1.0383213,296.3416,270.35,346.3763,0.0002834412,343.23196,349.45206,0.99996716,1.0,0.5385251,0.53846157,10346.304,2862.7808,343.15,343.15,-26405.082,258089.72,18849.940883410633,7574.156014411848,11277.097156861693,10346.304,2862.7808,2.162232,18851.253171273544,13209.084,13211.246,2.081604
4302,-0.00014171824,343.27258,330.54388,-0.00014172283,349.49173,1.1239094,1.0383202,296.34708,270.35,346.37595,0.00028344107,343.30313,349.52264,0.99996716,1.0,0.6154513,0.61538464,11824.231,3271.7495,343.15,343.15,-26405.064,258149.72,18847.31740099799,7576.332651748352,11278.437904815153,11824.231,3271.7495,2.1622295,18854.770556563504,15095.98,15098.143,2.0870667
4303,-0.00014171818,343.25974,330.54572,-0.00014172276,349.47833,1.123908,1.038319,296.35248,270.35,346.37558,0.00028344092,343.2254,349.44348,0.99996716,1.0,0.5539371,0.5538462,10642.402,2944.5745,343.15,343.15,-26405.045,258209.64,18844.691985753314,7567.5923859399145,11269.367705261857,10642.402,2944.5745,2.1622272,18836.96009120177,13586.977,13589.139,2.0924683
4304,-0.0001417181,343.2795,330.54752,-0.0001417227,349.4969,1.1239067,1.0383178,296.35782,270.35,346.37503,0.0002834408,343.30737,349.52512,0.99996716,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.025,258269.62,18841.886859439684,7578.2874217853905,11279.335739387441,11822.951,3271.7495,2.1622245,18857.623161172833,15094.701,15096.863,2.0978088
4305,-0.00014171805,343.25317,330.54932,-0.00014172264,349.46982,1.1239053,1.0383165,296.3631,270.35,346.37454,0.0002834407,343.22238,349.43848,0.99996716,1.0,0.5693509,0.5692308,10938.537,3026.3682,343.15,343.15,-26405.006,258329.55,18839.15439478088,7561.536599105522,11262.146890095259,10938.537,3026.3682,2.162222,18823.683489200783,13964.905,13967.067,2.1030884
4306,-0.00014171797,343.286,330.5511,-0.00014172257,349.50162,1.1239039,1.0383152,296.36832,270.35,346.3741,0.00028344055,343.3094,349.52542,0.99996716,1.0,0.58462405,0.5846154,11231.97,3108.1619,343.15,343.15,-26404.984,258389.55,18836.528987205802,7580.024213774017,11280.015590785819,11231.97,3108.1619,2.162219,18860.039804559834,14340.132,14342.294,2.108307
4307,-0.00014171792,343.2474,330.55283,-0.0001417225,349.46213,1.1239024,1.0383137,296.37347,270.35,346.37372,0.00028344043,343.22202,349.4362,0.99996716,1.0,0.60009146,0.6,11529.134,3189.9556,343.15,343.15,-26404.963,258449.47,18833.97817548289,7556.007594755698,11255.46872894745,11529.134,3189.9556,2.1622162,18811.476323703148,14719.09,14721.252,2.1134644
4308,-0.00014171784,343.29114,330.55453,-0.00014172243,349.5051,1.1239009,1.0383123,296.37857,270.35,346.3734,0.00028344028,343.30838,349.52274,0.99996716,1.0,0.55387175,0.5538462,10641.147,2944.5745,343.15,343.15,-26404.94,258509.45,18831.570750731076,7581.01625728429,11280.022173697902,10641.147,2944.5745,2.1622133,18861.038430982193,13585.722,13587.884,2.1185608
4309,-0.00014171776,343.2445,330.55624,-0.00014172235,349.45734,1.1238992,1.0383109,296.3836,270.35,346.37296,0.0002834401,343.2299,349.44226,0.99996716,1.0,0.62505025,0.625,12008.649,3322.8706,343.15,343.15,-26404.916,258569.4,18828.97974703042,7552.239007211803,11250.570760959456,12008.649,3322.8706,2.16221,18802.80976817126,15331.52,15333.682,2.1235962
4310,-0.00014171768,343.29453,330.55795,-0.00014172228,349.50684,1.1238976,1.0383093,296.3886,270.35,346.3725,0.00028343996,343.30417,349.51685,0.99996716,1.0,0.53852445,0.53846157,10346.29,2862.7808,343.15,343.15,-26404.89,258629.36,18826.390679616088,7580.989529987647,11279.011511683822,10346.29,2862.7808,2.162207,18860.00104167147,13209.07,13211.232,2.128601
4311,-0.00014171761,343.2407,330.55963,-0.0001417222,349.45166,1.1238959,1.0383078,296.39355,270.35,346.37204,0.0002834398,343.22958,349.4401,0.99996716,1.0,0.6308485,0.63076925,12120.049,3353.5432,343.15,343.15,-26404.865,258689.28,18823.836011569918,7547.9444330888155,11245.16302617895,12120.049,3353.5432,2.1622038,18793.107459267765,15473.592,15475.754,2.133545
4312,-0.00014171752,343.29572,330.56128,-0.00014172212,349.50638,1.123894,1.0383061,296.39844,270.35,346.3716,0.00028343964,343.29727,349.5082,0.99996716,1.0,0.52317464,0.52307695,10051.386,2780.987,343.15,343.15,-26404.84,258749.27,18821.355938331406,7579.709453792205,11276.74630409725,10051.386,2780.987,2.1622,18856.455757889456,12832.373,12834.535,2.1384277
4313,-0.00014171744,343.2406,330.5629,-0.00014172202,349.4498,1.1238921,1.0383043,296.40326,270.35,346.3713,0.00028343947,343.2379,349.44678,0.99996716,1.0,0.6461882,0.64615387,12414.758,3435.337,343.15,343.15,-26404.81,258809.19,18819.05558289887,7545.937041307482,11242.097441426502,12414.758,3435.337,2.1621964,18788.034482733983,15850.095,15852.257,2.1432495
4314,-0.00014171733,343.2899,330.56454,-0.00014172193,349.49893,1.1238902,1.0383025,296.40805,270.35,346.37088,0.00028343927,343.27475,349.48383,0.99996716,1.0,0.5231309,0.52307695,10050.545,2780.987,343.15,343.15,-26404.781,258869.33,18816.571650684822,7574.286328806324,11270.35532163081,10050.545,2780.987,2.1621928,18844.641650437134,12831.532,12833.694,2.1480408
4315,-0.00014171725,343.2444,330.56613,-0.00014172183,349.45187,1.123888,1.0383006,296.41278,270.35,346.3705,0.00028343906,343.25522,349.46252,0.99996716,1.0,0.6563217,0.65625,12609.446,3489.014,343.15,343.15,-26404.752,258929.56,18814.23303990033,7546.253928388591,11241.392164009767,12609.446,3489.014,2.1621885,18787.646092398358,16098.46,16100.622,2.152771
4316,-0.00014171714,343.28876,330.56772,-0.00014172173,349.4962,1.1238859,1.0382986,296.41745,270.35,346.37012,0.0002834389,343.26913,349.47653,0.99996716,1.0,0.5152394,0.5151515,9898.932,2738.8508,343.15,343.15,-26404.719,258989.53,18811.86003463817,7571.715033608229,11266.815107186545,9898.932,2738.8508,2.1621845,18838.530140794774,12637.782,12639.944,2.1574402
4317,-0.00014171703,343.24945,330.56927,-0.00014172163,349.4553,1.1238836,1.0382965,296.4221,270.35,346.36972,0.00028343865,343.26907,349.47488,0.99996716,1.0,0.6563663,0.65625,12610.303,3489.014,343.15,343.15,-26404.686,259049.48,18809.519498941187,7547.386663418365,11241.539489405382,12610.303,3489.014,2.16218,18788.926152823748,16099.316,16101.479,2.1620789
4318,-0.00014171693,343.28314,330.5708,-0.00014172152,349.48895,1.1238812,1.0382943,296.42664,270.35,346.36942,0.00028343845,343.25708,349.4627,0.99996716,1.0,0.51519734,0.5151515,9898.123,2738.8508,343.15,343.15,-26404.652,259109.42,18807.3262157749,7566.526517071814,11260.659144268991,9898.123,2738.8508,2.1621757,18827.185661340805,12636.974,12639.136,2.166626
4319,-0.00014171681,343.2592,330.57236,-0.00014172141,349.46344,1.1238787,1.038292,296.4312,270.35,346.369,0.00028343822,343.28812,349.49255,0.99996716,1.0,0.6462122,0.64615387,12415.22,3435.337,343.15,343.15,-26404.615,259169.88,18804.949357998168,7551.334874752236,11244.537561174095,12415.22,3435.337,2.162171,18795.87243592633,15850.557,15852.719,2.1712036
4320,-0.00014171668,343.27362,330.57385,-0.00014172128,349.47775,1.1238762,1.0382897,296.43567,270.35,346.36856,0.00028343796,343.23926,349.44305,0.99996716,1.0,0.52316785,0.52307695,10051.255,2780.987,343.15,343.15,-26404.576,259229.8,18802.64323208074,7559.02958874941,11252.156452513518,10051.255,2780.987,2.1621659,18811.18604126293,12832.242,12834.404,2.1756592
4321,-0.00014171656,343.26416,330.57535,-0.00014172116,349.4669,1.1238735,1.0382872,296.4401,270.35,346.36823,0.00028343772,343.2922,349.49515,0.99996716,1.0,0.640625,0.640625,12307.876,3405.9421,343.15,343.15,-26404.537,259289.72,18800.448028735773,7552.502376080383,11244.790407366878,12307.876,3405.9421,2.1621606,18797.29278344726,15713.818,15715.98,2.1800842
4322,-0.00014171643,343.26578,330.5768,-0.00014172102,349.4683,1.1238706,1.0382845,296.44446,270.35,346.36777,0.00028343746,343.23038,349.43246,0.99996716,1.0,0.53860724,0.53846157,10347.881,2862.7808,343.15,343.15,-26404.494,259349.7,18798.141910943046,7552.58621812942,11244.742531376773,10347.881,2862.7808,2.1621552,18797.328749506192,13210.662,13212.824,2.1844482
4323,-0.00014171629,343.27524,330.57828,-0.00014172088,349.47656,1.1238676,1.0382818,296.4488,270.35,346.36746,0.00028343717,343.30536,349.50708,0.99996716,1.0,0.61540353,0.61538464,11823.314,3271.7495,343.15,343.15,-26404.451,259409.69,18796.015513526498,7557.337514420758,11248.782914422773,11823.314,3271.7495,2.1621494,18806.120428843533,15095.064,15097.227,2.1887817
4324,-0.00014171614,343.25787,330.5797,-0.00014172074,349.45877,1.1238644,1.0382788,296.45306,270.35,346.3671,0.00028343688,343.22488,349.4253,0.99996716,1.0,0.5693479,0.5692308,10938.48,3026.3682,343.15,343.15,-26404.404,259469.61,18793.85279124737,7546.140545365354,11237.32748371742,10938.48,3026.3682,2.1621432,18783.468029082775,13964.849,13967.011,2.1930542
4325,-0.00014171598,343.28305,330.58115,-0.00014172058,349.48303,1.1238612,1.0382758,296.45728,270.35,346.3668,0.00028343656,343.30914,349.50955,0.99996716,1.0,0.5846786,0.5846154,11233.017,3108.1619,343.15,343.15,-26404.355,259529.6,18791.76080209959,7560.263831447855,11250.902113423323,11233.017,3108.1619,2.162137,18811.16594487118,14341.179,14343.341,2.1972656
4326,-0.00014171582,343.25232,330.58255,-0.00014172042,349.45166,1.1238576,1.0382726,296.4615,270.35,346.36646,0.00028343624,343.22836,349.42725,0.99996716,1.0,0.5937693,0.59375,11407.671,3156.727,343.15,343.15,-26404.305,259589.89,18789.668817629667,7541.128327077739,11231.380358362041,11407.671,3156.727,2.1621304,18772.50868543978,14564.398,14566.561,2.201477
4327,-0.00014171565,343.28937,330.58392,-0.00014172024,349.488,1.1238539,1.0382693,296.4656,270.35,346.36618,0.0002834359,343.3094,349.50845,0.99996716,1.0,0.56934464,0.5692308,10938.417,3026.3682,343.15,343.15,-26404.25,259649.5,18787.683895876307,7562.353027656954,11252.183410243166,10938.417,3026.3682,2.1621232,18814.53643790012,13964.785,13966.947,2.205597
4328,-0.00014171547,343.24533,330.5853,-0.00014172007,349.44315,1.1238501,1.0382657,296.4697,270.35,346.36575,0.00028343554,343.22372,349.42102,0.99996716,1.0,0.6000635,0.6,11528.597,3189.9556,343.15,343.15,-26404.193,259709.4,18785.517333866508,7535.3153582479845,11224.649867927461,11528.597,3189.9556,2.1621158,18759.965226175445,14718.553,14720.715,2.2096863
4329,-0.00014171528,343.29395,330.58664,-0.00014171988,349.49133,1.123846,1.0382619,296.47372,270.35,346.3655,0.00028343516,343.30682,349.5046,0.99996716,1.0,0.55391693,0.5538462,10642.016,2944.5745,343.15,343.15,-26404.133,259769.39,18783.603151205596,7563.441629958589,11252.51782131933,10642.016,2944.5745,2.162108,18815.95945127792,13586.59,13588.752,2.2137146
4330,-0.00014171508,343.24332,330.58798,-0.00014171968,349.43964,1.1238418,1.038258,296.47772,270.35,346.36523,0.00028343475,343.2336,349.42953,0.99996716,1.0,0.6250702,0.625,12009.033,3322.8706,343.15,343.15,-26404.07,259829.0,18781.650716117325,7532.497185559706,11220.931303999216,12009.033,3322.8706,2.1620998,18753.428489558923,15331.904,15334.066,2.2177124
4331,-0.00014171486,343.29608,330.58932,-0.00014171946,349.4922,1.1238371,1.0382537,296.4817,270.35,346.36493,0.00028343432,343.30048,349.49692,0.99996716,1.0,0.53848296,0.53846157,10345.493,2862.7808,343.15,343.15,-26404.002,259889.3,18779.660029351497,7563.092152784723,11251.394430672955,10345.493,2862.7808,2.1620908,18814.486583457678,13208.273,13210.436,2.2216797
4332,-0.00014171464,343.24084,330.59064,-0.00014171924,349.4357,1.1238322,1.0382493,296.4856,270.35,346.36453,0.00028343388,343.23544,349.4299,0.99996716,1.0,0.646272,0.64615387,12416.369,3435.337,343.15,343.15,-26403.932,259949.22,18777.596691017705,7529.422411322884,11216.97316405701,12416.369,3435.337,2.1620815,18746.395575379895,15851.706,15853.868,2.225586
4333,-0.0001417144,343.29544,330.59195,-0.00014171899,349.4902,1.1238271,1.0382445,296.48947,270.35,346.36407,0.0002834334,343.2907,349.48572,0.99996716,1.0,0.5077567,0.50769234,9755.172,2699.1934,343.15,343.15,-26403.855,260009.2,18775.45684560591,7561.123745025,11248.61459634996,9755.172,2699.1934,2.1620717,18809.73834137496,12454.365,12456.527,2.2294617
4334,-0.00014171415,343.24094,330.59323,-0.00014171873,349.43433,1.1238216,1.0382395,296.49335,270.35,346.36374,0.00028343286,343.24658,349.43973,0.99996716,1.0,0.6666909,0.6666667,12808.662,3544.3953,343.15,343.15,-26403.775,260069.83,18773.496723218843,7527.906672358142,11214.5714498042,12808.662,3544.3953,2.1620612,18742.47812216234,16353.058,16355.22,2.2333374
4335,-0.00014171387,343.28983,330.5945,-0.00014171847,349.48334,1.1238158,1.0382341,296.49713,270.35,346.3635,0.00028343234,343.27124,349.46478,0.99996716,1.0,0.5152,0.5151515,9898.175,2738.8508,343.15,343.15,-26403.69,260129.55,18771.645593772846,7556.227839700114,11242.960154498416,9898.175,2738.8508,2.1620498,18799.18799419853,12637.025,12639.1875,2.2371216
4336,-0.00014171358,343.2491,330.59576,-0.00014171818,349.44122,1.1238097,1.0382285,296.50085,270.35,346.3632,0.00028343176,343.26794,349.46,0.99996716,1.0,0.65633243,0.65625,12609.652,3489.014,343.15,343.15,-26403.6,260189.5,18769.754287803942,7531.236860047752,11217.125223900126,12609.652,3489.014,2.1620383,18748.36208394788,16098.666,16100.828,2.2408447
4337,-0.00014171327,343.28418,330.597,-0.00014171787,349.47638,1.1238031,1.0382224,296.50458,270.35,346.36288,0.00028343115,343.25864,349.4507,0.99996716,1.0,0.51517516,0.5151515,9897.697,2738.8508,343.15,343.15,-26403.502,260249.44,18767.897390741695,7551.364421167151,11237.299984784953,9897.697,2738.8508,2.1620255,18788.664405952106,12636.548,12638.71,2.2445679
4338,-0.00014171294,343.2592,330.59824,-0.00014171754,349.45,1.123796,1.0382159,296.50827,270.35,346.36252,0.00028343048,343.288,349.479,0.99996716,1.0,0.64620465,0.64615387,12415.074,3435.337,343.15,343.15,-26403.398,260309.88,18765.927662455084,7535.7256413083105,11220.83459201173,12415.074,3435.337,2.1620119,18756.56023332004,15850.411,15852.573,2.2482605
4339,-0.00014171259,343.27393,330.59943,-0.00014171719,349.4648,1.1237885,1.038209,296.51187,270.35,346.3622,0.00028342978,343.23984,349.43036,0.99996716,1.0,0.5231655,0.52307695,10051.211,2780.987,343.15,343.15,-26403.29,260369.8,18764.101329614925,7543.771817030809,11228.908277385852,10051.211,2780.987,2.1619973,18772.68009441666,12832.198,12834.36,2.2518616
4340,-0.00014171223,343.26804,330.60062,-0.00014171681,349.45767,1.1237805,1.0382016,296.51544,270.35,346.36203,0.00028342905,343.29922,349.4892,0.99996716,1.0,0.63077384,0.63076925,12118.612,3353.5432,343.15,343.15,-26403.17,260429.78,18762.418391695235,7539.538449771399,11223.919421604833,12118.612,3353.5432,2.161982,18763.45787137623,15472.155,15474.317,2.2554321
4341,-0.00014171182,343.2653,330.60178,-0.00014171642,349.45483,1.1237719,1.0381937,296.51898,270.35,346.36176,0.00028342823,343.23035,349.41943,0.99996716,1.0,0.5539358,0.5538462,10642.378,2944.5745,343.15,343.15,-26403.043,260489.69,18760.657026668072,7537.191812431487,11221.508775964929,10642.378,2944.5745,2.1619656,18758.700588396416,13586.952,13589.114,2.2589722
4342,-0.00014171138,343.27695,330.60294,-0.00014171598,349.46545,1.1237626,1.0381852,296.5225,270.35,346.36142,0.00028342736,343.30652,349.49545,0.99996716,1.0,0.60004973,0.6,11528.332,3189.9556,343.15,343.15,-26402.908,260549.67,18758.819162993488,7543.416902814925,11227.105134805272,11528.332,3189.9556,2.1619477,18770.522037620198,14718.287,14720.449,2.2624817
4343,-0.00014171092,343.2569,330.6041,-0.00014171551,349.44513,1.1237527,1.0381761,296.52597,270.35,346.3611,0.00028342643,343.22464,349.41235,0.99996716,1.0,0.56931007,0.5692308,10937.753,3026.3682,343.15,343.15,-26402.762,260609.6,18757.01378599146,7530.768392003395,11214.280633041795,10937.753,3026.3682,2.1619287,18745.04902504519,13964.121,13966.283,2.2659607
4344,-0.00014171042,343.2848,330.60522,-0.00014171502,349.47223,1.123742,1.0381662,296.5294,270.35,346.36084,0.00028342544,343.30997,349.49783,0.99996716,1.0,0.58472395,0.5846154,11233.89,3108.1619,343.15,343.15,-26402.604,260669.58,18755.277224101974,7546.671547731165,11229.699178367624,11233.89,3108.1619,2.1619081,18776.37072609879,14342.052,14344.214,2.2693787
4345,-0.00014170988,343.24982,330.60632,-0.00014171448,349.43677,1.1237304,1.0381556,296.53278,270.35,346.36057,0.00028342436,343.22302,349.40942,0.99996716,1.0,0.5846827,0.5846154,11233.097,3108.1619,343.15,343.15,-26402.434,260729.48,18753.57122426724,7525.173619732861,11207.895936228952,11233.097,3108.1619,2.161886,18733.06955596181,14341.259,14343.421,2.272766
4346,-0.0001417093,343.29117,330.60742,-0.0001417139,349.47763,1.1237179,1.038144,296.53613,270.35,346.36038,0.0002834232,343.30972,349.4966,0.99996716,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26402.25,260789.47,18751.968442457033,7549.100265591324,11231.517609919361,10936.2295,3026.3682,2.161862,18780.617875510685,13962.598,13964.76,2.276123
4347,-0.00014170866,343.24448,330.60852,-0.00014171326,349.43015,1.1237043,1.0381316,296.53943,270.35,346.36014,0.00028342192,343.22485,349.41006,0.99996716,1.0,0.61546713,0.61538464,11824.536,3271.7495,343.15,343.15,-26402.05,260849.39,18750.285316941805,7520.6223637525045,11202.549886287283,11824.536,3271.7495,2.161836,18723.17225003979,15096.285,15098.447,2.279419
4348,-0.00014170798,343.2952,330.6096,-0.00014171257,349.48062,1.1236897,1.038118,296.54272,270.35,346.3599,0.00028342055,343.30548,349.49133,0.99996716,1.0,0.5385044,0.53846157,10345.905,2862.7808,343.15,343.15,-26401.834,260909.36,18748.63275721168,7550.137680350488,11231.903082454053,10345.905,2862.7808,2.1618075,18782.040762804543,13208.686,13210.848,2.2827148
4349,-0.00014170723,343.24167,330.61066,-0.00014171182,349.42612,1.1236736,1.0381032,296.54596,270.35,346.35956,0.00028341904,343.23068,349.41467,0.99996716,1.0,0.63084227,0.63076925,12119.928,3353.5432,343.15,343.15,-26401.6,260969.28,18746.861606373954,7517.604248120957,11198.766925798687,12119.928,3353.5432,2.1617768,18716.371173919644,15473.471,15475.633,2.2859497
4350,-0.0001417064,343.29642,330.6117,-0.000141711,349.4808,1.123656,1.0380871,296.54916,270.35,346.35925,0.0002834174,343.29742,349.48215,0.99996716,1.0,0.5231831,0.52307695,10051.548,2780.987,343.15,343.15,-26401.342,261029.27,18745.155427120608,7549.527217320495,11230.634210075685,10051.548,2780.987,2.1617432,18780.16142739618,12832.535,12834.697,2.289154
4351,-0.00014170552,343.2418,330.6127,-0.0001417101,349.42505,1.1236368,1.0380695,296.55234,270.35,346.35895,0.0002834156,343.24036,349.42328,0.99996716,1.0,0.6462189,0.64615387,12415.348,3435.337,343.15,343.15,-26401.06,261089.19,18743.474044178398,7516.368889024072,11196.778550364783,12415.348,3435.337,2.1617064,18713.147439388857,15850.685,15852.847,2.292328
4352,-0.00014170451,343.29254,330.61374,-0.00014170911,349.47595,1.1236156,1.0380499,296.55548,270.35,346.35876,0.00028341362,343.27914,349.46265,0.99996716,1.0,0.5151748,0.5151515,9897.69,2738.8508,343.15,343.15,-26400.748,261149.62,18741.890112159253,7545.902847686747,11226.379360226701,9897.69,2738.8508,2.1616654,18772.28220791345,12636.541,12638.703,2.2954712
4353,-0.00014170344,343.24625,330.61475,-0.00014170803,349.42838,1.1235924,1.0380286,296.5586,270.35,346.3585,0.00028341147,343.2597,349.4417,0.99996716,1.0,0.67192745,0.671875,12909.269,3572.0857,343.15,343.15,-26400.406,261209.55,18740.222001800077,7517.693363375067,11197.378139448765,12909.269,3572.0857,2.161621,18715.071502823834,16481.354,16483.516,2.298584
4354,-0.00014170223,343.28778,330.61572,-0.00014170683,349.47015,1.1235666,1.0380049,296.56165,270.35,346.35815,0.00028340906,343.26575,349.44806,0.99996716,1.0,0.50009245,0.5,9607.924,2658.2964,343.15,343.15,-26400.03,261269.5,18738.500270332283,7541.767271543343,11221.566775086167,9607.924,2658.2964,2.1615715,18763.33404662951,12266.221,12268.382,2.3016357
4355,-0.00014170089,343.25555,330.61667,-0.00014170549,349.4366,1.123538,1.0379785,296.5647,270.35,346.3579,0.00028340638,343.28116,349.46237,0.99996716,1.0,0.66154563,0.6615385,12709.81,3517.1306,343.15,343.15,-26399.607,261329.92,18736.906549417577,7521.953548781912,11200.936642833525,12709.81,3517.1306,2.1615167,18722.890191615435,16226.94,16229.102,2.3046875
4356,-0.0001416994,343.2786,330.6176,-0.000141704,349.45987,1.1235063,1.0379493,296.56772,270.35,346.35767,0.0002834034,343.2464,349.42743,0.99996716,1.0,0.52316976,0.52307695,10051.292,2780.987,343.15,343.15,-26399.143,261389.84,18735.29361524895,7535.024157856451,11214.096284859475,10051.292,2780.987,2.1614556,18749.120442715925,12832.279,12834.44,2.3077087
4357,-0.00014169775,343.2634,330.61853,-0.00014170234,349.4435,1.1234709,1.0379168,296.57068,270.35,346.35733,0.0002834001,343.2938,349.47418,0.99996716,1.0,0.63081163,0.63076925,12119.339,3353.5432,343.15,343.15,-26398.623,261449.83,18733.58497552804,7525.346437319502,11203.685009141662,12119.339,3353.5432,2.1613877,18729.031446461166,15472.882,15475.043,2.310669
4358,-0.0001416959,343.27036,330.61942,-0.0001417005,349.4506,1.1234311,1.0378802,296.5736,270.35,346.35706,0.0002833964,343.23535,349.4152,0.99996716,1.0,0.5385336,0.53846157,10346.467,2862.7808,343.15,343.15,-26398.04,261509.75,18731.960334627827,7528.862467410846,11207.225835704548,10346.467,2862.7808,2.1613111,18736.088303115394,13209.248,13211.409,2.3135986
4359,-0.0001416938,343.27237,330.6203,-0.00014169839,349.45163,1.1233863,1.0378389,296.5765,270.35,346.3568,0.00028339218,343.303,349.4826,0.99996716,1.0,0.61549026,0.61538464,11824.98,3271.7495,343.15,343.15,-26397.38,261569.73,18730.337429007803,7529.423099684252,11207.14976174808,11824.98,3271.7495,2.1612253,18736.57286143233,15096.73,15098.892,2.3164978
4360,-0.00014169142,343.26163,330.62112,-0.00014169601,349.4408,1.1233355,1.0377922,296.57938,270.35,346.3566,0.00028338743,343.22736,349.40607,0.99996716,1.0,0.55390716,0.5538462,10641.827,2944.5745,343.15,343.15,-26396.635,261629.64,18728.788910202355,7522.413214701373,11200.024382211283,10641.827,2944.5745,2.1611276,18722.437596912656,13586.401,13588.5625,2.3193665
4361,-0.00014168871,343.27838,330.62195,-0.00014169331,349.45676,1.1232777,1.037739,296.5822,270.35,346.35635,0.00028338202,343.303,349.48175,0.99996716,1.0,0.59382224,0.59375,11408.688,3156.727,343.15,343.15,-26395.785,261689.6,18727.159874320165,7531.74944744508,11208.818482383087,11408.688,3156.727,2.1610167,18740.56792982817,14565.416,14567.577,2.3222046
4362,-0.00014168561,343.25388,330.62274,-0.00014169021,349.432,1.1232113,1.037678,296.585,270.35,346.35614,0.00028337582,343.22318,349.4008,0.99996716,1.0,0.584685,0.5846154,11233.141,3108.1619,343.15,343.15,-26394.812,261749.55,18725.55160383058,7516.529723311028,11193.372550854087,11233.141,3108.1619,2.1608891,18709.902274165113,14341.303,14343.464,2.3249817
4363,-0.00014168202,343.2883,330.6235,-0.00014168661,349.46594,1.1231346,1.0376074,296.58777,270.35,346.35593,0.00028336863,343.31064,349.4887,0.99996716,1.0,0.56925493,0.5692308,10936.693,3026.3682,343.15,343.15,-26393.688,261809.53,18723.914321981283,7536.369440508395,11212.829083866005,10936.693,3026.3682,2.160742,18749.1985243744,13963.062,13965.223,2.3277588
4364,-0.00014167785,343.2476,330.62424,-0.00014168245,349.42474,1.1230458,1.0375257,296.5905,270.35,346.35577,0.0002833603,343.2232,349.39984,0.99996716,1.0,0.60005385,0.6,11528.411,3189.9556,343.15,343.15,-26392.383,261869.44,18722.31106216411,7511.48760733642,11187.54790686083,11528.411,3189.9556,2.1605716,18699.03551419725,14718.367,14720.527,2.3305054
4365,-0.00014167296,343.29367,330.6249,-0.00014167756,349.4706,1.1229415,1.0374298,296.59323,270.35,346.35553,0.00028335053,343.30853,349.4859,0.99996716,1.0,0.5539335,0.5538462,10642.334,2944.5745,343.15,343.15,-26390.854,261929.42,18720.575403436967,7538.248622577015,11214.055831669612,10642.334,2944.5745,2.1603713,18752.304454246627,13586.908,13589.068,2.3332214
4366,-0.00014166719,343.24332,330.62555,-0.00014167179,349.41956,1.1228184,1.0373164,296.59592,270.35,346.35538,0.00028333897,343.22705,349.40283,0.99996716,1.0,0.61542946,0.61538464,11823.8125,3271.7495,343.15,343.15,-26389.049,261989.34,18718.8677994774,7507.599168433021,11182.837868046925,11823.8125,3271.7495,2.1601348,18690.437036479947,15095.5625,15097.723,2.335907
4367,-0.00014166029,343.29645,330.62616,-0.00014166489,349.47275,1.1226711,1.0371811,296.59854,270.35,346.35526,0.00028332518,343.30258,349.47925,0.99996716,1.0,0.5385275,0.53846157,10346.349,2862.7808,343.15,343.15,-26386.89,262049.33,18717.08485778871,7538.482073099928,11213.57917717214,10346.349,2862.7808,2.1598523,18752.06125027207,13209.129,13211.289,2.3385315
4368,-0.00014165197,343.24158,330.6267,-0.00014165656,349.417,1.1224936,1.0370178,296.60117,270.35,346.3551,0.00028330853,343.23422,349.40924,0.99996716,1.0,0.6309032,0.63076925,12121.098,3353.5432,343.15,343.15,-26384.29,262109.23,18715.149901502315,7505.067694100731,11179.421264078115,12121.098,3353.5432,2.1595116,18684.488958178845,15474.641,15476.8,2.341156
4369,-0.00014164177,343.29626,330.62717,-0.00014164636,349.4719,1.1222764,1.036818,296.60376,270.35,346.35486,0.00028328813,343.29306,349.46896,0.99996716,1.0,0.50771433,0.50769234,9754.357,2699.1934,343.15,343.15,-26381.105,262169.22,18712.967041965458,7536.788247331217,11211.005374229899,9754.357,2699.1934,2.1590943,18747.793621561115,12453.551,12455.71,2.34375
