minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4370,-0.00014162912,343.24307,330.62756,-0.0001416337,349.4177,1.1220071,1.0365703,296.60632,270.35,346.3546,0.00028326284,343.2459,349.4203,0.99996716,1.0,0.66159135,0.6615385,12710.688,3517.1306,343.15,343.15,-26377.16,262229.12,18710.533952324226,7504.238446351063,11177.52631917579,12710.688,3517.1306,2.1585774,18681.764765526852,16227.819,16229.978,2.3463135
4371,-0.00014161298,343.29105,330.62784,-0.00014161758,349.46613,1.121664,1.0362548,296.60886,270.35,346.35452,0.00028323056,343.27325,349.44836,0.99996716,1.0,0.51523876,0.5151515,9898.919,2738.8508,343.15,343.15,-26372.137,262289.56,18707.96636318346,7531.753503148053,11204.897205324294,9898.919,2738.8508,2.157919,18736.65070847235,12637.77,12639.928,2.3488464
4372,-0.00014159238,343.24933,330.628,-0.00014159696,349.4234,1.1212262,1.0358521,296.61136,270.35,346.3544,0.00028318932,343.26773,349.44177,0.99996716,1.0,0.65630597,0.65625,12609.144,3489.014,343.15,343.15,-26365.727,262349.5,18704.915690028833,7505.757933826373,11177.766349926798,12609.144,3489.014,2.1570783,18683.52428375317,16098.157,16100.314,2.3513489
4373,-0.00014156513,343.28537,330.62793,-0.00014156973,349.46,1.1206485,1.0353206,296.6138,270.35,346.35437,0.00028313487,343.25967,349.43417,0.99996716,1.0,0.5000883,0.5,9607.844,2658.2964,343.15,343.15,-26357.271,262409.44,18701.355292051856,7525.779359234086,11197.409846955787,9607.844,2658.2964,2.1559691,18723.189206189872,12266.141,12268.297,2.3537903
4374,-0.00014152787,343.25974,330.62766,-0.00014153247,349.4334,1.1198589,1.0345945,296.61627,270.35,346.35434,0.00028306033,343.28833,349.46225,0.99996716,1.0,0.64620036,0.64615387,12414.991,3435.337,343.15,343.15,-26345.725,262469.88,18696.72243042473,7508.7236947133815,11178.82485693924,12414.991,3435.337,2.1544533,18687.54855165262,15850.328,15852.482,2.3562622
4375,-0.00014147583,343.27484,330.627,-0.00014148041,349.44907,1.1187587,1.0335827,296.61865,270.35,346.3542,0.00028295626,343.2405,349.41443,0.99996716,1.0,0.523154,0.52307695,10050.99,2780.987,343.15,343.15,-26329.646,262529.78,18690.428322423002,7515.319736304704,11184.397158926273,10050.99,2780.987,2.1523414,18699.716895230977,12831.978,12834.13,2.3586426
4376,-0.00014139926,343.26892,330.62585,-0.00014140384,349.4425,1.1171442,1.032098,296.62103,270.35,346.35413,0.0002828031,343.30014,349.47412,0.99996716,1.0,0.63077545,0.63076925,12118.645,3353.5432,343.15,343.15,-26306.07,262589.78,18681.61743232548,7508.42486055916,11175.135931675584,12118.645,3353.5432,2.1492424,18683.560792234744,15472.1875,15474.337,2.361023
4377,-0.00014128014,343.2661,330.6239,-0.00014128472,349.44028,1.114642,1.0297973,296.62335,270.35,346.3542,0.00028256487,343.23105,349.40482,0.99996716,1.0,0.55393654,0.5538462,10642.392,2944.5745,343.15,343.15,-26269.57,262649.7,18668.269686505922,7501.592343183816,11165.55874886238,10642.392,2944.5745,2.1444392,18667.151092046195,13586.966,13589.11,2.3633423
4378,-0.00014107922,343.27798,330.62067,-0.00014108379,349.45193,1.1104455,1.0259393,296.62564,270.35,346.3543,0.000282163,343.30768,349.4821,0.99996716,1.0,0.60003686,0.6,11528.085,3189.9556,343.15,343.15,-26208.44,262709.7,18645.69779601055,7499.875044643111,11158.50389713664,11528.085,3189.9556,2.136385,18658.378941779752,14718.041,14720.178,2.365631
4379,-0.00014070043,343.25906,330.61502,-0.000140705,349.43378,1.1026086,1.018736,296.62787,270.35,346.35452,0.00028140543,343.22638,349.40067,0.99996716,1.0,0.56928515,0.5692308,10937.274,3026.3682,343.15,343.15,-26094.492,262769.6,18602.561619378834,7471.893644179772,11121.150955434267,10937.274,3026.3682,2.1213446,18593.04459961404,13963.643,13965.764,2.367859
4380,-0.00013984558,343.28445,330.6044,-0.00013985012,349.45972,1.0852423,1.0027802,296.63004,270.35,346.35498,0.0002796957,343.31287,349.48868,0.99996716,1.0,0.59097165,0.59090906,11353.922,3141.623,343.15,343.15,-25842.652,262829.5,18502.55155497127,7447.647692560011,11075.056479007817,11353.922,3141.623,2.0880225,18522.704171567828,14495.545,14497.633,2.3700256
4381,-0.00013714426,343.26376,330.5803,-0.00013714872,349.4407,1.032978,0.9548017,296.63208,270.35,346.356,0.00027429298,343.23117,349.4078,0.99996716,1.0,0.52256227,0.52238804,10039.62,2777.3245,343.15,343.15,-25087.379,262889.34,18174.08291775102,7305.7545855327535,10864.061759884436,10039.62,2777.3245,1.9877797,18169.816345417188,12816.944,12818.932,2.3720703
4382,-0.000116930554,343.3076,330.4865,-0.00011693435,349.48712,0.7325285,0.679405,296.63382,270.35,346.35825,0.0002338649,343.35602,349.53644,0.99996716,1.0,0.5231019,0.52307695,10049.988,2780.987,343.15,343.15,-20579.033,262949.6,15589.735275786332,6296.536918341333,9331.661069086116,10049.988,2780.987,1.4119334,15628.19798742745,12830.976,12832.388,2.3738098
4383,-9.118497e-05,343.36716,330.02838,-9.1187925e-05,349.49896,0.35939464,0.3341981,296.6334,270.35,346.36316,0.0001823729,343.34622,349.4567,0.99996716,1.0,0.3333744,0.33333334,6404.8877,1772.1976,343.15,343.15,-13213.091,263009.56,12511.887118749954,5108.44265706889,7457.023927805828,6404.8877,1772.1976,0.6935927,12565.466584874717,8177.0854,8177.779,2.3733826
4384,-8.237126e-05,343.50143,329.30768,-8.237394e-05,349.20383,0.31122983,0.2900622,296.62692,270.35,346.37534,0.0001647452,343.48926,349.1142,0.99996716,1.0,0.015625,0.015625,300.1921,83.07176,343.15,343.15,-12599.555,263068.7,11809.621566752427,4910.461911907582,6883.481397441038,300.1921,83.07176,0.601292,11793.94330934862,383.26385,383.86514,2.3669128
4385,-2.58829e-05,343.24106,328.31708,-2.588374e-05,348.46387,0.056590684,0.052591916,296.61328,270.35,346.39563,5.176664e-05,343.222,348.3464,0.99996716,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-6629.364,263129.03,3930.636900476525,1622.3588095551356,2190.1919720189735,0.0,0.0,0.109182596,3812.5507815741094,0.0,0.109182596,2.3532715
4386,-1.2509291e-05,343.21765,327.36816,-1.2509695e-05,348.28293,0.015520828,0.0141135985,296.59302,270.35,346.40485,2.5018986e-05,343.20703,348.17422,0.99996716,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4227.2905,263189.5,2000.369629800347,832.7165708245988,1098.8767505350218,0.0,0.0,0.029634427,1931.5933213596204,0.0,0.029634427,2.3330078
4387,-1.2187923e-05,343.2037,326.3693,-1.2188331e-05,348.14926,0.01514518,0.013772971,296.5663,270.35,346.40768,2.4376253e-05,343.19046,348.04123,0.9668124,0.9668452,0.0,0.0,0.0,0.0,343.15,343.15,-4234.22,263250.28,2051.53577372037,861.7413492089665,1114.9381703216666,0.0,0.0,0.02891815,1976.6795195306331,0.0,0.02891815,2.306305
4388,-7.697927e-06,343.1864,325.49573,-7.698432e-06,348.03418,0.0062167784,0.0055407453,296.53442,270.35,346.4073,1.539636e-05,343.16556,347.92303,0.42708018,0.42710695,0.0,0.0,0.0,0.0,343.15,343.15,-2362.3325,263309.9,1352.2399411274312,571.9623493387616,728.7450702336829,0.0,0.0,0.011757524,1300.7074195724445,0.0,0.011757524,2.274414
4389,-7.2832745e-07,343.17862,325.21262,-7.2840453e-07,347.99448,0.000108922555,8.8480614e-05,296.49707,270.35,346.40665,1.4567321e-06,343.15436,347.88168,0.033401936,0.033405505,0.0,0.0,0.0,0.0,343.15,343.15,-386.05685,263369.44,129.67090413617126,54.95756050852285,69.69652314399721,0.0,0.0,0.00019740316,124.65408365252006,0.0,0.00019740316,2.2370605
4390,-9.186681e-09,343.17844,325.21237,-9.187722e-09,347.99243,4.34197e-08,4.247797e-08,296.454,270.35,346.40662,1.8374402e-08,343.15375,347.87967,0.0012183072,0.0012184496,0.0,0.0,0.0,0.0,343.15,343.15,-37.673355,263429.5,1.6356126184540278,0.6932036935106741,0.8790467689945367,0.0,0.0,8.589767e-08,1.572250462505211,0.0,8.589767e-08,2.1940002
4391,-3.2041286e-11,343.17847,325.21237,-3.204443e-11,347.9924,3.5139526e-12,3.5091522e-12,296.40585,270.35,346.40662,6.4085716e-11,343.15375,347.87964,3.5757294e-05,3.576161e-05,0.0,0.0,0.0,0.0,343.15,343.15,-2.9538343,263489.5,0.005704642962359562,0.002417758528437524,0.003065886790314248,0.0,0.0,7.0231048e-12,0.005483645318751772,0.0,7.0231048e-12,2.1458435
4392,-8.473217e-13,343.17847,325.21237,-8.473252e-13,347.9924,1.3519734e-15,1.3504299e-15,296.35294,270.35,346.40662,1.694647e-12,343.15375,347.87964,1.0064117e-06,1.006535e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.20391467,263549.5,0.00015085040558054865,6.393686280727116e-05,8.106878951706726e-05,0.0,0.0,2.7024033e-15,0.00014500565232433842,0.0,2.7024033e-15,2.092926
4393,-5.2363675e-14,343.17847,325.21237,-5.236369e-14,347.9924,1.3582466e-18,1.3567022e-18,296.29553,270.35,346.40662,1.04727364e-13,343.15375,347.87964,7.9715676e-08,7.972506e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.01300522,263609.5,9.322392824805189e-06,3.951237188029549e-06,5.00995471440993e-06,0.0,0.0,2.7149488e-18,8.96119190243948e-06,0.0,2.7149488e-18,2.0355225
4394,-3.1546167e-15,343.17847,325.21237,-3.1546167e-15,347.9924,1.2289219e-21,1.2275259e-21,296.23407,270.35,346.40662,6.3092333e-15,343.15375,347.87964,5.5978324e-09,5.5984843e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.0007850761,263669.44,5.616216187292266e-07,2.3803979883666155e-07,3.0182149210297554e-07,0.0,0.0,2.4564477e-21,5.39861290939637e-07,0.0,2.4564477e-21,1.97406
4395,-1.7404766e-16,343.17847,325.21237,-1.7404768e-16,347.9924,9.300889e-25,9.290233e-25,296.16855,270.35,346.40662,3.4809534e-16,343.15375,347.87964,2.0691804e-10,2.0694359e-10,0.0,0.0,0.0,0.0,343.15,343.15,-4.331302e-05,263729.5,3.098599405141238e-08,1.3133218138157125e-08,1.6652207390472318e-08,0.0,0.0,1.8591122e-24,2.9785425528629442e-08,0.0,1.8591122e-24,1.9085388
4396,-1.0309752e-17,343.17847,325.21237,-1.0309754e-17,347.9924,6.467518e-28,6.444907e-28,296.0995,270.35,346.40662,2.0619507e-17,343.15375,347.87964,8.3349896e-11,8.335962e-11,0.0,0.0,0.0,0.0,343.15,343.15,-2.5092188e-06,263789.5,1.8354624264411425e-09,7.779491068049581e-10,9.863973077611247e-10,0.0,0.0,1.2912424e-27,1.7643464145660828e-09,0.0,1.2912424e-27,1.8394775
4397,-1.1955344e-18,343.17847,325.21237,-1.1955583e-18,347.9924,2.434842e-30,2.3083474e-30,296.027,270.35,346.40662,2.3910925e-18,343.15375,347.87964,4.2441578e-11,4.244669e-11,0.0,0.0,0.0,0.0,343.15,343.15,-2.9064347e-07,263849.5,2.1284507784511734e-10,9.021215336389423e-11,1.1438637924352157e-10,0.0,0.0,4.7431893e-30,2.0459853260741579e-10,0.0,4.7431893e-30,1.7669983
4398,-1.3897123e-19,343.17847,325.21237,-1.3895665e-19,347.9924,1.3599231e-32,1.3538743e-32,295.95074,270.35,346.40662,2.7792788e-19,343.15375,347.87964,-2.113044e-12,-2.1132837e-12,0.0,0.0,0.0,0.0,343.15,343.15,-3.4310077e-08,263909.97,2.4739979729131994e-11,1.048643521139507e-11,1.3294833484846478e-11,0.0,0.0,2.7137974e-32,2.378126869624155e-11,0.0,2.7137974e-32,1.6907349
4399,-9.409245e-21,343.17847,325.21237,-9.316194e-21,347.9924,1.3379667e-35,2.5361374e-35,295.87286,270.35,346.40662,1.872544e-20,343.15375,347.87964,-1.9134381e-13,-1.9137288e-13,0.0,0.0,0.0,0.0,343.15,343.15,-2.3187643e-09,263969.44,1.6668605216918987e-12,7.099990273290121e-13,8.913373569878566e-13,0.0,0.0,3.874104e-35,1.6013363843168687e-12,0.0,3.874104e-35,1.612854
4400,-6.6493745e-22,343.17847,325.21237,-5.573933e-22,347.9924,-5.31017e-38,8.1828325e-38,295.7914,270.35,346.40662,1.2223307e-21,343.15375,347.87964,5.927847e-13,5.9285687e-13,0.0,0.0,0.0,0.0,343.15,343.15,-1.3872826e-10,264029.5,1.0880677814921389e-13,5.017458304662049e-14,5.332923121612036e-14,0.0,0.0,2.8726624e-38,1.0350381426274085e-13,0.0,2.8726624e-38,1.5314026
4401,-1.4100417e-22,343.17847,325.21237,-2.7301236e-23,347.9924,-2.317511e-39,2.465893e-39,295.70746,270.35,346.40662,1.683054e-22,343.15375,347.87964,-1.11022946e-13,-1.1103612e-13,0.0,0.0,0.0,0.0,343.15,343.15,-6.790894e-12,264089.5,1.4981844739536827e-14,1.0639835817973319e-14,2.6120763995936746e-15,0.0,0.0,1.48382e-40,1.3251912217566994e-14,0.0,1.48382e-40,1.4474487
4402,-1.1687997e-22,343.17847,325.21237,-1.545923e-26,347.9924,-1.29127e-40,1.33133e-40,295.62112,270.35,346.40662,1.1689543e-22,343.15375,347.87964,-1.7828693e-14,-1.7831163e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264149.5,1.0405543165021946e-14,8.81948164745805e-15,1.4790792034024586e-18,0.0,0.0,4.006e-42,8.820960726661452e-15,0.0,4.006e-42,1.3611145
4403,-8.1924044e-23,343.17847,325.21237,-1.5413482e-26,347.9924,-6.95e-43,7.24e-43,295.53256,270.35,346.40662,8.193946e-23,343.15375,347.87964,7.054097e-14,7.0549727e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264209.5,7.29390891290496e-15,6.181791677332792e-15,1.4747022341760737e-18,0.0,0.0,3e-44,6.183266379566968e-15,0.0,3e-44,1.2725525
4404,1.1393064e-22,343.17847,325.21237,-1.3883772e-26,347.9924,4.6187e-41,-4.4736e-41,295.4419,270.35,346.40662,-1.1391675e-22,343.15375,347.87964,4.0978895e-15,4.099334e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264269.5,-1.014039388869908e-14,-8.596932284074756e-15,1.3283454461606194e-18,0.0,0.0,1.45e-42,-8.595603938628596e-15,0.0,1.45e-42,1.1818848
4405,1.1007299e-22,343.17847,325.21237,-1.1679528e-26,347.9924,1.03056e-40,-9.9677e-41,295.34933,270.35,346.40662,-1.1006132e-22,343.15375,347.87964,-3.348801e-14,-3.3491158e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264329.5,-9.797199190521974e-15,-8.305843774089353e-15,1.1174519480413097e-18,0.0,0.0,3.379e-42,-8.304726322141312e-15,0.0,3.379e-42,1.089325
4406,1.0683235e-22,343.17847,325.21237,-9.822581e-27,347.9924,1.4254e-40,-1.37654e-40,295.25494,270.35,346.40662,-1.0682253e-22,343.15375,347.87964,-3.871788e-14,-3.872176e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264389.5,-9.508896049555952e-15,-8.061312815692208e-15,9.397864597517724e-19,0.0,0.0,4.886e-42,-8.060373029232457e-15,0.0,4.886e-42,0.9949341
4407,1.04104945e-22,343.17847,325.21237,-8.254886e-27,347.9924,4.3037e-41,-4.1476e-41,295.15887,270.35,346.40662,-1.0409669e-22,343.15375,347.87964,-5.547461e-15,-5.5478443e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264449.5,-9.26625291839998e-15,-7.855509179966238e-15,7.8979551363521125e-19,0.0,0.0,1.561e-42,-7.854719384452602e-15,0.0,1.561e-42,0.89886475
4408,1.0181362e-22,343.17847,325.21237,-6.933519e-27,347.9924,4.931e-42,-4.743e-42,295.06128,270.35,346.40662,-1.01806684e-22,343.15375,347.87964,8.418558e-15,8.4196074e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264509.5,-9.062406105327303e-15,-7.682611268145317e-15,6.633721999971936e-19,0.0,0.0,1.88e-43,-7.68194789594532e-15,0.0,1.88e-43,0.80126953
4409,9.989044e-23,343.17847,325.21237,-5.8204484e-27,347.9924,2.8e-44,-2.7e-44,294.96225,270.35,346.40662,-9.988462e-23,343.15375,347.87964,1.0661912e-14,1.0663151e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264569.5,-8.891312101122298e-15,-7.537492739884469e-15,5.568779383643644e-19,0.0,0.0,1e-45,-7.536935861946104e-15,0.0,1e-45,0.70224
4410,9.8273136e-23,343.17847,325.21237,-4.880749e-27,347.9924,-3e-44,2.8e-44,294.86188,270.35,346.40662,-9.826825e-23,343.15375,347.87964,5.7182633e-16,5.718989e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264629.5,-8.7474296179152e-15,-7.415454886388163e-15,4.669711474129326e-19,0.0,0.0,-1e-45,-7.41498791524075e-15,0.0,-1e-45,0.6018677
4411,9.6916415e-23,343.17847,325.21237,-4.089123e-27,347.9924,-8e-45,8e-45,294.76028,270.35,346.40662,-9.6912326e-23,343.15375,347.87964,-3.225888e-15,-3.2262545e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264689.5,-8.62673077309995e-15,-7.313079988691617e-15,3.9123142595839344e-19,0.0,0.0,0.0,-7.31268875726566e-15,0.0,0.0,0.50027466
4412,9.578056e-23,343.17847,325.21237,-3.423347e-27,347.9924,1e-45,-1e-45,294.65756,270.35,346.40662,-9.577714e-23,343.15375,347.87964,-3.3916885e-15,-3.3920756e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264749.5,-8.525681478883701e-15,-7.227371292517922e-15,3.275325711300487e-19,0.0,0.0,0.0,-7.227043759946791e-15,0.0,0.0,0.3975525
4413,9.482782e-23,343.17847,325.21237,-2.8621528e-27,347.9924,5.5e-44,-5.2e-44,294.5538,270.35,346.40662,-9.4824956e-23,343.15375,347.87964,1.9754915e-16,1.97569e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264809.5,-8.440921795815004e-15,-7.155479666953559e-15,2.7383968361757336e-19,0.0,0.0,3e-45,-7.155205827269941e-15,0.0,3e-45,0.29379272
4414,9.403394e-23,343.17847,325.21237,-2.3920572e-27,347.9924,1.75e-43,-1.65e-43,294.4491,270.35,346.40662,-9.403155e-23,343.15375,347.87964,2.3821751e-15,2.3824447e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264869.5,-8.370296216842334e-15,-7.095575534701235e-15,2.2886275743618724e-19,0.0,0.0,1e-44,-7.0953466719437985e-15,0.0,1e-44,0.18908691
4415,9.336057e-23,343.17847,325.21237,-1.9708187e-27,347.9924,3.6e-44,-3.5e-44,294.3435,270.35,346.40662,-9.33586e-23,343.15375,347.87964,6.591509e-16,6.592271e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264929.5,-8.310393119780667e-15,-7.044764525429618e-15,1.885602971476282e-19,0.0,0.0,1e-45,-7.044575965132471e-15,0.0,1e-45,0.083496094
4416,9.276642e-23,343.17847,325.21237,-1.5924905e-27,347.9924,0.0,-0.0,294.23712,270.35,346.40662,-9.2764823e-23,343.15375,347.87964,-1.7582288e-17,-1.7584364e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264989.5,-8.2575374128575e-15,-6.9999313099666855e-15,1.523633184957964e-19,0.0,0.0,0.0,-6.99977894664819e-15,0.0,0.0,-0.022888184
4417,9.23148e-23,343.17847,325.21237,-8.806428e-28,347.9924,0.0,0.0,294.12997,270.35,346.40662,-9.231392e-23,343.15375,347.87964,-4.2064993e-19,-4.2070166e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265049.5,-8.217400152545383e-15,-6.965853170833644e-15,8.425649176895213e-20,0.0,0.0,0.0,-6.965768914341875e-15,0.0,0.0,-0.1300354
4418,9.2193814e-23,343.17847,325.21237,7.554439e-29,347.9924,0.0,0.0,294.02222,270.35,346.40662,-9.219389e-23,343.15375,347.87964,-9.36551e-21,-9.366671e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265109.5,-8.206715309146876e-15,-6.956723856318685e-15,-7.227794489001366e-21,0.0,0.0,0.0,-6.956731084113174e-15,0.0,0.0,-0.23779297
4419,9.225187e-23,343.17847,325.21237,2.651013e-28,347.9924,0.0,0.0,293.91382,270.35,346.40662,-9.2252133e-23,343.15375,347.87964,4.9690056e-21,4.969592e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265169.5,-8.211899873801178e-15,-6.96110446057632e-15,-2.536386418992115e-20,0.0,0.0,0.0,-6.9611298244405095e-15,0.0,0.0,-0.3461914
4420,9.2322746e-23,343.17847,325.21237,2.4903683e-28,347.9924,0.0,0.0,293.8049,270.35,346.40662,-9.2323e-23,343.15375,347.87964,3.1321935e-21,3.1325814e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265229.5,-8.218207976141968e-15,-6.9664527121707856e-15,-2.3826877928358213e-20,0.0,0.0,0.0,-6.9664765390487136e-15,0.0,0.0,-0.45510864
4421,9.2387066e-23,343.17847,325.21237,2.2854768e-28,347.9924,0.0,0.0,293.6955,270.35,346.40662,-9.2387293e-23,343.15375,347.87964,8.16947e-22,8.170501e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265289.5,-8.22393127711694e-15,-6.971306187395681e-15,-2.1866555476705037e-20,0.0,0.0,0.0,-6.971328053951157e-15,0.0,0.0,-0.56451416
4422,9.244557e-23,343.17847,325.21237,2.0965206e-28,347.9924,0.0,0.0,293.5857,270.35,346.40662,-9.244578e-23,343.15375,347.87964,-1.785619e-23,-1.7859011e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265349.5,-8.229137750756129e-15,-6.9757206021655766e-15,-2.0058696611625107e-20,0.0,0.0,0.0,-6.9757406608621886e-15,0.0,0.0,-0.6743164
4423,9.2498365e-23,343.17847,325.21237,1.9238876e-28,347.9924,0.0,0.0,293.47546,270.35,346.40662,-9.2498554e-23,343.15375,347.87964,9.704531e-24,9.705108e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265409.5,-8.233835261823336e-15,-6.979704528159638e-15,-1.8407010828173435e-20,0.0,0.0,0.0,-6.9797229351704665e-15,0.0,0.0,-0.7845459
4424,9.254628e-23,343.17847,325.21237,1.7650564e-28,347.9924,0.0,0.0,293.36496,270.35,346.40662,-9.2546454e-23,343.15375,347.87964,4.0575222e-23,4.0580135e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265469.5,-8.238099087343561e-15,-6.983319871949611e-15,-1.6887375467727782e-20,0.0,0.0,0.0,-6.9833367593250784e-15,0.0,0.0,-0.89505005
4425,9.258937e-23,343.17847,325.21237,1.620063e-28,347.9924,0.0,0.0,293.25415,270.35,346.40662,-9.258953e-23,343.15375,347.87964,-1.06290085e-23,-1.0630362e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265529.5,-8.241933721467547e-15,-6.986571395579476e-15,-1.5500134876460596e-20,0.0,0.0,0.0,-6.9865868957143526e-15,0.0,0.0,-1.0058594
4426,9.262827e-23,343.17847,325.21237,1.4869754e-28,347.9924,0.0,0.0,293.1431,270.35,346.40662,-9.262842e-23,343.15375,347.87964,-5.7645266e-23,-5.765253e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265589.5,-8.245395341079618e-15,-6.9895067194890375e-15,-1.4226803768706572e-20,0.0,0.0,0.0,-6.9895209462928064e-15,0.0,0.0,-1.1169128
4427,9.266332e-23,343.17847,325.21237,1.3648293e-28,347.9924,0.0,0.0,293.03183,270.35,346.40662,-9.266346e-23,343.15375,347.87964,-4.3964506e-23,-4.3970088e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265649.5,-8.248514281697309e-15,-6.992151558715791e-15,-1.305815735235437e-20,0.0,0.0,0.0,-6.9921646168731435e-15,0.0,0.0,-1.2281799
4428,9.2694886e-23,343.17847,325.21237,1.2525549e-28,347.9924,0.0,0.0,292.92044,270.35,346.40662,-9.269501e-23,343.15375,347.87964,-1.9523872e-24,-1.9526648e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265709.5,-8.251323125913531e-15,-6.994533533114822e-15,-1.1983959678304666e-20,0.0,0.0,0.0,-6.9945455170745e-15,0.0,0.0,-1.3395691
4429,9.272318e-23,343.17847,325.21237,1.1496236e-28,347.9924,0.0,0.0,292.8089,270.35,346.40662,-9.272329e-23,343.15375,347.87964,1.01151256e-23,1.01163964e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265769.5,-8.253840412100108e-15,-6.9966683574312666e-15,-1.0999152658298659e-20,0.0,0.0,0.0,-6.996679356583925e-15,0.0,0.0,-1.4511108
4430,9.274848e-23,343.17847,325.21237,1.0551897e-28,347.9924,0.0,0.0,292.69727,270.35,346.40662,-9.2748585e-23,343.15375,347.87964,6.0017275e-24,6.0024943e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265829.5,-8.256091981623832e-15,-6.998577460863037e-15,-1.0095645884773034e-20,0.0,0.0,0.0,-6.9985875565089225e-15,0.0,0.0,-1.5627441
4431,9.277105e-23,343.17847,325.21237,9.685195e-29,347.9924,0.0,0.0,292.58557,270.35,346.40662,-9.2771153e-23,343.15375,347.87964,-3.366721e-24,-3.3671388e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265889.5,-8.258100867007274e-15,-7.000280843994852e-15,-9.26641884178388e-21,0.0,0.0,0.0,-7.000290110413694e-15,0.0,0.0,-1.6744385
4432,9.279114e-23,343.17847,325.21237,8.888855e-29,347.9924,0.0,0.0,292.47388,270.35,346.40662,-9.2791234e-23,343.15375,347.87964,-1.336718e-23,-1.3368868e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265949.5,-8.259888415466477e-15,-7.0017966025938355e-15,-8.504512051337587e-21,0.0,0.0,0.0,-7.001805107105887e-15,0.0,0.0,-1.7861328
4433,9.2808835e-23,343.17847,325.21237,8.1619804e-29,347.9924,0.0,0.0,292.36218,270.35,346.40662,-9.280892e-23,343.15375,347.87964,-2.0712498e-23,-2.0715118e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,266009.5,-8.261462491765246e-15,-7.0031318797259595e-15,-7.809066375492201e-21,0.0,0.0,0.0,-7.003139688792335e-15,0.0,0.0,-1.8978271
4434,9.2824524e-23,343.17847,325.21237,7.4905964e-29,347.9924,0.0,0.0,292.25052,270.35,346.40662,-9.28246e-23,343.15375,347.87964,-1.3400222e-23,-1.3401918e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,266069.5,-8.26285848734071e-15,-7.004315723859504e-15,-7.166712199813196e-21,0.0,0.0,0.0,-7.004322890571704e-15,0.0,0.0,-2.009491
4435,9.28382e-23,343.17847,325.21237,6.877825e-29,347.9924,0.0,0.0,292.1389,270.35,346.40662,-9.283826e-23,343.15375,347.87964,-1.5361157e-23,-1.53631e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,266129.5,-8.264074716886332e-15,-7.005347658790072e-15,-6.5804363530572226e-21,0.0,0.0,0.0,-7.005354239226425e-15,0.0,0.0,-2.1211243
4436,9.285015e-23,343.17847,325.21237,6.3129065e-29,347.9924,0.0,0.0,292.02737,270.35,346.40662,-9.2850216e-23,343.15375,347.87964,-6.4151747e-24,-6.4159852e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,266189.5,-8.265138707075437e-15,-7.006249589919973e-15,-6.039944151493537e-21,0.0,0.0,0.0,-7.0062556298641246e-15,0.0,0.0,-2.2326355
4437,9.291818e-23,343.17847,325.21237,5.475599e-29,347.9924,0.0,0.0,291.91473,270.35,346.40662,-9.2918235e-23,343.15375,347.87964,0.007091702,-1.5043327e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,266250.16,-8.271193451667924e-15,-7.0113825971265216e-15,-5.2388406320198506e-21,0.0,0.0,0.0,-7.011387835967154e-15,0.0,0.0,-2.3452759
4438,9.3055137e-23,343.17847,325.21237,4.6916574e-29,347.9924,0.0,0.0,291.8042,270.35,346.40662,-9.305518e-23,343.15375,347.87964,0.41679266,-4.4599474e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,266309.72,-8.283383835566324e-15,-7.021717184972938e-15,-4.488795933801621e-21,0.0,0.0,0.0,-7.021721673768872e-15,0.0,0.0,-2.4558105
4439,8.332482e-23,343.17847,325.21237,3.643749e-29,347.9924,0.0,0.0,291.69315,270.35,346.40662,-8.332485e-23,343.15375,347.87964,0.935892,-5.1193434e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,266369.7,-7.417230656449316e-15,-6.287490957932104e-15,-3.486197790857538e-21,0.0,0.0,0.0,-6.287494444129895e-15,0.0,0.0,-2.566864
4440,-1.4731366e-05,343.17422,325.0584,-1.3738491e-09,347.9924,0.010816162,0.0,291.58124,270.35,346.4063,1.4732739e-05,343.16187,347.87964,0.9975459,1.0866098e-18,0.076924,0.0,1477.8866,0.0,343.15,343.15,-701.4145,266430.2,1320.9548006320126,1120.8568813686038,0.1323329415372415,1477.8866,0.0,0.010816162,1120.989214310141,1477.8866,1477.8975,-2.678772
4441,-0.0001502247,343.66785,319.17966,-1.5119754e-08,347.9922,1.5307131,0.0,291.47174,270.35,346.3934,0.00015023982,343.72577,347.87955,0.9999231,1.3400554e-18,0.046875,0.0,900.5763,0.0,343.15,343.15,-27467.377,266489.53,17172.070612499367,15450.670327445248,1.8296812097154933,900.5763,0.0,1.5307131,15452.500008654964,900.5763,902.107,-2.788269
4442,-0.0001959774,343.31732,306.32785,-1.972309e-08,347.99118,2.7133014,0.0,291.36154,270.35,346.03152,0.00019599711,343.3385,347.87933,0.9999975,-6.936041e-19,0.09388788,0.0,1803.8018,0.0,343.15,343.15,-43043.742,266549.6,32683.583159974994,30446.2209858535,3.4512644824105134,1803.8018,0.0,2.7133014,30449.67225033591,1803.8018,1806.515,-2.898468
4443,-0.00019497256,343.27353,299.75787,-1.9621941e-08,347.99005,2.7360153,0.0,291.25418,270.35,344.6803,0.00019499219,343.23486,347.87906,0.9999986,-1.9740405e-18,0.5079644,0.0,9759.161,0.0,343.15,343.15,-43654.79,266609.47,36789.991243827026,35634.305975883864,3.974917654432728,9759.161,0.0,2.7360153,35638.2808935383,9759.161,9761.897,-3.0058289
4444,-0.00022272696,339.76743,299.49695,-2.2415131e-08,347.98862,4.135929,0.0,291.15588,270.35,343.87384,0.00022274938,339.4187,347.87805,0.9999986,-1.9754529e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-57819.65,266669.5,41516.68627967648,37671.14777988212,4.565177863877646,19212.295,0.0,4.135929,37675.712957746,19212.295,19216.432,-3.104126
4445,-0.0002468609,329.80777,299.4703,-2.484396e-08,347.9856,5.6280046,0.0,291.07156,270.35,342.18927,0.00024688576,329.38705,347.87616,0.9999986,-2.6852839e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-71055.94,266729.8,44296.15533342535,31454.36098897534,5.062309963902258,19212.295,0.0,5.6280046,31459.42329893924,19212.295,19217.924,-3.188446
4446,-0.000263642,321.2177,299.73154,-2.6532803e-08,347.97955,6.8463697,0.0,291.003,270.35,336.2944,0.00026366854,320.95853,347.87384,0.9999986,-2.8577293e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-81009.59,266789.5,40490.00549394037,23791.564446918655,5.37665139857188,19212.295,0.0,6.8463697,23796.941098317227,19212.295,19219.14,-3.257019
4447,-0.00027253487,316.2346,300.51984,-2.7427777e-08,347.9708,7.5596557,0.0,290.94653,270.35,327.8834,0.00027256232,316.1077,347.87137,0.9999986,-6.2957213e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-86554.664,266849.62,31324.751969551202,17987.835705878828,5.466192142012977,19212.295,0.0,7.5596557,17993.30189802084,19212.295,19219.855,-3.3134766
4448,-0.00027721727,313.96628,301.92874,-2.789901e-08,347.96057,7.955316,0.0,290.89874,270.35,321.23758,0.00027724516,313.91904,347.86884,0.9999986,2.394068e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-89551.58,266909.5,22483.783390752877,14015.454960222583,5.393818289094339,19212.295,0.0,7.955316,14020.848778511678,19212.295,19220.25,-3.361267
4449,-0.0002798984,313.41638,303.84412,-2.8168838e-08,347.94965,8.188142,0.0,290.85553,270.35,317.32562,0.00027992658,313.42004,347.8663,0.9999986,2.5669658e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-91291.19,266969.5,15850.094169495322,11252.899939290728,5.218086385200401,19212.295,0.0,8.188142,11258.118025675929,19212.295,19220.482,-3.40448
4450,-0.00028141495,314.01364,305.97797,-2.8321463e-08,347.93857,8.321875,0.0,290.81442,270.35,315.517,0.00028144327,314.05035,347.86386,0.9999986,1.2011192e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92282.734,267029.5,11275.724542829657,9497.708132875005,4.991219565788816,19212.295,0.0,8.321875,9502.699352440794,19212.295,19220.617,-3.4455872
4451,-0.00028226874,315.32385,308.0058,-2.8407388e-08,347.92773,8.397815,0.0,290.77383,270.35,315.1295,0.00028229714,315.37878,347.8615,0.9999986,1.9099586e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92843.34,267089.5,8446.186152060875,8675.763289900828,4.7631273660179385,19212.295,0.0,8.397815,8680.526417266845,19212.295,19220.693,-3.4861755
4452,-0.00028275387,316.96225,309.67807,-2.845621e-08,347.91733,8.44117,0.0,290.7328,270.35,315.6801,0.0002827823,317.0225,347.85925,0.9999986,3.071883e-20,1.0,0.0,19212.295,0.0,343.15,343.15,-93162.61,267149.56,7128.542509535762,8650.445988740785,4.570206245507053,19212.295,0.0,8.44117,8655.016194986292,19212.295,19220.736,-3.5272217
4453,-0.0002830302,318.60916,310.86703,-2.848402e-08,347.90738,8.465933,0.0,290.69083,270.35,316.79074,0.0002830587,318.66458,347.8571,0.9999986,2.199974e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-93344.7,267209.9,7042.377537758426,9203.273884931206,4.431243279569763,19212.295,0.0,8.465933,9207.705128210777,19212.295,19220.762,-3.5691833
4454,-0.000283186,320.0064,311.55295,-2.8499699e-08,347.8981,8.479913,0.0,290.64877,270.35,318.1051,0.0002832145,320.05078,347.855,0.9999986,3.001769e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-93447.414,267269.5,7793.793625747014,10054.387358488802,4.350468902450388,19212.295,0.0,8.479913,10058.737827391253,19212.295,19220.775,-3.6112366
4455,-0.00028327628,321.06473,311.83118,-2.8508786e-08,347.88916,8.48802,0.0,290.60596,270.35,319.39594,0.0002833048,321.0954,347.85294,0.9999986,2.4551514e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-93506.945,267329.8,9001.155996315547,10985.713290280863,4.317471262689672,19212.295,0.0,8.48802,10990.030761543552,19212.295,19220.783,-3.6540527
4456,-0.00028331488,321.73944,311.8155,-2.0630054e-07,347.8806,8.496995,0.0,290.56332,270.35,320.47385,0.0002835212,321.75693,347.8504,0.9999986,0.0006238924,1.0,0.0,19212.295,0.0,343.15,343.15,-93537.4,267390.2,10310.274818738562,11808.731401519168,31.249069745930072,19212.295,0.0,8.496995,11839.980471265098,19212.295,19220.791,-3.6966858
4457,-0.00026087265,322.19128,311.6673,-7.2462935e-05,346.72183,8.602416,0.0,290.52225,270.35,321.45615,0.00033333557,322.2197,346.27234,0.9999986,0.29260337,1.0,0.0,19212.295,0.0,343.15,343.15,-81963.19,267449.53,13704.480415353082,11530.765381557729,10668.648887639964,19212.295,0.0,8.602416,22199.414269197692,19212.295,19220.896,-3.7377625
4458,-0.0001641117,323.8589,311.53336,-0.00014475158,339.4681,3.5503001,0.0,290.4827,270.35,325.1519,0.00030886327,324.0293,338.91898,0.9999986,0.8927588,1.0,0.0,19212.295,0.0,343.15,343.15,-35406.453,267509.7,17666.307682448944,8495.60804326277,16983.11899836451,19212.295,0.0,3.5503001,25478.72704162728,19212.295,19215.846,-3.7773132
4459,-0.0001433714,326.60974,311.3712,-0.00014273524,334.08667,2.4540477,0.0,290.44702,270.35,328.9593,0.00028610666,326.7802,333.97595,0.9999986,0.9954441,1.0,0.6393443,19212.295,3399.133,343.15,343.15,-27012.562,267569.38,21134.709837662413,9176.047381790653,13617.660618714477,19212.295,3399.133,2.4540477,22793.708000505132,22611.428,22613.88,-3.8129883
4460,-0.0001448231,328.49857,311.32025,-0.00014480301,335.3145,2.5347419,0.0,290.41577,270.35,329.9754,0.0002896261,328.6034,335.43903,0.9999986,0.9998589,1.0,1.0,19212.295,5316.593,343.15,343.15,-27574.13,267629.5,22692.67864178275,10448.830575497681,14592.654023334362,19212.295,5316.593,2.5347419,25041.484598832045,24528.887,24531.422,-3.8442383
4461,-0.00014278178,329.78107,311.42383,-0.00014278143,336.9351,2.4289398,0.0,290.3897,270.35,330.90735,0.0002855632,329.8576,337.03845,0.9999986,0.9999961,1.0,1.0,19212.295,5316.593,343.15,343.15,-26801.605,267689.5,23367.86152877792,11008.532520546232,15298.643918737032,19212.295,5316.593,2.4289398,26307.176439283263,24528.887,24531.316,-3.8703003
4462,-0.00014241964,330.70212,311.70865,-0.00014241981,338.24622,2.4105062,0.0,290.36884,270.35,332.25858,0.00028483945,330.7584,338.33014,0.9999986,0.9999999,1.0,1.0,19212.295,5316.593,343.15,343.15,-26665.807,267749.5,24584.405361029127,11361.180655439362,15873.796424838549,19212.295,5316.593,2.4105062,27234.97708027791,24528.887,24531.297,-3.8911743
4463,-0.00014206916,331.4216,312.17426,-0.00014206936,339.3372,2.3927498,0.0,290.35333,270.35,333.4861,0.0002841385,331.469,339.40936,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26534.701,267809.5,25433.183929464143,11484.70696061974,16207.88620630087,19212.295,5316.593,2.3927498,27692.59316692061,24528.887,24531.28,-3.9066772
4464,-0.00014190839,330.78867,312.79297,-0.00014190859,340.29562,2.3846333,0.0,290.34332,270.35,334.4939,0.00028381697,330.53098,340.36093,0.9999986,1.0,0.36065573,1.0,6929.0244,5316.593,343.15,343.15,-26474.66,267869.38,25868.184975591645,10725.709307505049,16392.024502542667,6929.0244,5316.593,2.3846333,27117.733810047714,12245.617,12248.002,-3.916687
4465,-0.00014181943,325.40784,313.53714,-0.00014181963,341.19214,2.3801498,0.0,290.33856,270.35,334.93723,0.00028363906,325.06204,341.25415,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26441.459,267929.8,25493.580788177893,7070.681023272396,16472.491515085698,0.0,5316.593,2.3801498,23543.172538358092,5316.593,5318.973,-3.9214478
4466,-0.0001417721,321.59903,314.3507,-0.0001417723,342.0455,2.3777657,0.0,290.33868,270.35,333.87677,0.00028354442,321.38953,342.10596,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26423.793,267989.5,23253.324690159614,4315.961223199327,16490.688864546322,0.0,5316.593,2.3777657,20806.65008774565,5316.593,5318.9707,-3.9213257
4467,-0.00011665969,319.49622,315.0534,-0.00012222366,343.39844,23.489157,-0.0008677784,290.3421,270.35,332.2285,0.00023888335,319.3696,343.54907,0.9582745,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-19683.035,268048.97,17231.930256948315,2176.8467854107244,14550.620861216501,0.0,5316.593,23.488289,16727.467646627225,5316.593,5340.081,-3.9179077
4468,-6.562255e-05,318.4667,315.677,-0.00017897719,343.98572,43.53871,-5.853027,290.3469,270.35,331.7656,0.00024459974,318.38724,343.92838,0.39230078,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-39320.76,268109.38,16528.115168272885,768.8833194989808,21279.78079119508,0.0,5316.593,37.685684,22048.664110694062,5316.593,5354.2783,-3.9131165
4469,-7.751557e-06,318.24686,316.27087,-0.00025484004,341.23825,35.80289,-17.108433,290.35245,270.35,333.74454,0.0002625916,318.184,341.08594,0.031431813,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-76197.86,268169.25,19271.43698625553,64.33115710570702,26723.286267224998,0.0,5316.593,18.694458,26787.617424330703,5316.593,5335.287,-3.9075623
4470,-4.1651724e-06,318.21872,316.964,-0.0002817934,337.6296,16.675123,-7.4112062,290.36002,270.35,336.75357,0.00028595855,318.1647,337.5256,0.014588701,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92648.06,268229.5,23767.799979641957,21.949904413690046,24458.42579260873,0.0,5316.593,9.263917,24480.37569702242,5316.593,5325.857,-3.899994
4471,-4.1156686e-06,318.1992,317.59436,-0.00027871082,335.6074,7.139052,0.27305406,290.37103,270.35,337.38098,0.00028282648,318.1585,335.56094,0.014574581,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90631.516,268289.5,23503.958006619996,10.454938736273455,21085.792215878206,0.0,5316.593,7.412106,21096.24715461448,5316.593,5324.005,-3.888977
4472,-4.1102035e-06,318.1858,318.12454,-0.0002783409,334.7733,4.571251,2.6788847,290.38528,270.35,336.55032,0.0002824511,318.16037,334.75516,0.014574572,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90390.42,268349.22,21858.405396460512,1.0573287680143428,19462.910300302738,0.0,5316.593,7.2501354,19463.96762907075,5316.593,5323.843,-3.8747253
4473,-4.119897e-06,318.17856,318.61392,-0.00027899732,334.48734,3.9446979,3.3480086,290.40204,270.35,335.50934,0.0002831172,318.1685,334.4834,0.014574572,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90817.17,268409.5,20090.208532347908,-7.533346068938629,18600.28693707605,0.0,5316.593,7.2927065,18592.75359100711,5316.593,5323.8853,-3.8579712
4474,-4.1218796e-06,318.17743,319.08075,-0.00027913158,334.50018,3.7860086,3.5167823,290.4203,270.35,334.74597,0.00028325347,318.1818,334.5043,0.014574572,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90904.586,268469.5,18636.35962532051,-15.638185619781808,18077.01350796833,0.0,5316.593,7.3027906,18061.37532234855,5316.593,5323.8955,-3.8397217
4475,-4.122871e-06,318.18204,319.52905,-0.00027919872,334.68576,3.7481902,3.5598712,290.43945,270.35,334.40207,0.0002833216,318.20013,334.69455,0.014574572,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90948.31,268529.8,17698.156432179247,-23.32499619448203,17773.280361628174,0.0,5316.593,7.3080616,17749.955365433692,5316.593,5323.901,-3.8205566
4476,-4.1236544e-06,318.19205,319.93484,-0.0002792518,334.96667,3.7406607,3.5715742,290.4588,270.35,334.36932,0.00028337544,318.22308,334.97803,0.014574572,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90982.88,268589.5,17179.582471078804,-30.184123576182387,17630.195653175386,0.0,5316.593,7.312235,17600.011529599204,5316.593,5323.905,-3.8012085
4477,-4.1240696e-06,318.20724,320.28326,-0.0002792799,335.2976,3.7394962,3.5749476,290.47842,270.35,334.52356,0.00028340396,318.2506,335.31,0.014574572,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91001.19,268649.5,16950.175808033662,-35.9589218969919,17611.457453512005,0.0,5316.593,7.3144436,17575.498531615012,5316.593,5323.907,-3.7815857
4478,-4.124297e-06,318.2273,320.55823,-0.00027929532,335.63858,3.7395802,3.576075,290.4981,270.35,334.78357,0.00028341962,318.28204,335.6507,0.014574572,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91011.23,268709.5,16933.312073729212,-40.3765252107724,17689.861990441004,0.0,5316.593,7.315655,17649.48546523023,5316.593,5323.908,-3.7619019
4479,-4.091251e-06,318.2516,320.757,-0.00027705746,335.9626,6.724702,0.8767162,290.51776,270.35,335.0939,0.0002811487,318.3164,335.97543,0.014574572,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-89578.62,268769.25,16929.38034805138,-43.050952314083176,17693.86135846922,0.0,5316.593,7.601418,17650.81040615514,5316.593,5324.1943,-3.7422485
4480,-1.1462423e-05,318.28604,320.83203,-0.00025030394,336.62274,54.976227,-15.229837,290.5377,270.35,335.4678,0.00026176637,318.36026,336.65955,0.045025993,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73348.62,268829.97,16090.843014964663,-122.56949612370893,16600.403782145888,0.0,5316.593,39.74639,16477.83428602218,5316.593,5356.3394,-3.7223206
4481,-0.00012888295,318.7917,321.0296,-0.00023560843,337.3471,20.844893,-0.99124736,290.55728,270.35,335.29224,0.00036449137,318.8721,337.3932,0.56998736,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-69503.2,268889.2,21834.1496589332,-1211.4022025915715,16147.07514509348,0.0,5316.593,19.853645,14935.67294250191,5316.593,5336.4463,-3.7027283
4482,-0.00014070138,319.79453,321.29202,-0.00014578592,339.60373,2.6542017,-0.0032112205,290.57852,270.35,332.72653,0.00028648728,319.85562,339.82935,0.96670216,1.0,0.046875,1.0,900.5763,5316.593,343.15,343.15,-27929.254,268949.53,13758.534154989376,-884.9398675847553,11212.273583266353,900.5763,5316.593,2.6509905,10327.333715681598,6217.169,6219.82,-3.681488
4483,-0.0001451402,323.90668,321.33737,-0.00014531137,342.62784,2.5614574,-3.0065128e-05,290.59845,270.35,330.88113,0.00029045157,324.41263,342.80722,0.9987939,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27758.498,269009.28,11642.403064229256,1566.2199737630722,12993.736270779798,19212.295,5316.593,2.5614274,14559.956244542871,24528.887,24531.447,-3.66156
4484,-0.00014399693,330.0675,321.38943,-0.00014400405,344.8437,2.4921212,-5.3065924e-07,290.6162,270.35,332.22595,0.00028800097,330.41913,344.98373,0.9999501,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27263.031,269068.94,13107.895543068438,5248.385051400639,14185.531918818395,19212.295,5316.593,2.4921207,19433.916970219034,24528.887,24531.379,-3.6437988
4485,-0.00014267226,334.2251,321.37485,-0.00014267708,346.66736,2.4235094,-8.038592e-09,290.63287,270.35,335.603,0.00028534932,334.46155,346.78152,0.9999657,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26761.775,269129.5,17051.96962974469,7700.171783573051,15156.37834371386,19212.295,5316.593,2.4235094,22856.55012728691,24528.887,24531.31,-3.6271362
4486,-0.00014232061,336.96997,321.29382,-0.00014232541,348.10184,2.405639,-1.1727383e-10,290.64972,270.35,338.7414,0.00028464603,337.1284,348.1923,0.9999657,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26630.047,269189.5,20858.803146382954,9370.363395860437,16024.939091089152,19212.295,5316.593,2.405639,25395.30248694959,24528.887,24531.293,-3.6102905
4487,-0.00014201606,338.80432,321.17245,-0.00014202086,349.23373,2.3902247,-1.6138153e-12,290.66852,270.35,341.12357,0.0002840369,338.90997,349.30475,0.9999657,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26516.191,269249.5,23800.778079492346,10516.834101438466,16738.205160522313,19212.295,5316.593,2.3902247,27255.03926196078,24528.887,24531.277,-3.5914917
4488,-0.00014188432,340.00833,321.07074,-0.0001418891,350.1054,2.3835785,-2.220335e-14,290.69022,270.35,342.8443,0.00028377344,340.0779,350.16016,0.9999657,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26467.018,269309.06,25950.782770940605,11285.178396320105,17302.752729669635,19212.295,5316.593,2.3835785,28587.93112598974,24528.887,24531.27,-3.5697937
4489,-0.00014180594,340.80887,321.0549,-0.00014181074,350.78403,2.379631,-2.700652e-16,290.7161,270.35,344.10468,0.00028361668,340.85455,350.8261,0.9999657,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26437.787,269369.4,27456.662005147515,11765.16558453322,17706.81956357123,19212.295,5316.593,2.379631,29471.98514810445,24528.887,24531.266,-3.5439148
4490,-0.00014176556,341.34344,321.17993,-0.00014177036,351.31094,2.3775983,-3.3133112e-18,290.74606,270.35,345.00595,0.00028353592,341.37537,351.34464,0.9999657,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26422.73,269429.5,28373.23556889615,12005.665173590252,17941.07461646144,19212.295,5316.593,2.3775983,29946.73979005169,24528.887,24531.264,-3.5139465
4491,-0.00014174388,341.7416,321.46832,-0.00014174866,351.7487,2.376507,-3.9854838e-20,290.78036,270.35,345.6636,0.00028349255,341.76758,351.7781,0.9999657,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26414.643,269489.5,28808.56563777989,12069.178740634623,18027.24535424165,19212.295,5316.593,2.376507,30096.424094876274,24528.887,24531.264,-3.4796448
4492,-0.00014173231,342.0977,321.91443,-0.0001417371,352.15195,2.375925,-4.96936e-22,290.81897,270.35,346.1708,0.00028346942,342.1233,352.1806,0.9999657,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26410.328,269549.5,28878.95378353189,12014.602886538662,18000.267617869613,19212.295,5316.593,2.375925,30014.870504408274,24528.887,24531.262,-3.44104
4493,-0.00012316313,342.81577,322.39316,-0.0001231673,352.90234,16.690693,-2.0713274e-22,290.8613,270.35,346.228,0.00024633043,342.92438,352.9845,0.9999657,1.0,0.99385524,0.8730159,19094.24,4641.4697,343.15,343.15,-20174.86,269609.38,24659.23328031394,10564.311653187986,15782.482205235481,19094.24,4641.4697,16.690693,26346.793858423465,23735.71,23752.402,-3.3987122
4494,-0.00014449525,343.43134,322.9,-0.00014450014,349.56665,35.542053,-1.5613334,290.90637,270.35,346.3079,0.0002889954,343.40292,349.05722,0.9999657,1.0,0.9389789,0.031746034,18039.94,168.78072,343.15,343.15,-27504.387,269669.8,28412.053335774344,12460.06162468465,16184.009491491302,18039.94,168.78072,33.98072,28644.071116175954,18208.72,18242.701,-3.3536377
4495,-0.00014890358,343.13693,323.6928,-0.00014890861,346.5952,18.417616,-5.0728817,290.95404,270.35,346.33316,0.0002978122,343.14468,346.70078,0.9999657,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-29154.215,269729.44,28318.803924561387,12160.257453956547,14323.534436283935,19212.295,5316.593,13.344734,26483.79189024048,24528.887,24542.232,-3.3059692
4496,-0.00014514866,343.40515,324.47333,-0.00014515356,347.4175,6.3749204,-2.5932367,291.00513,270.35,345.70782,0.00029030224,343.41693,347.26236,0.9999657,1.0,0.9476617,0.41666666,18206.756,2215.247,343.15,343.15,-27698.94,269789.5,25890.57263564385,11541.301194004205,13987.805992172309,18206.756,2215.247,3.7816837,25529.107186176516,20422.004,20425.785,-3.2548828
4497,-0.00014380219,343.50623,325.19946,-0.00014380705,343.60135,2.548562,-0.16141887,291.05847,270.35,345.39072,0.00028760923,343.5271,343.46094,0.9999657,1.0,0.9381841,0.44637626,18024.67,2373.2007,343.15,343.15,-27187.463,269849.84,24390.202116770964,11056.7205030204,11114.5476849015,18024.67,2373.2007,2.3871431,22171.2681879219,20397.871,20400.258,-3.201538
4498,-0.00014273796,343.88162,325.84216,-0.00014274278,343.30032,1.4886069,0.72900337,291.11234,270.35,344.59418,0.00028548075,343.89807,343.28494,0.9999657,1.0,0.88645715,0.4714947,17030.877,2506.7454,343.15,343.15,-26786.432,269909.6,22484.024356221256,10814.645647560717,10466.510507342353,17030.877,2506.7454,2.2176104,21281.15615490307,19537.623,19539.84,-3.1476746
4499,-0.00014227814,344.0436,326.39874,-0.00014228294,343.2726,1.2205175,0.96778923,291.167,270.35,344.00717,0.00028456107,344.0562,343.30032,0.9999657,1.0,0.87840414,0.6157507,16876.16,3273.6958,343.15,343.15,-26614.107,269969.9,21044.828397928228,10544.010809055582,10083.628414325485,16876.16,3273.6958,2.1883068,20627.63922338107,20149.855,20152.043,-3.0930176
4500,-0.00014201738,344.0089,326.84796,-0.00014202218,343.2924,1.1514428,1.0244874,291.2208,270.34985,343.7607,0.00028403956,343.98776,343.25967,0.9999657,1.0,0.7913144,0.47724319,15202.967,2537.3076,343.15,343.15,-26516.646,270029.75,20176.338645137017,10236.043042937126,9808.988558289933,15202.967,2537.3076,2.17593,20045.03160122706,17740.273,17742.45,-3.039215
4501,-0.00014187864,343.85803,327.18805,-0.00014188344,343.30682,1.1326518,1.0369178,291.2738,270.34906,343.68378,0.00028376209,343.85788,343.3363,0.9999657,1.0,0.77772135,0.52323395,14941.812,2781.822,343.15,343.15,-26464.867,270089.6,19659.620569614588,9933.481018341085,9605.34632434218,14941.812,2781.822,2.1695695,19538.827342683264,17723.633,17725.803,-2.986206
4502,-0.00014180479,343.64447,327.42062,-0.00014180959,343.27792,1.1271417,1.0390501,291.32587,270.34744,343.62814,0.00028361438,343.62045,343.25742,0.9999657,1.0,0.75944823,0.52317,14590.744,2781.482,343.15,343.15,-26437.324,270149.44,19306.079743012106,9662.600406764188,9444.612345533798,14590.744,2781.482,2.1661918,19107.212752297986,17372.227,17374.393,-2.934143
4503,-0.00014176505,343.48578,327.55646,-0.00014176984,343.32727,1.1252996,1.0390738,291.37686,270.3451,343.55212,0.0002835349,343.47852,343.33682,0.9999657,1.0,0.7068701,0.4462065,13580.598,2372.2983,343.15,343.15,-26422.506,270209.3,19048.384785806506,9484.528267854841,9390.467449140693,13580.598,2372.2983,2.1643734,18874.995716995534,15952.896,15955.061,-2.8831482
4504,-0.00014174375,343.31537,327.61304,-0.00014174853,343.28226,1.1245806,1.0388178,291.42712,270.34198,343.46387,0.0002834923,343.31497,343.29703,0.9999657,1.0,0.76812816,0.5692707,14757.505,3026.58,343.15,343.15,-26414.564,270269.7,18873.070259566306,9347.97058062955,9328.573550041685,14757.505,3026.58,2.1633983,18676.544130671235,17784.086,17786.25,-2.8328857
4505,-0.00014173245,343.28723,327.6101,-0.00014173726,343.43915,1.1242629,1.0386186,291.4757,270.33817,343.38263,0.0002834697,343.297,343.47195,0.9999657,1.0,0.741667,0.5303214,14249.125,2819.503,343.15,343.15,-26410.357,270329.44,18778.335227539246,9332.220417682891,9422.971967568472,14249.125,2819.503,2.1628814,18755.192385251365,17068.629,17070.791,-2.7843018
4506,-0.00014172638,343.2877,327.56668,-0.00014173119,343.70145,1.1241072,1.0384965,291.5237,270.33365,343.3532,0.00028345757,343.286,343.71744,0.9999657,1.0,0.74371195,0.546875,14288.413,2907.5117,343.15,343.15,-26408.094,270389.88,18794.207578982026,9357.9430188802,9604.557825088023,14288.413,2907.5117,2.1626039,18962.50084396822,17195.926,17198.088,-2.7362976
4507,-0.00014172318,343.28537,327.49982,-0.00014172797,343.99368,1.1240283,1.0384287,291.57028,270.3285,343.41464,0.00028345117,343.28345,344.01187,0.9999657,1.0,0.7466608,0.5625,14345.068,2990.5835,343.15,343.15,-26406.9,270449.9,18946.518662516355,9396.151038901391,9818.097055141096,14345.068,2990.5835,2.162457,19214.248094042487,17335.652,17337.814,-2.6897278
