minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4508,-0.00014172148,343.28247,327.42197,-0.00014172628,344.3137,1.1239873,1.0383918,291.61584,270.32272,343.52853,0.00028344776,343.28018,344.33316,0.9999657,1.0,0.74060404,0.5625,14228.703,2990.5835,343.15,343.15,-26406.266,270509.9,19174.556119875062,9440.651361856744,10054.80504881433,14228.703,2990.5835,2.1623793,19495.456410671075,17219.287,17221.45,-2.644165
4509,-0.0001417206,343.27615,327.34326,-0.00014172538,344.644,1.1239659,1.0383723,291.66022,270.3164,343.66745,0.000283446,343.27225,344.66183,0.9999657,1.0,0.74061054,0.5714286,14228.828,3038.053,343.15,343.15,-26405.932,270569.44,19433.507801386084,9483.679304585823,10298.213030558578,14228.828,3038.053,2.1623383,19781.892335144403,17266.88,17269.043,-2.5997925
4510,-0.00014172013,343.2754,327.27042,-0.00014172492,344.99194,1.1239547,1.0383619,291.70392,270.3095,343.82172,0.00028344503,343.2737,345.01395,0.9999657,1.0,0.749291,0.59375,14395.6,3156.727,343.15,343.15,-26405.756,270628.97,19703.811556592576,9526.55342758062,10548.64407262972,14395.6,3156.727,2.1623166,20075.197500210343,17552.326,17554.488,-2.5560913
4511,-0.00014171988,343.27386,327.20834,-0.00014172467,345.3417,1.1239487,1.0383564,291.7476,270.302,343.98727,0.00028344456,343.27502,345.36798,0.9999657,1.0,0.7598205,0.61904764,14597.896,3291.224,343.15,343.15,-26405.662,270689.25,19974.76595829042,9562.575720925892,10793.767640937978,14597.896,3291.224,2.162305,20356.34336186387,17889.121,17891.283,-2.5124207
4512,-0.00014171976,343.2687,327.1627,-0.00014172455,345.67316,1.1239458,1.0383538,291.79044,270.29407,344.15543,0.0002834443,343.26678,345.69357,0.9999657,1.0,0.75931925,0.625,14588.266,3322.8706,343.15,343.15,-26405.617,270748.97,20229.276467421187,9586.672508438454,11018.228353994085,14588.266,3322.8706,2.1622996,20604.90086243254,17911.137,17913.299,-2.469574
4513,-0.0001417197,343.26608,327.13544,-0.0001417245,345.99365,1.1239444,1.0383525,291.83316,270.28558,344.32376,0.00028344418,343.2641,346.01266,0.9999657,1.0,0.7552016,0.625,14509.156,3322.8706,343.15,343.15,-26405.594,270808.94,20462.107937141383,9601.327529997405,11225.218229052025,14509.156,3322.8706,2.1622968,20826.54575904943,17832.027,17834.19,-2.4268494
4514,-0.00014171968,343.26678,327.12817,-0.00014172446,346.2997,1.1239438,1.038352,291.87604,270.27658,344.48883,0.00028344415,343.26694,346.3203,0.9999657,1.0,0.75457394,0.63076925,14497.098,3353.5432,343.15,343.15,-26405.586,270869.4,20667.262037171597,9606.066558896842,11411.719747679339,14497.098,3353.5432,2.1622958,21017.78630657618,17850.64,17852.803,-2.3839722
4515,-0.00014171968,343.26254,327.1411,-0.00014172446,346.5728,1.1239437,1.0383518,291.91876,270.26715,344.64594,0.00028344415,343.2609,346.5888,0.9999657,1.0,0.7464213,0.625,14340.466,3322.8706,343.15,343.15,-26405.582,270929.84,20838.88553528119,9595.83980271308,11566.579502012608,14340.466,3322.8706,2.1622953,21162.41930472569,17663.336,17665.498,-2.3412476
4516,-0.00014171968,343.26193,327.17285,-0.00014172448,346.8222,1.1239438,1.0383519,291.96106,270.2574,344.7916,0.00028344415,343.2604,346.83646,0.9999657,1.0,0.74234265,0.625,14262.106,3322.8706,343.15,343.15,-26405.584,270989.8,20974.505882115045,9576.585164072249,11696.136100937338,14262.106,3322.8706,2.1622958,21272.721265009586,17584.977,17587.139,-2.2989502
4517,-0.00014171969,343.26193,327.22156,-0.00014172448,347.04517,1.1239439,1.0383521,292.00336,270.24722,344.92548,0.00028344418,343.25995,347.0569,0.9999657,1.0,0.749099,0.640625,14391.911,3405.9421,343.15,343.15,-26405.586,271049.75,21075.90541772737,9547.595197946723,11799.86035759839,14391.911,3405.9421,2.162296,21347.455555545115,17797.854,17800.016,-2.2566528
4518,-0.0001417197,343.2624,327.2848,-0.0001417245,347.2423,1.1239443,1.0383524,292.04562,270.23676,345.0467,0.00028344418,343.2591,347.25046,0.9999657,1.0,0.73397547,0.625,14101.354,3322.8706,343.15,343.15,-26405.59,271109.7,21144.932657331596,9510.231272814452,11879.571216282158,14101.354,3322.8706,2.1622968,21389.80248909661,17424.225,17426.387,-2.214386
4519,-0.00014171972,343.26257,327.35986,-0.00014172451,347.41437,1.1239445,1.0383526,292.0879,270.22595,345.15503,0.0002834442,343.25708,347.4179,0.9999657,1.0,0.7190344,0.609375,13814.301,3239.7988,343.15,343.15,-26405.594,271169.6,21184.534670000234,9465.655930673833,11937.301990400683,13814.301,3239.7988,2.1622972,21402.957921074514,17054.1,17056.262,-2.1721191
4520,-0.00014171973,343.2615,327.44397,-0.00014172452,347.5626,1.1239448,1.0383528,292.13013,270.21487,345.25082,0.00028344424,343.2531,347.56088,0.9999657,1.0,0.71471417,0.609375,13731.3,3239.7988,343.15,343.15,-26405.598,271229.47,21198.451286368327,9414.959054957173,11975.468667996925,13731.3,3239.7988,2.1622977,21390.427722954097,16971.098,16973.26,-2.1298828
4521,-0.00014171973,343.2577,327.53436,-0.00014172454,347.6879,1.1239451,1.0383531,292.17236,270.20352,345.335,0.00028344427,343.24567,347.6801,0.9999657,1.0,0.7107428,0.609375,13655.0,3239.7988,343.15,343.15,-26405.602,271289.34,21191.042114999625,9358.884438072933,11996.251088212872,13655.0,3239.7988,2.1622982,21355.135526285805,16894.799,16896.96,-2.0876465
4522,-0.00014171975,343.25073,327.6293,-0.00014172455,347.79364,1.1239454,1.0383533,292.21487,270.19186,345.40915,0.0002834443,343.23895,347.78525,0.9999657,1.0,0.7297365,0.640625,14019.913,3405.9421,343.15,343.15,-26405.605,271349.6,21166.303464838165,9298.233256194255,12002.682863864411,14019.913,3405.9421,2.1622987,21300.916120058668,17425.855,17428.018,-2.0451355
4523,-0.00014171976,343.2461,327.72574,-0.00014172457,347.8894,1.1239456,1.0383536,292.2573,270.18,345.474,0.00028344433,343.24298,347.892,0.9999657,1.0,0.7375998,0.65625,14170.985,3489.014,343.15,343.15,-26405.61,271409.84,21128.703938351202,9238.072510504835,12002.28445790632,14170.985,3489.014,2.1622992,21240.356968411157,17660.0,17662.162,-2.002716
4524,-0.00014171978,343.25082,327.8207,-0.00014172457,347.98615,1.1239458,1.0383538,292.29916,270.1681,345.5304,0.00028344436,343.2622,348.0073,0.9999657,1.0,0.75059694,0.67741936,14420.689,3601.5627,343.15,343.15,-26405.613,271469.38,21082.7848001383,9184.360244564794,12003.33804995406,14420.689,3601.5627,2.1622996,21187.698294518854,18022.252,18024.414,-1.960846
4525,-0.0001417198,343.25525,327.91434,-0.00014172458,348.07596,1.1239461,1.038354,292.34116,270.15594,345.5809,0.00028344436,343.26257,348.09113,0.9999657,1.0,0.7309379,0.65625,14042.995,3489.014,343.15,343.15,-26405.617,271529.34,21031.450300322518,9131.265569718216,12001.068609676224,14042.995,3489.014,2.1623,21132.334179394442,17532.01,17534.172,-1.9188538
4526,-0.00014171981,343.27045,328.00504,-0.0001417246,348.17456,1.1239463,1.0383543,292.38318,270.14365,345.6268,0.0002834444,343.2815,348.1941,0.9999657,1.0,0.7071957,0.63076925,13586.853,3353.5432,343.15,343.15,-26405.621,271589.5,20978.119796355444,9086.3268657972,12005.77467633579,13586.853,3353.5432,2.1623006,21092.10154213299,16940.396,16942.559,-1.876831
4527,-0.00014171981,343.27164,328.0915,-0.00014172461,348.2522,1.1239465,1.0383545,292.42496,270.13126,345.66907,0.00028344442,343.2603,348.24353,0.9999657,1.0,0.6606212,0.578125,12692.051,3073.6553,343.15,343.15,-26405.625,271649.56,20925.51588455507,9035.574497798838,12000.526112582043,12692.051,3073.6553,2.162301,21036.100610380883,15765.706,15767.868,-1.8350525
4528,-0.00014171982,343.25107,328.17377,-0.00014172461,348.30173,1.1239468,1.0383546,292.46683,270.1187,345.70895,0.00028344445,343.2292,348.27966,0.9999657,1.0,0.6823478,0.609375,13109.467,3239.7988,343.15,343.15,-26405.627,271710.1,20875.05544137276,8974.36014364814,11981.034653694867,13109.467,3239.7988,2.1623015,20955.394797343008,16349.266,16351.428,-1.7931824
4529,-0.00014171984,343.23886,328.24985,-0.00014172462,348.3603,1.123947,1.0383549,292.50784,270.1063,345.74652,0.00028344445,343.23962,348.36627,0.9999657,1.0,0.7164196,0.65625,13764.063,3489.014,343.15,343.15,-26405.63,271769.72,20829.206779855802,8921.810374101113,11970.608951397388,13764.063,3489.014,2.162302,20892.4193254985,17253.078,17255.24,-1.7521667
4530,-0.00014171984,343.25247,328.32092,-0.00014172464,348.45135,1.1239473,1.0383551,292.54858,270.09387,345.7834,0.00028344447,343.26395,348.47052,0.9999657,1.0,0.7133446,0.65625,13704.986,3489.014,343.15,343.15,-26405.633,271829.34,20788.482805397023,8887.606104750123,11982.508510604184,13704.986,3489.014,2.1623025,20870.11461535431,17194.0,17196.162,-1.7114258
4531,-0.00014171985,343.27664,328.3875,-0.00014172464,348.55682,1.1239474,1.0383552,292.5893,270.0814,345.8204,0.0002834445,343.28403,348.57135,0.9999657,1.0,0.6617346,0.6,12713.439,3189.9556,343.15,343.15,-26405.637,271889.34,20753.281007980284,8862.357978951784,12005.651216775348,12713.439,3189.9556,2.1623025,20868.009195727132,15903.395,15905.557,-1.6707153
4532,-0.00014171987,343.25702,328.44992,-0.00014172465,348.61282,1.1239476,1.0383555,292.63004,270.06888,345.858,0.0002834445,343.2267,348.58264,0.9999657,1.0,0.64539236,0.5846154,12399.468,3108.1619,343.15,343.15,-26405.639,271949.8,20723.744582094383,8813.531966537003,12001.837717306074,12399.468,3108.1619,2.162303,20815.369683843077,15507.63,15509.792,-1.6299744
4533,-0.00014171987,343.2336,328.50757,-0.00014172465,348.66513,1.1239477,1.0383556,292.6701,270.05652,345.89587,0.00028344453,343.23193,348.66858,0.9999657,1.0,0.71609163,0.671875,13757.765,3572.0857,343.15,343.15,-26405.643,272009.75,20700.20475926526,8765.286317013566,11998.658773824289,13757.765,3572.0857,2.1623034,20763.945090837857,17329.85,17332.012,-1.5899048
4534,-0.00014171988,343.25253,328.5611,-0.00014172467,348.76837,1.123948,1.0383557,292.70963,270.0443,345.9343,0.00028344453,343.26727,348.79126,0.9999657,1.0,0.7128942,0.671875,13696.334,3572.0857,343.15,343.15,-26405.645,272069.3,20682.221324683782,8744.688357034036,12028.251431321025,13696.334,3572.0857,2.1623037,20772.939788355063,17268.42,17270.582,-1.5503845
4535,-0.00014171988,343.27774,328.61172,-0.00014172468,348.88113,1.1239481,1.038356,292.74905,270.0322,345.97382,0.00028344456,343.2754,348.88486,0.9999657,1.0,0.6316566,0.5846154,12135.573,3108.1619,343.15,343.15,-26405.646,272129.22,20668.99926476058,8729.557095671225,12065.237410681817,12135.573,3108.1619,2.162304,20794.794506353042,15243.735,15245.897,-1.5109558
4536,-0.0001417199,343.2383,328.65997,-0.00014172468,348.92252,1.1239482,1.0383561,292.78845,270.0201,346.01447,0.00028344456,343.21042,348.89676,0.9999657,1.0,0.6696632,0.63076925,12865.767,3353.5432,343.15,343.15,-26405.648,272189.56,20659.953051284676,8677.370575031684,12061.150196794479,12865.767,3353.5432,2.1623044,20738.520771826163,16219.31,16221.472,-1.4715576
4537,-0.0001417199,343.23718,328.70563,-0.0001417247,349.00705,1.1239485,1.0383562,292.82727,270.0083,346.05563,0.0002834446,343.24902,349.02625,0.9999657,1.0,0.6890662,0.65625,13238.543,3489.014,343.15,343.15,-26405.652,272249.5,20654.614636415048,8649.523965126527,12084.294150877551,13238.543,3489.014,2.1623046,20733.818116004077,16727.557,16729.719,-1.4327393
4538,-0.00014171991,343.27408,328.74948,-0.0001417247,349.13504,1.1239486,1.0383563,292.86572,269.9967,346.09744,0.0002834446,343.28506,349.1537,0.9999657,1.0,0.6334897,0.6,12170.792,3189.9556,343.15,343.15,-26405.654,272309.4,20652.180514466778,8645.383282679475,12134.37615018602,12170.792,3189.9556,2.1623049,20779.759432865496,15360.748,15362.91,-1.3942871
4539,-0.00014171991,343.24615,328.79227,-0.0001417247,349.19302,1.1239487,1.0383564,292.90414,269.9853,346.14,0.00028344462,343.21143,349.1611,0.9999657,1.0,0.64454055,0.61538464,12383.103,3271.7495,343.15,343.15,-26405.656,272369.72,20651.928323739277,8603.295479825412,12143.422517852187,12383.103,3271.7495,2.162305,20746.7179976776,15654.852,15657.014,-1.3558655
4540,-0.00014171992,343.23163,328.83356,-0.00014172471,349.26358,1.1239488,1.0383565,292.94177,269.97424,346.1824,0.00028344462,343.24567,349.28476,0.9999657,1.0,0.7181745,0.6984127,13797.78,3713.176,343.15,343.15,-26405.658,272429.28,20653.236210293537,8570.072971192743,12160.844382141533,13797.78,3713.176,2.1623054,20730.917353334276,17510.957,17513.12,-1.3182373
4541,-0.00014171992,343.27106,328.87454,-0.00014172471,349.39374,1.1239489,1.0383567,292.97946,269.9634,346.2254,0.00028344465,343.28503,349.4152,0.9999657,1.0,0.6510884,0.63076925,12508.903,3353.5432,343.15,343.15,-26405.66,272489.44,20655.636123210996,8569.146567150465,12213.923677391847,12508.903,3353.5432,2.1623056,20783.070244542312,15862.446,15864.608,-1.2805481
4542,-0.00014171992,343.24347,328.91516,-0.00014172473,349.45233,1.123949,1.0383568,293.01694,269.95285,346.26852,0.00028344465,343.20734,349.41998,0.9999657,1.0,0.6336879,0.61538464,12174.599,3271.7495,343.15,343.15,-26405.662,272549.7,20658.61519844603,8528.548272356495,12224.624352468005,12174.599,3271.7495,2.1623058,20753.1726248245,15446.348,15448.51,-1.2430725
4543,-0.00014171994,343.2293,328.9552,-0.00014172473,349.5227,1.1239493,1.0383569,293.05383,269.94275,346.3112,0.00028344465,343.24097,349.5408,0.9999657,1.0,0.6992249,0.6875,13433.715,3655.1575,343.15,343.15,-26405.664,272609.53,20661.739594424234,8496.288486348647,12242.680760714464,13433.715,3655.1575,2.1623063,20738.969247063113,17088.873,17091.035,-1.2061768
4544,-0.00014171994,343.27487,328.99503,-0.00014172473,349.65515,1.1239493,1.038357,293.09036,269.933,346.35355,0.00028344468,343.28717,349.67444,0.9999657,1.0,0.619549,0.609375,11902.957,3239.7988,343.15,343.15,-26405.666,272669.22,20664.7571216827,8499.70346630613,12297.812751688309,11902.957,3239.7988,2.1623063,20797.51621799444,15142.756,15144.918,-1.1696472
4545,-0.00014171994,343.23065,329.03522,-0.00014172474,349.69464,1.1239494,1.0383571,293.127,269.92358,346.39597,0.00028344468,343.19904,349.66766,0.9999657,1.0,0.6534726,0.64615387,12554.708,3435.337,343.15,343.15,-26405.666,272729.56,20667.40922551791,8449.459665442304,12297.396210136923,12554.708,3435.337,2.1623065,20746.855875579226,15990.045,15992.207,-1.1329956
4546,-0.00014171995,343.2368,329.07507,-0.00014172474,349.78308,1.1239495,1.0383573,293.1631,269.91464,346.4376,0.00028344468,343.25513,349.80756,0.9999657,1.0,0.6905974,0.6875,13267.962,3655.1575,343.15,343.15,-26405.668,272789.38,20669.516376510266,8429.388441334762,12326.315530941656,13267.962,3655.1575,2.1623068,20755.703972276417,16923.12,16925.281,-1.0969238
4547,-0.00014171995,343.2711,329.11493,-0.00014172474,349.89615,1.1239496,1.0383573,293.19882,269.9062,346.47867,0.0002834447,343.25925,349.88968,0.9999657,1.0,0.57095194,0.5692308,10969.297,3026.3682,343.15,343.15,-26405.67,272849.16,20670.971706566732,8426.082449759864,12369.894331576425,10969.297,3026.3682,2.1623068,20795.97678133629,13995.665,13997.827,-1.0611877
4548,-0.00014171995,343.21826,329.15506,-0.00014172475,349.90704,1.1239498,1.0383574,293.2346,269.89816,346.51874,0.0002834447,343.20444,349.89664,0.9999657,1.0,0.69312465,0.6923077,13316.516,3680.718,343.15,343.15,-26405.672,272909.3,20670.899046180224,8370.752502852507,12352.493144287191,13316.516,3680.718,2.1623073,20723.245647139698,16997.234,16999.396,-1.0254211
4549,-0.00014171997,343.25952,329.19525,-0.00014172475,349.99728,1.1239499,1.0383575,293.2701,269.89066,346.5554,0.0002834447,343.28214,350.02335,0.9999657,1.0,0.6618933,0.6615385,12716.49,3517.1306,343.15,343.15,-26405.672,272969.6,20666.684743762788,8371.389130043739,12382.284407471556,12716.49,3517.1306,2.1623073,20753.673537515293,16233.621,16235.783,-0.9898987
4550,-0.00014171997,343.24808,329.2353,-0.00014172475,350.02066,1.1239499,1.0383576,293.30536,269.8837,346.58615,0.00028344474,343.21027,349.98444,0.9999657,1.0,0.58498496,0.5846154,11238.904,3108.1619,343.15,343.15,-26405.674,273029.75,20655.64248591496,8340.745128068327,12372.366096679687,11238.904,3108.1619,2.1623075,20713.111224748012,14347.066,14349.229,-0.9546509
4551,-0.00014171997,343.22757,329.2749,-0.00014172477,350.02155,1.12395,1.0383576,293.34006,269.87732,346.61,0.00028344474,343.24194,350.03717,0.9999657,1.0,0.6876205,0.6875,13210.769,3655.1575,343.15,343.15,-26405.676,273089.53,20636.859774074168,8304.960490313995,12349.31546651481,13210.769,3655.1575,2.1623077,20654.275956828806,16865.926,16868.088,-0.9199524
4552,-0.00014171998,343.27573,329.3143,-0.00014172477,350.08307,1.1239501,1.0383577,293.37454,269.87158,346.62723,0.00028344474,343.27655,350.08487,0.9999657,1.0,0.56930476,0.5692308,10937.65,3026.3682,343.15,343.15,-26405.676,273149.28,20610.484051063693,8310.174638550905,12362.485386043076,10937.65,3026.3682,2.1623077,20672.66002459398,13964.019,13966.181,-0.8854675
4553,-0.00014171998,343.2233,329.35345,-0.00014172477,350.03525,1.1239502,1.0383579,293.40897,269.8664,346.63885,0.00028344474,343.2025,350.0141,0.9999657,1.0,0.6616249,0.6615385,12711.333,3517.1306,343.15,343.15,-26405.678,273209.4,20577.714213384013,8255.662095948057,12310.713978242306,12711.333,3517.1306,2.1623082,20566.37607419036,16228.464,16230.626,-0.8510437
4554,-0.00014171998,343.26093,329.39188,-0.00014172477,350.07217,1.1239502,1.0383579,293.44318,269.86188,346.64575,0.00028344477,343.2859,350.0974,0.9999657,1.0,0.6462305,0.64615387,12415.571,3435.337,343.15,343.15,-26405.678,273269.62,20540.187228945684,8255.18981134037,12309.823873336256,12415.571,3435.337,2.1623082,20565.013684676625,15850.908,15853.07,-0.8168335
4555,-0.00014171998,343.24985,329.42914,-0.00014172478,350.05637,1.1239504,1.038358,293.47705,269.85806,346.64893,0.00028344477,343.212,350.01764,0.9999657,1.0,0.58480805,0.5846154,11235.505,3108.1619,343.15,343.15,-26405.68,273329.75,20499.606394747614,8226.41677985656,12278.235492570477,11235.505,3108.1619,2.1623082,20504.652272427036,14343.667,14345.829,-0.782959
4556,-0.00014172,343.23508,329.46475,-0.00014172478,350.0325,1.1239504,1.038358,293.5105,269.85495,346.6492,0.00028344477,343.25818,350.05505,0.9999657,1.0,0.69841653,0.6984127,13418.184,3713.176,343.15,343.15,-26405.682,273389.6,20457.536022320255,8196.427548883634,12242.831112162023,13418.184,3713.176,2.1623082,20439.258661045656,17131.36,17133.521,-0.7495117
4557,-0.00014172,343.27747,329.49835,-0.00014172478,350.06516,1.1239505,1.0383581,293.5435,269.8526,346.64737,0.00028344477,343.26785,350.05496,0.9999657,1.0,0.5539168,0.5538462,10642.013,2944.5745,343.15,343.15,-26405.682,273449.16,20415.356659290752,8201.659009690587,12242.26798451058,10642.013,2944.5745,2.1623087,20443.926994201167,13586.587,13588.749,-0.7165222
4558,-0.00014172,343.22305,329.5301,-0.00014172478,349.99783,1.1239505,1.0383581,293.57645,269.85098,346.64386,0.0002834448,343.21436,349.98785,0.9999657,1.0,0.6923931,0.6923077,13302.461,3680.718,343.15,343.15,-26405.682,273509.25,20373.39736938577,8150.37979490576,12183.303069782081,13302.461,3680.718,2.1623087,20333.682864687842,16983.18,16985.342,-0.68356323
4559,-0.00014172,343.2756,329.5595,-0.00014172478,350.0377,1.1239506,1.0383582,293.60916,269.85013,346.6392,0.0002834448,343.29102,350.05264,0.9999657,1.0,0.6001217,0.6,11529.714,3189.9556,343.15,343.15,-26405.684,273569.44,20332.816531020904,8164.14870911295,12189.515639356063,11529.714,3189.9556,2.1623087,20353.664348469014,14719.67,14721.832,-0.6508484
4560,-0.00014172,343.23434,329.5864,-0.0001417248,349.9828,1.1239506,1.0383582,293.6415,269.85,346.63376,0.0002834448,343.20398,349.95096,0.9999657,1.0,0.6308742,0.63076925,12120.541,3353.5432,343.15,343.15,-26405.684,273629.53,20294.342844513834,8123.586723064591,12140.833592206058,12120.541,3353.5432,2.1623087,20264.420315270647,15474.084,15476.246,-0.61849976
4561,-0.00014172,343.25894,329.61084,-0.0001417248,349.9936,1.1239507,1.0383582,293.67358,269.85,346.6278,0.0002834448,343.28668,350.02078,0.9999657,1.0,0.66157556,0.6615385,12710.385,3517.1306,343.15,343.15,-26405.686,273689.72,20258.15796088679,8123.677547036934,12132.713653946681,12710.385,3517.1306,2.162309,20256.391200983613,16227.516,16229.678,-0.5864258
4562,-0.00014172001,343.2559,329.63284,-0.0001417248,349.97778,1.1239507,1.0383583,293.7053,269.85,346.62158,0.0002834448,343.2186,349.9392,0.9999657,1.0,0.5693678,0.5692308,10938.863,3026.3682,343.15,343.15,-26405.686,273749.78,20224.55252177533,8108.7650833922,12110.206710986127,10938.863,3026.3682,2.1623092,20218.971794378325,13965.231,13967.394,-0.554718
4563,-0.00014172001,343.23788,329.65244,-0.0001417248,349.94635,1.1239508,1.0383583,293.73642,269.85,346.6154,0.0002834448,343.25757,349.96524,0.9999657,1.0,0.6875308,0.6875,13209.044,3655.1575,343.15,343.15,-26405.686,273809.44,20193.853499019453,8086.386054309003,12079.834145505863,13209.044,3655.1575,2.1623092,20166.220199814867,16864.201,16866.363,-0.5235901
4564,-0.00014172001,343.2761,329.67007,-0.0001417248,349.9733,1.1239508,1.0383583,293.7675,269.85,346.60928,0.00028344482,343.25616,349.9526,0.9999657,1.0,0.54559803,0.54545456,10482.19,2899.9597,343.15,343.15,-26405.688,273869.56,20165.59067054402,8098.62912703796,12085.374595548616,10482.19,2899.9597,2.1623092,20184.003722586574,13382.15,13384.3125,-0.4925232
4565,-0.00014172001,343.22763,329.68585,-0.0001417248,349.9127,1.1239508,1.0383584,293.79816,269.85,346.6034,0.00028344482,343.23267,349.91675,0.9999657,1.0,0.6875465,0.6875,13209.346,3655.1575,343.15,343.15,-26405.688,273929.62,20139.79622273965,8060.392230755387,12039.906574378101,13209.346,3655.1575,2.1623092,20100.298805133487,16864.504,16866.666,-0.46185303
4566,-0.00014172001,343.2821,329.6999,-0.0001417248,349.9573,1.123951,1.0383584,293.8283,269.85,346.5978,0.00028344482,343.28726,349.96216,0.9999657,1.0,0.5692666,0.5692308,10936.918,3026.3682,343.15,343.15,-26405.688,273989.3,20116.43589888301,8084.460585897624,12058.108315174288,10936.918,3026.3682,2.1623094,20142.56890107191,13963.286,13965.448,-0.43170166
4567,-0.00014172001,343.226,329.7127,-0.00014172481,349.89093,1.123951,1.0383584,293.85843,269.85,346.59244,0.00028344482,343.20792,349.87167,0.9999657,1.0,0.65090567,0.6507937,12505.392,3460.005,343.15,343.15,-26405.69,274049.6,20094.78309481061,8043.444475775985,12010.97030953946,12505.392,3460.005,2.1623094,20054.414785315443,15965.396,15967.559,-0.4015808
4568,-0.00014172001,343.27197,329.72424,-0.00014172481,349.9282,1.123951,1.0383586,293.88803,269.85,346.58746,0.00028344482,343.2896,349.94568,0.9999657,1.0,0.6094785,0.609375,11709.48,3239.7988,343.15,343.15,-26405.69,274109.5,20075.12845218784,8063.93436604047,12026.283751721767,11709.48,3239.7988,2.1623096,20090.218117762237,14949.279,14951.441,-0.37197876
4569,-0.00014172001,343.23663,329.7349,-0.00014172481,349.88467,1.123951,1.0383586,293.91742,269.85,346.5829,0.00028344482,343.20068,349.8476,0.9999657,1.0,0.6094988,0.609375,11709.871,3239.7988,343.15,343.15,-26405.69,274169.72,20056.999678308428,8036.560017965488,11994.040145703266,11709.871,3239.7988,2.1623096,20030.600163668754,14949.67,14951.832,-0.34259033
4570,-0.00014172003,343.2578,329.7448,-0.00014172481,349.898,1.1239511,1.0383586,293.94656,269.85,346.57864,0.00028344482,343.28366,349.92374,0.9999657,1.0,0.6407294,0.640625,12309.883,3405.9421,343.15,343.15,-26405.69,274230.03,20040.14246171515,8043.263653700805,11996.074671829505,12309.883,3405.9421,2.1623096,20039.33832553031,15715.825,15717.987,-0.31344604
4571,-0.00014172003,343.258,329.75394,-0.00014172481,349.8919,1.1239511,1.0383586,293.97488,269.85,346.57483,0.00028344482,343.22482,349.85794,0.9999657,1.0,0.5626101,0.5625,10809.03,2990.5835,343.15,343.15,-26405.69,274289.34,20024.738453448877,8037.941367828516,11987.010131320641,10809.03,2990.5835,2.1623096,20024.95149914916,13799.613,13801.775,-0.28512573
4572,-0.00014172003,343.24265,329.76273,-0.00014172481,349.86948,1.1239511,1.0383586,294.00323,269.85,346.57126,0.00028344482,343.26486,349.89142,0.9999657,1.0,0.6875327,0.6875,13209.082,3655.1575,343.15,343.15,-26405.691,274349.4,20010.02471913793,8023.573012453156,11968.42691500688,13209.082,3655.1575,2.1623096,19991.999927460034,16864.24,16866.402,-0.2567749
4573,-0.00014172003,343.27408,329.77118,-0.00014172481,349.89587,1.1239511,1.0383587,294.03125,269.85,346.568,0.00028344482,343.24875,349.8701,0.9999657,1.0,0.5455399,0.54545456,10481.073,2899.9597,343.15,343.15,-26405.691,274409.5,19996.073919198665,8037.251105496956,11979.108177169628,10481.073,2899.9597,2.1623096,20016.359282666584,13381.033,13383.195,-0.22875977
4574,-0.00014172003,343.23203,329.77942,-0.00014172481,349.8475,1.1239511,1.0383587,294.05896,269.85,346.56497,0.00028344482,343.24423,349.85925,0.9999657,1.0,0.6875592,0.6875,13209.59,3655.1575,343.15,343.15,-26405.691,274469.56,19982.668072382025,8007.315518065106,11945.411338203816,13209.59,3655.1575,2.1623096,19952.72685626892,16864.748,16866.91,-0.2010498
4575,-0.00014172003,343.28348,329.7874,-0.00014172481,349.8946,1.1239511,1.0383587,294.08618,269.85,346.5623,0.00028344485,343.2787,349.88974,0.9999657,1.0,0.5539253,0.5538462,10642.176,2944.5745,343.15,343.15,-26405.691,274529.22,19969.954550015424,8033.182190700394,11968.68123077266,10642.176,2944.5745,2.1623096,20001.863421473055,13586.75,13588.912,-0.17382812
4576,-0.00014172003,343.22855,329.79538,-0.00014172481,349.83408,1.1239512,1.0383587,294.11328,269.85,346.55963,0.00028344485,343.2249,349.8298,0.9999657,1.0,0.67193526,0.671875,12909.418,3572.0857,343.15,343.15,-26405.691,274589.3,19957.3116362723,7995.744541612382,11927.918046600538,12909.418,3572.0857,2.16231,19923.66258821292,16481.504,16483.666,-0.14672852
4577,-0.00014172003,343.2825,329.8033,-0.00014172481,349.8839,1.1239512,1.0383587,294.14008,269.85,346.55722,0.00028344485,343.2926,349.89413,0.9999657,1.0,0.5846687,0.5846154,11232.827,3108.1619,343.15,343.15,-26405.691,274649.38,19944.99569443633,8023.1370572963815,11952.859157058792,11232.827,3108.1619,2.16231,19975.996214355175,14340.989,14343.151,-0.11993408
4578,-0.00014172003,343.23172,329.8112,-0.00014172481,349.8283,1.1239512,1.0383587,294.16653,269.85,346.55487,0.00028344485,343.2095,349.8053,0.9999657,1.0,0.63087726,0.63076925,12120.6,3353.5432,343.15,343.15,-26405.691,274709.4,19932.82507344798,7988.224315158021,11915.075100428663,12120.6,3353.5432,2.16231,19903.299415586684,15474.143,15476.305,-0.09347534
4579,-0.00014172003,343.2751,329.81912,-0.00014172481,349.8675,1.1239512,1.0383587,294.19275,269.85,346.55267,0.00028344485,343.29684,349.88943,0.9999657,1.0,0.61543226,0.61538464,11823.866,3271.7495,343.15,343.15,-26405.691,274769.53,19920.763443095348,8009.313645866989,11933.676482154266,11823.866,3271.7495,2.16231,19942.990128021254,15095.615,15097.777,-0.06726074
4580,-0.00014172003,343.2384,329.82706,-0.00014172481,349.82663,1.1239512,1.0383587,294.2187,269.85,346.55063,0.00028344485,343.2025,349.78986,0.9999657,1.0,0.6094741,0.609375,11709.396,3239.7988,343.15,343.15,-26405.691,274829.72,19908.88346380224,7982.756710900141,11904.629988619852,11709.396,3239.7988,2.16231,19887.386699519993,14949.195,14951.357,-0.0413208
4581,-0.00014172003,343.26376,329.835,-0.00014172481,349.84756,1.1239512,1.0383587,294.24426,269.85,346.54865,0.00028344485,343.29208,349.87607,0.9999657,1.0,0.6462014,0.64615387,12415.011,3435.337,343.15,343.15,-26405.691,274889.7,19897.076144932947,7993.128810671735,11912.368454064293,12415.011,3435.337,2.16231,19905.497264736026,15850.348,15852.51,-0.01574707
4582,-0.00014172003,343.25476,329.84296,-0.00014172481,349.83496,1.1239512,1.0383587,294.26956,269.85,346.54672,0.00028344485,343.218,349.79745,0.9999657,1.0,0.5693373,0.5692308,10938.276,3026.3682,343.15,343.15,-26405.691,274949.72,19885.305156275557,7983.029182873125,11900.124966483183,10938.276,3026.3682,2.16231,19883.15414935631,13964.645,13966.807,0.009552002
4583,-0.00014172003,343.25137,329.85095,-0.00014172481,349.8269,1.1239512,1.0383587,294.29465,269.85,346.54477,0.00028344485,343.27924,349.85477,0.9999657,1.0,0.67697924,0.6769231,13006.324,3598.9243,343.15,343.15,-26405.691,275009.84,19873.461507194355,7976.253713144921,11890.569959854602,13006.324,3598.9243,2.16231,19866.823672999522,16605.248,16607.41,0.03463745
4584,-0.00014172003,343.26947,329.85895,-0.00014172481,349.84167,1.1239512,1.0383587,294.31937,269.85,346.54288,0.00028344485,343.2404,349.8121,0.9999657,1.0,0.5469321,0.546875,10507.821,2907.5117,343.15,343.15,-26405.691,275069.8,19861.69051853697,7982.266261348769,11894.602681283395,10507.821,2907.5117,2.16231,19876.868942632165,13415.333,13417.495,0.05935669
4585,-0.00014172003,343.23795,329.8669,-0.00014172481,349.80533,1.1239512,1.0383587,294.3437,269.85,346.54095,0.00028344485,343.2561,349.82324,0.9999657,1.0,0.67195153,0.671875,12909.73,3572.0857,343.15,343.15,-26405.691,275129.5,19849.91952987958,7958.761012479343,11868.22650328967,12909.73,3572.0857,2.16231,19826.98751576901,16481.816,16483.979,0.0836792
4586,-0.00014172003,343.27692,329.87488,-0.00014172481,349.84116,1.1239512,1.0383587,294.3678,269.85,346.5391,0.00028344485,343.25436,349.81833,0.9999657,1.0,0.5385578,0.53846157,10346.932,2862.7808,343.15,343.15,-26405.691,275189.25,19838.221201646,7977.216447449465,11884.811524300876,10346.932,2862.7808,2.16231,19862.02797175034,13209.713,13211.875,0.107788086
4587,-0.00014172003,343.2317,329.8829,-0.00014172481,349.7911,1.1239512,1.0383587,294.39188,269.85,346.53723,0.00028344485,343.23947,349.79846,0.9999657,1.0,0.6875259,0.6875,13208.951,3655.1575,343.15,343.15,-26405.691,275249.6,19826.45021298861,7945.518874592317,11850.242745566675,13208.951,3655.1575,2.16231,19795.76162015899,16864.11,16866.271,0.13186646
4588,-0.00014172003,343.28537,329.8908,-0.00014172481,349.84158,1.1239512,1.0383587,294.4154,269.85,346.5354,0.00028344485,343.28375,349.83997,0.9999657,1.0,0.55393064,0.5538462,10642.278,2944.5745,343.15,343.15,-26405.691,275309.25,19814.86087539075,7972.766071890725,11875.58349508544,10642.278,2944.5745,2.16231,19848.349566976165,13586.853,13589.015,0.15539551
4589,-0.00014172003,343.22562,329.89877,-0.00014172481,349.7772,1.1239511,1.0383587,294.43887,269.85,346.53348,0.00028344485,343.213,349.76382,0.9999657,1.0,0.6719631,0.671875,12909.954,3572.0857,343.15,343.15,-26405.691,275369.47,19803.08988673336,7932.45838468728,11832.51330360946,12909.954,3572.0857,2.1623096,19764.97168829674,16482.04,16484.201,0.17886353
4590,-0.00014172003,343.28436,329.90662,-0.00014172481,349.83246,1.1239511,1.0383587,294.46198,269.85,346.53165,0.00028344482,343.29407,349.84235,0.9999657,1.0,0.5692941,0.5692308,10937.446,3026.3682,343.15,343.15,-26405.691,275429.38,19791.571177380618,7962.757268083109,11860.74235361101,10937.446,3026.3682,2.1623096,19823.499621694118,13963.814,13965.977,0.20196533
4591,-0.00014172003,343.23227,329.91443,-0.00014172481,349.77606,1.1239511,1.0383587,294.4849,269.85,346.5298,0.00028344482,343.21216,349.7552,0.9999657,1.0,0.6308644,0.63076925,12120.353,3353.5432,343.15,343.15,-26405.691,275489.38,19780.054501389088,7927.099769218593,11822.522327096685,12120.353,3353.5432,2.1623096,19749.622096315277,15473.8955,15476.058,0.22488403
4592,-0.00014172003,343.2795,329.9222,-0.00014172481,349.81958,1.1239511,1.0383586,294.50757,269.85,346.52795,0.00028344482,343.29868,349.83896,0.9999657,1.0,0.60003406,0.6,11528.031,3189.9556,343.15,343.15,-26405.691,275549.5,19768.610485813908,7950.58685328982,11843.794024362975,11528.031,3189.9556,2.1623096,19794.380877652795,14717.986,14720.148,0.2475586
4593,-0.00014172003,343.23883,329.9299,-0.00014172481,349.77493,1.1239511,1.0383586,294.52997,269.85,346.52612,0.00028344482,343.21017,349.74548,0.9999657,1.0,0.61551297,0.61538464,11825.416,3271.7495,343.15,343.15,-26405.691,275609.5,19757.275460863257,7921.795648144503,11812.640343054958,11825.416,3271.7495,2.1623096,19734.43599119946,15097.166,15099.328,0.2699585
4594,-0.00014172003,343.27237,329.9375,-0.00014172481,349.80447,1.1239511,1.0383586,294.55212,269.85,346.5243,0.00028344482,343.29803,349.83035,0.9999657,1.0,0.63082606,0.63076925,12119.616,3353.5432,343.15,343.15,-26405.69,275669.6,19746.049426537127,7937.2357266136005,11825.701274168932,12119.616,3353.5432,2.1623096,19762.937000782535,15473.159,15475.321,0.29211426
4595,-0.00014172001,343.24734,329.94504,-0.00014172481,349.77582,1.1239511,1.0383586,294.57404,269.85,346.5225,0.00028344482,343.21304,349.74078,0.9999657,1.0,0.58471495,0.5846154,11233.716,3108.1619,343.15,343.15,-26405.69,275729.62,19734.932382835523,7917.8530739243415,11804.15709572502,11233.716,3108.1619,2.1623096,19722.010169649362,14341.878,14344.04,0.31402588
4596,-0.00014172001,343.26373,329.9525,-0.00014172481,349.788,1.123951,1.0383586,294.59573,269.85,346.5207,0.00028344482,343.293,349.81744,0.9999657,1.0,0.6462113,0.64615387,12415.202,3435.337,343.15,343.15,-26405.69,275789.72,19723.887999550272,7923.1571944538,11806.954569148598,12415.202,3435.337,2.1623096,19730.1117636024,15850.539,15852.701,0.33572388
4597,-0.00014172001,343.25684,329.95987,-0.00014172481,349.7778,1.123951,1.0383586,294.61716,269.85,346.51886,0.00028344482,343.22025,349.74054,0.9999657,1.0,0.5693235,0.5692308,10938.011,3026.3682,343.15,343.15,-26405.69,275849.72,19712.952606889543,7914.674234565932,11796.509457339787,10938.011,3026.3682,2.1623096,19711.18369190572,13964.379,13966.541,0.35714722
4598,-0.00014172001,343.2551,329.96716,-0.00014172481,349.7717,1.123951,1.0383584,294.63837,269.85,346.51703,0.00028344482,343.28387,349.80054,0.9999657,1.0,0.66154283,0.6615385,12709.757,3517.1306,343.15,343.15,-26405.69,275909.8,19702.089874645168,7909.297454851138,11788.53484154141,12709.757,3517.1306,2.1623094,19697.83229639255,16226.888,16229.05,0.37835693
4599,-0.00014172001,343.26587,329.97437,-0.0001417248,349.77942,1.123951,1.0383584,294.6593,269.85,346.5152,0.00028344482,343.23077,349.74374,0.9999657,1.0,0.55394095,0.5538462,10642.477,2944.5745,343.15,343.15,-26405.688,275969.8,19691.336133025317,7911.4227360221885,11788.84244309657,10642.477,2944.5745,2.1623094,19700.26517911876,13587.051,13589.213,0.399292
4600,-0.00014172001,343.2447,329.9814,-0.0001417248,349.75378,1.1239508,1.0383584,294.6799,269.85,346.51352,0.00028344482,343.26715,349.77612,0.9999657,1.0,0.6719379,0.671875,12909.47,3572.0857,343.15,343.15,-26405.688,276029.44,19680.945693487218,7894.620299413457,11769.387289012024,12909.47,3572.0857,2.1623092,19664.00758842548,16481.555,16483.717,0.41989136
4601,-0.00014172001,343.27588,329.98843,-0.0001417248,349.78214,1.1239508,1.0383584,294.7004,269.85,346.5119,0.00028344482,343.2495,349.75543,0.9999657,1.0,0.5454989,0.54545456,10480.285,2899.9597,343.15,343.15,-26405.688,276089.47,19670.664244573643,7909.006818109799,11782.08491058541,10480.285,2899.9597,2.1623092,19691.09172869521,13380.245,13382.407,0.44039917
4602,-0.00014172001,343.23868,329.9954,-0.0001417248,349.7405,1.1239508,1.0383583,294.72067,269.85,346.5102,0.0002834448,343.25583,349.7574,0.9999657,1.0,0.6719824,0.671875,12910.324,3572.0857,343.15,343.15,-26405.688,276149.5,19660.344446747225,7882.722357814842,11753.165577903246,12910.324,3572.0857,2.1623092,19635.88793571809,16482.41,16484.572,0.46066284
4603,-0.00014172001,343.2833,330.0022,-0.0001417248,349.78238,1.1239507,1.0383583,294.7406,269.85,346.50842,0.0002834448,343.2679,349.76685,0.9999657,1.0,0.53847957,0.53846157,10345.429,2862.7808,343.15,343.15,-26405.686,276209.1,19650.13565929823,7905.228540472375,11774.03763396594,10345.429,2862.7808,2.1623092,19679.266174438315,13208.209,13210.371,0.48059082
4604,-0.00014172001,343.2347,330.00903,-0.0001417248,349.7294,1.1239507,1.0383583,294.76056,269.85,346.50665,0.0002834448,343.24533,349.73965,0.9999657,1.0,0.6719658,0.671875,12910.004,3572.0857,343.15,343.15,-26405.686,276269.56,19639.89054164479,7872.24127033026,11738.43343041252,12910.004,3572.0857,2.1623092,19610.67470074278,16482.09,16484.252,0.5005493
4605,-0.00014172,343.2865,330.0157,-0.0001417248,349.7785,1.1239507,1.0383582,294.78003,269.85,346.505,0.0002834448,343.27954,349.77155,0.9999657,1.0,0.5384717,0.53846157,10345.277,2862.7808,343.15,343.15,-26405.686,276329.2,19630.008726035798,7899.106193021766,11763.701515689461,10345.277,2862.7808,2.162309,19662.807708711225,13208.059,13210.221,0.52001953
4606,-0.00014172,343.22815,330.02234,-0.0001417248,349.71594,1.1239506,1.0383582,294.7995,269.85,346.50342,0.0002834448,343.22256,349.70975,0.9999657,1.0,0.6720286,0.671875,12911.212,3572.0857,343.15,343.15,-26405.684,276389.4,19620.199570835695,7860.41518080367,11722.502365863364,12911.212,3572.0857,2.1623087,19582.917546667035,16483.297,16485.459,0.53948975
4607,-0.00014172,343.28766,330.02884,-0.00014172478,349.77274,1.1239506,1.0383582,294.8186,269.85,346.5018,0.0002834448,343.28796,349.77316,0.9999657,1.0,0.5538523,0.5538462,10640.774,2944.5745,343.15,343.15,-26405.684,276449.28,19610.53573645337,7891.9674287956095,11752.437754795863,10640.774,2944.5745,2.1623087,19644.405183591472,13585.349,13587.511,0.55859375
4608,-0.00014172,343.2315,330.0353,-0.00014172478,349.7126,1.1239506,1.0383581,294.8376,269.85,346.50012,0.0002834448,343.22208,349.70258,0.9999657,1.0,0.64631253,0.64615387,12417.146,3435.337,343.15,343.15,-26405.684,276509.25,19600.835571866603,7854.693270546065,11712.78266888942,12417.146,3435.337,2.1623087,19567.475939435484,15852.483,15854.6455,0.5775757
4609,-0.00014172,343.28717,330.04172,-0.00014172478,349.76547,1.1239505,1.0383581,294.85635,269.85,346.4985,0.00028344477,343.294,349.7725,0.9999657,1.0,0.56924367,0.5692308,10936.478,3026.3682,343.15,343.15,-26405.682,276569.34,19591.27871648434,7884.011248818368,11740.448585442564,10936.478,3026.3682,2.1623087,19624.45983426093,13962.846,13965.008,0.596344
4610,-0.00014172,343.23428,330.04807,-0.00014172478,349.7088,1.1239505,1.0383581,294.87503,269.85,346.4969,0.00028344477,343.2231,349.69702,0.9999657,1.0,0.64073074,0.640625,12309.908,3405.9421,343.15,343.15,-26405.682,276629.75,19581.796534097863,7848.753382754836,11702.937017693226,12309.908,3405.9421,2.1623087,19551.69040044806,15715.851,15718.013,0.61502075
4611,-0.00014171998,343.2856,330.05426,-0.00014172478,349.75726,1.1239504,1.038358,294.89325,269.85,346.49542,0.00028344477,343.29828,349.77017,0.9999657,1.0,0.58464646,0.5846154,11232.4,3108.1619,343.15,343.15,-26405.68,276689.4,19572.67765371853,7875.618305099419,11728.096107927044,11232.4,3108.1619,2.1623082,19603.714413026464,14340.5625,14342.725,0.63323975
4612,-0.00014171998,343.2366,330.06046,-0.00014172478,349.7047,1.1239504,1.038358,294.9114,269.85,346.49387,0.00028344477,343.2197,349.68716,0.9999657,1.0,0.625062,0.625,12008.875,3322.8706,343.15,343.15,-26405.68,276749.44,19563.44978273705,7842.758195279842,11693.127697313255,12008.875,3322.8706,2.1623082,19535.885892593098,15331.746,15333.908,0.6513977
4613,-0.00014171998,343.28302,330.06656,-0.00014172477,349.7482,1.1239502,1.0383579,294.92935,269.85,346.4923,0.00028344477,343.30075,349.76617,0.9999657,1.0,0.6000697,0.6,11528.717,3189.9556,343.15,343.15,-26405.68,276809.47,19554.33090235772,7866.753886308952,11715.379119345926,11528.717,3189.9556,2.1623082,19582.133005654876,14718.672,14720.834,0.66934204
4614,-0.00014171998,343.2385,330.07257,-0.00014172477,349.70035,1.1239502,1.0383579,294.94708,269.85,346.49075,0.00028344477,343.21262,349.67377,0.9999657,1.0,0.63077885,0.63076925,12118.709,3353.5432,343.15,343.15,-26405.678,276869.47,19545.32101258053,7836.672989757698,11683.317177321938,12118.709,3353.5432,2.1623082,19519.990167079635,15472.252,15474.414,0.68707275
4615,-0.00014171998,343.27988,330.07855,-0.00014172477,349.73868,1.1239501,1.0383577,294.96466,269.85,346.48926,0.00028344474,343.30154,349.76065,0.9999657,1.0,0.5847326,0.5846154,11234.055,3108.1619,343.15,343.15,-26405.678,276929.53,19536.418107425034,7857.744149177659,11702.572507942577,11234.055,3108.1619,2.1623077,19560.31665712024,14342.217,14344.379,0.7046509
4616,-0.00014171998,343.24228,330.08444,-0.00014172477,349.69803,1.1239501,1.0383577,294.982,269.85,346.4878,0.00028344474,343.21295,349.668,0.9999657,1.0,0.61544156,0.61538464,11824.045,3271.7495,343.15,343.15,-26405.676,276989.5,19527.66252995186,7831.859319717793,11674.870263417602,11824.045,3271.7495,2.1623077,19506.729583135395,15095.795,15097.957,0.72198486
4617,-0.00014171997,343.2782,330.09024,-0.00014172477,349.7308,1.12395,1.0383576,294.9991,269.85,346.48633,0.00028344474,343.3077,349.76068,0.9999657,1.0,0.609375,0.609375,11707.492,3239.7988,343.15,343.15,-26405.676,277049.4,19519.01594306964,7849.787163995181,11690.928482538964,11707.492,3239.7988,2.1623077,19540.715646534147,14947.291,14949.453,0.7391052
4618,-0.00014171997,343.2464,330.09604,-0.00014172475,349.6962,1.12395,1.0383576,295.01614,269.85,346.48486,0.00028344474,343.2146,349.66367,0.9999657,1.0,0.58476895,0.5846154,11234.754,3108.1619,343.15,343.15,-26405.674,277109.56,19510.369356187417,7827.408141805669,11666.876286746054,11234.754,3108.1619,2.1623077,19494.284428551724,14342.916,14345.078,0.75613403
4619,-0.00014171997,343.27267,330.10175,-0.00014172475,349.71927,1.1239499,1.0383575,295.03293,269.85,346.48352,0.00028344474,343.2997,349.74658,0.9999657,1.0,0.6308049,0.63076925,12119.209,3353.5432,343.15,343.15,-26405.674,277169.62,19501.977080684086,7839.651210763243,11677.212401838677,12119.209,3353.5432,2.1623073,19516.86361260192,15472.752,15474.914,0.7729187
4620,-0.00014171997,343.25034,330.10736,-0.00014172475,349.69427,1.1239499,1.0383575,295.04953,269.85,346.48215,0.0002834447,343.2157,349.65894,0.9999657,1.0,0.58469266,0.5846154,11233.287,3108.1619,343.15,343.15,-26405.672,277229.62,19493.655463984895,7823.012262447016,11658.992501244826,11233.287,3108.1619,2.1623073,19482.004763691843,14341.449,14343.611,0.78952026
4621,-0.00014171995,343.26892,330.11295,-0.00014172475,349.7096,1.1239498,1.0383574,295.06595,269.85,346.48074,0.0002834447,343.2978,349.7387,0.9999657,1.0,0.6154993,0.61538464,11825.155,3271.7495,343.15,343.15,-26405.672,277289.7,19485.335849729778,7830.749659234027,11664.787265242272,11825.155,3271.7495,2.1623073,19495.5369244763,15096.904,15099.066,0.8059387
4622,-0.00014171995,343.25452,330.11844,-0.00014172475,349.6927,1.1239496,1.0383574,295.08218,269.85,346.4793,0.0002834447,343.21902,349.65656,0.9999657,1.0,0.5846886,0.5846154,11233.21,3108.1619,343.15,343.15,-26405.67,277349.66,19477.088895861172,7818.906216888788,11651.45385842683,11233.21,3108.1619,2.162307,19470.360075315617,14341.372,14343.534,0.8221741
4623,-0.00014171995,343.2652,330.1239,-0.00014172474,349.70013,1.1239496,1.0383573,295.09827,269.85,346.47794,0.0002834447,343.29465,349.7298,0.9999657,1.0,0.64615434,0.64615387,12414.107,3435.337,343.15,343.15,-26405.67,277409.72,19468.950932572327,7822.012395786082,11652.633413250513,12414.107,3435.337,2.1623068,19474.645809036596,15849.444,15851.606,0.83825684
4624,-0.00014171995,343.25842,330.1293,-0.00014172474,349.691,1.1239495,1.0383571,295.11414,269.85,346.47662,0.00028344468,343.22174,349.65372,0.9999657,1.0,0.5539794,0.5538462,10643.216,2944.5745,343.15,343.15,-26405.668,277469.7,19460.956291823983,7814.764645025729,11643.986681653118,10643.216,2944.5745,2.1623068,19458.751326678845,13587.79,13589.952,0.854126
4625,-0.00014171994,343.25894,330.13464,-0.00014172474,349.6882,1.1239494,1.0383571,295.12982,269.85,346.4753,0.00028344468,343.28644,349.71582,0.9999657,1.0,0.64071393,0.640625,12309.585,3405.9421,343.15,343.15,-26405.666,277529.7,19453.036310507876,7811.893806252357,11639.13651918147,12309.585,3405.9421,2.1623065,19451.030325433825,15715.527,15717.689,0.869812
4626,-0.00014171994,343.2621,330.13992,-0.00014172473,349.6892,1.1239494,1.038357,295.14536,269.85,346.47397,0.00028344468,343.2258,349.65234,0.9999657,1.0,0.56928074,0.5692308,10937.189,3026.3682,343.15,343.15,-26405.666,277589.75,19445.152659381292,7810.622271161805,11636.59216801518,10937.189,3026.3682,2.1623063,19447.214439176983,13963.558,13965.72,0.88534546
4627,-0.00014171994,343.25882,330.14514,-0.00014172473,349.68262,1.1239493,1.038357,295.16074,269.85,346.47266,0.00028344468,343.2884,349.71234,0.9999657,1.0,0.6615385,0.6615385,12709.672,3517.1306,343.15,343.15,-26405.664,277649.8,19437.377998823278,7805.572460373611,11629.562157963492,12709.672,3517.1306,2.1623063,19435.134618337102,16226.803,16228.965,0.9007263
4628,-0.00014171994,343.26526,330.1503,-0.00014172473,349.687,1.1239492,1.0383569,295.1759,269.85,346.47147,0.00028344465,343.2289,349.65012,0.9999657,1.0,0.5386039,0.53846157,10347.817,2862.7808,343.15,343.15,-26405.662,277709.78,19429.819324366803,7806.335381427943,11629.108022947232,10347.817,2862.7808,2.162306,19435.443404375175,13210.598,13212.76,0.91589355
4629,-0.00014171992,343.2562,330.1554,-0.00014172473,349.67462,1.123949,1.0383568,295.19095,269.85,346.4702,0.00028344465,343.28543,349.70398,0.9999657,1.0,0.6308773,0.63076925,12120.601,3353.5432,343.15,343.15,-26405.662,277769.84,19422.262645721843,7797.9061195610375,11618.699248374576,12120.601,3353.5432,2.1623058,19416.605367935612,15474.144,15476.306,0.9309387
4630,-0.00014171992,343.2682,330.16043,-0.00014172471,349.6847,1.123949,1.0383567,295.2058,269.85,346.46896,0.00028344465,343.23352,349.64954,0.9999657,1.0,0.5539413,0.5538462,10642.484,2944.5745,343.15,343.15,-26405.66,277829.8,19414.77862744847,7802.047690573577,11621.695346197213,10642.484,2944.5745,2.1623058,19423.74303677079,13587.059,13589.221,0.9458008
4631,-0.00014171992,343.25378,330.16544,-0.00014172471,349.667,1.1239489,1.0383567,295.22052,269.85,346.46768,0.00028344462,343.28195,349.69525,0.9999657,1.0,0.6769475,0.6769231,13005.714,3598.9243,343.15,343.15,-26405.658,277889.88,19407.29261645231,7790.49488722281,11608.180289501035,13005.714,3598.9243,2.1623056,19398.675176723846,16604.639,16606.8,0.96051025
4632,-0.00014171991,343.2707,330.17035,-0.00014172471,349.68204,1.1239488,1.0383565,295.23502,269.85,346.4665,0.00028344462,343.23645,349.64734,0.9999657,1.0,0.55384684,0.5538462,10640.669,2944.5745,343.15,343.15,-26405.658,277949.84,19400.026580039765,7797.632847116631,11614.211201897717,10640.669,2944.5745,2.1623054,19411.844049014348,13585.243,13587.405,0.9750061
4633,-0.00014171991,343.2517,330.17526,-0.0001417247,349.65976,1.1239487,1.0383564,295.24942,269.85,346.46524,0.00028344462,343.2779,349.68597,0.9999657,1.0,0.6616141,0.6615385,12711.125,3517.1306,343.15,343.15,-26405.656,278009.88,19392.687883263094,7783.409821810316,11598.024640725767,12711.125,3517.1306,2.162305,19381.434462536083,16228.256,16230.418,0.9894104
4634,-0.00014171991,343.27292,330.18008,-0.0001417247,349.67923,1.1239486,1.0383563,295.2636,269.85,346.46402,0.0002834446,343.24036,349.64627,0.9999657,1.0,0.5078818,0.50769234,9757.575,2699.1934,343.15,343.15,-26405.654,278069.88,19385.492516730097,7793.164310430356,11606.744031247374,9757.575,2699.1934,2.1623049,19399.90834167773,12456.769,12458.931,1.0036011
4635,-0.0001417199,343.25034,330.18488,-0.0001417247,349.6534,1.1239486,1.0383563,295.27768,269.85,346.4629,0.0002834446,343.27612,349.67923,0.9999657,1.0,0.6462518,0.64615387,12415.9795,3435.337,343.15,343.15,-26405.652,278129.9,19378.444462133615,7776.869701295031,11588.524138136601,12415.9795,3435.337,2.1623049,19365.393839431632,15851.316,15853.479,1.0176697
4636,-0.0001417199,343.27173,330.1896,-0.00014172468,349.67313,1.1239485,1.0383562,295.2916,269.85,346.4618,0.0002834446,343.23734,349.63828,0.9999657,1.0,0.53136176,0.53125,10208.679,2824.44,343.15,343.15,-26405.652,278189.97,19371.50539807213,7786.787671946183,11597.442157229665,10208.679,2824.44,2.1623046,19384.22982917585,13033.119,13035.281,1.0315857
4637,-0.0001417199,343.24597,330.1942,-0.00014172468,349.64417,1.1239483,1.0383561,295.3052,269.85,346.4607,0.00028344456,343.26782,349.666,0.9999657,1.0,0.6875488,0.6875,13209.391,3655.1575,343.15,343.15,-26405.65,278249.47,19364.709666373157,7768.713714440878,11577.460222669344,13209.391,3655.1575,2.1623044,19346.173937110223,16864.549,16866.71,1.0451965
4638,-0.00014171988,343.27847,330.19885,-0.00014172468,349.67508,1.1239482,1.038356,295.31882,269.85,346.45953,0.00028344456,343.25232,349.64868,0.9999657,1.0,0.54548943,0.54545456,10480.1045,2899.9597,343.15,343.15,-26405.648,278309.44,19357.80693319877,7785.297360469556,11593.100627811558,10480.1045,2899.9597,2.1623042,19378.397988281115,13380.064,13382.227,1.0588074
