minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4639,-0.00014171988,343.245,330.2034,-0.00014172467,349.63843,1.1239481,1.0383558,295.33224,269.85,346.45834,0.00028344456,343.26556,349.65887,0.9999657,1.0,0.68750304,0.6875,13208.511,3655.1575,343.15,343.15,-26405.646,278369.47,19350.976860373594,7762.664045153755,11568.576156656629,13208.511,3655.1575,2.162304,19331.240201810382,16863.668,16865.83,1.0722351
4640,-0.00014171988,343.27954,330.20795,-0.00014172467,349.67142,1.123948,1.0383557,295.34555,269.85,346.45724,0.00028344453,343.2539,349.64554,0.9999657,1.0,0.54545456,0.54545456,10479.434,2899.9597,343.15,343.15,-26405.645,278429.47,19344.253791821586,7780.520023448645,11585.506303109394,10479.434,2899.9597,2.1623037,19366.02632655804,13379.394,13381.556,1.0855408
4641,-0.00014171987,343.2443,330.2124,-0.00014172467,349.63303,1.1239479,1.0383556,295.3587,269.85,346.45618,0.00028344453,343.2636,349.65222,0.9999657,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26405.643,278489.47,19337.67803089381,7756.886848774069,11560.002091071108,13208.453,3655.1575,2.1623034,19316.88893984518,16863.611,16865.773,1.0986938
4642,-0.00014171987,343.28046,330.21683,-0.00014172465,349.66766,1.1239477,1.0383556,295.3717,269.85,346.45505,0.00028344453,343.2552,349.6422,0.9999657,1.0,0.54545456,0.54545456,10479.434,2899.9597,343.15,343.15,-26405.64,278549.47,19331.065939795168,7775.778217563367,11577.984641531813,10479.434,2899.9597,2.1623034,19353.76285909518,13379.394,13381.556,1.1116943
4643,-0.00014171987,343.24698,330.2212,-0.00014172465,349.63113,1.1239476,1.0383555,295.38455,269.85,346.45395,0.0002834445,343.2761,349.66028,0.9999657,1.0,0.67741936,0.67741936,13014.78,3601.5627,343.15,343.15,-26405.639,278609.34,19324.560854980355,7753.253893237666,11553.643017157001,13014.78,3601.5627,2.162303,19306.896910394666,16616.344,16618.506,1.1245422
4644,-0.00014171985,343.283,330.22556,-0.00014172464,349.66568,1.1239475,1.0383554,295.39737,269.85,346.453,0.0002834445,343.2622,349.64478,0.9999657,1.0,0.5078371,0.50769234,9756.717,2699.1934,343.15,343.15,-26405.639,278669.78,19318.239405897762,7772.089969649088,11571.607401034535,9756.717,2699.1934,2.162303,19343.69737068362,12455.91,12458.072,1.1373596
4645,-0.00014171985,343.24347,330.22983,-0.00014172464,349.62314,1.1239474,1.0383552,295.40988,269.85,346.4519,0.00028344447,343.26187,349.6414,0.9999657,1.0,0.6563863,0.65625,12610.6875,3489.014,343.15,343.15,-26405.637,278729.5,19311.84331355773,7746.023516351918,11543.741693603948,12610.6875,3489.014,2.1623025,19289.765209955865,16099.701,16101.863,1.1498718
4646,-0.00014171984,343.2816,330.23404,-0.00014172464,349.65985,1.1239473,1.0383551,295.42233,269.85,346.45074,0.00028344447,343.2575,349.6356,0.9999657,1.0,0.5001914,0.5,9609.824,2658.2964,343.15,343.15,-26405.635,278789.5,19305.449204797398,7766.203784843917,11563.087833378117,9609.824,2658.2964,2.1623025,19329.291618222032,12268.121,12270.283,1.162323
4647,-0.00014171984,343.24347,330.23822,-0.00014172462,349.61874,1.1239471,1.038355,295.43463,269.85,346.44977,0.00028344447,343.2618,349.63693,0.9999657,1.0,0.65637577,0.65625,12610.485,3489.014,343.15,343.15,-26405.633,278849.5,19299.309407180943,7741.027408146905,11536.129210920799,12610.485,3489.014,2.162302,19277.156619067704,16099.499,16101.661,1.1746216
4648,-0.00014171982,343.2817,330.24237,-0.00014172462,349.65567,1.1239469,1.0383549,295.4468,269.85,346.44876,0.00028344445,343.25793,349.63168,0.9999657,1.0,0.5001836,0.5,9609.675,2658.2964,343.15,343.15,-26405.63,278909.5,19293.167628558727,7761.316663712137,11555.638837196902,9609.675,2658.2964,2.1623018,19316.95550090904,12267.971,12270.133,1.1867981
4649,-0.00014171982,343.24368,330.24646,-0.00014172461,349.61475,1.1239468,1.0383546,295.45883,269.85,346.44778,0.00028344445,343.26196,349.63287,0.9999657,1.0,0.6563771,0.65625,12610.511,3489.014,343.15,343.15,-26405.627,278969.5,19287.136822051743,7736.249278232776,11528.843706743786,12610.511,3489.014,2.1623015,19265.092984976563,16099.524,16101.687,1.198822
4650,-0.00014171982,343.28174,330.25052,-0.00014172461,349.6515,1.1239467,1.0383545,295.47073,269.85,346.4468,0.00028344442,343.25775,349.62732,0.9999657,1.0,0.50019234,0.5,9609.843,2658.2964,343.15,343.15,-26405.625,279029.5,19281.140365933425,7756.4848343371295,11548.298834859504,9609.843,2658.2964,2.162301,19304.783669196633,12268.139,12270.301,1.2107239
4651,-0.00014171981,343.2441,330.25452,-0.0001417246,349.61102,1.1239465,1.0383544,295.4825,269.85,346.44586,0.00028344442,343.2627,349.6295,0.9999657,1.0,0.65638953,0.65625,12610.75,3489.014,343.15,343.15,-26405.623,279089.5,19275.25488066948,7731.707291312606,11521.8306848206,12610.75,3489.014,2.162301,19253.537976133204,16099.764,16101.926,1.2225037
4652,-0.00014171981,343.28146,330.25845,-0.0001417246,349.64713,1.1239463,1.0383543,295.49414,269.85,346.44492,0.0002834444,343.2567,349.6222,0.9999657,1.0,0.5002157,0.5,9610.292,2658.2964,343.15,343.15,-26405.621,279149.47,19269.440077147592,7751.59771470495,11540.976999413033,9610.292,2658.2964,2.1623006,19292.57471411798,12268.588,12270.75,1.2341309
4653,-0.0001417198,343.24768,330.26236,-0.00014172458,349.6105,1.1239462,1.0383542,295.50565,269.85,346.44394,0.0002834444,343.27695,349.6398,0.9999657,1.0,0.67741936,0.67741936,13014.78,3601.5627,343.15,343.15,-26405.62,279209.34,19263.627252792405,7729.1634298441995,11516.852187121174,13014.78,3601.5627,2.1623003,19246.015616965375,16616.344,16618.506,1.245636
4654,-0.0001417198,343.28104,330.26624,-0.00014172458,349.6427,1.1239461,1.038354,295.51706,269.85,346.443,0.00028344436,343.25586,349.61728,0.9999657,1.0,0.54545456,0.54545456,10479.434,2899.9597,343.15,343.15,-26405.617,279269.47,19257.885111358064,7746.710596076234,11533.709661615887,10479.434,2899.9597,2.1623,19280.42025769212,13379.394,13381.556,1.2570496
4655,-0.00014171978,343.2452,330.27008,-0.00014172457,349.60403,1.123946,1.0383538,295.52832,269.85,346.44202,0.00028344436,343.2647,349.62344,0.9999657,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26405.615,279329.47,19252.14494789671,7723.095604198793,11508.404102838376,13208.453,3655.1575,2.1622996,19231.49970703717,16863.611,16865.773,1.2683105
4656,-0.00014171978,343.2807,330.27386,-0.00014172457,349.63834,1.1239457,1.0383537,295.53946,269.85,346.44104,0.00028344433,343.25528,349.6127,0.9999657,1.0,0.54545456,0.54545456,10479.434,2899.9597,343.15,343.15,-26405.611,279389.47,19246.475468520075,7741.96879658291,11526.569482971816,10479.434,2899.9597,2.1622994,19268.538279554727,13379.394,13381.556,1.2794495
4657,-0.00014171976,343.246,330.27762,-0.00014172455,349.60092,1.1239456,1.0383536,295.55048,269.85,346.44003,0.00028344433,343.26654,349.6214,0.9999657,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26405.61,279449.47,19240.807965937634,7719.080398202039,11502.06320416931,13208.453,3655.1575,2.1622992,19221.143602371347,16863.611,16865.773,1.2904663
4658,-0.00014171975,343.28003,330.2813,-0.00014172455,349.63382,1.1239454,1.0383534,295.56134,269.85,346.4392,0.0002834443,343.25436,349.60794,0.9999657,1.0,0.5454616,0.54545456,10479.569,2899.9597,343.15,343.15,-26405.607,279509.44,19235.429129435033,7737.135379783844,11519.44747117204,10479.569,2899.9597,2.1622987,19256.582850955885,13379.529,13381.691,1.3013306
4659,-0.00014171975,343.247,330.28497,-0.00014172454,349.5981,1.1239452,1.0383532,295.57214,269.85,346.4383,0.0002834443,343.26874,349.61978,0.9999657,1.0,0.68752104,0.6875,13208.857,3655.1575,343.15,343.15,-26405.605,279569.47,19229.9796082807,7715.301334945579,11496.012952824585,13208.857,3655.1575,2.1622984,19211.314287770165,16864.016,16866.178,1.3121338
4660,-0.00014171973,343.27658,330.28857,-0.00014172454,349.6266,1.123945,1.0383531,295.58273,269.85,346.4374,0.00028344427,343.24695,349.59665,0.9999657,1.0,0.538527,0.53846157,10346.34,2862.7808,343.15,343.15,-26405.602,279629.16,19224.637103579134,7730.758754253308,11510.817734593104,10346.34,2862.7808,2.1622982,19241.57648884641,13209.121,13211.283,1.3227234
4661,-0.00014171973,343.25146,330.2922,-0.00014172452,349.59882,1.1239449,1.0383528,295.5934,269.85,346.43658,0.00028344424,343.2773,349.62473,0.9999657,1.0,0.64621794,0.64615387,12415.329,3435.337,343.15,343.15,-26405.6,279689.9,19219.33093010786,7713.6475494897995,11492.124382292079,12415.329,3435.337,2.1622977,19205.771931781877,15850.666,15852.828,1.3334045
4662,-0.00014171972,343.27545,330.29575,-0.00014172451,349.6217,1.1239446,1.0383527,295.60382,269.85,346.43567,0.00028344424,343.24435,349.5903,0.9999657,1.0,0.50782233,0.50769234,9756.433,2699.1934,343.15,343.15,-26405.596,279749.88,19214.026730606904,7725.817145995517,11503.640048584351,9756.433,2699.1934,2.1622972,19229.457194579867,12455.626,12457.788,1.343811
4663,-0.00014171972,343.25287,330.29926,-0.00014172451,349.59656,1.1239445,1.0383526,295.61414,269.85,346.43478,0.0002834442,343.2793,349.62305,0.9999657,1.0,0.6462642,0.64615387,12416.218,3435.337,343.15,343.15,-26405.594,279809.9,19208.793219029198,7710.286277024636,11486.582763644648,12416.218,3435.337,2.1622972,19196.869040669284,15851.555,15853.717,1.354126
4664,-0.0001417197,343.27417,330.3027,-0.0001417245,349.6168,1.1239443,1.0383524,295.6243,269.85,346.43393,0.0002834442,343.24127,349.58353,0.9999657,1.0,0.5078936,0.50769234,9757.802,2699.1934,343.15,343.15,-26405.592,279869.84,19203.670670722062,7720.911868266711,11496.572538175442,9757.802,2699.1934,2.1622968,19217.484406442152,12456.995,12459.157,1.3642883
4665,-0.00014171969,343.25455,330.30612,-0.0001417245,349.5947,1.123944,1.0383523,295.6344,269.85,346.43304,0.00028344418,343.28195,349.6222,0.9999657,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26405.588,279929.88,19198.546151123,7707.196685224638,11481.386288180318,13005.246,3598.9243,2.1622963,19188.582973404955,16604.17,16606.332,1.3743896
4666,-0.00014171969,343.2725,330.3095,-0.00014172448,349.6116,1.1239439,1.038352,295.64435,269.85,346.43228,0.00028344415,343.23895,349.57767,0.9999657,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26405.586,279989.84,19193.60328318778,7715.8612735027,11489.432367741869,10640.655,2944.5745,2.1622958,19205.29364124457,13585.2295,13587.392,1.3843384
4667,-0.00014171968,343.2566,330.31287,-0.00014172446,349.59326,1.1239437,1.0383518,295.6542,269.85,346.4315,0.00028344415,343.28592,349.62274,0.9999657,1.0,0.6769405,0.6769231,13005.58,3598.9243,343.15,343.15,-26405.582,280049.84,19188.662386544485,7704.39852181326,11476.51561204377,13005.58,3598.9243,2.1622953,19180.91413385703,16604.504,16606.666,1.3941956
4668,-0.00014171966,343.26785,330.31616,-0.00014172446,349.60345,1.1239434,1.0383517,295.66397,269.85,346.43066,0.00028344413,343.22992,349.56503,0.9999657,1.0,0.53132164,0.53125,10207.908,2824.44,343.15,343.15,-26405.578,280109.9,19183.755850249894,7709.138730877729,11480.620985003221,10207.908,2824.44,2.162295,19189.75971588095,13032.348,13034.51,1.4039612
4669,-0.00014171966,343.25867,330.31943,-0.00014172445,349.59192,1.1239432,1.0383514,295.6736,269.85,346.4298,0.0002834441,343.2885,349.62195,0.9999657,1.0,0.6308505,0.63076925,12120.086,3353.5432,343.15,343.15,-26405.576,280169.84,19178.8493149625,7701.727512237344,11471.809604073791,12120.086,3353.5432,2.1622946,19173.537116311134,15473.629,15475.791,1.4136047
4670,-0.00014171965,343.26868,330.32266,-0.00014172443,349.60092,1.1239431,1.0383512,295.68314,269.85,346.42902,0.0002834441,343.23328,349.56506,0.9999657,1.0,0.5232475,0.52307695,10052.785,2780.987,343.15,343.15,-26405.572,280229.78,19174.05373979353,7705.759295850711,11475.241679849369,10052.785,2780.987,2.1622944,19181.00097570008,12833.772,12835.935,1.4231262
4671,-0.00014171963,343.26263,330.32587,-0.00014172443,349.59256,1.1239429,1.038351,295.69254,269.85,346.4282,0.00028344407,343.2975,349.62772,0.9999657,1.0,0.6406963,0.640625,12309.246,3405.9421,343.15,343.15,-26405.568,280289.6,19169.25619633929,7700.25458602035,11468.357007140905,12309.246,3405.9421,2.162294,19168.611593161255,15715.188,15717.351,1.4325256
4672,-0.00014171962,343.26657,330.32904,-0.00014172442,349.59546,1.1239426,1.0383508,295.7019,269.85,346.4274,0.00028344404,343.2306,349.55902,0.9999657,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26405.566,280349.75,19164.531314084776,7700.707913999771,11468.192341344973,10936.2295,3026.3682,2.1622934,19168.900255344743,13962.598,13964.76,1.4418945
4673,-0.00014171962,343.2634,330.33218,-0.0001417244,349.59003,1.1239424,1.0383506,295.71112,269.85,346.4266,0.000283444,343.29434,349.62125,0.9999657,1.0,0.6615473,0.6615385,12709.842,3517.1306,343.15,343.15,-26405.562,280409.78,19159.842762903878,7696.947811583143,11463.086697766923,12709.842,3517.1306,2.162293,19160.034509350065,16226.973,16229.135,1.4511108
4674,-0.0001417196,343.2642,330.33527,-0.00014172439,349.5898,1.1239421,1.0383503,295.72025,269.85,346.42584,0.000283444,343.2289,349.55405,0.9999657,1.0,0.5385374,0.53846157,10346.539,2862.7808,343.15,343.15,-26405.559,280469.72,19155.265169834478,7695.58466544451,11461.12366212808,10346.539,2862.7808,2.1622925,19156.70832757259,13209.32,13211.482,1.4602356
4675,-0.00014171959,343.26627,330.33832,-0.00014172438,349.58978,1.1239419,1.0383501,295.72928,269.85,346.42514,0.00028344398,343.29678,349.62057,0.9999657,1.0,0.615477,0.61538464,11824.727,3271.7495,343.15,343.15,-26405.555,280529.75,19150.794600686004,7695.002603502133,11459.287784383321,11824.727,3271.7495,2.162292,19154.290387885456,15096.477,15098.639,1.4692688
4676,-0.00014171957,343.2632,330.34134,-0.00014172438,349.58566,1.1239417,1.0383499,295.73813,269.85,346.42444,0.00028344395,343.23123,349.55322,0.9999657,1.0,0.5470047,0.546875,10509.216,2907.5117,343.15,343.15,-26405.55,280589.3,19146.360362551462,7691.387030035912,11455.037091105958,10509.216,2907.5117,2.1622915,19146.42412114187,13416.728,13418.89,1.4781189
4677,-0.00014171957,343.26907,330.34433,-0.00014172436,349.58948,1.1239414,1.0383496,295.747,269.85,346.42368,0.00028344392,343.2989,349.61963,0.9999657,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26405.547,280649.72,19141.88979523459,7693.094515631494,11455.5263794891,12414.099,3435.337,2.162291,19148.62089512059,15849.436,15851.598,1.4869995
4678,-0.00014171956,343.25882,330.3473,-0.00014172435,349.57816,1.1239411,1.0383494,295.75574,269.85,346.42288,0.0002834439,343.22415,349.54294,0.9999657,1.0,0.5846375,0.5846154,11232.229,3108.1619,343.15,343.15,-26405.543,280709.66,19137.419228835384,7685.2283939201625,11447.023818454394,11232.229,3108.1619,2.1622906,19132.25221237456,14340.391,14342.553,1.4957275
4679,-0.00014171955,343.27225,330.35022,-0.00014172433,349.58966,1.1239408,1.0383492,295.76437,269.85,346.4222,0.0002834439,343.302,349.61978,0.9999657,1.0,0.6000607,0.6,11528.543,3189.9556,343.15,343.15,-26405.54,280769.7,19133.132278356512,7691.476274199705,11452.127106533184,11528.543,3189.9556,2.16229,19143.60338073289,14718.498,14720.66,1.504364
4680,-0.00014171953,343.25586,330.35312,-0.00014172432,349.5721,1.1239406,1.0383489,295.7729,269.8501,346.42154,0.00028344386,343.22137,349.53708,0.9999657,1.0,0.55400664,0.5538462,10643.739,2944.5745,343.15,343.15,-26405.535,280829.62,19128.879693825595,7679.995372047799,11439.955147211123,10643.739,2944.5745,2.1622896,19119.95051925892,13588.313,13590.476,1.5128784
4681,-0.00014171952,343.2751,330.356,-0.0001417243,349.5895,1.1239402,1.0383487,295.78134,269.85077,346.42078,0.00028344383,343.30292,349.6177,0.9999657,1.0,0.61545604,0.61538464,11824.323,3271.7495,343.15,343.15,-26405.531,280889.66,19124.554450004893,7689.730880301493,11448.600677546494,11824.323,3271.7495,2.162289,19138.33155784799,15096.072,15098.234,1.5213318
4682,-0.0001417195,343.25317,330.35883,-0.00014172429,349.5664,1.12394,1.0383484,295.7897,269.85208,346.42,0.0002834438,343.2203,349.53296,0.9999657,1.0,0.60000557,0.6,11527.483,3189.9556,343.15,343.15,-26405.527,280949.6,19120.26553714963,7674.9984938278,11433.158959040491,11527.483,3189.9556,2.1622884,19108.15745286829,14717.439,14719.602,1.5296936
4683,-0.00014171949,343.2779,330.36163,-0.00014172429,349.58942,1.1239398,1.0383482,295.79797,269.85403,346.41934,0.00028344378,343.3051,349.617,0.9999657,1.0,0.60003614,0.6,11528.071,3189.9556,343.15,343.15,-26405.523,281009.62,19116.121945470255,7688.039981307071,11445.18441722866,11528.071,3189.9556,2.162288,19133.22439853573,14718.027,14720.189,1.5379639
4684,-0.00014171947,343.25064,330.36438,-0.00014172427,349.56085,1.1239394,1.0383478,295.80618,269.8566,346.41855,0.00028344375,343.21927,349.52887,0.9999657,1.0,0.5693512,0.5692308,10938.543,3026.3682,343.15,343.15,-26405.52,281069.56,19111.905694501096,7670.183264932717,11426.545600320636,10938.543,3026.3682,2.1622872,19096.728865253353,13964.911,13967.073,1.5461731
4685,-0.00014171946,343.28073,330.36713,-0.00014172426,349.5894,1.123939,1.0383476,295.8143,269.85974,346.41782,0.00028344372,343.3054,349.6144,0.9999657,1.0,0.584748,0.5846154,11234.353,3108.1619,343.15,343.15,-26405.514,281129.6,19107.762104530222,7686.458071359237,11441.894140185039,11234.353,3108.1619,2.1622868,19128.352211544276,14342.515,14344.677,1.5542908
4686,-0.00014171944,343.24796,330.36984,-0.00014172425,349.55527,1.1239388,1.0383472,295.82236,269.86346,346.4172,0.0002834437,343.2181,349.52484,0.9999657,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.51,281189.53,19103.80016572333,7665.331708567535,11419.967401064923,11822.951,3271.7495,2.162286,19085.29910963246,15094.701,15096.863,1.5623474
4687,-0.00014171943,343.28088,330.37253,-0.00014172423,349.58676,1.1239384,1.038347,295.83038,269.86774,346.4165,0.00028344366,343.30127,349.6075,0.9999657,1.0,0.59377515,0.59375,11407.783,3156.727,343.15,343.15,-26405.506,281249.53,19099.765567611725,7683.332160713708,11437.11430683858,11407.783,3156.727,2.1622853,19120.44646755229,14564.51,14566.672,1.5703735
4688,-0.00014171941,343.24548,330.37518,-0.00014172422,349.55002,1.1239381,1.0383468,295.83832,269.87253,346.41592,0.00028344363,343.2186,349.52255,0.9999657,1.0,0.58473706,0.5846154,11234.142,3108.1619,343.15,343.15,-26405.5,281309.47,19095.912620604417,7660.679966112838,11413.66168454052,11234.142,3108.1619,2.1622849,19074.341650653358,14342.304,14344.466,1.5783081
4689,-0.0001417194,343.2883,330.3778,-0.00014172419,349.59155,1.1239378,1.0383464,295.84616,269.87784,346.41534,0.0002834436,343.313,349.6167,0.9999657,1.0,0.57819045,0.578125,11108.365,3073.6553,343.15,343.15,-26405.496,281369.34,19092.09600443944,7684.602113106554,11436.820138523273,11108.365,3073.6553,2.1622844,19121.422251629825,14182.0205,14184.183,1.5861511
4690,-0.00014171939,343.24307,330.38043,-0.00014172417,349.54483,1.1239375,1.038346,295.85403,269.88364,346.41473,0.00028344357,343.219,349.52017,0.9999657,1.0,0.6307749,0.63076925,12118.634,3353.5432,343.15,343.15,-26405.49,281429.44,19088.243059010067,7656.119049148735,11407.445625972645,12118.634,3353.5432,2.1622834,19063.56467512138,15472.177,15474.339,1.5940247
4691,-0.00014171937,343.28604,330.38303,-0.00014172416,349.58664,1.1239371,1.0383457,295.86188,269.88995,346.41406,0.00028344354,343.30032,349.60123,0.9999657,1.0,0.56254905,0.5625,10807.858,2990.5835,343.15,343.15,-26405.484,281489.8,19084.35378432749,7680.150179983336,11430.786901044597,10807.858,2990.5835,2.162283,19110.937081027932,13798.441,13800.604,1.6018677
4692,-0.00014171936,343.24103,330.3856,-0.00014172414,349.5401,1.1239368,1.0383455,295.86957,269.89664,346.41348,0.00028344349,343.21985,349.51837,0.9999657,1.0,0.6001646,0.6,11530.539,3189.9556,343.15,343.15,-26405.48,281549.4,19080.6078714175,7651.830604743282,11401.55771775353,11530.539,3189.9556,2.1622822,19053.388322496812,14720.494,14722.656,1.6095581
4693,-0.00014171934,343.29047,330.38815,-0.00014172413,349.58847,1.1239364,1.0383451,295.87726,269.90378,346.41284,0.00028344346,343.3038,349.60217,0.9999657,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.475,281609.4,19076.791258781435,7679.730814426922,11428.82269865879,11231.803,3108.1619,2.1622815,19108.553513085713,14339.965,14342.127,1.6172485
4694,-0.00014171931,343.23944,330.3907,-0.00014172411,349.53586,1.1239359,1.0383447,295.88492,269.91135,346.41217,0.00028344343,343.2226,349.51846,0.9999657,1.0,0.630804,0.63076925,12119.192,3353.5432,343.15,343.15,-26405.469,281669.34,19072.974646928742,7647.850176855187,11395.996787753314,12119.192,3353.5432,2.1622806,19043.8469646085,15472.735,15474.897,1.6249084
4695,-0.0001417193,343.29193,330.39322,-0.00014172409,349.5874,1.1239356,1.0383444,295.89258,269.91928,346.4116,0.0002834434,343.30167,349.5975,0.9999657,1.0,0.5385432,0.53846157,10346.651,2862.7808,343.15,343.15,-26405.463,281729.38,19069.267025935587,7677.585013551536,11425.167949166149,10346.651,2862.7808,2.16228,19102.752962717685,13209.432,13211.594,1.6325684
4696,-0.00014171928,343.23834,330.39572,-0.00014172407,349.5321,1.1239352,1.038344,295.90018,269.9276,346.41092,0.00028344334,343.22443,349.5177,0.9999657,1.0,0.6309005,0.63076925,12121.047,3353.5432,343.15,343.15,-26405.457,281789.3,19065.484788024987,7644.1975009555745,11390.761666192262,12121.047,3353.5432,2.1622791,19034.959167147837,15474.59,15476.752,1.6401672
4697,-0.00014171927,343.29282,330.39822,-0.00014172406,349.5858,1.1239347,1.0383437,295.90775,269.93628,346.4103,0.0002834433,343.2988,349.59204,0.9999657,1.0,0.5692321,0.5692308,10936.255,3026.3682,343.15,343.15,-26405.451,281849.3,19061.777168941775,7675.131202200092,11421.22372962131,10936.255,3026.3682,2.1622784,19096.354931821403,13962.623,13964.785,1.6477356
4698,-0.00014171924,343.23776,330.40073,-0.00014172403,349.52887,1.1239344,1.0383433,295.91528,269.94525,346.40958,0.00028344328,343.22852,349.51917,0.9999657,1.0,0.6308436,0.63076925,12119.952,3353.5432,343.15,343.15,-26405.445,281909.25,19057.924230577682,7640.871006569228,11385.853523454425,12119.952,3353.5432,2.1622777,19026.724530023654,15473.495,15475.657,1.6552734
4699,-0.00014171923,343.2933,330.4032,-0.00014172401,349.58377,1.1239339,1.0383428,295.92282,269.95456,346.409,0.00028344322,343.2947,349.58542,0.9999657,1.0,0.5231923,0.52307695,10051.724,2780.987,343.15,343.15,-26405.44,281969.28,19054.28731655867,7672.458627668011,11417.060355682906,10051.724,2780.987,2.1622767,19089.518983350918,12832.711,12834.873,1.6628113
4700,-0.0001417192,343.2378,330.40567,-0.000141724,349.52643,1.1239336,1.0383425,295.93033,269.96414,346.4085,0.0002834432,343.23282,349.52103,0.9999657,1.0,0.67692417,0.6769231,13005.268,3598.9243,343.15,343.15,-26405.432,282029.22,19050.761350142766,7637.94413745229,11381.455180916244,13005.268,3598.9243,2.162276,19019.399318368534,16604.191,16606.354,1.6703186
4701,-0.00014171918,343.29056,330.40814,-0.00014172397,349.57858,1.1239331,1.038342,295.93787,269.97406,346.408,0.00028344317,343.2843,349.57248,0.9999657,1.0,0.51566815,0.515625,9907.169,2741.3682,343.15,343.15,-26405.426,282089.62,19047.199054455,7667.878762329039,11411.02595803014,9907.169,2741.3682,2.162275,19078.90472035918,12648.537,12650.699,1.6778564
4702,-0.00014171915,343.2386,330.41058,-0.00014172395,349.52472,1.1239326,1.0383416,295.94528,269.9841,346.4074,0.0002834431,343.23837,349.52414,0.9999657,1.0,0.6463209,0.64615387,12417.308,3435.337,343.15,343.15,-26405.418,282149.16,19043.59847411712,7635.489551980612,11377.509804556496,12417.308,3435.337,2.1622744,19012.999356537108,15852.645,15854.807,1.6852722
4703,-0.00014171914,343.28976,330.41302,-0.00014172393,349.57538,1.1239321,1.0383412,295.9528,269.9945,346.40686,0.00028344308,343.27713,349.56277,0.9999657,1.0,0.54546314,0.54545456,10479.6,2899.9597,343.15,343.15,-26405.412,282209.62,19040.036180260955,7664.497768982148,11406.208639063208,10479.6,2899.9597,2.1622734,19070.706408045357,13379.56,13381.722,1.6927795
4704,-0.00014171911,343.2416,330.41547,-0.00014172391,349.52527,1.1239316,1.0383407,295.96024,270.00504,346.4063,0.00028344302,343.2521,349.53552,0.9999657,1.0,0.6563132,0.65625,12609.282,3489.014,343.15,343.15,-26405.404,282269.56,19036.471932477638,7634.379154391002,11374.926827840249,12609.282,3489.014,2.1622725,19009.30598223125,16098.296,16100.458,1.7002258
4705,-0.0001417191,343.2878,330.41788,-0.00014172388,349.571,1.1239312,1.0383402,295.96765,270.01578,346.40576,0.00028344296,343.26944,349.5526,0.9999657,1.0,0.51526946,0.5151515,9899.509,2738.8508,343.15,343.15,-26405.396,282329.56,19032.944016126054,7660.444684600165,11400.719207240507,9899.509,2738.8508,2.1622715,19061.16389184067,12638.359,12640.521,1.7076416
4706,-0.00014171907,343.24387,330.42032,-0.00014172385,349.52502,1.1239306,1.0383399,295.97507,270.02667,346.40512,0.00028344293,343.2591,349.5401,0.9999657,1.0,0.6875022,0.6875,13208.494,3655.1575,343.15,343.15,-26405.39,282389.53,19029.272735293645,7632.832805281709,11371.888552805753,13208.494,3655.1575,2.1622705,19004.72135808746,16863.652,16865.814,1.7150574
4707,-0.00014171904,343.28546,330.42273,-0.00014172384,349.56613,1.1239301,1.0383393,295.98248,270.03772,346.40445,0.00028344287,343.26382,349.54443,0.9999657,1.0,0.50008106,0.5,9607.705,2658.2964,343.15,343.15,-26405.383,282449.5,19025.59950167184,7656.154675816751,11394.92096892063,9607.705,2658.2964,2.1622694,19051.07564473738,12266.002,12268.164,1.7224731
4708,-0.00014171902,343.24683,330.42514,-0.00014172381,349.52548,1.1239295,1.0383388,295.98987,270.04886,346.40372,0.00028344282,343.26584,349.54443,0.9999657,1.0,0.6563728,0.65625,12610.428,3489.014,343.15,343.15,-26405.373,282509.5,19021.853609655536,7631.722409191699,11369.287414389362,12610.428,3489.014,2.1622682,19001.009823581062,16099.441,16101.604,1.7298584
4709,-0.00014171899,343.28235,330.42758,-0.00014172378,349.56058,1.123929,1.0383383,295.99725,270.06015,346.40314,0.0002834428,343.25705,349.5351,0.9999657,1.0,0.54546124,0.54545456,10479.562,2899.9597,343.15,343.15,-26405.365,282569.47,19018.254991738813,7651.4113396153325,11388.721928611289,10479.562,2899.9597,2.1622672,19040.133268226622,13379.521,13381.684,1.7372437
4710,-0.00014171896,343.25385,330.43002,-0.00014172375,349.53012,1.1239284,1.0383377,296.0047,270.0716,346.40265,0.00028344273,343.28033,349.55673,0.9999657,1.0,0.64621186,0.64615387,12415.213,3435.337,343.15,343.15,-26405.357,282629.9,19014.76341195938,7632.990800989159,11369.137422681775,12415.213,3435.337,2.1622663,19002.128223670934,15850.55,15852.712,1.74469
4711,-0.00014171893,343.27582,330.4324,-0.00014172374,349.55164,1.1239278,1.0383372,296.0121,270.083,346.40216,0.00028344267,343.24295,349.51846,0.9999657,1.0,0.5231985,0.52307695,10051.844,2780.987,343.15,343.15,-26405.348,282689.84,19011.344493476656,7644.65094409088,11380.525882005355,10051.844,2780.987,2.162265,19025.176826096234,12832.831,12834.993,1.7520752
4712,-0.0001417189,343.25815,330.4348,-0.0001417237,349.53204,1.1239272,1.0383366,296.01944,270.09448,346.4016,0.0002834426,343.28745,349.56152,0.9999657,1.0,0.661543,0.6615385,12709.76,3517.1306,343.15,343.15,-26405.34,282749.84,19007.81658662254,7632.697031448199,11367.426385211666,12709.76,3517.1306,2.1622639,19000.123416659866,16226.891,16229.053,1.7594299
4713,-0.00014171888,343.27158,330.43723,-0.00014172368,349.5449,1.1239266,1.038336,296.0268,270.10596,346.40094,0.00028344255,343.237,349.50995,0.9999657,1.0,0.523175,0.52307695,10051.393,2780.987,343.15,343.15,-26405.33,282809.78,19004.143361546965,7639.252902930949,11373.636571935464,10051.393,2780.987,2.1622627,19012.889474866413,12832.38,12834.542,1.7667847
4714,-0.00014171885,343.26318,330.4396,-0.00014172365,349.53473,1.1239259,1.0383354,296.03418,270.11746,346.40033,0.0002834425,343.29352,349.5653,0.9999657,1.0,0.64621824,0.64615387,12415.335,3435.337,343.15,343.15,-26405.32,282869.8,19000.579127707697,7632.839213676856,11366.168313349246,12415.335,3435.337,2.1622615,18999.0075270261,15850.672,15852.834,1.7741699
4715,-0.00014171882,343.26666,330.442,-0.0001417236,349.53763,1.1239253,1.0383348,296.0415,270.12894,346.39996,0.00028344244,343.23135,349.5019,0.9999657,1.0,0.5538773,0.5538462,10641.254,2944.5745,343.15,343.15,-26405.31,282929.75,18997.305534549014,7633.491573334883,11366.473621549034,10641.254,2944.5745,2.16226,18999.965194883916,13585.828,13587.99,1.7814941
4716,-0.00014171879,343.2683,330.4444,-0.00014172358,349.53754,1.1239246,1.0383343,296.04886,270.1404,346.39944,0.00028344238,343.29886,349.5684,0.9999657,1.0,0.61547667,0.61538464,11824.72,3271.7495,343.15,343.15,-26405.3,282989.75,18993.813963364304,7633.03588970512,11364.98173660172,11824.72,3271.7495,2.1622589,18998.01762630684,15096.469,15098.631,1.7888489
4717,-0.00014171876,343.26172,330.44678,-0.00014172355,349.53018,1.1239239,1.0383337,296.0562,270.1518,346.39883,0.0002834423,343.22607,349.49405,0.9999657,1.0,0.56929916,0.5692308,10937.544,3026.3682,343.15,343.15,-26405.291,283049.7,18990.247783920287,7627.693919197043,11359.184688117806,10937.544,3026.3682,2.1622577,18986.87860731485,13963.912,13966.074,1.7962036
4718,-0.00014171872,343.27045,330.4492,-0.00014172352,349.5373,1.1239232,1.0383329,296.06357,270.16318,346.39816,0.00028344223,343.29733,349.56445,0.9999657,1.0,0.6094084,0.609375,11708.134,3239.7988,343.15,343.15,-26405.281,283110.0,18986.57456659265,7631.451648003562,11361.979803296585,11708.134,3239.7988,2.1622562,18993.431451300145,14947.933,14950.095,1.8035583
4719,-0.00014171869,343.25867,330.45154,-0.00014172347,349.52472,1.1239225,1.0383323,296.0708,270.17426,346.39758,0.00028344218,343.22873,349.49432,0.9999657,1.0,0.56259906,0.5625,10808.819,2990.5835,343.15,343.15,-26405.27,283169.25,18983.083000115643,7623.039858665948,11353.09350093383,10808.819,2990.5835,2.1622548,18976.13335959978,13799.402,13801.564,1.810791
4720,-0.00014171866,343.27835,330.45395,-0.00014172345,349.54294,1.1239216,1.0383316,296.0782,270.18542,346.39713,0.0002834421,343.30603,349.57098,0.9999657,1.0,0.61538666,0.61538464,11822.99,3271.7495,343.15,343.15,-26405.258,283229.62,18979.662145962095,7633.319469718458,11362.500762017547,11822.99,3271.7495,2.1622534,18995.820231736005,15094.74,15096.902,1.8181763
4721,-0.00014171861,343.25217,330.45633,-0.0001417234,349.5158,1.1239209,1.0383308,296.08548,270.19638,346.39658,0.00028344203,343.2209,349.48398,0.9999657,1.0,0.5693399,0.5692308,10938.326,3026.3682,343.15,343.15,-26405.246,283289.56,18976.170582693187,7616.3150365401225,11344.93148367337,10938.326,3026.3682,2.1622517,18961.24652021349,13964.694,13966.856,1.82547
4722,-0.00014171857,343.28317,330.4587,-0.00014172337,349.54553,1.1239201,1.0383301,296.09277,270.2072,346.3961,0.00028344194,343.3074,349.57016,0.9999657,1.0,0.6000701,0.6,11528.725,3189.9556,343.15,343.15,-26405.234,283349.56,18972.749732419205,7633.3510961276825,11361.205197478697,11528.725,3189.9556,2.16225,18994.55629360638,14718.68,14720.842,1.8327637
4723,-0.00014171854,343.2477,330.4611,-0.00014172333,349.509,1.1239192,1.0383294,296.10007,270.21783,346.39557,0.00028344186,343.22043,349.48114,0.9999657,1.0,0.5846751,0.5846154,11232.95,3108.1619,343.15,343.15,-26405.223,283409.5,18969.292554421456,7610.825414656119,11338.041040299096,11232.95,3108.1619,2.1622486,18948.866454955216,14341.112,14343.274,1.8400574
4724,-0.0001417185,343.28748,330.4635,-0.00014172329,349.5476,1.1239184,1.0383285,296.10736,270.22827,346.3951,0.0002834418,343.3073,349.5678,0.9999657,1.0,0.56935775,0.5692308,10938.669,3026.3682,343.15,343.15,-26405.209,283469.5,18965.873655784195,7633.05654345956,11359.581493959326,10938.669,3026.3682,2.162247,18992.638037418885,13965.037,13967.199,1.8473511
4725,-0.00014171845,343.24402,330.46588,-0.00014172324,349.50287,1.1239175,1.0383277,296.11462,270.2385,346.39456,0.0002834417,343.22107,349.47937,0.9999657,1.0,0.6154111,0.61538464,11823.459,3271.7495,343.15,343.15,-26405.197,283529.44,18962.380151864443,7605.770967797199,11331.53090994803,11823.459,3271.7495,2.1622453,18937.301877745227,15095.209,15097.371,1.8546143
4726,-0.00014171841,343.29074,330.46826,-0.0001417232,349.5486,1.1239165,1.0383269,296.1219,270.2485,346.39404,0.00028344162,343.30594,349.5642,0.9999657,1.0,0.5539416,0.5538462,10642.49,2944.5745,343.15,343.15,-26405.184,283589.44,18958.922979891213,7632.161775835034,11357.340175468522,10642.49,2944.5745,2.1622434,18989.501951303555,13587.064,13589.227,1.8618774
4727,-0.00014171837,343.24258,330.47064,-0.00014172315,349.49896,1.1239156,1.038326,296.12915,270.25827,346.3934,0.00028344154,343.2283,349.4842,0.9999657,1.0,0.64062655,0.640625,12307.906,3405.9421,343.15,343.15,-26405.168,283649.78,18955.3204908977,7602.078871078177,11326.365012351402,12307.906,3405.9421,2.1622415,18928.44388342958,15713.849,15716.011,1.8691406
4728,-0.00014171832,343.293,330.47302,-0.00014172311,349.54852,1.1239146,1.0383251,296.13632,270.26767,346.39273,0.00028344145,343.3034,349.55923,0.9999657,1.0,0.53851706,0.53846157,10346.148,2862.7808,343.15,343.15,-26405.154,283709.38,18951.681674344556,7630.667578168104,11354.444912760542,10346.148,2862.7808,2.1622396,18985.112490928645,13208.93,13211.092,1.8763123
4729,-0.00014171828,343.24097,330.4754,-0.00014172307,349.49487,1.1239135,1.0383241,296.14352,270.27682,346.39215,0.00028344133,343.23248,349.48596,0.9999657,1.0,0.6406818,0.640625,12308.968,3405.9421,343.15,343.15,-26405.139,283769.34,18948.1499037214,7598.277791456454,11321.09012998317,12308.968,3405.9421,2.1622376,18919.367921439625,15714.91,15717.072,1.8835144
4730,-0.00014171822,343.29187,330.47778,-0.00014172302,349.54514,1.1239126,1.0383232,296.15076,270.2857,346.39172,0.00028344124,343.29276,349.54623,0.9999657,1.0,0.5312888,0.53125,10207.276,2824.44,343.15,343.15,-26405.123,283829.7,18944.801729978877,7627.156332029727,11349.587813909424,10207.276,2824.44,2.1622357,18976.744145939152,13031.717,13033.879,1.8907471
4731,-0.00014171818,343.23898,330.48013,-0.00014172297,349.4905,1.1239114,1.0383221,296.15787,270.29416,346.39127,0.00028344113,343.23236,349.4835,0.9999657,1.0,0.64627004,0.64615387,12416.331,3435.337,343.15,343.15,-26405.107,283889.22,18941.45161338088,7594.27612652157,11315.668770814114,12416.331,3435.337,2.1622334,18909.944897335685,15851.668,15853.83,1.8978577
4732,-0.00014171812,343.2942,330.48248,-0.0001417229,349.54517,1.1239103,1.0383211,296.165,270.3023,346.39072,0.00028344104,343.29178,349.54297,0.9999657,1.0,0.52309537,0.52307695,10049.863,2780.987,343.15,343.15,-26405.092,283949.22,18937.99445493016,7625.734014625074,11346.799220407178,10049.863,2780.987,2.1622314,18972.533235032253,12830.851,12833.013,1.9049988
4733,-0.00014171806,343.24118,330.48483,-0.00014172286,349.49026,1.1239091,1.0383201,296.1721,270.31003,346.39008,0.00028344092,343.2459,349.49472,0.9999657,1.0,0.65634346,0.65625,12609.864,3489.014,343.15,343.15,-26405.074,284008.88,18934.426365274958,7592.780395349053,11312.717881446055,12609.864,3489.014,2.162229,18905.498276795108,16098.878,16101.04,1.9120789
4734,-0.000141718,343.28802,330.4872,-0.0001417228,349.53668,1.1239079,1.0383189,296.17926,270.31747,346.38947,0.0002834408,343.2707,349.51932,0.9999657,1.0,0.5231107,0.52307695,10050.157,2780.987,343.15,343.15,-26405.055,284069.7,18930.85827854435,7619.243010012066,11338.925553014167,10050.157,2780.987,2.1622267,18958.168563026233,12831.145,12833.307,1.9192505
4735,-0.00014171794,343.24344,330.48953,-0.00014172275,349.4901,1.1239066,1.0383177,296.18628,270.3244,346.38892,0.0002834407,343.25528,349.50174,0.9999657,1.0,0.6563584,0.65625,12610.151,3489.014,343.15,343.15,-26405.037,284129.56,18927.435513452194,7591.320995686601,11309.820330476494,12610.151,3489.014,2.1622243,18901.141326163095,16099.165,16101.327,1.9262695
4736,-0.00014171789,343.2876,330.49185,-0.00014172267,349.5338,1.1239053,1.0383165,296.1933,270.33093,346.3883,0.00028344058,343.2677,349.5139,0.9999657,1.0,0.5303161,0.530303,10188.59,2819.4053,343.15,343.15,-26405.018,284189.53,18923.940091838176,7616.221440140425,11334.446450753077,10188.59,2819.4053,2.162222,18950.667890893503,13007.995,13010.157,1.9332886
4737,-0.00014171783,343.24722,330.49417,-0.00014172262,349.49152,1.123904,1.0383153,296.2003,270.33698,346.3877,0.00028344043,343.26547,349.5097,0.9999657,1.0,0.65633494,0.65625,12609.7,3489.014,343.15,343.15,-26404.998,284249.5,18920.442730326846,7590.806153272567,11307.88437517083,12609.7,3489.014,2.1622193,18898.690528443396,16098.714,16100.876,1.9402771
4738,-0.00014171776,343.28366,330.4965,-0.00014172256,349.52762,1.1239026,1.038314,296.2072,270.34253,346.3872,0.0002834403,343.25867,349.50247,0.9999657,1.0,0.5303744,0.530303,10189.709,2819.4053,343.15,343.15,-26404.977,284309.47,18917.09263332064,7611.110175149704,11327.98852172101,10189.709,2819.4053,2.1622167,18939.098696870715,13009.114,13011.276,1.9472046
4739,-0.0001417177,343.25525,330.49878,-0.00014172248,349.4973,1.1239011,1.0383127,296.21417,270.34763,346.38666,0.00028344017,343.28214,349.5243,0.9999657,1.0,0.6462159,0.64615387,12415.291,3435.337,343.15,343.15,-26404.955,284369.9,18913.70426737282,7592.833562272716,11308.58236486887,12415.291,3435.337,2.1622138,18901.415927141585,15850.628,15852.79,1.9541626
4740,-0.00014171762,343.2759,330.50107,-0.00014172241,349.51752,1.1238996,1.0383112,296.22104,270.35217,346.38614,0.00028344002,343.2428,349.4841,0.9999657,1.0,0.53852135,0.53846157,10346.23,2862.7808,343.15,343.15,-26404.934,284429.84,18910.352234486894,7603.764687268288,11319.239475201748,10346.23,2862.7808,2.162211,18923.004162470035,13209.012,13211.174,1.961029
4741,-0.00014171755,343.26135,330.50333,-0.00014172234,349.5012,1.123898,1.0383098,296.22784,270.35614,346.38562,0.00028343988,343.2915,349.53156,0.9999657,1.0,0.63082165,0.63076925,12119.531,3353.5432,343.15,343.15,-26404.91,284489.84,18907.0365346069,7593.7521543050225,11308.171121251044,12119.531,3353.5432,2.1622078,18901.923275556066,15473.074,15475.236,1.9678345
4742,-0.00014171746,343.2697,330.50555,-0.00014172227,349.50903,1.1238964,1.0383083,296.2346,270.35956,346.38516,0.00028343973,343.23444,349.47333,0.9999657,1.0,0.55390173,0.5538462,10641.724,2944.5745,343.15,343.15,-26404.887,284549.75,18903.82982678762,7597.398534286981,11311.507691409872,10641.724,2944.5745,2.1622047,18908.906225696854,13586.298,13588.46,1.9745789
4743,-0.00014171739,343.26816,330.5078,-0.00014172218,349.50577,1.1238947,1.0383067,296.2413,270.3625,346.38464,0.0002834396,343.29913,349.53705,0.9999657,1.0,0.6154306,0.61538464,11823.834,3271.7495,343.15,343.15,-26404.861,284609.75,18900.51413364091,7595.124076109183,11308.212844238775,11823.834,3271.7495,2.1622014,18903.33692034796,15095.584,15097.746,1.9812927
4744,-0.0001417173,343.26483,330.51,-0.0001417221,349.50183,1.1238929,1.038305,296.24792,270.36487,346.38416,0.0002834394,343.2336,349.47018,0.9999657,1.0,0.5625548,0.5625,10807.968,2990.5835,343.15,343.15,-26404.834,284669.66,18897.305492049556,7591.831631441614,11304.555860600729,10807.968,2990.5835,2.162198,18896.387492042344,13798.551,13800.713,1.987915
4745,-0.00014171722,343.275,330.51224,-0.00014172202,349.5105,1.123891,1.0383034,296.25452,270.3668,346.3836,0.00028343924,343.3046,349.54047,0.9999657,1.0,0.6000461,0.6,11528.263,3189.9556,343.15,343.15,-26404.807,284729.7,18893.9878659216,7596.549708080324,11308.381722479498,11528.263,3189.9556,2.1621943,18904.931430559824,14718.219,14720.381,1.9945068
4746,-0.00014171713,343.25662,330.5144,-0.00014172192,349.49133,1.1238891,1.0383016,296.26105,270.36823,346.38312,0.00028343906,343.22345,349.45764,0.9999657,1.0,0.5846712,0.5846154,11232.876,3108.1619,343.15,343.15,-26404.78,284789.6,18890.815561745454,7584.320368481467,11295.676231094376,11232.876,3108.1619,2.1621907,18879.996599575843,14341.038,14343.2,2.0010376
4747,-0.00014171704,343.2814,330.5166,-0.00014172183,349.51477,1.1238871,1.0382997,296.26752,270.36923,346.38263,0.00028343886,343.3078,349.54156,0.9999657,1.0,0.58466357,0.5846154,11232.729,3108.1619,343.15,343.15,-26404.75,284849.6,18887.604992615437,7597.757363525037,11308.312132616295,11232.729,3108.1619,2.1621866,18906.069496141332,14340.891,14343.053,2.0075073
4748,-0.00014171694,343.25082,330.51874,-0.00014172173,349.48325,1.1238849,1.0382978,296.2739,270.36984,346.38205,0.00028343868,343.22107,349.4529,0.9999657,1.0,0.6000553,0.6,11528.439,3189.9556,343.15,343.15,-26404.719,284909.53,18884.36003773304,7578.279662625143,11288.267991583734,11528.439,3189.9556,2.1621828,18866.547654208876,14718.395,14720.557,2.0138855
4749,-0.00014171684,343.28674,330.5209,-0.00014172163,349.51804,1.1238828,1.0382957,296.28024,270.37003,346.38153,0.00028343845,343.3089,349.5406,0.9999657,1.0,0.5692799,0.5692308,10937.174,3026.3682,343.15,343.15,-26404.686,284969.53,18881.147538751542,7598.364030540328,11307.67826666883,10937.174,3026.3682,2.1621785,18906.04229720916,13963.542,13965.704,2.0202332
4750,-0.00014171674,343.2459,330.523,-0.00014172152,349.476,1.1238805,1.0382936,296.2865,270.36984,346.38104,0.00028343825,343.2214,349.45096,0.9999657,1.0,0.61544204,0.61538464,11824.054,3271.7495,343.15,343.15,-26404.652,285029.44,18878.045971530355,7572.801291004794,11281.403563205216,11824.054,3271.7495,2.1621742,18854.20485421001,15095.803,15097.965,2.0264893
4751,-0.00014171662,343.29126,330.52512,-0.00014172141,349.52048,1.1238781,1.0382915,296.2927,270.3693,346.38052,0.000283438,343.30753,349.53714,0.9999657,1.0,0.553908,0.5538462,10641.844,2944.5745,343.15,343.15,-26404.617,285089.44,18874.90614130627,7598.533970811516,11306.607282083547,10641.844,2944.5745,2.1621695,18905.141252895064,13586.418,13588.58,2.0326843
4752,-0.0001417165,343.24228,330.5272,-0.00014172129,349.47018,1.1238756,1.0382892,296.2988,270.36844,346.3801,0.00028343778,343.22427,349.45166,0.9999657,1.0,0.6154566,0.61538464,11824.334,3271.7495,343.15,343.15,-26404.58,285149.38,18871.911633436866,7568.1387766366015,11275.426922243882,11824.334,3271.7495,2.1621647,18843.565698880484,15096.084,15098.246,2.0387878
4753,-0.00014171637,343.29416,330.52927,-0.00014172118,349.5214,1.1238729,1.0382867,296.30484,270.36725,346.37967,0.00028343755,343.30322,349.5308,0.9999657,1.0,0.53854394,0.53846157,10346.666,2862.7808,343.15,343.15,-26404.541,285209.34,18868.917130461683,7597.775969170329,11304.663222506228,10346.666,2862.7808,2.1621594,18902.439191676556,13209.447,13211.609,2.0448303
4754,-0.00014171624,343.24164,330.5313,-0.00014172104,349.46735,1.1238701,1.0382842,296.31085,270.36575,346.37912,0.0002834373,343.23514,349.46045,0.9999657,1.0,0.64064103,0.640625,12308.185,3405.9421,343.15,343.15,-26404.5,285269.72,18865.811707469325,7565.291155585641,11271.265636588623,12308.185,3405.9421,2.1621542,18836.556792174262,15714.127,15716.289,2.0508423
4755,-0.00014171611,343.2952,330.5333,-0.00014172091,349.52042,1.1238673,1.0382816,296.31668,270.364,346.3786,0.00028343702,343.2967,349.5222,0.9999657,1.0,0.52317494,0.52307695,10051.392,2780.987,343.15,343.15,-26404.459,285329.28,18862.815277809732,7595.981825141785,11301.663283233233,10051.392,2780.987,2.162149,18897.645108375018,12832.379,12834.541,2.0566711
4756,-0.00014171598,343.23694,330.5353,-0.00014172077,349.4605,1.1238643,1.0382787,296.3225,270.36203,346.37808,0.00028343673,343.23068,349.4538,0.9999657,1.0,0.6562821,0.65625,12608.686,3489.014,343.15,343.15,-26404.414,285389.4,18859.780587922614,7560.100352930732,11264.79511012386,12608.686,3489.014,2.162143,18824.895463054592,16097.699,16099.861,2.0625
4757,-0.00014171582,343.29413,330.53726,-0.00014172062,349.51736,1.1238611,1.0382758,296.32828,270.3598,346.37766,0.00028343644,343.28708,349.5105,0.9999657,1.0,0.5231273,0.52307695,10050.476,2780.987,343.15,343.15,-26404.367,285449.56,18856.927549897053,7592.969122730242,11297.462152944248,10050.476,2780.987,2.162137,18890.43127567449,12831.463,12833.625,2.0682678
4758,-0.00014171567,343.24384,330.53918,-0.00014172046,349.46536,1.1238577,1.0382727,296.33392,270.35736,346.3772,0.00028343612,343.25412,349.47546,0.9999657,1.0,0.65630406,0.65625,12609.107,3489.014,343.15,343.15,-26404.318,285509.56,18854.07258171412,7561.88231046746,11265.35209535966,12609.107,3489.014,2.1621304,18827.23440582712,16098.121,16100.283,2.0739136
4759,-0.0001417155,343.2864,330.5411,-0.0001417203,349.5077,1.1238542,1.0382695,296.33948,270.35477,346.37677,0.0002834358,343.26355,349.48474,0.9999657,1.0,0.52313906,0.52307695,10050.701,2780.987,343.15,343.15,-26404.266,285569.25,18851.25394898424,7586.067731215174,11289.389611054634,10050.701,2780.987,2.1621237,18875.45734226981,12831.688,12833.851,2.0794678
4760,-0.00014171533,343.248,330.543,-0.00014172013,349.46747,1.1238505,1.0382661,296.345,270.352,346.37622,0.00028343545,343.26654,349.48596,0.9999657,1.0,0.65632445,0.65625,12609.498,3489.014,343.15,343.15,-26404.21,285629.5,18848.32440015032,7562.063481018821,11264.308261116885,12609.498,3489.014,2.1621165,18826.371742135707,16098.512,16100.674,2.0849915
4761,-0.00014171515,343.28595,330.54486,-0.00014171994,349.50522,1.1238465,1.0382625,296.35046,270.34906,346.37576,0.00028343507,343.26508,349.48428,0.9999657,1.0,0.52309185,0.52307695,10049.795,2780.987,343.15,343.15,-26404.154,285689.75,18845.538239220085,7583.54238006298,11285.6550144933,10049.795,2780.987,2.162109,18869.19739455628,12830.782,12832.944,2.090454
4762,-0.00014171496,343.25732,330.5467,-0.00014171975,349.47495,1.1238425,1.0382587,296.3558,270.346,346.37537,0.0002834347,343.2851,349.50287,0.9999657,1.0,0.646253,0.64615387,12416.003,3435.337,343.15,343.15,-26404.094,285749.88,18842.86107239106,7565.404436007483,11266.530619409476,12416.003,3435.337,2.1621013,18831.935055416958,15851.34,15853.502,2.0957947
4763,-0.00014171476,343.27213,330.5485,-0.00014171955,349.48947,1.1238381,1.0382546,296.36108,270.34286,346.37497,0.0002834343,343.23468,349.4516,0.9999657,1.0,0.53127694,0.53125,10207.049,2824.44,343.15,343.15,-26404.03,285809.9,18840.218306937117,7573.131476522121,11274.089118582431,10207.049,2824.44,2.1620927,18847.220595104554,13031.488,13033.65,2.1010742
4764,-0.00014171454,343.2665,330.55026,-0.00014171933,349.4823,1.1238335,1.0382504,296.36624,270.3397,346.37442,0.00028343388,343.3023,349.51843,0.9999657,1.0,0.6406741,0.640625,12308.819,3405.9421,343.15,343.15,-26403.963,285869.6,18837.430233781306,7568.724100872082,11268.749494408148,12308.819,3405.9421,2.162084,18837.47359528023,15714.762,15716.924,2.1062317
4765,-0.0001417143,343.26752,330.55203,-0.00014171911,349.48297,1.1238286,1.0382459,296.37137,270.3364,346.37402,0.00028343342,343.2325,349.44757,0.9999657,1.0,0.5385191,0.53846157,10346.1875,2862.7808,343.15,343.15,-26403.89,285929.72,18834.819944293813,7568.257564167613,11268.078209566835,10346.1875,2862.7808,2.1620746,18836.33577373445,13208.969,13211.131,2.1113586
4766,-0.00014171407,343.27258,330.55374,-0.00014171886,349.48666,1.1238235,1.0382413,296.37637,270.3331,346.3737,0.00028343295,343.30276,349.51718,0.9999657,1.0,0.6154493,0.61538464,11824.193,3271.7495,343.15,343.15,-26403.814,285989.72,18832.354978026444,7570.243173726521,11269.239242377793,11824.193,3271.7495,2.1620648,18839.482416104314,15095.943,15098.105,2.1163635
4767,-0.00014171381,343.25983,330.55542,-0.00014171861,349.47336,1.123818,1.0382363,296.38135,270.3298,346.37317,0.00028343243,343.22583,349.43887,0.9999657,1.0,0.5539431,0.5538462,10642.519,2944.5745,343.15,343.15,-26403.734,286049.62,18829.70450962489,7561.63760857671,11260.300743860707,10642.519,2944.5745,2.1620543,18821.938352437417,13587.093,13589.255,2.121338
4768,-0.00014171355,343.2802,330.5571,-0.00014171834,349.49258,1.1238123,1.0382309,296.3862,270.3265,346.37268,0.00028343187,343.30807,349.5208,0.9999657,1.0,0.60000205,0.6,11527.416,3189.9556,343.15,343.15,-26403.65,286109.62,18827.088446209396,7572.758144648173,11270.723410097717,11527.416,3189.9556,2.162043,18843.48155474589,14717.371,14719.533,2.1261902
4769,-0.00014171326,343.253,330.55875,-0.00014171805,349.46466,1.1238061,1.0382253,296.39102,270.32324,346.3723,0.00028343132,343.22214,349.43326,0.9999657,1.0,0.5693742,0.5692308,10938.984,3026.3682,343.15,343.15,-26403.559,286169.56,18824.654035244846,7555.559513786836,11253.098820446006,10938.984,3026.3682,2.1620314,18808.65833423284,13965.353,13967.515,2.131012
