minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4770,-0.00014171295,343.28644,330.56036,-0.00014171774,349.49716,1.1237996,1.0382192,296.39572,270.32,346.37192,0.0002834307,343.30963,349.52078,0.9999657,1.0,0.5846302,0.5846154,11232.087,3108.1619,343.15,343.15,-26403.463,286229.53,18822.215768151018,7574.4881600599,11271.457034534382,11232.087,3108.1619,2.1620188,18845.945194594282,14340.249,14342.411,2.1357117
4771,-0.00014171263,343.24728,330.56192,-0.00014171742,349.45718,1.1237926,1.0382128,296.4004,270.31686,346.37143,0.00028343004,343.22192,349.43127,0.9999657,1.0,0.60009956,0.6,11529.29,3189.9556,343.15,343.15,-26403.361,286289.47,18819.737318091968,7550.240471798375,11246.709736216331,11529.29,3189.9556,2.1620054,18796.950208014707,14719.246,14721.408,2.1403809
4772,-0.00014171228,343.2915,330.5635,-0.00014171707,349.50067,1.1237851,1.038206,296.40497,270.3138,346.37106,0.00028342937,343.30847,349.51807,0.9999657,1.0,0.55388206,0.5538462,10641.346,2944.5745,343.15,343.15,-26403.252,286349.44,18817.36786421193,7575.596701366117,11271.621768086516,10641.346,2944.5745,2.1619911,18847.218469452633,13585.92,13588.082,2.1449585
4773,-0.0001417119,343.2431,330.56503,-0.00014171671,349.45123,1.1237773,1.0381987,296.4095,270.31088,346.37067,0.0002834286,343.2249,349.43256,0.9999657,1.0,0.6154427,0.61538464,11824.066,3271.7495,343.15,343.15,-26403.135,286409.38,18815.02895339917,7545.860568541229,11241.258330217186,11824.066,3271.7495,2.1619759,18787.118898758417,15095.816,15097.979,2.149475
4774,-0.00014171151,343.2947,330.56653,-0.0001417163,349.5024,1.1237687,1.0381908,296.4139,270.3081,346.3704,0.00028342783,343.30396,349.512,0.9999657,1.0,0.5385332,0.53846157,10346.459,2862.7808,343.15,343.15,-26403.01,286469.34,18812.869763171493,7575.6644543642615,11270.797524287169,10346.459,2862.7808,2.1619596,18846.46197865143,13209.24,13211.402,2.1539001
4775,-0.00014171109,343.2423,330.56802,-0.00014171588,349.44876,1.1237595,1.0381824,296.41833,270.30545,346.36993,0.00028342695,343.23624,349.4423,0.9999657,1.0,0.6406448,0.640625,12308.257,3405.9421,343.15,343.15,-26402.875,286529.72,18810.48682236255,7543.5648834762505,11237.941132098327,12308.257,3405.9421,2.161942,18781.506015574578,15714.199,15716.361,2.1583252
4776,-0.00014171064,343.29587,330.56946,-0.00014171543,349.50204,1.1237499,1.0381734,296.4226,270.303,346.3696,0.00028342605,343.29675,349.50323,0.9999657,1.0,0.5231914,0.52307695,10051.707,2780.987,343.15,343.15,-26402.732,286589.28,18808.31993136578,7574.564290557273,11268.76635029017,10051.707,2780.987,2.1619234,18843.330640847445,12832.694,12834.856,2.1625977
4777,-0.00014171014,343.24088,330.5709,-0.00014171493,349.44565,1.1237394,1.0381638,296.42685,270.30075,346.36926,0.0002834251,343.23877,349.4432,0.9999657,1.0,0.646201,0.64615387,12415.005,3435.337,343.15,343.15,-26402.578,286649.2,18806.14919152137,7540.953474708623,11234.305952609702,12415.005,3435.337,2.1619031,18775.259427318324,15850.342,15852.504,2.1668396
4778,-0.0001417096,343.29227,330.5723,-0.00014171441,349.49695,1.1237279,1.0381533,296.43106,270.29874,346.36887,0.00028342401,343.28012,349.48492,0.9999657,1.0,0.51521796,0.5151515,9898.519,2738.8508,343.15,343.15,-26402.41,286709.62,18803.934414757252,7570.676575177515,11263.962691360874,9898.519,2738.8508,2.1618812,18834.63926653839,12637.369,12639.531,2.171051
4779,-0.00014170904,343.2448,330.57367,-0.00014171383,349.44803,1.1237158,1.0381421,296.43518,270.29694,346.36847,0.00028342288,343.2563,349.45932,0.9999657,1.0,0.6563397,0.65625,12609.792,3489.014,343.15,343.15,-26402.23,286769.56,18801.752120293713,7541.584831820814,11233.98214786242,12609.792,3489.014,2.1618578,18775.566979683234,16098.806,16100.968,2.175171
4780,-0.00014170843,343.28854,330.57504,-0.00014171322,349.4918,1.1237025,1.0381299,296.43927,270.29544,346.36807,0.00028342163,343.26843,349.47168,0.9999657,1.0,0.5151779,0.5151515,9897.75,2738.8508,343.15,343.15,-26402.037,286829.53,18799.562120793566,7566.762982108699,11259.16339041595,9897.75,2738.8508,2.1618323,18825.92637252465,12636.601,12638.763,2.1792603
4781,-0.00014170776,343.2499,330.57635,-0.00014171255,349.4517,1.1236882,1.0381167,296.4433,270.2942,346.3677,0.0002834203,343.2699,349.47168,0.9999657,1.0,0.6719263,0.671875,12909.247,3572.0857,343.15,343.15,-26401.826,286889.47,18797.475330305424,7542.95157634397,11234.46187710222,12909.247,3572.0857,2.161805,18777.413453446192,16481.332,16483.494,2.1832886
4782,-0.00014170703,343.2829,330.57767,-0.00014171182,349.48474,1.1236726,1.0381024,296.44724,270.29327,346.36743,0.00028341883,343.25665,349.45834,0.9999657,1.0,0.51521057,0.5151515,9898.377,2738.8508,343.15,343.15,-26401.598,286949.44,18795.489819052415,7561.766178840745,11253.294492012423,9898.377,2738.8508,2.161775,18815.060670853167,12637.228,12639.39,2.1872253
4783,-0.00014170623,343.2597,330.57898,-0.00014171102,349.46014,1.1236556,1.0380868,296.4512,270.2927,346.3671,0.00028341726,343.28864,349.48926,0.9999657,1.0,0.6462205,0.64615387,12415.379,3435.337,343.15,343.15,-26401.346,287009.88,18793.423954305945,7547.138557203326,11237.810002562832,12415.379,3435.337,2.1617422,18784.94855976616,15850.716,15852.878,2.1911926
4784,-0.00014170537,343.27332,330.58023,-0.00014171016,349.47372,1.1236371,1.0380697,296.45508,270.29245,346.36673,0.00028341552,343.23892,349.43903,0.9999657,1.0,0.52318287,0.52307695,10051.543,2780.987,343.15,343.15,-26401.074,287069.78,18791.382859709673,7554.448813544656,11245.07998533062,10051.543,2780.987,2.161707,18799.528798875275,12832.53,12834.692,2.1950684
4785,-0.00014170443,343.26764,330.58148,-0.00014170921,349.46683,1.1236168,1.0380511,296.4589,270.2926,346.3664,0.00028341362,343.29874,349.49823,0.9999657,1.0,0.6307726,0.63076925,12118.589,3353.5432,343.15,343.15,-26400.777,287129.78,18789.368467636792,7550.275432759435,11240.155296557308,12118.589,3353.5432,2.1616678,18790.430729316744,15472.132,15474.294,2.198883
4786,-0.00014170338,343.26553,330.5827,-0.00014170818,349.46457,1.1235946,1.0380306,296.46268,270.29315,346.36612,0.00028341156,343.23026,349.4289,0.9999657,1.0,0.55392957,0.5538462,10642.258,2944.5745,343.15,343.15,-26400.451,287189.7,18787.451502862674,7548.239876911289,11238.002731931829,10642.258,2944.5745,2.1616254,18786.242608843117,13586.832,13588.994,2.2026672
4787,-0.00014170224,343.2757,330.5839,-0.00014170703,349.4737,1.1235701,1.0380082,296.46643,270.2941,346.3658,0.00028340926,343.30566,349.50406,0.9999657,1.0,0.6000242,0.6,11527.843,3189.9556,343.15,343.15,-26400.092,287249.7,18785.519131081684,7553.519195798941,11242.633978610516,11527.843,3189.9556,2.1615782,18796.153174409457,14717.799,14719.96,2.206421
4788,-0.00014170098,343.25943,330.58508,-0.00014170576,349.4571,1.1235431,1.0379833,296.47015,270.2955,346.3655,0.00028340676,343.2306,349.42783,0.9999657,1.0,0.5781755,0.578125,11108.078,3073.6553,343.15,343.15,-26399.695,287309.6,18783.57328561826,7543.062842033965,11231.944524740456,11108.078,3073.6553,2.1615264,18775.007366774422,14181.733,14183.895,2.210144
4789,-0.00014169958,343.28308,330.58624,-0.00014170437,349.47992,1.1235132,1.0379558,296.47385,270.29733,346.36517,0.00028340396,343.30914,349.5064,0.9999657,1.0,0.58467776,0.5846154,11233.002,3108.1619,343.15,343.15,-26399.256,287369.6,18781.60818404666,7556.374002342103,11244.729378194763,11233.002,3108.1619,2.161469,18801.103380536864,14341.164,14343.325,2.2138367
4790,-0.00014169802,343.25104,330.58737,-0.00014170281,349.44736,1.12348,1.0379252,296.4775,270.29968,346.36484,0.00028340085,343.2224,349.4182,0.9999657,1.0,0.58469373,0.5846154,11233.309,3108.1619,343.15,343.15,-26398.768,287429.5,18779.65822785015,7536.548899562412,11224.554319292323,11233.309,3108.1619,2.161405,18761.103218854736,14341.471,14343.632,2.2174988
4791,-0.00014169629,343.28906,330.5885,-0.00014170108,349.48477,1.1234428,1.037891,296.48114,270.30252,346.36456,0.00028339736,343.3097,349.50586,0.9999657,1.0,0.56932074,0.5692308,10937.957,3026.3682,343.15,343.15,-26398.223,287489.5,18777.755889063385,7558.414359246868,11246.01220735073,10937.957,3026.3682,2.1613338,18804.426566597598,13964.325,13966.486,2.2211304
4792,-0.00014169434,343.24597,330.5896,-0.00014169913,349.44098,1.1234012,1.0378528,296.48474,270.30588,346.36426,0.00028339349,343.22305,349.41757,0.9999657,1.0,0.6000275,0.6,11527.906,3189.9556,343.15,343.15,-26397.611,287549.44,18775.82852443709,7532.012483033057,11219.140972096753,11527.906,3189.9556,2.161254,18751.15345512981,14717.861,14720.022,2.2247314
4793,-0.00014169216,343.29324,330.59067,-0.00014169696,349.48785,1.1233547,1.03781,296.4883,270.30972,346.36395,0.00028338912,343.3088,349.50388,0.9999657,1.0,0.5556067,0.5555556,10674.4795,2953.6626,343.15,343.15,-26396.928,287608.88,18773.904751488146,7559.392549880961,11246.230225028508,10674.4795,2953.6626,2.1611648,18805.62277490947,13628.143,13630.304,2.228302
4794,-0.00014168966,343.24243,330.59174,-0.00014169446,349.4362,1.1233011,1.0377607,296.49194,270.31424,346.36368,0.0002833841,343.2267,349.41998,0.9999657,1.0,0.6154458,0.61538464,11824.126,3271.7495,343.15,343.15,-26396.143,287669.34,18771.974937596526,7528.385477064426,11214.648463631516,11824.126,3271.7495,2.1610618,18743.033940695943,15095.875,15098.036,2.2319336
4795,-0.00014168683,343.29578,330.59277,-0.00014169162,349.4894,1.1232407,1.0377051,296.4955,270.3193,346.3634,0.00028337844,343.30203,349.496,0.9999657,1.0,0.5385302,0.53846157,10346.4,2862.7808,343.15,343.15,-26395.256,287729.3,18770.0371639302,7559.362650985335,11245.479454220053,10346.4,2862.7808,2.160946,18804.84210520539,13209.182,13211.343,2.2355042
4796,-0.00014168359,343.24112,330.59378,-0.00014168838,349.43362,1.1231714,1.0376414,296.49908,270.32495,346.36313,0.00028337198,343.23306,349.42517,0.9999657,1.0,0.63088,0.63076925,12120.653,3353.5432,343.15,343.15,-26394.24,287789.25,18768.08372904115,7526.065444535135,11211.424766008804,12120.653,3353.5432,2.1608129,18737.49021054394,15474.196,15476.357,2.2390747
4797,-0.00014167985,343.29623,330.59476,-0.00014168465,349.4888,1.1230917,1.037568,296.50266,270.33127,346.36285,0.0002833645,343.294,349.48685,0.9999657,1.0,0.52308047,0.52307695,10049.576,2780.987,343.15,343.15,-26393.068,287849.25,18766.099223691766,7558.082004870847,11243.382622474484,10049.576,2780.987,2.1606598,18801.464627345333,12830.563,12832.725,2.2426453
4798,-0.00014167551,343.2419,330.5957,-0.00014168031,349.4333,1.1229991,1.0374827,296.50623,270.3382,346.36255,0.00028335582,343.24252,349.4336,0.9999657,1.0,0.66161907,0.6615385,12711.221,3517.1306,343.15,343.15,-26391.71,287909.16,18764.035778576726,7524.964553867708,11209.443041869881,12711.221,3517.1306,2.160482,18734.40759573759,16228.352,16230.512,2.2462158
4799,-0.00014167039,343.29166,330.59665,-0.00014167519,349.48325,1.1228898,1.0373822,296.50983,270.3459,346.36234,0.00028334558,343.27615,349.46777,0.9999657,1.0,0.5000745,0.5,9607.579,2658.2964,343.15,343.15,-26390.107,287969.6,18761.97731235152,7553.727828288892,11238.201215368448,9607.579,2658.2964,2.1602721,18791.92904365734,12265.875,12268.035,2.249817
4800,-0.0001416644,343.24356,330.59818,-0.00014166918,349.43384,1.1227618,1.0372646,296.56165,270.3541,346.36212,0.0002833336,343.25522,349.44534,0.9999657,1.0,0.6825397,0.6825397,13113.153,3628.7856,343.15,343.15,-26388.23,288029.4,18759.11332321394,7523.883792378072,11207.41831312202,13113.153,3628.7856,2.1600266,18731.302105500094,16741.94,16744.1,2.3016357
4801,-0.00014165706,343.28943,330.60318,-0.00014166185,349.47992,1.1226056,1.0371208,296.6623,270.36252,346.3619,0.0002833189,343.27026,349.46072,0.9999657,1.0,0.50775707,0.50769234,9755.179,2699.1934,343.15,343.15,-26385.941,288089.06,18751.930521571936,7547.806128552726,11231.277890188096,9755.179,2699.1934,2.1597264,18779.08401874082,12454.372,12456.532,2.4022827
4802,-0.00014164747,343.25293,330.61255,-0.00014165226,349.44162,1.1224016,1.0369332,296.76434,270.3713,346.36166,0.0002832997,343.27597,349.4647,0.9999657,1.0,0.6562685,0.65625,12608.423,3489.014,343.15,343.15,-26382.955,288150.2,18739.22294285677,7520.00745301018,11202.15774862734,12608.423,3489.014,2.1593347,18722.16520163752,16097.437,16099.596,2.5043335
4803,-0.00014163538,343.2752,330.62552,-0.00014164018,349.46292,1.1221448,1.036697,296.86234,270.37994,346.3613,0.00028327556,343.23874,349.42596,0.9999657,1.0,0.5157418,0.515625,9908.585,2741.3682,343.15,343.15,-26379.2,288209.56,18721.758281440514,7524.902413797552,11206.158783922148,9908.585,2741.3682,2.1588418,18731.0611977197,12649.953,12652.112,2.6023254
4804,-0.0001416191,343.26486,330.64224,-0.00014162388,349.44916,1.121799,1.036379,296.9607,270.38885,346.36078,0.00028324296,343.29556,349.47995,0.9999657,1.0,0.6308434,0.63076925,12119.949,3353.5432,343.15,343.15,-26374.14,288269.8,18699.0920348169,7507.936586767627,11186.734999600656,12119.949,3353.5432,2.1581779,18694.671586368284,15473.492,15475.65,2.7006836
4805,-0.00014159684,343.26978,330.66208,-0.00014160163,349.45068,1.1213276,1.0359454,297.0575,270.39783,346.36008,0.0002831985,343.23447,349.41467,0.9999657,1.0,0.53850114,0.53846157,10345.843,2862.7808,343.15,343.15,-26367.252,288329.72,18671.72719678081,7497.882143767587,11174.08772909112,10345.843,2862.7808,2.157273,18671.969872858706,13208.623,13210.78,2.7974854
4806,-0.00014156506,343.27554,330.68463,-0.00014156985,349.45068,1.1206552,1.0353272,297.15338,270.40692,346.35898,0.0002831349,343.30582,349.48096,0.9999657,1.0,0.6000629,0.6,11528.585,3189.9556,343.15,343.15,-26357.434,288389.72,18639.409358740446,7486.219530864968,11158.170231009379,11528.585,3189.9556,2.1559825,18644.389761874347,14718.541,14720.697,2.8933716
4807,-0.00014151736,343.26056,330.70935,-0.00014152215,349.4294,1.119649,1.0344019,297.2482,270.4161,346.3573,0.0002830395,343.22757,349.39545,0.9999657,1.0,0.5693023,0.5692308,10937.6045,3026.3682,343.15,343.15,-26342.762,288449.62,18601.74811520494,7460.098397974413,11127.074417866823,10937.6045,3026.3682,2.1540508,18587.172815841237,13963.973,13966.127,2.9881897
4808,-0.00014144056,343.28598,330.73563,-0.00014144534,349.4467,1.1180353,1.0329182,297.3421,270.42545,346.35492,0.00028288589,343.312,349.47256,0.9999657,1.0,0.5846751,0.5846154,11232.95,3108.1619,343.15,343.15,-26319.266,288509.6,18557.605857624003,7455.542004763949,11115.687451397349,11232.95,3108.1619,2.1509535,18571.229456161298,14341.112,14343.264,3.0820923
4809,-0.00014130468,343.25253,330.76263,-0.00014130946,349.40417,1.115197,1.0303091,297.43494,270.43484,346.35196,0.00028261414,343.22595,349.37637,0.9999657,1.0,0.5846771,0.5846154,11232.988,3108.1619,343.15,343.15,-26278.037,288569.5,18504.20756233504,7412.501025002883,11063.749137231582,11232.988,3108.1619,2.145506,18476.250162234464,14341.15,14343.296,3.1749268
4810,-0.00014102558,343.29547,330.78915,-0.00014103035,349.437,1.1094264,1.0250062,297.52692,270.4444,346.34857,0.00028205593,343.313,349.45422,0.9999657,1.0,0.5538614,0.5538462,10640.947,2944.5745,343.15,343.15,-26194.533,288629.44,18432.229429792813,7407.5845892974,11045.638516470646,10640.947,2944.5745,2.1344326,18453.223105768047,13585.521,13587.656,3.2669067
4811,-0.00014028643,343.24548,330.8125,-0.00014029117,349.3758,1.0944822,1.0112816,297.6179,270.454,346.34473,0.0002805776,343.22943,349.35846,0.9999657,1.0,0.6061147,0.6060606,11644.8545,3222.1775,343.15,343.15,-25979.826,288689.38,18303.57851341091,7325.5511442162915,10937.91809894924,11644.8545,3222.1775,2.105764,18263.46924316553,14867.032,14869.138,3.3578796
4812,-0.00013665915,343.30817,330.82187,-0.00013666376,349.4277,1.0273118,0.9497217,297.7078,270.4637,346.34073,0.00027332292,343.32037,349.43954,0.9999657,1.0,0.5075333,0.5074627,9750.88,2697.9724,343.15,343.15,-25035.5,288749.28,17814.972350018365,7166.7404211868125,10679.52204115059,9750.88,2697.9724,1.9770335,17846.262462337403,12448.853,12450.829,3.4477844
4813,-0.000103141356,343.3384,330.6822,-0.00010314484,349.44702,0.5407243,0.5026535,297.79617,270.47348,346.33832,0.00020628619,343.33575,349.44177,0.9999657,1.0,0.42188284,0.421875,8105.3374,2242.9375,343.15,343.15,-17099.092,288809.1,13564.50048605673,5482.594473898317,8129.081374979652,8105.3374,2242.9375,1.0433778,13611.675848877969,10348.275,10349.318,3.5361633
4814,-9.0696136e-05,343.38483,330.10474,-9.06992e-05,349.31262,0.35943553,0.33441553,297.8808,270.48343,346.34137,0.00018139533,343.4362,349.3171,0.9999657,1.0,0.29698586,0.296875,5705.7803,1578.3635,343.15,343.15,-13292.475,288869.5,12370.04755514306,5058.702084744305,7316.98738056128,5705.7803,1578.3635,0.69385105,12375.689465305584,7284.1436,7284.8374,3.6207886
4815,-8.5199856e-05,343.69186,329.33975,-8.520274e-05,348.9914,0.32591018,0.30363545,297.95673,270.49335,346.35394,0.00017040259,343.67963,348.88916,0.9999657,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-12803.726,288929.12,12176.901249759187,5135.750992662392,7032.369417808714,0.0,0.0,0.6295456,12168.120410471107,0.0,0.6295456,3.6967163
4816,-2.9894674e-05,343.6129,328.318,-2.9895686e-05,348.35284,0.07105188,0.06616526,298.0256,270.5034,346.37076,5.979036e-05,343.6196,348.26224,0.9999657,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-7177.9854,288989.12,4533.40150670194,1920.394173084361,2515.6135615626463,0.0,0.0,0.13721713,4436.007734647007,0.0,0.13721713,3.7655945
4817,-1.2602857e-05,343.62656,327.392,-1.2603282e-05,348.1996,0.015548313,0.014134783,298.08786,270.51358,346.3769,2.520614e-05,343.6342,348.1129,0.9999657,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4202.79,289049.5,2009.85074056097,859.3276313892507,1101.4242981542134,0.0,0.0,0.029683096,1960.751929543464,0.0,0.029683096,3.8278503
4818,-1.2224453e-05,343.63208,326.44373,-1.2224873e-05,348.0901,0.015249225,0.013870027,298.14407,270.52396,346.37753,2.4449326e-05,343.63214,348.0007,0.9810896,0.98112386,0.0,0.0,0.0,0.0,343.15,343.15,-4250.8955,289110.66,2046.9462331334953,882.4965586477163,1111.4209254066143,0.0,0.0,0.029119253,1993.9174840543305,0.0,0.029119253,3.8840637
4819,-8.686382e-06,343.62656,325.60696,-8.686925e-06,347.99057,0.0076896814,0.0068849977,298.1921,270.534,346.37582,1.7373306e-05,343.615,347.89532,0.50554454,0.50557476,0.0,0.0,0.0,0.0,343.15,343.15,-2699.6572,289169.53,1515.459785419271,657.4052598601776,816.6677619200757,0.0,0.0,0.014574679,1474.0730217802534,0.0,0.014574679,3.9320984
4820,-1.0517347e-06,343.62076,325.27762,-1.0518472e-06,347.94876,0.00020841196,0.0001714736,298.2352,270.5443,346.3747,2.103582e-06,343.60352,347.85046,0.046411365,0.04641637,0.0,0.0,0.0,0.0,343.15,343.15,-482.3594,289229.56,186.39359725727695,81.02688695469374,100.15562892277119,0.0,0.0,0.00037988555,181.18251587746494,0.0,0.00037988555,3.9751892
4821,-1.4763435e-08,343.62045,325.2754,-1.4765149e-08,347.94608,1.01379925e-07,9.762415e-08,298.27237,270.55466,346.37466,2.9528584e-08,343.60272,347.8477,0.0017386166,0.0017388241,0.0,0.0,0.0,0.0,343.15,343.15,-48.536694,289289.5,2.616733038022579,1.13751175733883,1.4058913745556603,0.0,0.0,1.9900408e-07,2.5434031318944905,0.0,1.9900408e-07,4.0123596
4822,-5.82723e-11,343.6205,325.2754,-5.827952e-11,347.946,9.990231e-12,9.975418e-12,298.30405,270.56506,346.37466,1.1655181e-10,343.60272,347.84766,5.1487525e-05,5.1493895e-05,0.0,0.0,0.0,0.0,343.15,343.15,-3.8637547,289349.5,0.010328465845060412,0.004489852363915542,0.005549178911624967,0.0,0.0,1.9965649e-11,0.010039031275540507,0.0,1.9965649e-11,4.044037
4823,-1.1349939e-12,343.6205,325.2754,-1.1350005e-12,347.946,2.7615578e-15,2.758399e-15,298.3305,270.5755,346.37466,2.2699943e-12,343.60272,347.84766,1.3738122e-06,1.3739854e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.26961505,289409.5,0.00020115997064031835,8.74507327323883e-05,0.00010807091246996195,0.0,0.0,5.519957e-15,0.00019552164520235025,0.0,5.519957e-15,4.0704956
4824,-6.9547504e-14,343.6205,325.2754,-6.954752e-14,347.946,2.7640538e-18,2.7609111e-18,298.35205,270.586,346.37466,1.3909502e-13,343.60272,347.84766,3.4894143e-08,3.4898587e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.017289417,289469.5,1.232617642577131e-05,5.3586016186460875e-06,6.622079504473695e-06,0.0,0.0,5.524965e-18,1.1980681123119783e-05,0.0,5.524965e-18,4.092041
4825,-4.190815e-15,343.6205,325.2754,-4.190815e-15,347.946,2.5051714e-21,2.5023324e-21,298.36905,270.59653,346.37466,8.38163e-15,343.60272,347.84766,1.0349106e-09,1.0350428e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.0010430443,289529.53,7.427544711711496e-07,3.229002702695957e-07,3.9903523292756314e-07,0.0,0.0,5.007504e-21,7.219355031971588e-07,0.0,5.007504e-21,4.1090393
4826,-2.408732e-16,343.6205,325.2754,-2.4087322e-16,347.946,2.0547578e-24,2.05249e-24,298.38168,270.6071,346.37466,4.817464e-16,343.60272,347.84766,2.0890423e-11,2.089311e-11,0.0,0.0,0.0,0.0,343.15,343.15,-5.9952574e-05,289589.5,4.2690895395612665e-08,1.8559163487173372e-08,2.293513391205159e-08,0.0,0.0,4.1072477e-24,4.1494297399224965e-08,0.0,4.1072477e-24,4.1216736
4827,-1.31689734e-17,343.6205,325.2754,-1.3168961e-17,347.946,1.3881902e-27,1.3838942e-27,298.3903,270.61768,346.37466,2.6337935e-17,343.60272,347.84766,2.1278948e-13,2.1281722e-13,0.0,0.0,0.0,0.0,343.15,343.15,-3.2506514e-06,289649.5,2.333987480006888e-09,1.0146630531648756e-09,1.2539039559914656e-09,0.0,0.0,2.7720844e-27,2.2685670091563414e-09,0.0,2.7720844e-27,4.1302795
4828,-8.74162e-19,343.6205,325.2754,-8.741524e-19,347.946,1.3738115e-30,1.36650325e-30,298.39508,270.6283,346.37466,1.7483145e-18,343.60272,347.84766,9.898019e-14,9.899304e-14,0.0,0.0,0.0,0.0,343.15,343.15,-2.1268983e-07,289709.5,1.5493029477015856e-10,6.735375981296604e-11,8.323383429005279e-11,0.0,0.0,2.7403147e-30,1.5058759410301882e-10,0.0,2.7403147e-30,4.135071
4829,-7.206952e-20,343.6205,325.2754,-7.2084325e-20,347.946,1.9823245e-33,3.0761315e-33,298.3963,270.63892,346.37466,1.4415384e-19,343.60272,347.84766,5.8341008e-15,5.8348627e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.6483439e-08,289769.5,1.2774473385742719e-11,5.552921739536399e-12,6.863625762918796e-12,0.0,0.0,5.058456e-33,1.2416547502455195e-11,0.0,5.058456e-33,4.1362915
4830,-4.400249e-21,343.6205,325.2754,-4.409478e-21,347.946,-5.169955e-36,1.067903e-35,298.39417,270.64948,346.37466,8.809727e-21,343.60272,347.84766,1.0489219e-17,1.0489939e-17,0.0,0.0,0.0,0.0,343.15,343.15,-1.0974961e-09,289829.12,7.806911474828205e-13,3.3903706873175453e-13,4.198556006752411e-13,0.0,0.0,5.5090747e-36,7.588926694069956e-13,0.0,5.5090747e-36,4.1341553
4831,-3.0416414e-22,343.6205,325.2754,-3.001524e-22,347.946,-1.238541e-37,1.3030144e-37,298.38882,270.66022,346.37466,6.0431653e-22,343.60272,347.84766,4.6531935e-16,4.653801e-16,0.0,0.0,0.0,0.0,343.15,343.15,-7.469983e-11,289889.5,5.355268712020813e-14,2.34357004085534e-14,2.857949802486206e-14,0.0,0.0,6.44734e-39,5.201519843341546e-14,0.0,6.44734e-39,4.1288147
4832,-1.2223096e-23,343.6205,325.2754,-2.3773903e-26,347.946,-1.671421e-39,1.67228e-39,298.3805,270.67087,346.37466,1.2246871e-23,343.60272,347.84766,-6.051581e-16,-6.05237e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289949.5,1.0852803223357971e-15,9.417836542472362e-16,2.2636706507040173e-18,0.0,0.0,8.59e-43,9.440473248979402e-16,0.0,8.59e-43,4.1204834
4833,-1.876954e-23,343.6205,325.2754,-1.9752259e-26,347.946,5.473417e-39,-5.479919e-39,298.36942,270.68152,346.37466,1.8789291e-23,343.60272,347.84766,-5.8450366e-16,-5.8458085e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290009.5,1.6650496500109559e-15,1.4461839674197208e-15,1.88074333033308e-18,0.0,0.0,-6.502e-42,1.448064710750054e-15,0.0,-6.502e-42,4.1094055
4834,1.8602927e-22,343.6205,325.2754,2.1046007e-22,347.946,3.1749827e-38,-3.0903555e-38,298.35565,270.6922,346.37466,-3.9648934e-22,343.60272,347.84766,-4.945235e-16,-4.945891e-16,0.0,0.0,0.0,0.0,343.15,343.15,5.2386893e-11,290069.5,-3.5135675956695706e-14,-1.4333465324846892e-14,-2.0039296929846e-14,0.0,0.0,8.46272e-40,-3.437276225469289e-14,0.0,8.46272e-40,4.095642
4835,1.191673e-22,343.6205,325.2754,1.4809953e-22,347.946,1.86361e-38,-1.8230764e-38,298.33945,270.70285,346.37466,-2.6726683e-22,343.60272,347.84766,-3.172864e-16,-3.173282e-16,0.0,0.0,0.0,0.0,343.15,343.15,3.686485e-11,290129.5,-2.3684371344038616e-14,-9.181782800191454e-15,-1.4101537094700472e-14,0.0,0.0,4.05335e-40,-2.3283319894891925e-14,0.0,4.05335e-40,4.0794373
4836,-3.2520772e-23,343.6205,325.2754,-1.1150199e-26,347.946,2.266036e-39,-2.271422e-39,298.3209,270.71347,346.37466,3.253192e-23,343.60272,347.84766,-1.0666707e-16,-1.0668096e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290189.5,2.8828795165424374e-15,2.5057097929528814e-15,1.0616842736335498e-18,0.0,0.0,-5.387e-42,2.506771477226515e-15,0.0,-5.387e-42,4.0608826
4837,-3.557321e-23,343.6205,325.2754,-9.175739e-27,347.946,1.8644e-41,-1.8696e-41,298.30017,270.72412,346.37466,3.5582382e-23,343.60272,347.84766,-1.205634e-19,-1.2050885e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290249.5,3.1532021544643895e-15,2.7408986165894777e-15,8.736828380322707e-19,0.0,0.0,-5.2e-44,2.7417722994275098e-15,0.0,-5.2e-44,4.040161
4838,-3.8080963e-23,343.6205,325.2754,-7.525623e-27,347.946,-1.102e-41,1.1058e-41,298.27737,270.7347,346.37466,3.808849e-23,343.60272,347.84766,1.843119e-17,1.8433553e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290309.5,3.375285708840957e-15,2.9341198614136424e-15,7.165643723697498e-19,0.0,0.0,3.8e-44,2.934836425786012e-15,0.0,3.8e-44,4.0173645
4839,-4.0128903e-23,343.6205,325.2754,-6.151616e-27,347.946,-5.172e-42,5.192e-42,298.25266,270.7453,346.37466,4.0135053e-23,343.60272,347.84766,6.312514e-18,6.3130768e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290369.5,3.55664596159891e-15,3.091912628439408e-15,5.857360743601845e-19,0.0,0.0,2e-44,3.092498364513768e-15,0.0,2e-44,3.9926453
4840,-4.1799395e-23,343.6205,325.2754,-5.005613e-27,347.946,-1.36e-43,1.36e-43,298.2261,270.75586,346.37466,4.18044e-23,343.60272,347.84766,-7.348136e-20,-7.369671e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290429.5,3.704578349544164e-15,3.220623220231069e-15,4.766175382422367e-19,0.0,0.0,0.0,3.221099837769311e-15,0.0,0.0,3.966095
4841,-4.3153642e-23,343.6205,325.2754,-4.0526e-27,347.946,2.02e-42,-2.03e-42,298.19785,270.7664,346.37466,4.3157693e-23,343.60272,347.84766,-3.3409367e-19,-3.3435077e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290489.5,3.824503138949081e-15,3.324967297231374e-15,3.8587486913320037e-19,0.0,0.0,-1e-44,3.325353172100507e-15,0.0,-1e-44,3.9378357
4842,-4.4248947e-23,343.6205,325.2754,-3.2586396e-27,347.946,1.595e-42,-1.604e-42,298.168,270.77686,346.37466,4.4252206e-23,343.60272,347.84766,2.8851996e-18,2.885482e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290549.5,3.9214955378637705e-15,3.409360016876924e-15,3.1027664519579573e-19,0.0,0.0,-1e-44,3.40967029352212e-15,0.0,-1e-44,3.9079895
4843,-4.512438e-23,343.6205,325.2754,-2.601822e-27,347.946,3.22e-43,-3.24e-43,298.13663,270.78732,346.37466,4.5126984e-23,343.60272,347.84766,9.301457e-18,9.302653e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290609.5,3.999015635787521e-15,3.4768117579882034e-15,2.4773669273750894e-19,0.0,0.0,-1e-45,3.477059494680941e-15,0.0,-1e-45,3.8766174
4844,-4.5819585e-23,343.6205,325.2754,-2.0585296e-27,347.946,4e-45,-4e-45,298.10385,270.7977,346.37466,4.5821645e-23,343.60272,347.84766,5.8558423e-18,5.8566145e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290669.5,4.060574414113014e-15,3.5303769050848165e-15,1.960062345415252e-19,0.0,0.0,0.0,3.530572911319358e-15,0.0,0.0,3.8438416
4845,-4.63651e-23,343.6205,325.2754,-1.6110675e-27,347.946,-1.71e-43,1.72e-43,298.06973,270.80807,346.37466,4.6366713e-23,343.60272,347.84766,4.1144886e-18,4.1150436e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290729.5,4.1088766930864605e-15,3.572408669005357e-15,1.5340039771876358e-19,0.0,0.0,1e-45,3.5725620694030755e-15,0.0,1e-45,3.809723
4846,-4.6789e-23,343.6205,325.2754,-1.2423013e-27,347.946,-1.35e-43,1.36e-43,298.03436,270.81836,346.37466,4.679024e-23,343.60272,347.84766,8.458718e-19,8.4598667e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290789.5,4.146408345962158e-15,3.6050698933927764e-15,1.182877281312752e-19,0.0,0.0,1e-45,3.6051881811209075e-15,0.0,1e-45,3.774353
4847,-4.7111546e-23,343.6205,325.2754,-9.406581e-28,347.946,-6.4e-44,6.4e-44,297.99783,270.8286,346.37466,4.7112487e-23,343.60272,347.84766,-1.3550919e-18,-1.355278e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290849.5,4.174964849924113e-15,3.629921929626913e-15,8.95662829486773e-20,0.0,0.0,0.0,3.630011495909862e-15,0.0,0.0,3.7378235
4848,-4.7352414e-23,343.6205,325.2754,-6.937871e-28,347.946,-6e-45,6e-45,297.96024,270.83878,346.37466,4.7353108e-23,343.60272,347.84766,-8.927838e-19,-8.929074e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290909.5,4.196287994005062e-15,3.648480664636026e-15,6.606006110974364e-20,0.0,0.0,0.0,3.648546724697136e-15,0.0,0.0,3.7002258
4849,-4.752573e-23,343.6205,325.2754,-4.9367054e-28,347.946,1e-45,-1e-45,297.92157,270.84888,346.37466,4.7526225e-23,343.60272,347.84766,-4.562202e-19,-4.562856e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290969.5,4.211629103605791e-15,3.661834570878468e-15,4.7005640259854954e-20,0.0,0.0,0.0,3.661881576518728e-15,0.0,0.0,3.66156
4850,-4.7645085e-23,343.6205,325.2754,-3.3144364e-28,347.946,3e-45,-3e-45,297.88196,270.85892,346.37466,4.7645416e-23,343.60272,347.84766,1.08334326e-19,1.0834788e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291029.5,4.222191408491567e-15,3.6710307894929745e-15,3.155894269864297e-20,0.0,0.0,0.0,3.6710623484356736e-15,0.0,0.0,3.6219482
4851,-4.772035e-23,343.6205,325.2754,-2.015903e-28,347.946,3e-45,-3e-45,297.84146,270.8689,346.37466,4.7720553e-23,343.60272,347.84766,5.254772e-19,5.2554905e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291089.5,4.228849857752681e-15,3.676830059885884e-15,1.919474707703556e-20,0.0,0.0,0.0,3.676849254632961e-15,0.0,0.0,3.5814514
4852,-4.776081e-23,343.6205,325.2754,-9.752034e-29,347.946,0.0,-0.0,297.8001,270.87875,346.37466,4.7760905e-23,343.60272,347.84766,2.685989e-19,2.6863642e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291149.5,4.232425712328153e-15,3.67994741388655e-15,9.285557280742688e-21,0.0,0.0,0.0,3.679956699443831e-15,0.0,0.0,3.5401
4853,-4.777328e-23,343.6205,325.2754,-1.5879718e-29,347.946,-0.0,0.0,297.75797,270.88858,346.37466,4.7773297e-23,343.60272,347.84766,1.7826563e-19,1.7829238e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291209.5,4.233523802797177e-15,3.6809082455049124e-15,1.512013091782964e-21,0.0,0.0,0.0,3.680909757518004e-15,0.0,0.0,3.4979553
4854,-4.7764026e-23,343.6205,325.2754,4.767865e-29,347.946,-1e-45,1e-45,297.71512,270.8983,346.37466,4.776398e-23,343.60272,347.84766,9.075119e-20,9.0766445e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291269.5,4.232698067845553e-15,3.680195158678836e-15,-4.539799865801355e-21,0.0,0.0,0.0,3.68019061887897e-15,0.0,0.0,3.4551086
4855,-4.7737826e-23,343.6205,325.2754,9.672082e-29,347.946,-0.0,0.0,297.67157,270.9079,346.37466,4.7737728e-23,343.60272,347.84766,5.711221e-20,5.712127e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291329.5,4.230371860916139e-15,3.67817648840372e-15,-9.209429715124717e-21,0.0,0.0,0.0,3.678167278974005e-15,0.0,0.0,3.41156
4856,-4.769888e-23,343.6205,325.2754,1.3354346e-28,347.946,0.0,0.0,297.62738,270.91742,346.37466,4.7698746e-23,343.60272,347.84766,2.39317e-19,2.3935053e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291389.5,4.226917363932609e-15,3.6751755914742066e-15,-1.2715557319643561e-20,0.0,0.0,0.0,3.675162875916887e-15,0.0,0.0,3.3673706
4857,-4.7650506e-23,343.6205,325.2754,1.6045088e-28,347.946,0.0,0.0,297.5826,270.92685,346.37466,4.7650345e-23,343.60272,347.84766,3.9004585e-19,3.900996e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291449.5,4.222628183972243e-15,3.6714484789465035e-15,-1.5277590904531998e-20,0.0,0.0,0.0,3.671433201355599e-15,0.0,0.0,3.3226013
4858,-4.759507e-23,343.6205,325.2754,1.7943739e-28,347.946,0.0,0.0,297.5373,270.93616,346.37466,4.759489e-23,343.60272,347.84766,2.5791892e-19,2.5795428e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291509.5,4.2177140403759535e-15,3.6671772517523285e-15,-1.7085421591420353e-20,0.0,0.0,0.0,3.667160166330737e-15,0.0,0.0,3.2772827
4859,-4.7535026e-23,343.6205,325.2754,1.919322e-28,347.946,0.0,-0.0,297.49146,270.94537,346.37466,4.7534833e-23,343.60272,347.84766,4.568885e-19,4.5695096e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291569.5,4.212391922755141e-15,3.662550818334869e-15,-1.8275134932481485e-20,0.0,0.0,0.0,3.6625325431999365e-15,0.0,0.0,3.2314453
4860,-4.7472207e-23,343.6205,325.2754,1.9921972e-28,347.946,1e-45,-1e-45,297.44516,270.95447,346.37466,4.747201e-23,343.60272,347.84766,5.6117804e-19,5.612548e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291629.5,4.206824573318353e-15,3.6577106776824536e-15,-1.896902855558086e-20,0.0,0.0,0.0,3.657691708653898e-15,0.0,0.0,3.1851501
4861,-4.7407625e-23,343.6205,325.2754,2.0240325e-28,347.946,0.0,-0.0,297.39844,270.96356,346.37466,4.7407423e-23,343.60272,347.84766,2.6717344e-19,2.6721007e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291689.5,4.201101192691925e-15,3.652734629926126e-15,-1.9272153148851778e-20,0.0,0.0,0.0,3.652715357772977e-15,0.0,0.0,3.1384277
4862,-4.734262e-23,343.6205,325.2754,2.0233842e-28,347.946,0.0,0.0,297.3513,270.97263,346.37466,4.7342418e-23,343.60272,347.84766,1.1659682e-19,1.1661312e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291749.5,4.1953406218357085e-15,3.6477260033649246e-15,-1.9265980101443658e-20,0.0,0.0,0.0,3.647706737384823e-15,0.0,0.0,3.091278
4863,-4.7278242e-23,343.6205,325.2754,1.9975495e-28,347.946,0.0,0.0,297.30377,270.98166,346.37466,4.727804e-23,343.60272,347.84766,2.699489e-20,2.6999114e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291809.5,4.1896356965112815e-15,3.642765758760215e-15,-1.901999115361317e-20,0.0,0.0,0.0,3.6427467387690615e-15,0.0,0.0,3.0437622
4864,-4.7214774e-23,343.6205,325.2754,1.9523403e-28,347.946,0.0,0.0,297.25595,270.99072,346.37466,4.7214578e-23,343.60272,347.84766,-1.784089e-20,-1.7843026e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291869.5,4.1840118626653405e-15,3.637875534273442e-15,-1.8589524821514454e-20,0.0,0.0,0.0,3.63785694474862e-15,0.0,0.0,2.9959412
4865,-4.715283e-23,343.6205,325.2754,1.892626e-28,347.946,0.0,0.0,297.2078,270.99973,346.37466,4.715264e-23,343.60272,347.84766,-7.1679265e-20,-7.1688926e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291929.5,4.178523088074948e-15,3.63310273935946e-15,-1.8020945436153952e-20,0.0,0.0,0.0,3.633084718414024e-15,0.0,0.0,2.9477844
4866,-4.7093087e-23,343.6205,325.2754,1.822679e-28,347.946,0.0,0.0,297.1594,271.00876,346.37466,4.7092904e-23,343.60272,347.84766,-9.852523e-20,-9.853867e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291989.5,4.1732294922845e-15,3.628499645981312e-15,-1.7354933677944537e-20,0.0,0.0,0.0,3.628482291047634e-15,0.0,0.0,2.8993835
4867,-4.703544e-23,343.6205,325.2754,1.7453121e-28,347.946,0.0,0.0,297.11072,271.01776,346.37466,4.7035267e-23,343.60272,347.84766,-5.1364717e-20,-5.1371768e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292049.5,4.168121847642994e-15,3.624057987875075e-15,-1.6618272274668045e-20,0.0,0.0,0.0,3.6240413696028e-15,0.0,0.0,2.850708
4868,-4.6980078e-23,343.6205,325.2754,1.6630826e-28,347.946,0.0,0.0,297.06183,271.02673,346.37466,4.6979914e-23,343.60272,347.84766,1.00123525e-20,1.0013607e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292109.5,4.1632166520719176e-15,3.619792352565319e-15,-1.5835310723573914e-20,0.0,0.0,0.0,3.619776517254595e-15,0.0,0.0,2.8018188
4869,-4.6927474e-23,343.6205,325.2754,1.5786079e-28,347.946,0.0,0.0,297.01273,271.0357,346.37466,4.6927316e-23,343.60272,347.84766,5.2572323e-20,5.2579335e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292169.5,4.158555569813664e-15,3.61573920886347e-15,-1.5030970439968894e-20,0.0,0.0,0.0,3.61572417789303e-15,0.0,0.0,2.752716
4870,-4.687735e-23,343.6205,325.2754,1.4930349e-28,347.946,0.0,0.0,296.96347,271.04465,346.37466,4.68772e-23,343.60272,347.84766,4.2948552e-20,4.2954313e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292229.5,4.154114553050477e-15,3.611877161733492e-15,-1.4216174027232e-20,0.0,0.0,0.0,3.611862945559465e-15,0.0,0.0,2.7034607
4871,-4.6829633e-23,343.6205,325.2754,1.4074792e-28,347.946,0.0,0.0,296.91403,271.05356,346.37466,4.6829494e-23,343.60272,347.84766,2.5864009e-20,2.5867532e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292289.5,4.149886890763445e-15,3.608200619290966e-15,-1.3401541510852211e-20,0.0,0.0,0.0,3.608187217749455e-15,0.0,0.0,2.6540222
4872,-4.678471e-23,343.6205,325.2754,1.3236753e-28,347.946,0.0,0.0,296.86447,271.06247,346.37466,4.6784576e-23,343.60272,347.84766,1.860728e-20,1.8609877e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292349.5,4.145906417672904e-15,3.6047392428358504e-15,-1.2603588600660754e-20,0.0,0.0,0.0,3.6047266392472495e-15,0.0,0.0,2.6044617
4873,-4.674223e-23,343.6205,325.2754,1.2418617e-28,347.946,0.0,0.0,296.8148,271.07138,346.37466,4.6742104e-23,343.60272,347.84766,5.6433654e-21,5.644196e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292409.5,4.1421426545679734e-15,3.601466288573102e-15,-1.1824586923089656e-20,0.0,0.0,0.0,3.601454463986178e-15,0.0,0.0,2.554779
4874,-4.670199e-23,343.6205,325.2754,1.1623201e-28,347.946,0.0,0.0,296.765,271.08023,346.37466,4.6701872e-23,343.60272,347.84766,-2.5711851e-20,-2.571525e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292469.5,4.1385774257724415e-15,3.598365710225691e-15,-1.1067219564656259e-20,0.0,0.0,0.0,3.598354643006126e-15,0.0,0.0,2.505005
4875,-4.6664316e-23,343.6205,325.2754,1.0862729e-28,347.946,0.0,0.0,296.71515,271.08908,346.37466,4.6664205e-23,343.60272,347.84766,-7.571426e-20,-7.572434e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292529.5,4.135239532742459e-15,3.595463035961617e-15,-1.0343123166714934e-20,0.0,0.0,0.0,3.59545269283845e-15,0.0,0.0,2.4551392
4876,-4.6628877e-23,343.6205,325.2754,1.0135383e-28,347.946,0.0,0.0,296.66522,271.0979,346.37466,4.6628773e-23,343.60272,347.84766,-1.1993479e-19,-1.1995078e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292589.5,4.1320996147703e-15,3.592732494487473e-15,-9.650569367681675e-21,0.0,0.0,0.0,3.592722843918106e-15,0.0,0.0,2.4052124
4877,-4.6595568e-23,343.6205,325.2754,9.442895e-29,347.946,0.0,0.0,296.61526,271.10672,346.37466,4.6595474e-23,343.60272,347.84766,-1.2978048e-19,-1.2979778e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292649.5,4.129148723830751e-15,3.590166062664743e-15,-8.991205154026122e-21,0.0,0.0,0.0,3.5901570714595896e-15,0.0,0.0,2.3552551
4878,-4.6564206e-23,343.6205,325.2754,8.784401e-29,347.946,0.0,0.0,296.56528,271.1155,346.37466,4.6564118e-23,343.60272,347.84766,-7.0278964e-20,-7.0288335e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292709.5,4.126370082376539e-15,3.5877496392196786e-15,-8.364209897834384e-21,0.0,0.0,0.0,3.587741275009781e-15,0.0,0.0,2.3052673
4879,-4.6534643e-23,343.6205,325.2754,8.159457e-29,347.946,0.0,0.0,296.51526,271.12424,346.37466,4.653456e-23,343.60272,347.84766,-5.600265e-20,-5.6010086e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292769.5,4.123750827621421e-15,3.5854717972580314e-15,-7.769158958544873e-21,0.0,0.0,0.0,3.585464028099073e-15,0.0,0.0,2.255249
4880,-4.6507112e-23,343.6205,325.2754,7.574904e-29,347.946,0.0,0.0,296.46524,271.133,346.37466,4.6507036e-23,343.60272,347.84766,-7.7961934e-20,-7.797225e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292829.5,4.121311651873701e-15,3.583350528060105e-15,-7.212567502884558e-21,0.0,0.0,0.0,3.583343315492602e-15,0.0,0.0,2.2052307
4881,-4.648128e-23,343.6205,325.2754,7.025488e-29,347.946,0.0,0.0,296.41525,271.1417,346.37466,4.6481212e-23,343.60272,347.84766,-9.1410114e-20,-9.142218e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292889.5,4.1190231944256515e-15,3.581360303457902e-15,-6.689432107448288e-21,0.0,0.0,0.0,3.5813536140257945e-15,0.0,0.0,2.155243
4882,-4.645705e-23,343.6205,325.2754,6.5102703e-29,347.946,0.0,0.0,296.36526,271.15036,346.37466,4.6456984e-23,343.60272,347.84766,-8.167796e-20,-8.1688725e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292949.5,4.116876227626271e-15,3.579493343438317e-15,-6.198859365170592e-21,0.0,0.0,0.0,3.579487144578952e-15,0.0,0.0,2.1052551
4883,-4.6434256e-23,343.6205,325.2754,6.026825e-29,347.946,0.0,0.0,296.31534,271.15903,346.37466,4.6434196e-23,343.60272,347.84766,-3.630318e-20,-3.630796e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293009.5,4.114856770186167e-15,3.577737005480057e-15,-5.738539254319003e-21,0.0,0.0,0.0,3.5777312669408026e-15,0.0,0.0,2.0553284
4884,-4.6412843e-23,343.6205,325.2754,5.574747e-29,347.946,0.0,0.0,296.2654,271.16763,346.37466,4.6412786e-23,343.60272,347.84766,-2.3985318e-20,-2.3988454e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293069.5,4.112959509215368e-15,3.576087156451159e-15,-5.308085529632374e-21,0.0,0.0,0.0,3.576081848365629e-15,0.0,0.0,2.0054016
4885,-4.6392825e-23,343.6205,325.2754,5.1548075e-29,347.946,0.0,0.0,296.21558,271.17624,346.37466,4.6392774e-23,343.60272,347.84766,-2.5458768e-20,-2.5462075e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293129.5,4.111186122468602e-15,3.5745447688532635e-15,-4.9082334324609306e-21,0.0,0.0,0.0,3.574539860619831e-15,0.0,0.0,1.9555664
4886,-4.6374025e-23,343.6205,325.2754,4.7636866e-29,347.946,0.0,0.0,296.1658,271.1848,346.37466,4.6373977e-23,343.60272,347.84766,-2.5602755e-20,-2.560607e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293189.5,4.109520391650171e-15,3.573096227663435e-15,-4.535821367692288e-21,0.0,0.0,0.0,3.573091691842068e-15,0.0,0.0,1.9057922
4887,-4.6356357e-23,343.6205,325.2754,4.3998727e-29,347.946,0.0,0.0,296.11612,271.19333,346.37466,4.6356313e-23,343.60272,347.84766,-2.0420563e-20,-2.0423204e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293249.5,4.107955046489592e-15,3.57173496849562e-15,-4.189410084624117e-21,0.0,0.0,0.0,3.571730779085536e-15,0.0,0.0,1.8561096
4888,-4.6339687e-23,343.6205,325.2754,4.0606734e-29,347.946,0.0,0.0,296.0665,271.20184,346.37466,4.6339646e-23,343.60272,347.84766,-8.2338536e-21,-8.2349215e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293309.5,4.106478063077984e-15,3.570450536957208e-15,-3.86643598062179e-21,0.0,0.0,0.0,3.570446670521227e-15,0.0,0.0,1.806488
4889,-4.6324008e-23,343.6205,325.2754,3.7460932e-29,347.946,0.0,0.0,296.01697,271.21033,346.37466,4.632397e-23,343.60272,347.84766,-7.28345e-21,-7.284411e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293369.5,4.105088882163772e-15,3.56924244679738e-15,-3.566903353666699e-21,0.0,0.0,0.0,3.5692388798940266e-15,0.0,0.0,1.756958
4890,-4.6309287e-23,343.6205,325.2754,3.4553124e-29,347.946,0.0,0.0,295.96756,271.21875,346.37466,4.6309253e-23,343.60272,347.84766,-8.9632e-21,-8.964399e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293429.5,4.103784707489077e-15,3.568108266762042e-15,-3.2900316903379502e-21,0.0,0.0,0.0,3.568104976730352e-15,0.0,0.0,1.70755
4891,-4.6295407e-23,343.6205,325.2754,3.1859043e-29,347.946,0.0,0.0,295.91824,271.22717,346.37466,4.6295375e-23,343.60272,347.84766,-9.8261035e-21,-9.827427e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293489.5,4.102554913273959e-15,3.567038758085632e-15,-3.0335103958388922e-21,0.0,0.0,0.0,3.567035724575236e-15,0.0,0.0,1.6582336
4892,-4.6282305e-23,343.6205,325.2754,2.9364886e-29,347.946,0.0,0.0,295.86905,271.23553,346.37466,4.6282274e-23,343.60272,347.84766,-7.785327e-21,-7.786379e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293549.5,4.101393907002661e-15,3.566029301385369e-15,-2.7960251474596737e-21,0.0,0.0,0.0,3.566026505360222e-15,0.0,0.0,1.6090393
4893,-4.626987e-23,343.6205,325.2754,2.7047197e-29,347.946,0.0,0.0,295.81998,271.2439,346.37466,4.626984e-23,343.60272,347.84766,-2.9690867e-21,-2.969489e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293609.5,4.100292181398395e-15,3.5650711441465124e-15,-2.5753427140687085e-21,0.0,0.0,0.0,3.5650685688037986e-15,0.0,0.0,1.559967
4894,-4.6258135e-23,343.6205,325.2754,2.4910363e-29,347.946,0.0,0.0,295.77106,271.2522,346.37466,4.625811e-23,343.60272,347.84766,-2.7601105e-21,-2.7604853e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293669.5,4.099252532719039e-15,3.564166960748565e-15,-2.3718805729252627e-21,0.0,0.0,0.0,3.564164588867992e-15,0.0,0.0,1.5110474
4895,-4.624704e-23,343.6205,325.2754,2.2940081e-29,347.946,0.0,0.0,295.72226,271.26047,346.37466,4.6247018e-23,343.60272,347.84766,-2.8421758e-21,-2.8425613e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293729.5,4.0982696480746235e-15,3.563312131808748e-15,-2.1842769802581203e-21,0.0,0.0,0.0,3.563309947531768e-15,0.0,0.0,1.4622498
4896,-4.6236517e-23,343.6205,325.2754,2.1120437e-29,347.946,0.0,0.0,295.6736,271.26868,346.37466,4.6236494e-23,343.60272,347.84766,-2.5435699e-21,-2.5439138e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293789.5,4.0973370960720274e-15,3.5625013085680506e-15,-2.0110166110943026e-21,0.0,0.0,0.0,3.5624992975514396e-15,0.0,0.0,1.4136047
4897,-4.6226517e-23,343.6205,325.2754,1.9440719e-29,347.946,0.0,0.0,295.62512,271.2769,346.37466,4.6226498e-23,343.60272,347.84766,-1.5978707e-21,-1.5980859e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293849.5,4.096451241576008e-15,3.561730844145331e-15,-1.8510795544493507e-21,0.0,0.0,0.0,3.561728993065777e-15,0.0,0.0,1.3651123
4898,-4.6216953e-23,343.6205,325.2754,1.7882631e-29,347.946,0.0,0.0,295.57675,271.28503,346.37466,4.6216934e-23,343.60272,347.84766,-2.2827562e-22,-2.2830508e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293909.5,4.095603695812929e-15,3.560993931029122e-15,-1.7027236951988042e-21,0.0,0.0,0.0,3.560992228305427e-15,0.0,0.0,1.316742
4899,-4.6207878e-23,343.6205,325.2754,1.645219e-29,347.946,0.0,0.0,295.52856,271.29318,346.37466,4.6207862e-23,343.60272,347.84766,7.094175e-22,7.0951745e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293969.5,4.09479977167276e-15,3.560294702351388e-15,-1.566521954262294e-21,0.0,0.0,0.0,3.560293135829433e-15,0.0,0.0,1.2685547
4900,-4.619923e-23,343.6205,325.2754,1.5134905e-29,347.946,0.0,0.0,295.48056,271.30124,346.37466,4.6199213e-23,343.60272,347.84766,1.498173e-21,1.4983815e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294029.5,4.094033317388167e-15,3.559628295603936e-15,-1.4410945363467552e-21,0.0,0.0,0.0,3.5596268545094e-15,0.0,0.0,1.2205505
4901,-4.6190955e-23,343.6205,325.2754,1.3920781e-29,347.946,0.0,0.0,295.4327,271.3093,346.37466,4.6190943e-23,343.60272,347.84766,1.8333301e-21,1.8335844e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294089.5,4.093300418198121e-15,3.5589908207802155e-15,-1.3254897251058236e-21,0.0,0.0,0.0,3.55898949529049e-15,0.0,0.0,1.172699
4902,-4.6183035e-23,343.6205,325.2754,1.2802078e-29,347.946,0.0,0.0,295.385,271.3173,346.37466,4.6183022e-23,343.60272,347.84766,1.2717355e-21,1.2719116e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294149.5,4.09259855747053e-15,3.558380576002359e-15,-1.218970559996718e-21,0.0,0.0,0.0,3.558379357031799e-15,0.0,0.0,1.125
4903,-4.617539e-23,343.6205,325.2754,1.17652254e-29,347.946,0.0,0.0,295.33752,271.32526,346.37466,4.6175377e-23,343.60272,347.84766,4.8203344e-22,4.820995e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294209.5,4.091921024186485e-15,3.55779148313513e-15,-1.1202449961798045e-21,0.0,0.0,0.0,3.557790362890134e-15,0.0,0.0,1.0775146
4904,-4.6168088e-23,343.6205,325.2754,1.0816526e-29,347.946,0.0,0.0,295.2902,271.33316,346.37466,4.6168078e-23,343.60272,347.84766,3.8833217e-22,3.8838366e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294269.5,4.091274249739107e-15,3.5572288909375366e-15,-1.029913031857488e-21,0.0,0.0,0.0,3.557227861024505e-15,0.0,0.0,1.0301819
4905,-4.6161064e-23,343.6205,325.2754,9.943274e-30,347.946,0.0,0.0,295.24307,271.34103,346.37466,4.6161054e-23,343.60272,347.84766,2.3863643e-22,2.3866594e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294329.5,4.090651802735276e-15,3.55668769377598e-15,-9.46764928533803e-22,0.0,0.0,0.0,3.5566867470110514e-15,0.0,0.0,0.98306274
4906,-4.6154292e-23,343.6205,325.2754,9.139449e-30,347.946,0.0,0.0,295.1961,271.34888,346.37466,4.6154283e-23,343.60272,347.84766,8.303111e-23,8.3038806e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294389.5,4.090051725794474e-15,3.556165946647183e-15,-8.70227407124002e-22,0.0,0.0,0.0,3.556165076419776e-15,0.0,0.0,0.9360962
4907,-4.6147744e-23,343.6205,325.2754,8.399147e-30,347.946,0.0,0.0,295.14935,271.35666,346.37466,4.6147735e-23,343.60272,347.84766,-4.3727633e-24,-4.375647e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294449.5,4.089471502284613e-15,3.555661461422461e-15,-7.997383632949588e-22,0.0,0.0,0.0,3.555660661684098e-15,0.0,0.0,0.88934326
4908,-4.614138e-23,343.6205,325.2754,7.7146306e-30,347.946,0.0,0.0,295.10278,271.3644,346.37466,4.6141374e-23,343.60272,347.84766,-1.3181418e-22,-1.3183331e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294509.5,4.088907776696237e-15,3.5551710774714905e-15,-7.3456105140296125e-22,0.0,0.0,0.0,3.555170342910439e-15,0.0,0.0,0.84277344
4909,-4.6135252e-23,343.6205,325.2754,7.088743e-30,347.946,0.0,0.0,295.05643,271.3721,346.37466,4.6135243e-23,343.60272,347.84766,-3.181244e-22,-3.1816896e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294569.5,4.088364463790377e-15,3.554698927926233e-15,-6.749661726427192e-22,0.0,0.0,0.0,3.5546982529600604e-15,0.0,0.0,0.79641724
