minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4910,-4.61293e-23,343.6205,325.2754,6.51302e-30,347.946,0.0,0.0,295.01025,271.37973,346.37466,4.6129295e-23,343.60272,347.84766,-4.347045e-22,-4.3476475e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294629.5,4.0878373691802144e-15,3.554240393403908e-15,-6.201477838700999e-22,0.0,0.0,0.0,3.554239773256124e-15,0.0,0.0,0.75024414
4911,-4.6123517e-23,343.6205,325.2754,5.9835175e-30,347.946,0.0,0.0,294.9643,271.38733,346.37466,4.6123514e-23,343.60272,347.84766,-4.1903928e-22,-4.1909704e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294689.5,4.087325094736809e-15,3.553794744528286e-15,-5.697303131444152e-22,0.0,0.0,0.0,3.553794174797973e-15,0.0,0.0,0.70428467
4912,-4.6117878e-23,343.6205,325.2754,5.4958326e-30,347.946,0.0,0.0,294.91852,271.3949,346.37466,4.6117872e-23,343.60272,347.84766,-2.053356e-22,-2.053638e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294749.5,4.086825123828071e-15,3.553360279421501e-15,-5.232945998303534e-22,0.0,0.0,0.0,3.553359756126901e-15,0.0,0.0,0.6585083
4913,-4.6112362e-23,343.6205,325.2754,5.045997e-30,347.946,0.0,0.0,294.873,271.4024,346.37466,4.6112356e-23,343.60272,347.84766,-2.9339592e-23,-2.934323e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294809.5,4.086336337950848e-15,3.552935296205688e-15,-4.8046277973048325e-22,0.0,0.0,0.0,3.552934815742908e-15,0.0,0.0,0.6129761
4914,-4.6107e-23,343.6205,325.2754,4.634591e-30,347.946,0.0,0.0,294.82764,271.40985,346.37466,4.6106998e-23,343.60272,347.84766,8.438922e-23,8.440168e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294869.5,4.085861533363019e-15,3.5525222261349397e-15,-4.412900819056995e-22,0.0,0.0,0.0,3.552521784844858e-15,0.0,0.0,0.56762695
4915,-4.6101763e-23,343.6205,325.2754,4.2563876e-30,347.946,0.0,0.0,294.7825,271.41727,346.37466,4.6101757e-23,343.60272,347.84766,1.7628489e-22,1.7631027e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294929.5,4.085397074929343e-15,3.552118637955162e-15,-4.052788359272529e-22,0.0,0.0,0.0,3.5521182326763263e-15,0.0,0.0,0.52249146
4916,-4.609663e-23,343.6205,325.2754,3.908739e-30,347.946,0.0,0.0,294.73758,271.42462,346.37466,4.6096626e-23,343.60272,347.84766,1.9519054e-22,1.9521844e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294989.5,4.084942403398242e-15,3.5517230729138986e-15,-3.721769293699566e-22,0.0,0.0,0.0,3.5517227007369692e-15,0.0,0.0,0.47756958
4917,-4.6091587e-23,343.6205,325.2754,3.5884427e-30,347.946,0.0,0.0,294.69287,271.43192,346.37466,4.6091584e-23,343.60272,347.84766,9.520151e-23,9.521507e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295049.5,4.084495561389202e-15,3.5513345585095105e-15,-3.4167938463749553e-22,0.0,0.0,0.0,3.551334216830126e-15,0.0,0.0,0.43286133
4918,-4.6086627e-23,343.6205,325.2754,3.293658e-30,347.946,0.0,0.0,294.64835,271.43915,346.37466,4.6086624e-23,343.60272,347.84766,6.61297e-23,6.613891e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295109.5,4.084055989650647e-15,3.5509523653657694e-15,-3.1361098735509865e-22,0.0,0.0,0.0,3.550952051754782e-15,0.0,0.0,0.38833618
4919,-4.6081774e-23,343.6205,325.2754,3.0239295e-30,347.946,0.0,0.0,294.60406,271.44635,346.37466,4.608177e-23,343.60272,347.84766,6.2812854e-23,6.282138e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295169.5,4.08362592518888e-15,3.5505784384859516e-15,-2.8792834581895667e-22,0.0,0.0,0.0,3.5505781505576057e-15,0.0,0.0,0.34405518
4920,-4.6077e-23,343.6205,325.2754,2.776068e-30,347.946,0.0,0.0,294.56,271.4534,346.37466,4.6076996e-23,343.60272,347.84766,4.7051918e-23,4.7058084e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295229.5,4.08320285137181e-15,3.5502105897413712e-15,-2.6432780764368374e-22,0.0,0.0,0.0,3.5502103254135636e-15,0.0,0.0,0.2999878
4921,-4.6072295e-23,343.6205,325.2754,2.5483147e-30,347.946,0.0,0.0,294.51614,271.4598,346.37466,4.607229e-23,343.60272,347.84766,2.4458897e-23,2.4461917e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295289.5,4.082785929322074e-15,3.5498480897558e-15,-2.4264191272927134e-22,0.0,0.0,0.0,3.549847847113887e-15,0.0,0.0,0.25613403
4922,-4.606764e-23,343.6205,325.2754,2.3383519e-30,347.946,0.0,0.0,294.4725,271.46548,346.37466,4.6067637e-23,343.60272,347.84766,7.601554e-25,7.60092e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295349.5,4.0823734812849435e-15,3.5494894797767813e-15,-2.2264995973121033e-22,0.0,0.0,0.0,3.5494892571268216e-15,0.0,0.0,0.2124939
4923,-4.606305e-23,343.6205,325.2754,2.1455565e-30,347.946,0.0,0.0,294.42908,271.4705,346.37466,4.606305e-23,343.60272,347.84766,-3.7992074e-23,-3.799747e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295409.5,4.081966905389359e-15,3.549135732305952e-15,-2.0429263650628315e-22,0.0,0.0,0.0,3.5491355280133153e-15,0.0,0.0,0.16906738
4924,-4.6058527e-23,343.6205,325.2754,1.9690162e-30,347.946,0.0,0.0,294.38586,271.47485,346.37466,4.6058527e-23,343.60272,347.84766,-7.447302e-23,-7.448345e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295469.5,4.08156620163532e-15,3.5487873335941322e-15,-1.8748307010559222e-22,0.0,0.0,0.0,3.548787146111062e-15,0.0,0.0,0.12585449
4925,-4.605406e-23,343.6205,325.2754,1.8068311e-30,347.946,0.0,0.0,294.34283,271.47855,346.37466,4.6054056e-23,343.60272,347.84766,-9.304167e-23,-9.305464e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295529.5,4.081169971893887e-15,3.5484430680142738e-15,-1.7204035132902138e-22,0.0,0.0,0.0,3.5484428959739225e-15,0.0,0.0,0.08282471
4926,-4.6049635e-23,343.6205,325.2754,1.65784e-30,347.946,0.0,0.0,294.30002,271.48163,346.37466,4.6049632e-23,343.60272,347.84766,-7.6489e-23,-7.6499635e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295589.5,4.080777936539272e-15,3.5481022061901487e-15,-1.5785391460524652e-22,0.0,0.0,0.0,3.5481020483362342e-15,0.0,0.0,0.040008545
4927,-4.6044946e-23,343.6205,325.2754,1.5120646e-30,347.946,0.0,0.0,294.25742,271.48413,346.37466,4.6044946e-23,343.60272,347.84766,-1.813349e-23,-1.8136012e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295649.5,4.080362692244263e-15,3.547740921831625e-15,-1.4397368219330943e-22,0.0,0.0,0.0,3.547740777857943e-15,0.0,0.0,-0.0025939941
4928,-4.6040037e-23,343.6205,325.2754,1.3719859e-30,347.946,0.0,0.0,294.215,271.48608,346.37466,4.6040037e-23,343.60272,347.84766,-3.7127808e-25,-3.7133007e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295709.5,4.079927594518314e-15,3.547362618694436e-15,-1.306358639872441e-22,0.0,0.0,0.0,3.547362488058572e-15,0.0,0.0,-0.045013428
4929,-4.6035594e-23,343.6205,325.2754,1.2582793e-30,347.946,0.0,0.0,294.17276,271.4875,346.37466,4.6035594e-23,343.60272,347.84766,-2.3522858e-26,-2.3526162e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295769.5,4.079533881408972e-15,3.5470202981178538e-15,-1.198091055932833e-22,0.0,0.0,0.0,3.5470201783087483e-15,0.0,0.0,-0.087249756
4930,-4.6031274e-23,343.6205,325.2754,1.1569084e-30,347.946,0.0,0.0,294.1307,271.4884,346.37466,4.603127e-23,343.60272,347.84766,-1.6098095e-26,-1.6100352e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295829.5,4.07915079407957e-15,3.5466874594322423e-15,-1.1015690492676407e-22,0.0,0.0,0.0,3.5466873492753375e-15,0.0,0.0,-0.12930298
4931,-4.6026992e-23,343.6205,325.2754,1.0614177e-30,347.946,0.0,0.0,294.08884,271.4888,346.37466,4.602699e-23,343.60272,347.84766,4.2667587e-27,4.267353e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295889.5,4.07877134188541e-15,3.5463575382515446e-15,-1.0106460587790767e-22,0.0,0.0,0.0,3.5463574371869385e-15,0.0,0.0,-0.1711731
4932,-4.6022742e-23,343.6205,325.2754,9.728459e-31,347.946,0.0,0.0,294.04718,271.48877,346.37466,4.6022742e-23,343.60272,347.84766,1.2317405e-26,1.2319129e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,295949.5,4.078394965574917e-15,3.546030048324942e-15,-9.26310978352551e-23,0.0,0.0,0.0,3.546029955693844e-15,0.0,0.0,-0.21282959
4933,-4.6018548e-23,343.6205,325.2754,8.919711e-31,347.946,0.0,0.0,294.00568,271.48828,346.37466,4.6018548e-23,343.60272,347.84766,1.6978772e-26,1.698115e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296009.5,4.078023342902818e-15,3.5457069346557107e-15,-8.49304762071889e-23,0.0,0.0,0.0,3.5457068497252346e-15,0.0,0.0,-0.2543335
4934,-4.6014358e-23,343.6205,325.2754,8.173782e-31,347.946,0.0,0.0,293.9644,271.4874,346.37466,4.6014358e-23,343.60272,347.84766,6.745728e-26,6.7466706e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296069.5,4.077651999856507e-15,3.5453840641118887e-15,-7.782799032292372e-23,0.0,0.0,0.0,3.5453839862838984e-15,0.0,0.0,-0.29562378
4935,-4.6010224e-23,343.6205,325.2754,7.4945293e-31,347.946,0.0,0.0,293.92325,271.48615,346.37466,4.601022e-23,343.60272,347.84766,1.5630337e-25,1.5632523e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296129.5,4.07728541044859e-15,3.545065569825438e-15,-7.136037449217426e-23,0.0,0.0,0.0,3.5450654984650635e-15,0.0,0.0,-0.33676147
4936,-4.6006093e-23,343.6205,325.2754,6.868891e-31,347.946,0.0,0.0,293.8823,271.48453,346.37466,4.6006093e-23,343.60272,347.84766,1.2551386e-25,1.2553142e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296189.5,4.076919659918037e-15,3.5447473186643965e-15,-6.540326035545666e-23,0.0,0.0,0.0,3.5447472532611364e-15,0.0,0.0,-0.37771606
4937,-4.600194e-23,343.6205,325.2754,6.288968e-31,347.946,0.0,0.0,293.8415,271.4826,346.37466,4.600194e-23,343.60272,347.84766,4.1686892e-26,4.169274e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296249.5,4.076551672381181e-15,3.5444273656254886e-15,-5.988142876133677e-23,0.0,0.0,0.0,3.54442730574406e-15,0.0,0.0,-0.41851807
4938,-4.5997858e-23,343.6205,325.2754,5.763363e-31,347.946,0.0,0.0,293.8009,271.48035,346.37466,4.5997858e-23,343.60272,347.84766,5.825486e-27,5.826315e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296309.5,4.0761898366116575e-15,3.54411276134559e-15,-5.487679654891882e-23,0.0,0.0,0.0,3.5441127064687934e-15,0.0,0.0,-0.45910645
4939,-4.599377e-23,343.6205,325.2754,5.2786006e-31,347.946,0.0,0.0,293.76047,271.4778,346.37466,4.599377e-23,343.60272,347.84766,-1.9979334e-26,-1.9982127e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296369.5,4.0758277212163464e-15,3.543797913940282e-15,-5.026105106537844e-23,0.0,0.0,0.0,3.5437978636792308e-15,0.0,0.0,-0.49954224
4940,-4.5989717e-23,343.6205,325.2754,4.835806e-31,347.946,0.0,0.0,293.7202,271.47504,346.37466,4.5989717e-23,343.60272,347.84766,-2.3403304e-26,-2.3406582e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296429.5,4.0754684020789146e-15,3.5434854977890686e-15,-4.6044910401813396e-23,0.0,0.0,0.0,3.543485451744158e-15,0.0,0.0,-0.5397949
4941,-4.5985656e-23,343.6205,325.2754,4.427245e-31,347.946,0.0,0.0,293.6801,271.47205,346.37466,4.5985656e-23,343.60272,347.84766,-4.6842564e-27,-4.684918e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296489.5,4.075108523689907e-15,3.5431725953870363e-15,-4.2154731333300147e-23,0.0,0.0,0.0,3.543172553232305e-15,0.0,0.0,-0.579895
4942,-4.598163e-23,343.6205,325.2754,4.054254e-31,347.946,0.0,0.0,293.6402,271.46884,346.37466,4.598163e-23,343.60272,347.84766,3.9011656e-27,3.9017064e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296549.5,4.074751721184565e-15,3.5428623673645085e-15,-3.8603237675586315e-23,0.0,0.0,0.0,3.5428623287612708e-15,0.0,0.0,-0.619812
4943,-4.597759e-23,343.6205,325.2754,3.7098806e-31,347.946,0.0,0.0,293.60043,271.46548,346.37466,4.597759e-23,343.60272,347.84766,6.294207e-27,6.2950885e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296609.5,4.0743938001760726e-15,3.542551166840343e-15,-3.532422932256627e-23,0.0,0.0,0.0,3.5425511315161135e-15,0.0,0.0,-0.6595764
4944,-4.5973586e-23,343.6205,325.2754,3.395658e-31,347.946,0.0,0.0,293.56085,271.46194,346.37466,4.5973586e-23,343.60272,347.84766,6.4206256e-27,6.421527e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296669.5,4.0740389550512464e-15,3.5422426406956815e-15,-3.233230821831491e-23,0.0,0.0,0.0,3.5422426083633732e-15,0.0,0.0,-0.6991577
4945,-4.5969566e-23,343.6205,325.2754,3.1054203e-31,347.946,0.0,0.0,293.52142,271.4583,346.37466,4.5969566e-23,343.60272,347.84766,4.281577e-28,4.2822065e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296729.5,4.073682711797481e-15,3.541932898923973e-15,-2.956876214618398e-23,0.0,0.0,0.0,3.541932869355211e-15,0.0,0.0,-0.7385864
4946,-4.596558e-23,343.6205,325.2754,2.8407072e-31,347.946,0.0,0.0,293.48218,271.4546,346.37466,4.596558e-23,343.60272,347.84766,-4.2545283e-27,-4.25512e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296789.5,4.073329544427383e-15,3.541625831531769e-15,-2.7048253490611714e-23,0.0,0.0,0.0,3.5416258044835153e-15,0.0,0.0,-0.77783203
4947,-4.5961605e-23,343.6205,325.2754,2.5976476e-31,347.946,0.0,0.0,293.44308,271.45078,346.37466,4.5961602e-23,343.60272,347.84766,-5.2647475e-27,-5.2654817e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296849.5,4.07297693630886e-15,3.541319493515793e-15,-2.473392258409278e-23,0.0,0.0,0.0,3.5413194687818704e-15,0.0,0.0,-0.81692505
4948,-4.595761e-23,343.6205,325.2754,2.3732432e-31,347.946,0.0,0.0,293.40417,271.4469,346.37466,4.595761e-23,343.60272,347.84766,-1.2498513e-27,-1.250026e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296909.5,4.0726232096871856e-15,3.5410116967473604e-15,-2.2597219189814152e-23,0.0,0.0,0.0,3.5410116741501412e-15,0.0,0.0,-0.85583496
4949,-4.595364e-23,343.6205,325.2754,2.1682421e-31,347.946,0.0,0.0,293.36542,271.44305,346.37466,4.595364e-23,343.60272,347.84766,2.3554797e-27,2.355809e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,296969.5,4.072271440446027e-15,3.540705844982204e-15,-2.0645268555053223e-23,0.0,0.0,0.0,3.5407058243369355e-15,0.0,0.0,-0.8945923
4950,-4.5949684e-23,343.6205,325.2754,1.9801917e-31,347.946,0.0,0.0,293.32684,271.43918,346.37466,4.5949684e-23,343.60272,347.84766,4.6648885e-27,4.6655414e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297029.5,4.071920789708019e-15,3.5404009657186853e-15,-1.8854716075711654e-23,0.0,0.0,0.0,3.5404009468639694e-15,0.0,0.0,-0.9331665
4951,-4.5945714e-23,343.6205,325.2754,1.8067438e-31,347.946,0.0,0.0,293.28842,271.43533,346.37466,4.5945714e-23,343.60272,347.84766,3.2237683e-27,3.2242203e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297089.5,4.07156902046686e-15,3.540095113953529e-15,-1.7203203294420115e-23,0.0,0.0,0.0,3.5400950967503255e-15,0.0,0.0,-0.97158813
4952,-4.594176e-23,343.6205,325.2754,1.6479694e-31,347.946,0.0,0.0,293.25015,271.43155,346.37466,4.594176e-23,343.60272,347.84766,5.760126e-27,5.7609345e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297149.5,4.07121864935464e-15,3.5397904778154195e-15,-1.569140736710114e-23,0.0,0.0,0.0,3.539790462124012e-15,0.0,0.0,-1.0098572
4953,-4.593782e-23,343.6205,325.2754,1.5024788e-31,347.946,0.0,0.0,293.21207,271.42786,346.37466,4.593782e-23,343.60272,347.84766,6.406747e-27,6.407647e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297209.5,4.070869396745572e-15,3.5394868141789485e-15,-1.430609521198272e-23,0.0,0.0,0.0,3.5394867998728534e-15,0.0,0.0,-1.0479431
4954,-4.593387e-23,343.6205,325.2754,1.36843e-31,347.946,0.0,0.0,293.17413,271.4243,346.37466,4.593387e-23,343.60272,347.84766,2.6158857e-27,2.616254e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297269.5,4.07051930525914e-15,3.5391824211662492e-15,-1.3029727931038357e-23,0.0,0.0,0.0,3.5391824081365212e-15,0.0,0.0,-1.0858765
4955,-4.5929924e-23,343.6205,325.2754,1.2454464e-31,347.946,0.0,0.0,293.13638,271.42084,346.37466,4.5929924e-23,343.60272,347.84766,1.7781488e-28,1.7784165e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297329.5,4.070169773024283e-15,3.5388785144043685e-15,-1.1858719396043614e-23,0.0,0.0,0.0,3.538878502545649e-15,0.0,0.0,-1.1236267
4956,-4.5925993e-23,343.6205,325.2754,1.1328842e-31,347.946,0.0,0.0,293.09882,271.41757,346.37466,4.5925993e-23,343.60272,347.84766,-1.3381098e-27,-1.3382957e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297389.5,4.069821359292579e-15,3.5385755801441257e-15,-1.0786940506450111e-23,0.0,0.0,0.0,3.5385755693571853e-15,0.0,0.0,-1.1611938
4957,-4.5922058e-23,343.6205,325.2754,1.0292731e-31,347.946,0.0,0.0,293.0614,271.41446,346.37466,4.5922058e-23,343.60272,347.84766,-1.0797208e-27,-1.0798716e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297449.5,4.069472665935086e-15,3.538272402758474e-15,-9.800390364018314e-24,0.0,0.0,0.0,3.538272392958084e-15,0.0,0.0,-1.1986084
4958,-4.591812e-23,343.6205,325.2754,9.340256e-32,347.946,0.0,0.0,293.02417,271.41156,346.37466,4.591812e-23,343.60272,347.84766,-1.0964123e-27,-1.0965664e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297509.5,4.0691236929518065e-15,3.5379689822474122e-15,-8.893475996607928e-24,0.0,0.0,0.0,3.5379689733539364e-15,0.0,0.0,-1.2358398
4959,-4.59142e-23,343.6205,325.2754,8.4693974e-32,347.946,0.0,0.0,292.98712,271.40894,346.37466,4.59142e-23,343.60272,347.84766,-1.084655e-27,-1.0848082e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297569.5,4.068776397723253e-15,3.5376670204888077e-15,-8.064273945619174e-24,0.0,0.0,0.0,3.537667012424534e-15,0.0,0.0,-1.2728882
4960,-4.591028e-23,343.6205,325.2754,7.66863e-32,347.946,0.0,0.0,292.95023,271.40656,346.37466,4.591028e-23,343.60272,347.84766,-4.803011e-28,-4.8036935e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297629.5,4.068428822868912e-15,3.5373648156047935e-15,-7.301810367676121e-24,0.0,0.0,0.0,3.537364808302983e-15,0.0,0.0,-1.3097839
4961,-4.5906347e-23,343.6205,325.2754,6.9308963e-32,347.946,0.0,0.0,292.9135,271.40445,346.37466,4.5906347e-23,343.60272,347.84766,7.671703e-28,7.672761e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297689.5,4.0680804091372074e-15,3.537061881344551e-15,-6.599365189788911e-24,0.0,0.0,0.0,3.537061874745186e-15,0.0,0.0,-1.3464966
4962,-4.5893002e-23,343.6205,325.2754,-2.596091e-30,347.946,0.0,0.0,292.87665,271.40268,346.37466,4.5893002e-23,343.60272,347.84766,0.00899004,6.125213e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297750.03,4.0668978716802424e-15,3.5360337039877567e-15,2.4719100368471507e-22,0.0,0.0,0.0,3.5360339511787602e-15,0.0,0.0,-1.3833618
4963,-4.5850628e-23,343.6205,325.2754,-1.2704886e-29,347.946,0.0,0.0,292.8405,271.40125,346.37466,4.585064e-23,343.60272,347.84766,0.43738502,1.8971709e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297809.7,4.063143895477888e-15,3.5327687728635215e-15,1.2097162897282565e-21,0.0,0.0,0.0,3.5327699825798114e-15,0.0,0.0,-1.4194946
4964,-4.0302894e-23,343.6205,325.2754,-1.0792806e-29,347.946,0.0,0.0,292.80435,271.40018,346.37466,4.0302904e-23,343.60272,347.84766,0.9411743,2.181743e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,297869.66,3.571520375759658e-15,3.105318563519484e-15,1.0276545142687093e-21,0.0,0.0,0.0,3.1053195911739984e-15,0.0,0.0,-1.455658
4965,-1.5998536e-05,343.61493,325.06656,-1.4998265e-09,347.946,0.013307049,0.0,292.76834,271.3995,346.37427,1.6000035e-05,343.5944,347.84766,0.9977362,2.4335027e-18,0.0,0.0,0.0,0.0,343.15,343.15,-806.5901,297929.7,1431.8811166566193,1246.3364125976816,0.14412389638973644,0.0,0.0,0.013307049,1246.4805364940714,0.0,0.013307049,-1.4916687
4966,-0.0001568173,343.4011,317.44116,-1.5783085e-08,347.94577,1.6854393,0.0,292.73212,271.39926,346.36032,0.00015683309,343.4028,347.84756,0.9999343,1.546969e-18,0.10781363,0.0,2071.3472,0.0,343.15,343.15,-29566.805,297990.47,19049.020648110116,17098.058344557023,2.0221186660722097,2071.3472,0.0,1.6854393,17100.080463223094,2071.3472,2073.0327,-1.5278931
4967,-0.00019556748,343.43713,302.70578,-1.9681835e-08,347.9448,2.6960423,0.0,292.69778,271.39944,345.98825,0.00019558717,343.41287,347.84735,0.9999976,-5.516148e-18,0.0,0.0,0.0,0.0,343.15,343.15,-42865.246,298049.06,35555.08306922661,33456.05875791469,3.7396245385720728,0.0,0.0,2.6960423,33459.798382453264,0.0,2.6960423,-1.5622253
4968,-0.00019599231,343.1779,295.34503,-1.972457e-08,347.9437,2.7814136,0.0,292.66495,271.40012,344.65384,0.00019601204,343.14136,347.84705,0.9999986,-3.853446e-18,0.60002685,0.0,11527.893,0.0,343.15,343.15,-44132.98,298108.97,40593.5042114165,39374.46155194229,4.35744136349453,11527.893,0.0,2.7814136,39378.81899330578,11527.893,11530.674,-1.5950623
4969,-0.000223967,338.52414,295.17133,-2.2539929e-08,347.94217,4.2048507,0.0,292.6411,271.40128,343.82355,0.00022398954,338.11096,347.84592,0.9999986,-1.7991873e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-58465.312,298169.5,45769.87281698877,40780.318326223416,4.995694484357651,19212.295,0.0,4.2048507,40785.314020707774,19212.295,19216.5,-1.6188965
4970,-0.00024747636,327.24887,295.23608,-2.49059e-08,347.93872,5.669655,0.0,292.632,271.40298,341.6796,0.00024750127,326.78424,347.84384,0.9999986,2.0019314e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-71409.086,298229.66,48278.27907963194,33274.11353179332,5.51294762308422,19212.295,0.0,5.669655,33279.62647941641,19212.295,19217.965,-1.6280212
4971,-0.00026396106,317.83817,295.6296,-2.656491e-08,347.9319,6.871206,0.0,292.63806,271.4052,334.69333,0.00026398763,317.55856,347.84134,0.9999986,2.6939457e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-81206.32,298289.5,43311.82448045468,24621.21608546575,5.835502197742363,19212.295,0.0,6.871206,24627.051587663493,19212.295,19219.166,-1.6219482
4972,-0.0002726864,312.50757,296.6319,-2.7443024e-08,347.92212,7.5723386,0.0,292.65662,271.40802,325.25412,0.00027271383,312.37375,347.83862,0.9999986,3.7482432e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-86651.96,298349.6,32783.83985849729,18182.133948112878,5.9117469196829635,19212.295,0.0,7.5723386,18188.04569503256,19212.295,19219.867,-1.6033936
4973,-0.00027728514,310.1675,298.35004,-2.7905841e-08,347.91077,7.9612584,0.0,292.6831,271.4114,317.98978,0.00027731305,310.12143,347.83588,0.9999986,-1.0903861e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-89596.586,298409.5,22874.69640560502,13762.602338842633,5.808742213105934,19212.295,0.0,7.9612584,13768.41108105574,19212.295,19220.256,-1.5769043
4974,-0.00027991796,309.73044,300.64468,-2.8170806e-08,347.89865,8.189963,0.0,292.71378,271.41544,313.8095,0.00027994614,309.74078,347.83316,0.9999986,-9.847201e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-91305.12,298469.5,15478.85647007874,10681.71665201163,5.590965875756438,19212.295,0.0,8.189963,10687.307617887387,19212.295,19220.484,-1.5462341
4975,-0.000281408,310.56824,303.18063,-2.8320763e-08,347.88647,8.321363,0.0,292.74597,271.42014,311.96338,0.0002814363,310.61526,347.83054,0.9999986,-9.807216e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92279.33,298529.5,10381.490496579814,8731.509125110115,5.317634753296838,19212.295,0.0,8.321363,8736.826759863412,19212.295,19220.617,-1.5140381
4976,-0.0002822479,312.1965,305.58682,-2.8405289e-08,347.8746,8.396058,0.0,292.77817,271.4255,311.69482,0.0002822763,312.2636,347.828,0.9999986,-8.302591e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92830.76,298589.53,7241.405453545013,7835.387067875388,5.0450258238700885,19212.295,0.0,8.396058,7840.432093699258,19212.295,19220.691,-1.481842
4977,-0.00028272488,314.18134,307.57812,-2.8453293e-08,347.86325,8.438679,0.0,292.80954,271.43158,312.47162,0.00028275335,314.2539,347.82562,0.9999986,-7.56147e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93144.63,298649.6,5811.337161327757,7840.945978980684,4.814226850534355,19212.295,0.0,8.438679,7845.760205831219,19212.295,19220.734,-1.45047
4978,-0.00028299587,316.14755,309.00674,-2.8480565e-08,347.85257,8.4629545,0.0,292.83963,271.43835,313.85416,0.00028302436,316.21426,347.82333,0.9999986,-7.591849e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93323.15,298709.5,5762.13000451986,8487.440603943242,4.64667448301097,19212.295,0.0,8.4629545,8492.087278426252,19212.295,19220.758,-1.4203796
4979,-0.0002831521,317.8562,309.88028,-2.8496288e-08,347.84244,8.476967,0.0,292.86896,271.44595,315.48816,0.0002831806,317.90988,347.8211,0.9999986,-7.622767e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93426.1,298769.97,6669.7792033084015,9485.275556208706,4.5434784910369785,19212.295,0.0,8.476967,9489.819034699743,19212.295,19220.771,-1.3910522
4980,-0.0002832409,319.13712,310.2764,-2.8505225e-08,347.83295,8.484935,0.0,292.8973,271.45413,317.04602,0.00028326942,319.17517,347.81897,0.9999986,-6.4807984e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93484.61,298829.66,8054.033793335869,10540.814005211274,4.496343078318622,19212.295,0.0,8.484935,10545.310348289593,19212.295,19220.78,-1.3627014
4981,-0.0002831515,319.99838,310.34567,-1.5491208e-06,347.82373,8.52399,0.0,292.9262,271.46274,318.37994,0.0002847006,320.0214,347.80853,0.9999986,0.005350567,1.0,0.0,19212.295,0.0,343.15,343.15,-93469.09,298890.56,9606.919612264519,11479.352537921983,243.8437697961031,19212.295,0.0,8.52399,11723.196307718086,19212.295,19220.818,-1.3338013
4982,-0.0002493222,320.668,310.2667,-9.357251e-05,345.90503,8.202326,0.0,292.95514,271.47128,319.79587,0.00034289475,320.7135,345.3554,0.9999986,0.3969599,1.0,0.0,19212.295,0.0,343.15,343.15,-75994.805,298950.2,13723.516970999583,10891.761995384997,14006.028154085292,19212.295,0.0,8.202326,24897.79014947029,19212.295,19220.498,-1.3048706
4983,-0.00015498664,322.69824,310.175,-0.00014313337,337.99622,3.0279605,0.0,292.98605,271.47998,324.34207,0.00029812,322.89084,337.44882,0.9999986,0.92888165,1.0,0.0,19212.295,0.0,343.15,343.15,-31545.19,299009.72,17738.661869208805,8151.936057636711,16725.01323251474,19212.295,0.0,3.0279605,24876.94929015145,19212.295,19215.322,-1.2739563
4984,-0.00014420922,325.4514,310.0818,-0.00014380447,333.34036,2.499561,0.0,293.02048,271.48877,328.03973,0.0002880137,325.6136,333.29706,0.9999986,0.9971206,1.0,0.78688526,19212.295,4183.5483,343.15,343.15,-27335.094,299069.22,21722.96489150405,9309.038609959864,14047.685977421765,19212.295,4183.5483,2.499561,23356.72458738163,23395.844,23398.344,-1.2395325
4985,-0.00014436962,327.29517,310.126,-0.00014435746,334.75333,2.5111678,0.0,293.0601,271.49777,328.95123,0.00028872708,327.4004,334.86517,0.9999986,0.9999138,1.0,1.0,19212.295,5316.593,343.15,343.15,-27402.852,299129.5,22828.480598287904,10410.561064934765,14931.576345170683,19212.295,5316.593,2.5111678,25342.137410105446,24528.887,24531.398,-1.1999207
4986,-0.0001426968,328.58984,310.3494,-0.00014269668,336.21866,2.4246848,0.0,293.1046,271.5069,329.9542,0.00028539347,328.6679,336.3129,0.9999986,0.9999977,1.0,1.0,19212.295,5316.593,343.15,343.15,-26770.61,299189.5,23499.34091538053,10931.984474494793,15504.1228957419,19212.295,5316.593,2.4246848,26436.107370236692,24528.887,24531.31,-1.1553955
4987,-0.00014234609,329.54828,310.77908,-0.00014234627,337.43008,2.4068532,0.0,293.1542,271.5161,331.28763,0.00028469236,329.60852,337.50912,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26639.164,299249.5,24522.229414237983,11221.230925956594,15933.416130247124,19212.295,5316.593,2.4068532,27154.647056203718,24528.887,24531.293,-1.1058044
4988,-0.00014202316,330.33792,311.40585,-0.00014202336,338.4777,2.3905034,0.0,293.20895,271.52542,332.484,0.00028404652,330.3913,338.54855,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26518.389,299309.5,25146.1419483185,11292.926561195138,16148.300508706192,19212.295,5316.593,2.3905034,27441.22706990133,24528.887,24531.277,-1.0510559
4989,-0.00014187842,329.14926,312.19055,-0.00014187863,339.43637,2.3831987,0.0,293.2686,271.53482,333.48264,0.00028375705,328.83563,339.50336,0.9999986,1.0,0.21311475,1.0,4094.4236,5316.593,343.15,343.15,-26464.33,299369.22,25375.4712610327,10105.514972806252,16235.517485359007,4094.4236,5316.593,2.3831987,26341.03245816526,9411.017,9413.399,-0.99142456
4990,-0.00014179591,323.808,313.10187,-0.0001417961,340.3737,2.3790398,0.0,293.33392,271.5444,333.79745,0.000283592,323.49292,340.43973,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26433.523,299429.66,24650.232598288647,6375.968715760205,16241.558788850874,0.0,5316.593,2.3790398,22617.52750461108,5316.593,5318.9717,-0.9260864
4991,-0.00013898553,320.34216,314.08542,-0.00013898572,341.31042,3.4006145,0.0,293.40387,271.55414,332.63138,0.00027797124,320.15793,341.38156,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-25499.434,299490.25,21652.021894859885,3652.307164413049,15892.325795842233,0.0,5316.593,3.4006145,19544.632960255283,5316.593,5319.993,-0.85614014
4992,-0.0001141358,318.56906,314.88663,-0.00012528048,342.87762,28.095617,-0.023930276,293.4751,271.56375,331.02908,0.00023941627,318.4609,343.0277,0.9197176,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20573.225,299549.66,16232.019993246282,1765.2497621925002,14728.247380029292,0.0,5316.593,28.071688,16493.497142221793,5316.593,5344.6646,-0.7849121
4993,-5.4809894e-05,317.77774,315.62378,-0.00018852508,343.14575,44.03058,-7.7234187,293.54617,271.57333,330.9519,0.00024333497,317.71216,343.07425,0.31326807,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-43255.227,299608.28,15665.449293555866,495.84521488352794,21792.045060102795,0.0,5316.593,36.30716,22287.890274986323,5316.593,5352.9,-0.71383667
4994,-6.035685e-06,317.63513,316.35562,-0.0002617952,340.22473,33.30519,-16.694937,293.6202,271.58334,333.3878,0.00026783088,317.58505,340.08105,0.023444511,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-80264.6,299668.84,19159.307577909956,32.43543453214093,26245.038739717507,0.0,5316.593,16.610254,26277.474174249648,5316.593,5333.203,-0.639801
4995,-4.162827e-06,317.61493,317.1707,-0.00028180965,336.91504,14.605054,-5.838496,293.69662,271.59348,336.36655,0.0002859725,317.57584,336.82703,0.0145795075,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92659.195,299729.8,23055.851433788634,7.767112257919817,23369.42853001709,0.0,5316.593,8.766558,23377.195642275008,5316.593,5325.3594,-0.563385
4996,-4.110788e-06,317.60208,317.87805,-0.0002783762,335.27966,6.5334177,0.80880207,293.7746,271.60345,336.83337,0.00028248696,317.57877,335.2439,0.014574799,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90414.41,299789.5,22489.451635092904,-4.764715198374292,20345.6157780991,0.0,5316.593,7.34222,20340.85106290073,5316.593,5323.935,-0.4854126
4997,-4.111718e-06,317.5962,318.49057,-0.00027843923,334.6815,4.4213066,2.8335214,293.8558,271.6136,336.06693,0.00028255096,317.59058,334.6705,0.014574796,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90455.086,299849.5,20858.106955190793,-15.445218794229998,18934.384088882438,0.0,5316.593,7.254828,18918.93887008821,5316.593,5323.8477,-0.40420532
4998,-4.1200965e-06,317.5975,319.058,-0.0002790066,334.5682,3.9070127,3.3863192,293.93903,271.62375,335.19446,0.0002831267,317.6094,334.56973,0.014574796,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90824.01,299909.5,19188.363630160587,-25.273261326463903,18175.274367992955,0.0,5316.593,7.293332,18150.001106666492,5316.593,5323.886,-0.3209839
4999,-4.121667e-06,317.60577,319.60474,-0.00027911295,334.71786,3.7758524,3.5255375,294.0234,271.634,334.6365,0.0002832346,317.63437,334.72653,0.014574796,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90893.25,299969.5,17881.5719509954,-34.60404253131655,17716.733799527163,0.0,5316.593,7.3013897,17682.129756995848,5316.593,5323.894,-0.23660278
5000,-4.1226563e-06,317.62076,320.13174,-0.00027917992,335.01938,3.7452114,3.56144,294.1086,271.64432,334.46927,0.00028330256,317.66525,335.03214,0.014574796,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90936.87,300029.66,17059.801235764382,-43.47812076466173,17456.579879447178,0.0,5316.593,7.306651,17413.101758682515,5316.593,5323.8994,-0.1513977
5001,-4.1233807e-06,317.64197,320.61783,-0.000279229,335.40433,3.7392263,3.5712833,294.19354,271.65466,334.57675,0.00028335236,317.70163,335.41928,0.014574796,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90968.83,300089.5,16612.234335731202,-51.53654552539355,17341.040514995853,0.0,5316.593,7.3105097,17289.50396947046,5316.593,5323.9033,-0.066467285
5002,-4.123755e-06,317.66928,321.04715,-0.00027925434,335.83127,3.7383728,3.57413,294.2787,271.66507,334.84915,0.0002833781,317.74344,335.84702,0.014574796,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90985.35,300149.5,16426.976743589705,-58.503910589918775,17339.82293693188,0.0,5316.593,7.312503,17281.31902634196,5316.593,5323.9053,0.018676758
5003,-4.1239623e-06,317.70233,321.40585,-0.00027926837,336.26358,3.7384987,3.5751064,294.3637,271.6755,335.21326,0.00028339232,317.78998,336.27896,0.014574796,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90994.49,300209.5,16434.230992538447,-64.14737272040504,17427.03127273586,0.0,5316.593,7.3136053,17362.883900015455,5316.593,5323.9062,0.10369873
5004,-4.0548325e-06,317.74005,321.68845,-0.00027458704,336.68405,10.150954,-1.6451513,294.44772,271.68588,335.62115,0.00027864188,317.83975,336.7025,0.014574796,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-88025.34,300268.84,16305.391696781513,-67.24233398889001,17293.915726693853,0.0,5316.593,8.505803,17226.673392704964,5316.593,5325.0986,0.18771362
5005,-1.9092207e-05,317.8092,321.84912,-0.00025076553,337.49973,57.044323,-13.611465,294.5333,271.69653,336.0971,0.00026985773,317.92224,337.53818,0.073738724,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73857.766,300329.44,16148.702287487637,-323.94991843442966,16483.454685335986,0.0,5316.593,43.432858,16159.504766901557,5316.593,5360.0254,0.2732849
5006,-0.00014088617,318.7439,322.19467,-0.00022197545,338.36502,15.048779,-0.49106526,294.6178,271.70703,335.6773,0.0003628616,318.8582,338.43637,0.66296506,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-62916.777,300389.22,20547.789487602942,-2041.899299403127,15075.566420907016,0.0,5316.593,14.5577135,13033.66712150389,5316.593,5331.1504,0.3577881
5007,-0.00013901126,320.2152,322.50476,-0.00014208451,340.98465,2.4159062,-0.0014039846,294.70392,271.71768,332.8863,0.00028109577,320.35538,341.22345,0.9787253,1.0,0.17460318,1.0,3354.5276,5316.593,343.15,343.15,-26491.547,300449.53,12256.458265528281,-1336.7480168668067,11027.964835516446,3354.5276,5316.593,2.4145021,9691.21681864964,8671.12,8673.534,0.4439087
5008,-0.00014571802,325.39166,322.64658,-0.00014582886,343.94574,2.5881958,-1.8099698e-05,294.78662,271.72812,331.42365,0.00029154686,325.91028,344.1212,0.999226,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27956.42,300508.6,10747.493302268296,1680.0360816025873,13045.337732269945,19212.295,5316.593,2.5881777,14725.373813872533,24528.887,24531.475,0.5266113
5009,-0.00014357724,331.54108,322.78647,-0.00014358188,346.1897,2.4702382,-3.0312938e-07,294.86856,271.7388,333.33426,0.00028715914,331.88962,346.33228,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27103.994,300568.84,12721.356820931007,5279.24250438998,14113.174733198974,19212.295,5316.593,2.470238,19392.417237588954,24528.887,24531.357,0.608551
5010,-0.00014262451,335.66946,322.8516,-0.0001426279,348.04495,2.4211068,-4.5063935e-09,294.9496,271.74954,336.932,0.00028525243,335.905,348.16135,0.9999759,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26744.338,300629.5,16869.18371448929,7678.199090182147,15091.759484477052,19212.295,5316.593,2.4211068,22769.9585746592,24528.887,24531.309,0.6895752
5011,-0.00014224598,338.41907,322.84518,-0.00014224937,349.51825,2.4018877,-6.517743e-11,295.03006,271.7602,340.1098,0.00028449533,338.57898,349.61194,0.9999759,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26602.617,300689.5,20629.153101196174,9304.35318444056,15935.751774064676,19212.295,5316.593,2.4018877,25240.10495850524,24528.887,24531.29,0.77005005
5012,-0.00014197586,340.27847,322.8,-0.00014197924,350.69543,2.3882298,-8.936411e-13,295.1121,271.77084,342.50748,0.0002839551,340.38696,350.77017,0.9999759,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26501.705,300749.3,23503.37659150714,10422.396614155448,16634.4120615209,19212.295,5316.593,2.3882298,27056.808675676348,24528.887,24531.275,0.8520813
5013,-0.00014185236,341.53873,322.7801,-0.00014185574,351.63055,2.3820055,-1.1704143e-14,295.19757,271.78152,344.28024,0.0002837081,341.61166,351.6893,0.9999759,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26455.65,300809.5,25619.023016174935,11176.01884200603,17188.935988754394,19212.295,5316.593,2.3820055,28364.954830760424,24528.887,24531.27,0.93756104
5014,-0.00014178058,342.3857,322.85532,-0.00014178395,352.36246,2.3783948,-1.4857646e-16,295.2861,271.79214,345.57236,0.00028356453,342.4358,352.40912,0.9999759,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26428.924,300869.28,27055.3374759956,11629.929050446819,17571.284149130228,19212.295,5316.593,2.3783948,29201.213199577047,24528.887,24531.266,1.0260925
5015,-0.00014174276,342.9884,323.0784,-0.00014174612,352.95883,2.3764954,-1.8081527e-18,295.37927,271.80286,346.5313,0.00028348886,343.02542,352.99762,0.9999759,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26414.865,300929.5,27924.284090164343,11852.814893835983,17788.82797892205,19212.295,5316.593,2.3764954,29641.642872758035,24528.887,24531.264,1.1192627
5016,-0.00014172198,343.41605,323.46814,-0.00014172534,352.58197,2.3754547,-2.1796043e-20,295.47617,271.81348,347.25116,0.0002834473,343.4334,352.35345,0.9999759,1.0,0.9689163,0.45901638,18615.105,2440.4033,343.15,343.15,-26407.168,300989.47,28313.1776026746,11873.638206852278,17329.90328522117,18615.105,2440.4033,2.3754547,29203.541492073447,21055.508,21057.883,1.216156
5017,-0.00014171038,343.45786,324.01706,-0.00014171375,346.6963,2.374877,-2.599957e-22,295.57715,271.8241,347.47574,0.00028342413,343.455,346.25357,0.9999759,1.0,0.91963506,0.0,17668.3,0.0,343.15,343.15,-26402.906,301049.5,27924.774252516116,11570.842619852683,13498.626862456842,17668.3,0.0,2.374877,25069.469482309527,17668.3,17670.676,1.3171387
5018,-0.00012226553,343.9616,324.56372,-0.00012226844,343.3104,20.952585,-3.8644965e-05,295.6811,271.83472,345.75842,0.00024453396,344.03955,343.25757,0.9999759,1.0,0.8988457,0.44964147,17268.889,2390.5605,343.15,343.15,-19840.525,301109.4,21767.862969952745,9961.110644710836,9626.9311941513,17268.889,2390.5605,20.952547,19588.041838862137,19659.45,19680.402,1.4210815
5019,-0.00014694099,344.18045,325.203,-0.00014694448,343.26022,34.699963,-2.1862817,295.78644,271.8453,344.24582,0.00029388547,344.14874,343.27924,0.9999759,1.0,0.88381034,0.62890077,16980.025,3343.6094,343.15,343.15,-28417.746,301169.5,23504.909634663563,11711.972749086995,11144.317504968982,16980.025,3343.6094,32.51368,22856.290254055977,20323.635,20356.148,1.5264282
5020,-0.00014811888,343.66385,326.08066,-0.0001481224,343.27518,15.937108,-4.960365,295.8927,271.85587,343.88715,0.00029624128,343.6357,343.25156,0.9999759,1.0,0.8465393,0.53964627,16263.964,2869.0793,343.15,343.15,-28848.719,301229.53,22155.070868297422,10938.49076853033,10696.952583694852,16263.964,2869.0793,10.976744,21635.443352225182,19133.043,19144.02,1.6326904
5021,-0.00014491704,343.57266,326.8846,-0.00014492049,343.29782,5.538843,-2.1624625,295.9997,271.8664,343.663,0.00028983754,343.58395,343.32474,0.9999759,1.0,0.8409496,0.56954443,16156.572,3028.036,343.15,343.15,-27611.686,301289.6,20424.6199654726,10157.207221192799,9990.162375366652,16156.572,3028.036,3.3763807,20147.369596559452,19184.607,19187.984,1.739685
5022,-0.00014359834,343.61935,327.56796,-0.00014360176,343.27243,2.3173034,0.023557497,296.1061,271.87686,343.52863,0.0002872001,343.61813,343.25577,0.9999759,1.0,0.8076899,0.53874606,15517.576,2864.2935,343.15,343.15,-27111.668,301349.4,19252.39607371765,9680.803603394494,9471.794877561735,15517.576,2864.2935,2.3408608,19152.59848095623,18381.87,18384.21,1.8460999
5023,-0.00014262236,343.69833,328.11145,-0.00014262577,343.32773,1.4278386,0.78180325,296.21204,271.88727,343.48956,0.00028524813,343.69925,343.32736,0.9999759,1.0,0.73202235,0.4375657,14063.83,2326.3586,343.15,343.15,-26744.408,301409.28,18423.627032435164,9336.760135713184,9114.97992039898,14063.83,2326.3586,2.209642,18451.740056112165,16390.19,16392.398,1.9520264
5024,-0.00014220239,343.66272,328.5157,-0.00014220578,343.2894,1.2049094,0.97988015,296.3176,271.8977,343.49142,0.00028440816,343.669,343.30734,0.9999759,1.0,0.7601275,0.5455716,14603.794,2900.582,343.15,343.15,-26587.293,301469.53,17888.73346213471,9046.566603854344,8823.81068522653,14603.794,2900.582,2.1847897,17870.377289080876,17504.375,17506.56,2.0575867
5025,-0.00014195511,343.59457,328.792,-0.00014195849,343.3224,1.1463689,1.026825,296.42215,271.9081,343.49295,0.0002839136,343.56992,343.2926,0.9999759,1.0,0.6674922,0.41541252,12824.057,2208.5793,343.15,343.15,-26495.105,301529.84,17529.968292034147,8825.469037954203,8663.39448851825,12824.057,2208.5793,2.173194,17488.86352647245,15032.636,15034.809,2.16214
5026,-0.00014182473,343.47556,328.96176,-0.0001418281,343.3181,1.1305506,1.0366924,296.52463,271.9184,343.4763,0.00028365283,343.48734,343.3524,0.9999759,1.0,0.6968204,0.49235842,13387.519,2617.6692,343.15,343.15,-26446.693,301589.72,17291.76317029939,8645.342404377132,8551.764541324847,13387.519,2617.6692,2.167243,17197.106945701977,16005.1875,16007.3545,2.264618
5027,-0.00014175205,343.34995,329.0537,-0.00014175543,343.30588,1.1257561,1.0381874,296.6259,271.92862,343.43765,0.00028350748,343.32556,343.27817,0.9999759,1.0,0.6618638,0.44617417,12715.922,2372.1265,343.15,343.15,-26419.887,301649.6,17127.411493564716,8511.386340539762,8485.352530936741,12715.922,2372.1265,2.1639435,16996.738871476504,15088.049,15090.213,2.3658752
5028,-0.00014170956,343.29355,329.09232,-0.00014171294,343.38174,1.1240256,1.0380033,296.72647,271.93884,343.38638,0.0002834225,343.31372,343.42606,0.9999759,1.0,0.72139156,0.55226725,13859.588,2936.18,343.15,343.15,-26404.408,301709.9,17015.293405329856,8452.292125499205,8504.987131957265,13859.588,2936.18,2.1620288,16957.27925745647,16795.768,16797.93,2.4664612
5029,-0.000141683,343.31485,329.09744,-0.00014168638,343.62256,1.123242,1.0376077,296.82446,271.94888,343.35788,0.0002833694,343.32336,343.65192,0.9999759,1.0,0.66489416,0.47692308,12774.143,2535.6057,343.15,343.15,-26394.957,301769.44,16972.07943837995,8460.332942063786,8643.646715653296,12774.143,2535.6057,2.1608496,17103.979657717082,15309.748,15311.909,2.5644531
5030,-0.00014166313,343.31232,329.08456,-0.0001416665,343.86792,1.1227528,1.0372342,296.9223,271.95895,343.39636,0.00028332963,343.30905,343.88165,0.9999759,1.0,0.6510303,0.46875,12507.787,2492.1528,343.15,343.15,-26388.129,301829.7,17030.817200426183,8465.301364179111,8796.086525781277,12507.787,2492.1528,2.159987,17261.387889960388,14999.939,15002.1,2.6622925
5031,-0.00014164542,343.30334,329.06403,-0.0001416488,344.13092,1.1223533,1.0368838,297.01816,271.96887,343.48505,0.0002832942,343.29282,344.13568,0.9999759,1.0,0.6435131,0.46875,12363.363,2492.1528,343.15,343.15,-26382.283,301889.44,17158.64488251029,8471.123928786106,8963.671242990757,12363.363,2492.1528,2.1592371,17434.795171776863,14855.516,14857.675,2.7581482
5032,-0.000141626,343.28412,329.04254,-0.00014162937,344.39975,1.1219316,1.0364997,297.11353,271.9788,343.6022,0.00028325536,343.26862,344.398,0.9999759,1.0,0.6626329,0.50769234,12730.698,2699.1934,343.15,343.15,-26376.074,301949.56,17321.22939663938,8471.306279480117,9135.133079904988,12730.698,2699.1934,2.1584313,17606.439359385105,15429.892,15432.05,2.8535156
5033,-0.00014160166,343.2773,329.025,-0.00014160504,344.69556,1.1214114,1.0360222,297.2078,271.9886,343.73538,0.0002832067,343.282,344.72382,0.9999759,1.0,0.69346064,0.5625,13322.971,2990.5835,343.15,343.15,-26368.441,302009.66,17497.537862716683,8476.238739930865,9319.928548332256,13322.971,2990.5835,2.1574335,17796.16728826312,16313.555,16315.712,2.9477844
5034,-0.00014156822,343.28885,329.01514,-0.00014157158,345.0164,1.1207019,1.0353699,297.30048,271.99826,343.87704,0.0002831398,343.30255,345.0572,0.9999759,1.0,0.68811464,0.5625,13220.262,2990.5835,343.15,343.15,-26358.066,302069.3,17673.589301213433,8486.956895983689,9514.354252095902,13220.262,2990.5835,2.1560717,18001.311148079592,16210.846,16213.002,3.0404663
5035,-0.0001415177,343.3067,329.01544,-0.00014152107,345.34174,1.1196358,1.0343895,297.3929,272.00787,344.02426,0.00028303877,343.3123,345.37076,0.9999759,1.0,0.63000333,0.4923077,12103.811,2617.3994,343.15,343.15,-26342.514,302129.3,17841.926742697822,8494.357835142808,9704.161392971144,12103.811,2617.3994,2.1540253,18198.519228113953,14721.21,14723.364,3.132904
5036,-0.0001414352,343.2896,329.02783,-0.00014143858,345.60907,1.1179035,1.0327969,297.4847,272.0174,344.17218,0.00028287378,343.27042,345.60333,0.9999759,1.0,0.6294484,0.5,12093.148,2658.2964,343.15,343.15,-26317.3,302189.38,17992.543688949427,8471.89429607287,9849.952047264132,12093.148,2658.2964,2.1507003,18321.846343337,14751.445,14753.596,3.224701
5037,-0.00014128466,343.26227,329.05313,-0.00014128802,345.84732,1.1147637,1.0299108,297.57574,272.02682,344.31754,0.0002825727,343.2542,345.85492,0.9999759,1.0,0.6865246,0.5846154,13189.714,3108.1619,343.15,343.15,-26271.734,302249.34,18115.87645319719,8431.639037333127,9965.834858143551,13189.714,3108.1619,2.1446745,18397.47389547668,16297.876,16300.0205,3.3157349
5038,-0.00014095979,343.27765,329.09073,-0.00014096315,346.12433,1.1080695,1.0237598,297.6663,272.03613,344.45792,0.00028192296,343.29382,346.16296,0.9999759,1.0,0.7002751,0.609375,13453.893,3239.7988,343.15,343.15,-26175.021,302309.34,18195.924271503827,8399.09819852478,10084.661639760561,13453.893,3239.7988,2.1318293,18483.75983828534,16693.691,16695.822,3.4062805
5039,-0.00013999883,343.30002,329.13736,-0.00014000216,346.38727,1.0888281,1.0060939,297.75656,272.04538,344.59122,0.000280001,343.3028,346.40683,0.9999759,1.0,0.6267869,0.52307695,12042.015,2780.987,343.15,343.15,-25899.592,302369.56,18173.801040175873,8327.573419856193,10143.102471438237,12042.015,2780.987,2.094922,18470.675891294428,14823.002,14825.097,3.4965515
5040,-0.00013308009,343.2874,329.17407,-0.00013308325,346.55606,0.97084796,0.898129,297.84558,272.05444,344.71298,0.00026616335,343.2685,346.5409,0.9999759,1.0,0.5970797,0.49253732,11471.271,2618.6204,343.15,343.15,-24265.486,302429.28,17370.730802386624,7888.460290005029,9715.656081393841,11471.271,2618.6204,1.868977,17604.11637139887,14089.892,14091.761,3.5855713
5041,-9.395517e-05,343.385,328.97922,-9.39574e-05,346.55164,0.4143663,0.38583553,297.9346,272.06363,344.8022,0.00018791258,343.43457,346.578,0.9999759,1.0,0.4578619,0.375,8796.578,1993.7223,343.15,343.15,-14644.193,302489.9,12488.005372959953,5684.694261094414,6934.446800009253,8796.578,1993.7223,0.80020183,12619.141061103666,10790.301,10791.101,3.674591
5042,-8.919619e-05,342.63782,328.3966,-8.9198315e-05,345.74994,0.3468712,0.32285646,298.01645,272.0726,344.8489,0.0001783945,342.46567,345.57626,0.9999759,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-13049.055,302549.2,12327.000373271436,5335.099374595131,6501.129651078497,0.0,0.0,0.6697277,11836.229025673627,0.0,0.6697277,3.7564392
5043,-7.604756e-05,341.86765,327.61465,-7.6049364e-05,344.7169,0.275093,0.25653717,298.0927,272.08176,344.85828,0.00015209692,341.84988,344.64792,0.9999759,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-11954.321,302609.72,11015.347689120514,4552.4016757238605,5462.578842075683,0.0,0.0,0.53163016,10014.980517799544,0.0,0.53163016,3.8327026
5044,-2.15804e-05,341.86298,326.65625,-2.1580912e-05,344.45663,0.0408309,0.037774917,298.16107,272.09076,344.76157,4.316131e-05,341.87842,344.41492,0.9999759,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-5841.9424,302669.5,3282.086610235102,1378.3023292390783,1613.4238557039105,0.0,0.0,0.078605816,2991.7261849429888,0.0,0.078605816,3.901062
5045,-1.2462668e-05,341.885,325.8073,-1.2462962e-05,344.39682,0.015583916,0.014176032,298.22318,272.09982,344.67773,2.492563e-05,341.8984,344.35535,0.9999759,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4260.948,302729.5,1975.5000951822144,841.5582158242785,973.0574224170008,0.0,0.0,0.029759947,1814.6156382412792,0.0,0.029759947,3.9631653
5046,-1.21049015e-05,341.8965,324.93063,-1.2105207e-05,344.34348,0.014888496,0.013533251,298.27948,272.10895,344.60995,2.4210109e-05,341.90073,344.2972,0.9456405,0.9456646,0.0,0.0,0.0,0.0,343.15,343.15,-4188.9395,302789.9,2001.041729804598,862.555357900252,986.9851782102756,0.0,0.0,0.028421748,1849.5405361105277,0.0,0.028421748,4.01947
5047,-6.7390542e-06,341.89557,324.19458,-6.7394044e-06,344.29385,0.0049106143,0.004352847,298.32944,272.11795,344.55606,1.3478459e-05,341.88803,344.2407,0.35731632,0.35733423,0.0,0.0,0.0,0.0,343.15,343.15,-2050.0547,302849.7,1152.6537777429292,501.00927855845634,568.9199604847233,0.0,0.0,0.009263461,1069.9292390431797,0.0,0.009263461,4.0694275
5048,-4.6854296e-07,341.89316,323.97812,-4.6857988e-07,344.2786,4.959112e-05,3.9764192e-05,298.37354,272.12686,344.54202,9.371228e-07,341.88174,344.2231,0.02433145,0.024333386,0.0,0.0,0.0,0.0,343.15,343.15,-311.0389,302909.03,80.9377948348268,35.25465514270243,39.95205786020105,0.0,0.0,8.935531e-05,75.20671300290348,0.0,8.935531e-05,4.1135254
5049,-5.6453486e-09,341.89316,323.97763,-5.645819e-09,344.2779,1.829778e-08,1.8063425e-08,298.41293,272.13596,344.542,1.1291167e-08,341.88147,344.2224,0.0008476147,0.00084768754,0.0,0.0,0.0,0.0,343.15,343.15,-29.032999,302969.5,0.9752217009038585,0.42478547075870154,0.4813687447737024,0.0,0.0,3.6361204e-08,0.9061542155324039,0.0,3.6361204e-08,4.1529236
