minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5050,-1.8552923e-11,341.89316,323.97763,-1.8553955e-11,344.2779,1.2857546e-12,1.2840992e-12,298.4468,272.14496,344.542,3.7106877e-11,341.88147,344.2224,2.442798e-05,2.4430146e-05,0.0,0.0,0.0,0.0,343.15,343.15,-2.242987,303029.5,0.0032049327542534732,0.0013960186836400553,0.0015819306763061875,0.0,0.0,2.5698538e-12,0.0029779493599462427,0.0,2.5698538e-12,4.186798
5051,-6.294169e-13,341.89316,323.97763,-6.294181e-13,344.2779,6.5334436e-16,6.5259966e-16,298.47583,272.15393,344.542,1.258835e-12,341.88147,344.2224,6.533582e-07,6.5341703e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.15323667,303089.5,0.0001087259843454261,4.736060794976502e-05,5.366488283116898e-05,0.0,0.0,1.305944e-15,0.000101025490780934,0.0,1.305944e-15,4.2158203
5052,-3.8988456e-14,341.89316,323.97763,-3.898846e-14,344.2779,6.5341566e-19,6.5267296e-19,298.50024,272.1629,344.542,7.797691e-14,341.88147,344.2224,1.9266864e-08,1.926861e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.009697761,303149.5,6.734890666099827e-06,2.9336947189356585e-06,3.3241989911142763e-06,0.0,0.0,1.3060886e-18,6.257893710049934e-06,0.0,1.3060886e-18,4.2402344
5053,-2.344014e-15,341.89316,323.97763,-2.344014e-15,344.2779,5.8405787e-22,5.8339447e-22,298.52032,272.1718,344.542,4.688028e-15,341.88147,344.2224,2.671397e-10,2.671611e-10,0.0,0.0,0.0,0.0,343.15,343.15,-0.00058341306,303209.3,4.0490646653272717e-07,1.7637583465298566e-07,1.9985321474498413e-07,0.0,0.0,1.1674523e-21,3.7622904939796977e-07,0.0,1.1674523e-21,4.260315
5054,-1.2797596e-16,341.89316,323.97763,-1.27976e-16,344.2779,4.2430235e-25,4.238492e-25,298.53644,272.18076,344.542,2.5595194e-16,341.88147,344.2224,8.447295e-12,8.448031e-12,0.0,0.0,0.0,0.0,343.15,343.15,-3.1840813e-05,303269.5,2.2106650830289364e-08,9.629578459765697e-09,1.091137463750844e-08,0.0,0.0,8.481515e-25,2.0540953097274137e-08,0.0,8.481515e-25,4.276428
5055,-7.779226e-18,341.89316,323.97763,-7.779231e-18,344.2779,3.418002e-28,3.4049926e-28,298.5487,272.18967,344.542,1.5558457e-17,341.88147,344.2224,1.7251669e-12,1.7252997e-12,0.0,0.0,0.0,0.0,343.15,343.15,-1.8816014e-06,303329.5,1.3437888608729976e-09,5.853495212304485e-10,6.632657950696478e-10,0.0,0.0,6.822995e-28,1.2486153163000964e-09,0.0,6.822995e-28,4.2886963
5056,-4.906006e-19,341.89316,323.97763,-4.905509e-19,344.2779,3.712506e-31,3.3483682e-31,298.55734,272.19858,344.542,9.811515e-19,341.88147,344.2224,2.2136928e-14,2.2139956e-14,0.0,0.0,0.0,0.0,343.15,343.15,-1.18214906e-07,303389.5,8.474236720296215e-11,3.6915348641284303e-11,4.182490878405195e-11,0.0,0.0,7.060874e-31,7.874025742533626e-11,0.0,7.060874e-31,4.297333
5057,-2.2676509e-20,341.89316,323.97763,-2.2686564e-20,344.2779,5.224117e-34,-1.78125e-34,298.56265,272.2075,344.542,4.5363073e-20,341.88147,344.2224,5.3162976e-14,5.3166998e-14,0.0,0.0,0.0,0.0,343.15,343.15,-7.5002005e-09,303449.88,3.918023041909472e-12,1.7062987647261575e-12,1.934281458786043e-12,0.0,0.0,3.4428668e-34,3.6405802235122005e-12,0.0,3.4428668e-34,4.302643
5058,-2.7065863e-21,341.89316,323.97763,-2.6913949e-21,344.2779,9.243846e-36,-7.874403e-36,298.56473,272.21625,344.542,5.397981e-21,341.88147,344.2224,1.1583374e-14,1.15844275e-14,0.0,0.0,0.0,0.0,343.15,343.15,-6.698652e-10,303509.3,4.662253519580631e-13,2.036576645640126e-13,2.294712953175197e-13,0.0,0.0,1.369443e-36,4.331289598815323e-13,0.0,1.369443e-36,4.304718
5059,-2.4008677e-22,341.89316,323.97763,-2.0662776e-22,344.2779,1.997359e-37,-1.9628297e-37,298.56384,272.2251,344.542,4.4671454e-22,341.88147,344.2224,-4.4558854e-15,-4.4562873e-15,0.0,0.0,0.0,0.0,343.15,343.15,-5.1416767e-11,303569.5,3.8582876956458334e-14,1.8065380940161133e-14,1.7617310852186752e-14,0.0,0.0,3.452934e-39,3.5682691792347886e-14,0.0,3.452934e-39,4.303833
5060,-4.7527674e-23,341.89316,323.97763,-4.2444757e-26,344.2779,-2.87607e-40,2.87059e-40,298.56012,272.2339,344.542,4.757012e-23,341.88147,344.2224,9.2868455e-15,9.287623e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303629.5,4.10864647689554e-15,3.57623001304463e-15,3.6188867285188376e-18,0.0,0.0,-5.48e-43,3.579848899773149e-15,0.0,-5.48e-43,4.30011
5061,9.2390424e-23,341.89316,323.97763,1.5197395e-22,344.2779,-5.83792e-38,5.886464e-38,298.55374,272.24268,344.542,-2.4436437e-22,341.88147,344.2224,2.8399666e-14,2.8402189e-14,0.0,0.0,0.0,0.0,343.15,343.15,3.7834978e-11,303689.5,-2.1105828471473737e-14,-6.951937277330516e-15,-1.2957466703158056e-14,0.0,0.0,4.85443e-40,-1.990940398048857e-14,0.0,4.85443e-40,4.2937317
5062,2.9221523e-22,341.89316,323.97763,3.6245528e-22,344.2779,-2.5955036e-37,2.649123e-37,298.5449,272.2514,344.542,-6.546705e-22,341.88147,344.2224,3.1903306e-14,3.1906152e-14,0.0,0.0,0.0,0.0,343.15,343.15,9.022187e-11,303749.5,-5.654409882885911e-14,-2.198779801688887e-14,-3.090333689051907e-14,0.0,0.0,5.361928e-39,-5.289113490740794e-14,0.0,5.361928e-39,4.2848816
5063,2.3251396e-22,341.89316,323.97763,3.117892e-22,344.2779,-2.4287464e-37,2.4716927e-37,298.53366,272.26013,344.542,-5.4430317e-22,341.88147,344.2224,2.2418767e-14,2.2420764e-14,0.0,0.0,0.0,0.0,343.15,343.15,7.761022e-11,303809.5,-4.701163819913181e-14,-1.749556305508996e-14,-2.6583491512953864e-14,0.0,0.0,4.294632e-39,-4.4079054568043825e-14,0.0,4.294632e-39,4.273651
5064,1.0783269e-22,341.89316,323.97763,1.9486144e-22,344.2779,-1.0272843e-37,1.0389155e-37,298.52023,272.2688,344.542,-3.0269413e-22,341.88147,344.2224,1.034082e-14,1.0341729e-14,0.0,0.0,0.0,0.0,343.15,343.15,4.8506383e-11,303869.5,-2.6143788748662793e-14,-8.113894032912182e-15,-1.661410134557386e-14,0.0,0.0,1.163123e-39,-2.472799537848604e-14,0.0,1.163123e-39,4.2602234
5065,-9.368515e-23,341.89316,323.97763,-2.1071606e-26,344.2779,-7.27794e-39,7.255164e-39,298.50473,272.27747,344.542,9.3706225e-23,341.88147,344.2224,-2.371767e-16,-2.372075e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303929.5,8.093436483420302e-15,7.049359439457113e-15,1.7965883277858246e-18,0.0,0.0,-2.2777e-41,7.051156027784899e-15,0.0,-2.2777e-41,4.2447205
5066,-9.961815e-23,341.89316,323.97763,-1.8415228e-26,344.2779,-3.138e-41,3.1274e-41,298.48724,272.2861,344.542,9.9636565e-23,341.88147,344.2224,-1.6105686e-15,-1.6107148e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303989.5,8.60564190265561e-15,7.495789120388972e-15,1.570102597345632e-18,0.0,0.0,-1.06e-43,7.497359222986318e-15,0.0,-1.06e-43,4.227234
5067,-1.04805144e-22,341.89316,323.97763,-1.6119225e-26,344.2779,1.23976e-40,-1.23443e-40,298.4679,272.29468,344.542,1.0482126e-22,341.88147,344.2224,-3.083606e-16,-3.0838588e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304049.5,9.053445816417372e-15,7.886085594900303e-15,1.3743428698082897e-18,0.0,0.0,5.32e-43,7.887459937770111e-15,0.0,5.32e-43,4.2078857
5068,-1.0935701e-22,341.89316,323.97763,-1.4127781e-26,344.2779,3.9064e-41,-3.8876e-41,298.44684,272.30325,344.542,1.0937113e-22,341.88147,344.2224,3.0607955e-15,3.0610756e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304109.5,9.446419712586586e-15,8.22859174977301e-15,1.2045501661909059e-18,0.0,0.0,1.88e-43,8.2297962999392e-15,0.0,1.88e-43,4.1868286
5069,-1.1332576e-22,341.89316,323.97763,-1.2412006e-26,344.2779,9.08e-43,-9.02e-43,298.42413,272.31177,344.542,1.1333817e-22,341.88147,344.2224,3.8181276e-15,3.8184758e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304169.5,9.789053905352525e-15,8.527221414642045e-15,1.0582613171606972e-18,0.0,0.0,6e-45,8.528279675959207e-15,0.0,6e-45,4.1641235
5070,-1.1646929e-22,341.89316,323.97763,-1.1068008e-26,344.2779,-1.1275e-41,1.1205e-41,298.39987,272.32028,344.542,1.1648036e-22,341.88147,344.2224,2.713619e-15,2.713866e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304229.5,1.0060445922206051e-14,8.763756904465515e-15,9.436705759405467e-19,0.0,0.0,-7e-44,8.764700575041455e-15,0.0,-7e-44,4.139862
5071,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-3.2914e-41,3.2708e-41,298.37418,272.32874,344.542,1.169383e-22,341.88147,344.2224,2.1023351e-15,2.1025266e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304289.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,-2.06e-43,8.799156248859613e-15,0.0,-2.06e-43,4.1141663
5072,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-8.416e-42,8.363e-42,298.3471,272.33713,344.542,1.169383e-22,341.88147,344.2224,3.5993003e-16,3.599629e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304349.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,-5.3e-44,8.799156248859613e-15,0.0,-5.3e-44,4.087097
5073,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-8.59e-43,8.53e-43,298.31876,272.34552,344.542,1.169383e-22,341.88147,344.2224,-3.9875609e-16,-3.9879198e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304409.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,-6e-45,8.799156248859613e-15,0.0,-6e-45,4.0587463
5074,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,1.7e-43,-1.68e-43,298.28918,272.35385,344.542,1.169383e-22,341.88147,344.2224,-3.2792004e-16,-3.2794972e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304469.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,1e-45,8.799156248859613e-15,0.0,1e-45,4.029175
5075,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,2.288e-42,-2.274e-42,298.2585,272.36215,344.542,1.169383e-22,341.88147,344.2224,-2.8046926e-16,-2.8049454e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304529.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,1.4e-44,8.799156248859613e-15,0.0,1.4e-44,3.9985046
5076,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,1.247e-42,-1.24e-42,298.22675,272.37042,344.542,1.169383e-22,341.88147,344.2224,-2.631933e-17,-2.6321613e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304589.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,7e-45,8.799156248859613e-15,0.0,7e-45,3.9667358
5077,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,4.51e-43,-4.48e-43,298.194,272.37863,344.542,1.169383e-22,341.88147,344.2224,2.0714923e-16,2.071681e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304649.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,3e-45,8.799156248859613e-15,0.0,3e-45,3.9339905
5078,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,3.8e-44,-3.8e-44,298.1603,272.3868,344.542,1.169383e-22,341.88147,344.2224,1.4816434e-16,1.4817781e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304709.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.900299
5079,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-2.2e-44,2.2e-44,298.12573,272.39493,344.542,1.169383e-22,341.88147,344.2224,8.159238e-17,8.159977e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304769.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.8657227
5080,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-4.6e-44,4.6e-44,298.09033,272.403,344.542,1.169383e-22,341.88147,344.2224,1.6658582e-17,1.6660066e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304829.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.8303223
5081,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-3e-44,3e-44,298.0542,272.41104,344.542,1.169383e-22,341.88147,344.2224,-5.4314674e-17,-5.4319634e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304889.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.7941895
5082,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-7e-45,7e-45,298.0173,272.41904,344.542,1.169383e-22,341.88147,344.2224,-5.686943e-17,-5.687461e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304949.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.7572937
5083,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,-0.0,297.97974,272.42697,344.542,1.169383e-22,341.88147,344.2224,-2.2741796e-17,-2.274386e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305009.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.7197266
5084,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,1e-45,-1e-45,297.94156,272.43484,344.542,1.169383e-22,341.88147,344.2224,-3.8901022e-18,-3.8904447e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305069.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.681549
5085,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,1e-45,-1e-45,297.90277,272.4427,344.542,1.169383e-22,341.88147,344.2224,1.1791775e-17,1.1792857e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305129.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.6427612
5086,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,1e-45,-1e-45,297.86343,272.45047,344.542,1.169383e-22,341.88147,344.2224,1.8848675e-17,1.8850394e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305189.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.603424
5087,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.8236,272.45822,344.542,1.169383e-22,341.88147,344.2224,7.7494225e-18,7.750126e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305249.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.5635986
5088,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-0.0,0.0,297.7833,272.46588,344.542,1.169383e-22,341.88147,344.2224,3.550802e-18,3.5511157e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305309.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.523285
5089,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-3e-45,3e-45,297.74255,272.4735,344.542,1.169383e-22,341.88147,344.2224,7.196915e-19,7.197436e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305369.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.482544
5090,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-1e-45,1e-45,297.70142,272.48108,344.542,1.169383e-22,341.88147,344.2224,5.482887e-19,5.4833095e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305429.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.4414062
5091,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,-0.0,0.0,297.65988,272.4886,344.542,1.169383e-22,341.88147,344.2224,8.597619e-18,8.598399e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305489.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.3998718
5092,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.618,272.49603,344.542,1.169383e-22,341.88147,344.2224,2.0325396e-17,2.0327247e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305549.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.3580017
5093,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.57584,272.50342,344.542,1.169383e-22,341.88147,344.2224,2.2708346e-17,2.2710416e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305609.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.3158264
5094,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.53336,272.51074,344.542,1.169383e-22,341.88147,344.2224,1.3392405e-17,1.3393627e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305669.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.273346
5095,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,-0.0,297.4906,272.51804,344.542,1.169383e-22,341.88147,344.2224,2.1919404e-17,2.1921403e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305729.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.2305908
5096,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,1e-45,-1e-45,297.4476,272.52524,344.542,1.169383e-22,341.88147,344.2224,2.5912045e-17,2.5914406e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305789.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.1875916
5097,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,1e-45,-1e-45,297.4044,272.53238,344.542,1.169383e-22,341.88147,344.2224,1.5321339e-17,1.5322733e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305849.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.1443787
5098,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.36096,272.53946,344.542,1.169383e-22,341.88147,344.2224,5.422942e-18,5.4234316e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305909.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.1009521
5099,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.31738,272.54645,344.542,1.169383e-22,341.88147,344.2224,1.0620602e-18,1.0621502e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305969.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.057373
5100,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.27362,272.55338,344.542,1.169383e-22,341.88147,344.2224,-1.7495668e-18,-1.7497333e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306029.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,3.0136108
5101,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.22974,272.56,344.542,1.169383e-22,341.88147,344.2224,-1.6919844e-18,-1.6921431e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306089.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.9697266
5102,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.1857,272.56628,344.542,1.169383e-22,341.88147,344.2224,-3.0316777e-18,-3.0319571e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306149.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.9256897
5103,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.14157,272.5723,344.542,1.169383e-22,341.88147,344.2224,-3.3487712e-18,-3.3490777e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306209.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.8815613
5104,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.09735,272.57797,344.542,1.169383e-22,341.88147,344.2224,-1.9186899e-18,-1.9188646e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306269.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.8373413
5105,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.05304,272.58337,344.542,1.169383e-22,341.88147,344.2224,3.3472337e-19,3.347552e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306329.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.7930298
5106,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,297.00867,272.58844,344.542,1.169383e-22,341.88147,344.2224,2.2180052e-18,2.21821e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306389.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.7486572
5107,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.96426,272.59323,344.542,1.169383e-22,341.88147,344.2224,2.9128836e-18,2.9131519e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306449.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.7042542
5108,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.91977,272.59775,344.542,1.169383e-22,341.88147,344.2224,1.4062556e-18,1.406385e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306509.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.6597595
5109,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.87527,272.60196,344.542,1.169383e-22,341.88147,344.2224,7.238407e-19,7.2390665e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306569.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.615265
5110,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.83072,272.6059,344.542,1.169383e-22,341.88147,344.2224,1.4338646e-19,1.4339854e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306629.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.5707092
5111,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.7862,272.60956,344.542,1.169383e-22,341.88147,344.2224,-2.1621969e-19,-2.162406e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306689.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.526184
5112,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.74164,272.61295,344.542,1.169383e-22,341.88147,344.2224,-4.9305274e-19,-4.9309865e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306749.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.4816284
5113,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.69708,272.6161,344.542,1.169383e-22,341.88147,344.2224,-1.0749223e-18,-1.0750214e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306809.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.4370728
5114,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.65253,272.61896,344.542,1.169383e-22,341.88147,344.2224,-1.2053172e-18,-1.205428e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306869.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.392517
5115,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.608,272.62155,344.542,1.169383e-22,341.88147,344.2224,-5.571314e-19,-5.5718245e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306929.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.347992
5116,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.56354,272.6239,344.542,1.169383e-22,341.88147,344.2224,-9.5249185e-21,-9.525348e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306989.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.3035278
5117,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.51907,272.626,344.542,1.169383e-22,341.88147,344.2224,3.9267828e-19,3.9271503e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307049.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.2590637
5118,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.47464,272.62787,344.542,1.169383e-22,341.88147,344.2224,4.780716e-19,4.7811613e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307109.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.2146301
5119,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.4303,272.6295,344.542,1.169383e-22,341.88147,344.2224,2.6335034e-19,2.633748e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307169.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.170288
5120,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.386,272.6309,344.542,1.169383e-22,341.88147,344.2224,3.1619612e-19,3.1622518e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307229.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.1259766
5121,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.34174,272.63205,344.542,1.169383e-22,341.88147,344.2224,2.6884996e-19,2.6887444e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307289.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.081726
5122,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.29755,272.633,344.542,1.169383e-22,341.88147,344.2224,1.06600446e-19,1.0661003e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307349.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,2.0375366
5123,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.25345,272.6337,344.542,1.169383e-22,341.88147,344.2224,-9.6041194e-20,-9.605027e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307409.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.9934387
5124,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.2094,272.63422,344.542,1.169383e-22,341.88147,344.2224,-2.605097e-19,-2.6053392e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307469.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.9494019
5125,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.16544,272.6345,344.542,1.169383e-22,341.88147,344.2224,-2.748268e-19,-2.7485227e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307529.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.905426
5126,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.12158,272.63458,344.542,1.169383e-22,341.88147,344.2224,-1.075603e-19,-1.0757023e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307589.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.8615723
5127,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.0778,272.63446,344.542,1.169383e-22,341.88147,344.2224,-4.3857678e-20,-4.3861607e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307649.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.8177795
5128,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,296.03412,272.63416,344.542,1.169383e-22,341.88147,344.2224,1.7876997e-20,1.787884e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307709.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.7741089
5129,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.9905,272.63367,344.542,1.169383e-22,341.88147,344.2224,3.7060984e-20,3.706455e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307769.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.7304993
5130,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.94702,272.63297,344.542,1.169383e-22,341.88147,344.2224,1.7351344e-19,1.7352965e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307829.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.6870117
5131,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.90366,272.63208,344.542,1.169383e-22,341.88147,344.2224,4.4670995e-19,4.467515e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307889.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.6436462
5132,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.86035,272.63104,344.542,1.169383e-22,341.88147,344.2224,7.43159e-19,7.4322814e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307949.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.6003418
5133,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.8172,272.6298,344.542,1.169383e-22,341.88147,344.2224,9.734703e-19,9.735608e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308009.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.55719
5134,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.77414,272.62842,344.542,1.169383e-22,341.88147,344.2224,1.0008836e-18,1.0009766e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308069.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.5141296
5135,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.7312,272.62686,344.542,1.169383e-22,341.88147,344.2224,6.335137e-19,6.3357263e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308129.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.4711914
5136,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.6884,272.62512,344.542,1.169383e-22,341.88147,344.2224,3.9534113e-19,3.9537793e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308189.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.4283752
5137,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.6457,272.62326,344.542,1.169383e-22,341.88147,344.2224,6.79768e-19,6.798313e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308249.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.3856812
5138,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.6031,272.62122,344.542,1.169383e-22,341.88147,344.2224,9.643259e-19,9.644158e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308309.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.3430786
5139,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.56064,272.61905,344.542,1.169383e-22,341.88147,344.2224,1.1668161e-18,1.1669249e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308369.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.3006287
5140,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.5183,272.61673,344.542,1.169383e-22,341.88147,344.2224,1.1682606e-18,1.1683696e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308429.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.2583008
5141,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.47614,272.6143,344.542,1.169383e-22,341.88147,344.2224,8.0762203e-19,8.076973e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308489.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.2161255
5142,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.43405,272.6117,344.542,1.169383e-22,341.88147,344.2224,3.26995e-19,3.2702552e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308549.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.1740417
5143,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.39212,272.609,344.542,1.169383e-22,341.88147,344.2224,4.0614395e-19,4.0618187e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308609.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.1321106
5144,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.3503,272.60617,344.542,1.169383e-22,341.88147,344.2224,5.0151593e-19,5.0156277e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308669.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.0903015
5145,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.30865,272.6032,344.542,1.169383e-22,341.88147,344.2224,5.6440244e-19,5.644551e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308729.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.048645
5146,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.26712,272.60016,344.542,1.169383e-22,341.88147,344.2224,5.511001e-19,5.511516e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308789.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,1.0071106
5147,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.22574,272.597,344.542,1.169383e-22,341.88147,344.2224,4.0359827e-19,4.0363596e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308849.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.96572876
5148,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.18448,272.59372,344.542,1.169383e-22,341.88147,344.2224,1.4561959e-19,1.4563319e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308909.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.924469
5149,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.14337,272.59033,344.542,1.169383e-22,341.88147,344.2224,1.0287162e-19,1.02881216e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308969.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.8833618
5150,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.10242,272.58685,344.542,1.169383e-22,341.88147,344.2224,9.025089e-20,9.025929e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309029.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.8424072
5151,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.06158,272.58328,344.542,1.169383e-22,341.88147,344.2224,7.883331e-20,7.884063e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309089.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.8015747
5152,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,295.0209,272.57965,344.542,1.169383e-22,341.88147,344.2224,6.544916e-20,6.545523e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309149.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.7608948
5153,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.98038,272.57593,344.542,1.169383e-22,341.88147,344.2224,4.553135e-20,4.5535562e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309209.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.72036743
5154,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.93997,272.5721,344.542,1.169383e-22,341.88147,344.2224,1.6862062e-20,1.6863621e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309269.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.67996216
5155,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.89975,272.56824,344.542,1.169383e-22,341.88147,344.2224,7.6402295e-21,7.6409315e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309329.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.63974
5156,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.85965,272.5643,344.542,1.169383e-22,341.88147,344.2224,6.4893438e-21,6.4899375e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309389.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.5996399
5157,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.8197,272.5603,344.542,1.169383e-22,341.88147,344.2224,7.310382e-21,7.3110544e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309449.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.5596924
5158,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.7799,272.5562,344.542,1.169383e-22,341.88147,344.2224,8.590343e-21,8.591136e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309509.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.51989746
5159,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.74026,272.55212,344.542,1.169383e-22,341.88147,344.2224,8.348071e-21,8.3488446e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309569.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.48025513
5160,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.70074,272.54788,344.542,1.169383e-22,341.88147,344.2224,4.5092156e-21,4.509635e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309629.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.44073486
5161,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.6614,272.5434,344.542,1.169383e-22,341.88147,344.2224,5.033503e-21,5.033976e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309689.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.4013977
5162,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.6222,272.53857,344.542,1.169383e-22,341.88147,344.2224,8.404285e-21,8.405077e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309749.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.36218262
5163,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.58313,272.53342,344.542,1.169383e-22,341.88147,344.2224,1.0986708e-20,1.09877454e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309809.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.32312012
5164,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.54422,272.52798,344.542,1.169383e-22,341.88147,344.2224,1.1975401e-20,1.19765324e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309869.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.2842102
5165,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.50546,272.52225,344.542,1.169383e-22,341.88147,344.2224,1.0501615e-20,1.0502608e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309929.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.24545288
5166,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.46683,272.5162,344.542,1.169383e-22,341.88147,344.2224,5.6378235e-21,5.638357e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309989.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.20681763
5167,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.42834,272.50992,344.542,1.169383e-22,341.88147,344.2224,-9.235927e-22,-9.2368e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310049.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.16833496
5168,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.39,272.50336,344.542,1.169383e-22,341.88147,344.2224,-4.871449e-22,-4.8719105e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310109.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.13000488
5169,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.3518,272.49652,344.542,1.169383e-22,341.88147,344.2224,9.470878e-22,9.471774e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310169.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.091796875
5170,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.31375,272.48947,344.542,1.169383e-22,341.88147,344.2224,3.9108636e-22,3.9112342e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310229.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.053741455
5171,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.27582,272.48215,344.542,1.169383e-22,341.88147,344.2224,-2.0062276e-22,-2.0064176e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310289.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,0.015808105
5172,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.23804,272.47464,344.542,1.169383e-22,341.88147,344.2224,-6.714437e-24,-6.715073e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310349.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,-0.021972656
5173,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.20038,272.4669,344.542,1.169383e-22,341.88147,344.2224,1.2782202e-25,1.2783412e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310409.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,-0.059631348
5174,-1.1692742e-22,341.89316,323.97763,-1.0873216e-26,344.2779,0.0,0.0,294.16284,272.45892,344.542,1.169383e-22,341.88147,344.2224,-1.4690247e-25,-1.469164e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310469.5,1.0099998624176245e-14,8.798229186498964e-15,9.270623606491999e-19,0.0,0.0,0.0,8.799156248859613e-15,0.0,0.0,-0.09716797
5175,-8.5794076e-23,341.89316,323.97763,-1.0698726e-26,344.2779,0.0,0.0,294.12546,272.4508,344.542,8.580478e-23,341.88147,344.2224,-3.154061e-26,-3.1543602e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310529.5,7.410986127065233e-15,6.455593684655264e-15,9.121851489203222e-19,0.0,0.0,0.0,6.456505869804184e-15,0.0,0.0,-0.134552
5176,1.154149e-22,341.89316,323.97763,-5.918996e-27,344.2779,0.0,0.0,294.0882,272.44247,344.542,-1.1540899e-22,341.88147,344.2224,9.120957e-26,9.121822e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310589.5,-9.967911001271817e-15,-8.684418515714097e-15,5.046601179139958e-19,0.0,0.0,0.0,-8.683913855596184e-15,0.0,0.0,-0.17181396
5177,1.138886e-22,341.89316,323.97763,-4.6138718e-27,344.2779,0.0,0.0,294.0511,272.43396,344.542,-1.1388399e-22,341.88147,344.2224,8.180241e-26,8.1810164e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310649.5,-9.836196208533139e-15,-8.569572641264564e-15,3.933837946480745e-19,0.0,0.0,0.0,-8.569179257469916e-15,0.0,0.0,-0.20892334
5178,1.1255012e-22,341.89316,323.97763,-4.2214046e-27,344.2779,0.0,0.0,294.0141,272.4253,344.542,-1.125459e-22,341.88147,344.2224,4.5800836e-26,4.5805178e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310709.5,-9.720625398030187e-15,-8.468857771701816e-15,3.599216120038731e-19,0.0,0.0,0.0,-8.468497850089812e-15,0.0,0.0,-0.24591064
5179,1.1132169e-22,341.89316,323.97763,-3.874502e-27,344.2779,0.0,0.0,293.97723,272.41647,344.542,-1.1131782e-22,341.88147,344.2224,6.581665e-27,6.582289e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310769.5,-9.614555215873805e-15,-8.376424531456414e-15,3.3034430211924537e-19,0.0,0.0,0.0,-8.376094187154294e-15,0.0,0.0,-0.28277588
5180,1.1019208e-22,341.89316,323.97763,-3.55581e-27,344.2779,0.0,0.0,293.9405,272.40753,344.542,-1.1018852e-22,341.88147,344.2224,-6.2106168e-27,-6.2112053e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310829.5,-9.517017611809057e-15,-8.291426712762099e-15,3.0317229505231596e-19,0.0,0.0,0.0,-8.291123540467047e-15,0.0,0.0,-0.31951904
5181,1.091552e-22,341.89316,323.97763,-3.263477e-27,344.2779,0.0,0.0,293.9039,272.39844,344.542,-1.0915194e-22,341.88147,344.2224,-3.421956e-27,-3.4222804e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310889.5,-9.42748822528119e-15,-8.2134065466589e-15,2.782476565970457e-19,0.0,0.0,0.0,-8.213128299002303e-15,0.0,0.0,-0.35610962
5182,1.0820368e-22,341.89316,323.97763,-2.995399e-27,344.2779,0.0,0.0,293.86743,272.38922,344.542,-1.0820069e-22,341.88147,344.2224,-6.210308e-29,-6.2109026e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,310949.5,-9.345328230333678e-15,-8.141809391917309e-15,2.553910235456403e-19,0.0,0.0,0.0,-8.141554000893764e-15,0.0,0.0,-0.39257812
5183,1.0733031e-22,341.89316,323.97763,-2.7495279e-27,344.2779,0.0,0.0,293.8311,272.37988,344.542,-1.0732756e-22,341.88147,344.2224,3.339481e-27,3.3397975e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311009.5,-9.269915153210254e-15,-8.076092004045405e-15,2.3442777827000426e-19,0.0,0.0,0.0,-8.075857576267135e-15,0.0,0.0,-0.42892456
5184,1.0653047e-22,341.89316,323.97763,-2.5245506e-27,344.2779,0.0,0.0,293.79486,272.37042,344.542,-1.0652794e-22,341.88147,344.2224,3.5829223e-27,3.583262e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311069.5,-9.20085218051813e-15,-8.015907732274747e-15,2.1524596449889887e-19,0.0,0.0,0.0,-8.015692486310248e-15,0.0,0.0,-0.46514893
5185,1.0579116e-22,341.89316,323.97763,-2.3167897e-27,344.2779,0.0,0.0,293.75876,272.3609,344.542,-1.0578884e-22,341.88147,344.2224,9.696376e-28,9.697296e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311129.5,-9.137015916099971e-15,-7.960278356628627e-15,1.9753204555836766e-19,0.0,0.0,0.0,-7.960080824583068e-15,0.0,0.0,-0.5012512
5186,1.0511611e-22,341.89316,323.97763,-2.1272786e-27,344.2779,0.0,0.0,293.72278,272.3513,344.542,-1.0511398e-22,341.88147,344.2224,-5.023653e-28,-5.0241287e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311189.5,-9.07872795322741e-15,-7.9094840469062e-15,1.8137411845562635e-19,0.0,0.0,0.0,-7.909302672787745e-15,0.0,0.0,-0.53723145
5187,1.044932e-22,341.89316,323.97763,-1.952595e-27,344.2779,0.0,0.0,293.68695,272.3416,344.542,-1.0449124e-22,341.88147,344.2224,-7.696506e-28,-7.6972357e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311249.5,-9.024941751084296e-15,-7.862613064100053e-15,1.6648040393229368e-19,0.0,0.0,0.0,-7.86244658369612e-15,0.0,0.0,-0.5730591
5188,1.0392153e-22,341.89316,323.97763,-1.7924728e-27,344.2779,0.0,0.0,293.6512,272.33185,344.542,-1.0391974e-22,341.88147,344.2224,-1.4136919e-27,-1.4138259e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311309.5,-8.975580999402792e-15,-7.819597977512761e-15,1.5282820859340745e-19,0.0,0.0,0.0,-7.819445149304167e-15,0.0,0.0,-0.60879517
5189,1.0339679e-22,341.89316,323.97763,-1.645684e-27,344.2779,0.0,0.0,293.61563,272.32205,344.542,-1.0339514e-22,341.88147,344.2224,-1.0459292e-27,-1.0460283e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311369.5,-8.930271232797114e-15,-7.780113505258867e-15,1.4031283411315094e-19,0.0,0.0,0.0,-7.779973192424753e-15,0.0,0.0,-0.64437866
5190,1.0291235e-22,341.89316,323.97763,-1.5103605e-27,344.2779,0.0,0.0,293.58014,272.3122,344.542,-1.0291084e-22,341.88147,344.2224,-6.70433e-28,-6.704966e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311429.5,-8.888442304551805e-15,-7.743661989796823e-15,1.2877499978882288e-19,0.0,0.0,0.0,-7.743533214797035e-15,0.0,0.0,-0.6798706
5191,1.02469397e-22,341.89316,323.97763,-1.3868135e-27,344.2779,0.0,0.0,293.5448,272.3023,344.542,-1.0246801e-22,341.88147,344.2224,-8.436095e-28,-8.436895e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311489.5,-8.850194508161742e-15,-7.710331755842974e-15,1.18241249667425e-19,0.0,0.0,0.0,-7.710213514593307e-15,0.0,0.0,-0.71520996
5192,1.02062004e-22,341.89316,323.97763,-1.2733726e-27,344.2779,0.0,0.0,293.50958,272.29242,344.542,-1.0206073e-22,341.88147,344.2224,-8.282986e-28,-8.283771e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311549.5,-8.815017654979056e-15,-7.679677380903074e-15,1.0856915067522216e-19,0.0,0.0,0.0,-7.679568811752398e-15,0.0,0.0,-0.75042725
5193,1.01685496e-22,341.89316,323.97763,-1.1687228e-27,344.2779,0.0,0.0,293.4745,272.2825,344.542,-1.0168433e-22,341.88147,344.2224,-5.3604586e-28,-5.360967e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311609.5,-8.782507845657516e-15,-7.651346990703944e-15,9.964659054441106e-20,0.0,0.0,0.0,-7.6512473441134e-15,0.0,0.0,-0.78552246
5194,1.0133918e-22,341.89316,323.97763,-1.0726535e-27,344.2779,0.0,0.0,293.4395,272.27258,344.542,-1.0133811e-22,341.88147,344.2224,-1.7340024e-27,-1.7341668e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311669.5,-8.752604577056187e-15,-7.62528835019829e-15,9.145562145972854e-20,0.0,0.0,0.0,-7.62519689457683e-15,0.0,0.0,-0.8204956
