minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5195,1.01022196e-22,341.89316,323.97763,-9.849102e-28,344.2779,0.0,0.0,293.40466,272.26266,344.542,-1.0102121e-22,341.88147,344.2224,-3.6311553e-27,-3.6314996e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311729.5,-8.725234264273937e-15,-7.601436877873083e-15,8.397452705732694e-20,0.0,0.0,0.0,-7.601352903346026e-15,0.0,0.0,-0.8553467
5196,1.0073047e-22,341.89316,323.97763,-9.043441e-28,344.2779,0.0,0.0,293.36993,272.25278,344.542,-1.0072957e-22,341.88147,344.2224,-5.5781526e-27,-5.5786814e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311789.5,-8.700044789931997e-15,-7.579485811541457e-15,7.710537433608151e-20,0.0,0.0,0.0,-7.57940870616712e-15,0.0,0.0,-0.8900757
5197,1.00461935e-22,341.89316,323.97763,-8.303682e-28,344.2779,0.0,0.0,293.33533,272.24292,344.542,-1.004611e-22,341.88147,344.2224,-6.972213e-27,-6.972875e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311849.5,-8.676857369974275e-15,-7.559279870653707e-15,7.079810481947837e-20,0.0,0.0,0.0,-7.559209072548887e-15,0.0,0.0,-0.9246826
5198,1.0021469e-22,341.89316,323.97763,-7.6244336e-28,344.2779,0.0,0.0,293.30084,272.2331,344.542,-1.00213923e-22,341.88147,344.2224,-7.020449e-27,-7.0211155e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311909.5,-8.655508482398253e-15,-7.540675646261795e-15,6.500676109858092e-20,0.0,0.0,0.0,-7.540610639500696e-15,0.0,0.0,-0.9591675
5199,9.9986984e-23,341.89316,323.97763,-7.0007467e-28,344.2779,0.0,0.0,293.26648,272.2233,344.542,-9.998629e-23,341.88147,344.2224,-4.7398654e-27,-4.7403153e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,311969.5,-8.635847686961606e-15,-7.523542075883405e-15,5.968913789234608e-20,0.0,0.0,0.0,-7.523482386745513e-15,0.0,0.0,-0.9935303
5200,9.977554e-23,341.89316,323.97763,-6.423445e-28,344.2779,0.0,0.0,293.23224,272.2136,344.542,-9.9774894e-23,341.88147,344.2224,-2.4457527e-27,-2.4459848e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312029.5,-8.617589365233261e-15,-7.507631755339962e-15,5.476699881850376e-20,0.0,0.0,0.0,-7.507576988341144e-15,0.0,0.0,-1.027771
5201,9.958212e-23,341.89316,323.97763,-5.897214e-28,344.2779,0.0,0.0,293.19812,272.20392,344.542,-9.958153e-23,341.88147,344.2224,-4.3656302e-27,-4.3660443e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312089.5,-8.600888318042275e-15,-7.493078121434114e-15,5.0280295418257264e-20,0.0,0.0,0.0,-7.493027841138696e-15,0.0,0.0,-1.0618896
5202,9.940413e-23,341.89316,323.97763,-5.41481e-28,344.2779,0.0,0.0,293.16412,272.19437,344.542,-9.940359e-23,341.88147,344.2224,-6.2376603e-27,-6.238252e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312149.5,-8.585519975171848e-15,-7.479685055306454e-15,4.616726536758237e-20,0.0,0.0,0.0,-7.479638888041087e-15,0.0,0.0,-1.0958862
5203,9.924003e-23,341.89316,323.97763,-4.971866e-28,344.2779,0.0,0.0,293.13028,272.18488,344.542,-9.9239535e-23,341.88147,344.2224,-7.572028e-27,-7.572746e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312209.5,-8.571350248579913e-15,-7.467337164988856e-15,4.2390678854809045e-20,0.0,0.0,0.0,-7.467294774310001e-15,0.0,0.0,-1.1297302
5204,9.908867e-23,341.89316,323.97763,-4.565154e-28,344.2779,0.0,0.0,293.09653,272.17548,344.542,-9.908822e-23,341.88147,344.2224,-7.87503e-27,-7.875777e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312269.5,-8.558281025064956e-15,-7.455948500085307e-15,3.8923006591475584e-20,0.0,0.0,0.0,-7.455909577078716e-15,0.0,0.0,-1.1634827
5205,9.8949026e-23,341.89316,323.97763,-4.1917104e-28,344.2779,0.0,0.0,293.06293,272.1662,344.542,-9.894861e-23,341.88147,344.2224,-6.565089e-27,-6.565712e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312329.5,-8.546222912598933e-15,-7.445440708024859e-15,3.573898534447828e-20,0.0,0.0,0.0,-7.445404969039514e-15,0.0,0.0,-1.1970825
5206,9.8819956e-23,341.89316,323.97763,-3.848355e-28,344.2779,0.0,0.0,293.02945,272.15704,344.542,-9.881957e-23,341.88147,344.2224,-3.11249e-27,-3.1127852e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312389.5,-8.535077797980325e-15,-7.435728788139634e-15,3.281149839521681e-20,0.0,0.0,0.0,-7.435695976641238e-15,0.0,0.0,-1.2305603
5207,9.870033e-23,341.89316,323.97763,-3.531955e-28,344.2779,0.0,0.0,292.9961,272.148,344.542,-9.869998e-23,341.88147,344.2224,-1.5936915e-27,-1.5938427e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312449.5,-8.524748658154308e-15,-7.42672773976175e-15,3.011383748977947e-20,0.0,0.0,0.0,-7.42669762592426e-15,0.0,0.0,-1.263916
5208,9.858684e-23,341.89316,323.97763,-3.2336515e-28,344.2779,0.0,0.0,292.9628,272.1391,344.542,-9.8586516e-23,341.88147,344.2224,-1.3087709e-27,-1.3088951e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312509.6,-8.514948784543121e-15,-7.418187784392305e-15,2.757046950215206e-20,0.0,0.0,0.0,-7.418160213922803e-15,0.0,0.0,-1.2972107
5209,9.763166e-23,341.89316,323.97763,-2.5903601e-28,344.2779,0.0,0.0,292.93033,272.13052,344.542,-9.76314e-23,341.88147,344.2224,0.12661934,-1.9067952e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312568.47,-8.432455204710463e-15,-7.346315208492224e-15,2.2085695977054196e-20,0.0,0.0,0.0,-7.346293122796247e-15,0.0,0.0,-1.3296814
5210,9.7455365e-23,341.89316,323.97763,-2.5040592e-28,344.2779,0.0,0.0,292.89722,272.1219,344.542,-9.745511e-23,341.88147,344.2224,0.7699998,-2.3046032e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,312628.7,-8.417229125982233e-15,-7.333049880798414e-15,2.134988481333858e-20,0.0,0.0,0.0,-7.333028530913601e-15,0.0,0.0,-1.362793
5211,-7.421947e-08,341.8936,323.97757,-6.5920116e-13,344.2779,6.305199e-09,0.0,292.86383,272.11334,344.542,7.4220125e-08,342.44757,344.2224,0.988531,-2.3794855e-28,0.3809524,0.0,7318.9697,0.0,343.15,343.15,-0.17182611,312689.7,6.410434882749265,5.584812283315754,5.6204386096928205e-05,7318.9697,0.0,6.305199e-09,5.5848684877018515,7318.9697,7318.9697,-1.3961792
5212,-7.5867785e-05,345.91428,321.88895,-7.530737e-09,344.2779,0.35347944,0.0,292.83142,272.10516,344.53177,7.5875316e-05,347.76578,344.2224,0.9996201,-9.643637e-19,0.61220723,0.0,11761.906,0.0,343.15,343.15,-9055.532,312749.12,7215.731419478288,7655.543887569305,0.7081421185584167,11761.906,0.0,0.35347944,7656.252029687864,11761.906,11762.26,-1.4285889
5213,-0.00019877547,346.9621,308.7888,-2.0004837e-08,344.2782,2.8377852,0.0,292.79877,272.09705,344.39316,0.00019879546,346.8172,344.2223,0.99998945,6.3744854e-19,0.0886338,0.0,1702.8588,0.0,343.15,343.15,-44283.105,312809.6,29727.545993523563,31869.252843531194,2.98183144001572,1702.8588,0.0,2.8377852,31872.23467497121,1702.8588,1705.6965,-1.4612427
5214,-0.0001879777,344.58124,297.00934,-1.8917984e-08,344.27863,2.4037063,0.0,292.76733,272.08923,345.0199,0.00018799661,344.45404,344.22214,0.99999857,8.0864515e-19,0.071507916,0.0,1373.8313,0.0,343.15,343.15,-39906.83,312869.5,37908.454852954244,37558.31566397241,3.7558063177194416,1373.8313,0.0,2.4037063,37562.07147029013,1373.8313,1376.235,-1.4926758
5215,-0.00021096284,341.96814,294.95752,-2.1231196e-08,344.27863,3.5072346,0.0,292.7415,272.08163,345.49332,0.00021098407,341.7593,344.22162,0.9999986,8.265323e-18,0.98617774,0.0,18946.738,0.0,343.15,343.15,-51719.188,312929.03,44781.44259859418,41653.474576625624,4.398013557403474,18946.738,0.0,3.5072346,41657.872590183026,18946.738,18950.246,-1.5185242
5216,-0.00023668466,332.91714,294.96033,-2.3819828e-08,344.27753,4.9627695,0.0,292.72818,272.07416,343.991,0.00023670848,332.41016,344.22012,0.9999986,-8.867915e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-65325.293,312989.5,48745.097061083965,37731.94522481073,4.9338542775267555,19212.295,0.0,4.9627695,37736.87907908826,19212.295,19217.258,-1.5318298
5217,-0.00025705324,321.81235,295.16687,-2.5869712e-08,344.27353,6.348926,0.0,292.7305,272.06702,338.93387,0.0002570791,321.43726,344.21796,0.9999986,4.7305293e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-77024.52,313049.22,47256.640282495784,28767.08609610965,5.335575459962328,19212.295,0.0,6.348926,28772.421671569613,19212.295,19218.645,-1.5295105
5218,-0.0002692172,314.47745,295.8702,-2.7093886e-08,344.26614,7.287872,0.0,292.74707,272.06003,329.6959,0.0002692443,314.2807,344.21548,0.9999986,-5.595352e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-84464.734,313109.5,38250.96572455777,21039.433638802406,5.507182628766748,19212.295,0.0,7.287872,21044.940821431173,19212.295,19219.582,-1.5129395
5219,-0.00027535955,310.85953,297.27127,-2.771205e-08,344.25665,7.796794,0.0,292.77347,272.05338,321.00555,0.00027538725,310.77548,344.21292,0.9999986,-3.3272726e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-88357.58,313169.1,27451.700413410053,15714.956250029389,5.468657191395594,19212.295,0.0,7.796794,15720.424907220784,19212.295,19220.092,-1.4865417
5220,-0.0002788298,309.58932,299.3816,-2.8061294e-08,344.24588,8.0949135,0.0,292.8059,272.04697,315.304,0.00027885786,309.576,344.21036,0.9999986,-4.4231903e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-90597.09,313229.5,18648.35535850329,11954.124842683634,5.287589886421827,19212.295,0.0,8.0949135,11959.412432570056,19212.295,19220.39,-1.4541016
5221,-0.00028079338,309.90414,301.89813,-2.8258908e-08,344.23483,8.267003,0.0,292.84067,272.04135,312.44083,0.00028082164,309.9369,344.2079,0.9999986,-3.6898137e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-91876.98,313289.5,12434.589807354612,9441.747598676464,5.024833493730144,19212.295,0.0,8.267003,9446.772432170193,19212.295,19220.562,-1.419342
5222,-0.00028190372,311.2583,304.46823,-2.8370652e-08,344.22388,8.365408,0.0,292.87616,272.03653,311.50742,0.0002819321,311.31924,344.2055,0.9999986,-3.501089e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92604.734,313349.94,8335.202603891645,8039.41261621084,4.737153014962358,19212.295,0.0,8.365408,8044.149769225802,19212.295,19220.66,-1.3838501
5223,-0.00028252372,313.1475,306.6972,-2.843305e-08,344.21353,8.4207,0.0,292.91043,272.03256,311.86923,0.00028255215,313.22043,344.20328,0.9999986,-1.977136e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93012.336,313409.5,6137.743594277723,7653.907888592748,4.4801550660245395,19212.295,0.0,8.4207,7658.388043658773,19212.295,19220.715,-1.3495789
5224,-0.0002828778,315.18375,308.41232,-2.8468682e-08,344.2038,8.452383,0.0,292.94354,272.0293,313.03738,0.00028290626,315.25558,344.20114,0.9999986,-2.1972922e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93245.47,313469.1,5495.5265797378415,8045.038252440761,4.279531456724648,19212.295,0.0,8.452383,8049.317783897486,19212.295,19220.748,-1.3164673
5225,-0.00028308286,317.07703,309.56137,-2.848932e-08,344.19458,8.470765,0.0,292.9758,272.02673,314.6323,0.00028311135,317.13837,344.1991,0.9999986,-2.2046468e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93380.586,313529.5,6029.670472537418,8935.723680929364,4.144041542590538,19212.295,0.0,8.470765,8939.867722471956,19212.295,19220.766,-1.2842102
5226,-0.0002831994,318.5885,310.169,-2.8501047e-08,344.186,8.481221,0.0,293.0069,272.02484,316.2858,0.00028322788,318.63467,344.19714,0.9999986,-1.9129548e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93457.38,313589.5,7276.271975140247,10014.462175847782,4.071984261198251,19212.295,0.0,8.481221,10018.53416010898,19212.295,19220.775,-1.2531128
5227,-0.0002832666,319.6544,310.37204,-2.8507811e-08,344.17792,8.487253,0.0,293.03757,272.02362,317.7599,0.0002832951,319.68463,344.19522,0.9999986,-2.6102356e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93501.66,313649.38,8790.353097085203,11043.392916381834,4.047672632973931,19212.295,0.0,8.487253,11047.440589014808,19212.295,19220.781,-1.2224426
5228,-0.00027925608,320.30917,310.32925,-2.1999767e-05,344.06256,8.791817,0.0,293.0681,272.023,318.92963,0.00030125584,320.32913,343.92145,0.9999986,0.080306016,1.0,0.0,19212.295,0.0,343.15,343.15,-91569.55,313708.75,10881.832184549012,11705.203542201303,3116.9245930773304,19212.295,0.0,8.791817,14822.128135278634,19212.295,19221.086,-1.1918945
5229,-0.00020524758,321.33356,310.23422,-0.0001362568,339.64224,5.9658422,0.0,293.0998,272.02298,321.1936,0.00034150438,321.4364,339.06888,0.9999986,0.69363135,1.0,0.0,19212.295,0.0,343.15,343.15,-54178.984,313768.2,15719.241726844935,9568.068476191449,16829.579353323254,19212.295,0.0,5.9658422,26397.647829514703,19212.295,19218.262,-1.1602173
5230,-0.0001424495,324.05063,310.1227,-0.00013997659,332.5411,2.3861847,0.0,293.13498,272.02353,325.65796,0.0002824261,324.2556,332.19864,0.9999986,0.9825783,1.0,0.23809524,19212.295,1265.8555,343.15,343.15,-26615.648,313829.22,18427.7498694728,8332.904414527498,13179.812596645846,19212.295,1265.8555,2.3861847,21512.717011173343,20478.15,20480.537,-1.1250305
5231,-0.00014562068,326.40616,310.08493,-0.000145537,332.05417,2.5759463,0.0,293.17352,272.02457,327.5546,0.00029115766,326.53195,332.21094,0.9999986,0.9994166,1.0,1.0,19212.295,5316.593,343.15,343.15,-27876.982,313889.5,21362.993085099548,9982.175028152618,13428.814881106631,19212.295,5316.593,2.5759463,23410.98990925925,24528.887,24531.463,-1.0864868
5232,-0.00014320402,327.92822,310.20718,-0.00014320186,334.08643,2.4507065,0.0,293.21637,272.0261,328.3782,0.00028640588,328.01968,334.2161,0.9999986,0.9999834,1.0,1.0,19212.295,5316.593,343.15,343.15,-26961.646,313949.5,21858.005669277958,10658.440441383644,14362.11798423015,19212.295,5316.593,2.4507065,25020.558425613795,24528.887,24531.338,-1.0436401
5233,-0.00014254748,329.04092,310.5113,-0.00014254762,335.74316,2.4170926,0.0,293.2638,272.0281,329.80338,0.0002850951,329.10855,335.84875,0.9999986,0.9999995,1.0,1.0,19212.295,5316.593,343.15,343.15,-26714.723,314009.5,23100.32977267422,11093.679930515422,15106.322423264728,19212.295,5316.593,2.4170926,26200.00235378015,24528.887,24531.305,-0.9962158
5234,-0.00014216793,329.895,311.0061,-0.00014216812,337.1052,2.3978355,0.0,293.316,272.03052,331.2588,0.00028433604,329.95053,337.19446,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26572.623,314069.5,24185.987453734015,11278.654034410174,15583.926587073638,19212.295,5316.593,2.3978355,26862.580621483812,24528.887,24531.285,-0.94400024
5235,-0.00014194126,330.5122,311.6726,-0.00014194145,338.28894,2.3863788,0.0,293.37344,272.03336,332.49203,0.00028388272,330.46674,338.3683,0.9999986,1.0,0.75409836,1.0,14487.96,5316.593,343.15,343.15,-26487.914,314129.75,24823.15799465624,11231.289195310268,15867.435504994632,14487.96,5316.593,2.3863788,27098.724700304898,19804.553,19806.94,-0.88656616
5236,-0.00014183248,326.50934,312.46655,-0.00014183267,339.35498,2.380893,0.0,293.4353,272.0365,333.41672,0.00028366514,326.0976,339.42883,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26447.295,314189.5,24959.892018241448,8365.23724237246,16017.36170964685,0.0,5316.593,2.380893,24382.59895201931,5316.593,5318.9736,-0.82470703
5237,-0.00014177083,321.9446,313.354,-0.00014177102,340.36478,2.3777869,0.0,293.5018,272.03998,333.0824,0.00028354186,321.69278,340.43588,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26424.277,314249.22,23494.066390099986,5115.169117007401,16083.247636060172,0.0,5316.593,2.3777869,21198.416753067573,5316.593,5318.9707,-0.7582092
5238,-0.00012542565,319.25006,314.26035,-0.00012558083,341.53522,11.831254,0.0,293.57327,272.04382,331.58414,0.00025100648,319.10388,341.67883,0.9986917,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-21031.25,314309.94,18263.21252696097,2628.520930350486,14385.84450061482,0.0,5316.593,11.831254,17014.365430965307,5316.593,5328.424,-0.68673706
5239,-9.9075805e-05,317.95227,314.98105,-0.00015014053,343.0637,38.44194,-1.4021757,293.64474,272.04785,330.4316,0.00024921633,317.86502,343.10495,0.68323934,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-28597.732,314369.25,16172.235601834473,1236.3800607484432,17708.63990040077,0.0,5316.593,37.039764,18945.019961149213,5316.593,5353.6323,-0.6152649
5240,-1.9804931e-05,317.50964,315.69995,-0.00022804592,341.7237,41.7481,-15.105927,293.71844,272.0522,331.517,0.00024785084,317.45123,341.5931,0.093354575,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-61643.03,314429.88,16465.12730988725,150.53149818644584,24925.35456153675,0.0,5316.593,26.642174,25075.886059723198,5316.593,5343.235,-0.54156494
5241,-4.193615e-06,317.46457,316.4533,-0.00027760147,338.2547,23.976223,-12.420232,293.79135,272.0566,334.69537,0.00028179507,317.41595,338.13074,0.014923729,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-89954.734,314489.06,21590.20151047386,17.811524987113025,25418.81341828258,0.0,5316.593,11.555991,25436.624943269693,5316.593,5328.149,-0.46865845
5242,-4.1371472e-06,317.44696,317.23688,-0.0002801718,335.69406,9.705582,-1.9157627,293.86856,272.06128,336.56628,0.00028430898,317.41168,335.63406,0.01457424,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91586.625,314549.5,23081.200039757023,3.650406214006363,21718.966731780754,0.0,5316.593,7.789819,21722.61713799476,5316.593,5324.383,-0.39144897
5243,-4.1059657e-06,317.436,317.9044,-0.00027806227,334.6354,5.195066,2.0524054,293.94836,272.06607,336.2462,0.00028216824,317.41766,334.61362,0.01457413,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90210.41,314609.5,21736.984898518585,-8.077304589382273,19539.51273688652,0.0,5316.593,7.2474713,19531.435432297138,5316.593,5323.8403,-0.3116455
5244,-4.11663e-06,317.43216,318.50552,-0.0002787845,334.30685,4.0993533,3.1779037,294.03073,272.07095,335.36145,0.0002829011,317.43164,334.3028,0.01457413,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90679.61,314669.5,20027.953092643715,-18.558302505244928,18501.696444267425,0.0,5316.593,7.277257,18483.13814176218,5316.593,5323.87,-0.22927856
5245,-4.1208555e-06,317.43552,319.07858,-0.00027907063,334.34113,3.824471,3.4736526,294.1147,272.07593,334.60382,0.0002831915,317.45233,334.34677,0.01457413,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90865.82,314729.5,18465.78516823989,-28.437524553170945,17889.175448520335,0.0,5316.593,7.2981234,17860.737923967165,5316.593,5323.891,-0.1453247
5246,-4.121864e-06,317.44577,319.63367,-0.00027913894,334.5821,3.7558672,3.547567,294.19955,272.08093,334.24084,0.0002832608,317.47913,334.59335,0.01457413,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90910.3,314789.5,17378.091612722812,-37.87649446439223,17525.287979337278,0.0,5316.593,7.3034344,17487.411484872886,5316.593,5323.896,-0.060455322
5247,-4.1227827e-06,317.46252,320.1577,-0.00027920117,334.94,3.7410765,3.567251,294.2844,272.0859,334.22406,0.00028332393,317.51175,334.95447,0.01457413,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90950.83,314849.22,16738.39508339654,-46.66907462264058,17334.374091784,0.0,5316.593,7.3083277,17287.70501716136,5316.593,5323.901,0.024383545
5248,-4.123326e-06,317.48587,320.6371,-0.00027923795,335.36612,3.7384014,3.572819,294.37012,272.0909,334.43036,0.00028336127,317.55045,335.38214,0.01457413,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90974.805,314909.5,16415.614221689266,-54.57263879768415,17274.20275964473,0.0,5316.593,7.31122,17219.630120847047,5316.593,5323.904,0.11010742
5249,-4.123605e-06,317.5152,321.04688,-0.0002792568,335.81406,3.7381966,3.5745077,294.45538,272.09583,334.76532,0.00028338042,317.59424,335.8303,0.01457413,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90987.11,314969.5,16327.662204734494,-61.165614223918084,17320.111199801326,0.0,5316.593,7.312704,17258.945585577407,5316.593,5323.9053,0.19537354
5250,-4.1237636e-06,317.5504,321.3846,-0.00027926758,336.25555,3.7384126,3.5751393,294.54108,272.10068,335.1708,0.00028339136,317.64288,336.27094,0.01457413,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90994.14,315029.88,16408.930564270817,-66.40756937011938,17442.481382849273,0.0,5316.593,7.313552,17376.073813479154,5316.593,5323.9062,0.2810669
5251,-3.923962e-06,317.58926,321.62534,-0.00026006336,336.79663,33.22128,-12.145652,294.62527,272.10535,335.62894,0.00026398734,317.69324,336.8294,0.014916217,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-79104.59,315089.28,15526.448383113235,-66.51704996600839,16571.09156884875,0.0,5316.593,21.075626,16504.574518882742,5316.593,5337.6685,0.3652649
5252,-7.4063515e-05,317.88837,321.81155,-0.00025369297,337.68884,43.044605,-5.13979,294.71072,272.10992,335.99817,0.00032775648,318.00928,337.71774,0.2909148,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-77358.02,315149.78,19528.971139022568,-1220.3731612752122,16917.417389124977,0.0,5316.593,37.904816,15697.044227849765,5316.593,5354.4976,0.4507141
5253,-0.00014989273,319.3246,322.25122,-0.00017041722,339.16586,4.8490076,-0.03284057,294.79697,272.11432,334.27103,0.00032030995,319.42242,339.33682,0.8926628,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-38484.645,315210.22,16170.266288176193,-1842.4619736556735,12106.694368716298,0.0,5316.593,4.816167,10264.232395060624,5316.593,5321.409,0.5369568
5254,-0.00014148833,321.76703,322.4332,-0.00014211811,342.3405,2.3999705,-0.00014766931,294.88208,272.11844,331.65866,0.00028360644,322.13947,342.5596,0.99542433,1.0,0.65625,1.0,12608.068,5316.593,343.15,343.15,-26550.848,315270.06,10988.883964007102,-395.87111727676927,11882.599600703792,12608.068,5316.593,2.399823,11486.728483427023,17924.66,17927.06,0.6220703
5255,-0.00014535841,328.50803,322.5944,-0.00014537934,344.91858,2.5644498,-2.643123e-06,294.96484,272.1223,331.76852,0.00029073775,328.93393,345.07352,0.99985516,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27787.467,315329.9,11202.520844512164,3610.305840280503,13630.997919236876,19212.295,5316.593,2.5644472,17241.303759517377,24528.887,24531.451,0.704834
5256,-0.00014281609,333.52252,322.70612,-0.0001428195,346.94534,2.4309092,-4.337406e-08,295.0452,272.12592,334.814,0.0002856356,333.81424,347.07672,0.99997586,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26816.467,315389.5,14525.45343714533,6487.978780603498,14539.703699278572,19212.295,5316.593,2.4309092,21027.68247988207,24528.887,24531.318,0.78518677
5257,-0.00014247486,336.9287,322.7435,-0.00014247822,348.61194,2.4135172,-6.5021455e-10,295.12546,272.12918,338.33173,0.00028495307,337.12616,348.71765,0.9999761,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26688.484,315449.5,18656.03449902675,8488.351253916271,15479.894668334371,19212.295,5316.593,2.4135172,23968.245922250644,24528.887,24531.3,0.865448
5258,-0.00014208358,339.2486,322.71994,-0.00014208692,349.95862,2.393689,-9.001627e-12,295.20734,272.13214,341.17282,0.0002841705,339.38272,350.0436,0.9999761,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26542.14,315509.9,22023.81032508356,9863.492322048995,16255.091751016958,19212.295,5316.593,2.393689,26118.584073065955,24528.887,24531.281,0.94732666
5259,-0.00014190702,340.79944,322.685,-0.00014191036,351.01813,2.38478,-1.2236818e-13,295.29044,272.1347,343.25153,0.0002838174,340.8903,351.08554,0.9999761,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26476.268,315569.5,24515.98308332734,10796.37840780947,16887.21212830657,19212.295,5316.593,2.38478,27683.59053611604,24528.887,24531.271,1.030426
5260,-0.00014180862,341.85843,322.7087,-0.00014181196,351.8634,2.3798273,-1.5585669e-15,295.37784,272.13684,344.7976,0.00028362058,341.91986,351.91653,0.9999761,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26439.617,315629.8,26312.437314072136,11405.499895148452,17364.83438039862,19212.295,5316.593,2.3798273,28770.334275547073,24528.887,24531.266,1.1178284
5261,-0.00014175526,342.57898,322.85376,-0.0001417586,352.5292,2.377147,-1.9601735e-17,295.4681,272.13855,345.92282,0.00028351386,342.62247,352.57224,0.9999761,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26419.783,315689.5,27469.674011149793,11743.844982008155,17668.348725087046,19212.295,5316.593,2.377147,29412.1937070952,24528.887,24531.264,1.2080994
5262,-0.0001417263,343.11505,323.1592,-0.00014172963,353.08606,2.3756964,-2.3998125e-19,295.5629,272.13977,346.76523,0.0002834559,343.14935,353.12317,0.9999761,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26409.057,315749.5,28103.31466635709,11878.723358972198,17814.389386728457,19212.295,5316.593,2.3756964,29693.112745700655,24528.887,24531.262,1.302887
5263,-0.00014171,343.46082,323.62863,-0.00014171335,351.58264,2.3748841,-2.8781535e-21,295.6613,272.14047,347.4049,0.00028342335,343.47015,351.22797,0.9999761,1.0,0.95261586,0.22950819,18301.938,1220.2017,343.15,343.15,-26403.064,315809.22,28302.756656123052,11803.75878250901,16638.116456897744,18301.938,1220.2017,2.3748841,28441.875239406756,19522.139,19524.514,1.4012756
5264,-0.00013062177,343.51614,324.23712,-0.00013062486,345.25735,7.350198,-1.7697264e-22,295.7656,272.14066,347.22794,0.00026124663,343.5532,344.85956,0.9999761,1.0,0.9142032,0.06640963,17563.941,353.07297,343.15,343.15,-22753.41,315870.22,25226.34588260395,10576.692395956044,11532.213018518434,17563.941,353.07297,7.350198,22108.90541447448,17917.014,17924.363,1.5055847
5265,-0.00013319675,344.27176,324.7526,-0.0001331999,343.26956,32.766388,-0.27530158,295.8707,272.14026,345.11945,0.00026639664,344.30585,343.30234,0.9999761,1.0,0.9055746,0.62219316,17398.168,3307.9475,343.15,343.15,-23470.625,315930.3,22787.77609957654,10919.535297066928,10359.124188211767,17398.168,3307.9475,32.491085,21278.659485278695,20706.115,20738.605,1.6106873
5266,-0.0001502414,343.90063,325.56207,-0.00015024493,343.27017,26.597143,-4.4314437,295.97617,272.13925,344.23563,0.0003004863,343.85254,343.2362,0.9999761,1.0,0.8534999,0.5326077,16397.691,2831.6582,343.15,343.15,-29679.19,315990.06,23566.818150414725,11571.886729180747,11174.3190586437,16397.691,2831.6582,22.165699,22746.205787824445,19229.35,19251.516,1.716156
5267,-0.00014603118,343.60086,326.42685,-0.00014603462,343.2894,9.702195,-3.8747945,296.08243,272.1376,343.86154,0.0002920658,343.60437,343.31665,0.9999761,1.0,0.8486925,0.55462176,16305.331,2948.698,343.15,343.15,-28039.234,316049.62,21386.723979190945,10533.352435859555,10342.567161762161,16305.331,2948.698,5.8274007,20875.919597621716,19254.03,19259.857,1.8224182
5268,-0.00014432242,343.6056,327.1946,-0.00014432582,343.26868,3.5892472,-0.9438165,296.18936,272.13528,343.6298,0.00028864824,343.60284,343.2484,0.9999761,1.0,0.8239521,0.5389747,15830.011,2865.5088,343.15,343.15,-27386.264,316109.44,19924.741071979213,9947.5838142431,9743.591841353538,15830.011,2865.5088,2.6454308,19691.17565559664,18695.52,18698.164,1.9293518
5269,-0.00014304338,343.6994,327.83676,-0.00014304675,343.32736,1.7617917,0.48847005,296.29565,272.1323,343.5238,0.00028609013,343.70718,343.33707,0.9999761,1.0,0.7575033,0.4531952,14553.377,2409.4543,343.15,343.15,-26903.205,316169.12,18849.213369791683,9529.991705060147,9306.696472372521,14553.377,2409.4543,2.2502618,18836.68817743267,16962.832,16965.082,2.0356445
5270,-0.00014238239,343.7037,328.34134,-0.00014238573,343.28625,1.2878522,0.9064912,296.40237,272.1285,343.50717,0.00028476812,343.71155,343.3028,0.9999761,1.0,0.7727684,0.54559356,14846.654,2900.699,343.15,343.15,-26655.34,316229.56,18138.731399192664,9186.787143489817,8937.359643654385,14846.654,2900.699,2.1943433,18124.1467871442,17747.354,17749.549,2.1423645
5271,-0.00014205472,343.66464,328.70483,-0.00014205807,343.3206,1.1680655,1.0098045,296.50772,272.12396,343.50797,0.0002841128,343.64233,343.29156,0.9999761,1.0,0.6787978,0.41542846,13041.264,2208.664,343.15,343.15,-26533.123,316289.84,17664.187052163703,8925.467798673913,8720.399676090195,13041.264,2208.664,2.17787,17645.86747476411,15249.928,15252.105,2.2477112
5272,-0.00014186619,343.557,328.94406,-0.00014186953,343.3205,1.1362756,1.0329392,296.61118,272.11865,343.50003,0.00028373572,343.5708,343.35907,0.9999761,1.0,0.70632607,0.50002104,13570.1455,2658.4082,343.15,343.15,-26463.14,316349.84,17346.203144343875,8706.947918718733,8566.227637309965,13570.1455,2658.4082,2.1692147,17273.1755560287,16228.554,16230.723,2.3511658
5273,-0.00014176371,343.42188,329.08566,-0.00014176706,343.30515,1.1272161,1.0373545,296.7129,272.11252,343.47064,0.00028353077,343.397,343.27805,0.9999761,1.0,0.66391164,0.4461843,12755.267,2372.1804,343.15,343.15,-26425.43,316409.6,17130.05368458216,8535.889441254341,8466.587556394245,12755.267,2372.1804,2.1645706,17002.476997648584,15127.447,15129.612,2.4528809
5274,-0.00014170198,343.3309,329.15662,-0.00014170533,343.33917,1.124177,1.037623,296.8133,272.10553,343.42276,0.0002834073,343.33948,343.36493,0.9999761,1.0,0.6566452,0.44619304,12615.661,2372.2268,343.15,343.15,-26403.066,316469.47,16981.143599596217,8435.802448134844,8440.923847994241,12615.661,2372.2268,2.1618,16876.726296129083,14987.888,14990.05,2.5532837
5275,-0.00014166147,343.3036,329.1801,-0.0001416648,343.45712,1.1228721,1.0371423,296.91077,272.09775,343.3706,0.00028332628,343.29578,343.4584,0.9999761,1.0,0.658354,0.4615827,12648.49,2454.047,343.15,343.15,-26388.809,316528.44,16886.263834844685,8403.158763644924,8494.707924862421,12648.49,2454.047,2.1600144,16897.866688507347,15102.537,15104.697,2.6507568
5276,-0.00014162756,343.2946,329.1753,-0.0001416309,343.67065,1.1220233,1.0365356,297.0103,272.08878,343.3588,0.00028325847,343.28403,343.6711,0.9999761,1.0,0.6597405,0.47692308,12675.129,2535.6057,343.15,343.15,-26377.361,316589.53,16873.908092068566,8398.6605559911,8622.562197923146,12675.129,2535.6057,2.1585588,17021.222753914248,15210.734,15212.893,2.7503052
5277,-0.00014159361,343.28867,329.15546,-0.00014159696,343.92273,1.1212637,1.0358757,297.10693,272.07895,343.41998,0.00028319057,343.29086,343.94537,0.9999761,1.0,0.6771007,0.515625,13008.659,2741.3682,343.15,343.15,-26366.367,316649.72,16966.233467080372,8404.923068125836,8782.204021074413,13008.659,2741.3682,2.1571393,17187.12708920025,15750.027,15752.185,2.8469238
5278,-0.00014155165,343.292,329.13028,-0.00014155499,344.21265,1.1203616,1.0350546,297.20148,272.0682,343.5216,0.00028310664,343.3028,344.24945,0.9999761,1.0,0.6915415,0.546875,13286.1,2907.5117,343.15,343.15,-26353.162,316709.44,17111.9767192085,8419.377649922399,8966.934213231692,13286.1,2907.5117,2.155416,17386.311863154093,16193.611,16195.767,2.9414673
5279,-0.0001414905,343.30658,329.10556,-0.00014149385,344.5359,1.1190667,1.0338657,297.29544,272.05637,343.64603,0.00028298434,343.3218,344.57956,0.9999761,1.0,0.65776396,0.50769234,12637.156,2699.1934,343.15,343.15,-26334.248,316769.56,17281.842103879797,8439.099034803288,9169.845270014232,12637.156,2699.1934,2.1529324,17608.94430481752,15336.35,15338.503,3.035431
5280,-0.00014139079,343.30725,329.08582,-0.00014139412,344.84445,1.1169728,1.031941,297.38818,272.04343,343.78366,0.00028278492,343.29922,344.85522,0.9999761,1.0,0.6444459,0.5,12381.284,2658.2964,343.15,343.15,-26303.764,316829.62,17456.582261058884,8445.275938534991,9358.349912093721,12381.284,2658.2964,2.1489139,17803.625850628712,15039.58,15041.729,3.1281738
5281,-0.0001412043,343.28378,329.0741,-0.00014120764,345.1171,1.1130909,1.0283731,297.47992,272.02917,343.9288,0.00028241193,343.26202,345.10803,0.9999761,1.0,0.65510917,0.52307695,12586.15,2780.987,343.15,343.15,-26247.445,316889.72,17619.61372899634,8427.169317689653,9514.654944049906,12586.15,2780.987,2.141464,17941.82426173956,15367.138,15369.279,3.2199097
5282,-0.00014078412,343.2696,329.07178,-0.00014078745,345.39142,1.1044706,1.0204532,297.57062,272.01367,344.0766,0.00028157159,343.27225,345.4151,0.9999761,1.0,0.68864447,0.578125,13230.44,3073.6553,343.15,343.15,-26123.025,316949.7,17744.712105878334,8395.0728549679,9649.922865200722,13230.44,3073.6553,2.1249237,18044.995720168623,16304.096,16306.221,3.310608
5283,-0.00013939927,343.29056,329.07657,-0.00013940256,345.69193,1.0771241,0.9953539,297.66052,271.9969,344.2229,0.00027880183,343.31534,345.74326,0.9999761,1.0,0.697232,0.5970149,13395.428,3174.0852,343.15,343.15,-25732.695,317009.75,17735.86520389081,8321.962944586758,9728.137561382866,13395.428,3174.0852,2.072478,18050.100505969625,16569.514,16571.586,3.4005127
5284,-0.00012578817,343.32574,329.05875,-0.00012579114,345.9306,0.86878294,0.8048281,297.74875,271.97903,344.35907,0.0002515793,343.3405,345.9528,0.9999761,1.0,0.5629236,0.43076923,10815.055,2290.2246,343.15,343.15,-22836.078,317069.3,16166.827761242608,7537.40215340466,8913.786036144078,10815.055,2290.2246,1.673611,16451.18818954874,13105.279,13106.953,3.488739
5285,-9.160703e-05,343.4249,328.74292,-9.160919e-05,345.76123,0.37063402,0.34486187,297.83545,271.9599,344.44943,0.00018321621,343.4057,345.66495,0.9999761,1.0,0.34544346,0.17741935,6636.7617,943.2665,343.15,343.15,-13564.733,317129.28,12086.288193691353,5648.88327943196,6547.9412012823705,6636.7617,943.2665,0.7154959,12196.824480714331,7580.0283,7580.7437,3.5754395
5286,-8.9897025e-05,343.03006,328.11157,-8.989915e-05,344.57028,0.3512718,0.32684675,297.91592,271.93964,344.50064,0.00017979617,342.9499,344.4321,0.9999761,1.0,0.057030056,0.0,1095.6783,0.0,343.15,343.15,-13107.315,317189.22,12376.105691000826,5632.736105660152,6214.4208099848,1095.6783,0.0,0.6781186,11847.156915644951,1095.6783,1096.3564,3.6559143
5287,-6.345163e-05,342.46176,327.27438,-6.345313e-05,343.8516,0.21736847,0.20286515,297.989,271.91827,344.5059,0.00012690476,342.4324,343.8041,0.9999761,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-10937.751,317249.25,9184.393058754558,4047.388492105952,4417.878586939494,0.0,0.0,0.4202336,8465.267079045447,0.0,0.4202336,3.729004
5288,-1.6153559e-05,342.39285,326.33078,-1.615394e-05,343.71057,0.02416669,0.022160992,298.0554,271.89575,344.4367,3.2307496e-05,342.38354,343.67795,0.9999761,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4847.4834,317309.5,2456.8200568023667,1089.7304905877593,1179.1587845495721,0.0,0.0,0.04632768,2268.8892751373314,0.0,0.04632768,3.7953796
5289,-1.2414569e-05,342.37964,325.48016,-1.2414861e-05,343.66766,0.015723499,0.01431128,298.11487,271.87234,344.3806,2.482943e-05,342.36734,343.63364,0.9999761,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4317.13,317369.5,1971.0071822375276,881.1587405673005,948.3401927809609,0.0,0.0,0.030034779,1829.4989333482613,0.0,0.030034779,3.8548584
5290,-1.1688662e-05,342.36002,324.6224,-1.1688988e-05,343.624,0.013708647,0.012434767,298.16766,271.84818,344.33096,2.337765e-05,342.3384,343.58423,0.86239016,0.86241406,0.0,0.0,0.0,0.0,343.15,343.15,-3966.6414,317428.94,1935.1069519889518,870.7815055559731,932.8591337802284,0.0,0.0,0.026143413,1803.6406393362015,0.0,0.026143413,3.9076538
5291,-4.4852145e-06,342.33768,323.98187,-4.485492e-06,343.58722,0.0024321212,0.0021205381,298.21545,271.82263,344.2949,8.970706e-06,342.30618,343.54117,0.21138601,0.2113989,0.0,0.0,0.0,0.0,343.15,343.15,-1377.9321,317489.53,765.3329368138673,345.7848253369061,369.34641963356495,0.0,0.0,0.0045526596,715.131244970471,0.0,0.0045526596,3.9554443
5292,-1.7979661e-07,342.33267,323.88867,-1.7981108e-07,343.57993,8.893048e-06,7.123165e-06,298.2563,271.79694,344.29016,3.596077e-07,342.29913,343.53256,0.01143172,0.0114326505,0.0,0.0,0.0,0.0,343.15,343.15,-183.5728,317548.44,30.813436740938922,13.927909000570164,14.870963598315884,0.0,0.0,1.6016213e-05,28.79887259888605,0.0,1.6016213e-05,3.9962769
5293,-1.6793819e-09,342.3326,323.88867,-1.6795286e-09,343.5797,2.2565563e-09,2.2465005e-09,298.2929,271.76947,344.29016,3.3589105e-09,342.29895,343.53232,0.00035195804,0.00035198848,0.0,0.0,0.0,0.0,343.15,343.15,-15.449179,317609.5,0.2878124597823157,0.13009255079970475,0.1389009948758285,0.0,0.0,4.5030566e-09,0.26899354567553324,0.0,4.5030566e-09,4.032898
5294,-6.356568e-12,342.3326,323.88867,-6.3567363e-12,343.5797,1.480481e-13,1.4787146e-13,298.32352,271.74167,344.29016,1.2713304e-11,342.29895,343.53232,9.7828215e-06,9.783691e-06,0.0,0.0,0.0,0.0,343.15,343.15,-1.1539955,317669.5,0.001089355438443595,0.0004924086496833176,0.0005257171472832364,0.0,0.0,2.9591957e-13,0.0010181257969665539,0.0,2.9591957e-13,4.063507
5295,-3.1201745e-13,342.3326,323.88867,-3.120177e-13,343.5797,1.1563686e-16,1.1550529e-16,298.34912,271.7131,344.29016,6.240351e-13,342.29895,343.53232,2.2729064e-07,2.2731119e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.07703494,317729.5,5.347123164373862e-05,2.4170289499725405e-05,2.580460198909437e-05,0.0,0.0,2.3114216e-16,4.997489148881977e-05,0.0,2.3114216e-16,4.0891113
5296,-1.9277064e-14,342.3326,323.88867,-1.9277064e-14,343.5797,1.1296277e-19,1.1283438e-19,298.37,271.68387,344.29016,3.8554128e-14,342.29895,343.53232,4.7684723e-09,4.768909e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.0047971997,317789.5,3.303558805143309e-06,1.4932889703636613e-06,1.5942588279079695e-06,0.0,0.0,2.2579715e-19,3.087547798271631e-06,0.0,2.2579715e-19,4.1099854
5297,-1.1640816e-15,342.3326,323.88867,-1.1640816e-15,343.5797,1.0265575e-22,1.0253928e-22,298.38632,271.65414,344.29016,2.3281632e-15,342.29895,343.53232,7.696954e-12,7.697754e-12,0.0,0.0,0.0,0.0,343.15,343.15,-0.0002897364,317849.06,1.9949158786196511e-07,9.01750522408766e-08,9.627230626170722e-08,0.0,0.0,2.0519503e-22,1.864473585025838e-07,0.0,2.0519503e-22,4.1263123
5298,-6.498755e-17,342.3326,323.88867,-6.4987564e-17,343.5797,7.609859e-26,7.5981e-26,298.39865,271.62338,344.29016,1.2997511e-16,342.29895,343.53232,3.55642e-15,3.558853e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.6157563e-05,317909.5,1.1137080801772901e-08,5.034231025033418e-09,5.374625438988316e-09,0.0,0.0,1.5207959e-25,1.0408856464021734e-08,0.0,1.5207959e-25,4.1386414
5299,-3.737776e-18,342.3326,323.88867,-3.7377608e-18,343.5797,5.905711e-29,5.887963e-29,298.40692,271.5923,344.29016,7.4755364e-18,342.29895,343.53232,-2.2910191e-15,-2.291202e-15,0.0,0.0,0.0,0.0,343.15,343.15,-9.0423663e-07,317969.5,6.405507195229546e-10,2.8954512143647696e-10,3.091216671458433e-10,0.0,0.0,1.1793674e-28,5.986667885823203e-10,0.0,1.1793674e-28,4.1469116
5300,-1.4798981e-19,342.3326,323.88867,-1.4800396e-19,343.5797,2.811877e-32,2.75742e-32,298.4114,271.5606,344.29016,2.9599379e-19,342.29895,343.53232,-5.1449073e-15,-5.145611e-15,0.0,0.0,0.0,0.0,343.15,343.15,-3.6730004e-08,318029.5,2.5362599055360767e-11,1.1463963298327068e-11,1.2240278253090882e-11,0.0,0.0,5.569297e-32,2.370424155141795e-11,0.0,5.569297e-32,4.1513977
5301,-6.353531e-21,342.3326,323.88867,-6.35268e-21,343.5797,1.0246487e-35,-8.760286e-37,298.41235,271.52838,344.29016,1.27062115e-20,342.29895,343.53232,1.0003491e-15,1.0004733e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.5811491e-09,318089.62,1.0887476797118353e-12,4.921733912834151e-13,5.253816849472697e-13,0.0,0.0,9.370458e-36,1.0175550762306848e-12,0.0,9.370458e-36,4.1523438
5302,-3.183379e-23,342.3326,323.88867,-1.1542898e-23,343.5797,1.8482338e-38,-3.258535e-39,298.40997,271.4961,344.29016,4.3376688e-23,342.29895,343.53232,2.4687858e-16,2.4687053e-16,0.0,0.0,0.0,0.0,343.15,343.15,-2.862672e-12,318149.06,3.716785904795384e-15,2.4659901087618477e-15,9.54625027603004e-16,0.0,0.0,1.5223803e-38,3.4206151363648517e-15,0.0,1.5223803e-38,4.1499634
5303,1.1397482e-21,342.3326,323.88867,1.1731762e-21,343.5797,-3.044759e-37,4.058319e-37,298.40436,271.46283,344.29016,-2.3129244e-21,342.29895,343.53232,1.9429657e-15,1.9431652e-15,0.0,0.0,0.0,0.0,343.15,343.15,2.9200845e-10,318209.5,-1.981858315596087e-13,-8.82900718257956e-14,-9.702444726685722e-14,0.0,0.0,1.0135601e-37,-1.8531451909265283e-13,0.0,1.0135601e-37,4.144348
5304,1.4845092e-22,342.3326,323.88867,1.9095811e-22,343.5797,-2.8636e-38,3.1909015e-38,298.39575,271.42944,344.29016,-3.3940903e-22,342.29895,343.53232,-2.3005979e-16,-2.3008485e-16,0.0,0.0,0.0,0.0,343.15,343.15,4.7536256e-11,318269.5,-2.908268888376863e-14,-1.1499683301072007e-14,-1.5792687737072686e-14,0.0,0.0,3.273016e-39,-2.7292371038144693e-14,0.0,3.273016e-39,4.135742
5305,-5.070568e-23,342.3326,323.88867,-2.5330066e-26,343.5797,6.6569e-41,-6.605e-41,298.38434,271.39575,344.29016,5.073101e-23,342.29895,343.53232,1.3511142e-16,1.351217e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318329.5,4.346950302214699e-15,3.927892310685629e-15,2.094856473923846e-18,0.0,0.0,5.18e-43,3.9299871671595536e-15,0.0,5.18e-43,4.1243286
5306,-5.777741e-23,342.3326,323.88867,-2.1575534e-26,343.5797,1.1996e-40,-1.18924e-40,298.3702,271.36176,344.29016,5.7798987e-23,342.29895,343.53232,2.7991625e-16,2.7994352e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318389.5,4.952578693985609e-15,4.4757007298240016e-15,1.7843477337552894e-18,0.0,0.0,1.036e-42,4.477485077557757e-15,0.0,1.036e-42,4.110199
5307,-6.3798646e-23,342.3326,323.88867,-1.8388154e-26,343.5797,6.325e-42,-6.262e-42,298.35355,271.32755,344.29016,6.3817036e-23,342.29895,343.53232,6.828072e-17,6.828773e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318449.5,5.468242813224958e-15,4.94213306982276e-15,1.5207438461523255e-18,0.0,0.0,6.3e-44,4.943653813668912e-15,0.0,6.3e-44,4.0935364
5308,-6.8928754e-23,342.3326,323.88867,-1.5681073e-26,343.5797,-1.93e-43,1.92e-43,298.33447,271.29312,344.29016,6.8944436e-23,342.29895,343.53232,-2.502213e-17,-2.5024566e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318509.5,5.907590537626934e-15,5.339534520525997e-15,1.296861839381567e-18,0.0,0.0,-1e-45,5.340831382365378e-15,0.0,-1e-45,4.074463
5309,-7.330322e-23,342.3326,323.88867,-1.3380485e-26,343.5797,-1.54e-43,1.51e-43,298.3131,271.2585,344.29016,7.3316606e-23,342.29895,343.53232,-9.727999e-18,-9.7290204e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318569.5,6.282225415721038e-15,5.678400632107471e-15,1.1065977611458326e-18,0.0,0.0,-3e-45,5.679507229868617e-15,0.0,-3e-45,4.0531006
5310,-7.704073e-23,342.3326,323.88867,-1.1421902e-26,343.5797,-3e-45,3e-45,298.28958,271.22385,344.29016,7.7052147e-23,342.29895,343.53232,5.032814e-18,5.033293e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318629.5,6.60230988051664e-15,5.967925093913108e-15,9.446183145034153e-19,0.0,0.0,0.0,5.968869712227612e-15,0.0,0.0,4.0295715
5311,-8.022199e-23,342.3326,323.88867,-9.761103e-27,343.5797,8e-45,-8e-45,298.26404,271.1891,344.29016,8.0231755e-23,342.29895,343.53232,7.4808486e-18,7.481614e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318689.5,6.8747585827289365e-15,6.214360064458547e-15,8.072663269414995e-19,0.0,0.0,0.0,6.215167330785488e-15,0.0,0.0,4.0040283
5312,-8.293927e-23,342.3326,323.88867,-8.348212e-27,343.5797,6e-45,-6e-45,298.2365,271.1543,344.29016,8.294762e-23,342.29895,343.53232,2.4392433e-18,2.4394987e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318749.5,7.1074708902822e-15,6.424852823241682e-15,6.90416919187634e-19,0.0,0.0,0.0,6.425543240160869e-15,0.0,0.0,3.9765015
5313,-8.525643e-23,342.3326,323.88867,-7.148439e-27,343.5797,1e-45,-1e-45,298.20718,271.1195,344.29016,8.526358e-23,342.29895,343.53232,-9.9003373e-20,-9.901516e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318809.5,7.305917093833735e-15,6.6043507347302774e-15,5.911928122645832e-19,0.0,0.0,0.0,6.604941927542542e-15,0.0,0.0,3.947174
5314,-8.724669e-23,342.3326,323.88867,-6.122503e-27,343.5797,0.0,0.0,298.1761,271.08478,344.29016,8.725281e-23,342.29895,343.53232,-2.0898974e-19,-2.0902459e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318869.5,7.47636672184151e-15,6.758525179872016e-15,5.06345511633878e-19,0.0,0.0,0.0,6.75903152538365e-15,0.0,0.0,3.9160767
5315,-8.894649e-23,342.3326,323.88867,-5.2503874e-27,343.5797,0.0,0.0,298.14337,271.05017,344.29016,8.895174e-23,342.29895,343.53232,2.8544382e-19,2.8546042e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318929.5,7.621941560383483e-15,6.8901993829555675e-15,4.342194717092058e-19,0.0,0.0,0.0,6.890633602427277e-15,0.0,0.0,3.8833618
5316,-9.0404223e-23,342.3326,323.88867,-4.5061156e-27,343.5797,0.0,0.0,298.10907,271.0157,344.29016,9.040873e-23,342.29895,343.53232,9.842676e-19,9.843621e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318989.5,7.74678542493088e-15,7.003121999192276e-15,3.726664333467493e-19,0.0,0.0,0.0,7.003494665625623e-15,0.0,0.0,3.84906
5317,-9.165676e-23,342.3326,323.88867,-3.8698877e-27,343.5797,0.0,0.0,298.0733,270.9814,344.29016,9.1660626e-23,342.29895,343.53232,4.9706415e-19,4.971154e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319049.5,7.85405579147698e-15,7.100149007161263e-15,3.2004888133929654e-19,0.0,0.0,0.0,7.100469056042602e-15,0.0,0.0,3.8132935
5318,-9.2728656e-23,342.3326,323.88867,-3.3283062e-27,343.5797,0.0,0.0,298.03613,270.94733,344.29016,9.273199e-23,342.29895,343.53232,1.503095e-19,1.5032821e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319109.5,7.945856742756818e-15,7.183183088928587e-15,2.7525880747859024e-19,0.0,0.0,0.0,7.183458347736065e-15,0.0,0.0,3.776123
5319,-9.36528e-23,342.3326,323.88867,-2.8639559e-27,343.5797,0.0,0.0,297.99765,270.91354,344.29016,9.365567e-23,342.29895,343.53232,-1.8347258e-19,-1.8348975e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319169.5,8.025003456030365e-15,7.254771746099141e-15,2.3685593170264918e-19,0.0,0.0,0.0,7.255008602030843e-15,0.0,0.0,3.7376404
5320,-9.444541e-23,342.3326,323.88867,-2.4679768e-27,343.5797,0.0,0.0,297.95792,270.88007,344.29016,9.444788e-23,342.29895,343.53232,-1.6553936e-19,-1.6555626e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319229.5,8.092885134213661e-15,7.31617088572013e-15,2.0410752297811615e-19,0.0,0.0,0.0,7.316374993243108e-15,0.0,0.0,3.6979065
5321,-9.5127796e-23,342.3326,323.88867,-2.1290609e-27,343.5797,0.0,0.0,297.917,270.84692,344.29016,9.512992e-23,342.29895,343.53232,-3.364683e-20,-3.365151e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319289.5,8.151326829794686e-15,7.369031421804165e-15,1.7607837484837828e-19,0.0,0.0,0.0,7.369207500179013e-15,0.0,0.0,3.6569824
5322,-9.5716753e-23,342.3326,323.88867,-1.8383086e-27,343.5797,0.0,0.0,297.87494,270.8142,344.29016,9.571859e-23,342.29895,343.53232,4.389523e-20,4.3899105e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319349.5,8.201767495268406e-15,7.414654726309071e-15,1.520324751333516e-19,0.0,0.0,0.0,7.414806758784204e-15,0.0,0.0,3.6149292
5323,-9.6222956e-23,342.3326,323.88867,-1.5899399e-27,343.5797,0.0,0.0,297.83182,270.7819,344.29016,9.6224546e-23,342.29895,343.53232,6.69299e-20,6.693668e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319409.5,8.245121008769542e-15,7.453867478416171e-15,1.314917957963186e-19,0.0,0.0,0.0,7.453998970211967e-15,0.0,0.0,3.5718079
5324,-9.6661184e-23,342.3326,323.88867,-1.3762498e-27,343.5797,0.0,0.0,297.78772,270.7501,344.29016,9.666256e-23,342.29895,343.53232,6.0776675e-20,6.0783836e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319469.5,8.282652740023096e-15,7.487814611681147e-15,1.138191174366749e-19,0.0,0.0,0.0,7.487928430798583e-15,0.0,0.0,3.52771
5325,-9.70377e-23,342.3326,323.88867,-1.1937939e-27,343.5797,0.0,0.0,297.74268,270.7188,344.29016,9.703889e-23,342.29895,343.53232,8.339986e-20,8.3410353e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319529.5,8.314899119271458e-15,7.516981085150642e-15,9.872958554926742e-20,0.0,0.0,0.0,7.517079814736191e-15,0.0,0.0,3.482666
5326,-9.736466e-23,342.3326,323.88867,-1.0363305e-27,343.5797,0.0,0.0,297.69675,270.68808,344.29016,9.7365694e-23,342.29895,343.53232,4.3945e-20,4.3950807e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319589.5,8.34290164313444e-15,7.54230895132756e-15,8.57069849649639e-20,0.0,0.0,0.0,7.542394658312524e-15,0.0,0.0,3.436737
5327,-9.764801e-23,342.3326,323.88867,-9.006942e-28,343.5797,0.0,0.0,297.64996,270.65796,344.29016,9.7648914e-23,342.29895,343.53232,4.5466858e-20,4.547276e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319649.5,8.367169704039793e-15,7.564258725758208e-15,7.448954070097572e-20,0.0,0.0,0.0,7.564333215298909e-15,0.0,0.0,3.3899536
5328,-9.789203e-23,342.3326,323.88867,-7.8458086e-28,343.5797,0.0,0.0,297.60242,270.6285,344.29016,9.789281e-23,342.29895,343.53232,5.183824e-20,5.1844747e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319709.5,8.388068312485116e-15,7.583161373437119e-15,6.488669538277675e-20,0.0,0.0,0.0,7.583226260132501e-15,0.0,0.0,3.3424072
5329,-9.810453e-23,342.3326,323.88867,-6.8403254e-28,343.5797,0.0,0.0,297.5541,270.59973,344.29016,9.8105216e-23,342.29895,343.53232,2.0822836e-20,2.0825434e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319769.5,8.406268547029693e-15,7.59962260430259e-15,5.65711108226557e-20,0.0,0.0,0.0,7.599679175413413e-15,0.0,0.0,3.294098
5330,-9.828848e-23,342.3326,323.88867,-5.9745746e-28,343.5797,0.0,0.0,297.5051,270.5717,344.29016,9.828907e-23,342.29895,343.53232,1.9769098e-20,1.9771277e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319829.5,8.422022400105935e-15,7.613872187257767e-15,4.9411146936097697e-20,0.0,0.0,0.0,7.613921598404703e-15,0.0,0.0,3.2450867
5331,-9.8447866e-23,342.3326,323.88867,-5.2280057e-28,343.5797,0.0,0.0,297.45547,270.54443,344.29016,9.844839e-23,342.29895,343.53232,1.5306947e-20,1.5308515e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319889.5,8.435673792716027e-15,7.626219088146883e-15,4.323684510102509e-20,0.0,0.0,0.0,7.626262324991983e-15,0.0,0.0,3.195465
5332,-9.8587595e-23,342.3326,323.88867,-4.5763057e-28,343.5797,0.0,0.0,297.4052,270.518,344.29016,9.8588056e-23,342.29895,343.53232,8.033319e-21,8.034126e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319949.5,8.447641270230541e-15,7.637043158965141e-15,3.7847131549094497e-20,0.0,0.0,0.0,7.63708100609669e-15,0.0,0.0,3.1452026
