minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5333,-9.870799e-23,342.3326,323.88867,-4.016769e-28,343.5797,0.0,0.0,297.35437,270.49243,344.29016,9.870839e-23,342.29895,343.53232,1.5302912e-20,1.5304518e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320009.5,8.45795241122041e-15,7.646369332082883e-15,3.3219631567371796e-20,0.0,0.0,0.0,7.64640255171445e-15,0.0,0.0,3.0943604
5334,-9.881265e-23,342.3326,323.88867,-3.5316177e-28,343.5797,0.0,0.0,297.30304,270.46777,344.29016,9.8813e-23,342.29895,343.53232,2.3178606e-20,2.318112e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320069.5,8.466915987528782e-15,7.65447675227393e-15,2.9207314741124906e-20,0.0,0.0,0.0,7.654505959588671e-15,0.0,0.0,3.0430298
5335,-9.8903726e-23,342.3326,323.88867,-3.110065e-28,343.5797,0.0,0.0,297.2512,270.44406,344.29016,9.8904036e-23,342.29895,343.53232,2.1701321e-20,2.1703725e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320129.5,8.474716397051481e-15,7.661532124210568e-15,2.5720974893719778e-20,0.0,0.0,0.0,7.661557845185461e-15,0.0,0.0,2.9911804
5336,-9.8983546e-23,342.3326,323.88867,-2.7406797e-28,343.5797,0.0,0.0,297.19888,270.42133,344.29016,9.8983824e-23,342.29895,343.53232,1.1635579e-20,1.1636915e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320189.5,8.481553178860528e-15,7.66771535205526e-15,2.266607000311719e-20,0.0,0.0,0.0,7.667738018125263e-15,0.0,0.0,2.9388733
5337,-9.905262e-23,342.3326,323.88867,-2.4206424e-28,343.5797,0.0,0.0,297.14618,270.39963,344.29016,9.905286e-23,342.29895,343.53232,2.33812e-20,2.3383914e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320249.5,8.487468511946754e-15,7.673066034278549e-15,2.001928561047583e-20,0.0,0.0,0.0,7.673086053564159e-15,0.0,0.0,2.8861694
5338,-9.9112554e-23,342.3326,323.88867,-2.1420785e-28,343.5797,0.0,0.0,297.09305,270.37903,344.29016,9.911277e-23,342.29895,343.53232,3.3672313e-20,3.3676216e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320309.5,8.492601911433686e-15,7.677708832732142e-15,1.7715496528033186e-20,0.0,0.0,0.0,7.67772654822867e-15,0.0,0.0,2.8330383
5339,-9.916466e-23,342.3326,323.88867,-1.8986063e-28,343.5797,0.0,0.0,297.0396,270.35953,344.29016,9.916485e-23,342.29895,343.53232,3.1345654e-20,3.1349286e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320369.5,8.497064773117627e-15,7.681745432377431e-15,1.5701923678981046e-20,0.0,0.0,0.0,7.68176113430111e-15,0.0,0.0,2.779602
5340,-9.921011e-23,342.3326,323.88867,-1.6846782e-28,343.5797,0.0,0.0,296.9858,270.34097,344.29016,9.921027e-23,342.29895,343.53232,1.1886218e-20,1.18876105e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320429.5,8.500956596156439e-15,7.68526578529565e-15,1.3932687752276743e-20,0.0,0.0,0.0,7.685279717983403e-15,0.0,0.0,2.7257996
5341,-9.9249456e-23,342.3326,323.88867,-1.4974497e-28,343.5797,0.0,0.0,296.9317,270.32266,344.29016,9.924961e-23,342.29895,343.53232,1.05268895e-20,1.0528059e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320489.5,8.504327130129055e-15,7.688313889787401e-15,1.2384263244447277e-20,0.0,0.0,0.0,7.688326274050646e-15,0.0,0.0,2.671692
5342,-9.9283446e-23,342.3326,323.88867,-1.3335004e-28,343.5797,0.0,0.0,296.87735,270.30432,344.29016,9.928358e-23,342.29895,343.53232,1.1238834e-20,1.12400145e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320549.5,8.507238021252847e-15,7.690946943643466e-15,1.10283642018839e-20,0.0,0.0,0.0,7.690957972007668e-15,0.0,0.0,2.61734
5343,-9.931282e-23,342.3326,323.88867,-1.1892977e-28,343.5797,0.0,0.0,296.82272,270.28598,344.29016,9.9312937e-23,342.29895,343.53232,9.455004e-21,9.455956e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320609.5,8.509753619526649e-15,7.693222144654628e-15,9.835773884512597e-21,0.0,0.0,0.0,7.693231980428513e-15,0.0,0.0,2.5627136
5344,-9.933819e-23,342.3326,323.88867,-1.0619006e-28,343.5797,0.0,0.0,296.76788,270.26764,344.29016,9.93383e-23,342.29895,343.53232,3.723003e-21,3.7233633e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320669.5,8.51192691906715e-15,7.695187890951554e-15,8.782169398530227e-21,0.0,0.0,0.0,7.695196673120953e-15,0.0,0.0,2.5078735
5345,-9.9359985e-23,342.3326,323.88867,-9.4945885e-29,343.5797,0.0,0.0,296.71283,270.24933,344.29016,9.936008e-23,342.29895,343.53232,1.0089797e-21,1.0090337e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320729.5,8.513793069033379e-15,7.696875959084676e-15,7.852249510391942e-21,0.0,0.0,0.0,7.696883811334185e-15,0.0,0.0,2.4528198
5346,-9.9378526e-23,342.3326,323.88867,-8.50465e-29,343.5797,0.0,0.0,296.65756,270.231,344.29016,9.937861e-23,342.29895,343.53232,-2.5391292e-22,-2.540109e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320789.5,8.515380729508849e-15,7.69831225916435e-15,7.033547156677627e-21,0.0,0.0,0.0,7.698319292711505e-15,0.0,0.0,2.3975525
5347,-9.9394265e-23,342.3326,323.88867,-7.628308e-29,343.5797,0.0,0.0,296.60214,270.21265,344.29016,9.939435e-23,342.29895,343.53232,-7.947661e-22,-7.9491613e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320849.5,8.516729375702928e-15,7.699531500961049e-15,6.308791519862188e-21,0.0,0.0,0.0,7.699537809752568e-15,0.0,0.0,2.3421326
5348,-9.9407556e-23,342.3326,323.88867,-6.849807e-29,343.5797,0.0,0.0,296.54654,270.1943,344.29016,9.9407625e-23,342.29895,343.53232,-3.5045059e-22,-3.505179e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320909.5,8.517867126942842e-15,7.70056106119515e-15,5.664952584925389e-21,0.0,0.0,0.0,7.700566726147735e-15,0.0,0.0,2.2865295
5349,-9.941867e-23,342.3326,323.88867,-6.156915e-29,343.5797,0.0,0.0,296.4908,270.176,344.29016,9.941873e-23,342.29895,343.53232,2.5886247e-22,2.5889776e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320969.5,8.518818858018056e-15,7.701421961276943e-15,5.091914644202162e-21,0.0,0.0,0.0,7.701427053191588e-15,0.0,0.0,2.2308044
5350,-9.942777e-23,342.3326,323.88867,-5.543639e-29,343.5797,0.0,0.0,296.43494,270.15765,344.29016,9.9427827e-23,342.29895,343.53232,8.2813033e-22,8.2825786e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321029.5,8.519598087835887e-15,7.702126911826598e-15,4.58472063758148e-21,0.0,0.0,0.0,7.702131496547236e-15,0.0,0.0,2.1749268
5351,-9.9435135e-23,342.3326,323.88867,-4.9973227e-29,343.5797,0.0,0.0,296.37897,270.1393,344.29016,9.9435185e-23,342.29895,343.53232,1.1443867e-21,1.1445645e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321089.5,8.520228609673215e-15,7.702697423124413e-15,4.132904194796784e-21,0.0,0.0,0.0,7.702701556028608e-15,0.0,0.0,2.1189575
5352,-9.9440953e-23,342.3326,323.88867,-4.5094374e-29,343.5797,0.0,0.0,296.32285,270.12097,344.29016,9.9441004e-23,342.29895,343.53232,6.402428e-22,6.4034846e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321149.5,8.520727186975117e-15,7.703148161270586e-15,3.729411497456326e-21,0.0,0.0,0.0,7.703151890682084e-15,0.0,0.0,2.0628357
5353,-9.944541e-23,342.3326,323.88867,-4.0717105e-29,343.5797,0.0,0.0,296.26666,270.10266,344.29016,9.9445447e-23,342.29895,343.53232,2.5985389e-22,2.599008e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321209.5,8.521107879405203e-15,7.703493303495314e-15,3.367401016166985e-21,0.0,0.0,0.0,7.70349667089633e-15,0.0,0.0,2.0066528
5354,-9.9448596e-23,342.3326,323.88867,-3.682364e-29,343.5797,0.0,0.0,296.2104,270.08432,344.29016,9.9448634e-23,342.29895,343.53232,2.977368e-22,2.9778222e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321269.5,8.521380961333033e-15,7.703740182848695e-15,3.0454021580883124e-21,0.0,0.0,0.0,7.703743228250853e-15,0.0,0.0,1.9503784
5355,-9.945068e-23,342.3326,323.88867,-3.333512e-29,343.5797,0.0,0.0,296.15405,270.06598,344.29016,9.945071e-23,342.29895,343.53232,2.4647917e-22,2.4651116e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321329.5,8.521558870153343e-15,7.703901509950905e-15,2.756893445002145e-21,0.0,0.0,0.0,7.70390426684435e-15,0.0,0.0,1.894043
5356,-9.945177e-23,342.3326,323.88867,-3.020492e-29,343.5797,0.0,0.0,296.09766,270.04764,344.29016,9.94518e-23,342.29895,343.53232,1.1936837e-22,1.1938098e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321389.5,8.521652420991987e-15,7.703986084462064e-15,2.4980183349122735e-21,0.0,0.0,0.0,7.703988582480399e-15,0.0,0.0,1.8376465
5357,-9.945197e-23,342.3326,323.88867,-2.737568e-29,343.5797,0.0,0.0,296.0412,270.02933,344.29016,9.9452e-23,342.29895,343.53232,-7.577817e-23,-7.579293e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321449.5,8.52166918443706e-15,7.704001728302278e-15,2.264033549946618e-21,0.0,0.0,0.0,7.704003992335828e-15,0.0,0.0,1.781189
5358,-9.9451366e-23,342.3326,323.88867,-2.4848267e-29,343.5797,0.0,0.0,295.98474,270.011,344.29016,9.945139e-23,342.29895,343.53232,-3.0146003e-22,-3.0150935e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321509.5,8.521617271832958e-15,7.703954796781634e-15,2.0550105167670864e-21,0.0,0.0,0.0,7.703956851792152e-15,0.0,0.0,1.7247314
5359,-9.945004e-23,342.3326,323.88867,-2.2572114e-29,343.5797,0.0,0.0,295.92822,269.99265,344.29016,9.945006e-23,342.29895,343.53232,-4.347966e-22,-4.3486567e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321569.5,8.521503172255191e-15,7.703852134080229e-15,1.8667672914247038e-21,0.0,0.0,0.0,7.70385400084752e-15,0.0,0.0,1.6682129
5360,-9.9448066e-23,342.3326,323.88867,-2.0519869e-29,343.5797,0.0,0.0,295.8717,269.9743,344.29016,9.944809e-23,342.29895,343.53232,-3.2623665e-22,-3.2628933e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321629.5,8.521334456291859e-15,7.703699117768134e-15,1.6970417392734626e-21,0.0,0.0,0.0,7.703700814809873e-15,0.0,0.0,1.6116943
5361,-9.944549e-23,342.3326,323.88867,-1.8657364e-29,343.5797,0.0,0.0,295.8152,269.956,344.29016,9.944551e-23,342.29895,343.53232,-4.833873e-23,-4.83494e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321689.5,8.52111328696813e-15,7.7034996588054e-15,1.543008151883771e-21,0.0,0.0,0.0,7.703501201813552e-15,0.0,0.0,1.5551758
5362,-9.9442405e-23,342.3326,323.88867,-1.6983052e-29,343.5797,0.0,0.0,295.75864,269.93765,344.29016,9.944242e-23,342.29895,343.53232,2.6272867e-23,2.6276452e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321749.5,8.52084831638469e-15,7.703260601372127e-15,1.4045386083350008e-21,0.0,0.0,0.0,7.703262005910735e-15,0.0,0.0,1.4986267
5363,-9.943884e-23,342.3326,323.88867,-1.5470118e-29,343.5797,0.0,0.0,295.70212,269.9193,344.29016,9.943885e-23,342.29895,343.53232,8.845651e-23,8.847235e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321809.5,8.520542789079295e-15,7.702984389818343e-15,1.2794153978806227e-21,0.0,0.0,0.0,7.702985669233742e-15,0.0,0.0,1.4421082
5364,-9.943484e-23,342.3326,323.88867,-1.4100362e-29,343.5797,0.0,0.0,295.64563,269.901,344.29016,9.943485e-23,342.29895,343.53232,9.0421654e-23,9.043916e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321869.5,8.5201999495897e-15,7.702674446234097e-15,1.166133334279473e-21,0.0,0.0,0.0,7.702675612367432e-15,0.0,0.0,1.3856201
5365,-9.9430427e-23,342.3326,323.88867,-1.2853542e-29,343.5797,0.0,0.0,295.58914,269.88266,344.29016,9.943044e-23,342.29895,343.53232,2.1771526e-23,2.1778151e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321929.5,8.51982196094108e-15,7.702332726099417e-15,1.0630183706976913e-21,0.0,0.0,0.0,7.702333789117788e-15,0.0,0.0,1.3291321
5366,-9.9425675e-23,342.3326,323.88867,-1.1726183e-29,343.5797,0.0,0.0,295.53268,269.86432,344.29016,9.942569e-23,342.29895,343.53232,3.6176814e-23,3.618616e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321989.5,8.51941477145265e-15,7.701964606984375e-15,9.697831205922911e-22,0.0,0.0,0.0,7.701965576767495e-15,0.0,0.0,1.2726746
5367,-9.942061e-23,342.3326,323.88867,-1.07049626e-29,343.5797,0.0,0.0,295.4763,269.84598,344.29016,9.942062e-23,342.29895,343.53232,4.6781083e-23,4.679192e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322049.5,8.518980544149584e-15,7.701572044368998e-15,8.853257592631746e-22,0.0,0.0,0.0,7.701572929694757e-15,0.0,0.0,1.2162781
5368,-9.941525e-23,342.3326,323.88867,-9.777276e-30,343.5797,0.0,0.0,295.41992,269.82767,344.29016,9.941526e-23,342.29895,343.53232,3.6443395e-23,3.645173e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322109.5,8.518521442057052e-15,7.701156993733314e-15,8.086038805312552e-22,0.0,0.0,0.0,7.701157802337194e-15,0.0,0.0,1.1599121
5369,-9.940961e-23,342.3326,323.88867,-8.931061e-30,343.5797,0.0,0.0,295.36362,269.80933,344.29016,9.9409613e-23,342.29895,343.53232,1.6482825e-24,1.6497351e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322169.5,8.518037465175055e-15,7.700719943947327e-15,7.386198754270051e-22,0.0,0.0,0.0,7.700720682567202e-15,0.0,0.0,1.1036072
5370,-9.9403725e-23,342.3326,323.88867,-8.1619e-30,343.5797,0.0,0.0,295.30734,269.791,344.29016,9.940373e-23,342.29895,343.53232,-2.298659e-23,-2.2990853e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322229.5,8.517533480310225e-15,7.700264317101085e-15,6.750084600374833e-22,0.0,0.0,0.0,7.700264992109546e-15,0.0,0.0,1.0473328
5371,-9.939764e-23,342.3326,323.88867,-7.464003e-30,343.5797,0.0,0.0,295.25116,269.77264,344.29016,9.939765e-23,342.29895,343.53232,-3.958293e-23,-3.95915e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322289.5,8.517012191244028e-15,7.699793046414631e-15,6.172907397488406e-22,0.0,0.0,0.0,7.69979366370537e-15,0.0,0.0,0.9911499
5372,-9.9391356e-23,342.3326,323.88867,-6.828342e-30,343.5797,0.0,0.0,295.19504,269.75433,344.29016,9.939136e-23,342.29895,343.53232,-3.8214025e-23,-3.822318e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322349.5,8.516473597976465e-15,7.699306131887962e-15,5.647200321834231e-22,0.0,0.0,0.0,7.699306696607994e-15,0.0,0.0,0.9350281
5373,-9.9384875e-23,342.3326,323.88867,-6.2476046e-30,343.5797,0.0,0.0,295.13898,269.736,344.29016,9.938488e-23,342.29895,343.53232,-6.28944e-24,-6.2927494e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322409.5,8.515918241263827e-15,7.698804062391085e-15,5.16691699448885e-22,0.0,0.0,0.0,7.698804579082784e-15,0.0,0.0,0.8789673
5374,-9.9378217e-23,342.3326,323.88867,-5.7174556e-30,343.5797,0.0,0.0,295.08298,269.71765,344.29016,9.937822e-23,342.29895,343.53232,1.1471346e-23,1.1471249e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322469.5,8.515347743374991e-15,7.698288304534021e-15,4.728471149953724e-22,0.0,0.0,0.0,7.698288777381137e-15,0.0,0.0,0.8229675
5375,-9.937143e-23,342.3326,323.88867,-5.2358674e-30,343.5797,0.0,0.0,295.02707,269.6993,344.29016,9.937144e-23,342.29895,343.53232,1.9992742e-23,1.9994385e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322529.5,8.514766430360301e-15,7.697762769276823e-15,4.330186314879475e-22,0.0,0.0,0.0,7.697763202295454e-15,0.0,0.0,0.7670593
5376,-9.9364516e-23,342.3326,323.88867,-4.796323e-30,343.5797,0.0,0.0,294.97125,269.681,344.29016,9.936452e-23,342.29895,343.53232,2.2058681e-23,2.2061328e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322589.5,8.514173761463464e-15,7.697226967749483e-15,3.9666728249911013e-22,0.0,0.0,0.0,7.697227364416765e-15,0.0,0.0,0.7112427
5377,-9.935746e-23,342.3326,323.88867,-4.394361e-30,343.5797,0.0,0.0,294.91553,269.66266,344.29016,9.935746e-23,342.29895,343.53232,1.0332986e-23,1.03345386e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322649.5,8.513568655171893e-15,7.696680411081998e-15,3.634240510151228e-22,0.0,0.0,0.0,7.696680774506049e-15,0.0,0.0,0.6555176
5378,-9.9350266e-23,342.3326,323.88867,-4.026031e-30,343.5797,0.0,0.0,294.8599,269.64432,344.29016,9.9350266e-23,342.29895,343.53232,2.0080202e-24,2.0091905e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322709.5,8.512952192998176e-15,7.696123099274363e-15,3.3296229071628847e-22,0.0,0.0,0.0,7.696123432236654e-15,0.0,0.0,0.59988403
5379,-9.9342996e-23,342.3326,323.88867,-3.6912197e-30,343.5797,0.0,0.0,294.80432,269.62598,344.29016,9.9343e-23,342.29895,343.53232,-1.1664105e-24,-1.1648718e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322769.5,8.512329782505238e-15,7.69555992102665e-15,3.0527260663226914e-22,0.0,0.0,0.0,7.695560226299257e-15,0.0,0.0,0.5443115
5380,-9.933564e-23,342.3326,323.88867,-3.38516e-30,343.5797,0.0,0.0,294.7489,269.60767,344.29016,9.9335643e-23,342.29895,343.53232,-4.2721358e-24,-4.2707348e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322829.5,8.51169926066791e-15,7.694989898598842e-15,2.799607522097773e-22,0.0,0.0,0.0,7.694990178559594e-15,0.0,0.0,0.4888916
5381,-9.9328184e-23,342.3326,323.88867,-3.1051204e-30,343.5797,0.0,0.0,294.69354,269.58932,344.29016,9.932819e-23,342.29895,343.53232,-5.91685e-24,-5.9163373e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322889.5,8.511060627486189e-15,7.694412543120935e-15,2.568008126322758e-22,0.0,0.0,0.0,7.694412799921747e-15,0.0,0.0,0.4335327
5382,-9.932061e-23,342.3326,323.88867,-2.8476642e-30,343.5797,0.0,0.0,294.6383,269.57098,344.29016,9.932062e-23,342.29895,343.53232,-7.240654e-24,-7.241211e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322949.5,8.510411719934908e-15,7.693825899112898e-15,2.3550857449245503e-22,0.0,0.0,0.0,7.693826134621473e-15,0.0,0.0,0.3782959
5383,-9.931301e-23,342.3326,323.88867,-2.6135765e-30,343.5797,0.0,0.0,294.5832,269.55264,344.29016,9.931301e-23,342.29895,343.53232,-8.5028446e-24,-8.5041446e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323009.5,8.509760108602163e-15,7.693237299624836e-15,2.1614896263500134e-22,0.0,0.0,0.0,7.693237515773798e-15,0.0,0.0,0.32318115
5384,-9.9305345e-23,342.3326,323.88867,-2.3993391e-30,343.5797,0.0,0.0,294.52817,269.53433,344.29016,9.9305345e-23,342.29895,343.53232,-7.547112e-24,-7.548757e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323069.5,8.509103089706489e-15,7.692643322566701e-15,1.9843102851658473e-22,0.0,0.0,0.0,7.69264352099773e-15,0.0,0.0,0.26815796
5385,-9.929762e-23,342.3326,323.88867,-2.2032212e-30,343.5797,0.0,0.0,294.4733,269.516,344.29016,9.929762e-23,342.29895,343.53232,-3.060247e-24,-3.0613209e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323129.5,8.508441204004182e-15,7.692044945678506e-15,1.8221160772165794e-22,0.0,0.0,0.0,7.692045127890114e-15,0.0,0.0,0.21328735
5386,-9.928966e-23,342.3326,323.88867,-2.0190605e-30,343.5797,0.0,0.0,294.41852,269.49765,344.29016,9.928966e-23,342.29895,343.53232,3.105948e-24,3.1062824e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323189.5,8.507759310319043e-15,7.691428480600061e-15,1.6698108532773378e-22,0.0,0.0,0.0,7.691428647581147e-15,0.0,0.0,0.1585083
5387,-9.928177e-23,342.3326,323.88867,-1.8538422e-30,343.5797,0.0,0.0,294.36386,269.4793,344.29016,9.928177e-23,342.29895,343.53232,-1.2351861e-24,-1.2352668e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323249.5,8.507082824196833e-15,7.690816904221685e-15,1.5331714312848964e-22,0.0,0.0,0.0,7.690817057538828e-15,0.0,0.0,0.10385132
5388,-9.927376e-23,342.3326,323.88867,-1.7014201e-30,343.5797,0.0,0.0,294.30933,269.461,344.29016,9.927376e-23,342.29895,343.53232,8.015716e-27,8.006431e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323309.5,8.506396604461351e-15,7.690196528183186e-15,1.407114727867171e-22,0.0,0.0,0.0,7.690196668894658e-15,0.0,0.0,0.049316406
5389,-9.9265227e-23,342.3326,323.88867,-1.5541201e-30,343.5797,0.0,0.0,294.2549,269.44266,344.29016,9.9265227e-23,342.29895,343.53232,1.7367143e-26,1.7373044e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323369.5,8.505665501953574e-15,7.689535575934134e-15,1.2852941605783156e-22,0.0,0.0,0.0,7.68953570446355e-15,0.0,0.0,-0.0050964355
5390,-9.9256284e-23,342.3326,323.88867,-1.4117038e-30,343.5797,0.0,0.0,294.20062,269.42432,344.29016,9.925629e-23,342.29895,343.53232,-3.1982493e-27,-3.198473e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323429.5,8.504899791043062e-15,7.688842847134646e-15,1.16751249725958e-22,0.0,0.0,0.0,7.688842963885896e-15,0.0,0.0,-0.059387207
5391,-9.924785e-23,342.3326,323.88867,-1.2814794e-30,343.5797,0.0,0.0,294.14645,269.40598,344.29016,9.924785e-23,342.29895,343.53232,-2.3139685e-28,-2.314186e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323489.5,8.504176799879676e-15,7.6881897168057e-15,1.0598137836464243e-22,0.0,0.0,0.0,7.688189822787078e-15,0.0,0.0,-0.11355591
5392,-9.923962e-23,342.3326,323.88867,-1.1675038e-30,343.5797,0.0,0.0,294.09244,269.38766,344.29016,9.923962e-23,342.29895,343.53232,-1.19049426e-29,-1.19060425e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323549.5,8.503471112917656e-15,7.68755174144696e-15,9.655532996256018e-23,0.0,0.0,0.0,7.68755183800229e-15,0.0,0.0,-0.16757202
5393,-9.923139e-23,342.3326,323.88867,-1.0708959e-30,343.5797,0.0,0.0,294.03854,269.36932,344.29016,9.923139e-23,342.29895,343.53232,-1.5410073e-29,-1.541204e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323609.5,8.50276596671193e-15,7.686914254958229e-15,8.85656232011188e-23,0.0,0.0,0.0,7.686914343523853e-15,0.0,0.0,-0.22146606
5394,-9.9223196e-23,342.3326,323.88867,-9.846095e-31,343.5797,0.0,0.0,293.98477,269.35098,344.29016,9.9223196e-23,342.29895,343.53232,-2.4969292e-29,-2.4973245e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323669.5,8.50206406504396e-15,7.686279701689537e-15,8.142953660056552e-23,0.0,0.0,0.0,7.686279783119073e-15,0.0,0.0,-0.27523804
5395,-9.9215004e-23,342.3326,323.88867,-9.057405e-31,343.5797,0.0,0.0,293.93115,269.33264,344.29016,9.9215004e-23,342.29895,343.53232,-2.2163317e-29,-2.216716e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323729.5,8.50136216337599e-15,7.685645148420847e-15,7.490688401110984e-23,0.0,0.0,0.0,7.68564522332773e-15,0.0,0.0,-0.32885742
5396,-9.92068e-23,342.3326,323.88867,-8.334742e-31,343.5797,0.0,0.0,293.8777,269.31433,344.29016,9.92068e-23,342.29895,343.53232,-4.5903837e-30,-4.591432e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323789.5,8.500659180195435e-15,7.685009617412141e-15,6.893029074066758e-23,0.0,0.0,0.0,7.685009686342431e-15,0.0,0.0,-0.38232422
5397,-9.919857e-23,342.3326,323.88867,-7.6716485e-31,343.5797,0.0,0.0,293.82434,269.296,344.29016,9.919858e-23,342.29895,343.53232,1.9918223e-30,1.9921276e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323849.5,8.499954574746002e-15,7.68437213092341e-15,6.344635011596829e-23,0.0,0.0,0.0,7.68437219436976e-15,0.0,0.0,-0.43566895
5398,-9.919031e-23,342.3326,323.88867,-7.061684e-31,343.5797,0.0,0.0,293.77112,269.27765,344.29016,9.919031e-23,342.29895,343.53232,-3.1877263e-30,-3.1879824e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323909.5,8.49924618400252e-15,7.683732200084645e-15,5.840179934366807e-23,0.0,0.0,0.0,7.683732258486444e-15,0.0,0.0,-0.4888916
5399,-9.918209e-23,342.3326,323.88867,-6.505924e-31,343.5797,0.0,0.0,293.71805,269.2593,344.29016,9.918209e-23,342.29895,343.53232,-1.8458587e-29,-1.8460673e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,323969.5,8.498541578553085e-15,7.683095202465919e-15,5.380553175868529e-23,0.0,0.0,0.0,7.68309525627145e-15,0.0,0.0,-0.54196167
5400,-9.917305e-23,342.3326,323.88867,-5.948836e-31,343.5797,0.0,0.0,293.6167,269.241,344.29016,9.917305e-23,342.29895,343.53232,-4.667775e-30,-4.668342e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324029.5,8.49776721554189e-15,7.68239514061633e-15,4.919828263552605e-23,0.0,0.0,0.0,7.682395189814613e-15,0.0,0.0,-0.64331055
5401,-9.916455e-23,342.3326,323.88867,-5.4710056e-31,343.5797,0.0,0.0,293.46606,269.22266,344.29016,9.916455e-23,342.29895,343.53232,3.3520218e-31,3.352391e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324089.5,8.497038816815575e-15,7.681736632717312e-15,4.524651157118539e-23,0.0,0.0,0.0,7.681736677963824e-15,0.0,0.0,-0.7939453
5402,-9.915616e-23,342.3326,323.88867,-5.0394863e-31,343.5797,0.0,0.0,293.3165,269.2043,344.29016,9.915616e-23,342.29895,343.53232,-1.5237465e-32,-1.5239411e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324149.5,8.49632015170253e-15,7.681086924478412e-15,4.167774498262942e-23,0.0,0.0,0.0,7.681086966156157e-15,0.0,0.0,-0.94351196
5403,-9.9147794e-23,342.3326,323.88867,-4.6455146e-31,343.5797,0.0,0.0,293.168,269.18597,344.29016,9.9147794e-23,342.29895,343.53232,2.9668587e-32,2.967177e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324209.5,8.495603108858365e-15,7.680438682849533e-15,3.8419506273352046e-23,0.0,0.0,0.0,7.680438721269039e-15,0.0,0.0,-1.0920105
5404,-9.9139463e-23,342.3326,323.88867,-4.2861933e-31,343.5797,0.0,0.0,293.02054,269.16766,344.29016,9.9139463e-23,342.29895,343.53232,2.669559e-32,2.6698792e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324269.5,8.494889310551954e-15,7.679793374440695e-15,3.5447833602615495e-23,0.0,0.0,0.0,7.679793409888529e-15,0.0,0.0,-1.2394714
5405,-9.91311e-23,342.3326,323.88867,-3.955559e-31,343.5797,0.0,0.0,292.8741,269.14932,344.29016,9.913111e-23,342.29895,343.53232,1.4685714e-32,1.4687539e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324329.5,8.494173349220373e-15,7.679145621681822e-15,3.271341115343885e-23,0.0,0.0,0.0,7.679145654395234e-15,0.0,0.0,-1.3858948
5406,-9.912279e-23,342.3326,323.88867,-3.6540747e-31,343.5797,0.0,0.0,292.72873,269.13098,344.29016,9.912279e-23,342.29895,343.53232,1.9400716e-32,1.9403039e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324389.5,8.493460632426549e-15,7.678501779883003e-15,3.0220063409815233e-23,0.0,0.0,0.0,7.678501810103066e-15,0.0,0.0,-1.5312805
5407,-9.9114447e-23,342.3326,323.88867,-3.376936e-31,343.5797,0.0,0.0,292.58432,269.11264,344.29016,9.9114447e-23,342.29895,343.53232,2.8835846e-32,2.8839246e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324449.5,8.492745752607553e-15,7.677855493734152e-15,2.792806006878816e-23,0.0,0.0,0.0,7.677855521662212e-15,0.0,0.0,-1.6756897
5408,-9.910611e-23,342.3326,323.88867,-3.1226815e-31,343.5797,0.0,0.0,292.44092,269.09433,344.29016,9.910611e-23,342.29895,343.53232,1.7226812e-32,1.7228892e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324509.5,8.492031413544851e-15,7.677209696455305e-15,2.5825315216528851e-23,0.0,0.0,0.0,7.67720972228062e-15,0.0,0.0,-1.8190918
5409,-9.9097773e-23,342.3326,323.88867,-2.8896858e-31,343.5797,0.0,0.0,292.29846,269.076,344.29016,9.9097773e-23,342.29895,343.53232,8.961227e-33,8.9623524e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324569.5,8.491317074482148e-15,7.67656389917646e-15,2.3898385801523104e-23,0.0,0.0,0.0,7.676563923074846e-15,0.0,0.0,-1.9615479
5410,-9.9089405e-23,342.3326,323.88867,-2.6751426e-31,343.5797,0.0,0.0,292.15698,269.05765,344.29016,9.9089405e-23,342.29895,343.53232,-1.0635288e-33,-1.0636085e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324629.5,8.490600031637981e-15,7.675915657547582e-15,2.2124062436162454e-23,0.0,0.0,0.0,7.675915679671645e-15,0.0,0.0,-2.1030273
5411,-9.9081056e-23,342.3326,323.88867,-2.478724e-31,343.5797,0.0,0.0,292.01648,269.0393,344.29016,9.9081056e-23,342.29895,343.53232,-3.0282731e-33,-3.0286217e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324689.5,8.489884611062694e-15,7.675268882528722e-15,2.049963473372275e-23,0.0,0.0,0.0,7.675268903028357e-15,0.0,0.0,-2.2435303
5412,-9.90727e-23,342.3326,323.88867,-2.298476e-31,343.5797,0.0,0.0,291.8769,269.021,344.29016,9.9072707e-23,342.29895,343.53232,-7.142209e-33,-7.143076e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324749.5,8.489169190487406e-15,7.674621618639857e-15,1.9008941478672314e-23,0.0,0.0,0.0,7.674621637648798e-15,0.0,0.0,-2.3831177
5413,-9.906343e-23,342.3326,323.88867,-2.1233408e-31,343.5797,0.0,0.0,291.7368,269.00247,344.29016,9.906343e-23,342.29895,343.53232,0.00016120724,-4.8665113e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324810.12,8.488374278737085e-15,7.67390346860002e-15,1.7560531423112652e-23,0.0,0.0,0.0,7.67390348616055e-15,0.0,0.0,-2.5232239
5414,-9.8964e-23,342.3326,323.88867,-2.558082e-29,343.5797,0.0,0.0,291.60062,268.98434,344.29016,9.8964027e-23,342.29895,343.53232,0.25291297,-6.5452455e-35,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324869.44,8.479856826370219e-15,7.666201321644522e-15,2.1155945118473098e-21,0.0,0.0,0.0,7.666203437239033e-15,0.0,0.0,-2.6593933
5415,-9.680205e-23,342.3326,323.88867,-2.649888e-29,343.5797,0.0,0.0,291.46268,268.96585,344.29016,9.680208e-23,342.29895,343.53232,0.87530744,-1.6700015e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,324929.9,8.294607780142877e-15,7.49872667910061e-15,2.1915200579609814e-21,0.0,0.0,0.0,7.498728870620668e-15,0.0,0.0,-2.7973328
5416,-3.297497e-06,342.43057,323.86722,-2.2969684e-10,343.5797,0.0003345772,0.0,291.32632,268.94748,344.28995,3.2977266e-06,343.77972,343.53232,0.99458647,-1.7489227e-34,0.60257006,0.0,11576.754,0.0,343.15,343.15,-67.87892,324990.1,282.8640294520179,257.09294101725067,0.01901717014132344,11576.754,0.0,0.0003345772,257.11195818739196,11576.754,11576.754,-2.9336853
5417,-0.000110999885,347.4156,320.04327,-1.1158554e-08,343.57977,0.7855316,0.0,291.19434,268.92957,344.26974,0.00011101104,348.40585,343.5323,0.9998167,5.102893e-18,0.38868997,0.0,7467.6265,0.0,343.15,343.15,-16562.39,325048.72,11295.503969101306,12760.959752198176,1.103059848341797,7467.6265,0.0,0.7855316,12762.062812046517,7467.6265,7468.412,-3.0656738
5418,-0.00020094105,346.30685,306.1578,-2.0222686e-08,343.5803,2.9137838,0.0,291.0603,268.9112,344.20325,0.00020096128,346.1663,343.5322,0.99999475,1.2364453e-18,0.066313736,0.0,1274.0392,0.0,343.15,343.15,-45163.707,325108.75,32111.77390162252,33883.88615783953,3.178489276960475,1274.0392,0.0,2.9137838,33887.06464711649,1274.0392,1276.953,-3.199707
5419,-0.00019078424,343.99747,296.29205,-1.9200431e-08,343.5808,2.5373816,0.0,290.92636,268.89258,345.20386,0.00019080343,343.89505,343.53204,0.9999986,1.1438755e-18,0.29056972,0.0,5582.511,0.0,343.15,343.15,-41427.348,325169.78,39196.66842804616,38226.05228590197,3.8134510854797696,5582.511,0.0,2.5373816,38229.86573698745,5582.511,5585.049,-3.3336487
5420,-0.00021787701,340.86526,295.39386,-2.1927034e-08,343.58084,3.8677711,0.0,290.8035,268.87433,345.26834,0.00021789894,340.56244,343.53137,0.9999986,1.6448511e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-55264.14,325229.5,45643.90524344892,41610.12949327852,4.437709898711067,19212.295,0.0,3.8677711,41614.56720317723,19212.295,19216.162,-3.4565125
5421,-0.00024211378,330.4516,295.36545,-2.4366212e-08,343.57947,5.3108053,0.0,290.69437,268.85583,343.2469,0.00024213815,329.95807,343.5297,0.9999986,1.963354e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-68353.1,325290.0,48694.47715949997,35678.33024736764,4.934130746531997,19212.295,0.0,5.3108053,35683.26437811417,19212.295,19217.605,-3.5656433
5422,-0.00026055294,320.10587,295.59073,-2.6221919e-08,343.575,6.6099463,0.0,290.60355,268.83765,337.2293,0.00026057917,319.77615,343.5275,0.9999986,-1.902199e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-79127.914,325349.5,45570.61560528126,26827.462426857095,5.284607945553769,19212.295,0.0,6.6099463,26832.747034802647,19212.295,19218.904,-3.6564636
5423,-0.0002710382,313.70688,296.36453,-2.7277153e-08,343.56732,7.436158,0.0,290.5261,268.8192,327.75174,0.00027106548,313.54022,343.52505,0.9999986,4.390309e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-85607.94,325409.88,35733.55112916658,19741.84160479595,5.407742361155775,19212.295,0.0,7.436158,19747.249347157107,19212.295,19219.73,-3.7339172
5424,-0.00027638124,310.67715,297.83557,-2.7814872e-08,343.5578,7.883636,0.0,290.45963,268.801,319.70886,0.00027640906,310.60995,343.52255,0.9999986,2.5442022e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-89012.46,325469.5,25393.098439080575,14906.525200457389,5.341383413849849,19212.295,0.0,7.883636,14911.866583871239,19212.295,19220.178,-3.8003845
5425,-0.00027941907,309.75705,299.94318,-2.8120596e-08,343.54727,8.146165,0.0,290.3986,268.78265,314.73843,0.00027944718,309.7527,343.52005,0.9999986,2.553497e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-90978.75,325529.5,17364.870633985418,11517.169893687296,5.149927172070235,19212.295,0.0,8.146165,11522.319820859366,19212.295,19220.441,-3.8614197
5426,-0.00028114804,310.25128,302.38147,-2.8294602e-08,343.53653,8.298217,0.0,290.34042,268.7643,312.32532,0.00028117636,310.28818,343.51764,0.9999986,2.5534979e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92107.68,325589.5,11743.094330796566,9292.845240120683,4.890757395959171,19212.295,0.0,8.298217,9297.735997516642,19212.295,19220.594,-3.9195862
5427,-0.00028212494,311.6634,304.78998,-2.8392915e-08,343.5259,8.384977,0.0,290.28275,268.74585,311.65717,0.0002821533,311.7244,343.51532,0.9999986,2.5511536e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92748.65,325649.9,8137.918745251227,8144.47716332225,4.619269180783218,19212.295,0.0,8.384977,8149.096432503033,19212.295,19220.68,-3.9772644
5428,-0.00028267317,313.5197,306.81964,-2.8448088e-08,343.51587,8.433935,0.0,290.22537,268.72754,312.1551,0.0002827016,313.58942,343.51312,0.9999986,2.5006923e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93109.33,325709.88,6335.028121642949,7954.509823912304,4.384537652376902,19212.295,0.0,8.433935,7958.89436156468,19212.295,19220.729,-4.0346375
5429,-0.0002829838,315.4338,308.30774,-2.847935e-08,343.50647,8.46176,0.0,290.16766,268.70932,313.35168,0.00028301228,315.50006,343.51105,0.9999986,2.4936356e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93313.984,325769.5,5995.493609248115,8469.559416309203,4.210235315300036,19212.295,0.0,8.46176,8473.769651624503,19212.295,19220.756,-4.092346
5430,-0.00028316298,317.15158,309.23965,-2.8497384e-08,343.49753,8.477837,0.0,290.10855,268.69086,314.88745,0.0002831915,317.20612,343.50906,0.9999986,2.525912e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93432.125,325829.97,6717.513703176436,9409.531492769218,4.100291065218327,19212.295,0.0,8.477837,9413.631783834437,19212.295,19220.773,-4.1514587
5431,-0.0002832645,318.46924,309.6663,-2.8507598e-08,343.48923,8.48695,0.0,290.0496,268.67252,316.41724,0.000283293,318.50845,343.5071,0.9999986,2.9660416e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93499.05,325890.0,8032.481884895581,10472.96306818346,4.049684912855165,19212.295,0.0,8.48695,10477.012753096316,19212.295,19220.781,-4.2104187
5432,-0.0002833227,319.34918,309.73007,-2.8513458e-08,343.48132,8.492179,0.0,289.99103,268.65417,317.73282,0.00028335123,319.37308,343.50522,0.9999986,2.6636184e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93537.43,325949.94,9523.869840825939,11446.31161978289,4.041932550362327,19212.295,0.0,8.492179,11450.353552333252,19212.295,19220.787,-4.268982
5433,-0.00027130946,319.88208,309.59302,-4.7187154e-05,342.9855,8.808276,0.0,289.9336,268.63593,318.80148,0.00031849663,319.90405,342.70148,0.9999986,0.18149139,1.0,0.0,19212.295,0.0,343.15,343.15,-87417.52,326009.7,12318.034202071538,11724.383882847178,6617.924842207801,19212.295,0.0,8.808276,18342.30872505498,19212.295,19221.104,-4.326416
5434,-0.00017996105,321.22852,309.43973,-0.00014459869,337.0668,4.482068,0.0,289.87766,268.61752,321.74423,0.00032455975,321.37036,336.52374,0.9999986,0.8234105,1.0,0.0,19212.295,0.0,343.15,343.15,-42402.066,326069.97,16772.89671212492,8910.394944519507,16778.322774082,19212.295,0.0,4.482068,25688.717718601507,19212.295,19216.777,-4.3823547
5435,-0.00014233963,323.96304,309.269,-0.00014110678,331.05746,2.3943684,0.0,289.82617,268.59943,325.7014,0.0002834464,324.15137,330.84924,0.9999986,0.9911543,1.0,0.4516129,19212.295,2401.042,343.15,343.15,-26606.652,326129.12,19562.327039136562,8784.4802843291,12912.892846310342,19212.295,2401.042,2.3943684,21697.37313063944,21613.336,21615.73,-4.433838
5436,-0.00014535683,326.04968,309.19394,-0.00014531695,331.77713,2.5625212,0.0,289.77814,268.581,327.04715,0.00029067378,326.16153,331.92404,0.9999986,0.99972194,1.0,1.0,19212.295,5316.593,343.15,343.15,-27776.684,326189.5,21795.73263075163,10290.408895672786,13783.226111494962,19212.295,5316.593,2.5625212,24073.635007167748,24528.887,24531.45,-4.4818726
5437,-0.00014293639,327.41504,309.27942,-0.00014293549,333.67896,2.4368458,0.0,289.73557,268.56265,327.9486,0.00028587188,327.49677,333.8,0.9999986,0.99999225,1.0,1.0,19212.295,5316.593,343.15,343.15,-26859.658,326249.5,22415.38439742925,10887.408374386354,14647.75042324078,19212.295,5316.593,2.4368458,25535.158797627133,24528.887,24531.324,-4.5244446
5438,-0.00014249522,328.39847,309.5465,-0.00014249538,335.21286,2.4143384,0.0,289.69818,268.5443,329.38394,0.00028499062,328.45807,335.31036,0.9999986,0.99999976,1.0,1.0,19212.295,5316.593,343.15,343.15,-26694.041,326309.5,23744.625278730604,11282.519177281802,15360.813311183108,19212.295,5316.593,2.4143384,26643.332488464912,24528.887,24531.3,-4.5618286
5439,-0.00014212079,329.1542,309.99747,-0.00014212099,336.47055,2.3953543,0.0,289.66623,268.526,330.74387,0.00028424177,329.20355,336.553,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26553.926,326369.5,24767.371616752953,11434.796891958853,15801.999399442935,19212.295,5316.593,2.3953543,27236.796291401788,24528.887,24531.281,-4.5937805
5440,-0.00014193227,329.2349,310.60806,-0.00014193245,337.5585,2.385831,0.0,289.63977,268.50763,331.8693,0.0002838647,329.07254,337.63165,0.9999986,1.0,0.5409836,1.0,10393.536,5316.593,343.15,343.15,-26483.502,326429.56,25348.3142539352,11103.742969361363,16065.596481635679,10393.536,5316.593,2.385831,27169.339450997042,15710.129,15712.515,-4.6202393
5441,-0.0001418337,324.2598,311.3485,-0.00014183391,338.5516,2.3808632,0.0,289.61877,268.48917,332.57446,0.0002836676,323.88235,338.6196,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26446.72,326490.0,25288.683842131122,7691.272874530064,16204.949138358415,0.0,5316.593,2.3808632,23896.22201288848,5316.593,5318.9736,-4.6412354
5442,-0.0001417801,320.0994,312.16293,-0.00014178029,339.4768,2.3781626,0.0,289.60315,268.47098,331.83197,0.0002835604,319.86902,339.54205,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26426.713,326549.5,23424.911462782027,4725.976081259731,16264.788712087875,0.0,5316.593,2.3781626,20990.764793347604,5316.593,5318.9707,-4.6568604
5443,-0.00012117776,317.6824,312.94382,-0.00012311152,340.75107,17.874731,-1.10271635e-13,289.5912,268.4524,330.1862,0.0002442893,317.54614,340.90146,0.9847723,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20096.082,326610.34,17690.930996381838,2411.687482025915,14378.249927269948,0.0,5316.593,17.874731,16789.937409295864,5316.593,5334.4673,-4.6688232
5444,-8.274491e-05,316.52142,313.57626,-0.00016449047,341.84085,41.889442,-3.269695,289.58133,268.43436,329.38733,0.00024723538,316.43704,341.82617,0.52851546,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-33690.887,326669.44,16418.03034020679,1023.5273806270761,19526.872072197144,0.0,5316.593,38.619747,20550.39945282422,5316.593,5355.2124,-4.6786804
5445,-1.1836532e-05,316.2012,314.19757,-0.00024334877,339.68875,38.919968,-16.783997,289.5723,268.4159,330.93225,0.0002551853,316.13834,339.54242,0.051386487,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-69745.555,326729.8,17935.86610720155,99.60741101808223,26053.638868184236,0.0,5316.593,22.135971,26153.246279202318,5316.593,5338.7285,-4.6877136
5446,-4.163792e-06,316.16693,314.89673,-0.00028077306,336.06665,19.85596,-9.71259,289.56516,268.39764,334.0855,0.00028493686,316.11276,335.95212,0.014638124,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91985.96,326789.5,22963.88319754925,22.213209158322698,24964.564032541148,0.0,5316.593,10.143371,24986.77724169947,5316.593,5326.7363,-4.6948547
5447,-4.1249286e-06,316.14722,315.57352,-0.00027932686,333.7852,8.195068,-0.64126855,289.56143,268.37933,335.2446,0.0002834518,316.10605,333.7321,0.01457516,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91033.336,326849.5,23418.37532982183,9.939179701784484,21365.436394674474,0.0,5316.593,7.5537996,21375.37557437626,5316.593,5324.1465,-4.698578
5448,-4.1081594e-06,316.1337,316.1419,-0.00027819196,332.8364,4.8312416,2.4140153,289.56128,268.3611,334.60147,0.0002823001,316.1081,332.81583,0.0145751275,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90293.64,326909.12,21886.775606921914,-0.14164424012030885,19505.944511315043,0.0,5316.593,7.245257,19505.802867074923,5316.593,5323.838,-4.6987305
5449,-4.1190183e-06,316.1265,316.66263,-0.00027892727,332.5082,4.0083933,3.2792103,289.5639,268.34265,333.60226,0.0002830463,316.11694,332.50345,0.0145751275,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90771.55,326969.5,20137.74609027159,-9.275031604349948,18563.011553138153,0.0,5316.593,7.2876034,18553.736521533803,5316.593,5323.8804,-4.696106
5450,-4.1218696e-06,316.12573,317.15616,-0.00027912034,332.50937,3.8021655,3.499758,289.56836,268.3243,332.811,0.00028324223,316.13144,332.51343,0.0145751275,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90897.234,327029.5,18623.277049094966,-17.838582968152107,17998.65221786732,0.0,5316.593,7.3019238,17980.813634899165,5316.593,5323.8945,-4.6916504
5451,-4.1228577e-06,316.1311,317.63354,-0.00027918725,332.6999,3.7517095,3.5554514,289.574,268.30585,332.43274,0.00028331013,316.15134,332.70905,0.0145751275,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90940.81,327090.0,17609.599120739007,-26.01627901643866,17666.5924973161,0.0,5316.593,7.307161,17640.576218299662,5316.593,5323.9,-4.6860046
5452,-4.1237126e-06,316.14206,318.0689,-0.00027924514,332.99298,3.7413557,3.5703585,289.5802,268.28766,332.3859,0.00028336886,316.17596,333.00494,0.0145751275,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90978.52,327149.5,17039.34989640743,-33.37224696770002,17503.393616081554,0.0,5316.593,7.311714,17470.021369113852,5316.593,5323.9043,-4.6798096
5453,-4.1241847e-06,316.1586,318.4519,-0.00027927713,333.3437,3.7396083,3.5746183,289.58682,268.26932,332.5418,0.00028340128,316.2056,333.3569,0.0145751275,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90999.34,327209.5,16771.007900980094,-39.72364632366943,17467.526290567646,0.0,5316.593,7.3142266,17427.802644243977,5316.593,5323.907,-4.6731873
5454,-4.124437e-06,316.1803,318.763,-0.0002792942,333.70993,3.739585,3.5759845,289.5937,268.25098,332.81384,0.00028341863,316.23947,333.72308,0.0145751275,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91010.47,327269.5,16725.536019603027,-44.739216719075216,17533.282176685105,0.0,5316.593,7.3155694,17488.54295996603,5316.593,5323.908,-4.666321
5455,-4.1193516e-06,316.20697,319.00043,-0.00027894982,334.06342,4.198257,3.1127946,289.60083,268.23248,333.14716,0.00028306918,316.27722,334.07574,0.0145751275,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90787.36,327330.06,16818.911991315133,-48.33037328344503,17647.635360296477,0.0,5316.593,7.3110514,17599.30498701303,5316.593,5323.904,-4.6591797
5456,-5.616231e-06,316.23758,319.12463,-0.00025276933,334.63394,47.090015,-15.567092,289.6081,268.2141,333.53528,0.00025838558,316.31717,334.67026,0.022181503,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-74696.0,327390.16,15638.711659428849,-68.10033391604631,16465.16481117146,0.0,5316.593,31.522923,16397.064477255415,5316.593,5348.1157,-4.6519165
5457,-0.00010463205,316.6157,319.27386,-0.00024803268,335.3936,31.230257,-2.4237416,289.61533,268.19604,333.64838,0.00035266473,316.70648,335.42407,0.43310663,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-75256.414,327449.34,21291.41009132809,-1168.1461698208384,16792.51337515062,0.0,5316.593,28.806515,15624.36720532978,5316.593,5345.3994,-4.644684
5458,-0.00014476941,317.73703,319.60632,-0.00015472586,337.22083,3.3258703,-0.0097346855,289.62415,268.1776,331.4331,0.00029949527,317.80527,337.42447,0.9408585,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-31604.682,327509.62,14876.674238958998,-1136.589185578707,11446.759498113579,0.0,5316.593,3.3161356,10310.170312534872,5316.593,5319.9087,-4.6358643
5459,-0.00014358177,320.75592,319.677,-0.00014390833,340.32242,2.4899504,-6.481808e-05,289.63235,268.15945,329.1845,0.0002874901,321.19257,340.51895,0.99766123,1.0,0.84126985,1.0,16162.725,5316.593,343.15,343.15,-27227.29,327569.03,11479.920214169326,650.6346845270627,12478.398808570379,16162.725,5316.593,2.4898856,13129.033493097442,21479.316,21481.807,-4.627655
5460,-0.0001446242,327.37296,319.7536,-0.00014463507,342.70624,2.5251722,-1.1151252e-06,289.63867,268.1411,329.93454,0.00028925925,327.75293,342.8509,0.99992424,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27502.855,327629.7,12368.708746991786,4628.160491329769,13942.97565747422,19212.295,5316.593,2.525171,18571.13614880399,24528.887,24531.412,-4.621338
5461,-0.00014272572,331.83716,319.76868,-0.00014273018,344.5867,2.4262197,-1.7922606e-08,289.64343,268.12387,333.149,0.0002854559,332.09525,344.70688,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26781.682,327689.5,16041.851425459441,7234.427506157104,14877.579715931599,19212.295,5316.593,2.4262197,22112.0072220887,24528.887,24531.312,-4.616577
5462,-0.00014240557,334.83636,319.714,-0.00014241,346.0993,2.4099324,-2.6499067e-10,289.64832,268.1076,336.43655,0.00028481556,335.00946,346.1947,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26661.69,327749.5,20003.95558635759,9044.743869484506,15781.637856238895,19212.295,5316.593,2.4099324,24826.3817257234,24528.887,24531.297,-4.6116943
5463,-0.00014205519,336.84622,319.60956,-0.00014205962,347.29755,2.3921843,-3.677725e-12,289.65497,268.09235,338.9862,0.00028411482,336.96237,347.373,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26530.648,327809.5,23121.81022630604,10283.941383688421,16520.049814111815,19212.295,5316.593,2.3921843,26803.991197800235,24528.887,24531.28,-4.6050415
5464,-0.00014190463,338.18246,319.50983,-0.00014190907,348.23358,2.3845859,-4.883292e-14,289.66464,268.07806,340.8499,0.00028381372,338.25916,348.292,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26474.443,327869.5,25437.76043436452,11128.88195855355,17119.877577224328,19212.295,5316.593,2.3845859,28248.759535777877,24528.887,24531.271,-4.5953674
5465,-0.0001418178,339.06268,319.48392,-0.00014182222,348.95557,2.3802109,-6.143994e-16,289.67813,268.06476,342.20117,0.00028364002,339.11325,349.00064,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26442.053,327929.56,27062.795091315016,11661.793500167494,17554.8862458526,19212.295,5316.593,2.3802109,29216.67974602009,24528.887,24531.268,-4.5818787
5466,-0.00014177215,339.65103,319.58966,-0.00014177659,349.51743,2.3779135,-7.778641e-18,289.69592,268.0524,343.17462,0.00028354875,339.686,349.55328,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26425.035,327989.5,28087.442399458952,11945.40348910671,17820.836958660013,19212.295,5316.593,2.3779135,29766.240447766722,24528.887,24531.264,-4.564087
5467,-0.00014174775,340.08148,319.8566,-0.00014175219,349.98013,2.3766854,-9.4617726e-20,289.71817,268.04092,343.88638,0.00028349992,340.10907,350.01096,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26415.936,328049.5,28612.256880816745,12040.693326278795,17934.32313691028,19212.295,5316.593,2.3766854,29975.016463189073,24528.887,24531.264,-4.5418396
5468,-0.00014173466,340.45306,320.28445,-0.00014173909,350.3985,2.3760269,-1.1066429e-21,289.74484,268.03036,344.43015,0.00028347375,340.4793,350.42792,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26411.055,328109.5,28747.612455394745,12006.08271967063,17927.016142388296,19212.295,5316.593,2.3760269,29933.098862058927,24528.887,24531.264,-4.515167
5469,-0.00012597193,341.01468,320.79462,-0.00012597587,351.00327,11.50377,-1.814968e-22,289.7756,268.0207,344.6758,0.0002519478,341.11273,351.1065,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-21167.967,328169.38,25270.619715616504,10698.0729821049,15983.355600764426,19212.295,5316.593,11.50377,26681.428582869325,24528.887,24540.39,-4.4844055
5470,-0.00013960752,342.10645,321.25385,-0.00013961189,352.21002,35.1827,-0.77560645,289.8091,268.01184,344.58087,0.0002792194,342.1324,352.2461,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-25719.457,328229.44,27356.106221866128,12226.955451048838,18151.771395255877,19212.295,5316.593,34.407093,30378.726846304715,24528.887,24563.293,-4.450897
5471,-0.00014981387,341.98798,322.0364,-0.00014981854,352.16797,22.208292,-4.954592,289.84586,268.00378,345.81628,0.00029963243,341.97937,352.15955,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-29510.406,328289.62,29925.93370903549,12553.891460999988,18959.919978972906,19212.295,5316.593,17.2537,31513.811439972895,24528.887,24546.14,-4.414154
5472,-0.00014550709,342.14783,322.83615,-0.00014551164,352.2859,7.772202,-3.2092981,289.8864,267.9966,346.55283,0.00029101875,342.1752,352.3084,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27835.965,328349.5,28988.387315007458,11801.940180489633,17998.17478720165,19212.295,5316.593,4.562904,29800.114967691283,24528.887,24533.45,-4.373596
5473,-0.00014407527,342.65268,323.58682,-0.00014407976,352.7143,2.9861538,-0.5009933,289.9306,267.99017,346.94876,0.00028815502,342.6941,352.7503,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27290.654,328409.5,28273.811089669463,11537.05744678657,17626.05299616862,19212.295,5316.593,2.4851606,29163.11044295519,24528.887,24531.371,-4.3294067
5474,-0.0001428798,343.29214,324.28973,-0.00014288427,353.0897,1.5949956,0.6351279,289.97794,267.98447,347.32404,0.00028576405,343.3347,353.00992,0.99996835,1.0,0.9846004,0.704918,18916.434,3747.7622,343.15,343.15,-26839.56,328469.72,27645.976528550877,11403.254695607768,17283.255187472336,18916.434,3747.7622,2.2301235,28686.509883080103,22664.195,22666.426,-4.282074
5475,-0.00014234756,343.63113,324.93512,-0.00014235202,348.42502,1.2489,0.94294816,290.0275,267.97955,347.6769,0.00028469958,343.63828,347.96478,0.99996835,1.0,0.90675193,0.0,17420.787,0.0,343.15,343.15,-26639.94,328529.5,27193.228551849734,11177.594720428451,14044.104544045766,17420.787,0.0,2.1918483,25221.699264474217,17420.787,17422.979,-4.2325134
