minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5476,-0.00014205651,343.74048,325.5366,-0.00014206095,343.632,1.1586276,1.0190946,290.07968,267.9753,347.14398,0.00028411747,343.76025,343.4869,0.99996835,1.0,0.9143218,0.41823184,17566.22,2223.5684,343.15,343.15,-26531.115,328589.9,25783.957107972456,10861.119276274867,10796.727413469043,17566.22,2223.5684,2.1777222,21657.84668974391,19789.79,19791.967,-4.1803284
5477,-0.00014189936,344.05844,326.08145,-0.00014190379,343.30798,1.1347083,1.0357939,290.13266,267.97177,345.4596,0.00028380315,344.0677,343.29843,0.99996835,1.0,0.8584242,0.4743373,16492.299,2521.8584,343.15,343.15,-26472.445,328649.66,23098.228115878428,10713.878281221056,10266.942536823897,16492.299,2521.8584,2.1705022,20980.82081804495,19014.156,19016.326,-4.12735
5478,-0.00014181585,344.08765,326.5772,-0.00014182027,343.27383,1.1277552,1.0389276,290.18622,267.9689,344.24936,0.00028363612,344.09134,343.29782,0.99996835,1.0,0.852493,0.6011899,16378.348,3196.282,343.15,343.15,-26441.297,328709.94,21052.332106876824,10429.681531278056,9945.263550312777,16378.348,3196.282,2.1666827,20374.945081590835,19574.629,19576.795,-4.0737915
5479,-0.00014177119,343.95047,327.00146,-0.00014177561,343.2976,1.1255229,1.0391167,290.23856,267.96667,343.83453,0.0002835468,343.92282,343.2659,0.99996835,1.0,0.7635842,0.4622558,14670.205,2457.6257,343.15,343.15,-26424.648,328769.78,20046.444066637294,10092.098637099589,9703.6615953769,14670.205,2457.6257,2.1646395,19795.76023247649,17127.83,17129.994,-4.021454
5480,-0.00014174741,343.74973,327.33765,-0.00014175184,343.3062,1.1246806,1.0388707,290.2897,267.9651,343.69742,0.00028349925,343.7497,343.33698,0.99996835,1.0,0.7726965,0.5385941,14845.272,2863.4856,343.15,343.15,-26415.785,328829.62,19479.528548828283,9770.752773768976,9507.009441095704,14845.272,2863.4856,2.1635513,19277.76221486468,17708.758,17710.922,-3.9703064
5481,-0.00014173468,343.5404,327.57,-0.0001417391,343.28137,1.1243129,1.0386554,290.33945,267.96408,343.6028,0.00028347378,343.51633,343.25873,0.99996835,1.0,0.73645616,0.49250957,14149.014,2618.473,343.15,343.15,-26411.037,328889.5,19088.497146127815,9506.948775912428,9353.04194173181,14149.014,2618.473,2.1629682,18859.990717644236,16767.486,16769.648,-3.9205627
5482,-0.00014172787,343.4094,327.69632,-0.0001417323,343.32843,1.1241361,1.0385208,290.38776,267.96365,343.50827,0.00028346016,343.40598,343.34055,0.99996835,1.0,0.7102336,0.46160346,13645.218,2454.1575,343.15,343.15,-26408.5,328949.34,18824.64402182329,9353.317915365089,9305.41448142792,13645.218,2454.1575,2.1626568,18658.73239679301,16099.375,16101.538,-3.8722534
5483,-0.00014172423,343.26636,327.72797,-0.00014172865,343.27576,1.1240458,1.0384442,290.43478,267.9638,343.4204,0.0002834529,343.26022,343.27597,0.99996835,1.0,0.7611457,0.56065214,14623.356,2980.7593,343.15,343.15,-26407.143,329009.5,18681.88768243151,9249.099436952512,9254.983236986369,14623.356,2980.7593,2.16249,18504.08267393888,17604.115,17606.277,-3.8252258
5484,-0.00014172232,343.2967,327.68585,-0.00014172675,343.5332,1.1239996,1.0384029,290.47952,267.96445,343.35544,0.00028344907,343.29874,343.55426,0.99996835,1.0,0.7364915,0.53125,14149.692,2824.44,343.15,343.15,-26406.43,329068.56,18654.424666613777,9292.098959923578,9433.172871838025,14149.692,2824.44,2.1624026,18725.2718317616,16974.133,16976.295,-3.780487
5485,-0.00014172128,343.29,327.59033,-0.0001417257,343.7939,1.1239746,1.0383801,290.52414,267.96564,343.36316,0.00028344698,343.28824,343.81177,0.99996835,1.0,0.7302057,0.53125,14028.927,2824.44,343.15,343.15,-26406.04,329129.38,18777.192786731688,9344.90845893201,9645.149316110846,14028.927,2824.44,2.1623547,18990.057775042857,16853.367,16855.53,-3.7358704
5486,-0.00014172074,343.28503,327.46573,-0.00014172516,344.10287,1.1239616,1.0383682,290.5669,267.9673,343.44684,0.0002834459,343.28357,344.1245,0.99996835,1.0,0.723756,0.53125,13905.015,2824.44,343.15,343.15,-26405.836,329189.38,19025.07606321233,9416.079323394388,9903.189315849126,13905.015,2824.44,2.1623297,19319.268639243513,16729.455,16731.617,-3.6931152
5487,-0.00014172045,343.28006,327.32922,-0.00014172489,344.45145,1.1239549,1.038362,290.60858,267.96942,343.5722,0.00028344535,343.27838,344.4752,0.99996835,1.0,0.75489056,0.59375,14503.181,3156.727,343.15,343.15,-26405.73,329249.38,19336.789039847703,9494.350499859916,10191.909365536489,14503.181,3156.727,2.1623168,19686.259865396405,17659.908,17662.07,-3.6514282
5488,-0.00014172032,343.2752,327.19476,-0.00014172474,344.8266,1.1239514,1.0383588,290.64932,267.972,343.72424,0.00028344506,343.27307,344.85104,0.99996835,1.0,0.74986213,0.59375,14406.572,3156.727,343.15,343.15,-26405.678,329309.38,19677.837459575898,9571.487782283582,10495.242957375694,14406.572,3156.727,2.1623101,20066.730739659277,17563.299,17565.46,-3.6106873
5489,-0.00014172024,343.27066,327.07272,-0.00014172467,345.21442,1.1239498,1.0383573,290.6894,267.97498,343.89523,0.0002834449,343.268,345.23843,0.99996835,1.0,0.7548432,0.609375,14502.2705,3239.7988,343.15,343.15,-26405.65,329369.4,20026.67012343551,9641.417449036815,10798.726793278756,14502.2705,3239.7988,2.162307,20440.14424231557,17742.07,17744.232,-3.5706177
5490,-0.00014172021,343.26666,326.97037,-0.00014172464,345.60175,1.1239489,1.0383565,290.72894,267.97836,344.07843,0.00028344485,343.26312,345.62396,0.99996835,1.0,0.76005906,0.625,14602.4795,3322.8706,343.15,343.15,-26405.639,329429.4,20366.607803599913,9699.960691808496,11090.206414973292,14602.4795,3322.8706,2.1623054,20790.167106781788,17925.35,17927.512,-3.531067
5491,-0.0001417202,343.26337,326.89227,-0.00014172462,345.9774,1.1239487,1.0383563,290.76816,267.98212,344.26718,0.00028344482,343.25928,345.99762,0.99996835,1.0,0.7561662,0.625,14527.688,3322.8706,343.15,343.15,-26405.633,329489.47,20684.27705266096,9744.481671054928,11360.288259009543,14527.688,3322.8706,2.1623049,21104.76993006447,17850.559,17852.72,-3.4918518
5492,-0.0001417202,343.26083,326.8408,-0.00014172462,346.33224,1.1239487,1.0383563,290.8072,267.98624,344.45535,0.00028344482,343.25626,346.35004,0.99996835,1.0,0.7621656,0.640625,14642.95,3405.9421,343.15,343.15,-26405.633,329549.5,20969.57817746059,9773.618043266908,11602.160394825489,14642.95,3405.9421,2.1623049,21375.7784380924,18048.893,18051.055,-3.4528198
5493,-0.00014172021,343.25885,326.81628,-0.00014172464,346.65958,1.1239488,1.0383564,290.84613,267.99066,344.63748,0.00028344485,343.25418,346.6752,0.99996835,1.0,0.7583343,0.640625,14569.343,3405.9421,343.15,343.15,-26405.635,329609.6,21215.57219540815,9787.024685793178,11811.590361181512,14569.343,3405.9421,2.1623054,21598.61504697469,17975.285,17977.447,-3.4138794
5494,-0.00014172021,343.25717,326.8178,-0.00014172464,346.9551,1.123949,1.0383567,290.88513,267.99542,344.80945,0.00028344485,343.25266,346.9687,0.99996835,1.0,0.76534784,0.65625,14704.089,3489.014,343.15,343.15,-26405.637,329669.66,21418.47642890049,9785.117379436326,11986.595723232529,14704.089,3489.014,2.1623058,21771.713102668855,18193.104,18195.266,-3.374878
5495,-0.00014172023,343.2556,326.84317,-0.00014172465,347.2167,1.1239492,1.0383568,290.92422,268.00046,344.9682,0.00028344488,343.25134,347.2283,0.99996835,1.0,0.76187086,0.65625,14637.287,3489.014,343.15,343.15,-26405.64,329729.72,21577.27800067235,9769.097009135308,12127.215248227685,14637.287,3489.014,2.1623058,21896.312257362995,18126.3,18128.463,-3.335785
5496,-0.00014172024,343.25397,326.8896,-0.00014172467,347.44424,1.1239494,1.038357,290.96344,268.00574,345.1118,0.0002834449,343.2501,347.4541,0.99996835,1.0,0.7582024,0.65625,14566.808,3489.014,343.15,343.15,-26405.645,329789.75,21692.95563466722,9740.488411003767,12235.028101998945,14566.808,3489.014,2.1623063,21975.516513002713,18055.822,18057.984,-3.2965698
5497,-0.00014172024,343.24915,326.954,-0.00014172468,347.63562,1.1239496,1.0383573,291.00302,268.0113,345.23987,0.0002834449,343.2434,347.64062,0.99996835,1.0,0.7623566,0.6666667,14646.619,3544.3953,343.15,343.15,-26405.646,329850.03,21768.74047226516,9699.272420409156,12310.597401687495,14646.619,3544.3953,2.1623068,22009.86982209665,18191.014,18193.176,-3.2569885
5498,-0.00014172026,343.2506,327.03195,-0.00014172468,347.8046,1.1239499,1.0383575,291.04245,268.01703,345.3509,0.00028344494,343.2473,347.8111,0.99996835,1.0,0.76291716,0.671875,14657.389,3572.0857,343.15,343.15,-26405.65,329909.78,21808.124669293604,9653.752357263378,12364.784775136073,14657.389,3572.0857,2.1623073,22018.53713239945,18229.475,18231.637,-3.2175598
5499,-0.00014172027,343.24908,327.12085,-0.0001417247,347.94363,1.1239501,1.0383576,291.0822,268.02295,345.44708,0.00028344497,343.2463,347.94916,0.99996835,1.0,0.7481049,0.65625,14372.812,3489.014,343.15,343.15,-26405.654,329969.75,21816.809832740702,9599.93095750189,12394.631791859023,14372.812,3489.014,2.1623077,21994.562749360914,17861.826,17863.988,-3.1777954
5500,-0.00014172027,343.24786,327.21698,-0.00014172471,348.06042,1.1239504,1.0383579,291.12216,268.02905,345.52914,0.000283445,343.24588,348.06555,0.99996835,1.0,0.75642085,0.671875,14532.58,3572.0857,343.15,343.15,-26405.656,330029.7,21800.06383658082,9541.985150098853,12406.931039484447,14532.58,3572.0857,2.1623082,21948.916189583302,18104.666,18106.828,-3.137848
5501,-0.00014172029,343.24728,327.31726,-0.00014172471,348.15933,1.1239505,1.038358,291.1622,268.0353,345.5986,0.000283445,343.2467,348.1651,0.99996835,1.0,0.7414694,0.65625,14245.328,3489.014,343.15,343.15,-26405.66,330089.6,21763.370303717977,9481.95136086838,12406.113596539115,14245.328,3489.014,2.1623085,21888.064957407492,17734.342,17736.504,-3.0978088
5502,-0.0001417203,343.24802,327.41895,-0.00014172473,348.245,1.1239507,1.0383582,291.20233,268.0417,345.65726,0.00028344503,343.24908,348.252,0.99996835,1.0,0.7382185,0.65625,14182.871,3489.014,343.15,343.15,-26405.662,330149.47,21712.14690801211,9421.863064808189,12396.578035024319,14182.871,3489.014,2.162309,21818.441099832507,17671.885,17674.047,-3.0576782
5503,-0.0001417203,343.25073,327.5197,-0.00014172474,348.32193,1.123951,1.0383584,291.24252,268.04813,345.70688,0.00028344503,343.2535,348.3304,0.99996835,1.0,0.7471707,0.671875,14354.863,3572.0857,343.15,343.15,-26405.666,330209.3,21651.257435346062,9363.49945433168,12382.392128507114,14354.863,3572.0857,2.1623094,21745.891582838794,17926.95,17929.111,-3.0174866
5504,-0.00014172032,343.2562,327.6177,-0.00014172474,348.3944,1.1239511,1.0383586,291.28275,268.0547,345.74933,0.00028344506,343.26093,348.40488,0.99996835,1.0,0.73180187,0.65625,14059.594,3489.014,343.15,343.15,-26405.668,330269.12,21585.138625281175,9308.42463453736,12367.205852004126,14059.594,3489.014,2.1623096,21675.630486541486,17548.607,17550.77,-2.9772644
5505,-0.00014172033,343.2666,327.71216,-0.00014172475,348.46838,1.1239513,1.0383587,291.3232,268.06134,345.78668,0.0002834451,343.27142,348.47873,0.99996835,1.0,0.71975154,0.64615387,13828.079,3435.337,343.15,343.15,-26405.672,330329.34,21517.16695930865,9258.399628220815,12355.01813549611,13828.079,3435.337,2.1623101,21613.417763716927,17263.416,17265.578,-2.936798
5506,-0.00014172033,343.2629,327.80133,-0.00014172475,348.52173,1.1239514,1.0383589,291.3636,268.06802,345.8201,0.0002834451,343.25024,348.50995,0.99996835,1.0,0.69903857,0.625,13430.136,3322.8706,343.15,343.15,-26405.674,330389.53,21450.791607634477,9203.124028111188,12333.691950753157,13430.136,3322.8706,2.1623104,21536.815978864346,16753.006,16755.168,-2.8964233
5507,-0.00014172035,343.24698,327.8846,-0.00014172477,348.55927,1.1239517,1.038359,291.4039,268.0747,345.85086,0.00028344512,343.22333,348.53363,0.99996835,1.0,0.68836915,0.61538464,13225.15,3271.7495,343.15,343.15,-26405.676,330449.7,21388.26945770944,9144.07108074684,12306.463273180767,13225.15,3271.7495,2.1623106,21450.534353927607,16496.9,16499.062,-2.8561096
5508,-0.00014172035,343.23657,327.96164,-0.00014172477,348.60416,1.1239518,1.0383592,291.44406,268.0814,345.88016,0.00028344512,343.23264,348.60327,0.99996835,1.0,0.730358,0.671875,14031.854,3572.0857,343.15,343.15,-26405.678,330509.8,21331.448953780808,9092.028816344922,12287.33510040385,14031.854,3572.0857,2.162311,21379.36391674877,17603.94,17606.102,-2.8159485
5509,-0.00014172036,343.242,328.03204,-0.00014172478,348.67017,1.1239519,1.0383593,291.48376,268.08798,345.90875,0.00028344514,343.2486,348.6824,0.99996835,1.0,0.7402193,0.6875,14221.312,3655.1575,343.15,343.15,-26405.68,330569.5,21281.678702654004,9053.356803221392,12284.720543266125,14221.312,3655.1575,2.162311,21338.077346487516,17876.469,17878.63,-2.776245
5510,-0.00014172036,343.25388,328.09653,-0.00014172478,348.74625,1.1239522,1.0383595,291.52325,268.0945,345.93756,0.00028344514,343.26218,348.76068,0.99996835,1.0,0.7202568,0.6666667,13837.786,3544.3953,343.15,343.15,-26405.684,330629.1,21239.208641328667,9022.040617168514,12291.623398348329,13837.786,3544.3953,2.1623116,21313.664015516842,17382.182,17384.344,-2.7367554
5511,-0.00014172037,343.27182,328.1561,-0.0001417248,348.8327,1.1239523,1.0383596,291.5629,268.101,345.96738,0.00028344517,343.2689,348.8343,0.99996835,1.0,0.6593227,0.6,12667.102,3189.9556,343.15,343.15,-26405.686,330689.2,21203.788825530977,8997.264697754305,12307.62838660784,12667.102,3189.9556,2.162312,21304.893084362142,15857.057,15859.219,-2.697113
5512,-0.00014172037,343.24533,328.21106,-0.0001417248,348.8703,1.1239524,1.0383598,291.6026,268.10745,345.9985,0.00028344517,343.2166,348.84128,0.99996835,1.0,0.68277246,0.63076925,13117.626,3353.5432,343.15,343.15,-26405.688,330749.72,21175.414897985334,8948.782731885707,12297.29226833136,13117.626,3353.5432,2.162312,21246.075000217068,16471.17,16473.332,-2.6574097
5513,-0.00014172037,343.23074,328.26126,-0.00014172481,348.9238,1.1239525,1.0383599,291.64175,268.11374,346.03067,0.0002834452,343.23123,348.92923,0.99996835,1.0,0.7145529,0.671875,13728.2,3572.0857,343.15,343.15,-26405.69,330809.72,21153.945890561234,8910.21877027498,12299.255395462616,13728.2,3572.0857,2.1623125,21209.474165737596,17300.285,17302.447,-2.6182556
5514,-0.00014172039,343.24622,328.30746,-0.00014172481,349.0146,1.1239526,1.03836,291.68042,268.1198,346.06403,0.0002834452,343.25824,349.03363,0.99996835,1.0,0.7251575,0.6875,13931.939,3655.1575,343.15,343.15,-26405.691,330869.3,21138.650852503284,8891.927686438361,12325.795062162913,13931.939,3655.1575,2.1623125,21217.722748601274,17587.098,17589.26,-2.5795898
5515,-0.00014172039,343.27103,328.35092,-0.00014172481,349.11868,1.1239527,1.0383601,291.71912,268.1258,346.09888,0.0002834452,343.27576,349.12982,0.99996835,1.0,0.6576557,0.61538464,12635.076,3271.7495,343.15,343.15,-26405.693,330929.3,21128.405720122424,8880.828966248266,12361.889735491794,12635.076,3271.7495,2.162313,21242.718701740057,15906.826,15908.988,-2.5408936
5516,-0.0001417204,343.245,328.39227,-0.00014172483,349.16785,1.1239529,1.0383602,291.75787,268.1316,346.13525,0.00028344523,343.21286,349.13712,0.99996835,1.0,0.6547813,0.61538464,12579.851,3271.7495,343.15,343.15,-26405.695,330989.75,21122.48605711784,8840.721896636695,12366.541350685622,12579.851,3271.7495,2.162313,21207.263247322317,15851.6,15853.762,-2.5021362
5517,-0.0001417204,343.2266,328.43146,-0.00014172483,349.22574,1.123953,1.0383604,291.79608,268.13715,346.17236,0.00028344523,343.22818,349.23288,0.99996835,1.0,0.71613544,0.6875,13758.605,3655.1575,343.15,343.15,-26405.697,331049.7,21120.015599410635,8806.444830926097,12377.676749287759,13758.605,3655.1575,2.1623135,21184.121580213854,17413.764,17415.926,-2.4639282
5518,-0.0001417204,343.25034,328.4689,-0.00014172484,349.33084,1.1239531,1.0383605,291.83368,268.14243,346.2099,0.00028344523,343.2697,349.35794,0.99996835,1.0,0.7234913,0.6984127,13899.929,3713.176,343.15,343.15,-26405.697,331109.03,21120.124590191837,8798.288814760725,12417.950746516126,13899.929,3713.176,2.1623135,21216.239561276852,17613.105,17615.268,-2.4263306
5519,-0.00014172042,343.26965,328.50595,-0.00014172484,349.43283,1.1239532,1.0383605,291.87155,268.1475,346.2486,0.00028344526,343.2613,349.42984,0.99996835,1.0,0.6005919,0.5692308,11538.748,3026.3682,343.15,343.15,-26405.7,331169.16,21122.088593044984,8787.735941160425,12456.606750852829,11538.748,3026.3682,2.1623137,21244.342692013255,14565.116,14567.278,-2.3884583
5520,-0.00014172042,343.2272,328.5426,-0.00014172484,349.46783,1.1239533,1.0383606,291.90933,268.15247,346.28784,0.00028344526,343.20132,349.44516,0.99996835,1.0,0.6980934,0.6769231,13411.977,3598.9243,343.15,343.15,-26405.701,331229.5,21125.17666549607,8740.65265369639,12455.625818411952,13411.977,3598.9243,2.162314,21196.278472108344,17010.9,17013.062,-2.3506775
5521,-0.00014172042,343.23163,328.5787,-0.00014172486,349.55228,1.1239535,1.0383607,291.94666,268.15793,346.32706,0.0002834453,343.24326,349.57025,0.99996835,1.0,0.7050891,0.6875,13546.379,3655.1575,343.15,343.15,-26405.703,331289.47,21128.884521926495,8721.797540892507,12484.4011185413,13546.379,3655.1575,2.1623142,21206.19865943381,17201.537,17203.7,-2.3133545
5522,-0.00014172043,343.26694,328.61475,-0.00014172486,349.66946,1.1239536,1.0383608,291.98376,268.16406,346.3663,0.0002834453,343.27643,349.6855,0.99996835,1.0,0.63294476,0.61538464,12160.321,3271.7495,343.15,343.15,-26405.705,331349.38,21132.699200051873,8721.362480040361,12532.702963506104,12160.321,3271.7495,2.1623144,21254.065443546468,15432.07,15434.232,-2.276245
5523,-0.00014172043,343.2378,328.65112,-0.00014172486,349.71854,1.1239537,1.038361,292.0209,268.1709,346.4057,0.0002834453,343.20233,349.68668,0.99996835,1.0,0.63049835,0.61538464,12113.32,3271.7495,343.15,343.15,-26405.705,331409.72,21136.29589657009,8682.3625461804,12540.259777159868,12113.32,3271.7495,2.1623147,21222.62232334027,15385.07,15387.232,-2.2391052
5524,-0.00014172043,343.22214,328.68744,-0.00014172487,349.77933,1.1239537,1.038361,292.05756,268.17828,346.44455,0.0002834453,343.22955,349.79233,0.99996835,1.0,0.6968083,0.6875,13387.286,3655.1575,343.15,343.15,-26405.707,331469.6,21139.311308802535,8651.427805908617,12554.829731039252,13387.286,3655.1575,2.1623147,21206.25753694787,17042.443,17044.605,-2.2024536
5525,-0.00014172045,343.26083,328.724,-0.00014172487,349.89606,1.1239538,1.0383611,292.0941,268.18628,346.48303,0.00028344532,343.2769,349.91827,0.99996835,1.0,0.68311614,0.6769231,13124.2295,3598.9243,343.15,343.15,-26405.709,331529.5,21141.602286472506,8652.700233901189,12602.550287545888,13124.2295,3598.9243,2.162315,21255.250521447077,16723.154,16725.316,-2.165924
5526,-0.00014172045,343.23953,328.7613,-0.00014172487,349.95132,1.1239539,1.0383612,292.1309,268.19495,346.52158,0.00028344532,343.199,349.91504,0.99996835,1.0,0.6259696,0.6212121,12026.3125,3302.732,343.15,343.15,-26405.709,331590.2,21143.09182760774,8617.8237175063,12613.24971951483,12026.3125,3302.732,2.1623151,21231.07343702113,15329.045,15331.207,-2.1291199
5527,-0.00014172045,343.21515,328.798,-0.00014172487,349.9978,1.123954,1.0383612,292.16672,268.20395,346.55872,0.00028344532,343.2226,350.00998,0.99996835,1.0,0.7091946,0.7076923,13625.256,3762.5117,343.15,343.15,-26405.71,331649.6,21143.600451410017,8581.457683223714,12619.062653691504,13625.256,3762.5117,2.1623154,21200.52033691522,17387.768,17389.93,-2.0932922
5528,-0.00014172045,343.25986,328.8352,-0.00014172489,350.10526,1.123954,1.0383613,292.20273,268.21353,346.59534,0.00028344535,343.27658,350.12646,0.99996835,1.0,0.64711773,0.64615387,12432.616,3435.337,343.15,343.15,-26405.713,331709.5,21142.912347178823,8585.92623688681,12660.880748908809,12432.616,3435.337,2.1623154,21246.806985795618,15867.953,15870.115,-2.0572815
5529,-0.00014172046,343.24023,328.87277,-0.00014172489,350.13425,1.1239542,1.0383614,292.23877,268.22366,346.62964,0.00028344535,343.2021,350.09854,0.99996835,1.0,0.61618227,0.61538464,11838.275,3271.7495,343.15,343.15,-26405.713,331769.75,21139.025007719425,8551.886181808399,12655.776265560802,11838.275,3271.7495,2.1623156,21207.6624473692,15110.025,15112.1875,-2.0212402
5530,-0.00014172046,343.21988,328.91013,-0.00014172489,350.14774,1.1239543,1.0383614,292.27438,268.2342,346.6589,0.00028344535,343.22867,350.15848,0.99996835,1.0,0.70340335,0.703125,13513.993,3738.2292,343.15,343.15,-26405.715,331829.6,21129.39748475924,8517.536442602846,12641.570906207988,13513.993,3738.2292,2.1623158,21159.107348810834,17252.223,17254.385,-1.9856262
5531,-0.00014172046,343.26514,328.94745,-0.00014172489,350.2167,1.1239543,1.0383615,292.30984,268.24515,346.68234,0.00028344535,343.27844,350.23178,0.99996835,1.0,0.63093585,0.63076925,12121.726,3353.5432,343.15,343.15,-26405.715,331889.44,21112.867209487973,8522.259304682933,12660.40844795846,12121.726,3353.5432,2.1623158,21182.66775264139,15475.269,15477.431,-1.9501648
5532,-0.00014172046,343.2337,328.9849,-0.0001417249,350.19913,1.1239544,1.0383615,292.3454,268.25656,346.6998,0.00028344538,343.1976,350.16318,0.99996835,1.0,0.6309923,0.63076925,12122.81,3353.5432,343.15,343.15,-26405.717,331949.66,21089.073044553075,8481.26122885695,12627.657490166299,12122.81,3353.5432,2.1623158,21108.918719023248,15476.353,15478.515,-1.9146118
5533,-0.00014172048,343.2274,329.02173,-0.0001417249,350.1984,1.1239545,1.0383617,292.38052,268.26828,346.7117,0.00028344538,343.24194,350.21323,0.99996835,1.0,0.7032734,0.703125,13511.496,3738.2292,343.15,343.15,-26405.719,332009.47,21059.391206567747,8455.576993304969,12605.295854413345,13511.496,3738.2292,2.1623163,21060.872847718314,17249.725,17251.887,-1.8794861
5534,-0.00014172048,343.27133,329.058,-0.0001417249,350.24356,1.1239545,1.0383617,292.41544,268.28033,346.7191,0.00028344538,343.27243,350.24487,0.99996835,1.0,0.6000772,0.6,11528.86,3189.9556,343.15,343.15,-26405.719,332069.28,21024.986432305683,8460.136372165827,12610.58199251579,11528.86,3189.9556,2.1623163,21070.71836468162,14718.816,14720.979,-1.844574
5535,-0.00014172048,343.22247,329.09363,-0.0001417249,350.19034,1.1239547,1.0383618,292.45044,268.29282,346.7228,0.00028344538,343.19662,350.16354,0.99996835,1.0,0.66170377,0.6615385,12712.848,3517.1306,343.15,343.15,-26405.72,332129.47,20987.02129069654,8409.856050704257,12557.702446068308,12712.848,3517.1306,2.1623163,20967.558496772566,16229.979,16232.141,-1.8095703
5536,-0.00014172048,343.2478,329.12814,-0.00014172492,350.20813,1.1239547,1.0383618,292.48538,268.30563,346.72363,0.00028344538,343.2764,350.23654,0.99996835,1.0,0.6875712,0.6875,13209.821,3655.1575,343.15,343.15,-26405.72,332189.97,20946.91266262334,8404.38842904243,12547.749082614067,13209.821,3655.1575,2.1623163,20952.137511656496,16864.979,16867.14,-1.7746277
5537,-0.00014172049,343.26138,329.16083,-0.00014172492,350.2128,1.1239548,1.0383619,292.51984,268.31863,346.72226,0.0002834454,343.2317,350.18222,0.99996835,1.0,0.5846789,0.5846154,11233.023,3108.1619,343.15,343.15,-26405.723,332249.94,20906.37021784225,8393.018090972682,12531.073222558043,11233.023,3108.1619,2.1623168,20924.091313530727,14341.186,14343.348,-1.7401733
5538,-0.00014172049,343.21964,329.19153,-0.00014172492,350.15906,1.1239548,1.0383619,292.5539,268.3318,346.71924,0.0002834454,343.22095,350.1593,0.99996835,1.0,0.68766433,0.6875,13211.61,3655.1575,343.15,343.15,-26405.723,332309.7,20866.225255367965,8349.894718354812,12480.809491866296,13211.61,3655.1575,2.1623168,20830.704210221105,16866.768,16868.93,-1.7061157
5539,-0.00014172049,343.2682,329.22018,-0.00014172492,350.19586,1.1239549,1.038362,292.5878,268.3452,346.71512,0.0002834454,343.28525,350.2125,0.99996835,1.0,0.6154817,0.61538464,11824.815,3271.7495,343.15,343.15,-26405.723,332369.47,20827.206531659926,8361.738205695523,12485.659660313964,11824.815,3271.7495,2.1623168,20847.397866009487,15096.564,15098.727,-1.6722107
5540,-0.00014172049,343.23654,329.2468,-0.00014172492,350.1514,1.1239549,1.038362,292.62164,268.35886,346.7101,0.0002834454,343.20154,350.115,0.99996835,1.0,0.6308332,0.63076925,12119.754,3353.5432,343.15,343.15,-26405.725,332429.62,20789.56835869761,8327.061491993958,12443.35238572738,12119.754,3353.5432,2.1623168,20770.413877721337,15473.297,15475.459,-1.6383667
5541,-0.00014172049,343.23624,329.27103,-0.00014172492,350.13766,1.123955,1.0383621,292.65506,268.37262,346.70462,0.0002834454,343.2557,350.15637,0.99996835,1.0,0.71875536,0.71875,13808.94,3821.301,343.15,343.15,-26405.725,332489.4,20754.182663267784,8312.456946254799,12420.754597154726,13808.94,3821.301,2.1623173,20733.211543409525,17630.242,17632.404,-1.60495
5542,-0.00014172049,343.2712,329.2932,-0.00014172493,350.1606,1.123955,1.0383621,292.68842,268.3866,346.6988,0.00028344544,343.25363,350.1422,0.99996835,1.0,0.59090906,0.59090906,11352.72,3141.623,343.15,343.15,-26405.727,332549.6,20720.8335912636,8320.068021708415,12421.210008151906,11352.72,3141.623,2.1623173,20741.27802986032,14494.343,14496.505,-1.5715942
5543,-0.0001417205,343.22098,329.31326,-0.00014172493,350.0972,1.1239551,1.0383623,292.7215,268.40063,346.6928,0.00028344544,343.21634,350.09134,0.99996835,1.0,0.71875,0.71875,13808.837,3821.301,343.15,343.15,-26405.727,332609.72,20689.84385686843,8278.235204012673,12371.527565955632,13808.837,3821.301,2.1623173,20649.762769968307,17630.139,17632.3,-1.5385132
5544,-0.0001417205,343.26852,329.3313,-0.00014172493,350.1332,1.1239551,1.0383623,292.75415,268.4147,346.68692,0.00028344544,343.2877,350.15207,0.99996835,1.0,0.6615385,0.6615385,12709.672,3517.1306,343.15,343.15,-26405.727,332669.5,20661.36091224262,8295.800623390636,12382.227002318925,12709.672,3517.1306,2.1623173,20678.02762570956,16226.803,16228.965,-1.5058594
5545,-0.0001417205,343.23898,329.3477,-0.00014172493,350.09253,1.1239551,1.0383623,292.7867,268.4289,346.68112,0.00028344544,343.2034,350.0557,0.99996835,1.0,0.63078135,0.63076925,12118.758,3353.5432,343.15,343.15,-26405.729,332729.62,20634.948793948028,8268.462509467334,12348.257654272476,12118.758,3353.5432,2.1623173,20616.72016373981,15472.301,15474.463,-1.4732971
5546,-0.0001417205,343.23886,329.36246,-0.00014172493,350.08133,1.1239552,1.0383624,292.81882,268.44305,346.67557,0.00028344544,343.25964,350.1016,0.99996835,1.0,0.6875413,0.6875,13209.246,3655.1575,343.15,343.15,-26405.729,332789.38,20610.752823130697,8259.59805790948,12332.798876097328,13209.246,3655.1575,2.1623178,20592.396934006807,16864.404,16866.566,-1.4411926
5547,-0.0001417205,343.27094,329.37598,-0.00014172493,350.10437,1.1239552,1.0383624,292.85086,268.45728,346.6703,0.00028344544,343.2495,350.08234,0.99996835,1.0,0.545583,0.54545456,10481.901,2899.9597,343.15,343.15,-26405.73,332849.56,20588.37336663899,8270.642292637298,12338.466489247325,10481.901,2899.9597,2.1623178,20609.10878188462,13381.861,13384.023,-1.4091492
5548,-0.0001417205,343.22244,329.3884,-0.00014172494,350.046,1.1239554,1.0383624,292.8826,268.47147,346.66537,0.00028344544,343.2233,350.04593,0.99996835,1.0,0.68764555,0.6875,13211.249,3655.1575,343.15,343.15,-26405.73,332909.7,20567.737763899884,8234.385232576891,12296.323961709277,13211.249,3655.1575,2.1623178,20530.709194286166,16866.406,16868.568,-1.3774109
5549,-0.00014172052,343.2757,329.39987,-0.00014172494,350.0913,1.1239554,1.0383625,292.91403,268.4856,346.6608,0.00028344546,343.2949,350.1105,0.99996835,1.0,0.625,0.625,12007.685,3322.8706,343.15,343.15,-26405.73,332969.7,20548.630143102288,8259.253773637454,12316.469422057708,12007.685,3322.8706,2.1623178,20575.723195695162,15330.555,15332.717,-1.3459778
5550,-0.00014172052,343.23276,329.41058,-0.00014172494,350.0405,1.1239554,1.0383625,292.94513,268.49957,346.6565,0.00028344546,343.20154,350.00824,0.99996835,1.0,0.63083583,0.63076925,12119.804,3353.5432,343.15,343.15,-26405.732,333029.53,20530.7556403028,8227.319946918498,12279.847917943698,12119.804,3353.5432,2.1623178,20507.167864862196,15473.347,15475.509,-1.3148804
5551,-0.00014172052,343.2513,329.42078,-0.00014172494,350.05148,1.1239555,1.0383625,292.97617,268.51355,346.65253,0.00028344546,343.2778,350.07788,0.99996835,1.0,0.6770441,0.6769231,13007.571,3598.9243,343.15,343.15,-26405.732,333089.75,20513.898385630113,8232.297119000976,12280.320219088026,13007.571,3598.9243,2.162318,20512.617338089003,16606.496,16608.658,-1.283844
5552,-0.00014172052,343.26096,329.4305,-0.00014172494,350.05508,1.1239555,1.0383626,293.00687,268.52737,346.64883,0.00028344546,343.22644,350.01987,0.99996835,1.0,0.5693296,0.5692308,10938.128,3026.3682,343.15,343.15,-26405.732,333149.88,20497.913057923255,8232.24262441613,12276.668967933801,10938.128,3026.3682,2.1623182,20508.911592349934,13964.496,13966.658,-1.2531433
5553,-0.00014172052,343.2271,329.43982,-0.00014172494,350.0142,1.1239555,1.0383626,293.0371,268.54092,346.64545,0.00028344546,343.23856,350.02512,0.99996835,1.0,0.6875836,0.6875,13210.06,3655.1575,343.15,343.15,-26405.732,333209.56,20482.799657182226,8206.557510092694,12246.786837840773,13210.06,3655.1575,2.1623182,20453.344347933467,16865.217,16867.379,-1.2229004
5554,-0.00014172052,343.2803,329.4489,-0.00014172494,350.06226,1.1239556,1.0383626,293.06705,268.55426,346.64233,0.00028344546,343.2873,350.0693,0.99996835,1.0,0.57819647,0.578125,11108.481,3073.6553,343.15,343.15,-26405.734,333269.16,20468.267541085082,8232.805735126192,12269.984090198705,11108.481,3073.6553,2.1623182,20502.789825324897,14182.137,14184.299,-1.1929626
5555,-0.00014172052,343.22488,329.45792,-0.00014172494,350.0008,1.1239556,1.0383627,293.09705,268.56754,346.63937,0.00028344546,343.2046,349.9796,0.99996835,1.0,0.6616034,0.6615385,12710.92,3517.1306,343.15,343.15,-26405.734,333329.38,20454.026067309882,8194.459712257185,12228.040115496697,12710.92,3517.1306,2.1623182,20422.499827753883,16228.051,16230.213,-1.1629639
5556,-0.00014172052,343.2653,329.46683,-0.00014172496,350.03595,1.1239556,1.0383627,293.12677,268.58057,346.63663,0.00028344546,343.28915,350.05997,0.99996835,1.0,0.63092077,0.63076925,12121.437,3353.5432,343.15,343.15,-26405.734,333389.6,20440.147896437113,8213.205849443739,12243.663641261282,12121.437,3353.5432,2.1623182,20456.869490705023,15474.9795,15477.142,-1.1332397
5557,-0.00014172052,343.24622,329.4757,-0.00014172496,350.0121,1.1239557,1.0383627,293.1562,268.5933,346.634,0.0002834455,343.20886,349.97394,0.99996835,1.0,0.6000676,0.6,11528.676,3189.9556,343.15,343.15,-26405.736,333449.7,20426.45347437837,8196.56683620451,12224.172134342127,11528.676,3189.9556,2.1623185,20420.738970546638,14718.631,14720.793,-1.1038208
5558,-0.00014172053,343.2387,329.4845,-0.00014172496,349.99905,1.1239557,1.0383627,293.1852,268.60565,346.63147,0.0002834455,343.25925,350.0194,0.99996835,1.0,0.70319605,0.703125,13510.011,3738.2292,343.15,343.15,-26405.736,333509.4,20412.97493531431,8186.867640732665,12211.18385153952,13510.011,3738.2292,2.1623185,20398.051492272185,17248.24,17250.402,-1.0747986
5559,-0.00014172053,343.2729,329.49335,-0.00014172496,350.02927,1.1239557,1.0383629,293.21417,268.61777,346.6291,0.0002834455,343.2517,350.00778,0.99996835,1.0,0.54556066,0.54545456,10481.473,2899.9597,343.15,343.15,-26405.736,333569.56,20399.60538713217,8201.944477421108,12223.89965288473,10481.473,2899.9597,2.1623187,20425.844130305835,13381.433,13383.595,-1.0458374
5560,-0.00014172053,343.22568,329.50223,-0.00014172496,349.97653,1.1239557,1.0383629,293.2429,268.62955,346.62683,0.0002834455,343.23358,349.98395,0.99996835,1.0,0.6984186,0.6984127,13418.225,3713.176,343.15,343.15,-26405.736,333629.75,20386.34482983195,8168.5574583447715,12187.223648719048,13418.225,3713.176,2.1623187,20355.78110706382,17131.4,17133.562,-1.0171204
5561,-0.00014172053,343.27756,329.51108,-0.00014172496,350.02444,1.1239557,1.0383629,293.27115,268.64084,346.6246,0.0002834455,343.28806,350.03506,0.99996835,1.0,0.60009253,0.6,11529.154,3189.9556,343.15,343.15,-26405.736,333689.38,20373.156933119673,8194.169915851646,12210.475399750287,11529.154,3189.9556,2.1623187,20404.645315601934,14719.109,14721.271,-0.9888611
5562,-0.00014172053,343.23114,329.52005,-0.00014172496,349.97314,1.1239557,1.0383629,293.29953,268.6519,346.6224,0.0002834455,343.2088,349.95004,0.99996835,1.0,0.64067155,0.640625,12308.7705,3405.9421,343.15,343.15,-26405.736,333749.88,20359.86004552548,8161.20068863535,12174.598674526305,12308.7705,3405.9421,2.1623187,20335.799363161655,15714.713,15716.875,-0.96047974
5563,-0.00014172053,343.2582,329.52896,-0.00014172496,349.99557,1.1239557,1.0383629,293.32733,268.66235,346.62027,0.0002834455,343.28183,350.0193,0.99996835,1.0,0.65631783,0.65625,12609.372,3489.014,343.15,343.15,-26405.736,333809.62,20346.70847910718,8172.008782405982,12182.645960234773,12609.372,3489.014,2.1623187,20354.654742640756,16098.386,16100.548,-0.9326782
5564,-0.00014172053,343.25217,329.53796,-0.00014172496,349.98547,1.1239557,1.0383629,293.35507,268.67245,346.61807,0.0002834455,343.2145,349.9471,0.99996835,1.0,0.5847682,0.5846154,11234.739,3108.1619,343.15,343.15,-26405.736,333869.75,20333.37526121901,8163.053504710316,12171.274400746057,11234.739,3108.1619,2.1623187,20334.32790545637,14342.901,14345.063,-0.90493774
5565,-0.00014172053,343.2368,329.5469,-0.00014172496,349.96494,1.1239557,1.0383629,293.38235,268.682,346.61597,0.0002834455,343.25626,349.9842,0.99996835,1.0,0.68754417,0.6875,13209.302,3655.1575,343.15,343.15,-26405.736,333929.44,20320.22369480071,8148.576108516714,12153.72659488967,13209.302,3655.1575,2.1623187,20302.302703406385,16864.459,16866.621,-0.877655
5566,-0.00014172053,343.2751,329.5559,-0.00014172496,349.99954,1.1239557,1.0383629,293.4096,268.6911,346.6139,0.0002834455,343.2565,349.9807,0.99996835,1.0,0.5455524,0.54545456,10481.313,2899.9597,343.15,343.15,-26405.736,333989.6,20307.035798088436,8166.0143774575645,12168.967391073427,10481.313,2899.9597,2.1623187,20334.98176853099,13381.273,13383.436,-0.85040283
5567,-0.00014172053,343.22516,329.56488,-0.00014172496,349.94437,1.1239557,1.0383629,293.4366,268.69965,346.6118,0.0002834455,343.2267,349.94537,0.99996835,1.0,0.6875636,0.6875,13209.674,3655.1575,343.15,343.15,-26405.736,334049.66,20293.84790137616,8130.956190941063,12130.783656176813,13209.674,3655.1575,2.1623187,20261.739847117875,16864.832,16866.994,-0.8233948
5568,-0.00014172053,343.2787,329.5738,-0.00014172496,349.99402,1.1239557,1.0383629,293.4632,268.70758,346.60977,0.0002834455,343.28906,350.00452,0.99996835,1.0,0.5846971,0.5846154,11233.374,3108.1619,343.15,343.15,-26405.736,334109.38,20280.84165613375,8157.5132213489,12155.034505885176,11233.374,3108.1619,2.1623187,20312.547727234076,14341.536,14343.698,-0.79681396
5569,-0.00014172053,343.23016,329.58273,-0.00014172496,349.94073,1.1239557,1.0383629,293.4897,268.71497,346.60764,0.0002834455,343.2042,349.91394,0.99996835,1.0,0.6462365,0.64615387,12415.686,3435.337,343.15,343.15,-26405.736,334169.47,20267.65375942148,8123.308783415961,12117.995193109631,12415.686,3435.337,2.1623187,20241.303976525593,15851.022,15853.185,-0.7703247
5570,-0.00014172053,343.26447,329.59164,-0.00014172496,349.97052,1.1239557,1.0383629,293.51596,268.72174,346.6055,0.0002834455,343.29034,349.99655,0.99996835,1.0,0.6461816,0.64615387,12414.631,3435.337,343.15,343.15,-26405.736,334229.62,20254.502193003176,8138.421949831365,12130.420347566951,12414.631,3435.337,2.1623187,20268.842297398318,15849.968,15852.13,-0.7440491
5571,-0.00014172053,343.24948,329.60046,-0.00014172496,349.95145,1.1239557,1.0383629,293.54196,268.72787,346.60342,0.0002834455,343.21207,349.91327,0.99996835,1.0,0.58471584,0.5846154,11233.733,3108.1619,343.15,343.15,-26405.736,334289.72,20241.532278054743,8124.253356316924,12113.817144096207,11233.733,3108.1619,2.1623187,20238.07050041313,14341.8955,14344.058,-0.7180481
5572,-0.00014172053,343.24155,329.60922,-0.00014172496,349.93848,1.1239557,1.0383629,293.56757,268.73328,346.60135,0.0002834455,343.26343,349.9602,0.99996835,1.0,0.6875816,0.6875,13210.0205,3655.1575,343.15,343.15,-26405.736,334349.4,20228.635023694253,8114.317175993336,12100.883357585079,13210.0205,3655.1575,2.1623187,20215.200533578412,16865.178,16867.34,-0.69244385
5573,-0.00014172053,343.27173,329.61795,-0.00014172496,349.965,1.1239557,1.0383629,293.59308,268.73804,346.5993,0.0002834455,343.24796,349.9409,0.99996835,1.0,0.5469407,0.546875,10507.986,2907.5117,343.15,343.15,-26405.736,334409.5,20215.81042992171,8127.087075019812,12111.473803562589,10507.986,2907.5117,2.1623187,20238.5608785824,13415.498,13417.66,-0.66693115
5574,-0.00014172053,343.228,329.6266,-0.00014172496,349.91608,1.1239557,1.0383629,293.61835,268.74207,346.59723,0.0002834455,343.2366,349.92422,0.99996835,1.0,0.68756247,0.6875,13209.652,3655.1575,343.15,343.15,-26405.736,334469.6,20203.058496737114,8095.9161692880425,12077.213801652497,13209.652,3655.1575,2.1623187,20173.12997094054,16864.81,16866.973,-0.6416626
5575,-0.00014172053,343.28137,329.6351,-0.00014172496,349.96582,1.1239557,1.0383629,293.64316,268.7453,346.5952,0.0002834455,343.2836,349.9681,0.99996835,1.0,0.5693476,0.5692308,10938.475,3026.3682,343.15,343.15,-26405.736,334529.28,20190.52454531636,8122.618518603719,12101.75529824875,10938.475,3026.3682,2.1623187,20224.37381685247,13964.843,13967.005,-0.6168518
5576,-0.00014172053,343.2267,329.64362,-0.00014172496,349.9063,1.1239557,1.0383629,293.6679,268.7478,346.59317,0.0002834455,343.20923,349.88806,0.99996835,1.0,0.66161484,0.6615385,12711.14,3517.1306,343.15,343.15,-26405.736,334589.34,20177.954263601627,8085.017251200011,12061.264553679506,12711.14,3517.1306,2.1623187,20146.281804879516,16228.2705,16230.433,-0.59210205
5577,-0.00014172053,343.27304,329.652,-0.00014172496,349.94852,1.1239557,1.0383629,293.69235,268.74948,346.59116,0.0002834455,343.29532,349.971,0.99996835,1.0,0.61908925,0.61904764,11894.125,3291.224,343.15,343.15,-26405.736,334649.3,20165.565633356764,8107.596176505715,12081.391850665923,11894.125,3291.224,2.1623187,20188.98802717164,15185.35,15187.512,-0.5676575
5578,-0.00014172053,343.23935,329.66034,-0.00014172496,349.91068,1.1239557,1.0383629,293.7166,268.75034,346.58914,0.0002834455,343.20636,349.87686,0.99996835,1.0,0.615487,0.61538464,11824.917,3271.7495,343.15,343.15,-26405.736,334709.56,20153.249663699848,8082.5831594936835,12053.907554329779,11824.917,3271.7495,2.1623187,20136.490713823463,15096.666,15098.828,-0.543396
5579,-0.00014172053,343.25763,329.6686,-0.00014172496,349.92435,1.1239557,1.0383629,293.7406,268.7503,346.5871,0.0002834455,343.28568,349.95245,0.99996835,1.0,0.66159374,0.6615385,12710.734,3517.1306,343.15,343.15,-26405.736,334769.72,20140.9700243369,8088.5412347151405,12057.122835527067,12710.734,3517.1306,2.1623187,20145.66407024221,16227.865,16230.027,-0.5194092
5580,-0.00014172053,343.25845,329.67676,-0.00014172496,349.9215,1.1239557,1.0383629,293.76428,268.74948,346.58508,0.0002834455,343.22168,349.8841,0.99996835,1.0,0.56929874,0.5692308,10937.535,3026.3682,343.15,343.15,-26405.736,334829.78,20128.872036443823,8084.181667479928,12050.583280549532,10937.535,3026.3682,2.1623187,20134.76494802946,13963.903,13966.065,-0.49572754
5581,-0.00014172053,343.23788,329.68475,-0.00014172496,349.89606,1.1239557,1.0383629,293.78754,268.74826,346.5832,0.0002834455,343.25723,349.9152,0.99996835,1.0,0.6875926,0.6875,13210.232,3655.1575,343.15,343.15,-26405.736,334889.47,20117.101021196504,8067.1793552625995,12030.673968729034,13210.232,3655.1575,2.1623187,20097.853323991632,16865.39,16867.553,-0.47247314
5582,-0.00014172053,343.2766,329.69272,-0.00014172496,349.9315,1.1239557,1.0383629,293.8107,268.7467,346.58127,0.0002834455,343.25668,349.91132,0.99996835,1.0,0.5455865,0.54545456,10481.97,2899.9597,343.15,343.15,-26405.736,334949.56,20105.330005949185,8085.489537650492,12047.022856172873,10481.97,2899.9597,2.1623187,20132.512393823366,13381.93,13384.092,-0.4493103
5583,-0.00014172053,343.2281,329.7006,-0.00014172496,349.87802,1.1239557,1.0383629,293.8336,268.7448,346.57925,0.0002834455,343.23322,349.88266,0.99996835,1.0,0.6875555,0.6875,13209.519,3655.1575,343.15,343.15,-26405.736,335009.62,20093.558990701866,8051.920869939355,12010.51034088163,13209.519,3655.1575,2.1623187,20062.431210820985,16864.676,16866.838,-0.42642212
5584,-0.00014172053,343.28238,329.7083,-0.00014172496,349.929,1.1239557,1.0383629,293.85605,268.7426,346.5773,0.0002834455,343.28662,349.93332,0.99996835,1.0,0.5692787,0.5692308,10937.15,3026.3682,343.15,343.15,-26405.736,335069.3,20082.04228751236,8079.6404516099155,12036.250755890433,10937.15,3026.3682,2.1623187,20115.891207500346,13963.519,13965.681,-0.40396118
5585,-0.00014172053,343.22803,329.716,-0.00014172496,349.87015,1.1239557,1.0383629,293.8784,268.74008,346.5754,0.0002834455,343.2097,349.85104,0.99996835,1.0,0.6615813,0.6615385,12710.494,3517.1306,343.15,343.15,-26405.736,335129.38,20070.63457520477,8042.711284154969,11996.650117415353,12710.494,3517.1306,2.1623187,20039.36140157032,16227.625,16229.787,-0.3816223
5586,-0.00014172053,343.27542,329.7236,-0.00014172496,349.91382,1.1239557,1.0383629,293.9005,268.7372,346.57355,0.0002834455,343.29517,349.93378,0.99996835,1.0,0.61542517,0.61538464,11823.7295,3271.7495,343.15,343.15,-26405.736,335189.5,20059.372184073076,8066.398266132957,12018.121656258263,11823.7295,3271.7495,2.1623187,20084.51992239122,15095.479,15097.641,-0.35949707
5587,-0.00014172053,343.23904,329.7311,-0.00014172496,349.87357,1.1239557,1.0383629,293.92233,268.73404,346.5717,0.0002834455,343.20718,349.8409,0.99996835,1.0,0.615464,0.61538464,11824.475,3271.7495,343.15,343.15,-26405.736,335249.56,20048.2187838233,8040.2771924486415,11989.692757536473,11824.475,3271.7495,2.1623187,20029.969949985116,15096.225,15098.387,-0.337677
5588,-0.00014172053,343.2618,329.73853,-0.00014172496,349.89218,1.1239557,1.0383629,293.9439,268.73053,346.56985,0.0002834455,343.28973,349.9203,0.99996835,1.0,0.64619464,0.64615387,12414.882,3435.337,343.15,343.15,-26405.736,335309.7,20037.21070474942,8049.414118779108,11996.359470527463,12414.882,3435.337,2.1623187,20045.77358930657,15850.219,15852.381,-0.31610107
5589,-0.00014172053,343.25522,329.74585,-0.00014172496,349.8823,1.1239557,1.0383629,293.9652,268.72675,346.56802,0.0002834455,343.21793,349.84433,0.99996835,1.0,0.58465934,0.5846154,11232.647,3108.1619,343.15,343.15,-26405.736,335369.75,20026.311616557457,8041.130941032204,11986.114167729322,11232.647,3108.1619,2.1623187,20027.245108761526,14340.81,14342.972,-0.2947998
5590,-0.00014172053,343.24344,329.75302,-0.00014172496,349.86606,1.1239557,1.0383629,293.98608,268.72263,346.56628,0.0002834455,343.2658,349.88834,0.99996835,1.0,0.68754727,0.6875,13209.36,3655.1575,343.15,343.15,-26405.736,335429.4,20015.70317071728,8029.850560811092,11972.181282541073,13209.36,3655.1575,2.1623187,20002.031843352164,16864.518,16866.68,-0.27392578
5591,-0.00014172053,343.27338,329.76016,-0.00014172496,349.8931,1.1239557,1.0383629,294.00687,268.7182,346.5645,0.0002834455,343.2473,349.8667,0.99996835,1.0,0.5455696,0.54545456,10481.645,2899.9597,343.15,343.15,-26405.736,335489.47,20005.094724877104,8043.419713830691,11984.02514322261,10481.645,2899.9597,2.1623187,20027.444857053302,13381.6045,13383.767,-0.2531433
5592,-0.00014172053,343.23227,329.7672,-0.00014172496,349.8474,1.1239557,1.0383629,294.02737,268.7134,346.56268,0.0002834455,343.24472,349.8595,0.99996835,1.0,0.6875818,0.6875,13210.024,3655.1575,343.15,343.15,-26405.736,335549.56,19994.5226093309,8014.755559259168,11952.635279330438,13210.024,3655.1575,2.1623187,19967.390838589607,16865.182,16867.344,-0.2326355
5593,-0.00014172053,343.28314,329.7741,-0.00014172496,349.89542,1.1239557,1.0383629,294.04752,268.70837,346.5609,0.0002834455,343.27768,349.88995,0.99996835,1.0,0.53856045,0.53846157,10346.982,2862.7808,343.15,343.15,-26405.736,335609.22,19984.20480584251,8040.931127533923,11977.104114204718,10346.982,2862.7808,2.1623187,20018.035241738642,13209.764,13211.926,-0.2124939
5594,-0.00014172053,343.22723,329.78098,-0.00014172496,349.83524,1.1239557,1.0383629,294.0675,268.703,346.55914,0.0002834455,343.21912,349.82648,0.99996835,1.0,0.67699707,0.6769231,13006.667,3598.9243,343.15,343.15,-26405.736,335669.25,19973.92333264809,8003.566003355456,11937.194663411256,13006.667,3598.9243,2.1623187,19940.760666766713,16605.592,16607.754,-0.19250488
5595,-0.00014172053,343.28226,329.78778,-0.00014172496,349.8872,1.1239557,1.0383629,294.08725,268.6973,346.55746,0.0002834455,343.2922,349.89734,0.99996835,1.0,0.58467233,0.5846154,11232.897,3108.1619,343.15,343.15,-26405.736,335729.38,19963.82351092354,8032.266487653938,11964.079500541126,11232.897,3108.1619,2.1623187,19996.345988195062,14341.06,14343.222,-0.17276001
5596,-0.00014172053,343.22824,329.7945,-0.00014172496,349.82928,1.1239557,1.0383629,294.10678,268.69128,346.55576,0.0002834455,343.20193,349.8022,0.99996835,1.0,0.640733,0.640625,12309.951,3405.9421,343.15,343.15,-26405.736,335789.6,19953.796349786935,7996.118409328634,11925.60511875662,12309.951,3405.9421,2.1623187,19921.723528085255,15715.894,15718.056,-0.15322876
5597,-0.00014172053,343.27448,329.8011,-0.00014172496,349.8722,1.1239557,1.0383629,294.12598,268.685,346.55408,0.0002834455,343.29623,349.8942,0.99996835,1.0,0.6154245,0.61538464,11823.717,3271.7495,343.15,343.15,-26405.736,335849.53,19943.950840120197,8019.7145669892225,11947.221981043476,11823.717,3271.7495,2.1623187,19966.9365480327,15095.467,15097.629,-0.1340332
5598,-0.00014172053,343.24203,329.80762,-0.00014172496,349.83643,1.1239557,1.0383629,294.14496,268.67838,346.5524,0.0002834455,343.20895,349.80258,0.99996835,1.0,0.61545527,0.61538464,11824.309,3271.7495,343.15,343.15,-26405.736,335909.56,19934.1779910414,7996.518036325196,11922.044694379963,11824.309,3271.7495,2.1623187,19918.562730705158,15096.059,15098.221,-0.11505127
5599,-0.00014172053,343.26248,329.81406,-0.00014172496,349.85315,1.1239557,1.0383629,294.1637,268.67145,346.55078,0.0002834455,343.29074,349.88162,0.99996835,1.0,0.63087785,0.63076925,12120.61,3353.5432,343.15,343.15,-26405.736,335969.7,19924.586793432474,8004.85570866254,11928.166444456156,12120.61,3353.5432,2.1623187,19933.022153118694,15474.153,15476.315,-0.09631348
5600,-0.00014172053,343.25574,329.8204,-0.00014172496,349.84357,1.1239557,1.0383629,294.18213,268.6642,346.54916,0.0002834455,343.21838,349.80557,0.99996835,1.0,0.58467615,0.5846154,11232.971,3108.1619,343.15,343.15,-26405.736,336029.72,19915.104586705467,7997.062982229597,11918.684089738728,11232.971,3108.1619,2.1623187,19915.747071968326,14341.133,14343.295,-0.07788086
5601,-0.00014172053,343.24957,329.82666,-0.00014172496,349.83347,1.1239557,1.0383629,294.20038,268.65668,346.54758,0.0002834455,343.27615,349.8601,0.99996835,1.0,0.66164213,0.6615385,12711.664,3517.1306,343.15,343.15,-26405.736,336089.84,19905.767701154353,7989.669882793216,11908.947418994398,12711.664,3517.1306,2.1623187,19898.617301787614,16228.795,16230.957,-0.059631348
5602,-0.00014172053,343.26898,329.83282,-0.00014172496,349.85037,1.1239557,1.0383629,294.21832,268.64883,346.54602,0.0002834455,343.23666,349.8176,0.99996835,1.0,0.5539119,0.5538462,10641.919,2944.5745,343.15,343.15,-26405.736,336149.88,19896.57613677913,7997.553433543559,11915.34165052799,10641.919,2944.5745,2.1623187,19912.895084071548,13586.493,13588.655,-0.04168701
5603,-0.00014172053,343.23615,329.83887,-0.00014172496,349.81354,1.1239557,1.0383629,294.2359,268.64078,346.5445,0.0002834455,343.25238,349.82956,0.99996835,1.0,0.67199314,0.671875,12910.53,3572.0857,343.15,343.15,-26405.736,336209.5,19887.566223873775,7974.411397469971,11889.819220685105,12910.53,3572.0857,2.1623187,19864.230618155078,16482.615,16484.777,-0.024108887
5604,-0.00014172053,343.28033,329.84488,-0.00014172496,349.85544,1.1239557,1.0383629,294.2534,268.63235,346.54303,0.0002834455,343.26364,349.83862,0.99996835,1.0,0.5455407,0.54545456,10481.089,2899.9597,343.15,343.15,-26405.736,336269.6,19878.66530185034,7997.135641683517,11911.181766945056,10481.089,2899.9597,2.1623187,19908.317408628573,13381.049,13383.211,-0.0066223145
5605,-0.00014172053,343.23022,329.8508,-0.00014172496,349.80142,1.1239557,1.0383629,294.27057,268.62363,346.54156,0.0002834455,343.23486,349.80563,0.99996835,1.0,0.6875523,0.6875,13209.457,3655.1575,343.15,343.15,-26405.736,336329.62,19869.873370708825,7963.784952334141,11875.504861456498,13209.457,3655.1575,2.1623187,19839.289813790638,16864.615,16866.777,0.010559082
