minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5606,-0.00014172053,343.2849,329.85663,-0.00014172496,349.85376,1.1239557,1.0383629,294.2874,268.61465,346.54013,0.0002834455,343.2868,349.8558,0.99996835,1.0,0.5539381,0.5538462,10642.422,2944.5745,343.15,343.15,-26405.736,336389.28,19861.2267607432,7992.866898765705,11903.188977528067,10642.422,2944.5745,2.1623187,19896.055876293773,13586.996,13589.158,0.027404785
5607,-0.00014172053,343.22913,329.86237,-0.00014172496,349.79443,1.1239557,1.0383629,294.30414,268.60535,346.53882,0.0002834455,343.2158,349.78046,0.99996835,1.0,0.6462653,0.64615387,12416.24,3435.337,343.15,343.15,-26405.736,336449.3,19852.834462835388,7956.246533989919,11864.460279716659,12416.24,3435.337,2.1623187,19820.70681370658,15851.577,15853.739,0.044128418
5608,-0.00014172053,343.28204,329.86807,-0.00014172496,349.8448,1.1239557,1.0383629,294.32062,268.59573,346.5375,0.0002834455,343.29608,349.85907,0.99996835,1.0,0.6000321,0.6,11527.994,3189.9556,343.15,343.15,-26405.736,336509.4,19844.478495221552,7984.34757779356,11891.036304528147,11527.994,3189.9556,2.1623187,19875.38388232171,14717.949,14720.111,0.06060791
5609,-0.00014172053,343.23425,329.87366,-0.00014172496,349.79385,1.1239557,1.0383629,294.33685,268.58582,346.53616,0.0002834455,343.20963,349.7685,0.99996835,1.0,0.6308558,0.63076925,12120.1875,3353.5432,343.15,343.15,-26405.736,336569.44,19836.231518489632,7952.577231566948,11857.393927254823,12120.1875,3353.5432,2.1623187,19809.971158821772,15473.73,15475.893,0.07684326
5610,-0.00014172053,343.27484,329.8792,-0.00014172496,349.8316,1.1239557,1.0383629,294.35284,268.57562,346.53476,0.0002834455,343.2981,349.85516,0.99996835,1.0,0.61545974,0.61538464,11824.395,3271.7495,343.15,343.15,-26405.736,336629.56,19827.948211463743,7973.430494842049,11876.558456425102,11824.395,3271.7495,2.1623187,19849.98895126715,15096.145,15098.307,0.09283447
5611,-0.00014172053,343.24332,329.88464,-0.00014172496,349.79733,1.1239557,1.0383629,294.36856,268.56512,346.5334,0.0002834455,343.21048,349.7638,0.99996835,1.0,0.6154491,0.61538464,11824.188,3271.7495,343.15,343.15,-26405.736,336689.56,19819.846555907716,7951.432845167706,11852.925231353505,11824.188,3271.7495,2.1623187,19804.35807652121,15095.9375,15098.1,0.108551025
5612,-0.00014172053,343.2665,329.89005,-0.00014172496,349.81738,1.1239557,1.0383629,294.38412,268.55432,346.53198,0.0002834455,343.3003,349.8515,0.99996835,1.0,0.6406725,0.640625,12308.789,3405.9421,343.15,343.15,-26405.736,336749.88,19811.744900351692,7962.022960576576,11861.64463799022,12308.789,3405.9421,2.1623187,19823.667598566797,15714.731,15716.894,0.12411499
5613,-0.00014172053,343.25464,329.89532,-0.00014172496,349.8032,1.1239557,1.0383629,294.39932,268.5433,346.53067,0.0002834455,343.21805,349.766,0.99996835,1.0,0.58467644,0.5846154,11232.976,3108.1619,343.15,343.15,-26405.736,336809.72,19803.897556853477,7951.814307300786,11850.055093335588,11232.976,3108.1619,2.1623187,19801.869400636373,14341.138,14343.3,0.13931274
5614,-0.00014172053,343.25406,329.90054,-0.00014172496,349.7993,1.1239557,1.0383629,294.41434,268.53192,346.52942,0.0002834455,343.28284,349.8282,0.99996835,1.0,0.6769373,0.6769231,13005.519,3598.9243,343.15,343.15,-26405.736,336869.8,19796.195534531158,7948.362983239576,11844.623629618134,13005.519,3598.9243,2.1623187,19792.986612857712,16604.443,16606.605,0.1543274
5615,-0.00014172053,343.26575,329.9057,-0.00014172496,349.80893,1.1239557,1.0383629,294.42908,268.5203,346.5281,0.0002834455,343.23083,349.77356,0.99996835,1.0,0.5539167,0.5538462,10642.011,2944.5745,343.15,343.15,-26405.736,336929.84,19788.49351220884,7952.250264024307,11847.293947900627,10642.011,2944.5745,2.1623187,19799.544211924935,13586.585,13588.747,0.16906738
5616,-0.00014172053,343.23834,329.91074,-0.00014172496,349.77808,1.1239557,1.0383629,294.44357,268.50842,346.52682,0.0002834455,343.2565,349.79608,0.99996835,1.0,0.68263006,0.6825397,13114.89,3628.7856,343.15,343.15,-26405.736,336989.72,19780.973141356382,7932.941014145012,11825.931401640677,13114.89,3628.7856,2.1623187,19758.87241578569,16743.676,16745.838,0.18356323
5617,-0.00014172053,343.27722,329.9157,-0.00014172496,349.8152,1.1239557,1.0383629,294.4578,268.49628,346.5256,0.0002834455,343.2536,349.79135,0.99996835,1.0,0.5304037,0.530303,10190.271,2819.4053,343.15,343.15,-26405.736,337049.5,19773.59809167982,7953.12217747135,11845.05959994997,10190.271,2819.4053,2.1623187,19798.18177742132,13009.677,13011.839,0.19778442
5618,-0.00014172053,343.2348,329.92062,-0.00014172496,349.76932,1.1239557,1.0383627,294.47186,268.4838,346.52432,0.0002834455,343.2477,349.78198,0.99996835,1.0,0.67195654,0.671875,12909.827,3572.0857,343.15,343.15,-26405.736,337109.56,19766.22304200326,7924.948474213788,11814.832323609358,12909.827,3572.0857,2.1623185,19739.780797823147,16481.912,16484.074,0.21185303
5619,-0.00014172053,343.2826,329.92545,-0.00014172496,349.81534,1.1239557,1.0383627,294.48566,268.47104,346.52304,0.0002834455,343.26968,349.8024,0.99996835,1.0,0.54551166,0.54545456,10480.53,2899.9597,343.15,343.15,-26405.736,337169.62,19758.95698320862,7950.524601993702,11839.35565477512,10480.53,2899.9597,2.1623185,19789.88025676882,13380.49,13382.652,0.22564697
5620,-0.00014172053,343.23114,329.93018,-0.00014172496,349.76062,1.1239557,1.0383627,294.49924,268.458,346.52176,0.0002834455,343.23367,349.76273,0.99996835,1.0,0.6875783,0.6875,13209.958,3655.1575,343.15,343.15,-26405.736,337229.66,19751.7999152959,7917.083088326926,11803.969396174452,13209.958,3655.1575,2.1623185,19721.05248450138,16865.115,16867.277,0.2392273
5621,-0.00014172053,343.28613,329.9348,-0.00014172496,349.81378,1.1239557,1.0383627,294.51248,268.44476,346.5206,0.0002834455,343.28848,349.81635,0.99996835,1.0,0.5539133,0.5538462,10641.945,2944.5745,343.15,343.15,-26405.736,337289.28,19744.89715944099,7947.055113069013,11832.85243065857,10641.945,2944.5745,2.1623185,19779.907543727582,13586.52,13588.682,0.25247192
5622,-0.00014172053,343.2315,329.93936,-0.00014172496,349.75616,1.1239557,1.0383627,294.5255,268.43127,346.51938,0.0002834455,343.22287,349.74698,0.99996835,1.0,0.6562913,0.65625,12608.862,3489.014,343.15,343.15,-26405.736,337348.97,19738.030733880052,7911.833442781191,11795.849448744011,12608.862,3489.014,2.1623185,19707.6828915252,16097.876,16100.038,0.26550293
5623,-0.00014172053,343.28406,329.94388,-0.00014172496,349.80673,1.1239557,1.0383627,294.53845,268.4173,346.51816,0.0002834455,343.29633,349.8193,0.99996835,1.0,0.5846839,0.5846154,11233.119,3108.1619,343.15,343.15,-26405.736,337409.4,19731.20063861309,7940.424937898793,11823.261083358184,11233.119,3108.1619,2.1623185,19763.686021256977,14341.281,14343.443,0.27844238
5624,-0.00014172052,343.23392,329.94827,-0.00014172496,349.75394,1.1239557,1.0383627,294.5511,268.40317,346.51706,0.0002834455,343.21194,349.73132,0.99996835,1.0,0.6308711,0.63076925,12120.482,3353.5432,343.15,343.15,-26405.736,337469.4,19724.66118569791,7907.963514867333,11789.219066614009,12120.482,3353.5432,2.1623185,19697.182581481342,15474.025,15476.1875,0.29107666
5625,-0.00014172052,343.27905,329.9526,-0.00014172496,349.7969,1.1239556,1.0383627,294.5635,268.38876,346.51596,0.0002834455,343.29916,349.81735,0.99996835,1.0,0.6153913,0.61538464,11823.08,3271.7495,343.15,343.15,-26405.734,337529.5,19718.19439337068,7932.249934846424,11812.216501618344,11823.08,3271.7495,2.1623182,19744.46643646477,15094.83,15096.992,0.3034973
5626,-0.00014172052,343.24017,329.95688,-0.00014172496,349.75574,1.1239556,1.0383627,294.57565,268.37408,346.51483,0.0002834455,343.21054,349.72543,0.99996835,1.0,0.6154627,0.61538464,11824.451,3271.7495,343.15,343.15,-26405.734,337589.5,19711.763931337424,7906.564820522988,11785.168175614035,11824.451,3271.7495,2.1623182,19691.732996137023,15096.201,15098.363,0.3156433
5627,-0.00014172052,343.27206,329.96103,-0.00014172496,349.78522,1.1239556,1.0383627,294.58762,268.3591,346.51373,0.0002834455,343.2982,349.8117,0.99996835,1.0,0.61550355,0.61538464,11825.236,3271.7495,343.15,343.15,-26405.734,337649.62,19705.51512077403,7923.076679730912,11800.245482923356,11825.236,3271.7495,2.1623182,19723.322162654265,15096.986,15099.148,0.3276062
5628,-0.00014172052,343.24814,329.96515,-0.00014172496,349.75937,1.1239556,1.0383627,294.5993,268.3439,346.5127,0.00028344546,343.21356,349.72415,0.99996835,1.0,0.5847033,0.5846154,11233.493,3108.1619,343.15,343.15,-26405.734,337709.62,19699.373278385225,7906.3831719068385,11782.407030179076,11233.493,3108.1619,2.1623182,19688.790202085915,14341.655,14343.817,0.33929443
5629,-0.00014172052,343.2641,329.96915,-0.00014172496,349.77283,1.1239556,1.0383627,294.6108,268.3284,346.51175,0.00028344546,343.29355,349.80255,0.99996835,1.0,0.64620996,0.64615387,12415.177,3435.337,343.15,343.15,-26405.734,337769.72,19693.48777136588,7913.5037976598705,11788.038313631954,12415.177,3435.337,2.1623182,19701.542111291827,15850.514,15852.676,0.35079956
5630,-0.00014172052,343.2568,329.97308,-0.00014172496,349.7639,1.1239556,1.0383627,294.62204,268.31265,346.51077,0.00028344546,343.22025,349.72678,0.99996835,1.0,0.56933427,0.5692308,10938.219,3026.3682,343.15,343.15,-26405.734,337829.72,19687.63859463678,7906.8191285855955,11780.372501963842,10938.219,3026.3682,2.1623182,19687.191630549438,13964.587,13966.749,0.36203003
5631,-0.00014172052,343.25565,329.97696,-0.00014172494,349.76007,1.1239556,1.0383627,294.63306,268.29663,346.50974,0.00028344546,343.2849,349.78955,0.99996835,1.0,0.66154987,0.6615385,12709.892,3517.1306,343.15,343.15,-26405.734,337889.8,19681.78941790768,7903.821926419141,11775.793604374485,12709.892,3517.1306,2.1623182,19679.615530793628,16227.022,16229.185,0.37304688
5632,-0.00014172052,343.2656,329.98074,-0.00014172494,349.76868,1.1239556,1.0383627,294.64386,268.28033,346.50876,0.00028344546,343.23035,349.73297,0.99996835,1.0,0.55395484,0.5538462,10642.743,2944.5745,343.15,343.15,-26405.734,337949.8,19676.121892629795,7907.4912284653465,11778.663742097706,10642.743,2944.5745,2.1623182,19686.154970563053,13587.317,13589.4795,0.3838501
5633,-0.00014172052,343.24478,329.98444,-0.00014172494,349.74512,1.1239556,1.0383626,294.65436,268.26392,346.5078,0.00028344546,343.26703,349.76733,0.99996835,1.0,0.6719387,0.671875,12909.485,3572.0857,343.15,343.15,-26405.734,338009.44,19670.59968851288,7892.9048445886,11762.442014332919,12909.485,3572.0857,2.1623182,19655.34685892152,16481.57,16483.732,0.39434814
5634,-0.00014172052,343.27588,329.98807,-0.00014172494,349.77502,1.1239556,1.0383626,294.66467,268.24713,346.50677,0.00028344546,343.24957,349.74847,0.99996835,1.0,0.5455,0.54545456,10480.307,2899.9597,343.15,343.15,-26405.734,338069.47,19665.041154105722,7909.25322004199,11778.08244838161,10480.307,2899.9597,2.1623182,19687.3356684236,13380.267,13382.429,0.4046631
5635,-0.00014172052,343.23853,329.99164,-0.00014172494,349.73492,1.1239556,1.0383626,294.6748,268.23004,346.5058,0.00028344546,343.25565,349.75192,0.99996835,1.0,0.6719773,0.671875,12910.226,3572.0857,343.15,343.15,-26405.734,338129.5,19659.627940859536,7884.894140616439,11752.08772001497,12910.226,3572.0857,2.1623182,19636.981860631407,16482.31,16484.473,0.41479492
5636,-0.00014172052,343.28137,329.99515,-0.00014172494,349.7767,1.1239555,1.0383626,294.6847,268.21274,346.50497,0.00028344546,343.26212,349.7574,0.99996835,1.0,0.5303859,0.530303,10189.93,2819.4053,343.15,343.15,-26405.734,338189.56,19654.46903964505,7908.308647238016,11774.867167514458,10189.93,2819.4053,2.1623182,19683.175814752474,13009.335,13011.497,0.42468262
5637,-0.00014172052,343.2343,329.9986,-0.00014172494,349.727,1.1239555,1.0383626,294.69437,268.19516,346.50406,0.00028344546,343.24426,349.7367,0.99996835,1.0,0.6875674,0.6875,13209.748,3655.1575,343.15,343.15,-26405.732,338249.6,19649.273808140322,7878.245801265393,11743.222990844515,13209.748,3655.1575,2.1623182,19621.46879210991,16864.906,16867.068,0.4343567
5638,-0.00014172052,343.2886,330.0019,-0.00014172494,349.7802,1.1239555,1.0383626,294.70374,268.1775,346.50314,0.00028344546,343.28717,349.779,0.99996835,1.0,0.53125,0.53125,10206.531,2824.44,343.15,343.15,-26405.732,338309.1,19644.26022808681,7908.5992850238545,11772.941632079892,10206.531,2824.44,2.1623182,19681.540917103746,13030.971,13033.133,0.4437256
5639,-0.00014172052,343.23108,330.0052,-0.00014172494,349.7202,1.1239555,1.0383626,294.71295,268.15936,346.5022,0.00028344546,343.22736,349.71603,0.99996835,1.0,0.6770136,0.6769231,13006.984,3598.9243,343.15,343.15,-26405.732,338369.2,19639.21031774305,7872.396715825403,11735.26653310546,13006.984,3598.9243,2.1623182,19607.66324893086,16605.908,16608.07,0.4529419
5640,-0.00014172052,343.28732,330.0084,-0.00014172494,349.77533,1.1239555,1.0383626,294.722,268.14105,346.50137,0.00028344546,343.2894,349.77765,0.99996835,1.0,0.55391455,0.5538462,10641.97,2944.5745,343.15,343.15,-26405.732,338429.28,19634.41471943099,7903.96724531206,11766.165927201655,10641.97,2944.5745,2.1623182,19670.133172513713,13586.544,13588.706,0.4619751
5641,-0.00014172052,343.23132,330.0115,-0.00014172494,349.71707,1.1239555,1.0383626,294.73074,268.1227,346.50052,0.00028344546,343.2198,349.705,0.99996835,1.0,0.6616091,0.6615385,12711.029,3517.1306,343.15,343.15,-26405.732,338489.28,19629.69178169942,7868.7819083640425,11729.635250230785,12711.029,3517.1306,2.1623182,19598.417158594828,16228.16,16230.322,0.47073364
5642,-0.00014172052,343.2862,330.0146,-0.00014172494,349.7707,1.1239555,1.0383625,294.73932,268.10437,346.4997,0.00028344546,343.29535,349.7802,0.99996835,1.0,0.56929433,0.5692308,10937.451,3026.3682,343.15,343.15,-26405.732,338549.38,19625.041504548335,7899.6076785244895,11759.717200038722,10937.451,3026.3682,2.162318,19659.32487856321,13963.819,13965.981,0.47930908
5643,-0.00014172052,343.23334,330.01755,-0.00014172494,349.71582,1.1239555,1.0383625,294.74768,268.08603,346.49884,0.00028344546,343.21494,349.69684,0.99996835,1.0,0.6462138,0.64615387,12415.251,3435.337,343.15,343.15,-26405.732,338609.38,19620.50021826798,7866.384146630879,11725.293712788698,12415.251,3435.337,2.162318,19591.67785941958,15850.588,15852.75,0.4876709
5644,-0.00014172052,343.28552,330.02048,-0.00014172494,349.7667,1.1239555,1.0383625,294.75586,268.0676,346.4981,0.00028344546,343.30618,349.7878,0.99996835,1.0,0.5781855,0.578125,11108.2705,3073.6553,343.15,343.15,-26405.732,338669.66,19616.140583438835,7895.70223327729,11753.831601163256,11108.2705,3073.6553,2.162318,19649.533834440546,14181.926,14184.088,0.4958496
5645,-0.00014172052,343.23688,330.0233,-0.00014172494,349.7163,1.1239554,1.0383625,294.76373,268.04935,346.49734,0.00028344546,343.21243,349.69125,0.99996835,1.0,0.6308247,0.63076925,12119.59,3353.5432,343.15,343.15,-26405.732,338729.44,19611.88993948042,7865.076276594607,11722.169259064685,12119.59,3353.5432,2.1623178,19587.24553565929,15473.133,15475.295,0.50372314
5646,-0.00014172052,343.27957,330.02606,-0.00014172494,349.75757,1.1239554,1.0383625,294.77148,268.03098,346.4966,0.00028344546,343.3004,349.7788,0.99996835,1.0,0.60006326,0.6,11528.593,3189.9556,343.15,343.15,-26405.73,338789.53,19607.711956102492,7888.8359155868675,11745.07586456457,11528.593,3189.9556,2.1623178,19633.911780151437,14718.549,14720.711,0.5114746
5647,-0.00014172052,343.24136,330.02875,-0.00014172494,349.71786,1.1239554,1.0383625,294.779,268.01266,346.4959,0.00028344546,343.21204,349.68793,0.99996835,1.0,0.61545104,0.61538464,11824.228,3271.7495,343.15,343.15,-26405.73,338849.5,19603.679293885536,7864.495001022931,11719.844084200304,11824.228,3271.7495,2.1623178,19584.339085223233,15095.977,15098.139,0.51898193
5648,-0.00014172052,343.2746,330.03137,-0.00014172494,349.74957,1.1239554,1.0383625,294.78632,267.9943,346.49518,0.00028344546,343.29965,349.77496,0.99996835,1.0,0.6154515,0.61538464,11824.236,3271.7495,343.15,343.15,-26405.73,338909.6,19599.68296195882,7882.714357222653,11737.15573768277,11824.236,3271.7495,2.1623178,19619.870094905422,15095.986,15098.148,0.52630615
5649,-0.0001417205,343.2469,330.0339,-0.00014172494,349.72058,1.1239554,1.0383625,294.79343,267.97595,346.49442,0.00028344546,343.2138,349.68695,0.99996835,1.0,0.6000806,0.6,11528.926,3189.9556,343.15,343.15,-26405.73,338969.6,19595.75929061259,7864.712171810684,11718.390849910065,11528.926,3189.9556,2.1623178,19583.103021720748,14718.881,14721.043,0.53341675
5650,-0.0001417205,343.26926,330.0364,-0.00014172494,349.7413,1.1239554,1.0383625,294.80032,267.9576,346.49377,0.00028344546,343.29715,349.76956,0.99996835,1.0,0.61546135,0.61538464,11824.425,3271.7495,343.15,343.15,-26405.73,339029.66,19592.017270717577,7876.5374955077405,11729.23561080097,11824.425,3271.7495,2.1623178,19605.773106308712,15096.174,15098.336,0.5403137
5651,-0.0001417205,343.25266,330.03882,-0.00014172494,349.72372,1.1239554,1.0383624,294.80704,267.93927,346.4932,0.00028344544,343.2173,349.6878,0.99996835,1.0,0.5847356,0.5846154,11234.112,3108.1619,343.15,343.15,-26405.73,339089.66,19588.4548909552,7865.220787883675,11717.337255049642,11234.112,3108.1619,2.1623178,19582.558042933317,14342.274,14344.437,0.5470276
5652,-0.0001417205,343.26343,330.04117,-0.00014172494,349.73276,1.1239552,1.0383624,294.81357,267.92093,346.49258,0.00028344544,343.2928,349.76242,0.99996835,1.0,0.6461558,0.64615387,12414.136,3435.337,343.15,343.15,-26405.73,339149.72,19584.930853163485,7870.234289174594,11721.31548391917,12414.136,3435.337,2.1623178,19591.549773093764,15849.473,15851.635,0.55355835
5653,-0.0001417205,343.25873,330.04346,-0.00014172493,349.7273,1.1239552,1.0383624,294.8199,267.9026,346.4919,0.00028344544,343.22223,349.6903,0.99996835,1.0,0.5539984,0.5538462,10643.581,2944.5745,343.15,343.15,-26405.73,339209.72,19581.40681537177,7866.0745362919115,11716.700262009994,10643.581,2944.5745,2.1623178,19582.774798301907,13588.155,13590.317,0.5598755
5654,-0.0001417205,343.25742,330.0457,-0.00014172493,349.72415,1.1239552,1.0383624,294.82605,267.88422,346.4912,0.00028344544,343.28674,349.75372,0.99996835,1.0,0.66155034,0.6615385,12709.9,3517.1306,343.15,343.15,-26405.729,339269.8,19577.91910786657,7863.967412560946,11713.50314689974,12709.9,3517.1306,2.1623178,19577.470559460686,16227.031,16229.193,0.56604004
5655,-0.0001417205,343.26672,330.04785,-0.00014172493,349.73285,1.1239552,1.0383624,294.83203,267.86578,346.4906,0.00028344544,343.23495,349.70074,0.99996835,1.0,0.5469822,0.546875,10508.783,2907.5117,343.15,343.15,-26405.729,339330.12,19574.61305179393,7868.217989742377,11717.39054822698,10508.783,2907.5117,2.1623178,19585.608537969358,13416.295,13418.457,0.5720215
5656,-0.0001417205,343.25177,330.04993,-0.00014172493,349.71603,1.1239552,1.0383624,294.83777,267.84753,346.49,0.00028344544,343.2791,349.74356,0.99996835,1.0,0.67695296,0.6769231,13005.82,3598.9243,343.15,343.15,-26405.729,339389.88,19571.415986580832,7858.081998002042,11706.146149060804,13005.82,3598.9243,2.1623178,19564.228147062844,16604.744,16606.906,0.5777588
5657,-0.0001417205,343.27063,330.05197,-0.00014172493,349.7345,1.1239552,1.0383624,294.84335,267.8292,346.4894,0.00028344544,343.23727,349.7008,0.99996835,1.0,0.52321064,0.52307695,10052.077,2780.987,343.15,343.15,-26405.729,339449.84,19568.291581940757,7868.090835724129,11715.919148659194,10052.077,2780.987,2.1623178,19584.009984383323,12833.064,12835.227,0.5833435
5658,-0.0001417205,343.24365,330.05392,-0.00014172493,349.7056,1.1239551,1.0383623,294.8487,267.811,346.4889,0.00028344544,343.26477,349.72675,0.99996835,1.0,0.68755955,0.6875,13209.597,3655.1575,343.15,343.15,-26405.729,339509.47,19565.348828733244,7850.87054868141,11697.553902201997,13209.597,3655.1575,2.1623173,19548.424450883405,16864.754,16866.916,0.5886841
5659,-0.0001417205,343.2781,330.05585,-0.00014172493,349.73975,1.1239551,1.0383623,294.85394,267.79266,346.48834,0.00028344544,343.25256,349.71408,0.99996835,1.0,0.5303749,0.530303,10189.719,2819.4053,343.15,343.15,-26405.729,339569.47,19562.40607552573,7870.234289174594,11716.736592863519,10189.719,2819.4053,2.1623173,19586.970882038113,13009.124,13011.286,0.5939331
5660,-0.0001417205,343.2394,330.05768,-0.00014172493,349.69922,1.1239551,1.0383623,294.85898,267.77432,346.48776,0.00028344544,343.25635,349.7161,0.99996835,1.0,0.6719649,0.671875,12909.987,3572.0857,343.15,343.15,-26405.729,339629.5,19559.53598289124,7846.111355426988,11691.522980516744,12909.987,3572.0857,2.1623173,19537.63433594373,16482.072,16484.234,0.5989685
5661,-0.0001417205,343.28183,330.05948,-0.00014172493,349.74142,1.1239551,1.0383623,294.86383,267.75598,346.4873,0.00028344544,343.26163,349.7212,0.99996835,1.0,0.54547316,0.54545456,10479.791,2899.9597,343.15,343.15,-26405.727,339689.56,19556.847541689316,7870.288783753843,11715.5740055507,10479.791,2899.9597,2.1623173,19585.86278930454,13379.751,13381.913,0.6038208
5662,-0.0001417205,343.23627,330.06122,-0.00014172493,349.69406,1.1239551,1.0383623,294.86853,267.73764,346.48682,0.00028344544,343.24777,349.7054,0.99996835,1.0,0.6563789,0.65625,12610.546,3489.014,343.15,343.15,-26405.727,339749.56,19554.195430773903,7842.133251141803,11686.345833889345,12610.546,3489.014,2.1623173,19528.479085031147,16099.56,16101.722,0.6085205
5663,-0.0001417205,343.28445,330.06287,-0.00014172493,349.7421,1.1239551,1.0383623,294.87308,267.71927,346.48636,0.00028344544,343.27063,349.72836,0.99996835,1.0,0.5455125,0.54545456,10480.547,2899.9597,343.15,343.15,-26405.727,339809.62,19551.688641004537,7869.8346622601,11713.95728256881,10480.547,2899.9597,2.1623173,19583.79194482891,13380.507,13382.669,0.6130676
5664,-0.0001417205,343.2342,330.06448,-0.00014172493,349.69012,1.123955,1.0383621,294.8774,267.70096,346.48587,0.00028344544,343.2393,349.69498,0.99996835,1.0,0.6719505,0.671875,12909.712,3572.0857,343.15,343.15,-26405.727,339869.62,19549.181851235175,7838.954400685605,11682.058793173323,12909.712,3572.0857,2.1623173,19521.013193858926,16481.797,16483.959,0.6174011
5665,-0.00014172049,343.28793,330.066,-0.00014172493,349.7437,1.123955,1.0383621,294.88156,267.68274,346.48544,0.00028344544,343.28482,349.74084,0.99996835,1.0,0.5385585,0.53846157,10346.944,2862.7808,343.15,343.15,-26405.727,339929.22,19546.856712898374,7870.0336676192255,11713.049011230669,10346.944,2862.7808,2.1623173,19583.082678849896,13209.725,13211.887,0.6215515
5666,-0.00014172049,343.232,330.0675,-0.00014172493,349.68625,1.123955,1.0383621,294.8856,267.6644,346.485,0.00028344544,343.22662,349.68048,0.99996835,1.0,0.6769512,0.6769231,13005.786,3598.9243,343.15,343.15,-26405.727,339989.22,19544.531574561574,7835.847405080543,11677.953406724928,13005.786,3598.9243,2.1623173,19513.80081180547,16604.71,16606.873,0.62557983
5667,-0.00014172049,343.28824,330.06894,-0.00014172493,349.74225,1.123955,1.0383621,294.88943,267.64606,346.48462,0.0002834454,343.2907,349.74506,0.99996835,1.0,0.5385991,0.53846157,10347.724,2862.7808,343.15,343.15,-26405.727,340049.28,19542.386081068842,7868.471489841156,11710.433189776826,10347.724,2862.7808,2.1623173,19578.904679617983,13210.504,13212.666,0.62942505
5668,-0.00014172049,343.23233,330.07034,-0.00014172493,349.685,1.123955,1.0383621,294.89313,267.62772,346.48422,0.0002834454,343.2215,349.6737,0.99996835,1.0,0.6616226,0.6615385,12711.288,3517.1306,343.15,343.15,-26405.725,340109.28,19540.242594384694,7834.357886734011,11675.519239538711,12711.288,3517.1306,2.1623173,19509.877126272724,16228.419,16230.581,0.6331177
5669,-0.00014172049,343.2875,330.0717,-0.00014172492,349.73987,1.123955,1.0383621,294.89667,267.60938,346.48386,0.0002834454,343.29507,349.74783,0.99996835,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26405.725,340169.34,19538.208098548894,7866.400696042319,11707.38019599984,10936.2295,3026.3682,2.1623173,19573.78089204216,13962.598,13964.76,0.6366577
5670,-0.00014172049,343.23358,330.07294,-0.00014172492,349.68478,1.1239549,1.038362,294.90005,267.59103,346.48346,0.0002834454,343.2175,349.66818,0.99996835,1.0,0.63091844,0.63076925,12121.392,3353.5432,343.15,343.15,-26405.725,340229.34,19536.246263278656,7833.558632987092,11673.846821638812,12121.392,3353.5432,2.1623168,19507.405454625903,15474.935,15477.097,0.64004517
5671,-0.00014172049,343.28592,330.0742,-0.00014172492,349.7368,1.1239549,1.038362,294.90326,267.5727,346.4831,0.0002834454,343.29868,349.74994,0.99996835,1.0,0.58463866,0.5846154,11232.25,3108.1619,343.15,343.15,-26405.725,340289.4,19534.3207582912,7863.966605085792,11704.055923243573,11232.25,3108.1619,2.1623168,19568.022528329366,14340.412,14342.574,0.6432495
5672,-0.00014172049,343.23688,330.07535,-0.00014172492,349.68674,1.1239549,1.038362,294.9063,267.55435,346.48282,0.0002834454,343.22006,349.66943,0.99996835,1.0,0.6250655,0.625,12008.943,3322.8706,343.15,343.15,-26405.725,340349.44,19532.61323500044,7834.085413865743,11673.574340265346,12008.943,3322.8706,2.1623168,19507.65975413109,15331.814,15333.977,0.64630127
5673,-0.00014172049,343.28354,330.07648,-0.00014172492,349.73294,1.1239549,1.038362,294.9092,267.53598,346.4825,0.0002834454,343.30093,349.75076,0.99996835,1.0,0.5846956,0.5846154,11233.344,3108.1619,343.15,343.15,-26405.725,340409.47,19530.905711709678,7861.18738182946,11700.40467283915,11233.344,3108.1619,2.1623168,19561.59205466861,14341.506,14343.668,0.64920044
5674,-0.00014172049,343.23825,330.07755,-0.00014172492,349.68686,1.1239549,1.038362,294.912,267.51767,346.48212,0.0002834454,343.21313,349.6612,0.99996835,1.0,0.6307914,0.63076925,12118.951,3353.5432,343.15,343.15,-26405.723,340469.44,19529.161858136136,7833.594962702861,11672.339091372309,12118.951,3353.5432,2.1623168,19505.93405407517,15472.494,15474.656,0.65197754
5675,-0.00014172049,343.28247,330.07858,-0.00014172492,349.73053,1.1239548,1.038362,294.91458,267.49924,346.48184,0.0002834454,343.30832,349.7569,0.99996835,1.0,0.57818866,0.578125,11108.331,3073.6553,343.15,343.15,-26405.723,340529.72,19527.5996559765,7859.298236609468,11697.716189954299,11108.331,3073.6553,2.1623168,19557.01442656377,14181.986,14184.148,0.65457153
5676,-0.00014172049,343.24164,330.07956,-0.00014172492,349.6891,1.1239548,1.0383619,294.91702,267.481,346.48148,0.0002834454,343.21292,349.65982,0.99996835,1.0,0.6154727,0.61538464,11824.643,3271.7495,343.15,343.15,-26405.723,340589.5,19526.001123534086,7834.412381307665,11672.466249346591,11824.643,3271.7495,2.1623168,19506.878630654257,15096.393,15098.555,0.65701294
5677,-0.00014172049,343.2767,330.08047,-0.00014172492,349.7235,1.1239548,1.0383619,294.91934,267.46262,346.4811,0.0002834454,343.3009,349.74817,0.99996835,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.723,340649.56,19524.475251657237,7854.738857280452,11692.41188588419,11822.951,3271.7495,2.1623168,19547.150743164642,15094.701,15096.863,0.6593323
5678,-0.00014172049,343.24576,330.08136,-0.00014172492,349.69217,1.1239548,1.0383619,294.9215,267.4443,346.4809,0.0002834454,343.21384,349.6597,0.99996835,1.0,0.5847896,0.5846154,11235.149,3108.1619,343.15,343.15,-26405.723,340709.56,19523.167361477077,7835.792910506889,11673.229197192291,11235.149,3108.1619,2.1623168,19509.02210769918,14343.312,14345.474,0.661499
5679,-0.00014172048,343.27237,330.08218,-0.00014172492,349.71805,1.1239548,1.0383619,294.92352,267.42593,346.48062,0.0002834454,343.2994,349.7455,0.99996835,1.0,0.63080657,0.63076925,12119.241,3353.5432,343.15,343.15,-26405.72,340769.62,19521.85947129692,7851.141409260976,11688.143011033248,12119.241,3353.5432,2.1623168,19539.28442029422,15472.784,15474.946,0.6635132
5680,-0.00014172048,343.25024,330.08295,-0.00014172492,349.6957,1.1239548,1.0383619,294.92538,267.40762,346.48032,0.0002834454,343.21548,349.66046,0.99996835,1.0,0.5846873,0.5846154,11233.186,3108.1619,343.15,343.15,-26405.72,340829.62,19520.587911399543,7837.517767246461,11674.39178438574,11233.186,3108.1619,2.1623168,19511.9095516322,14341.348,14343.51,0.66537476
5681,-0.00014172048,343.2678,330.08368,-0.00014172492,349.71243,1.1239547,1.0383619,294.92712,267.38925,346.48007,0.00028344538,343.29684,349.7419,0.99996835,1.0,0.63086516,0.63076925,12120.367,3353.5432,343.15,343.15,-26405.72,340889.7,19519.423338119603,7847.526602913124,11683.9104670321,12120.367,3353.5432,2.1623166,19531.437069945223,15473.91,15476.072,0.66711426
5682,-0.00014172048,343.25507,330.08435,-0.0001417249,349.69968,1.1239547,1.0383618,294.9287,267.37094,346.47983,0.00028344538,343.21906,349.6632,0.99996835,1.0,0.58464915,0.5846154,11232.451,3108.1619,343.15,343.15,-26405.72,340949.7,19518.333429748047,7839.552231120628,11675.916481226788,11232.451,3108.1619,2.1623163,19515.468712347414,14340.613,14342.775,0.6687012
5683,-0.00014172048,343.2631,330.085,-0.0001417249,349.70682,1.1239547,1.0383618,294.93018,267.35257,346.4796,0.00028344538,343.2926,349.7367,0.99996835,1.0,0.6308404,0.63076925,12119.893,3353.5432,343.15,343.15,-26405.72,341009.75,19517.316181934595,7843.9481262773115,11679.785716332703,12119.893,3353.5432,2.1623163,19523.733842610014,15473.436,15475.598,0.670166
5684,-0.00014172048,343.25693,330.08557,-0.0001417249,349.70078,1.1239547,1.0383618,294.93152,267.33423,346.47943,0.00028344538,343.21698,349.66034,0.99996835,1.0,0.56263125,0.5625,10809.4375,2990.5835,343.15,343.15,-26405.72,341069.84,19516.4079249583,7839.933693097034,11675.843819534659,10809.4375,2990.5835,2.1623163,19515.777512631692,13800.021,13802.184,0.6715088
5685,-0.00014172048,343.25864,330.0861,-0.0001417249,349.70157,1.1239545,1.0383618,294.93268,267.3159,346.47934,0.00028344538,343.2882,349.73148,0.99996835,1.0,0.661555,0.6615385,12709.989,3517.1306,343.15,343.15,-26405.719,341129.78,19515.681319377265,7840.642122481789,11676.007308341952,12709.989,3517.1306,2.1623163,19516.64943082374,16227.12,16229.282,0.67266846
5686,-0.00014172048,343.26453,330.08658,-0.0001417249,349.70773,1.1239545,1.0383618,294.93375,267.29758,346.4792,0.00028344538,343.2282,349.67108,0.99996835,1.0,0.5385986,0.53846157,10347.715,2862.7808,343.15,343.15,-26405.719,341189.78,19514.918383517175,7843.857301997215,11679.386077025989,10347.715,2862.7808,2.1623163,19523.243379023203,13210.496,13212.658,0.6737366
5687,-0.00014172048,343.2539,330.087,-0.0001417249,349.69614,1.1239545,1.0383617,294.93466,267.2792,346.479,0.00028344538,343.2825,349.725,0.99996835,1.0,0.6616145,0.6615385,12711.132,3517.1306,343.15,343.15,-26405.719,341249.84,19514.19177793614,7837.281624118209,11672.2289003512,12711.132,3517.1306,2.1623163,19509.51052446941,16228.263,16230.425,0.6746521
5688,-0.00014172048,343.26917,330.0874,-0.0001417249,349.71182,1.1239545,1.0383617,294.93546,267.2609,346.4788,0.00028344538,343.23477,349.67712,0.99996835,1.0,0.55386627,0.5538462,10641.042,2944.5745,343.15,343.15,-26405.719,341309.84,19513.465172355103,7846.127908999634,11681.32977729046,10641.042,2944.5745,2.1623163,19527.457686290094,13585.616,13587.778,0.67544556
5689,-0.00014172048,343.25125,330.08777,-0.0001417249,349.69284,1.1239545,1.0383617,294.93613,267.2425,346.47864,0.00028344538,343.2819,349.72375,0.99996835,1.0,0.65631557,0.65625,12609.329,3489.014,343.15,343.15,-26405.719,341370.03,19512.847557611225,7835.247160244041,11669.812899087883,12609.329,3489.014,2.1623163,19505.060059331925,16098.343,16100.505,0.67611694
5690,-0.00014172048,343.2733,330.0881,-0.0001417249,349.7154,1.1239544,1.0383617,294.93665,267.2242,346.47845,0.00028344538,343.2424,349.68433,0.99996835,1.0,0.5385655,0.53846157,10347.08,2862.7808,343.15,343.15,-26405.717,341429.88,19512.229942867343,7848.162372873801,11683.037327055512,10347.08,2862.7808,2.162316,19531.19969992931,13209.861,13212.023,0.67663574
5691,-0.00014172048,343.2427,330.08838,-0.0001417249,349.68378,1.1239544,1.0383617,294.93707,267.206,346.47827,0.00028344538,343.26227,349.7034,0.99996835,1.0,0.68750525,0.6875,13208.554,3655.1575,343.15,343.15,-26405.717,341489.47,19511.684988681565,7829.797703438235,11664.054459986595,13208.554,3655.1575,2.162316,19493.85216342483,16863.71,16865.873,0.677063
5692,-0.00014172046,343.27957,330.0886,-0.0001417249,349.72125,1.1239544,1.0383615,294.93735,267.18765,346.47818,0.00028344538,343.25537,349.69702,0.99996835,1.0,0.5152745,0.5151515,9899.605,2738.8508,343.15,343.15,-26405.717,341549.5,19511.32168589105,7851.612889310644,11686.234441509225,9899.605,2738.8508,2.1623158,19537.84733081987,12638.456,12640.618,0.67733765
5693,-0.00014172046,343.2396,330.08878,-0.0001417249,349.6803,1.1239544,1.0383615,294.9375,267.1693,346.47812,0.00028344538,343.25613,349.6968,0.99996835,1.0,0.68756664,0.6875,13209.733,3655.1575,343.15,343.15,-26405.717,341609.53,19511.031043658633,7827.707941243744,11661.747451261474,13209.733,3655.1575,2.1623158,19489.455392505217,16864.89,16867.053,0.67749023
5694,-0.00014172046,343.28232,330.08893,-0.0001417249,349.72366,1.1239544,1.0383615,294.93756,267.15097,346.47803,0.00028344535,343.26224,349.7036,0.99996835,1.0,0.5454668,0.54545456,10479.669,2899.9597,343.15,343.15,-26405.717,341669.56,19510.738398086858,7853.047912788824,11687.469690275431,10479.669,2899.9597,2.1623158,19540.517603064254,13379.629,13381.791,0.67755127
5695,-0.00014172046,343.23697,330.08905,-0.00014172489,349.6774,1.1239543,1.0383615,294.93747,267.13263,346.47797,0.00028344535,343.2487,349.689,0.99996835,1.0,0.65639174,0.65625,12610.791,3489.014,343.15,343.15,-26405.717,341729.56,19510.520416434927,7825.982280099098,11659.85705006456,12610.791,3489.014,2.1623158,19485.839330163657,16099.805,16101.967,0.6774597
5696,-0.00014172046,343.28458,330.0891,-0.00014172489,349.72565,1.1239543,1.0383615,294.93726,267.1143,346.4779,0.00028344535,343.26996,349.71115,0.99996835,1.0,0.53040606,0.530303,10190.317,2819.4053,343.15,343.15,-26405.715,341789.62,19510.375095333642,7854.2831228713085,11688.540250087697,10190.317,2819.4053,2.1623158,19542.823372959007,13009.723,13011.885,0.6772461
5697,-0.00014172046,343.23514,330.08914,-0.00014172489,349.67535,1.1239543,1.0383614,294.93695,267.09595,346.47787,0.00028344535,343.24246,349.6825,0.99996835,1.0,0.68750864,0.6875,13208.619,3655.1575,343.15,343.15,-26405.715,341849.6,19510.302434783,7824.837894287384,11658.58547058285,13208.619,3655.1575,2.1623158,19483.423364870236,16863.777,16865.94,0.6769409
5698,-0.00014172046,343.2879,330.0891,-0.00014172489,349.7288,1.1239543,1.0383614,294.93652,267.07776,346.47784,0.00028344535,343.28192,349.72308,0.99996835,1.0,0.5231495,0.52307695,10050.902,2780.987,343.15,343.15,-26405.715,341909.2,19510.302434783,7856.263091974114,11690.411288467927,10050.902,2780.987,2.1623158,19546.67438044204,12831.89,12834.052,0.6765137
5699,-0.00014172046,343.2293,330.08905,-0.00014172489,349.6694,1.1239543,1.0383614,294.93597,267.05936,346.47775,0.00028344535,343.22366,349.6634,0.99996835,1.0,0.67200744,0.671875,12910.805,3572.0857,343.15,343.15,-26405.715,341969.4,19510.26610450768,7821.422901706399,11655.097709718731,12910.805,3572.0857,2.1623158,19476.52061142513,16482.89,16485.053,0.67596436
5700,-0.00014172046,343.2886,330.089,-0.00014172489,349.72934,1.1239542,1.0383614,294.9353,267.04105,346.47766,0.00028344535,343.28784,349.7289,0.99996835,1.0,0.5538621,0.5538462,10640.962,2944.5745,343.15,343.15,-26405.715,342029.25,19510.229774232357,7856.753543036277,11690.810927733608,10640.962,2944.5745,2.1623156,19547.564470769885,13585.536,13587.698,0.67529297
5701,-0.00014172046,343.23367,330.08884,-0.00014172489,349.67377,1.1239542,1.0383614,294.93454,267.0227,346.47766,0.00028344535,343.23047,349.67026,0.99996835,1.0,0.6563167,0.65625,12609.35,3489.014,343.15,343.15,-26405.713,342089.3,19510.411425608963,7824.147629829526,11657.822522893824,12609.35,3489.014,2.1623156,19481.97015272335,16098.363,16100.525,0.67453
5702,-0.00014172046,343.28842,330.08868,-0.00014172489,349.7291,1.1239542,1.0383613,294.93362,267.00436,346.47766,0.00028344535,343.29282,349.7339,0.99996835,1.0,0.55393183,0.5538462,10642.302,2944.5745,343.15,343.15,-26405.713,342149.3,19510.593076985573,7856.826202452893,11690.847258575943,10642.302,2944.5745,2.1623154,19547.673461028837,13586.876,13589.038,0.6736145
5703,-0.00014172046,343.23276,330.08847,-0.00014172489,349.67288,1.1239542,1.0383613,294.93265,266.98605,346.47754,0.00028344535,343.22018,349.6599,0.99996835,1.0,0.6615634,0.6615385,12710.151,3517.1306,343.15,343.15,-26405.713,342209.28,19510.702067811537,7823.82066245475,11657.51371073398,12710.151,3517.1306,2.1623154,19481.33437318873,16227.282,16229.444,0.67263794
5704,-0.00014172045,343.28745,330.08826,-0.00014172489,349.7281,1.123954,1.0383613,294.93155,266.96768,346.4775,0.00028344535,343.2962,349.73727,0.99996835,1.0,0.55391276,0.5538462,10641.936,2944.5745,343.15,343.15,-26405.713,342269.38,19510.920049463464,7856.498428369551,11690.502115573765,10641.936,2944.5745,2.1623154,19547.000543943315,13586.51,13588.672,0.6715393
5705,-0.00014172045,343.23407,330.08798,-0.00014172489,349.67435,1.123954,1.0383613,294.93033,266.94937,346.47748,0.00028344535,343.2171,349.65695,0.99996835,1.0,0.646262,0.64615387,12416.177,3435.337,343.15,343.15,-26405.713,342329.34,19511.210691666038,7824.891585386684,11658.676297688686,12416.177,3435.337,2.1623154,19483.567883075368,15851.514,15853.676,0.6703186
5706,-0.00014172045,343.2857,330.08765,-0.00014172489,349.72638,1.123954,1.0383613,294.929,266.931,346.4775,0.00028344532,343.29895,349.7401,0.99996835,1.0,0.58462137,0.5846154,11231.918,3108.1619,343.15,343.15,-26405.71,342389.4,19511.644651537274,7855.826328834858,11689.848160411742,11231.918,3108.1619,2.1623154,19545.6744892466,14340.08,14342.242,0.66897583
5707,-0.00014172045,343.23608,330.08728,-0.00014172487,349.67657,1.123954,1.0383612,294.92758,266.9127,346.4775,0.00028344532,343.2144,349.6544,0.99996835,1.0,0.6155059,0.61538464,11825.28,3271.7495,343.15,343.15,-26405.71,342449.4,19512.080614796367,7826.508257240405,11660.418980861386,11825.28,3271.7495,2.1623154,19486.92723810179,15097.029,15099.191,0.667572
5708,-0.00014172045,343.2834,330.0869,-0.00014172487,349.7242,1.123954,1.0383612,294.92603,266.89432,346.47757,0.00028344532,343.3012,349.74252,0.99996835,1.0,0.60006166,0.6,11528.562,3189.9556,343.15,343.15,-26405.71,342509.47,19512.589238598644,7854.881756515831,11688.993185423602,11528.562,3189.9556,2.1623154,19543.874941939433,14718.518,14720.68,0.6660156
5709,-0.00014172045,343.23865,330.0865,-0.00014172487,349.67947,1.1239539,1.0383612,294.9244,266.876,346.47766,0.00028344532,343.213,349.65332,0.99996835,1.0,0.630779,0.63076925,12118.713,3353.5432,343.15,343.15,-26405.71,342569.44,19513.20685321569,7828.5063909921955,11662.616996596942,12118.713,3353.5432,2.1623151,19491.123387589138,15472.256,15474.418,0.6643982
5710,-0.00014172045,343.27774,330.086,-0.00014172487,349.71878,1.1239539,1.0383612,294.92267,266.85776,346.47775,0.00028344532,343.29596,349.73746,0.99996835,1.0,0.57825685,0.578125,11109.641,3073.6553,343.15,343.15,-26405.71,342629.12,19513.897128375924,7852.066204411035,11686.30470336689,11109.641,3073.6553,2.1623151,19538.370907777924,14183.296,14185.458,0.6626587
5711,-0.00014172045,343.2419,330.0855,-0.00014172487,349.68314,1.1239539,1.0383612,294.92084,266.83932,346.47778,0.00028344532,343.2132,349.65393,0.99996835,1.0,0.61546844,0.61538464,11824.562,3271.7495,343.15,343.15,-26405.709,342689.5,19514.51474299297,7831.031305460368,11665.378140330862,11824.562,3271.7495,2.1623151,19496.40944579123,15096.311,15098.473,0.66082764
5712,-0.00014172045,343.27676,330.08496,-0.00014172487,349.71814,1.1239539,1.0383611,294.91888,266.82095,346.47787,0.00028344532,343.30103,349.7429,0.99996835,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.709,342749.56,19515.277678696384,7852.102534115613,11686.540853817818,11822.951,3271.7495,2.162315,19538.64338793343,15094.701,15096.863,0.6588745
5713,-0.00014172045,343.24594,330.0844,-0.00014172487,349.68765,1.1239538,1.0383611,294.91687,266.80264,346.47803,0.00028344532,343.21396,349.65518,0.99996835,1.0,0.5847844,0.5846154,11235.05,3108.1619,343.15,343.15,-26405.709,342809.56,19516.11327494298,7834.0830006449205,11668.72057748245,11235.05,3108.1619,2.162315,19502.803578127372,14343.212,14345.374,0.65686035
5714,-0.00014172045,343.2724,330.0838,-0.00014172487,349.7141,1.1239538,1.0383611,294.91473,266.78427,346.4781,0.00028344532,343.2995,349.74173,0.99996835,1.0,0.6308054,0.63076925,12119.22,3353.5432,343.15,343.15,-26405.709,342869.62,19516.912540917987,7850.195224625267,11684.833304403419,12119.22,3353.5432,2.162315,19535.028529028685,15472.763,15474.925,0.6547241
5715,-0.00014172045,343.25024,330.0832,-0.00014172487,349.69247,1.1239538,1.0383611,294.9125,266.76596,346.47812,0.00028344532,343.2155,349.6573,0.99996835,1.0,0.5846878,0.5846154,11233.195,3108.1619,343.15,343.15,-26405.709,342929.62,19517.6754766214,7837.37083890923,11672.317330504267,11233.195,3108.1619,2.162315,19509.688169413497,14341.357,14343.52,0.65249634
5716,-0.00014172043,343.2679,330.08252,-0.00014172487,349.71008,1.1239538,1.0383611,294.91016,266.7476,346.4782,0.00028344532,343.2971,349.73972,0.99996835,1.0,0.6308686,0.63076925,12120.434,3353.5432,343.15,343.15,-26405.707,342989.7,19518.58373341118,7848.287109269414,11683.19841666623,12120.434,3353.5432,2.162315,19531.485525935645,15473.977,15476.139,0.6501465
5717,-0.00014172043,343.2549,330.08185,-0.00014172487,349.69772,1.1239537,1.038361,294.90775,266.72928,346.47833,0.0002834453,343.2189,349.66132,0.99996835,1.0,0.58465385,0.5846154,11232.542,3108.1619,343.15,343.15,-26405.707,343049.7,19519.52631623044,7840.948509698187,11676.241061073522,11232.542,3108.1619,2.1623147,19517.18957077171,14340.704,14342.866,0.6477356
5718,-0.00014172043,343.26303,330.08112,-0.00014172486,349.70566,1.1239537,1.038361,294.9052,266.7109,346.47842,0.0002834453,343.29248,349.73553,0.99996835,1.0,0.63084084,0.63076925,12119.899,3353.5432,343.15,343.15,-26405.707,343109.75,19520.507233462682,7846.216316321097,11681.398840741685,12119.899,3353.5432,2.1623147,19527.615157062784,15473.442,15475.6045,0.64520264
5719,-0.00014172043,343.25992,330.08035,-0.00014172486,349.70337,1.1239537,1.038361,294.90262,266.6926,346.47852,0.0002834453,343.2236,349.6667,0.99996835,1.0,0.56934947,0.5692308,10938.51,3026.3682,343.15,343.15,-26405.707,343169.72,19521.52448096278,7844.817622838463,11680.490569869839,10938.51,3026.3682,2.1623147,19525.3081927083,13964.878,13967.04,0.64260864
5720,-0.00014172043,343.25803,330.0796,-0.00014172486,349.70123,1.1239537,1.038361,294.89993,266.67422,346.47864,0.0002834453,343.28745,349.73102,0.99996835,1.0,0.66154706,0.6615385,12709.838,3517.1306,343.15,343.15,-26405.705,343229.8,19522.578058730745,7844.145523372781,11679.673126085178,12709.838,3517.1306,2.1623147,19523.818649457957,16226.969,16229.131,0.6399231
5721,-0.00014172043,343.26492,330.07877,-0.00014172486,349.70908,1.1239537,1.038361,294.89713,266.65588,346.4788,0.0002834453,343.22876,349.6726,0.99996835,1.0,0.5385815,0.53846157,10347.387,2862.7808,343.15,343.15,-26405.705,343289.78,19523.74062730229,7848.7412305300095,11684.832104637266,10347.387,2862.7808,2.1623147,19533.573335167275,13210.168,13212.33,0.6371155
5722,-0.00014172043,343.25333,330.0779,-0.00014172486,349.69714,1.1239536,1.0383608,294.89426,266.63754,346.47894,0.0002834453,343.28168,349.7258,0.99996835,1.0,0.6769841,0.6769231,13006.417,3598.9243,343.15,343.15,-26405.705,343349.84,19524.939526141694,7842.347203180821,11678.23805810766,13006.417,3598.9243,2.1623144,19520.58526128848,16605.342,16607.504,0.6342468
5723,-0.00014172043,343.26956,330.07706,-0.00014172486,349.71448,1.1239536,1.0383608,294.8913,266.61923,346.47916,0.0002834453,343.2353,349.67996,0.99996835,1.0,0.55385363,0.5538462,10640.799,2944.5745,343.15,343.15,-26405.705,343409.84,19526.21108551682,7852.519519418166,11689.064646900071,10640.799,2944.5745,2.1623144,19541.584166318236,13585.373,13587.535,0.6312866
5724,-0.00014172043,343.24567,330.07614,-0.00014172486,349.69022,1.1239536,1.0383608,294.88828,266.601,346.47934,0.0002834453,343.26804,349.7127,0.99996835,1.0,0.65637153,0.65625,12610.404,3489.014,343.15,343.15,-26405.705,343469.44,19527.518975159808,7838.841387049022,11675.168102560818,12610.404,3489.014,2.1623144,19514.009489609838,16099.418,16101.58,0.6282654
5725,-0.00014172043,343.2766,330.0752,-0.00014172486,349.72235,1.1239536,1.0383608,294.88513,266.58267,346.47955,0.0002834453,343.25,349.69568,0.99996835,1.0,0.5455108,0.54545456,10480.515,2899.9597,343.15,343.15,-26405.703,343529.44,19528.89952533852,7857.823655741924,11694.859415062452,10480.515,2899.9597,2.1623144,19552.683070804378,13380.475,13382.637,0.6251221
5726,-0.00014172043,343.24304,330.07425,-0.00014172486,349.68835,1.1239535,1.0383607,294.8819,266.5644,346.47964,0.0002834453,343.2666,349.71204,0.99996835,1.0,0.6825397,0.6825397,13113.153,3628.7856,343.15,343.15,-26405.703,343589.22,19530.134754445782,7838.405430638851,11675.186267978255,13113.153,3628.7856,2.1623142,19513.591698617107,16741.94,16744.102,0.6218872
5727,-0.00014172042,343.27768,330.07324,-0.00014172486,349.72424,1.1239535,1.0383607,294.87857,266.54596,346.47983,0.0002834453,343.25162,349.69815,0.99996835,1.0,0.5232126,0.52307695,10052.115,2780.987,343.15,343.15,-26405.703,343649.6,19531.551634892352,7859.621168904507,11697.148257659506,10052.115,2780.987,2.1623142,19556.769426564013,12833.103,12835.265,0.6185608
5728,-0.00014172042,343.23813,330.07224,-0.00014172486,349.68433,1.1239535,1.0383607,294.87518,266.52765,346.47998,0.0002834453,343.25266,349.69885,0.99996835,1.0,0.6875135,0.6875,13208.711,3655.1575,343.15,343.15,-26405.703,343709.53,19532.932185071062,7836.678965174926,11673.987350427416,13208.711,3655.1575,2.1623142,19510.666315602342,16863.87,16866.031,0.61517334
5729,-0.00014172042,343.28323,330.07117,-0.00014172486,349.73068,1.1239535,1.0383607,294.8717,266.50928,346.4802,0.00028344526,343.26526,349.71283,0.99996835,1.0,0.51527315,0.5151515,9899.58,2738.8508,343.15,343.15,-26405.703,343769.6,19534.456050545934,7864.162381044171,11702.21640912441,9899.58,2738.8508,2.1623142,19566.37879016858,12638.431,12640.593,0.61169434
5730,-0.00014172042,343.2356,330.0701,-0.00014172484,349.68274,1.1239535,1.0383607,294.86816,266.49097,346.48035,0.00028344526,343.24542,349.69247,0.99996835,1.0,0.6875624,0.6875,13209.651,3655.1575,343.15,343.15,-26405.701,343829.6,19535.909261111152,7836.442822143663,11674.313129255064,13209.651,3655.1575,2.1623142,19510.75595139873,16864.809,16866.97,0.6081543
5731,-0.00014172042,343.2852,330.069,-0.00014172484,349.7336,1.1239533,1.0383606,294.86453,266.4726,346.48068,0.00028344526,343.27292,349.72153,0.99996835,1.0,0.5454639,0.54545456,10479.613,2899.9597,343.15,343.15,-26405.701,343889.66,19537.61678352528,7866.614635599589,11705.24883197377,10479.613,2899.9597,2.162314,19571.86346757336,13379.573,13381.735,0.6045227
5732,-0.00014172042,343.23383,330.06787,-0.00014172484,349.682,1.1239533,1.0383606,294.8608,266.45428,346.481,0.00028344526,343.23746,349.68546,0.99996835,1.0,0.65636677,0.65625,12610.312,3489.014,343.15,343.15,-26405.701,343949.62,19539.324305939408,7836.715294872043,11675.20323461808,12610.312,3489.014,2.162314,19511.918529490125,16099.325,16101.487,0.60079956
5733,-0.00014172042,343.28815,330.0667,-0.00014172484,349.73752,1.1239533,1.0383606,294.85703,266.43607,346.48117,0.00028344526,343.28665,349.73642,0.99996835,1.0,0.5538897,0.5538462,10641.492,2944.5745,343.15,343.15,-26405.701,344009.25,19540.92283756115,7869.738989551678,11708.936411334837,10641.492,2944.5745,2.162314,19578.675400886514,13586.066,13588.229,0.5970154
5734,-0.00014172042,343.2321,330.06552,-0.00014172484,349.68137,1.1239533,1.0383606,294.85315,266.41772,346.48132,0.00028344526,343.22482,349.67377,0.99996835,1.0,0.6616125,0.6615385,12711.095,3517.1306,343.15,343.15,-26405.701,344069.22,19542.521369182887,7837.078591843217,11676.220497890099,12711.095,3517.1306,2.162314,19513.299089733315,16228.226,16230.388,0.59313965
5735,-0.00014172042,343.2882,330.0643,-0.00014172484,349.73862,1.1239532,1.0383606,294.8492,266.39938,346.48166,0.00028344526,343.29245,349.7433,0.99996835,1.0,0.5539443,0.5538462,10642.54,2944.5745,343.15,343.15,-26405.7,344129.3,19544.374212653536,7871.210342284929,11711.025434125588,10642.54,2944.5745,2.162314,19582.235776410518,13587.114,13589.276,0.5892029
5736,-0.00014172042,343.2324,330.06308,-0.00014172484,349.68283,1.1239532,1.0383605,294.84518,266.38104,346.48193,0.00028344526,343.21976,349.66983,0.99996835,1.0,0.6615684,0.6615385,12710.247,3517.1306,343.15,343.15,-26405.7,344189.28,19546.154395595928,7838.713428213495,11678.545671083284,12710.247,3517.1306,2.1623137,19517.259099296778,16227.378,16229.54,0.58517456
5737,-0.00014172042,343.28656,330.06183,-0.00014172484,349.738,1.1239532,1.0383605,294.84106,266.36273,346.48215,0.00028344526,343.29758,349.74954,0.99996835,1.0,0.5556191,0.5555556,10674.718,2953.6626,343.15,343.15,-26405.7,344249.22,19547.89824827419,7871.7007931960125,11712.133524475465,10674.718,2953.6626,2.1623137,19583.834317671477,13628.381,13630.543,0.5810547
5738,-0.00014172042,343.23383,330.06055,-0.00014172484,349.6855,1.1239532,1.0383605,294.83688,266.34436,346.48233,0.00028344526,343.2161,349.66733,0.99996835,1.0,0.6462344,0.64615387,12415.6455,3435.337,343.15,343.15,-26405.7,344309.34,19549.642100952446,7841.07485852612,11681.633791730483,12415.6455,3435.337,2.1623137,19522.7086502566,15850.982,15853.145,0.5768738
5739,-0.0001417204,343.2849,330.05923,-0.00014172484,349.7375,1.1239531,1.0383605,294.83264,266.32602,346.48254,0.00028344526,343.29904,349.75214,0.99996835,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.7,344369.44,19551.458614158968,7872.263095173793,11713.368772734346,11231.803,3108.1619,2.1623135,19585.631867908138,14339.965,14342.127,0.57263184
5740,-0.0001417204,343.2363,330.0579,-0.00014172484,349.68924,1.1239531,1.0383605,294.8283,266.30768,346.48288,0.00028344523,343.2139,349.6664,0.99996835,1.0,0.6155348,0.61538464,11825.835,3271.7495,343.15,343.15,-26405.697,344429.4,19553.45477095989,7844.125747645592,11685.448529000552,11825.835,3271.7495,2.1623135,19529.574276646144,15097.584,15099.746,0.56829834
5741,-0.0001417204,343.28177,330.05652,-0.00014172484,349.73547,1.1239531,1.0383604,294.8239,266.28934,346.48322,0.00028344523,343.3005,349.75476,0.99996835,1.0,0.60001516,0.6,11527.668,3189.9556,343.15,343.15,-26405.697,344489.5,19555.489265542292,7872.008787320084,11713.786577292496,11527.668,3189.9556,2.1623135,19585.79536461258,14717.623,14719.785,0.5639038
5742,-0.0001417204,343.23972,330.05515,-0.00014172483,349.69394,1.1239531,1.0383604,294.81943,266.271,346.4834,0.00028344523,343.21255,349.66632,0.99996835,1.0,0.60011804,0.6,11529.645,3189.9556,343.15,343.15,-26405.697,344549.47,19557.342108822697,7847.795046677675,11689.879690115391,11529.645,3189.9556,2.1623135,19537.674736793066,14719.6,14721.762,0.5594177
5743,-0.0001417204,343.27783,330.05374,-0.00014172483,349.73273,1.1239531,1.0383604,294.81488,266.25262,346.48367,0.00028344523,343.3009,349.75632,0.99996835,1.0,0.6154334,0.61538464,11823.888,3271.7495,343.15,343.15,-26405.697,344609.56,19559.3402731447,7871.318523145732,11713.80353996696,11823.888,3271.7495,2.1623135,19585.122063112693,15095.637,15097.799,0.5548706
5744,-0.0001417204,343.2439,330.0523,-0.00014172483,349.69952,1.123953,1.0383604,294.8103,266.2343,346.48398,0.00028344523,343.21252,349.66766,0.99996835,1.0,0.60006756,0.6,11528.675,3189.9556,343.15,343.15,-26405.697,344669.53,19561.411097987504,7851.972961417176,11694.893344298407,11528.675,3189.9556,2.1623135,19546.866305715583,14718.631,14720.793,0.55029297
5745,-0.0001417204,343.27298,330.05084,-0.00014172483,349.7291,1.123953,1.0383604,294.8056,266.21594,346.48425,0.00028344523,343.29962,349.75626,0.99996835,1.0,0.6154649,0.61538464,11824.494,3271.7495,343.15,343.15,-26405.695,344729.62,19563.481922830306,7870.155972957349,11713.367570038003,11824.494,3271.7495,2.1623135,19583.523542995354,15096.244,15098.406,0.54559326
5746,-0.0001417204,343.25217,330.04935,-0.00014172483,349.70923,1.123953,1.0383602,294.80087,266.19763,346.48453,0.00028344523,343.21603,349.6727,0.99996835,1.0,0.5758468,0.57575756,11063.339,3061.0686,343.15,343.15,-26405.695,344789.53,19565.58907793351,7858.657625000376,11702.431990986639,11063.339,3061.0686,2.1623132,19561.089615987017,14124.407,14126.569,0.54086304
5747,-0.0001417204,343.2672,330.04785,-0.00014172483,349.7246,1.123953,1.0383602,294.79602,266.17926,346.48477,0.00028344523,343.2962,349.7541,0.99996835,1.0,0.63086945,0.63076925,12120.449,3353.5432,343.15,343.15,-26405.695,344849.7,19567.659902776315,7868.502971908242,11712.47746476638,12120.449,3353.5432,2.1623132,19580.98043667462,15473.992,15476.154,0.53601074
5748,-0.0001417204,343.25497,330.04633,-0.00014172483,349.7135,1.123953,1.0383602,294.79117,266.16092,346.4851,0.00028344523,343.21887,349.677,0.99996835,1.0,0.5846428,0.5846154,11232.33,3108.1619,343.15,343.15,-26405.695,344909.7,19569.876048660717,7862.12711071883,11706.773524862512,11232.33,3108.1619,2.1623132,19568.900635581344,14340.492,14342.654,0.53115845
5749,-0.0001417204,343.26154,330.04474,-0.00014172483,349.7203,1.1239529,1.0383602,294.7862,266.14258,346.4855,0.00028344523,343.29117,349.75037,0.99996835,1.0,0.630903,0.63076925,12121.095,3353.5432,343.15,343.15,-26405.695,344969.75,19572.23751558672,7866.97712478599,11711.769013631823,12121.095,3353.5432,2.162313,19578.746138417813,15474.638,15476.8,0.5261841
5750,-0.0001417204,343.26077,330.04318,-0.00014172483,349.7208,1.1239529,1.0383602,294.7812,266.12424,346.48587,0.00028344523,343.22415,349.68387,0.99996835,1.0,0.5692855,0.5692308,10937.281,3026.3682,343.15,343.15,-26405.693,345029.75,19574.526321991925,7867.44941080002,11712.986096350163,10937.281,3026.3682,2.162313,19580.435507150185,13963.649,13965.812,0.5211792
5751,-0.00014172039,343.25558,330.04156,-0.00014172483,349.71573,1.1239529,1.0383601,294.7761,266.1059,346.48608,0.00028344523,343.28452,349.74506,0.99996835,1.0,0.64622283,0.64615387,12415.424,3435.337,343.15,343.15,-26405.693,345089.8,19576.70613761593,7865.323316121841,11710.933404601321,12415.424,3435.337,2.162313,19576.256720723162,15850.761,15852.923,0.51608276
5752,-0.00014172039,343.26666,330.03995,-0.00014172483,349.72827,1.1239529,1.0383601,294.77097,266.08755,346.48648,0.0002834452,343.2316,349.69296,0.99996835,1.0,0.55394256,0.5538462,10642.508,2944.5745,343.15,343.15,-26405.693,345149.8,19579.101924442453,7872.8798915704165,11719.362156561176,10642.508,2944.5745,2.162313,19592.242048131593,13587.082,13589.244,0.5109558
5753,-0.00014172039,343.2498,330.0383,-0.00014172483,349.71146,1.1239527,1.0383601,294.76575,266.0692,346.4869,0.0002834452,343.27573,349.73767,0.99996835,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26405.693,345209.88,19581.572381895996,7863.815634001092,11710.333945949003,13005.246,3598.9243,2.162313,19574.149579950095,16604.17,16606.332,0.5057373
5754,-0.00014172039,343.2723,330.03662,-0.00014172481,349.73553,1.1239527,1.0383601,294.76047,266.05087,346.48727,0.0002834452,343.24103,349.7041,0.99996835,1.0,0.53858495,0.53846157,10347.453,2862.7808,343.15,343.15,-26405.693,345269.88,19584.006509092866,7878.2203559499385,11725.664351158293,10347.453,2862.7808,2.162313,19603.88470710823,13210.234,13212.396,0.50045776
5755,-0.00014172039,343.24146,330.03494,-0.00014172481,349.70465,1.1239527,1.0383601,294.7552,266.03265,346.48764,0.0002834452,343.2605,349.72382,0.99996835,1.0,0.6875007,0.6875,13208.466,3655.1575,343.15,343.15,-26405.693,345329.47,19586.440636289735,7860.854764294078,11708.280052026066,13208.466,3655.1575,2.162313,19569.134816320144,16863.623,16865.785,0.49517822
5756,-0.00014172039,343.27707,330.03323,-0.00014172481,349.74188,1.1239527,1.03836,294.7498,266.01428,346.488,0.0002834452,343.25085,349.71564,0.99996835,1.0,0.52322173,0.52307695,10052.29,2780.987,343.15,343.15,-26405.691,345389.6,19588.911093743278,7883.070369519096,11731.459117535704,10052.29,2780.987,2.1623127,19614.5294870548,12833.277,12835.439,0.4897766
5757,-0.00014172039,343.23724,330.03152,-0.00014172481,349.70206,1.1239527,1.03836,294.74432,265.99597,346.48834,0.0002834452,343.2513,349.71616,0.99996835,1.0,0.6875075,0.6875,13208.598,3655.1575,343.15,343.15,-26405.691,345449.53,19591.345220940148,7860.382478328543,11708.770518145784,13208.598,3655.1575,2.1623127,19569.152996474328,16863.756,16865.918,0.48431396
5758,-0.00014172039,343.2831,330.0298,-0.00014172481,349.74957,1.1239526,1.03836,294.73883,265.97763,346.48877,0.0002834452,343.26663,349.73325,0.99996835,1.0,0.51531655,0.5151515,9900.413,2738.8508,343.15,343.15,-26405.691,345509.6,19593.924669163698,7888.719636260699,11738.089492857816,9900.413,2738.8508,2.1623125,19626.809129118516,12639.264,12641.426,0.4788208
5759,-0.00014172039,343.23425,330.028,-0.00014172481,349.70078,1.1239526,1.03836,294.73325,265.9593,346.48914,0.0002834452,343.24194,349.7083,0.99996835,1.0,0.687516,0.6875,13208.76,3655.1575,343.15,343.15,-26405.691,345569.6,19596.46778713058,7860.691280690624,11710.096593210206,13208.76,3655.1575,2.1623125,19570.78787390083,16863.918,16866.08,0.47323608
5760,-0.00014172039,343.32025,330.02713,-0.00014172481,349.78625,1.1239526,1.03836,294.7304,265.95,346.48932,0.0002834452,343.52185,349.99097,0.99996835,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26405.691,345600.0,19597.739346114016,7912.4065939168095,11761.504708721393,19212.295,5316.593,2.1623125,19673.911302638204,24528.887,24531.049,0.47039795
