minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3013,-0.00014172152,328.31845,317.67966,-0.00014172397,333.1184,1.123943,1.0383506,290.7843,273.22952,330.6378,0.0002834455,328.3008,333.10135,0.99998254,1.0,0.40919158,0.4090909,7861.51,2174.9697,328.15,328.15,-26405.424,180809.5,15426.278784551783,6332.533602622803,9189.772626329162,7861.51,2174.9697,2.1622934,15522.306228951966,10036.4795,10038.642,-3.475708
3014,-0.00014172152,328.29892,317.77304,-0.00014172397,333.0944,1.123943,1.0383506,290.80103,273.2406,330.68198,0.0002834455,328.3315,333.1257,0.99998254,1.0,0.5538486,0.5538462,10640.703,2944.5745,328.15,328.15,-26405.424,180869.78,15367.714350666973,6265.323138468659,9119.890703144229,10640.703,2944.5745,2.1622934,15385.213841612887,13585.277,13587.439,-3.4589844
3015,-0.00014172152,328.82318,317.86536,-0.00014172397,333.62994,1.123943,1.0383506,290.8181,273.25214,330.7143,0.0002834455,328.8618,333.6714,0.99998254,1.0,0.6000366,0.6,11528.08,3189.9556,328.70557,328.70557,-26405.424,180929.94,15296.288992715645,6522.430411343727,9383.72357352062,11528.08,3189.9556,2.1622934,15906.153984864348,14718.035,14720.197,-3.4418945
3016,-0.00014172152,328.85474,317.95654,-0.00014172397,333.70154,1.123943,1.0383506,290.83548,273.26413,330.9112,0.0002834455,328.82297,333.67242,0.99998254,1.0,0.46159202,0.46153846,8868.242,2453.812,328.70557,328.70557,-26405.424,180989.77,15422.137131038839,6486.936020274215,9372.061448570079,8868.242,2453.812,2.1622934,15858.997468844293,11322.055,11324.217,-3.42453
3017,-0.00014172152,328.86392,318.04657,-0.00014172397,333.73007,1.123943,1.0383506,290.8532,273.27658,331.13507,0.0002834455,328.89383,333.7604,0.99998254,1.0,0.5077543,0.50769234,9755.126,2699.1934,328.70557,328.70557,-26405.424,181049.61,15581.481800405329,6438.81696093791,9335.458361692607,9755.126,2699.1934,2.1622934,15774.275322630518,12454.319,12456.481,-3.4067993
3018,-0.00014172152,328.83322,318.13492,-0.00014172397,333.70453,1.123943,1.0383506,290.87137,273.28943,331.23892,0.0002834455,328.81418,333.68542,0.99998254,1.0,0.538471,0.53846157,10345.264,2862.7808,328.70557,328.70557,-26405.424,181109.44,15599.937589743717,6367.955333731068,9267.66544842872,10345.264,2862.7808,2.1622934,15635.620782159787,13208.045,13210.207,-3.3886414
3019,-0.00014172152,328.88205,318.22214,-0.00014172397,333.74536,1.123943,1.0383506,290.88995,273.30267,331.2751,0.0002834455,328.88748,333.75015,0.99998254,1.0,0.44620126,0.44615385,8572.55,2372.0183,328.70557,328.70557,-26405.424,181169.27,15539.15700792654,6345.103775918659,9240.054186863577,8572.55,2372.0183,2.1622934,15585.157962782236,10944.568,10946.73,-3.3700562
3020,-0.00014172152,329.28915,318.3103,-0.00014172397,334.15546,1.123943,1.0383506,290.90915,273.31644,331.29526,0.0002834455,329.31918,334.18753,0.99998254,1.0,0.6096235,0.609375,11712.267,3239.7988,329.2611,329.2611,-26405.424,181229.92,15458.213112954234,6534.946089668647,9431.679975186391,11712.267,3239.7988,2.1622934,15966.626064855038,14952.065,14954.228,-3.3508606
3021,-0.00014172152,329.4277,318.3968,-0.00014172397,334.33118,1.123943,1.0383506,290.92828,273.3303,331.46036,0.0002834455,329.44534,334.35104,0.99998254,1.0,0.49238625,0.4923077,9459.87,2617.3994,329.2611,329.2611,-26405.424,181289.42,15551.799950229217,6565.935563140802,9484.795323091967,9459.87,2617.3994,2.1622934,16050.730886232768,12077.27,12079.432,-3.331726
3022,-0.00014172152,329.38074,318.483,-0.00014172397,334.30695,1.123943,1.0383506,290.9479,273.34448,331.69586,0.0002834455,329.37717,334.3041,0.99998254,1.0,0.5539669,0.5538462,10642.976,2944.5745,329.2611,329.2611,-26405.424,181349.25,15729.52774834615,6486.663545419536,9419.055089141804,10642.976,2944.5745,2.1622934,15905.71863456134,13587.55,13589.712,-3.3121033
3023,-0.00014172152,329.42728,318.56827,-0.00014172397,334.35938,1.123943,1.0383506,290.96805,273.359,331.8148,0.0002834455,329.41193,334.34445,0.99998254,1.0,0.4545883,0.45454547,8733.685,2416.633,329.2611,329.2611,-26405.424,181409.53,15769.600062598598,6463.612172713695,9399.509222402268,8733.685,2416.633,2.1622934,15863.121395115963,11150.317,11152.4795,-3.2919617
3024,-0.00014172152,329.40393,318.6522,-0.00014172397,334.33096,1.123943,1.0383506,290.98856,273.37378,331.85696,0.0002834455,329.435,334.3608,0.99998254,1.0,0.55390435,0.5538462,10641.774,2944.5745,329.2611,329.2611,-26405.424,181469.81,15719.90022044325,6399.7622317672585,9332.642739625107,10641.774,2944.5745,2.1622934,15732.404971392367,13586.349,13588.511,-3.2714539
3025,-0.00014172152,329.93372,318.73557,-0.00014172397,334.87384,1.123943,1.0383506,291.00937,273.38867,331.88818,0.0002834455,329.97214,334.91528,0.99998254,1.0,0.5847325,0.5846154,11234.053,3108.1619,329.81668,329.81668,-26405.424,181529.92,15657.811748043037,6665.479710050182,9606.157716852958,11234.053,3108.1619,2.1622934,16271.63742690314,14342.215,14344.377,-3.2506409
3026,-0.00014172152,329.96033,318.81873,-0.00014172397,334.94214,1.123943,1.0383506,291.0304,273.40363,332.08524,0.0002834455,329.92844,334.91293,0.99998254,1.0,0.47695908,0.47692308,9163.479,2535.6057,329.81668,329.81668,-26405.424,181589.75,15793.39640515105,6631.819983002174,9597.311213969917,9163.479,2535.6057,2.1622934,16229.131196972092,11699.084,11701.246,-3.2296143
3027,-0.00014172152,329.97223,318.90164,-0.00014172397,334.9753,1.123943,1.0383506,291.05176,273.4187,332.3093,0.0002834455,330.00092,335.0047,0.99998254,1.0,0.52312875,0.52307695,10050.504,2780.987,329.81668,329.81668,-26405.424,181649.6,15961.424014777136,6589.5500505463115,9567.701769002035,10050.504,2780.987,2.1622934,16157.251819548346,12831.491,12833.653,-3.208252
3028,-0.00014172152,329.9398,318.98392,-0.00014172397,334.9502,1.123943,1.0383506,291.0735,273.43384,332.41364,0.0002834455,329.921,334.93146,0.99998254,1.0,0.53852385,0.53846157,10346.279,2862.7808,329.81668,329.81668,-26405.424,181709.42,15987.690817319766,6521.267851963764,9503.778065418,10346.279,2862.7808,2.1622934,16025.045917381765,13209.061,13211.223,-3.1865234
3029,-0.00014172152,329.98886,319.06604,-0.00014172397,334.99365,1.123943,1.0383506,291.0956,273.449,332.4506,0.0002834455,329.99368,334.99805,0.99998254,1.0,0.46153846,0.46153846,8867.213,2453.812,329.81668,329.81668,-26405.424,181769.27,15933.921982239419,6501.595167455943,9480.762625679163,8867.213,2453.812,2.1622934,15982.357793135106,11321.025,11323.1875,-3.1643982
3030,-0.00014172152,330.39203,319.15012,-0.00014172397,335.40256,1.123943,1.0383506,291.11838,273.46442,332.47125,0.0002834455,330.42072,335.43353,0.99998254,1.0,0.6407909,0.640625,12311.063,3405.9421,330.37222,330.37222,-26405.424,181829.95,15858.427631363093,6691.52830615749,9674.114117849796,12311.063,3405.9421,2.1622934,16365.642424007287,15717.006,15719.168,-3.141632
3031,-0.00014172152,330.5326,319.23352,-0.00014172397,335.58276,1.123943,1.0383506,291.141,273.4795,332.6355,0.0002834455,330.5527,335.6052,0.99998254,1.0,0.5079095,0.50769234,9758.106,2699.1934,330.37222,330.37222,-26405.424,181889.47,15954.66658009812,6725.5513330117365,9731.734461063368,9758.106,2699.1934,2.1622934,16457.285794075106,12457.3,12459.462,-3.1190186
3032,-0.00014172152,330.48782,319.3174,-0.00014172397,335.5628,1.123943,1.0383506,291.164,273.49457,332.87292,0.0002834455,330.47894,335.55487,0.99998254,1.0,0.56931794,0.5692308,10937.904,3026.3682,330.37222,330.37222,-26405.424,181949.3,16137.44428907733,6648.967733856636,9669.917932704042,10937.904,3026.3682,2.1622934,16318.885666560678,13964.272,13966.435,-3.0960083
3033,-0.00014172152,330.53635,319.40115,-0.00014172397,335.61917,1.123943,1.0383506,291.18756,273.50967,332.99393,0.0002834455,330.52472,335.60806,0.99998254,1.0,0.45463988,0.45454547,8734.676,2416.633,330.37222,330.37222,-26405.424,182009.6,16181.803578018616,6628.005335036669,9653.623655319876,8734.676,2416.633,2.1622934,16281.628990356545,11151.309,11153.471,-3.0724487
3034,-0.00014172152,330.50613,319.48413,-0.00014172397,335.5856,1.123943,1.0383506,291.2115,273.52463,333.03754,0.0002834455,330.53494,335.61334,0.99998254,1.0,0.58463913,0.5846154,11232.26,3108.1619,330.37222,330.37222,-26405.424,182069.88,16134.937498793179,6560.6313859697175,9584.25036063746,11232.26,3108.1619,2.1622934,16144.881746607178,14340.422,14342.584,-3.048523
3035,-0.00014172152,331.04697,319.56696,-0.00014172397,336.14206,1.123943,1.0383506,291.2356,273.53934,333.06998,0.0002834455,331.08597,336.18436,0.99998254,1.0,0.58470374,0.5846154,11233.5,3108.1619,330.92776,330.92776,-26405.424,182129.88,16074.956183443412,6833.251560571174,9866.175873460481,11233.5,3108.1619,2.1622934,16699.427434031655,14341.662,14343.824,-3.024414
3036,-0.00014172152,331.0634,319.65018,-0.00014172397,336.20157,1.123943,1.0383506,291.25992,273.5538,333.2687,0.0002834455,331.03085,336.1717,0.99998254,1.0,0.50774986,0.50769234,9755.04,2699.1934,330.92776,330.92776,-26405.424,182189.7,16212.466346132003,6793.488396778358,9852.06143251567,9755.04,2699.1934,2.1622934,16645.54982929403,12454.233,12456.3955,-3.0000916
3037,-0.00014172152,331.08127,319.73355,-0.00014172397,336.24142,1.123943,1.0383506,291.28455,273.56802,333.49356,0.0002834455,331.1081,336.2691,0.99998254,1.0,0.52311456,0.52307695,10050.231,2780.987,330.92776,330.92776,-26405.424,182249.56,16380.893588991796,6754.5063275689545,9826.157709494688,10050.231,2780.987,2.1622934,16580.66403706364,12831.219,12833.381,-2.9754639
3038,-0.00014172152,331.0454,319.81656,-0.00014172397,336.21338,1.123943,1.0383506,291.3095,273.58197,333.59818,0.0002834455,331.02765,336.19562,0.99998254,1.0,0.5692753,0.5692308,10937.085,3026.3682,330.92776,330.92776,-26405.424,182309.4,16406.615437124827,6683.753690303984,9760.0541694713,10937.085,3026.3682,2.1622934,16443.807859775283,13963.453,13965.615,-2.9505005
3039,-0.00014172152,331.09564,319.89975,-0.00014172397,336.25836,1.123943,1.0383506,291.3348,273.59564,333.6354,0.0002834455,331.0984,336.2607,0.99998254,1.0,0.4615727,0.46153846,8867.871,2453.812,330.92776,330.92776,-26405.424,182369.25,16351.902014401176,6664.135500767099,9737.31120928738,8867.871,2453.812,2.1622934,16401.44671005448,11321.684,11323.846,-2.9252014
3040,-0.00014172152,331.4928,319.98517,-0.00014172397,336.6613,1.123943,1.0383506,291.36078,273.60913,333.65543,0.0002834455,331.52066,336.69147,0.99998254,1.0,0.62533593,0.625,12014.138,3322.8706,331.48334,331.48334,-26405.424,182430.0,16274.04619441659,6849.690876803472,9926.303028579308,12014.138,3322.8706,2.1622934,16775.99390538278,15337.008,15339.17,-2.899231
3041,-0.00014172152,331.6357,320.06995,-0.00014172397,336.84396,1.123943,1.0383506,291.38647,273.62198,333.81693,0.0002834455,331.65994,336.8705,0.99998254,1.0,0.5386483,0.53846157,10348.67,2862.7808,331.48334,331.48334,-26405.424,182489.53,16365.380553465237,6884.295183347699,9984.577322724686,10348.67,2862.7808,2.1622934,16868.872506072385,13211.451,13213.613,-2.8735352
3042,-0.00014172152,331.5962,320.1553,-0.00014172397,336.8292,1.123943,1.0383506,291.41257,273.6345,334.0559,0.0002834455,331.58032,336.81436,0.99998254,1.0,0.553978,0.5538462,10643.189,2944.5745,331.48334,331.48334,-26405.424,182549.38,16548.267253326365,6809.964042991279,9924.976961412036,10643.189,2944.5745,2.1622934,16734.941004403314,13587.764,13589.926,-2.8474426
3043,-0.00014172152,331.6476,320.23987,-0.00014172397,336.88815,1.123943,1.0383506,291.43896,273.64655,334.1781,0.0002834455,331.64783,336.88876,0.99998254,1.0,0.47698092,0.47692308,9163.898,2535.6057,331.48334,331.48334,-26405.424,182609.23,16593.06250579533,6790.236863512522,9909.736271640224,9163.898,2535.6057,2.1622934,16699.973135152744,11699.504,11701.666,-2.821045
3044,-0.00014172152,331.6045,320.32428,-0.00014172397,336.8415,1.123943,1.0383506,291.46585,273.6582,334.22238,0.0002834455,331.6215,336.8575,0.99998254,1.0,0.6061035,0.6060606,11644.639,3222.1775,331.48334,331.48334,-26405.424,182669.52,16545.288169220563,6714.325368998963,9831.716292415038,11644.639,3222.1775,2.1622934,16546.041661414,14866.816,14868.979,-2.794159
3045,-0.00014172152,332.16324,320.40878,-0.00014172397,337.4164,1.123943,1.0383506,291.49298,273.66934,334.25507,0.0002834455,332.20468,337.46127,0.99998254,1.0,0.60000914,0.6,11527.553,3189.9556,332.03888,332.03888,-26405.424,182729.77,16483.599330054054,6996.609318446367,10123.632722251763,11527.553,3189.9556,2.1622934,17120.24204069813,14717.508,14719.67,-2.7670288
3046,-0.00014172152,332.16284,320.49326,-0.00014172397,337.45905,1.123943,1.0383506,291.52017,273.67984,334.4541,0.0002834455,332.13153,337.43018,0.99998254,1.0,0.53850675,0.53846157,10345.95,2862.7808,332.03888,332.03888,-26405.424,182789.62,16619.983253629478,6946.092480388888,10098.728090932153,10345.95,2862.7808,2.1622934,17044.82057132104,13208.73,13210.893,-2.7398376
3047,-0.00014172152,332.19305,320.57788,-0.00014172397,337.51074,1.123943,1.0383506,291.5476,273.68973,334.679,0.0002834455,332.21497,337.53366,0.99998254,1.0,0.52314043,0.52307695,10050.729,2780.987,332.03888,332.03888,-26405.424,182849.5,16786.957284730343,6913.704302662715,10079.127728281634,10050.729,2780.987,2.1622934,16992.832030944348,12831.716,12833.878,-2.7124023
3048,-0.00014172152,332.15005,320.6621,-0.00014172397,337.47488,1.123943,1.0383506,291.57532,273.69904,334.78342,0.0002834455,332.13663,337.46133,0.99998254,1.0,0.58465415,0.5846154,11232.548,3108.1619,332.03888,332.03888,-26405.424,182909.33,16811.007939340605,6837.9744580522765,10007.647258374507,11232.548,3108.1619,2.1622934,16845.621716426784,14340.71,14342.872,-2.6846924
3049,-0.00014172152,332.1997,320.74713,-0.00014172397,337.51877,1.123943,1.0383506,291.60355,273.70773,334.82065,0.0002834455,332.19315,337.51184,0.99998254,1.0,0.46971095,0.46969697,9024.226,2497.1875,332.03888,332.03888,-26405.424,182969.67,16754.114698978563,6816.921234280749,9983.160429039106,9024.226,2497.1875,2.1622934,16800.081663319856,11521.413,11523.575,-2.6564636
3050,-0.00014172152,332.58768,320.83322,-0.00014172397,337.91064,1.123943,1.0383506,291.63202,273.71573,334.83856,0.0002834455,332.61627,337.94144,0.99998254,1.0,0.64103764,0.640625,12315.805,3405.9421,332.59445,332.59445,-26405.424,183030.06,16672.952822242416,6996.609318446367,10165.176771725104,12315.805,3405.9421,2.1622934,17161.78609017147,15721.747,15723.909,-2.6279907
3051,-0.00014172152,332.7355,320.91916,-0.00014172397,338.09772,1.123943,1.0383506,291.66028,273.7229,334.99362,0.0002834455,332.76453,338.12894,0.99998254,1.0,0.5694012,0.5692308,10939.504,3026.3682,332.59445,332.59445,-26405.424,183089.64,16755.24093809173,7033.447918798963,10225.376588058576,10939.504,3026.3682,2.1622934,17258.824506857538,13965.872,13968.034,-2.5997314
3052,-0.00014172152,332.70853,321.00558,-0.00014172397,338.09518,1.123943,1.0383506,291.68887,273.72937,335.23492,0.0002834455,332.6834,338.07117,0.99998254,1.0,0.5539908,0.5538462,10643.435,2944.5745,332.59445,332.59445,-26405.424,183149.48,16939.61718000576,6965.946814799829,10172.424727885953,10643.435,2944.5745,2.1622934,17138.37154268578,13588.009,13590.171,-2.5711365
3053,-0.00014172152,332.7536,321.09113,-0.00014172397,338.14755,1.123943,1.0383506,291.71768,273.73502,335.36005,0.0002834455,332.76553,338.1598,0.99998254,1.0,0.5077339,0.50769234,9754.732,2699.1934,332.59445,332.59445,-26405.424,183209.36,16986.737571289013,6941.860037646208,10152.679042806145,9754.732,2699.1934,2.1622934,17094.539080452352,12453.926,12456.088,-2.542328
3054,-0.00014172152,332.70392,321.17572,-0.00014172397,338.09436,1.123943,1.0383506,291.74677,273.73984,335.4052,0.0002834455,332.7023,338.09186,0.99998254,1.0,0.58474404,0.5846154,11234.274,3108.1619,332.59445,332.59445,-26405.424,183269.2,16939.79883147563,6861.934080273712,10070.662696775478,11234.274,3108.1619,2.1622934,16932.59677704919,14342.437,14344.599,-2.5132446
3055,-0.00014172152,333.26245,321.26135,-0.00014172397,338.6685,1.123943,1.0383506,291.77637,273.74384,335.43674,0.0002834455,333.31128,338.7207,0.99998254,1.0,0.6154302,0.61538464,11823.826,3271.7495,333.15,333.15,-26405.424,183329.8,16875.38522026113,7143.418770147392,10361.434712481543,11823.826,3271.7495,2.1622934,17504.853482628936,15095.576,15097.738,-2.4836426
3056,-0.00014172152,333.27408,321.34644,-0.00014172397,338.72308,1.123943,1.0383506,291.80576,273.7469,335.6325,0.0002834455,333.24097,338.69244,0.99998254,1.0,0.523149,0.52307695,10050.894,2780.987,333.15,333.15,-26405.424,183389.67,17007.155196501953,7099.695638466575,10343.287574123928,10050.894,2780.987,2.1622934,17442.9832125905,12831.881,12834.043,-2.4542542
3057,-0.00014172152,333.29575,321.43164,-0.00014172397,338.76633,1.123943,1.0383506,291.83536,273.749,335.8595,0.0002834455,333.32153,338.7931,0.99998254,1.0,0.55388385,0.5538462,10641.38,2944.5745,333.15,333.15,-26405.424,183449.56,17175.94574230148,7061.876128637135,10318.310281589671,10641.38,2944.5745,2.1622934,17380.186410226805,13585.954,13588.116,-2.424652
3058,-0.00014172152,333.26163,321.51642,-0.00014172397,338.7391,1.123943,1.0383506,291.86514,273.75015,335.96567,0.0002834455,333.24503,338.7224,0.99998254,1.0,0.5625367,0.5625,10807.621,2990.5835,333.15,333.15,-26405.424,183509.44,17201.413278376698,6991.105326381852,10251.643617152784,10807.621,2990.5835,2.1622934,17242.748943534636,13798.205,13800.367,-2.394867
3059,-0.00014172152,333.3097,321.6013,-0.00014172397,338.78125,1.123943,1.0383506,291.89514,273.75027,336.0033,0.0002834455,333.31577,338.78687,0.99998254,1.0,0.50769526,0.50769234,9753.991,2699.1934,333.15,333.15,-26405.424,183569.3,17145.173983306173,6969.198348065664,10226.212192026995,9753.991,2699.1934,2.1622934,17195.410540092656,12453.185,12455.347,-2.3648682
3060,-0.00014172152,333.7137,321.6883,-0.00014172397,339.19284,1.123943,1.0383506,291.92572,273.74948,336.02408,0.0002834455,333.7374,339.21902,0.99998254,1.0,0.64096755,0.640625,12314.458,3405.9421,333.70557,333.70557,-26405.424,183630.02,17066.33724538431,7157.896267426,10419.41836176834,12314.458,3405.9421,2.1622934,17577.31462919434,15720.4,15722.5625,-2.3342896
3061,-0.00014172152,333.84665,321.77478,-0.00014172397,339.3655,1.123943,1.0383506,291.9558,273.74826,336.18857,0.0002834455,333.87314,339.3943,0.99998254,1.0,0.5540774,0.5538462,10645.099,2944.5745,333.70557,333.70557,-26405.424,183689.6,17159.19747677983,7185.543382680759,10470.717179307787,10645.099,2944.5745,2.1622934,17656.260561988547,13589.673,13591.835,-2.3041992
3062,-0.00014172152,333.81357,321.86182,-0.00014172397,339.35602,1.123943,1.0383506,291.98618,273.7467,336.42648,0.0002834455,333.79004,339.33344,0.99998254,1.0,0.5847044,0.5846154,11233.513,3108.1619,333.70557,333.70557,-26405.424,183749.45,17338.81445018337,7114.045980813,10413.260323827168,11233.513,3108.1619,2.1622934,17527.306304640166,14341.675,14343.837,-2.2738342
3063,-0.00014172152,333.86124,321.9481,-0.00014172397,339.4102,1.123943,1.0383506,292.01675,273.7448,336.54715,0.0002834455,333.8717,339.42093,0.99998254,1.0,0.50778764,0.50769234,9755.767,2699.1934,333.70557,333.70557,-26405.424,183809.36,17379.758691491177,7091.067268068407,10394.150424375503,9755.767,2699.1934,2.1622934,17485.21769244391,12454.96,12457.122,-2.2432556
3064,-0.00014172152,333.81064,322.03357,-0.00014172397,339.3551,1.123943,1.0383506,292.04745,273.7426,336.59036,0.0002834455,333.80817,339.35168,0.99998254,1.0,0.61544687,0.61538464,11824.146,3271.7495,333.70557,333.70557,-26405.424,183869.2,17329.441234338283,7010.069576267508,10310.48103571166,11824.146,3271.7495,2.1622934,17320.550611979168,15095.896,15098.059,-2.212555
3065,-0.00014172152,334.3648,322.1203,-0.00014172397,339.92502,1.123943,1.0383506,292.0787,273.74005,336.6207,0.0002834455,334.41364,339.97726,0.99998254,1.0,0.6154604,0.61538464,11824.407,3271.7495,334.2611,334.2611,-26405.424,183929.84,17262.302851075794,7288.3027328753515,10598.092288580663,11824.407,3271.7495,2.1622934,17886.395021456014,15096.156,15098.318,-2.181305
3066,-0.00014172152,334.3863,322.2065,-0.00014172397,339.98895,1.123943,1.0383506,292.10965,273.7372,336.81534,0.0002834455,334.35214,339.9572,0.99998254,1.0,0.52316403,0.52307695,10051.183,2780.987,334.2611,334.2611,-26405.424,183989.73,17391.384385562604,7249.774788423746,10584.83161690793,10051.183,2780.987,2.1622934,17834.606405331677,12832.17,12834.332,-2.15036
3067,-0.00014172152,334.3966,322.29276,-0.00014172397,340.0203,1.123943,1.0383506,292.14075,273.73404,337.04266,0.0002834455,334.4261,340.05066,0.99998254,1.0,0.5846531,0.5846154,11232.527,3108.1619,334.2611,334.2611,-26405.424,184049.66,17559.339334600743,7204.580292527662,10552.152235621292,11232.527,3108.1619,2.1622934,17756.732528148954,14340.689,14342.852,-2.1192627
3068,-0.00014172152,334.37003,322.37866,-0.00014172397,339.99997,1.123943,1.0383506,292.1721,273.73053,337.14923,0.0002834455,334.3382,339.96808,0.99998254,1.0,0.56255174,0.5625,10807.91,2990.5835,334.2611,334.2611,-26405.424,184109.69,17583.934943620607,7137.624138237886,10488.918813576387,10807.91,2990.5835,2.1622934,17626.542951814274,13798.494,13800.656,-2.0879211
3069,-0.00014172152,334.41394,322.4641,-0.00014172397,340.03723,1.123943,1.0383506,292.2034,273.72675,337.18658,0.0002834455,334.4301,340.05283,0.99998254,1.0,0.523163,0.52307695,10051.163,2780.987,334.2611,334.2611,-26405.424,184169.42,17526.67840031883,7112.901586423348,10460.23579909523,10051.163,2780.987,2.1622934,17573.137385518578,12832.15,12834.3125,-2.05661
3070,-0.00014172152,334.84573,322.5514,-0.00014172397,340.48047,1.123943,1.0383506,292.23523,273.7226,337.21024,0.0002834455,334.8656,340.50308,0.99998254,1.0,0.67203367,0.671875,12911.31,3572.0857,334.81668,334.81668,-26405.424,184229.92,17450.92973738469,7317.966162054734,10672.115901000367,12911.31,3572.0857,2.1622934,17990.082063055102,16483.395,16485.557,-2.0247803
3071,-0.00014172152,334.96027,322.6383,-0.00014172397,340.63495,1.123943,1.0383506,292.26666,273.71817,337.38583,0.0002834455,334.98087,340.65796,0.99998254,1.0,0.5539906,0.5538462,10643.432,2944.5745,334.81668,334.81668,-26405.424,184289.5,17556.505571670834,7334.405478287032,10712.333883306435,10643.432,2944.5745,2.1622934,18046.739361593467,13588.006,13590.168,-1.9933472
3072,-0.00014172152,334.9171,322.7257,-0.00014172397,340.6142,1.123943,1.0383506,292.29834,273.71344,337.61945,0.0002834455,334.89835,340.59622,0.99998254,1.0,0.6000822,0.6,11528.957,3189.9556,334.81668,334.81668,-26405.424,184349.39,17730.564010096474,7256.695649732592,10647.956047130869,11528.957,3189.9556,2.1622934,17904.65169686346,14718.912,14721.074,-1.9616699
3073,-0.00014172152,334.96957,322.81244,-0.00014172397,340.67224,1.123943,1.0383506,292.3302,273.70837,337.73447,0.0002834455,334.97565,340.6786,0.99998254,1.0,0.52312326,0.52307695,10050.398,2780.987,334.81668,334.81668,-26405.424,184409.31,17764.242192609636,7236.296365612294,10630.880661689269,10050.398,2780.987,2.1622934,17867.177027301565,12831.386,12833.548,-1.9298096
3074,-0.00014172152,334.91788,322.89847,-0.00014172397,340.6149,1.123943,1.0383506,292.36215,273.703,337.77527,0.0002834455,334.91763,340.61362,0.99998254,1.0,0.6154786,0.61538464,11824.756,3271.7495,334.81668,334.81668,-26405.424,184469.19,17710.400696941342,7154.31776433455,10545.540065088588,11824.756,3271.7495,2.1622934,17699.857829423137,15096.506,15098.668,-1.8978577
3075,-0.00014172152,335.47113,322.98593,-0.00014172397,341.1844,1.123943,1.0383506,292.39465,273.69727,337.80472,0.0002834455,335.5185,341.2352,0.99998254,1.0,0.6462287,0.64615387,12415.536,3435.337,335.37222,335.37222,-26405.424,184529.86,17641.336808098273,7431.570011465549,10832.461036418461,12415.536,3435.337,2.1622934,18264.03104788401,15850.873,15853.035,-1.8653564
3076,-0.00014172152,335.4941,323.0725,-0.00014172397,341.24905,1.123943,1.0383506,292.42664,273.69128,337.99805,0.0002834455,335.45572,341.21298,0.99998254,1.0,0.5313283,0.53125,10208.036,2824.44,335.37222,335.37222,-26405.424,184589.52,17768.420176416555,7393.714171655485,10819.418348389665,10208.036,2824.44,2.1622934,18213.13252004515,13032.477,13034.639,-1.833374
3077,-0.00014172152,335.49823,323.15982,-0.00014172397,341.2737,1.123943,1.0383506,292.459,273.68497,338.2262,0.0002834455,335.5292,341.30554,0.99998254,1.0,0.6000826,0.6,11528.963,3189.9556,335.37222,335.37222,-26405.424,184649.72,17936.08448310291,7344.196408065162,10782.124979973063,11528.963,3189.9556,2.1622934,18126.321388038225,14718.918,14721.08,-1.8009949
3078,-0.00014172152,335.48657,323.24606,-0.00014172397,341.26764,1.123943,1.0383506,292.49136,273.67838,338.33215,0.0002834455,335.4542,341.23514,0.99998254,1.0,0.5538906,0.5538462,10641.51,2944.5745,335.37222,335.37222,-26405.424,184709.61,17959.553853009602,7285.923119144489,10727.174936397698,10641.51,2944.5745,2.1622934,18013.098055542185,13586.084,13588.246,-1.7686462
3079,-0.00014172152,335.5153,323.33215,-0.00014172397,341.2891,1.123943,1.0383506,292.52386,273.67145,338.3693,0.0002834455,335.53925,341.31238,0.99998254,1.0,0.56926703,0.5692308,10936.927,3026.3682,335.37222,335.37222,-26405.424,184769.55,17901.280061476577,7251.772937358059,10688.700823243114,10936.927,3026.3682,2.1622934,17940.473760601173,13963.295,13965.457,-1.736145
3080,-0.00014172152,335.97516,323.4194,-0.00014172397,341.76358,1.123943,1.0383506,292.55664,273.6642,338.39505,0.0002834455,335.99304,341.7845,0.99998254,1.0,0.6564017,0.65625,12610.982,3489.014,335.92776,335.92776,-26405.424,184829.81,17828.074519120564,7473.567469066733,10919.200361401061,12610.982,3489.014,2.1622934,18392.767830467794,16099.996,16102.158,-1.7033691
3081,-0.00014172152,336.07233,323.50644,-0.00014172397,341.9009,1.123943,1.0383506,292.58908,273.65674,338.57944,0.0002834455,336.08505,341.91608,0.99998254,1.0,0.5539557,0.5538462,10642.76,2944.5745,335.92776,335.92776,-26405.424,184889.4,17943.968156895095,7479.598245850294,10949.136781834844,10642.76,2944.5745,2.1622934,18428.73502768514,13587.334,13589.496,-1.670929
3082,-0.00014172152,336.02182,323.594,-0.00014172397,341.87173,1.123943,1.0383506,292.62177,273.64893,338.80972,0.0002834455,336.00888,341.85944,0.99998254,1.0,0.63086796,0.63076925,12120.421,3353.5432,335.92776,335.92776,-26405.424,184949.31,18113.884941807788,7397.419829679119,10879.65449533046,12120.421,3353.5432,2.1622934,18277.07432500958,15473.964,15476.126,-1.6382446
3083,-0.00014172152,336.0773,323.68085,-0.00014172397,341.93213,1.123943,1.0383506,292.65457,273.6408,338.92032,0.0002834455,336.0788,341.93387,0.99998254,1.0,0.50777507,0.50769234,9755.523,2699.1934,335.92776,335.92776,-26405.424,185009.27,18142.149910518947,7378.746219638455,10863.905177056133,9755.523,2699.1934,2.1622934,18242.651396694586,12454.717,12456.879,-1.6054382
3084,-0.00014172152,336.02518,323.76715,-0.00014172397,341.8734,1.123943,1.0383506,292.68747,273.63242,338.95908,0.0002834455,336.02652,341.8737,0.99998254,1.0,0.64619094,0.64615387,12414.811,3435.337,335.92776,335.92776,-26405.424,185069.16,18085.547312508686,7296.349823583537,10777.583654057744,12414.811,3435.337,2.1622934,18073.93347764128,15850.147,15852.31,-1.5725403
3085,-0.00014172152,336.57663,323.85498,-0.00014172397,342.44177,1.123943,1.0383506,292.72092,273.62357,338.98773,0.0002834455,336.6217,342.4904,0.99998254,1.0,0.6463002,0.64615387,12416.91,3435.337,336.48334,336.48334,-26405.424,185129.89,18015.102872494637,7572.312356402389,11063.614525508214,12416.91,3435.337,2.1622934,18635.926881910604,15852.247,15854.409,-1.539093
3086,-0.00014172152,336.60837,323.94232,-0.00014172397,342.51492,1.123943,1.0383506,292.75394,273.61456,339.18216,0.0002834455,336.57498,342.48383,0.99998254,1.0,0.53847826,0.53846157,10345.403,2862.7808,336.48334,336.48334,-26405.424,185189.83,18142.585874046625,7539.21574405405,11055.16765930572,10345.403,2862.7808,2.1622934,18594.38340335977,13208.184,13210.346,-1.506073
3087,-0.00014172152,336.59827,324.0297,-0.00014172397,342.52478,1.123943,1.0383506,292.78705,273.60526,339.4091,0.0002834455,336.629,342.5563,0.99998254,1.0,0.6308687,0.63076925,12120.436,3353.5432,336.48334,336.48334,-26405.424,185249.81,18308.724308386103,7481.196764997744,11009.027788006077,12120.436,3353.5432,2.1622934,18490.22455300382,15473.979,15476.141,-1.4729614
3088,-0.00014172152,336.603,324.11624,-0.00014172397,342.53458,1.123943,1.0383506,292.82022,273.59567,339.5148,0.0002834455,336.5679,342.49942,0.99998254,1.0,0.53852177,0.53846157,10346.239,2862.7808,336.48334,336.48334,-26405.424,185309.72,18331.53973300128,7432.496425971458,10963.342049297964,10346.239,2862.7808,2.1622934,18395.838475269422,13209.02,13211.182,-1.4397888
3089,-0.00014172152,336.61215,324.20255,-0.00014172397,342.53607,1.123943,1.0383506,292.85352,273.5858,339.55167,0.0002834455,336.6422,342.56537,0.99998254,1.0,0.61539876,0.61538464,11823.223,3271.7495,336.48334,336.48334,-26405.424,185369.69,18272.684656764683,7386.575330462897,10912.860670423275,11823.223,3271.7495,2.1622934,18299.436000886173,15094.973,15097.135,-1.4064941
3090,-0.00014172152,337.10638,324.28946,-0.00014172397,343.04807,1.123943,1.0383506,292.88687,273.5756,339.57928,0.0002834455,337.12527,343.07025,0.99998254,1.0,0.6875,0.6875,13208.453,3655.1575,337.03888,337.03888,-26405.424,185429.67,18202.094895574737,7629.0234561562365,11165.885185121206,13208.453,3655.1575,2.1622934,18794.90864127744,16863.611,16865.773,-1.3731384
3091,-0.00014172152,337.18198,324.37653,-0.00014172397,343.16412,1.123943,1.0383506,292.92004,273.5652,339.77148,0.0002834455,337.18127,343.1659,0.99998254,1.0,0.55384654,0.5538462,10640.663,2944.5745,337.03888,337.03888,-26405.424,185489.25,18327.25275831244,7622.19341979895,11183.142223599418,10640.663,2944.5745,2.1622934,18805.335643398368,13585.237,13587.399,-1.3399658
3092,-0.00014172152,337.1283,324.46408,-0.00014172397,343.13083,1.123943,1.0383506,292.95343,273.55444,339.99887,0.0002834455,337.1261,343.1292,0.99998254,1.0,0.6462201,0.64615387,12415.371,3435.337,337.03888,337.03888,-26405.424,185549.19,18493.71816529768,7538.125844635335,11111.20762110076,12415.371,3435.337,2.1622934,18649.333465736097,15850.708,15852.87,-1.3065796
3093,-0.00014172152,337.17914,324.55124,-0.00014172397,343.18622,1.123943,1.0383506,292.98706,273.54337,340.1058,0.0002834455,337.16406,343.17123,0.99998254,1.0,0.5078241,0.50769234,9756.467,2699.1934,337.03888,337.03888,-26405.424,185609.33,18517.260195792318,7516.509506164138,11092.297539989371,9756.467,2699.1934,2.1622934,18608.80704615351,12455.66,12457.822,-1.2729492
3094,-0.00014172152,337.13535,324.63815,-0.00014172397,343.1348,1.123943,1.0383506,293.02078,273.53198,340.143,0.0002834455,337.14682,343.14517,0.99998254,1.0,0.656328,0.65625,12609.567,3489.014,337.03888,337.03888,-26405.424,185669.56,18458.07814690996,7438.708852658138,11009.954218492801,12609.567,3489.014,2.1622934,18448.66307115094,16098.581,16100.743,-1.2392273
3095,-0.00014172152,337.6862,324.72568,-0.00014172397,343.70386,1.123943,1.0383506,293.05463,273.5203,340.17126,0.0002834455,337.7287,343.75,0.99998254,1.0,0.6769231,0.6769231,13005.246,3598.9243,337.59445,337.59445,-26405.424,185729.88,18387.52471601399,7714.48973557387,11296.584544964095,13005.246,3598.9243,2.1622934,19011.074280537963,16604.17,16606.332,-1.2053833
3096,-0.00014172152,337.7197,324.8138,-0.00014172397,343.77863,1.123943,1.0383506,293.08847,273.50833,340.36847,0.0002834455,337.69022,343.75137,0.99998254,1.0,0.5157884,0.515625,9909.479,2741.3682,337.59445,337.59445,-26405.424,185790.17,18517.369186674237,7681.9744029155145,11288.628141960455,9909.479,2741.3682,2.1622934,18970.60254487597,12650.847,12653.009,-1.1715393
3097,-0.00014172152,337.70038,324.90103,-0.00014172397,343.77878,1.123943,1.0383506,293.12198,273.4962,340.59326,0.0002834455,337.72836,343.80753,0.99998254,1.0,0.6769231,0.6769231,13005.246,3598.9243,337.59445,337.59445,-26405.424,185849.88,18681.146151905457,7618.560421736564,11236.802530614832,13005.246,3598.9243,2.1622934,18855.362952351396,16604.17,16606.332,-1.138031
3098,-0.00014172152,337.7181,324.98788,-0.00014172397,343.8011,1.123943,1.0383506,293.15573,273.48373,340.69818,0.0002834455,337.68448,343.76733,0.99998254,1.0,0.5384927,0.53846157,10345.68,2862.7808,337.59445,337.59445,-26405.424,185909.81,18702.6536859376,7577.416718680041,11198.38291337123,10345.68,2862.7808,2.1622934,18775.799632051272,13208.461,13210.623,-1.1042786
3099,-0.00014172152,337.70865,325.07443,-0.00014172397,343.78345,1.123943,1.0383506,293.1896,273.47098,340.7346,0.0002834455,337.73923,343.81317,0.99998254,1.0,0.63087445,0.63076925,12120.546,3353.5432,337.59445,337.59445,-26405.424,185969.81,18642.963012939617,7520.269659158707,11136.36656667163,12120.546,3353.5432,2.1622934,18656.636225830338,15474.089,15476.251,-1.070404
3100,-0.00014172152,338.2316,325.16104,-0.00014172397,344.32608,1.123943,1.0383506,293.2233,273.45804,340.76294,0.0002834455,338.257,344.355,0.99998254,1.0,0.687562,0.6875,13209.644,3655.1575,338.15,338.15,-26405.424,186029.52,18573.608481744763,7779.992690638693,11407.810699282094,13209.644,3655.1575,2.1622934,19187.803389920788,16864.8,16866.963,-1.0367126
3101,-0.00014172152,338.2836,325.2488,-0.00014172397,344.41895,1.123943,1.0383506,293.2572,273.4447,340.9608,0.0002834455,338.2638,344.4015,0.99998254,1.0,0.5454577,0.54545456,10479.495,2899.9597,338.15,338.15,-26405.424,186089.56,18704.651852106126,7758.70332199311,11410.844304993529,10479.495,2899.9597,2.1622934,19169.547626986638,13379.455,13381.617,-1.0028076
3102,-0.00014172152,338.24005,325.33646,-0.00014172397,344.39496,1.123943,1.0383506,293.2911,273.43112,341.18634,0.0002834455,338.25278,344.40826,0.99998254,1.0,0.6564087,0.65625,12611.118,3489.014,338.15,338.15,-26405.424,186149.55,18868.82845057105,7680.61202864212,11344.395624200577,12611.118,3489.014,2.1622934,19025.007652842698,16100.132,16102.294,-0.9689026
3103,-0.00014172152,338.28656,325.4234,-0.00014172397,344.4457,1.123943,1.0383506,293.3251,273.41727,341.29028,0.0002834455,338.26718,344.4264,0.99998254,1.0,0.5303791,0.530303,10189.8,2819.4053,338.15,338.15,-26405.424,186209.56,18889.06442431413,7656.543416478811,11322.8515740583,10189.8,2819.4053,2.1622934,18979.394990537112,13009.205,13011.367,-0.934906
3104,-0.00014172152,338.24442,325.50998,-0.00014172397,344.3954,1.123943,1.0383506,293.3591,273.40314,341.3264,0.0002834455,338.26022,344.41013,0.99998254,1.0,0.6875057,0.6875,13208.5625,3655.1575,338.15,338.15,-26405.424,186269.53,18828.974118082442,7579.923487343088,11241.362021833811,13208.5625,3655.1575,2.1622934,18821.285509176898,16863.72,16865.883,-0.9009094
3105,-0.00014172152,338.79028,325.59695,-0.00014172397,344.96027,1.123943,1.0383506,293.39313,273.38876,341.3536,0.0002834455,338.82758,345.00122,0.99998254,1.0,0.6719666,0.671875,12910.0205,3572.0857,338.70557,338.70557,-26405.424,186329.42,18757.8394024829,7853.070446663591,11525.830677169413,12910.0205,3572.0857,2.1622934,19378.901123833006,16482.105,16484.268,-0.8668823
3106,-0.00014172152,338.83142,325.68478,-0.00014172397,345.0425,1.123943,1.0383506,293.42715,273.37408,341.549,0.0002834455,338.8045,345.01782,0.99998254,1.0,0.5455378,0.54545456,10481.033,2899.9597,338.70557,338.70557,-26405.424,186389.44,18885.903688738457,7825.278011486336,11522.506426599399,10481.033,2899.9597,2.1622934,19347.784438085735,13380.993,13383.155,-0.8328552
3107,-0.00014172152,338.79855,325.77258,-0.00014172397,345.0291,1.123943,1.0383506,293.46124,273.35913,341.776,0.0002834455,338.8178,345.04904,0.99998254,1.0,0.6875,0.6875,13208.453,3655.1575,338.70557,338.70557,-26405.424,186449.48,19051.60615955026,7753.453639792962,11462.270279658604,13208.453,3655.1575,2.1622934,19215.723919451564,16863.611,16865.773,-0.7987671
3108,-0.00014172152,338.83682,325.85956,-0.00014172397,345.07178,1.123943,1.0383506,293.49536,273.34393,341.8812,0.0002834455,338.81223,345.04715,0.99998254,1.0,0.5002119,0.5,9610.219,2658.2964,338.70557,338.70557,-26405.424,186509.48,19073.295345052265,7724.46231525512,11435.89425874243,9610.219,2658.2964,2.1622934,19160.35657399755,12268.516,12270.678,-0.76464844
3109,-0.00014172152,338.80087,325.94614,-0.00014172397,345.0275,1.123943,1.0383506,293.52954,273.32846,341.91776,0.0002834455,338.8198,345.04544,0.99998254,1.0,0.6563904,0.65625,12610.767,3489.014,338.70557,338.70557,-26405.424,186569.48,19013.749993230176,7651.529879152718,11358.001436642873,12610.767,3489.014,2.1622934,19009.53131579559,16099.78,16101.942,-0.73046875
3110,-0.00014172152,339.34695,326.03302,-0.00014172397,345.59375,1.123943,1.0383506,293.56366,273.31274,341.94553,0.0002834455,339.38312,345.6336,0.99998254,1.0,0.68755025,0.6875,13209.418,3655.1575,339.2611,339.2611,-26405.424,186629.4,18943.378213804073,7924.858488376341,11643.342026554215,13209.418,3655.1575,2.1622934,19568.200514930555,16864.576,16866.738,-0.6963501
3111,-0.00014172152,339.3825,326.12143,-0.00014172397,345.6706,1.123943,1.0383506,293.59808,273.2966,342.1445,0.0002834455,339.3515,345.64172,0.99998254,1.0,0.53856033,0.53846157,10346.9795,2862.7808,339.2611,339.2611,-26405.424,186689.89,19075.002868869007,7893.396725156076,11636.457376466591,10346.9795,2862.7808,2.1622934,19529.854101622666,13209.76,13211.922,-0.66192627
3112,-0.00014172152,339.34735,326.20828,-0.00014172397,345.65448,1.123943,1.0383506,293.63196,273.28046,342.36847,0.0002834455,339.36188,345.66965,0.99998254,1.0,0.66679895,0.6666667,12810.738,3544.3953,339.2611,339.2611,-26405.424,186749.39,19238.23487969063,7820.773093888977,11575.167641913442,12810.738,3544.3953,2.1622934,19395.94073580242,16355.134,16357.296,-0.62805176
3113,-0.00014172152,339.3932,326.29538,-0.00014172397,345.70462,1.123943,1.0383506,293.66626,273.2639,342.47327,0.0002834455,339.37238,345.6838,0.99998254,1.0,0.54549944,0.54545456,10480.296,2899.9597,339.2611,339.2611,-26405.424,186809.55,19259.30645019509,7796.214026987247,11553.169459179635,10480.296,2899.9597,2.1622934,19349.38348616688,13380.256,13382.418,-0.59375
3114,-0.00014172152,339.35083,326.3819,-0.00014172397,345.65384,1.123943,1.0383506,293.7005,273.2471,342.50946,0.0002834455,339.3646,345.6665,0.99998254,1.0,0.6875,0.6875,13208.453,3655.1575,339.2611,339.2611,-26405.424,186869.55,19199.39779543327,7719.503272899963,11471.443758007548,13208.453,3655.1575,2.1622934,19190.94703090751,16863.611,16865.773,-0.5595093
3115,-0.00014172152,339.8908,326.46884,-0.00014172397,346.2133,1.123943,1.0383506,293.73474,273.23007,342.536,0.0002834455,339.92566,346.2518,0.99998254,1.0,0.68754965,0.6875,13209.406,3655.1575,339.81668,339.81668,-26405.424,186929.48,19127.50014366029,7989.162554080575,11752.697154595104,13209.406,3655.1575,2.1622934,19741.859708675678,16864.564,16866.727,-0.52526855
3116,-0.00014172152,339.94556,326.5567,-0.00014172397,346.3093,1.123943,1.0383506,293.769,273.2127,342.73022,0.0002834455,339.92685,346.29288,0.99998254,1.0,0.54554534,0.54545456,10481.178,2899.9597,339.81668,339.81668,-26405.424,186989.58,19254.111218156922,7969.45353959213,11757.547290672665,10481.178,2899.9597,2.1622934,19727.000830264795,13381.138,13383.3,-0.4909973
3117,-0.00014172152,339.89835,326.64438,-0.00014172397,346.28156,1.123943,1.0383506,293.80322,273.19513,342.95813,0.0002834455,339.9047,346.2885,0.99998254,1.0,0.6719683,0.671875,12910.053,3572.0857,339.81668,339.81668,-26405.424,187049.61,19421.048918963814,7889.164282413397,11688.846112225714,12910.053,3572.0857,2.1622934,19578.01039463911,16482.139,16484.3,-0.4567871
3118,-0.00014172152,339.9537,326.7307,-0.00014172397,346.34122,1.123943,1.0383506,293.83728,273.17743,343.0637,0.0002834455,339.95206,346.33972,0.99998254,1.0,0.5539136,0.5538462,10641.951,2944.5745,339.81668,339.81668,-26405.424,187109.25,19443.93700416693,7870.726817246787,11672.96963682576,10641.951,2944.5745,2.1622934,19543.696454072546,13586.525,13588.6875,-0.4227295
3119,-0.00014172152,339.89896,326.81714,-0.00014172397,346.27832,1.123943,1.0383506,293.87158,273.15936,343.10062,0.0002834455,339.89136,346.2695,0.99998254,1.0,0.6463018,0.64615387,12416.94,3435.337,339.81668,339.81668,-26405.424,187169.23,19385.00926734239,7786.695572063795,11584.08680601113,12416.94,3435.337,2.1622934,19370.782378074924,15852.277,15854.439,-0.38842773
3120,-0.00014172152,340.42316,326.90463,-0.00014172397,346.8197,1.123943,1.0383506,293.90607,273.14096,343.12488,0.0002834455,340.4569,346.85693,0.99998254,1.0,0.68757,0.6875,13209.797,3655.1575,340.37222,340.37222,-26405.424,187229.64,19309.732898229904,8046.636583427525,11854.259367365305,13209.797,3655.1575,2.1622934,19900.89595079283,16864.955,16867.117,-0.35394287
3121,-0.00014172152,340.50378,326.99176,-0.00014172397,346.94162,1.123943,1.0383506,293.94016,273.1227,343.30997,0.0002834455,340.51065,346.95105,0.99998254,1.0,0.58471864,0.5846154,11233.787,3108.1619,340.37222,340.37222,-26405.424,187289.34,19426.3531418839,8042.767440491083,11874.96781353916,11233.787,3108.1619,2.1622934,19917.735254030245,14341.949,14344.111,-0.31985474
3122,-0.00014172152,340.45245,327.07928,-0.00014172397,346.9108,1.123943,1.0383506,293.9744,273.10434,343.54208,0.0002834455,340.43195,346.89072,0.99998254,1.0,0.64629406,0.64615387,12416.792,3435.337,340.37222,340.37222,-26405.424,187349.39,19598.48607472896,7960.116734571799,11804.522765940728,12416.792,3435.337,2.1622934,19764.639500512527,15852.129,15854.291,-0.285614
3123,-0.00014172152,340.5,327.1661,-0.00014172397,346.9627,1.123943,1.0383506,294.00873,273.086,343.6528,0.0002834455,340.51996,346.98288,0.99998254,1.0,0.6001068,0.6,11529.428,3189.9556,340.37222,340.37222,-26405.424,187409.52,19626.93269490998,7936.738392040344,11783.741658552228,11529.428,3189.9556,2.1622934,19720.48005059257,14719.383,14721.545,-0.25128174
3124,-0.00014172152,340.46313,327.2523,-0.00014172397,346.9185,1.123943,1.0383506,294.04303,273.06766,343.69116,0.0002834455,340.43292,346.88702,0.99998254,1.0,0.6154497,0.61538464,11824.202,3271.7495,340.37222,340.37222,-26405.424,187469.52,19570.003124253966,7863.497151102639,11706.12131600759,11824.202,3271.7495,2.1622934,19569.618467110227,15095.951,15098.113,-0.21697998
3125,-0.00014172152,340.9438,327.3394,-0.00014172397,347.41254,1.123943,1.0383506,294.0775,273.0492,343.71222,0.0002834455,340.97705,347.44897,0.99998254,1.0,0.6876392,0.6875,13211.127,3655.1575,340.92776,340.92776,-26405.424,187529.89,19491.384368095944,8097.752866165298,11948.355640330721,13211.127,3655.1575,2.1622934,20046.10850649602,16866.285,16868.447,-0.18249512
3126,-0.00014172152,341.03818,327.4263,-0.00014172397,347.5482,1.123943,1.0383506,294.11163,273.0309,343.88507,0.0002834455,341.06506,347.57767,0.99998254,1.0,0.6463485,0.64615387,12417.838,3435.337,340.92776,340.92776,-26405.424,187589.69,19593.690475924497,8102.20328879172,11977.365630277782,12417.838,3435.337,2.1622934,20079.5689190695,15853.175,15855.337,-0.14837646
3127,-0.00014172152,341.0323,327.51355,-0.00014172397,347.56436,1.123943,1.0383506,294.14587,273.01257,344.12262,0.0002834455,340.99472,347.52747,0.99998254,1.0,0.5694246,0.5692308,10939.954,3026.3682,340.92776,340.92776,-26405.424,187649.75,19772.617173742547,8046.7637383597075,11935.058638050667,10939.954,3026.3682,2.1622934,19981.822376410375,13966.322,13968.484,-0.11413574
3128,-0.00014172152,341.02014,327.5994,-0.00014172397,347.55695,1.123943,1.0383506,294.17993,272.99435,344.23914,0.0002834455,341.04196,347.57874,0.99998254,1.0,0.67201227,0.671875,12910.898,3572.0857,340.92776,340.92776,-26405.424,187709.42,19809.12911918562,7988.435954468098,11879.545470061803,12910.898,3572.0857,2.1622934,19867.981424529902,16482.984,16485.146,-0.080078125
3129,-0.00014172152,341.05292,327.68524,-0.00014172397,347.5837,1.123943,1.0383506,294.21426,272.97598,344.2804,0.0002834455,341.0275,347.55753,0.99998254,1.0,0.545557,0.54545456,10481.402,2899.9597,340.92776,340.92776,-26405.424,187769.48,19756.050559690764,7956.84703631565,11844.37744217357,10481.402,2899.9597,2.1622934,19801.22447848922,13381.362,13383.524,-0.04574585
3130,-0.00014172152,341.45142,327.7724,-0.00014172397,347.99072,1.123943,1.0383506,294.24896,272.95743,344.2988,0.0002834455,341.4857,348.02777,0.99998254,1.0,0.687965,0.6875,13217.387,3655.1575,341.48334,341.48334,-26405.424,187830.25,19674.198407369127,8142.166267477968,12034.767989847416,13217.387,3655.1575,2.1622934,20176.934257325385,16872.545,16874.707,-0.011047363
3131,-0.00014172152,341.55826,327.85825,-0.00014172397,348.138,1.123943,1.0383506,294.2828,272.93927,344.45135,0.0002834455,341.5653,348.14713,0.99998254,1.0,0.6878771,0.6875,13215.698,3655.1575,341.48334,341.48334,-26405.424,187889.61,19753.61642999456,8154.663780812577,12071.334746117567,13215.698,3655.1575,2.1622934,20225.998526930143,16870.855,16873.018,0.02279663
3132,-0.00014172152,341.6125,327.9446,-0.00014172397,348.21567,1.123943,1.0383506,294.31686,272.92105,344.69476,0.0002834455,341.6191,348.2237,0.99998254,1.0,0.60010624,0.6,11529.418,3189.9556,341.48334,341.48334,-26405.424,187949.34,19940.572122780686,8135.536046014114,12066.157634574103,11529.418,3189.9556,2.1622934,20201.693680588218,14719.373,14721.535,0.056854248
3133,-0.00014172152,341.56207,328.03067,-0.00014172397,348.17206,1.123943,1.0383506,294.35114,272.90268,344.8226,0.0002834455,341.53976,348.14932,0.99998254,1.0,0.6463932,0.64615387,12418.696,3435.337,341.48334,341.48334,-26405.424,188009.4,19990.308295230006,8054.302209339159,11988.973259317338,12418.696,3435.337,2.1622934,20043.275468656495,15854.033,15856.195,0.09112549
3134,-0.00014172152,341.6047,328.11615,-0.00014172397,348.2094,1.123943,1.0383506,294.38547,272.8843,344.8684,0.0002834455,341.62823,348.23267,0.99998254,1.0,0.6308679,0.63076925,12120.421,3353.5432,341.48334,341.48334,-26405.424,188069.58,19943.078913064837,8028.798562941209,11960.326575443503,12120.421,3353.5432,2.1622934,19989.125138384712,15473.964,15476.126,0.12545776
3135,-0.00014172152,342.08362,328.2021,-0.00014172397,348.71198,1.1239429,1.0383506,294.4199,272.86588,344.89874,0.0002834455,342.09186,348.7237,0.99998254,1.0,0.7188069,0.71875,13809.931,3821.301,342.03888,342.03888,-26405.424,188129.84,19876.885117445654,8262.70914318794,12208.319301027259,13809.931,3821.301,2.1622934,20471.028444215197,17631.232,17633.395,0.15988159
3136,-0.00014172152,342.14606,328.28806,-0.00014172397,348.81693,1.1239429,1.0383505,294.454,272.8476,345.09183,0.0002834455,342.17136,348.84488,0.99998254,1.0,0.66178006,0.6615385,12714.314,3517.1306,342.03888,342.03888,-26405.424,188189.67,20004.404449291615,8248.703935657442,12219.618119904573,12714.314,3517.1306,2.1622934,20468.322055562014,16231.445,16233.607,0.19400024
3137,-0.00014172152,342.1426,328.3747,-0.00014172397,348.83582,1.1239429,1.0383505,294.48828,272.82922,345.32236,0.0002834455,342.10522,348.79907,0.99998254,1.0,0.60004205,0.6,11528.185,3189.9556,342.03888,342.03888,-26405.424,188249.8,20175.701785375288,8195.080884256622,12179.291145776539,11528.185,3189.9556,2.1622934,20374.372030033162,14718.141,14720.303,0.22827148
3138,-0.00014172152,342.12164,328.4605,-0.00014172397,348.81952,1.1239429,1.0383505,294.52237,272.81097,345.4307,0.0002834455,342.13815,348.83597,0.99998254,1.0,0.6876174,0.6875,13210.708,3655.1575,342.03888,342.03888,-26405.424,188309.5,20202.513542327517,8131.521583155177,12118.510039725905,13210.708,3655.1575,2.1622934,20250.03162288108,16865.865,16868.027,0.26235962
3139,-0.00014172152,342.1659,328.547,-0.00014172397,348.85773,1.1239429,1.0383505,294.55676,272.79263,345.469,0.0002834455,342.15436,348.84558,0.99998254,1.0,0.5625268,0.5625,10807.431,2990.5835,342.03888,342.03888,-26405.422,188369.6,20145.14800814382,8106.381236563465,12089.772529333764,10807.431,2990.5835,2.1622934,20196.15376589723,13798.014,13800.176,0.29675293
3140,-0.00014172152,342.54614,328.63477,-0.00014172397,349.24582,1.1239429,1.0383505,294.59125,272.7742,345.48563,0.0002834455,342.5876,349.29013,0.99998254,1.0,0.71463716,0.71428573,13729.82,3797.5662,342.59445,342.59445,-26405.422,188429.9,20060.462092892274,8280.474503713009,12268.537282664394,13729.82,3797.5662,2.1622934,20549.011786377403,17527.387,17529.549,0.3312378
