minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3141,-0.00014172152,342.664,328.72226,-0.00014172397,349.4039,1.1239429,1.0383505,294.62518,272.75604,345.6325,0.0002834455,342.6475,349.38916,0.99998254,1.0,0.69278944,0.6923077,13310.075,3680.718,342.59445,342.59445,-26405.422,188489.34,20131.160844964135,8298.54866907338,12310.553630032928,13310.075,3680.718,2.1622934,20609.102299106307,16990.793,16992.955,0.36517334
3142,-0.00014172152,342.70612,328.8111,-0.00014172397,349.4689,1.1239429,1.0383505,294.65958,272.7376,345.8787,0.0002834455,342.72952,349.49377,0.99998254,1.0,0.64649004,0.64615387,12420.558,3435.337,342.59445,342.59445,-26405.422,188549.61,20318.479840689997,8270.738068905814,12296.36652787347,12420.558,3435.337,2.1622934,20567.10459677928,15855.895,15858.057,0.39956665
3143,-0.00014172152,342.69247,328.89877,-0.00014172397,349.4623,1.1239429,1.0383505,294.6939,272.71924,346.00845,0.0002834455,342.65454,349.42398,0.99998254,1.0,0.60028005,0.6,11532.758,3189.9556,342.59445,342.59445,-26405.422,188609.73,20368.57931607905,8210.430301070204,12240.253904863785,11532.758,3189.9556,2.1622934,20450.68420593399,14722.713,14724.875,0.43389893
3144,-0.00014172152,342.67993,328.98486,-0.00014172397,349.44348,1.1239429,1.0383505,294.72806,272.701,346.05475,0.0002834455,342.69885,349.4617,0.99998254,1.0,0.6875718,0.6875,13209.832,3655.1575,342.59445,342.59445,-26405.422,188669.45,20321.204612737987,8151.721052382044,12177.801590876314,13209.832,3655.1575,2.1622934,20329.52264325836,16864.99,16867.152,0.4680481
3145,-0.00014172152,343.21066,329.0714,-0.00014172397,349.99957,1.1239429,1.0383505,294.76242,272.68265,346.08545,0.0002834455,343.23688,350.02972,0.99998254,1.0,0.70324266,0.703125,13510.905,3738.2292,343.15,343.15,-26405.422,188729.55,20254.720174767015,8416.112486372196,12457.292953008726,13510.905,3738.2292,2.1622934,20873.40543938092,17249.135,17251.297,0.5024109
3146,-0.00014172151,343.27054,329.15793,-0.00014172395,350.10248,1.1239429,1.0383505,294.7966,272.66437,346.28156,0.00028344546,343.27878,350.11337,0.99998254,1.0,0.630811,0.63076925,12119.327,3353.5432,343.15,343.15,-26405.422,188789.36,20385.180167299666,8400.25358729477,12467.04644098493,12119.327,3353.5432,2.1622934,20867.3000282797,15472.87,15475.032,0.5365906
3147,-0.00014172151,343.22842,329.245,-0.00014172395,350.08157,1.1239427,1.0383505,294.83096,272.64597,346.51163,0.00028344546,343.19785,350.05136,0.99998254,1.0,0.6309386,0.63076925,12121.778,3353.5432,343.15,343.15,-26405.422,188849.53,20555.423907377703,8323.361191199652,12402.777603230319,12121.778,3353.5432,2.1622932,20726.13879442997,15475.321,15477.483,0.57095337
3148,-0.00014172151,343.24588,329.33182,-0.00014172395,350.1035,1.1239427,1.0383503,294.86545,272.62756,346.61902,0.00028344546,343.2706,350.12842,0.99998254,1.0,0.69234455,0.6923077,13301.527,3680.718,343.15,343.15,-26405.422,188909.81,20579.91052300139,8282.072172460175,12364.14000631001,13301.527,3680.718,2.162293,20646.212178770184,16982.246,16984.408,0.60543823
3149,-0.00014172151,343.26465,329.41852,-0.00014172395,350.1156,1.1239427,1.0383503,294.89987,272.6092,346.65622,0.00028344546,343.2353,350.08524,0.99998254,1.0,0.55390024,0.5538462,10641.694,2944.5745,343.15,343.15,-26405.42,188969.94,20520.98279222747,8241.636908177696,12319.744008720334,10641.694,2944.5745,2.162293,20561.38091689803,13586.269,13588.431,0.63986206
3150,-0.00014172151,343.22473,329.50552,-0.00014172395,350.05875,1.1239427,1.0383503,294.93408,272.59094,346.66684,0.00028344546,343.23087,350.0633,0.99998254,1.0,0.687597,0.6875,13210.316,3655.1575,343.15,343.15,-26405.42,189029.62,20430.048075749597,8166.0887212276375,12234.112776053507,13210.316,3655.1575,2.162293,20400.201497281145,16865.475,16867.637,0.67407227
3151,-0.00014172151,343.27896,329.5936,-0.00014172395,350.09088,1.1239427,1.0383503,294.96823,272.5727,346.66647,0.00028344546,343.28638,350.0969,0.99998254,1.0,0.5846971,0.5846154,11233.373,3108.1619,343.15,343.15,-26405.42,189089.34,20324.76289462579,8145.943749040185,12200.815777861251,11233.373,3108.1619,2.162293,20346.759526901435,14341.535,14343.697,0.70822144
3152,-0.00014172151,343.2291,329.68216,-0.00014172395,350.0127,1.1239427,1.0383503,295.00247,272.55435,346.66034,0.00028344546,343.20612,349.98706,0.99998254,1.0,0.64625955,0.64615387,12416.129,3435.337,343.15,343.15,-26405.42,189149.42,20212.0300040022,8063.5473614457,12101.560568847348,12416.129,3435.337,2.162293,20165.10793029305,15851.466,15853.628,0.74246216
3153,-0.00014172151,343.2705,329.76874,-0.00014172395,350.0223,1.1239426,1.0383503,295.0366,272.53595,346.65063,0.00028344546,343.29453,350.04443,0.99998254,1.0,0.6308168,0.63076925,12119.438,3353.5432,343.15,343.15,-26405.42,189209.58,20097.40793828598,8036.663178544501,12055.747677717576,12119.438,3353.5432,2.162293,20092.410856262075,15472.981,15475.144,0.7765808
3154,-0.00014172151,343.24557,329.85074,-0.00014172395,349.963,1.1239426,1.0383502,295.0704,272.5176,346.6383,0.00028344546,343.21103,349.92545,0.99998254,1.0,0.60010004,0.6,11529.299,3189.9556,343.15,343.15,-26405.42,189269.62,19985.111011145305,7973.013059027067,11971.642330401623,11529.299,3189.9556,2.162293,19944.65538942869,14719.254,14721.416,0.8103943
3155,-0.00014172151,343.26205,329.92615,-0.00014172395,349.94305,1.1239426,1.0383502,295.10388,272.4993,346.62408,0.00028344546,343.2967,349.9756,0.99998254,1.0,0.65626526,0.65625,12608.361,3489.014,343.15,343.15,-26405.418,189329.53,19878.408948702032,7937.936466336381,11914.8757622888,12608.361,3489.014,2.162293,19852.812228625182,16097.375,16099.537,0.8438721
3156,-0.00014172151,343.2598,329.994,-0.00014172395,349.90463,1.1239426,1.0383502,295.13718,272.4809,346.6084,0.00028344546,343.22296,349.8648,0.99998254,1.0,0.56929606,0.5692308,10937.484,3026.3682,343.15,343.15,-26405.418,189389.75,19778.972944307327,7896.211487874183,11851.624181434772,10937.484,3026.3682,2.162293,19747.835669308955,13963.853,13966.015,0.87716675
3157,-0.00014172151,343.25354,330.053,-0.00014172395,349.8616,1.1239426,1.0383502,295.17004,272.46255,346.5918,0.00028344546,343.28204,349.88785,0.99998254,1.0,0.66164815,0.6615385,12711.779,3517.1306,343.15,343.15,-26405.418,189449.84,19688.946485085522,7857.356577586572,11790.879412228605,12711.779,3517.1306,2.162293,19648.235989815177,16228.91,16231.072,0.9100342
3158,-0.00014172151,343.26883,330.10318,-0.00014172395,349.8429,1.1239425,1.0383502,295.20245,272.4442,346.57483,0.00028344546,343.23438,349.8058,0.99998254,1.0,0.5538721,0.5538462,10641.155,2944.5745,343.15,343.15,-26405.418,189509.83,19609.019846551233,7836.593995791929,11749.880326074803,10641.155,2944.5745,2.1622927,19586.47432186673,13585.7295,13587.892,0.94244385
3159,-0.00014172151,343.252,330.14514,-0.00014172395,349.7927,1.1239425,1.0383501,295.23453,272.4258,346.55807,0.00028344546,343.28296,349.82172,0.99998254,1.0,0.6563191,0.65625,12609.3955,3489.014,343.15,343.15,-26405.418,189570.03,19539.120368123975,7801.6082280434775,11695.021114650572,12609.3955,3489.014,2.1622925,19496.62934269405,16098.409,16100.571,0.9745178
3160,-0.0001417215,343.2708,330.1791,-0.00014172394,349.78253,1.1239425,1.0383501,295.26584,272.40762,346.54214,0.00028344544,343.2357,349.74512,0.99998254,1.0,0.5157665,0.515625,9909.058,2741.3682,343.15,343.15,-26405.416,189629.6,19479.718343423257,7792.579428646018,11668.752890130474,9909.058,2741.3682,2.1622925,19461.33231877649,12650.426,12652.588,1.0058289
3161,-0.0001417215,343.2462,330.2066,-0.00014172394,349.7302,1.1239425,1.0383501,295.29684,272.38934,346.52695,0.00028344544,343.26822,349.75055,0.99998254,1.0,0.6875569,0.6875,13209.546,3655.1575,343.15,343.15,-26405.416,189689.45,19428.892272592257,7761.553631564677,11621.232465511166,13209.546,3655.1575,2.1622925,19382.78609707584,16864.703,16866.865,1.0368347
3162,-0.0001417215,343.27853,330.22845,-0.00014172394,349.73938,1.1239424,1.0383501,295.32745,272.371,346.51294,0.00028344544,343.25235,349.71152,0.99998254,1.0,0.54550356,0.54545456,10480.375,2899.9597,343.15,343.15,-26405.416,189749.44,19386.20418594006,7767.8023869487415,11613.693866039832,10480.375,2899.9597,2.1622925,19381.496252988574,13380.335,13382.497,1.0674438
3163,-0.0001417215,343.24625,330.2456,-0.00014172394,349.6854,1.1239424,1.03835,295.3576,272.35266,346.50024,0.00028344544,343.26785,349.7057,0.99998254,1.0,0.68752563,0.6875,13208.945,3655.1575,343.15,343.15,-26405.416,189809.47,19350.673165730826,7738.37510868658,11571.35055190084,13208.945,3655.1575,2.1622925,19309.72566058742,16864.104,16866.266,1.0975952
3164,-0.0001417215,343.2791,330.2589,-0.00014172394,349.70105,1.1239424,1.03835,295.38724,272.33435,346.489,0.00028344544,343.25333,349.67395,0.99998254,1.0,0.5454991,0.54545456,10480.289,2899.9597,343.15,343.15,-26405.414,189869.44,19321.463615374767,7750.018865085373,11572.74927999552,10480.289,2899.9597,2.1622925,19322.768145080892,13380.249,13382.411,1.1272278
3165,-0.0001417215,343.24728,330.2692,-0.00014172394,349.653,1.1239423,1.03835,295.4164,272.316,346.4792,0.00028344544,343.26962,349.67447,0.99998254,1.0,0.68754256,0.6875,13209.2705,3655.1575,343.15,343.15,-26405.414,189929.45,19297.521956563025,7724.9511836027905,11538.035391827518,13209.2705,3655.1575,2.1622922,19262.98657543031,16864.428,16866.59,1.1564026
3166,-0.0001417215,343.27866,330.27722,-0.00014172394,349.67224,1.1239423,1.03835,295.4451,272.29767,346.47067,0.00028344544,343.25247,349.6451,0.99998254,1.0,0.5152381,0.5151515,9898.906,2738.8508,343.15,343.15,-26405.414,189989.42,19277.830941273245,7738.847398337701,11544.702056902168,9898.906,2738.8508,2.1622922,19283.549455239867,12637.757,12639.919,1.1850891
3167,-0.0001417215,343.2516,330.2836,-0.00014172394,349.63345,1.1239423,1.0383499,295.47354,272.2792,346.46326,0.00028344544,343.27753,349.65887,0.99998254,1.0,0.64622843,0.64615387,12415.53,3435.337,343.15,343.15,-26405.412,190049.9,19261.40965176959,7718.938573044287,11517.817413004394,12415.53,3435.337,2.162292,19236.75598604868,15850.867,15853.029,1.2135315
3168,-0.0001417215,343.2752,330.28876,-0.00014172393,349.64877,1.1239421,1.0383499,295.50128,272.26086,346.45697,0.0002834454,343.24384,349.6166,0.99998254,1.0,0.50782895,0.50769234,9756.56,2699.1934,343.15,343.15,-26405.412,190109.88,19247.783817988307,7729.928389926144,11523.865274635093,9756.56,2699.1934,2.162292,19253.793664561235,12455.753,12457.915,1.241272
3169,-0.00014172148,343.25278,330.29318,-0.00014172393,349.6181,1.1239421,1.0383499,295.5286,272.24252,346.45166,0.0002834454,343.2791,349.6442,0.99998254,1.0,0.6462679,0.64615387,12416.289,3435.337,343.15,343.15,-26405.412,190169.9,19236.1944577808,7713.942409669272,11502.975181859476,12416.289,3435.337,2.162292,19216.91759152875,15851.626,15853.788,1.2685852
3170,-0.00014172148,343.2742,330.2972,-0.00014172393,349.634,1.1239421,1.0383497,295.55542,272.2242,346.44733,0.0002834454,343.24124,349.60043,0.99998254,1.0,0.5078907,0.50769234,9757.746,2699.1934,343.15,343.15,-26405.412,190229.86,19226.239960298484,7724.296450957624,11510.041482807053,9757.746,2699.1934,2.162292,19234.337933764677,12456.939,12459.102,1.2954102
3171,-0.00014172148,343.25412,330.3011,-0.00014172393,349.60797,1.123942,1.0383497,295.58185,272.20587,346.4436,0.0002834454,343.28125,349.635,0.99998254,1.0,0.66161263,0.6615385,12711.097,3517.1306,343.15,343.15,-26405.41,190289.89,19217.193719885727,7710.036937955245,11492.239490702616,12711.097,3517.1306,2.1622918,19202.27642865786,16228.228,16230.39,1.3218384
3172,-0.00014172148,343.27295,330.30502,-0.00014172393,349.62308,1.123942,1.0383497,295.60782,272.18756,346.44058,0.0002834454,343.239,349.5886,0.99998254,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26405.41,190349.84,19208.910415411396,7718.901450496851,11498.88798979468,10640.655,2944.5745,2.1622918,19217.789440291534,13585.2295,13587.392,1.3478088
3173,-0.00014172148,343.2556,330.30914,-0.00014172393,349.6012,1.1239419,1.0383496,295.6334,272.16922,346.43802,0.0002834454,343.28412,349.62973,0.99998254,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26405.408,190409.86,19200.954083482102,7706.131466241217,11483.41115584266,13005.246,3598.9243,2.1622915,19189.542622083878,16604.17,16606.332,1.3733826
3174,-0.00014172148,343.2715,330.31354,-0.00014172393,349.61447,1.1239419,1.0383496,295.65848,272.15088,346.43588,0.0002834454,343.23773,349.58017,0.99998254,1.0,0.55387664,0.5538462,10641.242,2944.5745,343.15,343.15,-26405.408,190469.81,19193.17940296672,7712.979665479303,11488.697257579794,10641.242,2944.5745,2.1622915,19201.676923059094,13585.816,13587.979,1.398468
3175,-0.00014172147,343.25757,330.31827,-0.00014172391,349.59674,1.1239419,1.0383495,295.68323,272.13254,346.4341,0.00028344538,343.28748,349.62674,0.99998254,1.0,0.646202,0.64615387,12415.023,3435.337,343.15,343.15,-26405.408,190529.84,19185.439082796307,7701.861904008123,11475.326419940846,12415.023,3435.337,2.1622915,19177.18832394897,15850.36,15852.522,1.4232178
3176,-0.00014172147,343.2697,330.32336,-0.00014172391,349.6067,1.1239418,1.0383495,295.70752,272.11423,346.4325,0.00028344538,343.2351,349.57156,0.99998254,1.0,0.5232013,0.52307695,10051.897,2780.987,343.15,343.15,-26405.406,190589.8,19177.446421404908,7706.058015046758,11478.214702036737,10051.897,2780.987,2.1622913,19184.272717083495,12832.885,12835.047,1.4475098
3177,-0.00014172147,343.2601,330.32883,-0.00014172391,349.59366,1.1239418,1.0383495,295.73148,272.0959,346.43106,0.00028344538,343.28986,349.62357,0.99998254,1.0,0.6308892,0.63076925,12120.829,3353.5432,343.15,343.15,-26405.406,190649.81,19169.2357783392,7697.084513518249,11467.206532539187,12120.829,3353.5432,2.1622913,19164.291046057435,15474.372,15476.534,1.4714661
3178,-0.00014172147,343.2674,330.3346,-0.00014172391,349.59885,1.1239417,1.0383494,295.75497,272.07758,346.42975,0.00028344538,343.23145,349.56235,0.99998254,1.0,0.5539182,0.5538462,10642.039,2944.5745,343.15,343.15,-26405.406,190709.77,19160.80715359918,7697.9927626608105,11466.861391911376,10642.039,2944.5745,2.162291,19164.854154572186,13586.613,13588.775,1.4949646
3179,-0.00014172147,343.26285,330.34073,-0.00014172391,349.59094,1.1239417,1.0383494,295.77814,272.05923,346.42844,0.00028344538,343.29346,349.6217,0.99998254,1.0,0.6615385,0.6615385,12709.672,3517.1306,343.15,343.15,-26405.404,190769.78,19151.942565510537,7691.635018662879,11458.50535565911,12709.672,3517.1306,2.162291,19150.14037432199,16226.803,16228.965,1.5181274
3180,-0.00014172147,343.2649,330.3471,-0.00014172391,349.59076,1.1239415,1.0383493,295.8009,272.04092,346.42715,0.00028344538,343.22955,349.5548,0.99998254,1.0,0.55388933,0.5538462,10641.485,2944.5745,343.15,343.15,-26405.404,190829.73,19142.823665468535,7689.055591098004,11454.599816975986,10641.485,2944.5745,2.1622908,19143.655408073988,13586.06,13588.222,1.5408936
3181,-0.00014172145,343.26593,330.35373,-0.0001417239,349.58832,1.1239415,1.0383493,295.8233,272.02258,346.42578,0.00028344535,343.29672,349.61932,0.99998254,1.0,0.6154578,0.61538464,11824.356,3271.7495,343.15,343.15,-26405.402,190889.75,19133.3031677722,7685.730610067765,11449.20354842398,11824.356,3271.7495,2.1622908,19134.934158491746,15096.105,15098.268,1.5632935
3182,-0.00014172145,343.26212,330.36053,-0.0001417239,349.58203,1.1239414,1.0383492,295.84534,272.00427,346.4245,0.00028344535,343.2262,349.5455,0.99998254,1.0,0.53864425,0.53846157,10348.592,2862.7808,343.15,343.15,-26405.402,190949.7,19123.67564481201,7679.409196684617,11441.410637154093,10348.592,2862.7808,2.1622906,19120.81983383871,13211.373,13213.535,1.5853271
3183,-0.00014172145,343.26944,330.3675,-0.0001417239,349.58585,1.1239414,1.0383492,295.867,271.98593,346.4232,0.00028344535,343.2995,349.6161,0.99998254,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26405.4,191009.72,19113.830140199894,7679.62717645645,11439.539611837547,12414.099,3435.337,2.1622906,19119.166788293995,15849.436,15851.598,1.6069946
3184,-0.00014172145,343.25888,330.37454,-0.0001417239,349.57254,1.1239413,1.038349,295.8883,271.9676,346.42188,0.00028344535,343.2244,349.5374,0.99998254,1.0,0.56926256,0.5692308,10936.84,3026.3682,343.15,343.15,-26405.4,191069.66,19103.875644761814,7669.145982427494,11427.423360515832,10936.84,3026.3682,2.1622903,19096.569342943327,13963.208,13965.37,1.6282959
3185,-0.00014172145,343.27332,330.38165,-0.0001417239,349.58337,1.1239413,1.038349,295.90927,271.94925,346.42047,0.00028344535,343.30267,349.61295,0.99998254,1.0,0.60007656,0.6,11528.848,3189.9556,343.15,343.15,-26405.398,191129.67,19093.73949794713,7673.505577864148,11429.639526424751,11528.848,3189.9556,2.1622903,19103.1451042889,14718.803,14720.965,1.6492615
3186,-0.00014172144,343.25543,330.38876,-0.00014172388,349.56253,1.1239412,1.0383489,295.92987,271.93094,346.41898,0.00028344532,343.22134,349.52774,0.99998254,1.0,0.5693565,0.5692308,10938.6455,3026.3682,343.15,343.15,-26405.398,191189.61,19083.49240083602,7658.627672050944,11412.998944950381,10938.6455,3026.3682,2.16229,19071.626617001326,13965.014,13967.176,1.6698608
3187,-0.00014172144,343.27466,330.3958,-0.00014172388,349.57816,1.1239412,1.0383489,295.95,271.91275,346.4175,0.00028344532,343.2995,349.60315,0.99998254,1.0,0.625003,0.625,12007.741,3322.8706,343.15,343.15,-26405.396,191249.22,19073.356255062103,7665.875498720176,11418.103392134515,12007.741,3322.8706,2.16229,19083.97889085469,15330.611,15332.773,1.6900024
3188,-0.00014172144,343.2518,330.40295,-0.00014172388,349.55212,1.1239411,1.0383488,295.97006,271.8943,346.416,0.00028344532,343.2204,349.52,0.99998254,1.0,0.5693178,0.5692308,10937.901,3026.3682,343.15,343.15,-26405.396,191309.56,19063.038457930226,7648.019324244348,11398.357719219377,10937.901,3026.3682,2.1622899,19046.377043463726,13964.27,13966.432,1.7100525
3189,-0.00014172144,343.28128,330.40994,-0.00014172388,349.578,1.1239411,1.0383488,295.98965,271.87595,346.41443,0.00028344532,343.306,349.60297,0.99998254,1.0,0.5847419,0.5846154,11234.233,3108.1619,343.15,343.15,-26405.395,191369.58,19052.865981884715,7661.406913856439,11409.602035258447,11234.233,3108.1619,2.1622899,19071.008949114886,14342.3955,14344.558,1.7296448
3190,-0.00014172144,343.24838,330.41687,-0.00014172388,349.54175,1.123941,1.0383487,296.0089,271.85764,346.4128,0.00028344532,343.21942,349.51202,0.99998254,1.0,0.6153908,0.61538464,11823.069,3271.7495,343.15,343.15,-26405.395,191429.52,19042.693505839205,7637.701616103687,11383.898146413074,11823.069,3271.7495,2.1622896,19021.599762516762,15094.818,15096.98,1.7489014
3191,-0.00014172142,343.28516,330.42368,-0.00014172387,349.57507,1.1239408,1.0383487,296.02783,271.83932,346.41116,0.0002834453,343.30746,349.5976,0.99998254,1.0,0.56928843,0.5692308,10937.337,3026.3682,343.15,343.15,-26405.393,191489.53,19032.628066360503,7655.5388395318505,11399.682615073736,10937.337,3026.3682,2.1622896,19055.221454605587,13963.705,13965.867,1.7678223
3192,-0.00014172142,343.2451,330.4304,-0.00014172387,349.53152,1.1239408,1.0383486,296.04642,271.82098,346.40964,0.0002834453,343.21936,349.50507,0.99998254,1.0,0.60012037,0.6,11529.689,3189.9556,343.15,343.15,-26405.393,191549.47,19022.818894038097,7627.69192939885,11369.764381447212,11529.689,3189.9556,2.1622894,18997.456310846064,14719.645,14721.807,1.7864075
3193,-0.00014172142,343.28864,330.43695,-0.00014172387,349.57178,1.1239407,1.0383486,296.0647,271.80267,346.40808,0.0002834453,343.30704,349.59045,0.99998254,1.0,0.584625,0.5846154,11231.988,3108.1619,343.15,343.15,-26405.39,191609.47,19013.155042787133,7649.707881832768,11389.818862275191,11231.988,3108.1619,2.1622891,19039.52674410796,14340.15,14342.3125,1.8046875
3194,-0.00014172142,343.24234,330.44342,-0.00014172387,349.5219,1.1239406,1.0383484,296.08264,271.78436,346.4065,0.0002834453,343.2211,349.49997,0.99998254,1.0,0.6001233,0.6,11529.745,3189.9556,343.15,343.15,-26405.39,191669.4,19003.563852071893,7618.300636157649,11356.285735818261,11529.745,3189.9556,2.1622891,18974.58637197591,14719.701,14721.863,1.8226318
3195,-0.00014172141,343.29367,330.44977,-0.00014172385,349.5702,1.1239406,1.0383483,296.10034,271.76596,346.40485,0.00028344526,343.3118,349.58862,0.99998254,1.0,0.578125,0.578125,11107.108,3073.6553,343.15,343.15,-26405.389,191729.62,18994.04337160604,7645.07502763836,11381.243676506792,11107.108,3073.6553,2.162289,19026.318704145153,14180.764,14182.926,1.840332
3196,-0.00014172141,343.2402,330.45593,-0.00014172385,349.51312,1.1239405,1.0383483,296.11758,271.7477,346.40332,0.00028344526,343.2243,349.49658,0.99998254,1.0,0.61545295,0.61538464,11824.264,3271.7495,343.15,343.15,-26405.387,191789.34,18984.888145045177,7609.580665725257,11343.605198237761,11824.264,3271.7495,2.1622887,18953.18586396302,15096.014,15098.176,1.8575745
3197,-0.00014172141,343.29572,330.46198,-0.00014172385,349.56586,1.1239403,1.0383482,296.13455,271.7294,346.4018,0.00028344526,343.30804,349.57843,0.99998254,1.0,0.5469339,0.546875,10507.855,2907.5117,343.15,343.15,-26405.387,191849.2,18975.878239540834,7639.026090833312,11371.398090009776,10507.855,2907.5117,2.1622887,19010.42418084309,13415.367,13417.529,1.8745422
3198,-0.0001417214,343.2391,330.4679,-0.00014172384,349.5056,1.1239403,1.0383481,296.1513,271.71106,346.4003,0.00028344523,343.2292,349.49506,0.99998254,1.0,0.64618415,0.64615387,12414.681,3435.337,343.15,343.15,-26405.385,191909.28,18967.04803784246,7601.805275706753,11332.014580473526,12414.681,3435.337,2.1622884,18933.81985618028,15850.018,15852.18,1.8912964
3199,-0.0001417214,343.29114,330.47372,-0.00014172384,349.55502,1.1239402,1.0383481,296.16772,271.6927,346.39886,0.00028344523,343.29047,349.5544,0.99998254,1.0,0.53040594,0.530303,10190.315,2819.4053,343.15,343.15,-26405.383,191969.42,18958.401435867243,7629.307045624145,11357.954610130604,10190.315,2819.4053,2.1622882,18987.261655754748,13009.721,13011.883,1.9077148
3200,-0.0001417214,342.29187,330.47943,-0.00014172384,348.483,1.1239401,1.038348,296.18393,271.67422,346.37073,0.00028344523,342.22284,348.40378,0.99998254,1.0,0.43754733,0.4375,8406.288,2326.0093,342.03888,342.03888,-26405.383,192029.78,18918.111177083574,7031.11630246056,10716.447504150396,8406.288,2326.0093,2.1622882,17747.563806610957,10732.297,10734.459,1.9239197
3201,-0.0001417214,342.14804,330.48492,-0.00014172384,348.20728,1.12394,1.0383478,296.1996,271.65607,346.00586,0.00028344523,342.14114,348.1918,0.99998254,1.0,0.6000488,0.6,11528.314,3189.9556,342.03888,342.03888,-26405.38,192089.27,18477.2071368684,6942.2350870009805,10549.054385599988,11528.314,3189.9556,2.1622877,17491.28947260097,14718.27,14720.432,1.9395752
3202,-0.00014172138,342.19507,330.49,-0.00014172382,348.15433,1.12394,1.0383478,296.2149,271.63763,345.52216,0.0002834452,342.1808,348.13403,0.99998254,1.0,0.48487115,0.4848485,9315.487,2577.742,342.03888,342.03888,-26405.379,192149.58,17895.339848827873,6967.2112102068695,10514.521095641438,9315.487,2577.742,2.1622877,17481.73230584831,11893.2295,11895.392,1.954895
3203,-0.00014172138,342.16354,330.49222,-0.00014172382,348.0476,1.1239399,1.0383477,296.2295,271.6192,345.2753,0.0002834452,342.19232,348.072,0.99998254,1.0,0.58469415,0.5846154,11233.316,3108.1619,342.03888,342.03888,-26405.379,192209.88,17598.812293889667,6947.120751550706,10449.671028157414,11233.316,3108.1619,2.1622877,17396.79177970812,14341.479,14343.641,1.9694824
3204,-0.00014172138,342.17203,330.48663,-0.00014172382,348.00162,1.1239398,1.0383476,296.24316,271.60092,345.17163,0.0002834452,342.13913,347.96503,0.99998254,1.0,0.50775266,0.50769234,9755.094,2699.1934,342.03888,342.03888,-26405.377,192269.7,17482.046848953203,6955.494803486051,10425.620190804797,9755.094,2699.1934,2.1622872,17381.11499429085,12454.287,12456.449,1.9831543
3205,-0.00014172136,341.2346,330.46732,-0.00014172381,346.95898,1.1239396,1.0383475,296.25607,271.5825,345.0946,0.00028344517,341.18887,346.90158,0.99998254,1.0,0.4063066,0.40625,7806.082,2159.8657,340.92776,340.92776,-26405.375,192330.02,17413.34454560821,6409.000973014756,9816.50084592669,7806.082,2159.8657,2.1622872,16225.501818941446,9965.947,9968.109,1.9960632
3206,-0.00014172136,341.06476,330.43143,-0.00014172381,346.6336,1.1239395,1.0383475,296.268,271.5643,344.71097,0.00028344517,341.03906,346.59793,0.99998254,1.0,0.49241534,0.4923077,9460.429,2617.3994,340.92776,340.92776,-26405.373,192389.53,16999.36131336415,6329.27492058446,9644.184970019332,9460.429,2617.3994,2.162287,15973.459890603794,12077.828,12079.99,2.0079956
3207,-0.00014172136,341.10397,330.37842,-0.00014172381,346.55832,1.1239394,1.0383474,296.279,271.54602,344.2084,0.00028344517,341.11798,346.56583,0.99998254,1.0,0.4462173,0.44615385,8572.858,2372.0183,340.92776,340.92776,-26405.373,192449.36,16464.180357314362,6384.169459304978,9630.924313323952,8572.858,2372.0183,2.1622868,16015.09377262893,10944.877,10947.039,2.018982
3208,-0.00014172135,341.0532,330.3097,-0.0001417238,346.42838,1.1239393,1.0383472,296.28885,271.52774,343.94363,0.00028344514,341.0555,346.4259,0.99998254,1.0,0.56925166,0.5692308,10936.631,3026.3682,340.92776,340.92776,-26405.371,192509.2,16230.79314587219,6394.849804922753,9594.483770194007,10936.631,3026.3682,2.1622865,15989.33357511676,13962.999,13965.161,2.028839
3209,-0.00014172135,341.09274,330.22473,-0.0001417238,346.41733,1.1239393,1.0383471,296.29758,271.50934,343.82852,0.00028344514,341.07217,346.39404,0.99998254,1.0,0.45454547,0.45454547,8732.861,2416.633,340.92776,340.92776,-26405.37,192569.47,16194.898859653684,6468.962874076478,9638.480081452182,8732.861,2416.633,2.1622863,16107.44295552866,11149.494,11151.656,2.0375671
3210,-0.00014172135,340.112,330.12344,-0.0001417238,345.3446,1.1239392,1.038347,296.30518,271.49084,343.74594,0.00028344514,340.06494,345.28696,0.99998254,1.0,0.37504593,0.375,7205.4927,1993.7223,339.81668,339.81668,-26405.367,192629.94,16217.16930241881,5945.484828274505,9060.242847773292,7205.4927,1993.7223,2.1622863,15005.727676047798,9199.215,9201.377,2.045166
3211,-0.00014172134,339.95996,330.00906,-0.00014172378,345.0573,1.123939,1.0383469,296.31158,271.47266,343.35602,0.00028344512,339.94177,345.03082,0.99998254,1.0,0.4770036,0.47692308,9164.334,2535.6057,339.81668,339.81668,-26405.365,192689.45,15889.141850831124,5923.068649669716,8957.317444325952,9164.334,2535.6057,2.1622858,14880.386093995668,11699.939,11702.102,2.0515747
3212,-0.00014172134,340.00513,329.88275,-0.00014172378,345.0128,1.1239389,1.0383468,296.31686,271.45438,342.86215,0.00028344512,340.01532,345.01834,0.99998254,1.0,0.43076923,0.43076923,8276.065,2290.2246,339.81668,339.81668,-26405.363,192749.3,15451.580374286066,6025.1375939870395,9006.00039315549,8276.065,2290.2246,2.1622858,15031.137987142529,10566.29,10568.452,2.0568542
3213,-0.00014172134,339.95486,329.7472,-0.00014172378,344.91068,1.1239388,1.0383468,296.3209,271.43594,342.60916,0.00028344512,339.96683,344.9199,0.99998254,1.0,0.5455284,0.54545456,10480.853,2899.9597,339.81668,339.81668,-26405.361,192809.61,15311.781589684158,6075.908674137764,9025.90953939324,10480.853,2899.9597,2.1622856,15101.818213531005,13380.8125,13382.975,2.0608826
3214,-0.00014172132,339.98618,329.60477,-0.00014172377,344.9203,1.1239387,1.0383466,296.32364,271.41754,342.5071,0.0002834451,339.95923,344.8927,0.99998254,1.0,0.41538462,0.41538462,7980.4917,2208.431,339.81668,339.81668,-26405.361,192869.89,15359.84492732041,6179.32119145248,9116.40802537912,7980.4917,2208.431,2.1622853,15295.7292168316,10188.923,10191.085,2.0636292
3215,-0.00014172132,339.0128,329.45566,-0.00014172377,343.88705,1.1239386,1.0383465,296.32516,271.39917,342.43832,0.0002834451,338.9688,343.83472,0.99998254,1.0,0.34383538,0.34375,6605.867,1827.5787,338.70557,338.70557,-26405.36,192929.98,15455.46612360198,5688.685508424385,8590.141769511916,6605.867,1827.5787,2.162285,14278.827277936301,8433.446,8435.608,2.065155
3216,-0.0001417213,338.86148,329.3018,-0.00014172375,343.62866,1.1239384,1.0383464,296.32562,271.38095,342.06366,0.00028344506,338.83664,343.59753,0.99998254,1.0,0.44619405,0.44615385,8572.412,2372.0183,338.70557,338.70557,-26405.357,192989.56,15192.61526459168,5690.2107811474425,8527.924818276666,8572.412,2372.0183,2.1622849,14218.13559942411,10944.431,10946.593,2.0656128
3217,-0.0001417213,338.89648,329.14374,-0.00014172375,343.5994,1.1239383,1.0383463,296.32492,271.36267,341.58282,0.00028344506,338.9179,343.61786,0.99998254,1.0,0.44615385,0.44615385,8571.64,2372.0183,338.70557,338.70557,-26405.355,193049.42,14808.350337075637,5805.122332874291,8604.582281661698,8571.64,2372.0183,2.1622846,14409.70461453599,10943.658,10945.82,2.064911
3218,-0.0001417213,338.84534,328.98462,-0.00014172375,343.52017,1.1239382,1.0383462,296.323,271.3444,341.34286,0.00028344506,338.8397,343.5133,0.99998254,1.0,0.5077405,0.50769234,9754.86,2699.1934,338.70557,338.70557,-26405.354,193109.31,14712.11153656604,5869.389969613081,8652.138973401514,9754.86,2699.1934,2.1622844,14521.528943014595,12454.054,12456.216,2.0629883
3219,-0.00014172129,338.8939,328.8249,-0.00014172374,343.56723,1.1239381,1.038346,296.31985,271.32608,341.25247,0.00028344503,338.88998,343.5642,0.99998254,1.0,0.38465834,0.3846154,7390.1694,2044.8434,338.70557,338.70557,-26405.352,193169.16,14794.652318243883,5993.365222147151,8775.225980410984,7390.1694,2044.8434,2.1622841,14768.591202558135,9435.013,9437.175,2.059845
3220,-0.00014172129,337.8925,328.66095,-0.00014172374,342.52545,1.1239378,1.0383459,296.31555,271.30753,341.1932,0.00028344503,337.83884,342.4646,0.99998254,1.0,0.34375,0.34375,6604.2266,1827.5787,337.59445,337.59445,-26405.35,193229.89,14919.265021850415,5494.8823769531255,8252.70187902234,6604.2266,1827.5787,2.162284,13747.584255975464,8431.806,8433.968,2.055542
3221,-0.00014172128,337.74936,328.49838,-0.00014172372,342.29074,1.1239377,1.0383458,296.31033,271.28934,340.82388,0.000283445,337.7311,342.2672,0.99998254,1.0,0.44619727,0.44615385,8572.474,2372.0183,337.59445,337.59445,-26405.348,193289.47,14673.12617793084,5506.4528913703725,8209.75832875348,8572.474,2372.0183,2.1622834,13716.211220123852,10944.492,10946.654,2.0503235
3222,-0.00014172128,337.79324,328.33493,-0.00014172372,342.28333,1.1239376,1.0383457,296.30402,271.27103,340.3534,0.000283445,337.81027,342.29825,0.99998254,1.0,0.415405,0.41538462,7980.8833,2208.431,337.59445,337.59445,-26405.346,193349.36,14307.607728294159,5629.8656201256845,8302.637364250742,7980.8833,2208.431,2.1622834,13932.502984376428,10189.314,10191.477,2.0440063
3223,-0.00014172126,337.73846,328.17303,-0.0001417237,342.21094,1.1239375,1.0383456,296.29657,271.25272,340.12338,0.00028344497,337.7365,342.20837,0.99998254,1.0,0.492361,0.4923077,9459.385,2617.3994,337.59445,337.59445,-26405.344,193409.27,14226.517192926558,5693.624040205236,8355.915248920632,9459.385,2617.3994,2.162283,14049.539289125867,12076.784,12078.946,2.03656
3224,-0.00014172126,337.78714,328.01257,-0.0001417237,342.26608,1.1239374,1.0383455,296.288,271.23444,340.04004,0.00028344497,337.78192,342.2623,0.99998254,1.0,0.36927736,0.36923078,7094.6655,1963.0497,337.59445,337.59445,-26405.342,193469.12,14318.323676118183,5818.10848873614,8484.252882093291,7094.6655,1963.0497,2.162283,14302.361370829432,9057.715,9059.877,2.0279846
3225,-0.00014172126,336.78705,327.84918,-0.0001417237,341.23444,1.1239372,1.0383453,296.2783,271.21585,339.98624,0.00028344497,336.73547,341.17618,0.99998254,1.0,0.3437941,0.34375,6605.0737,1827.5787,336.48334,336.48334,-26405.34,193529.92,14448.785520653651,5320.079869828831,7967.43278281582,6605.0737,1827.5787,2.1622825,13287.512652644651,8432.652,8434.814,2.01828
3226,-0.00014172125,336.64954,327.68823,-0.00014172369,341.0106,1.1239371,1.0383451,296.26785,271.19763,339.6219,0.00028344494,336.62973,340.9859,0.99998254,1.0,0.40628245,0.40625,7805.618,2159.8657,336.48334,336.48334,-26405.338,193589.53,14206.643100128957,5334.030008906865,7929.993346927766,7805.618,2159.8657,2.1622822,13264.02335583463,9965.484,9967.646,2.007843
3227,-0.00014172125,336.68262,327.52692,-0.00014172369,340.99557,1.1239369,1.038345,296.25638,271.17932,339.1545,0.00028344494,336.70822,341.01913,0.99998254,1.0,0.41540408,0.41538462,7980.8657,2208.431,336.48334,336.48334,-26405.336,193649.47,13842.287292693456,5449.740771451772,8017.0776427886285,7980.8657,2208.431,2.162282,13466.8184142404,10189.297,10191.459,1.9963684
3228,-0.00014172123,336.63446,327.3676,-0.00014172368,340.93234,1.1239368,1.0383449,296.24384,271.161,338.92703,0.0002834449,336.62073,340.91818,0.99998254,1.0,0.4615876,0.46153846,8868.157,2453.812,336.48334,336.48334,-26405.334,193709.4,13761.124161317717,5515.896970729983,8074.261078104872,8868.157,2453.812,2.1622815,13590.158048834855,11321.969,11324.131,1.9838257
3229,-0.00014172123,336.68292,327.20984,-0.00014172368,340.98825,1.1239367,1.0383447,296.23032,271.14273,338.8456,0.0002834449,336.6939,341.00067,0.99998254,1.0,0.40001282,0.4,7685.1646,2126.6372,336.48334,336.48334,-26405.33,193769.3,13852.022370172,5638.655723161001,8201.454273142073,7685.1646,2126.6372,2.1622815,13840.109996303076,9811.802,9813.964,1.9703064
3230,-0.00014172122,335.7131,327.0492,-0.00014172366,339.99472,1.1239365,1.0383446,296.2156,271.12415,338.7977,0.00028344488,335.657,339.93234,0.99998254,1.0,0.3437734,0.34375,6604.676,1827.5787,335.37222,335.37222,-26405.328,193830.12,13986.224764419574,5157.011464621064,7705.687032500208,6604.676,1827.5787,2.162281,12862.698497121273,8432.255,8434.417,1.9555969
3231,-0.00014172122,335.56366,326.89044,-0.00014172366,339.75894,1.1239363,1.0383445,296.20035,271.1059,338.45007,0.00028344488,335.53442,339.72507,0.99998254,1.0,0.36923078,0.36923078,7093.7705,1963.0497,335.37222,335.37222,-26405.326,193889.83,13761.377059849166,5162.551774719759,7659.837904920863,7093.7705,1963.0497,2.1622808,12822.389679640622,9056.82,9058.982,1.9403381
3232,-0.0001417212,335.55182,326.7314,-0.00014172365,339.69785,1.1239362,1.0383444,296.18414,271.08755,337.97717,0.00028344485,335.5879,339.7314,0.99998254,1.0,0.47694814,0.47692308,9163.269,2535.6057,335.37222,335.37222,-26405.324,193949.78,13387.71941739676,5250.160794997872,7718.1294461947655,9163.269,2535.6057,2.1622806,12968.290241192637,11698.874,11701.036,1.9241333
3233,-0.0001417212,335.553,326.57404,-0.00014172365,339.68268,1.123936,1.0383443,296.16693,271.06924,337.7419,0.00028344485,335.52243,339.65198,0.99998254,1.0,0.36927778,0.36923078,7094.6733,1963.0497,335.37222,335.37222,-26405.322,194009.77,13295.004716613867,5344.545871446815,7802.77957003861,7094.6733,1963.0497,2.1622803,13147.325441485424,9057.723,9059.885,1.9069214
3234,-0.00014172119,335.55515,326.41806,-0.00014172363,339.6908,1.1239359,1.038344,296.1488,271.05093,337.65723,0.00028344482,335.59024,339.72684,0.99998254,1.0,0.46157718,0.46153846,8867.957,2453.812,335.37222,335.37222,-26405.32,194069.67,13379.870717793452,5438.657915215827,7900.453375982685,8867.957,2453.812,2.16228,13339.111291198513,11321.77,11323.932,1.888794
3235,-0.00014172119,334.70334,326.26038,-0.00014172363,338.82654,1.1239357,1.0383439,296.12967,271.0325,337.61722,0.00028344482,334.60825,338.72623,0.99998254,1.0,0.2699236,0.26984128,5185.852,1434.6361,334.2611,334.2611,-26405.318,194130.0,13519.960000516918,5025.496186309119,7479.87309355409,5185.852,1434.6361,2.1622796,12505.36927986321,6620.4883,6622.6504,1.8696594
3236,-0.00014172118,334.47723,326.1047,-0.00014172362,338.51376,1.1239356,1.0383438,296.11017,271.01447,337.31534,0.0002834448,334.49274,338.52423,0.99998254,1.0,0.3594018,0.359375,6904.933,1910.6505,334.2611,334.2611,-26405.316,194189.03,13345.900602805827,4983.570975967577,7386.357572732649,6904.933,1910.6505,2.1622794,12369.928548700227,8815.584,8817.746,1.8501587
3237,-0.00014172118,334.42606,325.9453,-0.00014172362,338.41013,1.1239355,1.0383437,296.08942,270.996,336.8245,0.0002834448,334.40997,338.39142,0.99998254,1.0,0.43081698,0.43076923,8276.983,2290.2246,334.2611,334.2611,-26405.312,194249.45,12951.318252330602,5047.983872879858,7419.545500737623,8276.983,2290.2246,2.1622791,12467.52937361748,10567.208,10569.37,1.8294067
3238,-0.00014172116,334.47366,325.78818,-0.0001417236,338.43707,1.1239352,1.0383435,296.06784,270.97763,336.56717,0.00028344477,334.50043,338.46338,0.99998254,1.0,0.390625,0.390625,7504.8027,2076.794,334.2611,334.2611,-26405.31,194309.6,12832.04487355647,5169.851961719729,7529.1175693291025,7504.8027,2076.794,2.1622787,12698.969531048831,9581.597,9583.759,1.8078308
3239,-0.00014172116,334.42035,325.633,-0.0001417236,338.38855,1.1239351,1.0383433,296.04547,270.95935,336.47336,0.00028344477,334.40503,338.37402,0.99998254,1.0,0.44616568,0.44615385,8571.867,2372.0183,334.2611,334.2611,-26405.309,194369.44,12905.104907193276,5230.486543732127,7592.605142655629,8571.867,2372.0183,2.1622784,12823.091686387756,10943.886,10946.048,1.7854614
3240,-0.00014172115,333.61313,325.47504,-0.00014172359,337.5666,1.123935,1.0383432,296.02194,270.9408,336.42673,0.00028344474,333.53156,337.48004,0.99998254,1.0,0.23811537,0.23809524,4574.7427,1265.8555,333.15,333.15,-26405.307,194430.11,13037.636140707853,4844.0268695013165,7197.364741143275,4574.7427,1265.8555,2.1622782,12041.39161064459,5840.598,5842.7603,1.7619324
3241,-0.00014172115,333.35858,325.31958,-0.00014172359,337.2259,1.1239349,1.0383431,295.99832,270.92273,336.1215,0.00028344474,333.38855,337.25043,0.99998254,1.0,0.39065638,0.390625,7505.406,2076.794,333.15,333.15,-26405.305,194489.2,12859.32753390977,4785.045303420255,7087.101642281191,7505.406,2076.794,2.162278,11872.146945701446,9582.199,9584.361,1.7383118
3242,-0.00014172113,333.34048,325.15976,-0.00014172358,337.15448,1.1239346,1.038343,295.97336,270.90424,335.63303,0.0002834447,333.31247,337.12415,0.99998254,1.0,0.35390073,0.35384616,6799.2456,1881.2559,333.15,333.15,-26405.3,194549.73,12468.086362376596,4869.402793230293,7139.725653405371,6799.2456,1881.2559,2.1622777,12009.128446635665,8680.502,8682.664,1.7133484
3243,-0.00014172113,333.33926,325.0022,-0.00014172358,337.13214,1.1239345,1.0383428,295.94772,270.8859,335.377,0.0002834447,333.3769,337.1688,0.99998254,1.0,0.43078172,0.43076923,8276.306,2290.2246,333.15,333.15,-26405.299,194609.75,12350.885158939916,4962.461780605488,7220.215890784587,8276.306,2290.2246,2.1622772,12182.677671390074,10566.53,10568.692,1.6877136
3244,-0.00014172112,333.34338,324.84497,-0.00014172356,337.14023,1.1239344,1.0383426,295.92123,270.86755,335.28275,0.00028344468,333.31458,337.11264,0.99998254,1.0,0.36923078,0.36923078,7093.7705,1963.0497,333.15,333.15,-26405.297,194669.83,12425.833071749714,5058.4992987264595,7318.61631645705,7093.7705,1963.0497,2.162277,12377.11561518351,9056.82,9058.982,1.6612244
3245,-0.00014172112,332.3705,324.6857,-0.00014172356,336.14276,1.1239341,1.0383425,295.8938,270.8491,335.22577,0.00028344468,332.32788,336.09372,0.99998254,1.0,0.2969199,0.296875,5704.5127,1578.3635,332.03888,332.03888,-26405.295,194730.22,12547.611867032238,4574.222049325982,6819.689520505268,5704.5127,1578.3635,2.1622767,11393.911569831249,7282.876,7285.038,1.6337891
3246,-0.0001417211,332.26505,324.52707,-0.00014172355,335.9506,1.123934,1.0383424,295.86612,270.83096,334.8691,0.00028344465,332.2567,335.93762,0.99998254,1.0,0.28132692,0.28125,5404.936,1495.2917,332.03888,332.03888,-26405.293,194789.6,12311.864003044093,4605.864898543643,6799.7252109933015,5404.936,1495.2917,2.1622763,11405.590109536945,6900.2275,6902.3896,1.6061096
3247,-0.0001417211,332.21298,324.36554,-0.00014172355,335.84915,1.1239339,1.0383422,295.83734,270.8126,334.39896,0.00028344465,332.2102,335.8438,0.99998254,1.0,0.40626308,0.40625,7805.2466,2159.8657,332.03888,332.03888,-26405.291,194849.73,11944.456834118711,4671.022524771473,6835.492587399017,7805.2466,2159.8657,2.1622763,11506.515112170491,9965.112,9967.274,1.5773315
3248,-0.00014172109,332.25943,324.2056,-0.00014172353,335.87704,1.1239337,1.0383421,295.80795,270.79434,334.169,0.00028344462,332.2823,335.89948,0.99998254,1.0,0.3538895,0.35384616,6799.0293,1881.2559,332.03888,332.03888,-26405.287,194909.4,11861.114170021203,4793.871496205426,6947.298985173767,6799.0293,1881.2559,2.1622758,11741.170481379193,8680.285,8682.447,1.5479431
3249,-0.00014172109,332.21658,324.04337,-0.00014172353,335.84082,1.1239336,1.0383419,295.7773,270.77585,334.0846,0.00028344462,332.19763,335.82297,0.99998254,1.0,0.39064327,0.390625,7505.154,2076.794,332.03888,332.03888,-26405.285,194969.9,11953.756134281157,4864.932719408799,7022.303292951992,7505.154,2076.794,2.1622753,11887.23601236079,9581.947,9584.109,1.5173035
3250,-0.00014172107,331.35425,323.88022,-0.00014172352,334.96518,1.1239334,1.0383418,295.7461,270.75748,334.03824,0.0002834446,331.27896,334.88495,0.99998254,1.0,0.22227727,0.22222222,4270.4565,1181.4651,330.92776,330.92776,-26405.283,195030.08,12092.790499358585,4448.755451564601,6598.198577268022,4270.4565,1181.4651,2.1622753,11046.954028832622,5451.922,5454.084,1.486084
3251,-0.00014172107,331.1435,323.71658,-0.00014172352,334.67078,1.1239332,1.0383416,295.71454,270.73926,333.714,0.0002834446,331.18015,334.702,0.99998254,1.0,0.3692704,0.36923078,7094.532,1963.0497,330.92776,330.92776,-26405.281,195089.66,11901.584770795282,4420.708795797701,6520.3604988399275,7094.532,1963.0497,2.1622748,10941.06929463763,9057.582,9059.744,1.4545288
3252,-0.00014172106,331.14642,323.55185,-0.0001417235,334.62436,1.1239331,1.0383415,295.6822,270.721,333.23853,0.00028344456,331.12936,334.60532,0.99998254,1.0,0.3125,0.3125,6003.8423,1661.4353,330.92776,330.92776,-26405.28,195149.45,11531.669710953629,4520.506470740582,6590.786480234811,6003.8423,1661.4353,2.1622746,11111.292950975392,7665.2773,7667.4395,1.4221802
3253,-0.00014172106,331.10406,323.3874,-0.0001417235,334.56473,1.123933,1.0383414,295.64886,270.7026,332.9917,0.00028344456,331.1148,334.57468,0.99998254,1.0,0.4375,0.4375,8405.379,2326.0093,330.92776,330.92776,-26405.277,195209.61,11433.614569702755,4593.184358176572,6653.184093291297,8405.379,2326.0093,2.1622744,11246.368451467868,10731.389,10733.551,1.388855
3254,-0.00014172106,331.1538,323.22528,-0.00014172349,334.6199,1.1239328,1.0383413,295.61505,270.6844,332.90262,0.00028344456,331.16614,334.63342,0.99998254,1.0,0.32312235,0.32307693,6207.922,1717.6685,330.92776,330.92776,-26405.275,195269.28,11520.55267752541,4719.285306584631,6782.519933981135,6207.922,1717.6685,2.1622741,11501.805240565765,7925.5903,7927.7524,1.3550415
3255,-0.00014172104,330.2409,323.0596,-0.00014172349,333.6998,1.1239327,1.038341,295.5799,270.66583,332.85754,0.00028344453,330.1478,333.60214,0.99998254,1.0,0.22227918,0.22222222,4270.493,1181.4651,329.81668,329.81668,-26405.271,195330.05,11664.128329890389,4274.516541291362,6333.45698376715,4270.493,1181.4651,2.162274,10607.97352505851,5451.958,5454.12,1.3198853
3256,-0.00014172104,330.0367,322.89572,-0.00014172349,333.41214,1.1239325,1.0383409,295.5448,270.6476,332.53732,0.00028344453,330.073,333.443,0.99998254,1.0,0.3385183,0.33846155,6503.7134,1799.4622,329.81668,329.81668,-26405.27,195389.67,11478.008864514777,4250.520670397862,6259.77876176691,6503.7134,1799.4622,2.1622734,10510.299432164771,8303.176,8305.338,1.28479
3257,-0.00014172103,330.0437,322.731,-0.00014172347,333.3699,1.1239324,1.0383408,295.50894,270.6293,332.05835,0.0002834445,330.0318,333.35605,0.99998254,1.0,0.2968953,0.296875,5704.04,1578.3635,329.81668,329.81668,-26405.268,195449.53,11103.915954908849,4352.7342775981915,6332.6933933687715,5704.04,1578.3635,2.1622732,10685.427670966963,7282.4033,7284.5654,1.2489319
3258,-0.00014172103,329.99545,322.56772,-0.00014172347,333.30493,1.1239322,1.0383407,295.47238,270.61102,331.8112,0.0002834445,329.98907,333.298,0.99998254,1.0,0.38468117,0.3846154,7390.608,2044.8434,329.81668,329.81668,-26405.266,195509.34,11004.044325437335,4421.197887069184,6391.203632199005,7390.608,2044.8434,2.162273,10812.401519268189,9435.451,9437.613,1.2123718
3259,-0.00014172102,330.03912,322.4044,-0.00014172346,333.35373,1.1239321,1.0383406,295.43488,270.59265,331.72076,0.00028344447,330.06885,333.38422,0.99998254,1.0,0.3538849,0.35384616,6798.9414,1881.2559,329.81668,329.81668,-26405.264,195569.5,11090.835955940647,4544.410119584619,6517.469547942056,6798.9414,1881.2559,2.1622727,11061.879667526675,8680.197,8682.359,1.1748657
3260,-0.00014172102,329.23138,322.23993,-0.00014172346,332.54593,1.123932,1.0383404,295.39664,270.57422,331.68124,0.00028344447,329.13345,332.44455,0.99998254,1.0,0.16130129,0.16129032,3098.9678,857.51495,328.70557,328.70557,-26405.262,195629.78,11239.571644945201,4161.511664860029,6134.528157649832,3098.9678,857.51495,2.1622725,10296.039822509862,3956.4827,3958.645,1.1366272
3261,-0.000141721,328.898,322.0763,-0.00014172345,332.13257,1.1239319,1.0383403,295.3584,270.5561,331.3917,0.00028344445,328.9078,332.13678,0.99998254,1.0,0.40006906,0.4,7686.2446,2126.6372,328.70557,328.70557,-26405.26,195689.14,11089.672252033544,4060.4779349086684,5985.881397365134,7686.2446,2126.6372,2.1622722,10046.359332273802,9812.882,9815.044,1.0983887
3262,-0.000141721,328.93903,321.90955,-0.00014172345,332.12085,1.1239316,1.0383402,295.31897,270.53766,330.9024,0.00028344445,328.96494,332.144,0.99998254,1.0,0.30776024,0.30769232,5912.781,1635.8748,328.70557,328.70557,-26405.258,195749.48,10705.698794368956,4184.144731820361,6078.160798861276,5912.781,1635.8748,2.162272,10262.305530681637,7548.6553,7550.8174,1.05896
3263,-0.000141721,328.92966,321.74445,-0.00014172345,332.0931,1.1239315,1.0383401,295.27893,270.51926,330.63992,0.00028344445,328.91696,332.08035,0.99998254,1.0,0.3015873,0.3015873,5794.184,1603.4169,328.70557,328.70557,-26405.256,195809.7,10589.769254828063,4276.840334734633,6159.922528415241,5794.184,1603.4169,2.1622715,10436.762863149874,7397.601,7399.763,1.0189209
3264,-0.00014172099,328.88565,321.58228,-0.00014172343,332.0548,1.1239314,1.03834,295.23865,270.50107,330.54492,0.00028344442,328.8888,332.0586,0.99998254,1.0,0.40006667,0.4,7686.199,2126.6372,328.70557,328.70557,-26405.254,195869.23,10669.730840726288,4347.174470863991,6233.654583368775,7686.199,2126.6372,2.1622715,10580.829054232767,9812.836,9814.998,0.9786377
3265,-0.00014172099,328.2063,321.41623,-0.00014172343,331.37756,1.1239313,1.0383399,295.19696,270.4825,330.50378,0.00028344442,328.14084,331.30893,0.99998254,1.0,0.14521956,0.14516129,2790.0012,771.7635,327.59445,327.59445,-26405.252,195929.95,10818.430169030791,4041.6404945901263,5929.368737749741,2790.0012,771.7635,2.162271,9971.009232339868,3561.7646,3563.927,0.9369507
3266,-0.00014172097,327.8094,321.25272,-0.00014172342,330.90482,1.1239312,1.0383397,295.1558,270.46442,330.23767,0.0002834444,327.79858,330.8889,0.99998254,1.0,0.28132305,0.28125,5404.8613,1495.2917,327.59445,327.59445,-26405.252,195989.16,10696.287086440216,3902.7147757532352,5745.299825125727,5404.8613,1495.2917,2.162271,9648.014600878962,6900.1533,6902.3154,0.8957825
3267,-0.00014172097,327.7897,321.08658,-0.00014172342,330.83194,1.1239312,1.0383397,295.11356,270.4461,329.74924,0.0002834444,327.8014,330.84055,0.99998254,1.0,0.3847122,0.3846154,7391.204,2044.8434,327.59445,327.59445,-26405.25,196049.12,10312.60434884551,3989.888224123206,5800.812776515585,7391.204,2044.8434,2.162271,9790.70100063879,9436.048,9438.21,0.85354614
3268,-0.00014172097,327.82907,320.92047,-0.00014172342,330.84982,1.123931,1.0383396,295.07037,270.42764,329.4722,0.0002834444,327.85492,330.87476,0.99998254,1.0,0.3077394,0.30769232,5912.3804,1635.8748,327.59445,327.59445,-26405.248,196109.5,10180.544245526058,4112.192626681032,5910.330964974175,5912.3804,1635.8748,2.1622705,10022.523591655208,7548.255,7550.417,0.81036377
3269,-0.00014172096,327.81863,320.75656,-0.0001417234,330.8439,1.1239309,1.0383395,295.02686,270.40933,329.3701,0.00028344436,327.80527,330.83188,0.99998254,1.0,0.2812957,0.28125,5404.336,1495.2917,327.59445,327.59445,-26405.246,196169.44,10254.111750887772,4203.543574901048,6004.371758581684,5404.336,1495.2917,2.1622705,10207.915333482732,6899.628,6901.79,0.7668457
