minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3270,-0.00014172096,326.88983,320.59006,-0.0001417234,329.90823,1.1239308,1.0383394,294.98224,270.3908,329.31696,0.00028344436,326.8027,329.81677,0.99998254,1.0,0.17468213,0.17460318,3356.0444,928.294,326.48334,326.48334,-26405.246,196230.1,10389.078252526573,3749.8020989170655,5546.535278487497,3356.0444,928.294,2.16227,9296.337377404561,4284.3384,4286.5005,0.722229
3271,-0.00014172096,326.69852,320.42532,-0.0001417234,329.63498,1.1239307,1.0383393,294.93805,270.37265,328.98297,0.00028344436,326.71985,329.6508,0.99998254,1.0,0.35941043,0.359375,6905.0996,1910.6505,326.48334,326.48334,-26405.244,196289.48,10187.591249003348,3733.9804557134926,5481.93971733788,6905.0996,1910.6505,2.16227,9215.920173051372,8815.75,8817.912,0.67803955
3272,-0.00014172096,326.7219,320.25793,-0.0001417234,329.60873,1.1239307,1.0383393,294.8928,270.3543,328.5089,0.00028344436,326.74713,329.63123,0.99998254,1.0,0.2923077,0.2923077,5615.9014,1554.0809,326.48334,326.48334,-26405.242,196349.55,9822.50958683153,3847.5293554443015,5565.953910340404,5615.9014,1554.0809,2.16227,9413.483265784706,7169.9824,7172.1445,0.632782
3273,-0.00014172094,326.7207,320.09094,-0.00014172339,329.5906,1.1239306,1.0383391,294.84692,270.33597,328.26868,0.00028344433,326.7157,329.5855,0.99998254,1.0,0.28126535,0.28125,5403.753,1495.2917,326.48334,326.48334,-26405.242,196409.61,9735.316230842272,3946.218947404745,5654.563326164653,5403.753,1495.2917,2.1622696,9600.782273569397,6899.045,6901.207,0.58691406
3274,-0.00014172094,326.69003,319.9239,-0.00014172339,329.567,1.1239305,1.0383391,294.80045,270.31763,328.18207,0.00028344433,326.6731,329.5514,0.99998254,1.0,0.3077188,0.30769232,5911.9844,1635.8748,326.48334,326.48334,-26405.24,196469.64,9831.082492427611,4027.397955690137,5739.939902719815,5911.9844,1635.8748,2.1622696,9767.337858409952,7547.8594,7550.0215,0.5404358
3275,-0.00014172094,325.7509,319.75403,-0.00014172339,328.6204,1.1239305,1.038339,294.75308,270.29913,328.12958,0.00028344433,325.67477,328.53973,0.99998254,1.0,0.17466067,0.17460318,3355.6323,928.294,325.37222,325.37222,-26405.238,196530.06,9970.808229171624,3569.496760599922,5277.598492830027,3355.6323,928.294,2.1622696,8847.095253429949,4283.9263,4286.0884,0.4930725
3276,-0.00014172094,325.59686,319.58585,-0.00014172339,328.38678,1.1239303,1.038339,294.70636,270.2811,327.7855,0.00028344433,325.6154,328.40005,0.99998254,1.0,0.33333334,0.33333334,6404.098,1772.1976,325.37222,325.37222,-26405.238,196589.12,9761.401274779402,3577.9252814870156,5238.652241737629,6404.098,1772.1976,2.1622694,8816.577523224645,8176.296,8178.458,0.4463501
3277,-0.00014172093,325.60675,319.41263,-0.00014172337,328.34976,1.1239303,1.0383389,294.6579,270.2626,327.31546,0.0002834443,325.636,328.3762,0.99998254,1.0,0.30771592,0.30769232,5911.9287,1635.8748,325.37222,325.37222,-26405.238,196649.69,9408.053320839826,3686.9143971440367,5319.723112786789,5911.9287,1635.8748,2.162269,9006.637509930826,7547.8037,7549.966,0.39788818
3278,-0.00014172093,325.6152,319.2416,-0.00014172337,328.34344,1.1239302,1.0383389,294.6092,270.24423,327.08475,0.0002834443,325.6191,328.34726,0.99998254,1.0,0.28125,0.28125,5403.458,1495.2917,325.37222,325.37222,-26405.236,196709.8,9336.99156498733,3793.742255435717,5417.760843926445,5403.458,1495.2917,2.162269,9211.503099362162,6898.75,6900.912,0.34918213
3279,-0.00014172093,325.6025,319.07242,-0.00014172337,328.33963,1.1239302,1.0383388,294.5603,270.226,327.00278,0.0002834443,325.59402,328.33264,0.99998254,1.0,0.28125,0.28125,5403.458,1495.2917,325.37222,325.37222,-26405.236,196769.44,9440.82310804788,3886.8919336060517,5516.19821006426,5403.458,1495.2917,2.162269,9403.090143670312,6898.75,6900.912,0.30029297
3280,-0.00014172093,324.73138,318.90024,-0.00014172337,327.4719,1.1239301,1.0383388,294.5103,270.20758,326.96054,0.0002834443,324.65247,327.38953,0.99998254,1.0,0.14517808,0.14516129,2789.204,771.7635,324.2611,324.2611,-26405.236,196829.77,9595.516848548868,3470.860911933826,5102.176351969945,2789.204,771.7635,2.1622689,8573.03726390377,3560.9675,3563.13,0.25030518
3281,-0.00014172093,324.49167,318.72974,-0.00014172337,327.15637,1.1239301,1.0383388,294.46082,270.18948,326.64706,0.0002834443,324.49182,327.1517,0.99998254,1.0,0.26567802,0.265625,5104.284,1412.22,324.2611,324.2611,-26405.234,196888.98,9425.310137828546,3429.6628873452305,5015.855192367269,5104.284,1412.22,2.1622689,8445.5180797125,6516.504,6518.666,0.20080566
3282,-0.00014172093,324.48157,318.55615,-0.00014172337,327.09958,1.1239301,1.0383388,294.40997,270.17105,326.16986,0.0002834443,324.48404,327.09967,0.99998254,1.0,0.3125527,0.3125,6004.8545,1661.4353,324.2611,324.2611,-26405.234,196949.27,9063.861564732179,3526.972330784872,5085.373516820013,6004.8545,1661.4353,2.1622689,8612.345847604885,7666.29,7668.452,0.14996338
3283,-0.00014172093,324.4814,318.38446,-0.00014172337,327.08405,1.1239301,1.0383387,294.35864,270.15265,325.92343,0.0002834443,324.50217,327.10394,0.99998254,1.0,0.32816583,0.328125,6304.819,1744.507,324.2611,324.2611,-26405.234,197009.47,8974.889049352441,3629.077311478213,5178.3249843467165,6304.819,1744.507,2.1622686,8807.40229582493,8049.3257,8051.488,0.09863281
3284,-0.00014172093,324.5,318.21436,-0.00014172337,327.11026,1.1239301,1.0383387,294.30682,270.1343,325.83527,0.0002834443,324.52548,327.13632,0.99998254,1.0,0.2923406,0.2923077,5616.534,1554.0809,324.2611,324.2611,-26405.234,197069.58,9072.435478014995,3741.3909737495032,5295.181890854295,5616.534,1554.0809,2.1622686,9036.572864603797,7170.615,7172.7773,0.046813965
3285,-0.00014172093,323.81723,318.04263,-0.00014172337,326.44376,1.1239301,1.0383387,294.25415,270.11578,325.8019,0.0002834443,323.7448,326.3694,0.99998254,1.0,0.12910837,0.12903225,2480.468,686.01196,323.15,323.15,-26405.234,197130.12,9237.156337439956,3437.2013265887344,5000.669062437169,2480.468,686.01196,2.1622686,8437.870389025902,3166.48,3168.6423,-0.005859375
3286,-0.00014172093,323.39297,317.87234,-0.00014172337,325.95117,1.1239301,1.0383387,294.20187,270.09756,325.5571,0.0002834443,323.39825,325.9512,0.99998254,1.0,0.2656993,0.265625,5104.6934,1412.22,323.15,323.15,-26405.234,197189.77,9148.43813304742,3286.0329136141786,4808.826098092922,5104.6934,1412.22,2.1622686,8094.8590117071,6516.913,6519.075,-0.058135986
3287,-0.00014172093,323.3926,317.7013,-0.00014172337,325.8992,1.1239301,1.0383387,294.149,270.07925,325.0678,0.0002834443,323.3956,325.8997,0.99998254,1.0,0.25009814,0.25,4804.9595,1329.1482,323.15,323.15,-26405.234,197249.67,8769.587422398217,3387.6292767200057,4879.70681458485,4804.9595,1329.1482,2.1622686,8267.336091304856,6134.1074,6136.2695,-0.11102295
3288,-0.00014172093,323.38968,317.53232,-0.00014172337,325.87726,1.1239301,1.0383388,294.09567,270.06097,324.78482,0.0002834443,323.38998,325.8771,0.99998254,1.0,0.26566443,0.265625,5104.0234,1412.22,323.15,323.15,-26405.234,197309.52,8633.858015514306,3486.4645729221875,4967.226879182007,5104.0234,1412.22,2.1622689,8453.691452104194,6516.243,6518.4053,-0.16433716
3289,-0.00014172093,323.3818,317.36542,-0.00014172337,325.8744,1.1239301,1.0383388,294.04187,270.04272,324.67938,0.0002834443,323.37875,325.87238,0.99998254,1.0,0.28128335,0.28125,5404.0986,1495.2917,323.15,323.15,-26405.234,197369.3,8707.026919546479,3581.121938941223,5064.864975323502,5404.0986,1495.2917,2.1622689,8645.986914264726,6899.3906,6901.5527,-0.21813965
3290,-0.00014172093,322.52817,317.19647,-0.00014172337,325.02475,1.1239301,1.0383388,293.98697,270.02423,324.629,0.0002834443,322.4599,324.95294,0.99998254,1.0,0.1290685,0.12903225,2479.7021,686.01196,322.03888,322.03888,-26405.234,197429.84,8848.169517443694,3173.57393203217,4659.689582870285,2479.7021,686.01196,2.1622689,7833.263514902455,3165.714,3167.8765,-0.27304077
3291,-0.00014172093,322.2836,317.0294,-0.00014172337,324.70346,1.1239302,1.0383388,293.93265,270.00604,324.31284,0.0002834443,322.2922,324.70688,0.99998254,1.0,0.25008565,0.25,4804.719,1329.1482,322.03888,322.03888,-26405.236,197489.31,8670.696778517595,3127.453215792997,4567.900689883686,4804.719,1329.1482,2.162269,7695.353905676683,6133.867,6136.0293,-0.32736206
3292,-0.00014172093,322.28052,316.86008,-0.00014172337,324.6515,1.1239302,1.0383389,293.87744,269.9877,323.83615,0.0002834443,322.2859,324.65436,0.99998254,1.0,0.25008252,0.25,4804.659,1329.1482,322.03888,322.03888,-26405.236,197549.33,8304.779598074674,3226.3975014782177,4637.745988425834,4804.659,1329.1482,2.162269,7864.143489904052,6133.8076,6135.9697,-0.38256836
3293,-0.00014172093,322.27643,316.69077,-0.00014172337,324.63007,1.1239302,1.0383389,293.82156,269.96933,323.58862,0.0002834443,322.27414,324.62744,0.99998254,1.0,0.2698567,0.26984128,5184.5664,1434.6361,322.03888,322.03888,-26405.236,197609.5,8211.665446617644,3324.742345006726,4725.774679384287,5184.5664,1434.6361,2.162269,8050.5170243910125,6619.2026,6621.3647,-0.43844604
3294,-0.00014172094,322.2719,316.52274,-0.00014172339,324.63135,1.1239303,1.0383389,293.7657,269.95108,323.49927,0.00028344433,322.27213,324.63254,0.99998254,1.0,0.28125975,0.28125,5403.6455,1495.2917,322.03888,322.03888,-26405.238,197669.16,8305.325402974084,3422.0703047386005,4826.555855412007,5403.6455,1495.2917,2.162269,8248.626160150608,6898.9375,6901.0996,-0.49432373
3295,-0.00014172094,321.40796,316.34988,-0.00014172339,323.77267,1.1239305,1.038339,293.70837,269.93253,323.45248,0.00028344433,321.34552,323.7066,0.99998254,1.0,0.12909868,0.12903225,2480.2822,686.01196,320.92776,320.92776,-26405.238,197729.86,8455.405230974478,3010.70762368445,4418.328662874948,2480.2822,686.01196,2.1622696,7429.036286559398,3166.2942,3168.4565,-0.55163574
3296,-0.00014172094,321.1737,316.1779,-0.00014172339,323.46292,1.1239305,1.038339,293.6518,269.91434,323.13107,0.00028344433,321.18625,323.4702,0.99998254,1.0,0.25008026,0.25,4804.6157,1329.1482,320.92776,320.92776,-26405.24,197789.44,8277.532842233271,2973.651195646365,4336.330818923883,4804.6157,1329.1482,2.1622696,7309.982014570249,6133.7637,6135.926,-0.60821533
3297,-0.00014172094,321.1706,316.00323,-0.00014172339,323.41248,1.1239306,1.0383391,293.59427,269.89597,322.65744,0.00028344433,321.18,323.4193,0.99998254,1.0,0.25004235,0.25,4803.8877,1329.1482,320.92776,320.92776,-26405.24,197849.58,7921.60641402706,3075.7561868238527,4410.263301174844,4803.8877,1329.1482,2.1622696,7486.019487998697,6133.036,6135.198,-0.66574097
3298,-0.00014172096,321.17007,315.8296,-0.0001417234,323.3961,1.1239307,1.0383393,293.53635,269.87762,322.41507,0.00028344436,321.1769,323.4024,0.99998254,1.0,0.28126395,0.28125,5403.7256,1495.2917,320.92776,320.92776,-26405.242,197909.62,7839.7917330125465,3178.8060800179705,4503.869188941146,5403.7256,1495.2917,2.16227,7682.675268959116,6899.0176,6901.1797,-0.72366333
3299,-0.00014172096,321.16974,315.65674,-0.0001417234,323.40298,1.1239307,1.0383393,293.47803,269.85928,322.32755,0.00028344436,321.17407,323.40833,0.99998254,1.0,0.2656455,0.265625,5103.6597,1412.22,320.92776,320.92776,-26405.244,197969.6,7941.3708281894205,3281.492359041849,4610.862399056792,5103.6597,1412.22,2.16227,7892.3547580986415,6515.88,6518.042,-0.7819824
3300,-0.00014172096,320.4234,315.4811,-0.0001417234,322.6742,1.1239308,1.0383394,293.41873,269.84103,322.2911,0.00028344436,320.3581,322.60654,0.99998254,1.0,0.12908618,0.12903225,2480.0417,686.01196,319.81668,319.81668,-26405.246,198030.17,8107.072635450408,2941.7902355630686,4281.599423410576,2480.0417,686.01196,2.16227,7223.389658973644,3166.0537,3168.216,-0.8412781
3301,-0.00014172097,320.056,315.3058,-0.00014172342,322.23898,1.1239309,1.0383395,293.35974,269.82422,322.0231,0.0002834444,320.0542,322.23215,0.99998254,1.0,0.2500568,0.25,4804.165,1329.1482,319.81668,319.81668,-26405.246,198090.11,7996.738795585934,2827.46053470051,4126.904740643855,4804.165,1329.1482,2.1622705,6954.365275344365,6133.3135,6135.4756,-0.90026855
3302,-0.00014172097,320.0696,315.1309,-0.00014172342,322.20282,1.123931,1.0383396,293.30063,269.80893,321.54083,0.0002834444,320.05365,322.1851,0.99998254,1.0,0.20639734,0.20634921,3965.3667,1097.0747,319.81668,319.81668,-26405.248,198149.84,7630.8215024267765,2939.665242052314,4209.483888882825,3965.3667,1097.0747,2.1622705,7149.1491309351395,5062.4414,5064.6035,-0.9593811
3303,-0.00014172097,320.07065,314.9579,-0.00014172342,322.1862,1.1239312,1.0383397,293.24115,269.795,321.27142,0.0002834444,320.07162,322.1868,0.99998254,1.0,0.21881703,0.21875,4203.977,1163.0046,319.81668,319.81668,-26405.25,198209.53,7516.054551564011,3043.2597775917893,4302.562541671317,4203.977,1163.0046,2.162271,7345.822319263107,5366.9814,5369.1436,-1.0188599
3304,-0.00014172099,320.0632,314.7855,-0.00014172343,322.18494,1.1239313,1.0383399,293.1809,269.7824,321.17105,0.00028344442,320.06906,322.19162,0.99998254,1.0,0.25003493,0.25,4803.7446,1329.1482,319.81668,319.81668,-26405.252,198269.6,7601.794491348812,3141.4414897028564,4404.433619367154,4803.7446,1329.1482,2.162271,7545.875109070011,6132.8926,6135.0547,-1.0791016
3305,-0.00014172099,319.24707,314.61182,-0.00014172343,321.37973,1.1239314,1.03834,293.11984,269.77103,321.12155,0.00028344442,319.20886,321.3378,0.99998254,1.0,0.12908153,0.12903225,2479.9526,686.01196,318.70557,318.70557,-26405.254,198330.12,7749.621895910508,2759.0335664854138,4028.5222535239027,2479.9526,686.01196,2.1622715,6787.555820009316,3165.9646,3168.127,-1.1401672
3306,-0.000141721,318.9433,314.43988,-0.00014172345,321.0073,1.1239315,1.0383401,293.05954,269.7611,320.82132,0.00028344445,318.9297,320.98914,0.99998254,1.0,0.23817766,0.23809524,4575.9395,1265.8555,318.70557,318.70557,-26405.256,198389.67,7596.890700337688,2680.5613817074914,3909.1770632620814,4575.9395,1265.8555,2.1622715,6589.738444969573,5841.795,5843.957,-1.20047
3307,-0.000141721,318.97656,314.2668,-0.00014172345,320.99115,1.1239316,1.0383402,292.9987,269.75238,320.34964,0.00028344445,318.96622,320.9791,0.99998254,1.0,0.17193484,0.171875,3303.263,913.78937,318.70557,318.70557,-26405.258,198449.5,7241.400087862715,2803.3744272303984,4002.582709422153,3303.263,913.78937,2.162272,6805.9571366525515,4217.0522,4219.2144,-1.261322
3308,-0.000141721,318.97195,314.09595,-0.00014172345,320.96957,1.1239319,1.0383403,292.93796,269.74484,320.09717,0.00028344445,318.99167,320.98828,0.99998254,1.0,0.23439027,0.234375,4503.175,1246.0764,318.70557,318.70557,-26405.26,198508.86,7144.253240876707,2902.3369286368174,4091.447046453478,4503.175,1246.0764,2.1622722,6993.783975090295,5749.251,5751.413,-1.322052
3309,-0.00014172102,318.958,313.9229,-0.00014172346,320.96213,1.123932,1.0383404,292.8759,269.73834,320.0028,0.00028344447,318.97437,320.9789,0.99998254,1.0,0.26159272,0.26153848,5025.7964,1390.4935,318.70557,318.70557,-26405.262,198569.16,7237.913135715957,2997.030980834481,4190.012050006864,5025.7964,1390.4935,2.1622725,7187.043030841345,6416.29,6418.452,-1.3841248
3310,-0.00014172102,318.10803,313.74692,-0.00014172346,320.12616,1.1239321,1.0383407,292.81293,269.7329,319.9569,0.00028344447,318.05804,320.0727,0.99998254,1.0,0.11298491,0.11290322,2170.6995,600.2605,317.59445,317.59445,-26405.266,198630.08,7392.788622336965,2595.8586115288895,3797.170604797451,2170.6995,600.2605,2.162273,6393.02921632634,2770.96,2773.1223,-1.4470825
3311,-0.00014172103,317.8333,313.57217,-0.00014172347,319.78113,1.1239324,1.0383408,292.75092,269.72864,319.6482,0.0002834445,317.81305,319.75668,0.99998254,1.0,0.21881613,0.21875,4203.96,1163.0046,317.59445,317.59445,-26405.268,198689.9,7233.2999476715895,2536.350577560409,3695.808954115254,4203.96,1163.0046,2.1622732,6232.159531675663,5366.965,5369.127,-1.5090942
3312,-0.00014172104,317.88605,313.3985,-0.00014172349,319.7846,1.1239325,1.0383409,292.68927,269.72534,319.17938,0.00028344453,317.88943,319.78592,0.99998254,1.0,0.15875398,0.15873016,3050.0283,843.9036,317.59445,317.59445,-26405.27,198749.12,6881.95160788041,2671.116444471977,3801.258564045895,3050.0283,843.9036,2.1622734,6472.375008517873,3893.932,3896.0942,-1.5707397
3313,-0.00014172104,317.85953,313.22375,-0.00014172349,319.7424,1.1239327,1.038341,292.62662,269.723,318.929,0.00028344453,317.87836,319.76025,0.99998254,1.0,0.25007218,0.25,4804.4604,1329.1482,317.59445,317.59445,-26405.271,198809.05,6791.889114289517,2759.3435034649615,3880.150210531852,4804.4604,1329.1482,2.162274,6639.493713996813,6133.6084,6135.7705,-1.6333923
3314,-0.00014172106,317.84338,313.04852,-0.0001417235,319.73367,1.1239328,1.0383413,292.56323,269.72153,318.8374,0.00028344456,317.8584,319.74915,0.99998254,1.0,0.2500494,0.25,4804.023,1329.1482,317.59445,317.59445,-26405.275,198869.38,6891.470820258761,2854.0375701494368,3979.26018007011,4804.023,1329.1482,2.1622741,6833.297750219546,6133.171,6135.333,-1.6967773
3315,-0.00014172106,317.11536,312.8719,-0.0001417235,319.03012,1.1239331,1.0383414,292.49942,269.72095,318.80103,0.00028344456,317.02713,318.941,0.99998254,1.0,0.11482192,0.114754096,2205.9924,610.1008,316.48334,316.48334,-26405.277,198929.89,7058.444302729683,2525.8336035927086,3665.619077585891,2205.9924,610.1008,2.1622744,6191.4526811786,2816.0933,2818.2556,-1.7605896
3316,-0.00014172107,316.79535,312.69537,-0.00014172352,318.64346,1.1239332,1.0383416,292.4361,269.7212,318.54733,0.0002834446,316.79932,318.64273,0.99998254,1.0,0.13851468,0.13846155,2661.1848,736.1436,316.48334,316.48334,-26405.281,198989.83,6966.566006481756,2440.4223503701414,3540.5335711049092,2661.1848,736.1436,2.1622748,5980.955921475051,3397.3284,3399.4907,-1.8239136
3317,-0.00014172107,315.97968,312.5205,-0.00014172352,320.28134,1.1239334,1.0383418,292.3733,269.72217,318.06778,0.0002834446,315.88715,320.60388,0.99998254,1.0,0.0,0.8852459,0.0,4706.492,316.48334,316.48334,-26405.283,199049.12,6603.8455060112965,2058.9950979132964,4619.549174052117,0.0,4706.492,2.1622753,6678.544271965414,4706.492,4708.6543,-1.8867188
3318,-0.00014172109,314.87936,312.34406,-0.00014172353,325.56284,1.1239336,1.038342,292.30908,269.7239,317.99393,0.00028344462,314.81418,325.89832,0.99998254,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-26405.285,199109.5,6725.98825618298,1509.0882515507608,7868.331539612949,0.0,5316.593,2.1622756,9377.41979116371,5316.593,5318.755,-1.9509277
3319,-0.00014143901,314.10327,312.17035,-0.00014175555,329.6727,1.122994,1.0375435,292.24512,269.72632,318.9484,0.00028319456,314.0567,329.92682,0.9977429,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-26408.38,199169.56,8061.923767505341,1148.240655648003,10420.431729276113,0.0,5316.593,2.1605375,11568.672384924117,5316.593,5318.7534,-2.0148926
3320,-9.988438e-05,313.5948,311.98642,-0.00015414634,332.66446,1.1177962,1.0443993,292.1823,269.72934,320.41998,0.00025403072,313.5601,332.82053,0.6610219,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-29859.19,199228.9,8998.01330940857,674.7335134089649,13387.26550398377,0.0,5316.593,2.1621954,14061.999017392734,5316.593,5318.755,-2.0776978
3321,-1.6891876e-05,313.41348,311.74072,-0.00021958872,333.61224,1.9801483,1.8897469,292.11816,269.73306,322.21188,0.00023648058,313.38174,333.58453,0.082950026,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-57134.55,199290.27,10400.150222815973,118.67542909173024,20171.50514612105,0.0,5316.593,3.8698952,20290.18057521278,5316.593,5320.463,-2.1418457
3322,-4.038387e-06,313.39093,311.5482,-0.00026917143,331.9569,3.3532326,3.2068853,292.05774,269.73718,325.93015,0.00027320982,313.35837,331.87753,0.014817907,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-84577.484,199349.5,16503.027180637277,31.25517827274049,23072.46865395385,0.0,5316.593,6.5601177,23103.723832226588,5316.593,5323.153,-2.2022705
3323,-4.055695e-06,313.3777,311.43887,-0.00027467633,330.14944,3.5569444,3.4017353,292.00015,269.74185,329.64166,0.000278732,313.34427,330.0977,0.0145731475,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-88025.84,199409.5,21309.540351486867,33.02557232067738,21585.274804407818,0.0,5316.593,6.9586797,21618.300376728494,5316.593,5323.5513,-2.2598572
3324,-4.0645923e-06,313.36423,311.42212,-0.00027528038,329.0658,3.5805,3.424263,291.94785,269.74698,330.43066,0.000279345,313.33063,329.03525,0.0145730665,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-88413.74,199469.5,22301.756055212252,33.15428699836864,20399.224135071847,0.0,5316.593,7.0047626,20432.378422070215,5316.593,5323.5977,-2.3121643
3325,-4.093465e-06,313.3507,311.55246,-0.0002772358,328.3997,3.6573145,3.4977255,291.90094,269.75253,329.73492,0.0002813293,313.31744,328.38074,0.014573067,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-89674.04,199529.5,21484.091841561614,30.916479975065524,19616.75196282542,0.0,5316.593,7.15504,19647.668442800485,5316.593,5323.748,-2.3590698
3326,-4.107696e-06,313.33737,311.86926,-0.00027819962,328.011,3.6955695,3.534311,291.8587,269.75842,328.8808,0.00028230733,313.3054,328.00156,0.014573067,1.0,0.0,1.0,0.0,5316.593,315.864,315.864,-90298.445,199589.72,20170.421073239453,25.32829313226792,18860.60948900905,0.0,5316.593,7.2298803,18885.937782141318,5316.593,5323.8228,-2.4013062
3327,-4.11457e-06,313.325,312.3624,-0.00027866516,327.87204,3.7141502,3.5520809,291.82083,269.76462,328.2531,0.00028277974,313.29642,327.87122,0.014573067,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-90600.88,199649.5,18873.00554869604,16.63515305534713,18152.388690573673,0.0,5316.593,7.266231,18169.02384362902,5316.593,5323.859,-2.4391785
3328,-4.1188046e-06,313.31458,312.99146,-0.00027895195,327.95905,3.7256281,3.563058,291.78604,269.77112,327.8829,0.00028307075,313.29254,327.96597,0.014573067,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-90787.45,199709.69,17704.401409775095,5.589648163095706,17536.001706461946,0.0,5316.593,7.288686,17541.59135462504,5316.593,5323.8813,-2.4739685
3329,-4.1211842e-06,313.30753,313.679,-0.00027911313,328.24173,3.7320895,3.5692372,291.75418,269.77777,327.7587,0.00028323432,313.29547,328.25507,0.014573067,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-90892.39,199769.5,16749.001817812114,-6.4295907458156165,17071.54279666554,0.0,5316.593,7.3013268,17065.113205919726,5316.593,5323.894,-2.5058289
3330,-4.0716814e-06,313.30518,314.35535,-0.0002757605,328.68243,8.369086,-0.40908876,291.72458,269.7846,327.85425,0.0002798322,313.30603,328.70325,0.014573067,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-88758.0,199829.16,15865.194226821444,-17.959037342651918,16593.54874365171,0.0,5316.593,7.9599977,16575.58970630906,5316.593,5324.5527,-2.535431
3331,-3.7123386e-06,313.30814,314.89694,-0.0002514237,329.60034,55.911137,-14.52798,291.69638,269.79166,328.196,0.00025513605,313.32306,329.64603,0.014573067,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-73815.65,199889.5,14250.905739265818,-24.77238317182828,15526.490013562188,0.0,5316.593,41.383156,15501.71763039036,5316.593,5357.976,-2.5636292
3332,-4.2562087e-06,313.317,315.37784,-0.00028825775,330.1803,21.975576,-0.76899225,291.66974,269.7987,328.7517,0.00029251399,313.34683,330.18243,0.014573067,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-96981.96,199949.19,16430.585890290673,-36.83994934461366,17921.079906814262,0.0,5316.593,21.206585,17884.23995746965,5316.593,5337.7993,-2.590271
3333,-4.1615936e-06,313.33273,315.84906,-0.00028184988,330.36328,8.865168,-0.004007016,291.64484,269.80582,329.39694,0.00028601146,313.3783,330.37766,0.014573067,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-92693.4,200009.03,16274.368147485597,-43.98210523769153,17181.492063559745,0.0,5316.593,8.86116,17137.509958322054,5316.593,5325.454,-2.6151733
3334,-4.118484e-06,313.35452,316.2005,-0.00027893024,330.8392,8.235177,-4.1159816e-05,291.62146,269.813,329.85947,0.00028304872,313.4147,330.8564,0.014573067,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-90773.47,200069.5,16237.84207558998,-49.228678141927105,17149.342316885806,0.0,5316.593,8.235136,17100.11363874388,5316.593,5324.828,-2.6385498
3335,-4.1306657e-06,313.3818,316.48074,-0.00027975527,328.0341,8.299801,-7.0703015e-07,291.59995,269.82004,330.20056,0.00028388592,313.45502,327.82373,0.014573067,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91311.09,200129.5,16358.425493796247,-53.76284317287761,13574.858271645951,0.0,0.0,8.2998,13521.095428473074,0.0,8.2998,-2.6600647
3336,-4.127798e-06,313.41403,316.7186,-0.00027956106,323.3477,8.282318,-1.1090632e-08,291.58002,269.827,328.95212,0.00028368886,313.4984,323.22272,0.014573067,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91184.36,200189.5,14576.156632681857,-57.29043128659406,7783.588135266584,0.0,0.0,8.282318,7726.29770397999,0.0,8.282318,-2.6799927
3337,-4.1256817e-06,313.45038,316.9315,-0.00027941773,320.73157,8.269579,-1.6127469e-10,291.56076,269.83383,325.58582,0.0002835434,313.5436,320.66177,0.014573067,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91090.875,200249.5,10306.285094853429,-60.32019103383024,4459.600041698764,0.0,0.0,8.269579,4399.279850664933,0.0,8.269579,-2.6992493
3338,-4.1251715e-06,313.48962,317.12314,-0.00027938318,319.26996,8.266512,-2.2280478e-12,291.54056,269.84042,322.5981,0.00028350836,313.58914,319.23074,0.014573067,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91068.35,200309.3,6519.245617499081,-62.95325384709783,2519.098761938743,0.0,0.0,8.266512,2456.145508091645,0.0,8.266512,-2.719452
3339,-4.124786e-06,313.5313,317.27255,-0.00027935705,318.4502,8.2641945,-2.8987446e-14,291.51776,269.84683,320.6442,0.00028348184,313.63516,318.42865,0.014573067,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91051.33,200369.5,4014.3582971843725,-64.81364316496263,1381.7278425980462,0.0,0.0,8.2641945,1316.9141994330835,0.0,8.2641945,-2.7422485
3340,-4.124544e-06,313.5743,317.33298,-0.00027934066,318.00485,8.262738,-3.7272245e-16,291.49176,269.85297,319.46072,0.0002834652,313.68112,317.9931,0.014573067,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-91040.63,200429.5,2533.1968355821746,-65.11170578757941,788.2644255005289,0.0,0.0,8.262738,723.1527197129494,0.0,8.262738,-2.7682495
3341,-4.1244175e-06,313.61826,317.259,-0.0002793321,317.7534,8.261979,-4.6131706e-18,291.46213,269.85873,318.74408,0.00028345652,313.72668,317.74615,0.014573067,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-91035.055,200489.5,1768.0098954848233,-63.067035918629166,580.0096537456056,0.0,0.0,8.261979,516.9426178269765,0.0,8.261979,-2.797882
3342,-4.1243457e-06,313.6625,317.0239,-0.0002793272,317.57172,8.261547,-5.559947e-20,291.4288,269.86414,318.29916,0.00028345158,313.7706,317.56525,0.014573067,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-91031.88,200549.5,1518.2029042748013,-58.22682920573197,642.6895707729585,0.0,0.0,8.261547,584.4627415672265,0.0,8.261547,-2.8312073
3343,-3.1576474e-06,313.70068,316.60098,-0.0002138568,317.4017,92.7753,-0.0028730077,291.3924,269.86908,318.3299,0.00021701444,313.80646,317.39362,0.014573067,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-53737.367,200608.72,1575.835599329789,-38.464111301539376,719.2057247303651,0.0,0.0,92.77242,680.7416134288258,0.0,92.77242,-2.8676147
3344,-1.7493387e-05,313.7544,316.01776,-0.00023445,317.18436,98.78927,-9.953074,291.35193,269.87363,318.172,0.0002519434,313.85202,317.1722,0.070814535,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-64666.71,200669.19,2279.5310269625447,-166.29458469392677,1148.734859637468,0.0,0.0,88.8362,982.4402749435412,0.0,88.8362,-2.908081
3345,-0.00013694544,314.2142,315.4421,-0.00021875475,316.83295,43.81146,-15.7811,291.30945,269.8776,317.4438,0.00035570018,314.26685,316.81464,0.6489897,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-60604.61,200728.5,2990.389012043515,-706.2553190241516,1277.860736106362,0.0,0.0,28.030357,571.6054170822105,0.0,28.030357,-2.9505615
3346,-0.0001429392,314.71295,314.80127,-0.00014619878,316.4679,6.6906013,-2.761674,291.26288,269.88113,316.54373,0.000289138,314.73093,316.44467,0.97815865,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-28047.271,200789.94,2116.0104918255483,-53.02116037047,1023.3665093835498,0.0,0.0,3.9289274,970.3453490130798,0.0,3.9289274,-2.9971313
3347,-0.00014689741,314.80707,314.13867,-0.00014700663,316.09827,2.6963804,-0.15052463,291.21487,269.88397,316.0106,0.00029390404,314.80356,316.07004,0.99924535,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-28408.018,200849.94,2310.6895819775987,412.3796847684602,1209.9083881434326,0.0,0.0,2.5458558,1622.2880729118929,0.0,2.5458558,-3.0451355
3348,-0.00014419395,314.64673,313.50195,-0.0001441971,315.66318,1.5298572,0.75615543,291.16492,269.88617,315.71506,0.00028839105,314.62888,315.6309,0.999978,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-27335.797,200909.5,2680.605716040496,693.2926933536976,1308.8975666565084,0.0,0.0,2.2860126,2002.190260010206,0.0,2.2860126,-3.0950928
3349,-0.00014300868,314.32617,312.89,-0.00014300877,315.18472,1.2383379,0.9836649,291.11255,269.88766,315.45038,0.00028601746,314.29953,315.14975,0.9999994,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26886.395,200969.5,3075.696687050211,862.6084168135151,1378.2863214174768,0.0,0.0,2.2220027,2240.8947382309916,0.0,2.2220027,-3.147461
3350,-0.00014244863,313.91043,312.3136,-0.00014244863,314.6784,1.161477,1.0341626,291.0584,269.88846,315.0903,0.00028489725,313.87863,314.6418,1.0,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26676.217,201029.5,3322.515071844556,955.3595630928946,1414.826804473357,0.0,0.0,2.1956396,2370.1863675662516,0.0,2.1956396,-3.2015991
3351,-0.00014209752,313.4421,311.77472,-0.00014209752,314.15753,1.1376973,1.0417529,291.0027,269.88843,314.67126,0.00028419503,313.40765,314.1202,1.0,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26544.867,201089.5,3457.3720446925195,995.1136629257285,1422.0853048527715,0.0,0.0,2.1794503,2417.1989677785,0.0,2.1794503,-3.2573242
3352,-0.00014192682,312.94995,311.27402,-0.00014192682,313.63275,1.1299216,1.0416926,290.94556,269.88757,314.2098,0.00028385365,312.91455,313.59546,1.0,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26481.139,201149.5,3500.0069273749546,999.0118525501579,1406.0240926389688,0.0,0.0,2.1716142,2405.035945189127,0.0,2.1716142,-3.3144531
3353,-0.00014183063,312.45523,310.8119,-0.00014183063,313.11478,1.1267529,1.0404512,290.8873,269.88586,313.72208,0.00028366127,312.42,313.07806,1.0,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26445.258,201209.3,3467.130544654218,978.9196458672045,1371.8036620324447,0.0,0.0,2.167204,2350.723307899649,0.0,2.167204,-3.3727112
3354,-0.00014178433,311.96237,310.37772,-0.00014173904,312.60165,1.1252048,1.0394158,290.82697,269.88318,313.21457,0.00028352338,311.9281,312.56598,1.0,0.9996765,0.0,0.0,0.0,0.0,310.92776,310.92776,-26426.719,201269.9,3378.1194124852477,943.6532961144551,1323.9191549702766,0.0,0.0,2.1646206,2267.5724510847317,0.0,2.1646206,-3.4330444
3355,-0.00015059103,311.49084,309.97757,-0.000109389846,312.14697,1.1068676,1.0313959,290.76672,269.87958,312.7305,0.00025998088,311.45828,312.11224,1.0,0.7357287,0.0,0.0,0.0,0.0,310.92776,310.92776,-28754.262,201329.2,3005.9781416014175,957.1198046208984,996.7048103432852,0.0,0.0,2.1382635,1953.8246149641836,0.0,2.1382635,-3.4932861
3356,-0.00021067019,311.17056,309.55972,-2.2402977e-05,311.9261,1.8019527,1.7178705,290.70364,269.87488,312.29446,0.00023307317,311.17084,311.88995,1.0,0.114944346,0.095455654,0.0,1833.9222,0.0,310.92776,310.92776,-52791.74,201390.08,2677.058125882326,1425.2949092323774,222.65707069520911,1833.9222,0.0,3.519823,1647.9519799275865,1833.9222,1837.442,-3.556366
3357,-0.00026653006,311.14316,309.17084,-4.08184e-06,311.89365,3.2598403,3.1175303,290.64062,269.8692,311.81464,0.0002706119,311.1563,311.85513,1.0,0.01514451,0.20010589,0.0,3844.4934,0.0,310.92776,310.92776,-82956.48,201449.61,3004.8623542967334,2207.8673774087674,46.67909366845857,3844.4934,0.0,6.377371,2254.546471077226,3844.4934,3850.8708,-3.6193848
3358,-0.0002747815,311.15225,308.81534,-4.0578116e-06,311.87753,3.5610409,3.4056518,290.57602,269.8624,311.42105,0.00027883932,311.1515,311.8353,1.0,0.014575185,0.18754897,0.0,3603.246,0.0,310.92776,310.92776,-88093.27,201509.6,3051.615858166201,2696.9910280740805,52.188400213604154,3603.246,0.0,6.966693,2749.1794282876845,3603.246,3610.213,-3.6839905
3359,-0.00027508725,311.11646,308.4679,-4.0622594e-06,311.85947,3.5729702,3.4170613,290.5098,269.85437,311.2418,0.00027914954,311.1282,311.81235,1.0,0.014574941,0.26873776,0.0,5163.0693,0.0,310.92776,310.92776,-88289.68,201570.12,3252.192610587734,3060.0568883173196,57.865254411718084,5163.0693,0.0,6.9900312,3117.9221427290377,5163.0693,5170.0596,-3.7502136
3360,-0.0002770665,311.1327,308.13492,-4.0914874e-06,311.8396,3.6506288,3.491331,290.49243,269.8453,311.18048,0.00028115796,311.12198,311.7871,1.0,0.014574941,0.23082332,0.0,4434.646,0.0,310.92776,310.92776,-89564.56,201629.58,3596.3936946391327,3488.4453097085097,63.66216087744236,4434.646,0.0,7.14196,3552.107470585952,4434.646,4441.788,-3.7675781
3361,-0.00027813055,311.12402,307.8081,-4.1072008e-06,311.81705,3.6928258,3.5316865,290.5231,269.83508,311.1579,0.00028223777,311.12848,311.7589,1.0,0.014574941,0.31344655,0.0,6022.028,0.0,310.92776,310.92776,-90253.62,201689.92,3970.839457241482,3873.4839996067194,69.15521851544315,6022.028,0.0,7.224512,3942.6392181221627,6022.028,6029.2524,-3.736908
3362,-0.00027862555,311.11905,307.4973,-4.114511e-06,311.79227,3.7125745,3.5505736,290.552,269.82394,311.1465,0.00028274007,311.1344,311.72845,1.0,0.014574941,0.34331384,0.0,6595.8467,0.0,310.92776,310.92776,-90575.14,201749.84,4333.45586354772,4238.252760607431,74.22083815790404,6595.8467,0.0,7.2631483,4312.473598765335,6595.8467,6603.11,-3.7080078
3363,-0.00027892465,310.65485,307.20834,-4.118927e-06,311.76556,3.7245412,3.5620182,290.57916,269.81204,311.13684,0.00028304357,310.60202,311.69623,1.0,0.014574941,0.09677419,0.0,1859.2544,0.0,307.77365,307.77365,-90769.68,201809.02,4670.130793660654,4037.5211328989026,78.83760298148523,1859.2544,0.0,7.286559,4116.358735880388,1859.2544,1866.5409,-3.6808472
3364,-0.00027909953,308.92517,306.9367,-4.12151e-06,311.73593,3.731551,3.568722,290.60574,269.79895,310.95276,0.00028322104,308.87625,311.6612,1.0,0.014574941,0.0,0.0,0.0,0.0,306.48334,306.48334,-90883.53,201869.5,4777.2081552391655,2330.913802997614,83.07622045116148,0.0,0.0,7.300273,2413.9900234487754,0.0,7.300273,-3.6542664
3365,-0.0002775626,307.9234,306.69586,-4.0988134e-06,311.7045,5.8855042,1.566044,290.6309,269.7851,310.09567,0.0002816614,307.8966,311.62457,1.0,0.014574941,0.0,0.0,0.0,0.0,307.03888,307.03888,-89897.71,201929.39,4021.9009568183137,1431.0194743870852,86.22375857758047,0.0,0.0,7.451548,1517.2432329646656,0.0,7.451548,-3.6291199
3366,-0.00025107083,307.35696,306.4703,-3.7076015e-06,311.67267,52.902416,-15.586102,290.65472,269.7704,308.85062,0.00025477842,307.33945,311.588,1.0,0.014574941,0.0,0.0,0.0,0.0,307.03888,307.03888,-73597.08,201989.5,2547.0969132896926,934.9783279247958,81.01079937950506,0.0,0.0,37.316315,1015.989127304301,0.0,37.316315,-3.6052856
3367,-0.00028563367,307.2457,306.2663,-4.2180013e-06,311.63928,26.80061,-1.3271286,290.67654,269.75504,308.08694,0.00028985165,307.2491,311.55,1.0,0.014574941,0.11140313,0.0,2140.3098,0.0,307.03888,307.03888,-95280.08,202048.97,2216.4151395026365,1174.949129988434,95.1856977872867,2140.3098,0.0,25.47348,1270.1348277757206,2140.3098,2165.7832,-3.5834656
3368,-0.00028303397,307.24225,306.09622,-4.179611e-06,311.60056,9.169569,-0.0073340354,290.6968,269.7387,307.64114,0.0002872136,307.26154,311.50647,1.0,0.014574941,0.18475959,0.0,3549.6558,0.0,307.03888,307.03888,-93477.88,202109.3,1863.6347797837516,1362.3307162278663,96.62508810440728,3549.6558,0.0,9.162235,1458.9558043322736,3549.6558,3558.818,-3.563202
3369,-0.00027882648,307.29855,305.9105,-4.1174776e-06,311.561,8.230551,-6.469819e-05,290.71515,269.72165,307.43134,0.00028294398,307.29117,311.46283,1.0,0.014574941,0.08069393,0.0,1550.3156,0.0,307.03888,307.03888,-90705.914,202169.66,1807.3167375716182,1625.518912614865,97.7166097326898,1550.3156,0.0,8.230486,1723.235522347555,1550.3156,1558.546,-3.5448608
3370,-0.0002797323,307.76932,305.70215,-4.1308544e-06,311.52014,8.297893,-1.1240487e-06,290.7316,269.70395,307.4016,0.00028386316,307.79108,311.4183,1.0,0.014574941,0.2813567,0.0,5405.508,0.0,307.59445,307.59445,-91296.12,202229.72,2026.1426257434323,2428.6668564835522,100.93978838826567,5405.508,0.0,8.297892,2529.606644871818,5405.508,5413.8057,-3.5284119
3371,-0.00027959168,307.82983,305.46686,-4.1287776e-06,311.47797,8.285058,-1.8152258e-08,290.7463,269.6857,307.6252,0.00028372044,307.84564,311.37268,1.0,0.014574941,0.21546355,0.0,4139.5493,0.0,307.59445,307.59445,-91204.34,202289.52,2571.952433427782,2774.8074989570882,104.23782523398816,4139.5493,0.0,8.285058,2879.0453241910764,4139.5493,4147.8345,-3.5137024
3372,-0.0002794249,307.7832,305.20605,-4.1263143e-06,311.43423,8.270229,-2.6107766e-10,290.75967,269.66678,307.79654,0.0002835512,307.78134,311.3255,1.0,0.014574941,0.26159382,0.0,5025.818,0.0,307.59445,307.59445,-91095.55,202349.6,3085.0470792787023,3024.501522497758,107.93759598860808,5025.818,0.0,8.270229,3132.4391184863657,5025.818,5034.088,-3.5003357
3373,-0.00027938647,307.8146,304.93524,-4.125747e-06,311.38947,8.266819,-3.728655e-12,290.7718,269.6474,307.8357,0.0002835122,307.81808,311.2772,1.0,0.014574941,0.230787,0.0,4433.9478,0.0,307.59445,307.59445,-91070.5,202409.17,3453.716405170226,3378.7124555335167,111.8396788564402,4433.9478,0.0,8.266819,3490.552134389957,4433.9478,4442.2144,-3.4882202
3374,-0.0002793598,307.7993,304.66696,-4.1253534e-06,311.34296,8.264453,-5.0538153e-14,290.78302,269.6274,307.84048,0.00028348516,307.80725,311.22693,1.0,0.014574941,0.27695996,0.0,5321.0366,0.0,307.59445,307.59445,-91053.12,202469.1,3778.5160039121024,3675.1911009957894,115.67151940553578,5321.0366,0.0,8.264453,3790.8626204013253,5321.0366,5329.3013,-3.4769897
3375,-0.00027934197,308.27472,304.41537,-4.12509e-06,311.29443,8.262871,-6.0334654e-16,290.7935,269.6067,307.8594,0.00028346706,308.2957,311.17453,1.0,0.014574941,0.41550228,0.0,7982.7524,0.0,308.15,308.15,-91041.5,202529.6,4100.3309458240265,4527.9229385625895,119.18229673651138,7982.7524,0.0,8.262871,4647.105235299101,7982.7524,7991.015,-3.4665222
3376,-0.00027933274,308.3261,304.19507,-4.1249536e-06,311.2445,8.262052,-7.507518e-18,290.80322,269.58557,308.0827,0.0002834577,308.34445,311.12076,1.0,0.014574941,0.4328936,0.0,8316.879,0.0,308.15,308.15,-91035.484,202589.84,4628.315261903992,4846.528812194606,122.13014923269094,8316.879,0.0,8.262052,4968.658961427297,8316.879,8325.141,-3.456787
3377,-0.0002793276,308.33298,304.01187,-4.1248773e-06,311.1936,8.261593,-9.118363e-20,290.81235,269.56424,308.27148,0.00028345245,308.32562,311.0663,1.0,0.014574941,0.34852797,0.0,6696.022,0.0,308.15,308.15,-91032.12,202649.5,5071.07054463205,5069.417321888281,124.41980745029058,6696.022,0.0,8.261593,5193.837129338571,6696.022,6704.2837,-3.4476624
3378,-0.00022216866,308.3561,303.8473,-3.2807943e-06,311.1463,80.51548,-1.3465903e-05,290.82108,269.54266,308.29388,0.00022544945,308.36542,311.01614,1.0,0.014574941,0.3478492,0.0,6682.981,0.0,308.15,308.15,-58513.93,202708.8,4210.425282946062,4207.217280829845,100.57552917475677,6682.981,0.0,80.515465,4307.792810004601,6682.981,6763.4966,-3.4389343
3379,-0.00023055253,308.34082,303.6706,-3.4046016e-06,311.10446,101.54575,-7.45671,290.82938,269.52036,308.29822,0.00023395714,308.34235,310.972,1.0,0.014574941,0.34331962,0.0,6595.9575,0.0,308.15,308.15,-62189.94,202769.1,4547.196274449306,4522.2771180762675,106.29931182363772,6595.9575,0.0,94.08904,4628.576429899906,6595.9575,6690.0464,-3.4306335
3380,-0.00027466938,308.7967,303.55338,-4.0560885e-06,311.05432,61.533875,-25.100708,290.83725,269.49753,308.36804,0.00027872546,308.81787,310.9192,1.0,0.014574941,0.54423434,0.0,10455.991,0.0,308.70557,308.70557,-88146.055,202829.89,5636.274926590446,6048.749818614851,127.78290505322809,10455.991,0.0,36.433167,6176.53272366808,10455.991,10492.425,-3.42276
3381,-0.00028900194,308.86432,303.50504,-4.267742e-06,310.99768,24.748314,-12.635247,290.8449,269.4748,308.57495,0.0002932697,308.86133,310.86005,1.0,0.014574941,0.48532853,0.0,9324.274,0.0,308.70557,308.70557,-97449.02,202889.7,6244.781143601941,6505.141885437915,134.30204424329517,9324.274,0.0,12.113067,6639.443929681211,9324.274,9336.388,-3.4151
3382,-0.0002832521,308.8551,303.48917,-4.182832e-06,310.9397,9.329244,-1.3655436,290.85266,269.45166,308.74686,0.00028743493,308.8676,310.80045,1.0,0.014574941,0.53733593,0.0,10323.456,0.0,308.70557,308.70557,-93610.04,202949.8,6347.224303339516,6383.633390617405,130.89014418225798,10323.456,0.0,7.9637003,6514.523534799663,10323.456,10331.42,-3.4073486
3383,-0.0002810812,308.84357,303.4942,-4.1507737e-06,310.88245,5.1695924,2.3094707,290.8605,269.4285,308.82352,0.00028523197,308.83536,310.74246,1.0,0.014574941,0.5075186,0.0,9750.597,0.0,308.70557,308.70557,-92178.75,203009.52,6384.382579315684,6315.144875310352,128.8011137623002,9750.597,0.0,7.479063,6443.945989072652,9750.597,9758.076,-3.3995056
3384,-0.0002804851,308.87076,303.51984,-4.141971e-06,310.82526,4.1259775,3.2847683,290.86847,269.40515,308.85217,0.00028462708,308.87045,310.6852,1.0,0.014574941,0.44779143,0.0,8603.102,0.0,308.70557,308.70557,-91788.19,203069.25,6374.454854267242,6303.586140178119,127.08712356819251,8603.102,0.0,7.4107456,6430.673263746312,8603.102,8610.513,-3.3915405
3385,-0.0002799707,309.30872,303.56384,-4.134374e-06,310.76715,3.847288,3.521577,290.8767,269.38116,308.88016,0.00028410507,309.32303,310.62756,1.0,0.014574941,0.6062374,0.0,11647.212,0.0,309.2611,309.2611,-91451.79,203130.19,6343.64631041251,6755.263737147743,125.08091880256144,11647.212,0.0,7.368865,6880.3446559503045,11647.212,11654.581,-3.3833008
3386,-0.00027968065,309.40945,303.61975,-4.1300914e-06,310.7108,3.774503,3.571453,290.88483,269.35767,309.043,0.00028381072,309.42105,310.5722,1.0,0.014574941,0.5523906,0.0,10612.69,0.0,309.2611,309.2611,-91262.38,203189.66,6464.539152787196,6800.925634560784,123.00379626243586,10612.69,0.0,7.345956,6923.929430823219,10612.69,10620.036,-3.375183
3387,-0.0002795265,309.38907,303.68427,-4.127815e-06,310.6547,3.7533624,3.5804617,290.89307,269.33395,309.26816,0.0002836543,309.38165,310.51752,1.0,0.014574941,0.552277,0.0,10610.51,0.0,309.2611,309.2611,-91161.81,203249.44,6652.360198469864,6697.5034505381,120.84508217176936,10610.51,0.0,7.333824,6818.34853270987,10610.51,10617.844,-3.3669434
3388,-0.000279437,309.41696,303.75397,-4.126493e-06,310.59882,3.746189,3.5805953,290.90155,269.31006,309.37454,0.00028356348,309.41196,310.4634,1.0,0.014574941,0.4853356,0.0,9324.41,0.0,309.2611,309.2611,-91103.44,203309.66,6693.917140894179,6646.290534360944,118.6299229447796,9324.41,0.0,7.326784,6764.920457305723,9324.41,9331.737,-3.3584595
3389,-0.0002793861,309.40414,303.82642,-4.1257417e-06,310.54382,3.743307,3.579476,290.9102,269.28616,309.4077,0.00028351185,309.4165,310.41043,1.0,0.014574941,0.55230415,0.0,10611.03,0.0,309.2611,309.2611,-91070.266,203369.84,6645.930302558156,6545.026739939708,116.40000657362481,10611.03,0.0,7.3227835,6661.426746513333,10611.03,10618.354,-3.349823
3390,-0.00027935772,309.9179,303.90082,-4.1253224e-06,310.48993,3.7419734,3.578577,290.9189,269.26245,309.4321,0.00028348304,309.92896,310.3587,1.0,0.014574941,0.63637596,0.0,12226.242,0.0,309.81668,309.81668,-91051.75,203429.73,6585.701649848197,7059.86597385504,114.16527727448056,12226.242,0.0,7.3205504,7174.03125112952,12226.242,12233.5625,-3.341095
3391,-0.00027934165,309.96548,303.97705,-4.125085e-06,310.43695,3.7412841,3.5780046,290.9277,269.2388,309.61322,0.00028346674,309.9581,310.30798,1.0,0.014574941,0.50005233,0.0,9607.153,0.0,309.81668,309.81668,-91041.29,203489.62,6710.199601346645,7025.839747810281,111.92007389083658,9607.153,0.0,7.3192887,7137.759821701117,9607.153,9614.473,-3.332306
3392,-0.0002793325,309.95172,304.05444,-4.1249505e-06,310.38458,3.7409065,3.5776634,290.9367,269.21512,309.82712,0.00028345746,309.96405,310.25803,1.0,0.014574941,0.59703517,0.0,11470.416,0.0,309.81668,309.81668,-91035.33,203549.88,6872.492091260796,6918.6659876663725,109.6683439767765,11470.416,0.0,7.31857,7028.334331643149,11470.416,11477.734,-3.3233032
3393,-0.0002793274,309.95065,304.13107,-4.1248745e-06,310.33365,3.7406986,3.577469,290.9458,269.19174,309.92023,0.00028345227,309.93707,310.2095,1.0,0.014574941,0.52242327,0.0,10036.95,0.0,309.81668,309.81668,-91031.99,203609.67,6891.985317369275,6827.3860512590545,107.45635491241079,10036.95,0.0,7.3181677,6934.842406171465,10036.95,10044.269,-3.314209
3394,-0.00027932448,309.97238,304.20773,-4.124832e-06,310.28366,3.7405818,3.5773582,290.95505,269.16858,309.94894,0.00028344934,309.97855,310.16205,1.0,0.014574941,0.5224074,0.0,10036.6455,0.0,309.81668,309.81668,-91030.1,203669.47,6834.838179969438,6762.871157138761,105.26115509950085,10036.6455,0.0,7.3179398,6868.132312238262,10036.6455,10043.964,-3.3049622
3395,-0.00027932285,311.27667,304.28513,-4.1248077e-06,310.2347,3.7405157,3.5772953,290.96442,269.1456,309.97253,0.00028344765,311.36957,310.11554,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37222,310.37222,-91029.03,203729.28,6770.746681602269,8202.174630039139,103.0717535589698,19212.295,0.0,7.317811,8305.246383598109,19212.295,19219.613,-3.2955933
3396,-0.00027932192,313.28482,304.36395,-4.124794e-06,310.18637,3.740478,3.5772595,290.97397,269.1227,310.44406,0.00028344672,313.3325,310.0697,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37222,310.37222,-91028.42,203789.56,7238.224673929317,10465.534512990615,100.86835875650624,19212.295,0.0,7.3177376,10566.402871747121,19212.295,19219.613,-3.2860413
3397,-0.0002793214,314.21127,304.44247,-4.1247863e-06,310.13934,3.740457,3.5772395,290.98376,269.10025,311.76923,0.0002834462,314.2343,310.02524,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37222,310.37222,-91028.086,203849.5,8722.307462212875,11460.264904783911,98.69314048692456,19212.295,0.0,7.3176966,11558.958045270836,19212.295,19219.613,-3.276245
3398,-0.0002793211,314.6857,304.52277,-4.1247818e-06,310.09338,3.7404451,3.577228,290.99435,269.0781,313.113,0.00028344587,314.69843,309.98212,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37222,310.37222,-91027.89,203909.5,10226.44644953452,11922.631337775158,96.50584500786042,19212.295,0.0,7.317673,12019.137182783017,19212.295,19219.613,-3.2656555
3399,-0.00027932093,314.96695,304.6134,-4.1247795e-06,310.0486,3.7404385,3.5772216,291.00623,269.0563,314.01273,0.0002834457,314.97513,309.94043,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37222,310.37222,-91027.78,203969.5,11189.629595421025,12146.24088128069,94.15999971064682,19212.295,0.0,7.3176603,12240.400880991336,19212.295,19219.613,-3.2537842
3400,-0.00027932084,315.16156,304.7309,-4.124778e-06,310.00513,3.7404346,3.577218,291.0196,269.0349,314.54337,0.0002834456,315.16776,309.90012,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92776,310.92776,-91027.72,204029.5,11681.465870426955,12236.707781829637,91.3711361963887,19212.295,0.0,7.3176527,12328.078918026025,19212.295,19219.613,-3.2404175
3401,-0.00027932078,315.32312,304.8929,-4.124777e-06,309.96295,3.7404325,3.577216,291.03464,269.01398,314.86307,0.00028344555,315.32886,309.86124,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92776,310.92776,-91027.69,204089.5,11869.182139060185,12236.168207613397,87.83366139862581,19212.295,0.0,7.3176484,12324.001869012023,19212.295,19219.613,-3.2253723
3402,-0.00027932075,315.4871,305.1103,-4.1247768e-06,309.92218,3.7404313,3.5772147,291.05127,268.9935,315.07944,0.00028344552,315.49338,309.824,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92776,310.92776,-91027.664,204149.5,11867.982020523372,12173.514114798678,83.36147631649027,19212.295,0.0,7.317646,12256.875591115167,19212.295,19219.613,-3.2087402
3403,-0.00027932072,315.67758,305.38293,-4.1247763e-06,309.88293,3.7404306,3.577214,291.06943,268.97354,315.25558,0.00028344552,315.68515,309.7888,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92776,310.92776,-91027.66,204209.5,11753.105619184722,12077.134921736566,77.95827200425265,19212.295,0.0,7.3176446,12155.093193740819,19212.295,19219.613,-3.1905823
3404,-0.00027932072,315.90768,305.7007,-4.1247763e-06,309.84546,3.74043,3.5772138,291.089,268.9541,315.43057,0.0002834455,315.91678,309.75598,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92776,310.92776,-91027.65,204269.5,11583.11496688995,11974.27690632118,71.8038107113822,19212.295,0.0,7.317644,12046.080717032562,19212.295,19219.613,-3.1710205
