minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3405,-0.00027932072,316.17953,306.0473,-4.1247763e-06,309.81003,3.7404299,3.5772135,291.10983,268.93527,315.6284,0.0002834455,316.19006,309.7259,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.48334,311.48334,-91027.64,204329.5,11406.004783770562,11886.59877205307,65.18568971970173,19212.295,0.0,7.317643,11951.784461772771,19212.295,19219.613,-3.150177
3406,-0.00027932072,316.48666,306.40497,-4.1247763e-06,309.77692,3.7404299,3.5772133,291.1318,268.91705,315.8612,0.0002834455,316.4983,309.6988,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.48334,311.48334,-91027.64,204389.5,11257.377551126168,11827.311311723142,58.415835166381044,19212.295,0.0,7.317643,11885.727146889523,19212.295,19219.613,-3.1282043
3407,-0.00027932072,316.81744,306.75827,-4.1247763e-06,309.74634,3.7404299,3.5772133,291.15482,268.8995,316.13104,0.0002834455,316.82968,309.67474,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.48334,311.48334,-91027.64,204449.5,11158.014197109445,11800.889726141328,51.765464184247435,19212.295,0.0,7.317643,11852.655190325575,19212.295,19219.613,-3.105194
3408,-0.00027932072,317.15842,307.09595,-4.1247763e-06,309.7185,3.7404296,3.5772133,291.1788,268.88263,316.43213,0.0002834455,317.17078,309.65372,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.48334,311.48334,-91027.64,204509.5,11114.454174635568,11804.756299641105,45.43336359970063,19212.295,0.0,7.317643,11850.189663240806,19212.295,19219.613,-3.0812073
3409,-0.00027932072,317.49728,307.41174,-4.1247763e-06,309.6935,3.7404296,3.5772133,291.20364,268.8665,316.7541,0.0002834455,317.5094,309.63565,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.48334,311.48334,-91027.64,204569.5,11121.792894018157,11831.82231413955,39.52950059330218,19212.295,0.0,7.317643,11871.351814732852,19212.295,19219.613,-3.056366
3410,-0.00027932072,317.8247,307.70395,-4.124776e-06,309.6713,3.7404296,3.5772133,291.22934,268.8511,317.08487,0.0002834455,317.83627,309.6203,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03888,312.03888,-91027.64,204629.5,11167.714385600291,11873.137368016805,34.082420579417686,19212.295,0.0,7.317643,11907.219788596223,19212.295,19219.613,-3.0306702
3411,-0.00027932072,318.13498,307.9742,-4.124776e-06,309.65186,3.7404296,3.5772133,291.25586,268.83652,317.41354,0.0002834455,318.14587,309.6075,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03888,312.03888,-91027.64,204689.5,11237.250568265012,11920.073274111332,29.063582454508243,19212.295,0.0,7.317643,11949.13685656584,19212.295,19219.613,-3.0041504
3412,-0.00027932072,318.42596,308.22623,-4.124776e-06,309.63507,3.7404296,3.5772133,291.28317,268.82278,317.73163,0.0002834455,318.43616,309.59708,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03888,312.03888,-91027.64,204749.5,11315.905654717008,11965.791925585556,24.406895821810217,19212.295,0.0,7.317643,11990.198821407366,19212.295,19219.613,-2.9768372
3413,-0.00027932072,318.6982,308.46448,-4.124776e-06,309.62082,3.7404296,3.5772133,291.31125,268.80994,318.03397,0.0002834455,318.70776,309.58887,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03888,312.03888,-91027.64,204809.5,11392.199272060743,12005.674915203635,20.032528746544152,19212.295,0.0,7.317643,12025.70744395018,19212.295,19219.613,-2.948761
3414,-0.00027932072,318.9542,308.69324,-4.124776e-06,309.60895,3.7404296,3.5772133,291.34012,268.79797,318.31845,0.0002834455,318.9632,309.58267,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03888,312.03888,-91027.64,204869.5,11458.53838885582,12037.60994818328,15.863821423789393,19212.295,0.0,7.317643,12053.47376960707,19212.295,19219.613,-2.9198914
3415,-0.00027932072,319.19717,308.91602,-4.124776e-06,309.59933,3.7404296,3.5772133,291.36975,268.78696,318.5856,0.0002834455,319.20578,309.57846,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91027.64,204929.5,11511.362636292866,12061.31061167266,11.837859944680007,19212.295,0.0,7.317643,12073.14847161734,19212.295,19219.613,-2.8902588
3416,-0.00027932072,319.4305,309.1351,-4.124776e-06,309.59186,3.7404296,3.5772133,291.40015,268.77695,318.83752,0.0002834455,319.4388,309.5761,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91027.64,204989.5,11550.454032608037,12078.029961898552,7.91287793274198,19212.295,0.0,7.317643,12085.942839831294,19212.295,19219.613,-2.8598633
3417,-0.00027932072,319.6576,309.3523,-4.124776e-06,309.58643,3.7404296,3.5772133,291.4313,268.7679,319.07776,0.0002834455,319.6657,309.57556,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91027.64,205049.66,11577.88340455781,12089.629682397885,4.056096712767854,19212.295,0.0,7.317643,12093.685779110652,19212.295,19219.613,-2.8287048
3418,-0.00027932072,319.87878,309.5662,-4.124776e-06,309.58298,3.7404296,3.5772133,291.46298,268.75998,319.30746,0.0002834455,319.88675,309.57684,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91027.64,205109.5,11596.702496835931,12098.186266346467,0.2907785703887278,19212.295,0.0,7.317643,12098.477044916855,19212.295,19219.613,-2.7970276
3419,-0.00027932072,320.09702,309.7781,-4.124776e-06,309.58142,3.7404296,3.5772133,291.4954,268.7531,319.53107,0.0002834455,320.10486,309.57983,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91027.64,205169.5,11610.61699942767,12105.597198887708,-3.407396156646092,19212.295,0.0,7.317643,12102.189802731062,19212.295,19219.613,-2.764618
3420,-0.00027932072,320.31213,309.98676,-4.124776e-06,309.5817,3.7404296,3.5772133,291.52844,268.7472,319.74982,0.0002834455,320.3199,309.58453,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.15,313.15,-91027.64,205229.5,11622.642326732801,12113.187139461346,-7.017279935944698,19212.295,0.0,7.317643,12106.169859525402,19212.295,19219.613,-2.7315674
3421,-0.00027932072,320.5241,310.19135,-4.124776e-06,309.58374,3.7404296,3.5772133,291.56207,268.7416,319.96487,0.0002834455,320.5317,309.5909,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.15,313.15,-91027.64,205289.5,11635.103617565612,12121.851128229366,-10.526184248071946,19212.295,0.0,7.317643,12111.324943981293,19212.295,19219.613,-2.697937
3422,-0.00027932072,320.73242,310.3912,-4.124776e-06,309.58752,3.7404296,3.5772133,291.59625,268.73615,320.17664,0.0002834455,320.7399,309.59894,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.15,313.15,-91027.64,205349.5,11649.272432215163,12131.768173224167,-13.923006638522084,19212.295,0.0,7.317643,12117.845166585645,19212.295,19219.613,-2.6637573
3423,-0.00027932072,320.9366,310.58582,-4.124776e-06,309.59302,3.7404296,3.5772133,291.63095,268.7308,320.38513,0.0002834455,320.94394,309.60852,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.15,313.15,-91027.64,205409.5,11665.802715972972,12143.009877658706,-17.19928809433835,19212.295,0.0,7.317643,12125.810589564368,19212.295,19219.613,-2.6290588
3424,-0.00027932072,321.13614,310.77496,-4.124776e-06,309.60016,3.7404296,3.5772133,291.66617,268.72562,320.58994,0.0002834455,321.14328,309.6196,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.15,313.15,-91027.64,205469.5,11684.44015678123,12155.18242386171,-20.352385173971754,19212.295,0.0,7.317643,12134.830038687738,19212.295,19219.613,-2.5938416
3425,-0.00027932072,321.33063,310.95868,-4.124776e-06,309.6089,3.7404296,3.5772133,291.70184,268.72055,320.79062,0.0002834455,321.33755,309.63217,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70557,313.70557,-91027.64,205529.5,11704.639800230332,12167.820390948948,-23.38388394235169,19212.295,0.0,7.317643,12144.436507006596,19212.295,19219.613,-2.5581665
3426,-0.00027932072,321.51987,311.13712,-4.124776e-06,309.61914,3.7404296,3.5772133,291.73798,268.71564,320.98672,0.0002834455,321.52664,309.64615,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70557,313.70557,-91027.64,205589.5,11725.67504044082,12180.494159642663,-26.297485217646745,19212.295,0.0,7.317643,12154.196674425017,19212.295,19219.613,-2.5220337
3427,-0.00027932072,321.7039,311.31064,-4.124776e-06,309.6309,3.7404296,3.5772133,291.77454,268.71088,321.17792,0.0002834455,321.71048,309.66147,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70557,313.70557,-91027.64,205649.5,11746.710280651307,12192.809912271585,-29.10006194788428,19212.295,0.0,7.317643,12163.709850323701,19212.295,19219.613,-2.4854736
3428,-0.00027932072,321.88284,311.47955,-4.124776e-06,309.64407,3.7404296,3.5772133,291.81146,268.70627,321.36407,0.0002834455,321.88922,309.6781,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70557,313.70557,-91027.64,205709.5,11767.23689674617,12204.588640803315,-31.79795839278188,19212.295,0.0,7.317643,12172.790682410532,19212.295,19219.613,-2.4485474
3429,-0.00027932072,322.05695,311.64426,-4.124776e-06,309.65863,3.7404296,3.5772133,291.8488,268.7018,321.54517,0.0002834455,322.06317,309.69598,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70557,313.70557,-91027.64,205769.5,11786.746264609783,12215.615535598978,-34.3991048769865,19212.295,0.0,7.317643,12181.216430721992,19212.295,19219.613,-2.4112244
3430,-0.00027932072,322.2265,311.80502,-4.124776e-06,309.67453,3.7404296,3.5772133,291.88647,268.6975,321.7213,0.0002834455,322.23254,309.7151,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91027.64,205829.5,11805.056732772278,12225.926398265052,-36.90878828359612,19212.295,0.0,7.317643,12189.017609981456,19212.295,19219.613,-2.3735352
3431,-0.00027932072,322.39178,311.96207,-4.124776e-06,309.6917,3.7404296,3.5772133,291.9245,268.6934,321.89276,0.0002834455,322.3977,309.73535,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91027.64,205889.5,11822.204631527633,12235.592832014498,-39.331766807398914,19212.295,0.0,7.317643,12196.261065207098,19212.295,19219.613,-2.3355103
3432,-0.00027932072,322.5531,312.11566,-4.124776e-06,309.7101,3.7404296,3.5772133,291.96283,268.6894,322.0598,0.0002834455,322.55887,309.7567,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91027.64,205949.5,11838.226291169818,12244.650638453792,-41.67385601980267,19212.295,0.0,7.317643,12202.976782433989,19212.295,19219.613,-2.2971802
3433,-0.00027932072,322.71066,312.26587,-4.124776e-06,309.72974,3.7404296,3.5772133,292.00143,268.6856,322.2227,0.0002834455,322.7163,309.7792,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91027.64,206009.5,11853.3033631687,12253.278825615333,-43.93611329742697,19212.295,0.0,7.317643,12209.342712317906,19212.295,19219.613,-2.2585754
3434,-0.00027932072,322.8647,312.4128,-4.124776e-06,309.7505,3.7404296,3.5772133,292.0403,268.68198,322.38168,0.0002834455,322.87018,309.80273,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91027.64,206069.5,11867.653829288116,12261.58479831856,-46.122239458440404,19212.295,0.0,7.317643,12215.46255886012,19212.295,19219.613,-2.219696
3435,-0.00027932072,323.01526,312.55652,-4.124776e-06,309.77234,3.7404296,3.5772133,292.07947,268.6785,322.537,0.0002834455,323.02063,309.82727,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91027.64,206129.5,11881.459340997935,12269.640159776429,-48.23329187946257,19212.295,0.0,7.317643,12221.406867896967,19212.295,19219.613,-2.180542
3436,-0.00027932072,323.1625,312.6971,-4.124776e-06,309.7953,3.7404296,3.5772133,292.11887,268.67523,322.6888,0.0002834455,323.1678,309.85278,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91027.64,206189.5,11894.828889180077,12277.444909988944,-50.27138531373265,19212.295,0.0,7.317643,12227.173524675212,19212.295,19219.613,-2.1411438
3437,-0.00027932072,323.30652,312.8346,-4.124776e-06,309.81924,3.7404296,3.5772133,292.15848,268.67212,322.83725,0.0002834455,323.31168,309.87924,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91027.64,206249.5,11907.871464716458,12285.106453775541,-52.238105826180046,19212.295,0.0,7.317643,12232.868347949361,19212.295,19219.613,-2.101532
3438,-0.00027932075,323.4474,312.96906,-4.1247768e-06,309.8442,3.7404315,3.577215,292.19827,268.6692,322.98242,0.00028344555,323.45242,309.90662,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91027.67,206309.5,11920.625845890598,12292.626071966595,-54.13505141826924,19212.295,0.0,7.3176465,12238.491020548327,19212.295,19219.613,-2.061737
3439,-0.00027932157,323.5851,313.10056,-4.124789e-06,309.87015,3.7404644,3.5772464,292.23828,268.66644,323.12445,0.00028344637,323.59006,309.93488,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91028.2,206369.5,11933.194107774092,12299.965485007648,-55.96395127188125,19212.295,0.0,7.317711,12244.001533735767,19212.295,19219.613,-2.0217285
3440,-0.00027932037,323.71985,313.2292,-4.124771e-06,309.897,3.7404156,3.5771997,292.27844,268.6639,323.26337,0.00028344514,323.72467,309.964,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91027.41,206429.5,11945.385939924336,12307.073252104672,-57.726877851557724,19212.295,0.0,7.3176155,12249.346374253115,19212.295,19219.613,-1.9815674
3441,-0.00027932037,323.85162,313.35504,-4.1247713e-06,309.92477,3.7404168,3.5772007,292.3188,268.66156,323.39923,0.00028344517,323.85635,309.9939,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91027.43,206489.5,11957.303489427319,12314.018755077428,-59.42608657018012,19212.295,0.0,7.3176174,12254.592668507248,19212.295,19219.613,-1.9412231
3442,-0.00027932064,323.98053,313.4782,-4.124775e-06,309.9534,3.740426,3.5772097,292.35928,268.6594,323.53214,0.0002834454,323.98514,310.02463,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91027.58,206549.5,11968.902671734228,12320.761002541758,-61.06401500559633,19212.295,0.0,7.3176355,12259.696987536161,19212.295,19219.613,-1.9007263
3443,-0.00027932067,324.10666,313.5988,-4.1247754e-06,309.98288,3.7404273,3.577211,292.3999,268.65744,323.66217,0.00028344544,324.11118,310.0561,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91027.6,206609.5,11980.166289505512,12327.278177325596,-62.64215616852975,19212.295,0.0,7.3176384,12264.636021157066,19212.295,19219.613,-1.8601074
3444,-0.00027932067,324.2301,313.71686,-4.1247754e-06,310.01315,3.7404282,3.5772119,292.4406,268.65567,323.7894,0.00028344546,324.23453,310.08832,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91027.62,206669.5,11991.066606687184,12333.579258752892,-64.16319226812683,19212.295,0.0,7.3176403,12269.416066484766,19212.295,19219.613,-1.819397
3445,-0.0002793207,324.35095,313.83255,-4.124776e-06,310.0442,3.740429,3.5772123,292.48148,268.6541,323.9139,0.00028344546,324.3553,310.12122,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.625,206729.5,12001.56606056737,12339.63101471538,-65.62978071335546,19212.295,0.0,7.3176413,12274.001234002024,19212.295,19219.613,-1.7785339
3446,-0.0002793207,324.4693,313.9459,-4.124776e-06,310.076,3.7404292,3.5772128,292.5224,268.65277,324.0358,0.00028344546,324.47354,310.15482,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.63,206789.5,12011.73854183537,12345.502477566228,-67.04243587713488,19212.295,0.0,7.317642,12278.460041689093,19212.295,19219.613,-1.7376099
3447,-0.0002793207,324.58524,314.057,-4.124776e-06,310.1085,3.7404294,3.577213,292.56342,268.65164,324.15512,0.0002834455,324.5894,310.1891,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.63,206849.5,12021.512624264651,12351.159130800583,-68.40433696317372,19212.295,0.0,7.317642,12282.754793837408,19212.295,19219.613,-1.6965942
3448,-0.00027932072,324.69882,314.16595,-4.124776e-06,310.14172,3.7404296,3.577213,292.60452,268.65073,324.27203,0.0002834455,324.70288,310.22397,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.64,206909.5,12030.99483099166,12356.60226191495,-69.71601265978178,19212.295,0.0,7.3176427,12286.886249255169,19212.295,19219.613,-1.6554871
3449,-0.00027932072,324.81015,314.27277,-4.124776e-06,310.1756,3.7404296,3.577213,292.6457,268.65002,324.38657,0.0002834455,324.81415,310.25946,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.64,206969.5,12040.186395366882,12361.900899673905,-70.97957772019825,19212.295,0.0,7.3176427,12290.921321953707,19212.295,19219.613,-1.6143188
3450,-0.00027932072,324.9193,314.37756,-4.124776e-06,310.2101,3.7404296,3.5772133,292.68692,268.64954,324.4988,0.0002834455,324.92322,310.29553,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.64,207029.5,12049.050987096343,12367.020529400463,-72.19714689766232,19212.295,0.0,7.317643,12294.8233825028,19212.295,19219.613,-1.5730896
3451,-0.00027932072,325.02637,314.48038,-4.124776e-06,310.24527,3.7404296,3.5772133,292.72818,268.6493,324.60886,0.0002834455,325.0302,310.33218,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.64,207089.5,12057.661266767995,12371.996952701104,-73.3692488804838,19212.295,0.0,7.317643,12298.627703820619,19212.295,19219.613,-1.5318298
3452,-0.00027932072,325.13135,314.58127,-4.124776e-06,310.28104,3.7404296,3.5772133,292.76947,268.64926,324.71677,0.0002834455,325.1351,310.3694,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.64,207149.5,12066.017234381832,12376.794367969345,-74.49746973359206,19212.295,0.0,7.317643,12302.296898235752,19212.295,19219.613,-1.4905396
3453,-0.00027932072,325.23434,314.6803,-4.124776e-06,310.31735,3.7404296,3.5772133,292.8108,268.64948,324.82257,0.0002834455,325.23807,310.4071,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.64,207209.5,12074.082559643884,12381.448576811672,-75.5839242102263,19212.295,0.0,7.317643,12305.864652601445,19212.295,19219.613,-1.4492188
3454,-0.00027932072,325.33545,314.77753,-4.124776e-06,310.35425,3.7404296,3.5772133,292.85214,268.6499,324.92642,0.0002834455,325.33905,310.4453,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.64,207269.5,12081.96623343607,12385.995380834558,-76.62914099869633,19212.295,0.0,7.317643,12309.366239835861,19212.295,19219.613,-1.4078674
3455,-0.00027932072,325.43466,314.873,-4.124776e-06,310.39166,3.7404296,3.5772133,292.89352,268.65057,325.0283,0.0002834455,325.4382,310.48404,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.64,207329.5,12089.595595170444,12390.398978431527,-77.63470616393153,19212.295,0.0,7.317643,12312.764272267596,19212.295,19219.613,-1.3664856
3456,-0.00027932072,325.53207,314.96677,-4.124776e-06,310.4296,3.7404296,3.5772133,292.93488,268.6515,325.1283,0.0002834455,325.53555,310.52322,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.64,207389.5,12097.006975140977,12394.65936960258,-78.6022057708613,19212.295,0.0,7.317643,12316.057163831718,19212.295,19219.613,-1.3251343
3457,-0.00027932072,325.62772,315.05893,-4.124776e-06,310.46805,3.7404296,3.5772133,292.97626,268.65265,325.22647,0.0002834455,325.63113,310.56284,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.64,207449.5,12104.1640430537,12398.740752741232,-79.53269719610523,19212.295,0.0,7.317643,12319.208055545127,19212.295,19219.613,-1.2837524
3458,-0.00027932072,325.72165,315.14948,-4.124776e-06,310.50696,3.7404296,3.5772133,293.0176,268.65405,325.32288,0.0002834455,325.72504,310.6029,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.64,207509.5,12111.139459496557,12402.714731060449,-80.42723781628291,19212.295,0.0,7.317643,12322.287493244166,19212.295,19219.613,-1.2424011
3459,-0.00027932072,325.81396,315.23846,-4.124776e-06,310.54633,3.7404296,3.5772133,293.05896,268.6557,325.41754,0.0002834455,325.8173,310.64337,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.64,207569.5,12117.896894175572,12406.617106166706,-81.28688500801395,19212.295,0.0,7.317643,12325.330221158692,19212.295,19219.613,-1.2010498
3460,-0.00027932072,325.90466,315.326,-4.124776e-06,310.58612,3.7404296,3.5772133,293.10028,268.65762,325.51056,0.0002834455,325.90793,310.68423,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91027.64,207629.5,12124.43634709075,12410.340473240567,-82.11375352453754,19212.295,0.0,7.317643,12328.226719716029,19212.295,19219.613,-1.159729
3461,-0.00027932072,325.99384,315.41205,-4.124776e-06,310.62637,3.7404296,3.5772133,293.1416,268.6598,325.60196,0.0002834455,325.99704,310.7255,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91027.64,207689.5,12130.79414853606,12413.992237101467,-82.90731467754387,19212.295,0.0,7.317643,12331.084922423923,19212.295,19219.613,-1.1184082
3462,-0.00027932072,326.08148,315.4967,-4.124776e-06,310.667,3.7404296,3.5772133,293.18286,268.6622,325.6918,0.0002834455,326.08463,310.76712,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91027.64,207749.5,12136.970298511507,12417.50079453645,-83.67021190858193,19212.295,0.0,7.317643,12333.830582627868,19212.295,19219.613,-1.0771484
3463,-0.00027932072,326.1677,315.58,-4.124776e-06,310.70804,3.7404296,3.5772133,293.2241,268.6649,325.78012,0.0002834455,326.1708,310.8091,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91027.64,207809.5,12142.964797017086,12420.937748758475,-84.40191652934192,19212.295,0.0,7.317643,12336.535832229134,19212.295,19219.613,-1.0359192
3464,-0.00027932072,326.2525,315.66196,-4.124776e-06,310.74945,3.7404296,3.5772133,293.2653,268.66785,325.867,0.0002834455,326.25555,310.85144,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91027.64,207869.5,12148.813974346773,12424.267298161063,-85.10454329306305,19212.295,0.0,7.317643,12339.162754868,19212.295,19219.613,-0.99472046
3465,-0.00027932072,326.33594,315.74268,-4.124776e-06,310.79123,3.7404296,3.5772133,293.30646,268.67105,325.95242,0.0002834455,326.33893,310.89407,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.15,318.15,-91027.64,207929.5,12154.408839618647,12427.45364113773,-85.7791495763649,19212.295,0.0,7.317643,12341.674491561365,19212.295,19219.613,-0.95355225
3466,-0.00027932072,326.41806,315.8221,-4.124776e-06,310.83337,3.7404296,3.5772133,293.34756,268.67456,326.0365,0.0002834455,326.421,310.93704,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.15,318.15,-91027.64,207989.5,12159.931044302575,12430.604182507921,-86.42520669093767,19212.295,0.0,7.317643,12344.178975816983,19212.295,19219.613,-0.91244507
3467,-0.00027932072,326.49887,315.90036,-4.124776e-06,310.87582,3.7404296,3.5772133,293.3886,268.6783,326.1192,0.0002834455,326.50177,310.98032,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.15,318.15,-91027.64,208049.5,12165.235267222663,12433.611517452193,-87.04535807833037,19212.295,0.0,7.317643,12346.566159373862,19212.295,19219.613,-0.8713989
3468,-0.00027932072,326.57846,315.97745,-4.124776e-06,310.9186,3.7404296,3.5772133,293.42963,268.68237,326.20062,0.0002834455,326.5813,311.02386,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.15,318.15,-91027.64,208109.5,12170.394168966859,12436.547249183504,-87.63960373854296,19212.295,0.0,7.317643,12348.907645444962,19212.295,19219.613,-0.8303833
3469,-0.00027932072,326.65683,316.0534,-4.124776e-06,310.9617,3.7404296,3.5772133,293.47055,268.6867,326.2808,0.0002834455,326.65964,311.0677,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.15,318.15,-91027.64,208169.5,12175.407749535161,12439.375576095379,-88.20900104819506,19212.295,0.0,7.317643,12351.166575047184,19212.295,19219.613,-0.7894592
3470,-0.00027932072,326.734,316.12823,-4.124776e-06,311.00507,3.7404296,3.5772133,293.51144,268.6913,326.35974,0.0002834455,326.7368,311.1118,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.64,208229.5,12180.312339221544,12442.132299794295,-88.75407869559649,19212.295,0.0,7.317643,12353.3782210987,19212.295,19219.613,-0.7485657
3471,-0.00027932072,326.8101,316.20203,-4.124776e-06,311.04874,3.7404296,3.5772133,293.55225,268.69623,326.4375,0.0002834455,326.8128,311.15613,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.64,208289.5,12185.03527743806,12444.817420280251,-89.2758940573668,19212.295,0.0,7.317643,12355.541526222883,19212.295,19219.613,-0.7077637
3472,-0.00027932072,326.88504,316.27475,-4.124776e-06,311.09268,3.7404296,3.5772133,293.593,268.70142,326.51413,0.0002834455,326.88773,311.2007,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.64,208349.5,12189.685555066631,12447.43093755325,-89.77444713350602,19212.295,0.0,7.317643,12357.656490419744,19212.295,19219.613,-0.6670227
3473,-0.00027932072,326.95892,316.34647,-4.124776e-06,311.13687,3.7404296,3.5772133,293.63367,268.70688,326.58963,0.0002834455,326.96158,311.24554,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.64,208409.5,12194.19051151931,12449.97285161329,-90.25132398894354,19212.295,0.0,7.317643,12359.721527624346,19212.295,19219.613,-0.6263428
3474,-0.00027932072,327.03177,316.41724,-4.124776e-06,311.18134,3.7404296,3.5772133,293.6743,268.71268,326.66403,0.0002834455,327.0344,311.2906,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.64,208469.5,12198.513816502122,12452.40736085389,-90.70705331198914,19212.295,0.0,7.317643,12361.7003075419,19212.295,19219.613,-0.5857239
3475,-0.00027932072,327.1036,316.48703,-4.124776e-06,311.226,3.7404296,3.5772133,293.7148,268.71875,326.7374,0.0002834455,327.10617,311.33585,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.64,208529.5,12202.764460896986,12454.806068488011,-91.14216379095264,19212.295,0.0,7.317643,12363.663904697058,19212.295,19219.613,-0.54519653
3476,-0.00027932072,327.17444,316.5559,-4.124776e-06,311.27094,3.7404296,3.5772133,293.75525,268.72516,326.80975,0.0002834455,327.177,311.38132,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.64,208589.5,12206.906114409932,12457.097371302694,-91.55718411414382,19212.295,0.0,7.317643,12365.54018718855,19212.295,19219.613,-0.50476074
3477,-0.00027932072,327.24435,316.6239,-4.124776e-06,311.31607,3.7404296,3.5772133,293.79562,268.73184,326.8811,0.0002834455,327.24686,311.42697,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.64,208649.5,12210.902446746984,12459.352872510899,-91.95317165818228,19212.295,0.0,7.317643,12367.399700852717,19212.295,19219.613,-0.464386
3478,-0.00027932072,327.31332,316.691,-4.124776e-06,311.3614,3.7404296,3.5772133,293.83594,268.73886,326.9515,0.0002834455,327.3158,311.47278,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.64,208709.5,12214.826118496092,12461.536770506144,-92.33065511137784,19212.295,0.0,7.317643,12369.206115394765,19212.295,19219.613,-0.42407227
3479,-0.00027932072,327.3814,316.7573,-4.124776e-06,311.40695,3.7404296,3.5772133,293.87613,268.7462,327.02097,0.0002834455,327.38385,311.5188,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.64,208769.5,12218.604469069305,12463.64906528843,-92.68963447373046,19212.295,0.0,7.317643,12370.959430814699,19212.295,19219.613,-0.38388062
3480,-0.00027932072,327.4486,316.82275,-4.124776e-06,311.45267,3.7404296,3.5772133,293.91626,268.75375,327.08954,0.0002834455,327.45102,311.565,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.64,208829.5,12222.310159054572,12465.689756857757,-93.03169581016957,19212.295,0.0,7.317643,12372.658061047587,19212.295,19219.613,-0.34375
3481,-0.00027932072,327.51498,316.8874,-4.124776e-06,311.49857,3.7404296,3.5772133,293.95633,268.76138,327.1572,0.0002834455,327.51736,311.61133,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.64,208889.5,12225.90685815792,12467.730448427083,-93.35631043238534,19212.295,0.0,7.317643,12374.374137994697,19212.295,19219.613,-0.30368042
3482,-0.00027932072,327.5805,316.9513,-4.124776e-06,311.54465,3.7404296,3.5772133,293.99628,268.76904,327.22403,0.0002834455,327.58286,311.6578,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.64,208949.5,12229.394566379347,12469.627933570493,-93.66506440530719,19212.295,0.0,7.317643,12375.962869165185,19212.295,19219.613,-0.2637329
3483,-0.00027932072,327.64523,317.0144,-4.124776e-06,311.5909,3.7404296,3.5772133,294.03613,268.77667,327.29,0.0002834455,327.64758,311.70447,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.64,209009.5,12232.80961401283,12471.525418713902,-93.95690035231551,19212.295,0.0,7.317643,12377.568518361586,19212.295,19219.613,-0.22387695
3484,-0.00027932072,327.7092,317.0768,-4.124776e-06,311.6373,3.7404296,3.5772133,294.07593,268.78433,327.3552,0.0002834455,327.71152,311.75122,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.64,209069.5,12236.115670764391,12473.351300644354,-94.23446171495931,19212.295,0.0,7.317643,12379.116838929394,19212.295,19219.613,-0.18408203
3485,-0.00027932072,327.7724,317.1385,-4.124776e-06,311.68384,3.7404296,3.5772133,294.1156,268.792,327.41962,0.0002834455,327.7747,311.79813,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91027.64,209129.5,12239.38539722198,12475.141380968324,-94.49669111661896,19212.295,0.0,7.317643,12380.644689851704,19212.295,19219.613,-0.14440918
3486,-0.00027932072,327.83487,317.19946,-4.124776e-06,311.73053,3.7404296,3.5772133,294.15518,268.79965,327.48325,0.0002834455,327.83713,311.84515,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91027.64,209189.5,12242.54613279765,12476.895659685815,-94.74411724560427,19212.295,0.0,7.317643,12382.151542440211,19212.295,19219.613,-0.10482788
3487,-0.00027932072,327.89664,317.25977,-4.124776e-06,311.77734,3.7404296,3.5772133,294.19467,268.8073,327.54614,0.0002834455,327.89886,311.8923,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91027.64,209249.5,12245.634207785371,12478.614136796828,-94.97779747853485,19212.295,0.0,7.317643,12383.636339318293,19212.295,19219.613,-0.065338135
3488,-0.00027932058,327.9577,317.31943,-4.124774e-06,311.8243,3.7404244,3.577208,294.23404,268.81497,327.60834,0.00028344535,327.9599,311.93954,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91027.555,209309.5,12248.643333804665,12480.254508789201,-95.19768983405896,19212.295,0.0,7.3176327,12385.056818955143,19212.295,19219.613,-0.025970459
3489,-0.00027931895,328.0181,317.37845,-4.1247504e-06,311.87137,3.7403593,3.577146,294.27332,268.82266,327.6698,0.00028344372,328.02026,311.98688,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91026.5,209369.5,12251.479309257007,12481.792749497345,-95.40438861441736,19212.295,0.0,7.3175054,12386.388360882927,19212.295,19219.613,0.013305664
3490,-0.00027932154,328.07782,317.43683,-4.124788e-06,311.91855,3.7404625,3.5772448,294.3125,268.83035,327.7306,0.0002834463,328.07996,312.03433,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91028.17,209429.5,12254.46137046511,12483.483773639393,-95.59929081114082,19212.295,0.0,7.317707,12387.884482828253,19212.295,19219.613,0.052490234
3491,-0.00027932134,328.13687,317.49463,-4.124785e-06,311.96585,3.7404542,3.5772367,294.35156,268.83807,327.79074,0.0002834461,328.139,312.08188,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91028.04,209489.5,12257.250001248465,12484.942537724919,-95.78108621368098,19212.295,0.0,7.317691,12389.161451511238,19212.295,19219.613,0.091552734
3492,-0.00027932087,328.1953,317.55182,-4.1247786e-06,312.0132,3.740436,3.5772195,294.3905,268.8458,327.85022,0.00028344567,328.19742,312.12952,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.74,209549.5,12259.955896628227,12486.389590497993,-95.95117612725134,19212.295,0.0,7.3176556,12390.438414370741,19212.295,19219.613,0.13049316
3493,-0.00027932084,328.25317,317.60846,-4.1247777e-06,312.0607,3.7404344,3.5772176,294.42935,268.85355,327.90906,0.0002834456,328.25528,312.17722,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.72,209609.5,12262.569161196168,12487.820354335,-96.10976153334173,19212.295,0.0,7.3176517,12391.710592801657,19212.295,19219.613,0.16934204
3494,-0.00027932078,328.31046,317.66452,-4.124777e-06,312.10828,3.7404325,3.577216,294.46808,268.8613,327.96732,0.00028344555,328.3125,312.22498,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.69,209669.5,12265.182424689769,12489.249816556125,-96.25672633619409,19212.295,0.0,7.3176484,12392.99309021993,19212.295,19219.613,0.20806885
3495,-0.00027932075,328.36713,317.72003,-4.1247768e-06,312.1559,3.7404313,3.5772147,294.50668,268.86905,328.02496,0.00028344552,328.36917,312.27283,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.664,209729.5,12267.724286155611,12490.608976426643,-96.39311733811162,19212.295,0.0,7.317646,12394.215859088532,19212.295,19219.613,0.24667358
3496,-0.00027932072,328.42325,317.77502,-4.1247763e-06,312.20364,3.7404306,3.577214,294.54517,268.87683,328.08203,0.00028344552,328.42526,312.32074,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.65,209789.5,12270.194746399455,12491.932334407174,-96.51893454259152,19212.295,0.0,7.3176446,12395.413399864583,19212.295,19219.613,0.28515625
3497,-0.00027932072,328.47882,317.82947,-4.1247763e-06,312.25146,3.74043,3.5772135,294.58356,268.88464,328.13852,0.0002834455,328.48083,312.3687,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.65,209849.5,12272.627616207465,12493.256993846913,-96.63365991846584,19212.295,0.0,7.3176436,12396.623333928448,19212.295,19219.613,0.32354736
3498,-0.00027932072,328.53387,317.88342,-4.1247763e-06,312.29932,3.7404299,3.5772133,294.62183,268.8925,328.1945,0.0002834455,328.53586,312.41675,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.64,209909.5,12275.025415609698,12494.545851680172,-96.73939759208272,19212.295,0.0,7.317643,12397.80645408809,19212.295,19219.613,0.3618164
3499,-0.00027932072,328.58838,317.9369,-4.124776e-06,312.34726,3.7404296,3.5772133,294.65994,268.90033,328.2499,0.0002834455,328.59033,312.4648,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.64,209969.5,12277.350554423983,12495.763106300472,-96.83507951085413,19212.295,0.0,7.317643,12398.928026789617,19212.295,19219.613,0.39993286
3500,-0.00027932072,328.6424,317.98987,-4.124776e-06,312.39523,3.7404296,3.577213,294.69797,268.9082,328.30478,0.0002834455,328.64435,312.51294,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.64,210029.5,12279.60303265032,12496.980360920774,-96.92178439366094,19212.295,0.0,7.3176427,12400.058576527113,19212.295,19219.613,0.43795776
3501,-0.0002793207,328.6959,318.04236,-4.124776e-06,312.44327,3.7404294,3.577213,294.73587,268.91608,328.35916,0.0002834455,328.6978,312.5611,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.63,210089.5,12281.85551087666,12498.160511688284,-96.99897288689141,19212.295,0.0,7.317642,12401.161538801392,19212.295,19219.613,0.4758606
3502,-0.0002793207,328.74893,318.09442,-4.124776e-06,312.49136,3.7404294,3.577213,294.77365,268.924,328.41302,0.0002834455,328.75085,312.6093,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.63,210149.5,12283.99899822108,12499.306162976254,-97.06770236716511,19212.295,0.0,7.317642,12402.238460609089,19212.295,19219.613,0.51364136
3503,-0.0002793207,328.80148,318.14603,-4.124776e-06,312.5395,3.7404294,3.5772128,294.8113,268.93195,328.46643,0.0002834455,328.80338,312.65753,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.63,210209.5,12286.142485565499,12500.416012661475,-97.12797283448205,19212.295,0.0,7.317642,12403.288039826994,19212.295,19219.613,0.55130005
3504,-0.0002793207,328.85358,318.19717,-4.124776e-06,312.58768,3.7404292,3.5772128,294.84885,268.9399,328.51935,0.00028344546,328.85547,312.70578,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.63,210269.5,12288.248380873767,12501.525862346696,-97.17925560053243,19212.295,0.0,7.317642,12404.346606746163,19212.295,19219.613,0.58883667
3505,-0.0002793207,328.90524,318.2479,-4.124776e-06,312.63586,3.7404292,3.5772128,294.88623,268.94794,328.57178,0.00028344546,328.9071,312.75406,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91027.63,210329.5,12290.282877127367,12502.635712031917,-97.22313673024563,19212.295,0.0,7.317642,12405.412575301672,19212.295,19219.613,0.6262207
3506,-0.0002793207,328.95642,318.29822,-4.124776e-06,312.6841,3.7404292,3.5772126,294.92352,268.95596,328.62378,0.00028344546,328.95828,312.80237,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91027.63,210389.5,12292.281043090725,12503.638156908892,-97.25908753531188,19212.295,0.0,7.3176417,12406.37906937358,19212.295,19219.613,0.6635132
3507,-0.0002793207,329.0072,318.3481,-4.124776e-06,312.73236,3.7404292,3.5772126,294.9607,268.96402,328.67535,0.00028344546,329.00903,312.8507,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91027.63,210449.5,12294.279209054082,12504.676403388616,-97.28763670404095,19212.295,0.0,7.3176417,12407.388766684575,19212.295,19219.613,0.7006836
3508,-0.0002793207,329.05756,318.3976,-4.124776e-06,312.78064,3.740429,3.5772126,294.9977,268.9721,328.72647,0.00028344546,329.0594,312.89905,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91027.625,210509.5,12296.204714436954,12505.678848265588,-97.30878423643286,19212.295,0.0,7.3176413,12408.370064029155,19212.295,19219.613,0.7377014
3509,-0.0002793207,329.1075,318.44672,-4.124776e-06,312.82895,3.740429,3.5772126,295.03464,268.98022,328.77716,0.00028344546,329.1093,312.9474,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91027.625,210569.5,12298.093889529582,12506.681293142563,-97.3225301324876,19212.295,0.0,7.3176413,12409.358763010076,19212.295,19219.613,0.7746277
3510,-0.0002793207,329.15704,318.49542,-4.124776e-06,312.87726,3.740429,3.5772123,295.0714,268.9884,328.82745,0.00028344546,329.15884,312.99573,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.625,210629.5,12299.98306462221,12507.647936416788,-97.32940308051496,19212.295,0.0,7.3176413,12410.318533336273,19212.295,19219.613,0.81140137
3511,-0.0002793207,329.2062,318.5438,-4.124776e-06,312.9256,3.7404287,3.5772123,295.10806,268.99658,328.87735,0.00028344546,329.20798,313.0441,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.625,210689.5,12301.799579134353,12508.578778088264,-97.32993176882476,19212.295,0.0,7.3176413,12411.248846319439,19212.295,19219.613,0.848053
3512,-0.0002793207,329.25497,318.59177,-4.124776e-06,312.97394,3.7404287,3.5772123,295.1446,269.00482,328.92682,0.00028344546,329.2567,313.09247,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.625,210749.5,12303.579763356254,12509.50961975974,-97.32358750910718,19212.295,0.0,7.3176413,12412.186032250633,19212.295,19219.613,0.8845825
3513,-0.0002793207,329.30334,318.63937,-4.124776e-06,313.0223,3.7404284,3.577212,295.181,269.0131,328.97592,0.00028344546,329.30508,313.1408,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.62,210809.5,12305.359947578154,12510.404659828468,-97.31037030136224,19212.295,0.0,7.3176403,12413.094289527106,19212.295,19219.613,0.92099
3514,-0.0002793207,329.35138,318.68665,-4.1247754e-06,313.07065,3.7404284,3.577212,295.21725,269.0214,329.02466,0.00028344546,329.35312,313.18918,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.62,210869.5,12307.103801509811,12511.299699897194,-97.29185548430775,19212.295,0.0,7.3176403,12414.007844412887,19212.295,19219.613,0.9572449
3515,-0.00027932067,329.39905,318.73358,-4.1247754e-06,313.119,3.7404284,3.5772119,295.25342,269.02975,329.073,0.00028344546,329.40076,313.23752,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.62,210929.5,12308.774994860982,12512.157634658293,-97.26753582473823,19212.295,0.0,7.3176403,12414.890098833555,19212.295,19219.613,0.9934082
3516,-0.00027932067,329.44635,318.78015,-4.1247754e-06,313.16733,3.7404282,3.5772119,295.28943,269.03812,329.121,0.00028344546,329.44806,313.28586,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.62,210989.5,12310.482518502396,12513.016873034743,-97.2368719061506,19212.295,0.0,7.3176403,12415.780001128593,19212.295,19219.613,1.029419
3517,-0.00027932067,329.4933,318.82642,-4.1247754e-06,313.21567,3.7404282,3.5772116,295.32532,269.04657,329.16864,0.00028344544,329.495,313.33417,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.62,211049.5,12312.11611737031,12513.804508213156,-97.20092110504785,19212.295,0.0,7.31764,12416.603587108108,19212.295,19219.613,1.0653076
3518,-0.00027932067,329.53992,318.87234,-4.1247754e-06,313.264,3.740428,3.5772116,295.36108,269.05502,329.2159,0.00028344544,329.5416,313.38248,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.61,211109.5,12313.714649976859,12514.627944990587,-97.15915473317848,19212.295,0.0,7.3176394,12417.468790257408,19212.295,19219.613,1.1010742
3519,-0.00027932067,329.5862,318.91794,-4.1247754e-06,313.31232,3.740428,3.5772114,295.39673,269.06357,329.26288,0.00028344544,329.5879,313.43076,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.61,211169.5,12315.349512869921,12515.451381768016,-97.11210147879402,19212.295,0.0,7.3176394,12418.339280289223,19212.295,19219.613,1.1367188
3520,-0.00027932067,329.63217,318.96323,-4.1247754e-06,313.36063,3.7404277,3.5772114,295.43225,269.0721,329.30948,0.00028344544,329.63382,313.47903,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.61,211229.5,12316.911715189959,12516.239016946429,-97.05976134189443,19212.295,0.0,7.3176394,12419.179255604535,19212.295,19219.613,1.1722412
3521,-0.00027932067,329.67783,319.00824,-4.1247754e-06,313.40894,3.7404275,3.5772111,295.46765,269.08072,329.35577,0.00028344544,329.67947,313.52728,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.61,211289.5,12318.437587223485,12516.990850525823,-97.00266301073124,19212.295,0.0,7.3176384,12419.988187515091,19212.295,19219.613,1.2076416
3522,-0.00027932067,329.72314,319.05292,-4.1247754e-06,313.45718,3.7404275,3.5772111,295.5029,269.0894,329.40173,0.00028344544,329.7248,313.5755,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.6,211349.5,12319.963459257011,12517.742684105215,-96.94080648530445,19212.295,0.0,7.3176384,12420.80187761991,19212.295,19219.613,1.2428894
3523,-0.00027932067,329.7682,319.09732,-4.124775e-06,313.50543,3.7404273,3.577211,295.53802,269.0981,329.4474,0.00028344544,329.7698,313.6237,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.6,211409.5,12321.453001004023,12518.494517684609,-96.87418108544898,19212.295,0.0,7.3176384,12421.62033659916,19212.295,19219.613,1.2780151
3524,-0.00027932064,329.8129,319.14142,-4.124775e-06,313.55365,3.7404273,3.577211,295.57306,269.10687,329.49274,0.00028344544,329.8145,313.67184,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.6,211469.5,12322.942542751036,12519.209245225227,-96.80280817936371,19212.295,0.0,7.3176384,12422.406437045864,19212.295,19219.613,1.3130493
3525,-0.00027932064,329.85733,319.18524,-4.124775e-06,313.60187,3.740427,3.5772107,295.60794,269.11566,329.53778,0.0002834454,329.85895,313.71997,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.59,211529.5,12324.394488757662,12519.925277130995,-96.72667707953941,19212.295,0.0,7.3176374,12423.198600051455,19212.295,19219.613,1.3479309
3526,-0.00027932064,329.90146,319.2288,-4.124775e-06,313.65002,3.7404268,3.5772104,295.6427,269.12454,329.58252,0.0002834454,329.90308,313.76807,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.59,211589.5,12325.811369786166,12520.605507441473,-96.64684516236255,19212.295,0.0,7.3176374,12423.95866227911,19212.295,19219.613,1.3826904
3527,-0.00027932064,329.9453,319.27206,-4.124775e-06,313.69815,3.7404268,3.5772104,295.67734,269.13345,329.62698,0.0002834454,329.9469,313.8161,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.59,211649.5,12327.22825081467,12521.285737751952,-96.56278373963988,19212.295,0.0,7.3176374,12424.722954012312,19212.295,19219.613,1.4173279
3528,-0.00027932064,329.9889,319.31506,-4.124775e-06,313.74625,3.7404265,3.5772102,295.71185,269.14243,329.67114,0.0002834454,329.99048,313.86414,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.586,211709.5,12328.608801560393,12521.965968062432,-96.47449281137143,19212.295,0.0,7.3176365,12425.49147525106,19212.295,19219.613,1.4518433
3529,-0.00027932064,330.0322,319.3578,-4.124775e-06,313.7943,3.7404263,3.57721,295.74625,269.15146,329.71503,0.0002834454,330.03375,313.9121,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.586,211769.5,12329.989352306115,12522.646198372911,-96.38197237755719,19212.295,0.0,7.3176365,12426.264225995354,19212.295,19219.613,1.4862366
3530,-0.0002793206,330.07523,319.40027,-4.124775e-06,313.84235,3.740426,3.5772097,295.7805,269.16052,329.75864,0.0002834454,330.07678,313.96005,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.586,211829.5,12331.333572769054,12523.289322223085,-96.28575112639038,19212.295,0.0,7.3176355,12427.003571096695,19212.295,19219.613,1.5204773
3531,-0.0002793206,330.11798,319.44247,-4.1247745e-06,313.89035,3.740426,3.5772097,295.81464,269.16968,329.802,0.0002834454,330.11954,314.00793,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.58,211889.5,12332.714123514776,12523.93375087113,-96.18528976546025,19212.295,0.0,7.3176355,12427.74846110567,19212.295,19219.613,1.5546265
3532,-0.0002793206,330.1605,319.48444,-4.1247745e-06,313.9383,3.7404258,3.5772095,295.84866,269.1789,329.84506,0.00028344538,330.16202,314.0558,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.58,211949.5,12334.020747252516,12524.578179519174,-96.0816668910125,19212.295,0.0,7.3176355,12428.496512628162,19212.295,19219.613,1.5886536
3533,-0.0002793206,330.20273,319.52615,-4.1247745e-06,313.9862,3.7404256,3.5772092,295.88257,269.18814,329.88788,0.00028344538,330.20425,314.10358,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.57,212009.5,12335.328637298382,12525.18680657566,-95.97434319962017,19212.295,0.0,7.3176346,12429.212463376041,19212.295,19219.613,1.6225586
3534,-0.0002793206,330.24475,319.56763,-4.1247745e-06,314.03406,3.7404253,3.577209,295.91635,269.19748,329.93042,0.00028344538,330.24625,314.15134,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.57,212069.5,12336.600197065196,12525.831235223706,-95.86384737941822,19212.295,0.0,7.3176346,12429.967387844288,19212.295,19219.613,1.6563416
3535,-0.0002793206,330.2865,319.60886,-4.1247745e-06,314.08188,3.740425,3.5772088,295.95,269.20685,329.97275,0.00028344538,330.288,314.19904,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.56,212129.5,12337.90808711106,12526.439862280193,-95.74965074227171,19212.295,0.0,7.3176336,12430.690211537922,19212.295,19219.613,1.6900024
3536,-0.00027932058,330.328,319.64987,-4.124774e-06,314.12964,3.7404249,3.5772085,295.98355,269.2163,330.0148,0.00028344538,330.3295,314.24667,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.56,212189.5,12339.143316598822,12527.011382492148,-95.63280012114261,19212.295,0.0,7.3176336,12431.378582371006,19212.295,19219.613,1.7235413
3537,-0.00027932058,330.36926,319.69064,-4.124774e-06,314.17737,3.7404246,3.5772083,296.01697,269.22583,330.0566,0.00028344535,330.37076,314.29428,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.555,212249.5,12340.377278991355,12527.584207897391,-95.51225923966622,19212.295,0.0,7.3176327,12432.071948657725,19212.295,19219.613,1.756958
3538,-0.00027932058,330.41028,319.73117,-4.124774e-06,314.22504,3.7404244,3.5772083,296.05026,269.2354,330.09818,0.00028344535,330.41177,314.34183,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.555,212309.5,12341.612508352284,12528.157033302634,-95.38854622972993,19212.295,0.0,7.3176327,12432.768487072904,19212.295,19219.613,1.7902527
3539,-0.00027932058,330.45108,319.77148,-4.124774e-06,314.27264,3.7404242,3.577208,296.08344,269.24506,330.13953,0.00028344535,330.45258,314.3893,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.55,212369.5,12342.847737713215,12528.729858707877,-95.26218977941036,19212.295,0.0,7.317632,12433.467668928466,19212.295,19219.613,1.8234253
3540,-0.00027932058,330.49167,319.81158,-4.124774e-06,314.32022,3.740424,3.5772078,296.11652,269.2548,330.1806,0.00028344535,330.49313,314.43674,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.55,212429.5,12344.010306523502,12529.30268411312,-95.1326612006309,19212.295,0.0,7.3176317,12434.170022912489,19212.295,19219.613,1.8565063
3541,-0.00027932055,330.532,319.85147,-4.1247736e-06,314.3677,3.7404237,3.5772073,296.14944,269.26453,330.2215,0.00028344532,330.53348,314.4841,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.54,212489.5,12345.207938017744,12529.838402382864,-95.00100739588957,19212.295,0.0,7.317631,12434.837394986975,19212.295,19219.613,1.8894348
