minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3542,-0.00027932055,330.57214,319.89114,-4.1247736e-06,314.41516,3.7404234,3.577207,296.18228,269.27432,330.26215,0.00028344532,330.57358,314.5314,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.54,212549.5,12346.37050670866,12530.375426144325,-94.86619195120672,19212.295,0.0,7.317631,12435.509234193118,19212.295,19219.613,1.9222717
3543,-0.00027932055,330.61203,319.9306,-4.1247736e-06,314.46255,3.7404232,3.5772069,296.21503,269.28412,330.30258,0.00028344532,330.61346,314.57864,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.53,212609.5,12347.533075399575,12530.876648321688,-94.72873306643204,19212.295,0.0,7.31763,12436.147915255257,19212.295,19219.613,1.9550171
3544,-0.00027932055,330.65173,319.96985,-4.1247736e-06,314.5099,3.7404227,3.5772066,296.24762,269.29395,330.34277,0.00028344532,330.65317,314.62582,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.53,212669.5,12348.6593138189,12531.413672083147,-94.58863074156554,19212.295,0.0,7.3176293,12436.82504134158,19212.295,19219.613,1.9876099
3545,-0.00027932052,330.69122,320.00888,-4.124773e-06,314.55716,3.7404225,3.5772064,296.2801,269.30377,330.38275,0.0002834453,330.69263,314.67294,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03888,327.03888,-91027.52,212729.5,12349.784284176834,12531.949390076847,-94.44587456415299,19212.295,0.0,7.317629,12437.503515512693,19212.295,19219.613,2.0200806
3546,-0.00027932052,330.73047,320.04773,-4.124773e-06,314.60437,3.7404222,3.5772061,296.31247,269.31366,330.42255,0.0002834453,330.7319,314.72,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03888,327.03888,-91027.52,212789.5,12350.910522480519,12532.414810621616,-94.30101406309177,19212.295,0.0,7.3176284,12438.113796558524,19212.295,19219.613,2.0524597
3547,-0.00027932052,330.76956,320.08636,-4.124773e-06,314.6515,3.740422,3.5772057,296.34473,269.32355,330.46213,0.0002834453,330.77097,314.767,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03888,327.03888,-91027.516,212849.5,12352.036760784202,12532.951834327121,-94.15403881019024,19212.295,0.0,7.317628,12438.797795516932,19212.295,19219.613,2.0847168
3548,-0.0002793205,330.8084,320.12482,-4.124773e-06,314.69858,3.7404215,3.5772054,296.3769,269.33347,330.5015,0.0002834453,330.8098,314.8139,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03888,327.03888,-91027.51,212909.5,12353.126668820025,12533.415948951188,-94.00442011748834,19212.295,0.0,7.317627,12439.4115288337,19212.295,19219.613,2.1168823
3549,-0.0002793205,330.84708,320.16306,-4.1247727e-06,314.7456,3.7404213,3.5772052,296.4089,269.3434,330.54065,0.00028344526,330.84848,314.86075,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03888,327.03888,-91027.51,212969.5,12354.215308339355,12533.9171710241,-93.85214763798777,19212.295,0.0,7.3176265,12440.065023386112,19212.295,19219.613,2.1488953
3550,-0.0002793205,330.88556,320.2011,-4.1247727e-06,314.79254,3.7404208,3.5772047,296.44083,269.35336,330.57962,0.00028344526,330.88693,314.90753,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.59445,327.59445,-91027.5,213029.5,12355.305216263268,12534.418393097014,-93.69829945856667,19212.295,0.0,7.3176255,12440.720093638447,19212.295,19219.613,2.1808167
3551,-0.0002793205,330.92383,320.23898,-4.1247727e-06,314.83942,3.7404206,3.5772045,296.47263,269.3633,330.61838,0.00028344526,330.9252,314.95425,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.59445,327.59445,-91027.49,213089.5,12356.35879392305,12534.88381359329,-93.54233652753841,19212.295,0.0,7.317625,12441.341477065751,19212.295,19219.613,2.212616
3552,-0.00027932046,330.96198,320.27673,-4.1247727e-06,314.8863,3.74042,3.5772042,296.50436,269.37332,330.657,0.00028344523,330.96335,315.00095,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.59445,327.59445,-91027.484,213149.6,12357.41110273807,12535.347927967421,-93.38425884490297,19212.295,0.0,7.317624,12441.963669122519,19212.295,19219.613,2.2443542
3553,-0.00027932046,330.99982,320.31418,-4.124772e-06,314.93295,3.7404199,3.5772038,296.53592,269.38333,330.6953,0.00028344523,331.00116,315.04745,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.59445,327.59445,-91027.484,213209.5,12358.428350029271,12535.813348415204,-93.22458482075024,19212.295,0.0,7.3176236,12442.588763594455,19212.295,19219.613,2.2759094
3554,-0.00027932046,331.0375,320.35147,-4.124772e-06,314.97964,3.7404194,3.5772033,296.56738,269.39334,330.73352,0.00028344523,331.03888,315.09396,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.59445,327.59445,-91027.48,213269.5,12359.518257841273,12536.278768862985,-93.06174896495101,19212.295,0.0,7.3176227,12443.217019898035,19212.295,19219.613,2.307373
3555,-0.00027932043,331.07504,320.3886,-4.124772e-06,315.02625,3.740419,3.577203,296.59875,269.40338,330.7715,0.0002834452,331.0764,315.14038,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.47,213329.5,12360.534235966903,12536.74288304314,-92.89785573346477,19212.295,0.0,7.317622,12443.845027309675,19212.295,19219.613,2.338745
3556,-0.00027932043,331.11237,320.4256,-4.1247717e-06,315.07275,3.7404187,3.5772026,296.63,269.41342,330.80933,0.0002834452,331.11374,315.1867,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.46,213389.5,12361.515152896985,12537.136700304074,-92.73289490268621,19212.295,0.0,7.317621,12444.403805401387,19212.295,19219.613,2.369995
3557,-0.0002793204,331.14954,320.46237,-4.1247717e-06,315.1192,3.7404182,3.5772023,296.66116,269.4235,330.84695,0.0002834452,331.15088,315.23297,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.45,213449.5,12362.532400083737,12537.600814346206,-92.56530087477233,19212.295,0.0,7.3176203,12445.035513471434,19212.295,19219.613,2.4011536
3558,-0.0002793204,331.18652,320.499,-4.1247717e-06,315.1656,3.7404177,3.5772018,296.6922,269.43356,330.88443,0.00028344517,331.18787,315.27917,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.445,213509.5,12363.548377795298,12538.030433131553,-92.3961207835028,19212.295,0.0,7.3176193,12445.63431234805,19212.295,19219.613,2.43219
3559,-0.0002793204,331.22333,320.53543,-4.1247713e-06,315.21188,3.7404172,3.5772014,296.7231,269.44363,330.9217,0.00028344517,331.22467,315.3253,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.44,213569.5,12364.529294624659,12538.4600519169,-92.22534446122754,19212.295,0.0,7.3176184,12446.234707455673,19212.295,19219.613,2.4631042
3560,-0.00027932037,331.25998,320.57172,-4.1247713e-06,315.25812,3.7404168,3.577201,296.75394,269.45374,330.9588,0.00028344514,331.2613,315.37134,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.44,213629.5,12365.508941777392,12538.888364210798,-92.05299226224817,19212.295,0.0,7.3176174,12446.83537194855,19212.295,19219.613,2.493927
3561,-0.00027932037,331.29645,320.60782,-4.124771e-06,315.30426,3.7404163,3.5772004,296.78464,269.46384,330.99573,0.00028344514,331.29776,315.41727,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.43,213689.5,12366.489858506036,12539.317982951381,-91.87904387061575,19212.295,0.0,7.3176165,12447.438939080765,19212.295,19219.613,2.5246277
3562,-0.00027932035,331.33273,320.64377,-4.124771e-06,315.3503,3.7404158,3.5772,296.81525,269.47394,331.0325,0.00028344512,331.33405,315.46317,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.42,213749.5,12367.46950535661,12539.710493553002,-91.70404825229461,19212.295,0.0,7.3176155,12448.006445300707,19212.295,19219.613,2.5552368
3563,-0.00027932035,331.36887,320.67953,-4.124771e-06,315.3963,3.7404153,3.5771995,296.84576,269.48407,331.0691,0.00028344512,331.37018,315.50894,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.41,213809.5,12368.450421984533,12540.14011224882,-91.52693788329891,19212.295,0.0,7.3176146,12448.613174365522,19212.295,19219.613,2.5857544
3564,-0.00027932035,331.40485,320.71518,-4.1247704e-06,315.44223,3.7404149,3.577199,296.87613,269.49417,331.1055,0.00028344512,331.40616,315.55466,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.4,213869.5,12369.3586781215,12540.533929386655,-91.34876006795523,19212.295,0.0,7.3176136,12449.1851693187,19212.295,19219.613,2.6161194
3565,-0.00027932032,331.44064,320.75064,-4.1247704e-06,315.48804,3.7404144,3.5771985,296.90643,269.5043,331.14175,0.0002834451,331.44196,315.6003,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.39,213929.5,12370.30199433491,12540.92643982041,-91.16953496804415,19212.295,0.0,7.3176126,12449.756904852366,19212.295,19219.613,2.6464233
3566,-0.00027932032,331.4763,320.78595,-4.12477e-06,315.5338,3.7404137,3.577198,296.9366,269.51443,331.17786,0.0002834451,331.4776,315.64584,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.38,213989.5,12371.246580620365,12541.32025691721,-90.98818508643247,19212.295,0.0,7.3176117,12450.332071830777,19212.295,19219.613,2.6766052
3567,-0.0002793203,331.51178,320.82108,-4.12477e-06,315.57947,3.7404132,3.5771973,296.96667,269.52457,331.2138,0.00028344506,331.51306,315.6913,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.375,214049.5,12372.226226780826,12541.748568778388,-90.80578788096815,19212.295,0.0,7.3176107,12450.94278089742,19212.295,19219.613,2.706665
3568,-0.0002793203,331.54712,320.85608,-4.1247695e-06,315.62506,3.7404125,3.5771968,296.99664,269.5347,331.24957,0.00028344506,331.5484,315.7367,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.37,214109.5,12373.134482731273,12542.142385834155,-90.62232330947495,19212.295,0.0,7.3176093,12451.52006252468,19212.295,19219.613,2.7366333
3569,-0.00027932026,331.58228,320.89093,-4.1247695e-06,315.67056,3.740412,3.5771964,297.02652,269.54486,331.2852,0.00028344503,331.58356,315.782,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.36,214169.5,12374.04146812846,12542.499094471183,-90.43781137414442,19212.295,0.0,7.3176084,12452.061283097039,19212.295,19219.613,2.76651
3570,-0.00027932023,331.6173,320.92563,-4.124769e-06,315.71597,3.7404113,3.5771956,297.05627,269.555,331.32065,0.000283445,331.61856,315.8272,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.34,214229.5,12374.94845333913,12542.891604576667,-90.25223211370226,19212.295,0.0,7.317607,12452.639372462965,19212.295,19219.613,2.7962646
3571,-0.00027932023,331.65216,320.96017,-4.124769e-06,315.76132,3.7404106,3.577195,297.08594,269.56512,331.35596,0.000283445,331.65344,315.87234,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.336,214289.5,12375.856709103062,12543.249620007302,-90.0650767615363,19212.295,0.0,7.3176055,12453.184543245765,19212.295,19219.613,2.8259277
3572,-0.0002793202,331.6869,320.99457,-4.1247686e-06,315.80658,3.74041,3.5771945,297.1155,269.57526,331.39108,0.00028344497,331.68814,315.9174,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.33,214349.5,12376.727363807127,12543.642129993415,-89.87685412575885,19212.295,0.0,7.3176045,12453.765275867656,19212.295,19219.613,2.8554993
3573,-0.0002793202,331.72144,321.0288,-4.124768e-06,315.85175,3.7404094,3.5771937,297.14496,269.5854,331.4261,0.00028344497,331.7227,315.96234,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.31,214409.5,12377.6356194778,12544.000145386746,-89.6875741568437,19212.295,0.0,7.317603,12454.312571229902,19212.295,19219.613,2.8849487
3574,-0.00027932017,331.75586,321.06293,-4.124768e-06,315.89682,3.7404087,3.577193,297.17432,269.59552,331.46094,0.00028344494,331.7571,316.00723,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.305,214469.5,12378.50627390955,12544.356853717887,-89.49777540935011,19212.295,0.0,7.3176017,12454.859078308536,19212.295,19219.613,2.9143066
3575,-0.00027932014,331.79013,321.09686,-4.1247677e-06,315.9418,3.7404077,3.5771923,297.20358,269.60565,331.49564,0.0002834449,331.79138,316.052,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.29,214529.5,12379.41325838161,12544.749363506291,-89.30638075405062,19212.295,0.0,7.3176003,12455.44298275224,19212.295,19219.613,2.943573
3576,-0.00027932014,331.82428,321.1307,-4.1247677e-06,315.98672,3.740407,3.5771916,297.23273,269.61578,331.5302,0.0002834449,331.8255,316.0967,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.28,214589.5,12380.2851836464,12545.107378825016,-89.1144672784394,19212.295,0.0,7.3175983,12455.992911546577,19212.295,19219.613,2.9727173
3577,-0.0002793201,331.85825,321.16437,-4.124767e-06,316.03156,3.7404063,3.5771909,297.26178,269.6259,331.5646,0.00028344488,331.85947,316.14133,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.266,214649.5,12381.155837626779,12545.464086965907,-88.92095793768817,19212.295,0.0,7.3175974,12456.54312902822,19212.295,19219.613,3.00177
3578,-0.00027932008,331.8921,321.1979,-4.1247667e-06,316.0763,3.7404053,3.57719,297.29074,269.636,331.59888,0.00028344485,331.8933,316.18582,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.25,214709.5,12382.0264914281,12545.820795032192,-88.72691995245874,19212.295,0.0,7.3175955,12457.093875079734,19212.295,19219.613,3.0307312
3579,-0.00027932005,331.92578,321.23132,-4.1247667e-06,316.12094,3.7404046,3.5771892,297.31958,269.64612,331.633,0.00028344482,331.927,316.23026,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.234,214769.5,12382.86081484219,12546.141701503188,-88.53236308344337,19212.295,0.0,7.3175936,12457.609338419745,19212.295,19219.613,3.0595703
3580,-0.00027932005,331.95935,321.2646,-4.1247663e-06,316.1655,3.7404037,3.5771883,297.34833,269.6562,331.667,0.00028344482,331.96057,316.2746,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.23,214829.5,12383.732739838393,12546.499716710003,-88.33673910118856,19212.295,0.0,7.3175917,12458.162977608814,19212.295,19219.613,3.0883179
3581,-0.00027932003,331.99277,321.2977,-4.124766e-06,316.20996,3.7404027,3.5771875,297.37698,269.66626,331.70084,0.0002834448,331.994,316.31885,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.21,214889.5,12384.603393195803,12546.8564245935,-88.14005778801092,19212.295,0.0,7.31759,12458.716366805489,19212.295,19219.613,3.1169739
3582,-0.00027932,332.02606,321.33072,-4.1247654e-06,316.25433,3.7404017,3.5771866,297.40555,269.67633,331.73453,0.00028344477,332.02725,316.363,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.195,214949.5,12385.401385972727,12547.17733088917,-87.94337651819862,19212.295,0.0,7.3175883,12459.233954370971,19212.295,19219.613,3.1455383
3583,-0.00027931997,332.0592,321.36356,-4.124765e-06,316.2986,3.7404008,3.5771856,297.434,269.6864,331.7681,0.00028344474,332.0604,316.4071,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.18,215009.5,12386.272038979485,12547.534038627184,-87.74510923101886,19212.295,0.0,7.3175864,12459.788929396165,19212.295,19219.613,3.1739807
3584,-0.00027931994,332.09222,321.3963,-4.124765e-06,316.34283,3.7403998,3.5771847,297.46237,269.69647,331.8015,0.0002834447,332.0934,316.45108,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.164,215069.5,12387.070031420677,12547.85494478483,-87.54632295251419,19212.295,0.0,7.3175845,12460.308621832317,19212.295,19219.613,3.202362
3585,-0.0002793199,332.1251,321.4289,-4.1247645e-06,316.38693,3.7403986,3.5771837,297.49063,269.70648,331.8348,0.00028344468,332.12628,316.49496,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.14,215129.5,12387.904353887257,12548.175850875332,-87.34699835726,19212.295,0.0,7.317582,12460.828852518072,19212.295,19219.613,3.2306213
3586,-0.00027931988,332.15784,321.46136,-4.124764e-06,316.43097,3.7403977,3.5771825,297.5188,269.71652,331.86798,0.00028344465,332.15903,316.53876,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.125,215189.5,12388.738676182242,12548.496756898687,-87.14661643236532,19212.295,0.0,7.31758,12461.350140466322,19212.295,19219.613,3.258789
3587,-0.00027931985,332.19046,321.49368,-4.1247636e-06,316.47488,3.7403965,3.5771813,297.54688,269.72653,331.901,0.00028344462,332.19165,316.58246,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.11,215249.5,12389.572998305632,12548.853464349464,-86.94570586491591,19212.295,0.0,7.317578,12461.907758484547,19212.295,19219.613,3.2868652
3588,-0.00027931982,332.22296,321.5259,-4.124763e-06,316.51874,3.7403953,3.5771804,297.57483,269.7365,331.9339,0.0002834446,332.22412,316.62607,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.086,215309.5,12390.370990079091,12549.174370234794,-86.7442666550866,19212.295,0.0,7.3175755,12462.430103579707,19212.295,19219.613,3.3148193
3589,-0.0002793198,332.2553,321.55798,-4.1247627e-06,316.56247,3.740394,3.5771792,297.60272,269.7465,331.96667,0.00028344456,332.2565,316.6696,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.07,215369.5,12391.205311863017,12549.49527605298,-86.5422988030523,19212.295,0.0,7.3175735,12462.952977249926,19212.295,19219.613,3.3427124
3590,-0.00027931976,332.28754,321.58994,-4.124762e-06,316.6061,3.7403927,3.577178,297.6305,269.75644,331.99933,0.00028344453,332.28873,316.713,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.05,215429.5,12392.03963347535,12549.816181804019,-86.33980230898786,19212.295,0.0,7.3175707,12463.47637949503,19212.295,19219.613,3.3704834
3591,-0.00027931973,332.31964,321.62177,-4.1247617e-06,316.6497,3.7403915,3.5771766,297.65817,269.76636,332.03183,0.0002834445,332.3208,316.75635,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.03,215489.5,12392.837624748943,12550.137087487912,-86.13624848656521,19212.295,0.0,7.317568,12464.000839001346,19212.295,19219.613,3.3981628
3592,-0.0002793197,332.35162,321.6535,-4.124761e-06,316.69315,3.74039,3.5771754,297.6858,269.77628,332.0642,0.00028344445,332.35278,316.7996,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.01,215549.5,12393.598013131068,12550.42219162874,-85.933213921488,19212.295,0.0,7.3175654,12464.488977707253,19212.295,19219.613,3.4257812
3593,-0.00027931965,332.38348,321.6851,-4.1247604e-06,316.73654,3.7403886,3.577174,297.71326,269.78616,332.09647,0.00028344442,332.38464,316.84274,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91026.984,215609.5,12394.396003998054,12550.741789452146,-85.72860283855289,19212.295,0.0,7.3175626,12465.013186613593,19212.295,19219.613,3.453247
3594,-0.00027931962,332.41522,321.71655,-4.12476e-06,316.77982,3.740387,3.5771725,297.74066,269.79605,332.1286,0.0002834444,332.41635,316.8858,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91026.96,215669.5,12395.193994700903,12551.062694904758,-85.52399180073166,19212.295,0.0,7.3175592,12465.538703104026,19212.295,19219.613,3.4806519
3595,-0.0002793196,332.44684,321.7479,-4.1247595e-06,316.823,3.7403855,3.5771708,297.76797,269.8059,332.16058,0.00028344433,332.44797,316.92877,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91026.93,215729.5,12395.954382284735,12551.383600290223,-85.3188521218129,19212.295,0.0,7.3175564,12466.06474816841,19212.295,19219.613,3.507965
3596,-0.00027931953,332.4783,321.7791,-4.1247586e-06,316.8661,3.7403839,3.5771694,297.7952,269.81573,332.19247,0.0002834443,332.47946,316.97162,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91026.91,215789.5,12396.752372580977,12551.667396324361,-85.11317441839417,19212.295,0.0,7.3175535,12466.554221905966,19212.295,19219.613,3.5351868
3597,-0.0002793195,332.50967,321.8102,-4.124758e-06,316.9091,3.7403822,3.5771677,297.82233,269.82553,332.22424,0.00028344424,332.5108,317.0144,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91026.88,215849.5,12397.549089742555,12551.98830154569,-84.90697748053665,19212.295,0.0,7.3175497,12467.081324065153,19212.295,19219.613,3.562317
3598,-0.00027931944,332.54092,321.8412,-4.124757e-06,316.952,3.7403803,3.577166,297.84937,269.8353,332.2559,0.0002834442,332.54205,317.05707,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91026.85,215909.5,12398.347079628458,12552.307898805815,-84.70024256410913,19212.295,0.0,7.3175464,12467.607656241706,19212.295,19219.613,3.5893555
3599,-0.00027931939,332.57205,321.87207,-4.1247567e-06,316.9948,3.7403784,3.5771642,297.87628,269.84506,332.28738,0.00028344415,332.57318,317.09964,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91026.82,215969.5,12399.071135970808,12552.591694496761,-84.49351705410723,19212.295,0.0,7.3175426,12468.098177442655,19212.295,19219.613,3.616272
3600,-0.00027931936,329.546,321.90283,-4.124756e-06,317.03754,3.7403765,3.5771623,297.90314,269.8548,332.27924,0.0002834441,329.34302,317.14215,1.0,0.014574941,0.0,0.0,0.0,0.0,316.48334,316.48334,-91026.79,216029.5,12352.74769319794,8966.504233701045,-84.28625361146524,0.0,0.0,7.3175387,8882.217980089581,0.0,7.3175387,3.6431274
3601,-0.0002793193,325.4843,321.93344,-4.124755e-06,317.08017,3.7403743,3.5771604,297.92984,269.86472,331.241,0.00028344404,325.38983,317.18448,1.0,0.014574941,0.0,0.0,0.0,0.0,316.48334,316.48334,-91026.76,216089.5,11080.319472926092,4165.674653718199,-84.0779328889596,0.0,0.0,7.3175344,4081.5967208292395,0.0,7.3175344,3.6698303
3602,-0.00027931924,323.69836,321.96307,-4.1247545e-06,317.1227,3.7403722,3.5771582,297.9558,269.8748,328.4133,0.00028344398,323.65634,317.2265,1.0,0.014574941,0.0,0.0,0.0,0.0,316.48334,316.48334,-91026.72,216149.64,7678.766265051884,2035.7401297616207,-83.85428962326135,0.0,0.0,7.3175306,1951.8858401383593,0.0,7.3175306,3.6958008
3603,-0.00027931918,322.88235,321.98407,-4.1247536e-06,317.16473,3.74037,3.577156,297.9797,269.885,325.67465,0.00028344395,322.86212,317.2674,1.0,0.014574941,0.0,0.0,0.0,0.0,316.48334,316.48334,-91026.69,216209.5,4393.507531577967,1053.8144671716764,-83.49000685603514,0.0,0.0,7.317526,970.3244603156412,0.0,7.317526,3.719696
3604,-0.00027931912,322.47293,321.97336,-4.1247526e-06,317.2063,3.7403677,3.577154,298.00046,269.89536,323.92636,0.00028344386,322.46228,317.30725,1.0,0.014574941,0.0,0.0,0.0,0.0,316.48334,316.48334,-91026.65,216269.5,2324.9801243729,586.0689394481255,-82.58435046417934,0.0,0.0,7.3175216,503.4845889839462,0.0,7.3175216,3.740448
3605,-0.00027931907,322.2438,321.89273,-4.1247517e-06,317.24707,3.7403653,3.5771515,298.0175,269.90588,322.9786,0.0002834438,322.2372,317.34607,1.0,0.014574941,0.0,0.0,0.0,0.0,315.37222,315.37222,-91026.61,216329.5,1292.6968216238065,411.85923484476916,-80.48122244704025,0.0,0.0,7.317517,331.3780123977289,0.0,7.317517,3.7574768
3606,-0.000279319,322.07727,321.7043,-4.124751e-06,317.28702,3.7403626,3.5771492,298.03058,269.9165,322.4813,0.00028344375,322.07135,317.38364,1.0,0.014574941,0.0,0.0,0.0,0.0,315.37222,315.37222,-91026.57,216389.5,924.9635860761884,437.5287430576691,-76.52505406773868,0.0,0.0,7.3175116,361.0036889899304,0.0,7.3175116,3.7705688
3607,-0.00027931892,321.89517,321.38657,-4.1247495e-06,317.3259,3.7403598,3.5771465,298.03986,269.92725,322.19968,0.00028344366,321.88763,317.4194,1.0,0.014574941,0.0,0.0,0.0,0.0,315.37222,315.37222,-91026.52,216449.64,967.9780909621627,596.6657190459301,-70.34681667517084,0.0,0.0,7.3175063,526.3189023707592,0.0,7.3175063,3.7798462
3608,-0.00027931886,321.6471,320.94553,-4.1247486e-06,317.36313,3.740357,3.5771437,298.04553,269.93805,321.9973,0.0002834436,321.63647,317.4523,1.0,0.014574941,0.0,0.0,0.0,0.0,315.37222,315.37222,-91026.48,216509.5,1252.1152249647116,823.0376429073872,-62.06125278092056,0.0,0.0,7.3175006,760.9763901264666,0.0,7.3175006,3.7855225
3609,-0.00027931877,321.30548,320.40372,-4.124747e-06,317.39838,3.740354,3.577141,298.04797,269.94897,321.78772,0.0002834435,321.29135,317.4817,1.0,0.014574941,0.0,0.0,0.0,0.0,315.37222,315.37222,-91026.43,216569.5,1647.6036580739262,1057.8942845782535,-52.06433443950831,0.0,0.0,7.3174953,1005.8299501387452,0.0,7.3174953,3.7879639
3610,-0.0002793187,320.86847,319.7989,-4.1247463e-06,317.43088,3.740351,3.577138,298.04752,269.95996,321.52014,0.00028344343,320.85107,317.50668,1.0,0.014574941,0.0,0.0,0.0,0.0,314.2611,314.2611,-91026.38,216629.5,2049.086302336178,1254.765552000947,-41.023275419535544,0.0,0.0,7.3174887,1213.7422765814115,0.0,7.3174887,3.787506
3611,-0.0002793186,320.3521,319.17004,-4.124745e-06,317.46,3.7403476,3.5771348,298.04443,269.97104,321.17004,0.00028344337,320.33228,317.52676,1.0,0.014574941,0.0,0.0,0.0,0.0,314.2611,314.2611,-91026.33,216689.5,2380.9242993593216,1386.7288775053055,-29.624827345003936,0.0,0.0,7.3174825,1357.1040501603015,0.0,7.3174825,3.7844238
3612,-0.0002793185,319.7831,318.5506,-4.1247436e-06,317.4852,3.7403443,3.5771315,298.03906,269.98215,320.73508,0.00028344325,319.76193,317.54175,1.0,0.014574941,0.0,0.0,0.0,0.0,314.2611,314.2611,-91026.27,216749.5,2600.5382121915945,1445.9080309054073,-18.45689310918941,0.0,0.0,7.317476,1427.4511377962178,0.0,7.317476,3.7790527
3613,-0.00027931842,319.1912,317.96408,-4.124742e-06,317.50604,3.7403407,3.5771282,298.0316,269.9933,320.22952,0.00028344317,319.16968,317.55164,1.0,0.014574941,0.0,0.0,0.0,0.0,314.2611,314.2611,-91026.22,216809.5,2696.920889306753,1439.5707467471652,-7.935018104687774,0.0,0.0,7.3174686,1431.6357286424775,0.0,7.3174686,3.771576
3614,-0.00027931834,318.5993,317.41995,-4.124741e-06,317.52243,3.740337,3.5771246,298.0221,270.00455,319.67365,0.00028344308,318.57834,317.55664,1.0,0.014574941,0.0,0.0,0.0,0.0,314.2611,314.2611,-91026.16,216869.88,2682.9330145741183,1383.5412613305564,1.7753202733394868,0.0,0.0,7.3174615,1385.3165816038959,0.0,7.3174615,3.762085
3615,-0.00027931825,318.03818,316.93085,-4.1247395e-06,317.53403,3.740333,3.5771208,298.0109,270.01566,319.10468,0.00028344296,318.0183,317.55713,1.0,0.014574941,0.0,0.0,0.0,0.0,313.15,313.15,-91026.09,216929.5,2587.856382638165,1299.0497858691442,10.449432280207338,0.0,0.0,7.317454,1309.4992181493515,0.0,7.317454,3.750885
3616,-0.00027931813,317.50854,316.48282,-4.124738e-06,317.54123,3.740329,3.577117,297.99786,270.02686,318.53568,0.00028344287,317.49008,317.55353,1.0,0.014574941,0.0,0.0,0.0,0.0,313.15,313.15,-91026.03,216989.5,2443.84363100707,1203.3166364911808,18.335800175933727,0.0,0.0,7.3174458,1221.6524366671144,0.0,7.3174458,3.737854
3617,-0.00027931802,317.01825,316.07083,-4.1247363e-06,317.54416,3.7403247,3.577113,297.9831,270.03806,317.98816,0.00028344276,317.0012,317.5462,1.0,0.014574941,0.0,0.0,0.0,0.0,313.15,313.15,-91025.96,217049.5,2282.5013489887524,1111.4501029449998,25.523769405394468,0.0,0.0,7.3174376,1136.9738723503942,0.0,7.3174376,3.7230835
3618,-0.0002793179,316.5655,315.68506,-4.1247345e-06,317.543,3.7403202,3.5771086,297.96667,270.04926,317.47278,0.00028344264,316.5497,317.53546,1.0,0.014574941,0.0,0.0,0.0,0.0,313.15,313.15,-91025.89,217109.5,2128.2072056116876,1032.8659077352143,32.18675007045923,0.0,0.0,7.3174286,1065.0526578056736,0.0,7.3174286,3.706665
3619,-0.00027931778,316.1447,315.3162,-4.1247326e-06,317.5381,3.7403154,3.577104,297.94864,270.0604,316.9935,0.00028344252,316.13,317.5216,1.0,0.014574941,0.0,0.0,0.0,0.0,313.15,313.15,-91025.81,217169.5,1996.7647045543658,971.9675855091481,38.491806621801516,0.0,0.0,7.3174195,1010.4593921309496,0.0,7.3174195,3.6886292
3620,-0.00027931767,315.7487,314.95688,-4.124731e-06,317.52963,3.7403107,3.5770993,297.929,270.0715,316.54895,0.00028344238,315.7347,317.50476,1.0,0.014574941,0.0,0.0,0.0,0.0,312.03888,312.03888,-91025.734,217229.5,1895.294283168525,928.8983190124611,44.570052802717086,0.0,0.0,7.31741,973.4683718151782,0.0,7.31741,3.6689758
3621,-0.00027931752,315.37015,314.60223,-4.124729e-06,317.51785,3.7403054,3.5770943,297.90784,270.08258,316.1342,0.00028344226,315.3567,317.48508,1.0,0.014574941,0.0,0.0,0.0,0.0,312.03888,312.03888,-91025.66,217289.5,1823.7236413224168,900.8654984958398,50.50977885841246,0.0,0.0,7.3174,951.3752773542523,0.0,7.3174,3.6478271
3622,-0.00027931738,315.00296,314.2498,-4.1247267e-06,317.50293,3.7403,3.5770893,297.88525,270.09357,315.7428,0.00028344212,314.98984,317.46262,1.0,0.014574941,0.0,0.0,0.0,0.0,312.03888,312.03888,-91025.57,217349.5,1777.3658020649564,883.5730604346281,56.3569740991976,0.0,0.0,7.3173895,939.9300345338257,0.0,7.3173895,3.6252441
3623,-0.00027931723,314.64285,313.89908,-4.124725e-06,317.48502,3.7402942,3.5770838,297.86124,270.1045,315.36823,0.00028344197,314.62988,317.43747,1.0,0.014574941,0.0,0.0,0.0,0.0,312.03888,312.03888,-91025.48,217409.5,1748.9549526516157,872.5458431875666,62.12222407526724,0.0,0.0,7.317378,934.6680672628338,0.0,7.317378,3.6012268
3624,-0.0002793171,314.28726,313.55103,-4.1247226e-06,317.46417,3.7402883,3.577078,297.83594,270.1153,315.00497,0.0002834418,314.27448,317.40964,1.0,0.014574941,0.0,0.0,0.0,0.0,312.03888,312.03888,-91025.38,217469.5,1730.861624686142,863.702506981312,67.79071276915016,0.0,0.0,7.3173666,931.4932197504622,0.0,7.3173666,3.5759277
3625,-0.00027931694,313.9354,313.2073,-4.1247204e-06,317.44052,3.740282,3.5770721,297.8094,270.12604,314.64902,0.00028344165,313.92273,317.3792,1.0,0.014574941,0.0,0.0,0.0,0.0,310.92776,310.92776,-91025.28,217529.5,1716.2924856325644,854.1431575583402,73.33548381300847,0.0,0.0,7.317354,927.4786413713487,0.0,7.317354,3.5493774
3626,-0.00027931677,313.58755,312.8697,-4.1247176e-06,317.41415,3.7402756,3.577066,297.78168,270.13666,314.29803,0.00028344148,313.57507,317.3462,1.0,0.014574941,0.0,0.0,0.0,0.0,310.92776,310.92776,-91025.18,217589.5,1700.3789849745488,842.1492553503995,78.72745128187364,0.0,0.0,7.317342,920.8767066322731,0.0,7.317342,3.5216675
3627,-0.0002793166,313.24478,312.53976,-4.124715e-06,317.3851,3.7402687,3.5770593,297.75287,270.1472,313.95123,0.0002834413,313.23248,317.3107,1.0,0.014574941,0.0,0.0,0.0,0.0,310.92776,310.92776,-91025.07,217649.5,1680.2875818909158,827.0764755362592,83.93966024735633,0.0,0.0,7.317328,911.0161357836155,0.0,7.317328,3.492859
3628,-0.0002793164,312.9083,312.21863,-4.124712e-06,317.3535,3.7402616,3.5770524,297.723,270.15753,313.60876,0.0002834411,312.89624,317.2728,1.0,0.014574941,0.0,0.0,0.0,0.0,310.92776,310.92776,-91024.95,217709.5,1654.8918924115696,809.0679438058856,88.95519330138212,0.0,0.0,7.317314,898.0231371072678,0.0,7.317314,3.4629822
3629,-0.0002793162,312.5793,311.9068,-4.1247094e-06,317.3193,3.740254,3.5770452,297.69217,270.1678,313.2715,0.00028344092,312.56754,317.23254,1.0,0.014574941,0.0,0.0,0.0,0.0,310.92776,310.92776,-91024.836,217769.5,1624.6282258414624,788.9472601021907,93.7650632776399,0.0,0.0,7.317299,882.7123233798307,0.0,7.317299,3.4321594
3630,-0.000279316,312.25867,311.6043,-4.1247063e-06,317.2827,3.7402458,3.5770376,297.66037,270.17786,312.94058,0.0002834407,312.24722,317.19006,1.0,0.014574941,0.0,0.0,0.0,0.0,309.81668,309.81668,-91024.7,217829.5,1590.7676309716123,767.6450883753461,98.37137445664612,0.0,0.0,7.3172836,866.0164628319922,0.0,7.3172836,3.40036
3631,-0.00027931578,311.9468,311.3108,-4.124703e-06,317.24377,3.7402375,3.5770295,297.6277,270.18774,312.617,0.0002834405,311.9357,317.14545,1.0,0.014574941,0.0,0.0,0.0,0.0,309.81668,309.81668,-91024.57,217889.5,1554.9817800181386,746.1280641217982,102.78153862268712,0.0,0.0,7.317267,848.9096027444853,0.0,7.317267,3.3676758
3632,-0.00027931557,311.64383,311.0256,-4.1247e-06,317.20255,3.740229,3.5770211,297.59418,270.19748,312.30154,0.00028344025,311.63303,317.0988,1.0,0.014574941,0.0,0.0,0.0,0.0,309.81668,309.81668,-91024.43,217949.5,1518.941517156591,725.2555682732975,107.00771583712077,0.0,0.0,7.3172503,832.2632841104182,0.0,7.3172503,3.3341675
3633,-0.0002793153,311.34946,310.74805,-4.1246963e-06,317.15915,3.7402196,3.5770123,297.55984,270.207,311.99457,0.00028344002,311.33893,317.05014,1.0,0.014574941,0.0,0.0,0.0,0.0,309.81668,309.81668,-91024.28,218009.5,1483.9185420978397,705.5285852869631,111.06416859162638,0.0,0.0,7.317232,816.5927538785895,0.0,7.317232,3.2998352
3634,-0.00027931508,311.06317,310.4774,-4.1246926e-06,317.11365,3.7402098,3.5770032,297.52475,270.21634,311.69614,0.00028343976,311.05298,316.99963,1.0,0.014574941,0.0,0.0,0.0,0.0,309.81668,309.81668,-91024.13,218069.5,1450.8572719933,687.1979451856803,114.96465428560698,0.0,0.0,7.317213,802.1625994712873,0.0,7.317213,3.26474
3635,-0.00027931482,310.78445,310.21304,-4.124689e-06,317.06613,3.7401996,3.5769935,297.48892,270.22543,311.40604,0.0002834395,310.7745,316.9473,1.0,0.014574941,0.0,0.0,0.0,0.0,308.70557,308.70557,-91023.97,218129.5,1420.1938116762847,670.3351007672609,118.72080422962728,0.0,0.0,7.317193,789.0559049968881,0.0,7.317193,3.2289124
3636,-0.00027931452,310.5127,309.95453,-4.124685e-06,317.0167,3.740189,3.5769832,297.4524,270.23434,311.12375,0.00028343924,310.50296,316.89322,1.0,0.014574941,0.0,0.0,0.0,0.0,308.70557,308.70557,-91023.8,218189.5,1391.891825007363,654.7968499255319,122.34265017478374,0.0,0.0,7.317172,777.1395001003157,0.0,7.317172,3.1923828
3637,-0.00027931423,310.2473,309.7015,-4.124681e-06,316.96542,3.7401776,3.5769725,297.41522,270.24298,310.84882,0.00028343892,310.23782,316.83743,1.0,0.014574941,0.0,0.0,0.0,0.0,308.70557,308.70557,-91023.62,218249.5,1365.8057071213036,640.2968539269693,125.83760666144971,0.0,0.0,7.31715,766.1344605884191,0.0,7.31715,3.1552124
3638,-0.00027931394,309.9879,309.45374,-4.1246763e-06,316.91232,3.740166,3.576961,297.37744,270.2514,310.58066,0.00028343863,309.97864,316.78006,1.0,0.014574941,0.0,0.0,0.0,0.0,308.70557,308.70557,-91023.43,218309.5,1341.5362564044742,626.6561058396292,129.20988922670296,0.0,0.0,7.317127,755.8659950663321,0.0,7.317127,3.1174316
3639,-0.00027931362,309.73416,309.2111,-4.1246712e-06,316.8575,3.7401533,3.5769491,297.33905,270.25952,310.3188,0.0002834383,309.72507,316.7211,1.0,0.014574941,0.0,0.0,0.0,0.0,308.70557,308.70557,-91023.23,218369.5,1318.6472364242973,613.62393413944,132.46372656001705,0.0,0.0,7.3171024,746.087660699457,0.0,7.3171024,3.0790405
3640,-0.0002793133,309.48575,308.97348,-4.1246662e-06,316.80106,3.7401402,3.5769365,297.3001,270.2674,310.06277,0.00028343796,309.47687,316.6606,1.0,0.014574941,0.0,0.0,0.0,0.0,307.59445,307.59445,-91023.016,218429.5,1296.7390269473356,600.949798864292,135.60177633719638,0.0,0.0,7.3170767,736.5515752014884,0.0,7.3170767,3.0401
3641,-0.00027931292,309.24258,308.74084,-4.1246612e-06,316.74295,3.7401264,3.5769234,297.26065,270.275,309.8123,0.0002834376,309.2339,316.5987,1.0,0.014574941,0.0,0.0,0.0,0.0,307.59445,307.59445,-91022.8,218489.5,1275.4847985508632,588.5977755076156,138.62509632672214,0.0,0.0,7.31705,727.2228718343376,0.0,7.31705,3.0006409
3642,-0.00027931255,309.00455,308.51315,-4.124656e-06,316.68335,3.7401118,3.5769095,297.2207,270.2823,309.56708,0.00028343723,308.996,316.53537,1.0,0.014574941,0.0,0.0,0.0,0.0,307.59445,307.59445,-91022.56,218549.5,1254.6301153220086,576.4605889616803,141.53684337929184,0.0,0.0,7.3170214,717.9974323409722,0.0,7.3170214,2.9606934
3643,-0.00027931217,308.77148,308.29028,-4.12465e-06,316.62225,3.7400966,3.5768948,297.18027,270.28928,309.32703,0.00028343682,308.76315,316.47067,1.0,0.014574941,0.0,0.0,0.0,0.0,307.59445,307.59445,-91022.32,218609.5,1234.174982084113,564.5024378438279,144.33913166317924,0.0,0.0,7.3169913,708.8415695070072,0.0,7.3169913,2.9202576
3644,-0.00027931176,308.5434,308.07217,-4.124644e-06,316.55972,3.7400804,3.5768793,297.1394,270.29593,309.09198,0.00028343638,308.53522,316.4047,1.0,0.014574941,0.0,0.0,0.0,0.0,307.59445,307.59445,-91022.06,218669.5,1214.0104160351939,552.7948647488402,147.03409161809233,0.0,0.0,7.3169594,699.8289563669325,0.0,7.3169594,2.8793945
3645,-0.00027931132,308.3201,307.85867,-4.124637e-06,316.4958,3.7400634,3.576863,297.0981,270.30228,308.86188,0.00028343595,308.3121,316.33746,1.0,0.014574941,0.0,0.0,0.0,0.0,306.48334,306.48334,-91021.79,218729.5,1194.2455318711964,541.3020718378903,149.62486273665533,0.0,0.0,7.3169265,690.9269345745456,0.0,7.3169265,2.8381042
3646,-0.00027931086,308.10156,307.64963,-4.1246303e-06,316.43054,3.7400455,3.576846,297.05643,270.3083,308.6366,0.00028343548,308.09375,316.269,1.0,0.014574941,0.0,0.0,0.0,0.0,306.48334,306.48334,-91021.51,218789.5,1174.9165361168323,530.1672630636745,152.1157067199519,0.0,0.0,7.3168917,682.2829697836264,0.0,7.3168917,2.7964172
3647,-0.00027931036,307.88763,307.44492,-4.1246235e-06,316.364,3.7400265,3.576828,297.01437,270.31393,308.41602,0.000283435,307.87997,316.1994,1.0,0.014574941,0.0,0.0,0.0,0.0,306.48334,306.48334,-91021.2,218849.5,1156.023432577058,519.3546398375659,154.50926740762927,0.0,0.0,7.3168545,673.8639072451952,0.0,7.3168545,2.754364
3648,-0.00027930987,307.67816,307.24435,-4.1246158e-06,316.29626,3.7400067,3.576809,296.97195,270.3192,308.2001,0.00028343446,307.67065,316.1287,1.0,0.014574941,0.0,0.0,0.0,0.0,306.48334,306.48334,-91020.89,218909.5,1137.7478691890985,508.90005706527575,156.8097400483859,0.0,0.0,7.3168154,665.7097971136616,0.0,7.3168154,2.7119446
3649,-0.00027930932,307.473,307.04782,-4.124608e-06,316.22733,3.7399857,3.576789,296.92923,270.3241,307.98868,0.00028343394,307.46564,316.05692,1.0,0.014574941,0.0,0.0,0.0,0.0,306.48334,306.48334,-91020.555,218969.5,1120.017305545673,498.76760875022796,159.0198020414324,0.0,0.0,7.3167744,657.7874107916604,0.0,7.3167744,2.66922
3650,-0.00027930876,307.272,306.85513,-4.1245994e-06,316.15726,3.7399635,3.5767677,296.88617,270.3286,307.7816,0.00028343336,307.2648,315.9841,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37222,305.37222,-91020.195,219029.5,1102.8678408791848,489.0290013577214,161.14364768859969,0.0,0.0,7.3167315,650.1726490463211,0.0,7.3167315,2.6261597
3651,-0.00027930815,307.075,306.66617,-4.1245908e-06,316.0861,3.7399402,3.5767453,296.84283,270.33273,307.57877,0.00028343275,307.06796,315.9103,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37222,305.37222,-91019.83,219089.5,1086.3722510379148,479.61253259298786,163.18395543155617,0.0,0.0,7.3166857,642.796488024544,0.0,7.3166857,2.5828247
3652,-0.0002793075,306.88193,306.48083,-4.124581e-06,316.01385,3.7399156,3.576722,296.79922,270.33646,307.37997,0.0002834321,306.875,315.83554,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37222,305.37222,-91019.43,219149.5,1070.3488939823203,470.51825525539215,165.1428040341796,0.0,0.0,7.3166375,635.6610592895718,0.0,7.3166375,2.539215
3653,-0.00027930687,306.69257,306.29898,-4.1245717e-06,315.9406,3.7398896,3.576697,296.75537,270.33972,307.18515,0.00028343144,306.6858,315.7599,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37222,305.37222,-91019.016,219209.5,1054.906756923657,461.71041825484593,167.02393022991757,0.0,0.0,7.3165865,628.7343484847635,0.0,7.3165865,2.4953613
3654,-0.00027930614,306.50687,306.1205,-4.124561e-06,315.86642,3.7398622,3.576671,296.71124,270.3426,306.9941,0.0002834307,306.50018,315.68335,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37222,305.37222,-91018.586,219269.5,1039.9367485067755,453.2246776918214,168.82994063495138,0.0,0.0,7.316533,622.0546183267728,0.0,7.316533,2.451233
3655,-0.00027930542,306.32468,305.94537,-4.1245503e-06,315.7913,3.7398334,3.5766432,296.6669,270.34497,306.80676,0.00028342995,306.31815,315.606,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91018.12,219329.5,1025.4026513106141,444.95377919933077,170.56191074916183,0.0,0.0,7.316477,615.5156899484925,0.0,7.316477,2.4068909
3656,-0.00027930463,306.14587,305.7734,-4.1245385e-06,315.71524,3.7398028,3.5766141,296.62234,270.34692,306.62296,0.00028342917,306.13947,315.5278,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91017.63,219389.5,1011.3044663199844,436.9334295919458,172.22299354642257,0.0,0.0,7.3164167,609.1564231383684,0.0,7.3164167,2.3623352
3657,-0.00027930381,305.97037,305.60455,-4.1245266e-06,315.63837,3.739771,3.5765834,296.57758,270.34842,306.44257,0.00028342832,305.96408,315.44885,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91017.125,219449.5,997.5694356221254,429.1278770484297,173.81587014597687,0.0,0.0,7.3163543,602.9437471944066,0.0,7.3163543,2.317566
3658,-0.00027930294,305.7981,305.43872,-4.1245135e-06,315.56067,3.7397368,3.5765512,296.53265,270.3494,306.26553,0.00028342745,305.7919,315.36917,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91016.58,219509.5,984.233993475847,421.57287753070705,175.34206910195803,0.0,0.0,7.316288,596.9149466326651,0.0,7.316288,2.272644
3659,-0.000279302,305.6289,305.27582,-4.1245e-06,315.48215,3.7397013,3.5765169,296.48752,270.3499,306.09174,0.00028342652,305.62286,315.28876,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91016.01,219569.5,971.2617126950818,414.1968349955505,176.80321448368673,0.0,0.0,7.3162184,591.0000494792372,0.0,7.3162184,2.2275085
3660,-0.00027930105,305.4628,305.1158,-4.1244857e-06,315.4029,3.7396636,3.5764809,296.44226,270.35,305.92108,0.00028342553,305.45682,315.20767,1.0,0.014574941,9.598117e-06,0.0,0.18440184,0.0,305.37,305.37,-91015.41,219629.5,958.5799422191953,407.0355937582093,178.20142105740013,0.18440184,0.0,7.3161445,585.2370148156094,0.18440184,7.5005465,2.182251
3661,-0.00027930006,305.65195,304.96054,-4.124471e-06,315.32394,3.7396243,3.5764434,296.3974,270.35,305.76505,0.0002834245,305.66003,315.12698,1.0,0.014574941,0.080712534,0.0,1550.673,0.0,305.37,305.37,-91014.78,219688.73,957.6683069639103,811.0611908932697,179.52294412477698,1550.673,0.0,7.3160677,990.5841350180467,1550.673,1557.989,2.1373901
3662,-0.00027929895,305.59723,304.80447,-4.124455e-06,315.24246,3.739582,3.5764031,296.3514,270.35,305.7221,0.00028342343,305.6029,315.04385,1.0,0.014574941,0.080697194,0.0,1550.3783,0.0,305.37,305.37,-91014.11,219749.31,1092.3305862311495,929.9458478585266,180.81424521749767,1550.3783,0.0,7.315985,1110.7600930760243,1550.3783,1557.6943,2.0914001
3663,-0.00027929785,305.5905,304.65265,-4.1244384e-06,315.16113,3.739538,3.576361,296.3058,270.35,305.72736,0.00028342227,305.59244,314.96094,1.0,0.014574941,0.080683246,0.0,1550.1102,0.0,305.37,305.37,-91013.41,219809.31,1279.3028009099316,1100.1648624237248,182.0346976154408,1550.1102,0.0,7.315899,1282.1995600391656,1550.1102,1557.4261,2.0457764
3664,-0.00027929666,305.56232,304.50385,-4.1244207e-06,315.0789,3.7394915,3.5763164,296.26,270.35,305.73367,0.00028342108,305.5603,314.87723,1.0,0.014574941,0.09534054,0.0,1831.7106,0.0,305.37,305.37,-91012.664,219869.52,1463.9483905025231,1241.6359190297044,183.18688478388967,1831.7106,0.0,7.315808,1424.822803813594,1831.7106,1839.0264,2.0
3665,-0.00027929537,305.634,304.3608,-4.124402e-06,314.99634,3.7394426,3.5762696,296.21442,270.35,305.7367,0.0002834198,305.65158,314.7933,1.0,0.014574941,0.14290288,0.0,2745.4922,0.0,305.37,305.37,-91011.88,219929.53,1637.8027983687816,1493.5074684387928,184.23382194787675,2745.4922,0.0,7.315712,1677.7412903866696,2745.4922,2752.8079,1.9544067
3666,-0.00027929406,305.56354,304.2252,-4.1243825e-06,314.913,3.7393909,3.5762203,296.16882,270.35,305.7369,0.00028341846,305.55814,314.70868,1.0,0.014574941,0.1270503,0.0,2440.9277,0.0,305.37,305.37,-91011.055,219989.72,1799.4857755184057,1569.929599619435,185.1385051885146,2440.9277,0.0,7.315611,1755.0681048079496,2440.9277,2448.2434,1.9088135
3667,-0.00027929267,305.6284,304.10147,-4.124362e-06,314.8301,3.739337,3.576169,296.12393,270.35,305.73596,0.00028341703,305.6368,314.62466,1.0,0.014574941,0.12700327,0.0,2440.0244,0.0,305.37,305.37,-91010.2,220049.23,1945.6188165927201,1791.1176534862961,185.84490059083691,2440.0244,0.0,7.315506,1976.962554077133,2440.0244,2447.3398,1.8639221
3668,-0.0002792912,305.5993,303.9891,-4.1243406e-06,314.7461,3.7392802,3.5761144,296.0789,270.35,305.73434,0.00028341555,305.60898,314.53964,1.0,0.014574941,0.17192712,0.0,3303.1145,0.0,305.37,305.37,-91009.29,220109.23,2077.4373339150998,1888.8005827085053,186.3350371316824,3303.1145,0.0,7.3153944,2075.1356198401877,3303.1145,3310.43,1.8188782
3669,-0.00027928967,305.59238,303.88992,-4.124318e-06,314.6614,3.73922,3.576057,296.03397,270.35,305.73227,0.000283414,305.59906,314.45413,1.0,0.014574941,0.18752286,0.0,3602.7444,0.0,305.37,305.37,-91008.33,220169.45,2193.0161794738724,1997.0063750065492,186.5851089393189,3602.7444,0.0,7.315277,2183.5914839458683,3602.7444,3610.0596,1.7739563
3670,-0.00027928807,305.59192,303.80466,-4.124294e-06,314.5767,3.739157,3.5759969,295.98947,270.35,305.72964,0.00028341234,305.59683,314.3688,1.0,0.014574941,0.18753594,0.0,3602.9956,0.0,305.37,305.37,-91007.33,220229.47,2291.374273151092,2096.4759624719777,186.59353385431788,3602.9956,0.0,7.315154,2283.0694963262954,3602.9956,3610.3108,1.7294617
3671,-0.00027928638,305.58936,303.7324,-4.124269e-06,314.492,3.739091,3.5759337,295.9454,270.35,305.72693,0.00028341063,305.59262,314.2837,1.0,0.014574941,0.18753769,0.0,3603.029,0.0,305.37,305.37,-91006.27,220289.34,2374.1469454838793,2178.224106793003,186.3772525971058,3603.029,0.0,7.3150244,2364.601359390109,3603.029,3610.344,1.6853943
3672,-0.0002792846,305.58157,303.67178,-4.124243e-06,314.40732,3.7390218,3.5758677,295.90173,270.35,305.72433,0.00028340882,305.5832,314.19885,1.0,0.014574941,0.18752253,0.0,3602.7383,0.0,305.37,305.37,-91005.164,220349.11,2443.1867832948483,2240.1748279108347,185.95900005727862,3602.7383,0.0,7.3148894,2426.133827968113,3602.7383,3610.0532,1.6417236
3673,-0.0002792827,305.56927,303.62085,-4.124215e-06,314.32214,3.7389488,3.575798,295.85822,270.35,305.72192,0.00028340693,305.5771,314.11374,1.0,0.014574941,0.23086311,0.0,4435.41,0.0,305.37,305.37,-91004.0,220409.2,2500.9277835692956,2285.478320026968,185.36464165191947,4435.41,0.0,7.314747,2470.8429616788876,4435.41,4442.725,1.5982056
3674,-0.00027928074,305.60425,303.57816,-4.124186e-06,314.2366,3.7388718,3.5757244,295.81482,270.35,305.7196,0.00028340492,305.621,314.02844,1.0,0.014574941,0.20003057,0.0,3843.0464,0.0,305.37,305.37,-91002.77,220469.61,2548.9681616848616,2376.564168703332,184.62116132005323,3843.0464,0.0,7.314596,2561.185330023385,3843.0464,3850.361,1.5548096
3675,-0.0002792787,305.59808,303.54257,-4.1241556e-06,314.1518,3.738792,3.5756478,295.7721,270.35,305.71747,0.00028340286,305.59686,313.94412,1.0,0.014574941,0.18751806,0.0,3602.652,0.0,305.37,305.37,-91001.5,220529.61,2588.761589154842,2411.054388329781,183.76715139695742,3602.652,0.0,7.31444,2594.8215397267386,3602.652,3609.9666,1.512085
3676,-0.00027927654,305.5693,303.51248,-4.1241237e-06,314.06723,3.738708,3.5755677,295.7298,270.35,305.7155,0.00028340067,305.56668,313.8602,1.0,0.014574941,0.20002097,0.0,3842.8618,0.0,305.37,305.37,-91000.16,220589.58,2622.232884739084,2412.5750208451536,182.82217355223284,3842.8618,0.0,7.3142757,2595.3971943973866,3842.8618,3850.176,1.4697876
3677,-0.00027927427,305.5882,303.48654,-4.1240905e-06,313.98264,3.7386198,3.5754836,295.68768,270.35,305.7138,0.00028339837,305.61072,313.77637,1.0,0.014574941,0.26156288,0.0,5025.2236,0.0,305.37,305.37,-90998.75,220649.8,2651.0530689169086,2465.139224259083,181.80473184408186,5025.2236,0.0,7.314103,2646.943956103165,5025.2236,5032.5376,1.4276733
3678,-0.00027927195,305.6007,303.464,-4.1240555e-06,313.89893,3.7385285,3.575396,295.64624,270.35,305.71213,0.000283396,305.59848,313.69357,1.0,0.014574941,0.18752421,0.0,3602.7705,0.0,305.37,305.37,-90997.29,220709.62,2675.876325121607,2506.24753464308,180.74388188173972,3602.7705,0.0,7.313925,2686.9914165248197,3602.7705,3610.0845,1.3862305
3679,-0.00027926947,305.5619,303.44397,-4.1240196e-06,313.81558,3.738433,3.5753047,295.60516,270.35,305.71042,0.00028339349,305.56097,313.61124,1.0,0.014574941,0.23083396,0.0,4434.85,0.0,305.37,305.37,-90995.766,220769.48,2697.646868711345,2484.1755909932317,179.64548029313076,4434.85,0.0,7.313738,2663.8210712863624,4434.85,4442.164,1.3451538
3680,-0.0002792669,305.60217,303.42572,-4.1239814e-06,313.7323,3.7383327,3.575209,295.5643,270.35,305.70868,0.0002833909,305.62103,313.52905,1.0,0.014574941,0.23078597,0.0,4433.928,0.0,305.37,305.37,-90994.164,220829.6,2717.273115034402,2552.8070609873057,178.51739852977056,4433.928,0.0,7.3135414,2731.3244595170763,4433.928,4441.2417,1.3042908
3681,-0.00027926423,305.5854,303.40903,-4.1239423e-06,313.6499,3.7382288,3.5751097,295.52402,270.35,305.70712,0.0002833882,305.58105,313.4478,1.0,0.014574941,0.18751647,0.0,3602.6218,0.0,305.37,305.37,-90992.51,220889.39,2735.2633451187103,2552.675202112553,177.37766971971658,3602.6218,0.0,7.3133383,2730.05287183227,3602.6218,3609.935,1.2640076
3682,-0.00027926144,305.57144,303.3933,-4.123901e-06,313.56754,3.73812,3.5750058,295.4839,270.35,305.70566,0.00028338537,305.58972,313.36664,1.0,0.014574941,0.27278912,0.0,5240.905,0.0,305.37,305.37,-90990.77,220949.53,2752.1987449889098,2554.725715695483,176.22147946323997,5240.905,0.0,7.3131256,2730.947195158723,5240.905,5248.218,1.223877
