minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3683,-0.00027925856,305.60214,303.37842,-4.123858e-06,313.48572,3.738007,3.5748978,295.44415,270.35,305.7042,0.00028338243,305.59952,313.28607,1.0,0.014574941,0.18751276,0.0,3602.5505,0.0,305.37,305.37,-90988.97,221009.64,2768.151969641153,2608.17505316826,175.0604973242975,3602.5505,0.0,7.312905,2783.2355504925576,3602.5505,3609.8635,1.1841431
3684,-0.00027925556,305.5585,303.36426,-4.123814e-06,313.4049,3.7378905,3.5747864,295.40506,270.35,305.70273,0.00028337937,305.56387,313.2065,1.0,0.014574941,0.26159206,0.0,5025.7837,0.0,305.37,305.37,-90987.11,221069.38,2783.2319953530414,2573.5707721899817,173.90423877182704,5025.7837,0.0,7.312677,2747.4750109618085,5025.7837,5033.096,1.14505
3685,-0.00027925245,305.60858,303.35056,-4.123768e-06,313.32428,3.7377691,3.5746703,295.36615,270.35,305.70132,0.00028337623,305.61813,313.12717,1.0,0.014574941,0.20002681,0.0,3842.974,0.0,305.37,305.37,-90985.164,221129.36,2797.83865458505,2648.349140210904,172.74317168397002,3842.974,0.0,7.3124394,2821.092311894874,3842.974,3850.2866,1.1061401
3686,-0.00027924922,305.56125,303.33716,-4.1237204e-06,313.2439,3.737643,3.57455,295.32748,270.35,305.69992,0.00028337294,305.5584,313.0481,1.0,0.014574941,0.23082887,0.0,4434.752,0.0,305.37,305.37,-90983.16,221189.55,2812.080334894773,2608.517308443581,171.58099762473176,4434.752,0.0,7.312193,2780.098306068313,4434.752,4442.064,1.0674744
3687,-0.00027924587,305.6034,303.32416,-4.123671e-06,313.16437,3.737513,3.5744257,295.28937,270.35,305.69855,0.00028336956,305.61993,312.96988,1.0,0.014574941,0.23077683,0.0,4433.7524,0.0,305.37,305.37,-90981.086,221249.5,2825.884966301828,2673.162209790192,170.42670345954747,4433.7524,0.0,7.311939,2843.588913249739,4433.7524,4441.0645,1.0293579
3688,-0.00027924243,305.56546,303.31137,-4.12362e-06,313.0851,3.7373788,3.5742974,295.25146,270.35,305.69705,0.00028336604,305.55945,312.89194,1.0,0.014574941,0.21545763,0.0,4139.4355,0.0,305.37,305.37,-90978.94,221309.66,2839.2882884777036,2643.6370792193743,169.2734380734251,4139.4355,0.0,7.311676,2812.9105172927993,4139.4355,4146.747,0.9914551
3689,-0.0002792389,305.59894,303.29886,-4.123568e-06,313.0067,3.737241,3.5741658,295.21405,270.35,305.69565,0.00028336246,305.6176,312.81482,1.0,0.014574941,0.24617945,0.0,4729.6724,0.0,305.37,305.37,-90976.734,221369.56,2852.472772737258,2697.5409585048737,168.13020617965634,4729.6724,0.0,7.311407,2865.67116468453,4729.6724,4736.984,0.9540405
3690,-0.00027923525,305.5665,303.2865,-4.1235144e-06,312.9286,3.7370992,3.57403,295.1769,270.35,305.6943,0.00028335876,305.55994,312.738,1.0,0.014574941,0.21541998,0.0,4138.7124,0.0,305.37,305.37,-90974.47,221429.67,2865.5467881057107,2673.955285272811,166.98904342185017,4138.7124,0.0,7.311129,2840.944328694661,4138.7124,4146.0234,0.91690063
3691,-0.00027923155,305.5984,303.27435,-4.1234593e-06,312.8513,3.736954,3.5738914,295.14023,270.35,305.693,0.000283355,305.61685,312.662,1.0,0.014574941,0.24619213,0.0,4729.9155,0.0,305.37,305.37,-90972.16,221489.56,2878.4019579106257,2725.565115572337,165.85842582831077,4729.9155,0.0,7.3108454,2891.423541400648,4729.9155,4737.2266,0.8802185
3692,-0.0002792277,305.56342,303.26233,-4.123403e-06,312.77426,3.7368054,3.5737493,295.10382,270.35,305.69165,0.00028335114,305.55774,312.58627,1.0,0.014574941,0.24618456,0.0,4729.7705,0.0,305.37,305.37,-90969.78,221549.64,2891.0740071744103,2698.613774296277,164.73042641072243,4729.7705,0.0,7.3105545,2863.3442007069993,4729.7705,4737.081,0.84381104
3693,-0.00027922384,305.60144,303.2505,-4.1233457e-06,312.69806,3.7366543,3.5736048,295.06787,270.35,305.69034,0.00028334718,305.61774,312.51135,1.0,0.014574941,0.23080732,0.0,4434.3384,0.0,305.37,305.37,-90967.37,221609.48,2903.5632259093445,2757.055898045735,163.6135203013478,4434.3384,0.0,7.310259,2920.6694183470827,4434.3384,4441.6484,0.8078613
3694,-0.00027921988,305.55664,303.23868,-4.123287e-06,312.62183,3.7364993,3.573457,295.032,270.35,305.68893,0.00028334316,305.55273,312.43643,1.0,0.014574941,0.25004172,0.0,4803.8755,0.0,305.37,305.37,-90964.89,221669.77,2915.906226826692,2718.329251598206,162.49553441046726,4803.8755,0.0,7.3099566,2880.8247860086735,4803.8755,4811.1855,0.7720032
3695,-0.0002792159,305.60516,303.2271,-4.1232283e-06,312.547,3.7363443,3.5733087,294.9969,270.35,305.68762,0.00028333912,305.61594,312.36288,1.0,0.014574941,0.21541128,0.0,4138.545,0.0,305.37,305.37,-90962.414,221729.34,2928.066992578948,2788.7573404576924,161.3976628832281,4138.545,0.0,7.3096533,2950.1550033409203,4138.545,4145.8545,0.73687744
3696,-0.00027921182,305.55984,303.2155,-4.123168e-06,312.47162,3.736185,3.5731566,294.9616,270.35,305.68634,0.000283335,305.57147,312.28876,1.0,0.014574941,0.27275288,0.0,5240.209,0.0,305.37,305.37,-90959.875,221789.8,2940.299136096769,2749.1712942326885,160.29076761383544,5240.209,0.0,7.3093414,2909.462061846524,5240.209,5247.5186,0.7015991
3697,-0.00027920774,305.60062,303.20416,-4.123108e-06,312.39752,3.7360265,3.573005,294.92703,270.35,305.685,0.00028333085,305.598,312.21594,1.0,0.014574941,0.18753724,0.0,3603.0208,0.0,305.37,305.37,-90957.336,221849.62,2952.167765529623,2810.2555855431533,159.20189043860944,3603.0208,0.0,7.3090315,2969.457475981763,3603.0208,3610.3298,0.6670227
3698,-0.00027920364,305.57007,303.1929,-4.1230473e-06,312.32385,3.735867,3.5728526,294.89273,270.35,305.68372,0.0002833267,305.58572,312.1435,1.0,0.014574941,0.28791174,0.0,5531.4453,0.0,305.37,305.37,-90954.79,221909.53,2963.9994279351713,2787.597151222343,158.1188405959416,5531.4453,0.0,7.3087196,2945.7159918182847,5531.4453,5538.754,0.63272095
3699,-0.00027919956,305.5829,303.18173,-4.122987e-06,312.2507,3.7357078,3.5727003,294.8588,270.35,305.6823,0.00028332256,305.57455,312.07162,1.0,0.014574941,0.18753316,0.0,3602.9421,0.0,305.37,305.37,-90952.24,221969.4,2975.5768453993524,2815.684327192969,157.04322088563316,3602.9421,0.0,7.308408,2972.727548078602,3602.9421,3610.2505,0.5987854
3700,-0.0002791955,305.58636,303.1707,-4.122927e-06,312.17822,3.7355492,3.5725489,294.82523,270.35,305.6809,0.00028331843,305.6026,312.00034,1.0,0.014574941,0.27277657,0.0,5240.664,0.0,305.37,305.37,-90949.72,222029.19,2987.0086678203124,2832.677160204611,155.97716199097223,5240.664,0.0,7.308098,2988.654322195583,5240.664,5247.972,0.56521606
3701,-0.00027919144,305.55847,303.1596,-4.122867e-06,312.1055,3.735391,3.5723972,294.79163,270.35,305.67957,0.0002833143,305.5572,311.92886,1.0,0.014574941,0.26154163,0.0,5024.8154,0.0,305.37,305.37,-90947.18,222089.56,2998.5490958974738,2812.9185608474218,154.90743496637816,5024.8154,0.0,7.307788,2967.8259958138,5024.8154,5032.123,0.5316162
3702,-0.00027918746,305.6026,303.14877,-4.1228086e-06,312.03406,3.7352362,3.5722494,294.75873,270.35,305.6784,0.00028331028,305.611,311.85864,1.0,0.014574941,0.24615385,0.0,4729.18,0.0,305.37,305.37,-90944.71,222149.28,3010.017796973763,2877.3263185357223,153.8557737278845,4729.18,0.0,7.3074856,3031.1820922636066,4729.18,4736.488,0.49871826
3703,-0.00027918353,305.57007,303.1379,-4.1227504e-06,311.96237,3.7350829,3.572103,294.7258,270.35,305.67728,0.0002833063,305.5857,311.78818,1.0,0.014574941,0.29234228,0.0,5616.566,0.0,305.37,305.37,-90942.26,222209.62,3021.5591069726597,2851.879170453664,152.8004431223806,5616.566,0.0,7.307186,3004.6796135760446,5616.566,5623.873,0.4657898
3704,-0.00027917972,305.57803,303.12717,-4.122694e-06,311.8913,3.7349336,3.5719602,294.69324,270.35,305.67615,0.00028330242,305.56857,311.71832,1.0,0.014574941,0.2153903,0.0,4138.1416,0.0,305.37,305.37,-90939.875,222269.88,3032.9560894637452,2873.7755301513344,151.753663950871,4138.1416,0.0,7.306894,3025.529194102205,4138.1416,4145.4487,0.43322754
3705,-0.00027917605,305.5918,303.1166,-4.1226394e-06,311.82138,3.7347903,3.5718234,294.6613,270.35,305.67493,0.0002832987,305.60855,311.64963,1.0,0.014574941,0.26157263,0.0,5025.4106,0.0,305.37,305.37,-90937.586,222329.55,3044.027519848491,2902.2568836637674,150.72388911530066,5025.4106,0.0,7.306614,3052.980772779068,5025.4106,5032.7173,0.40127563
3706,-0.00027917247,305.55945,303.10602,-4.122587e-06,311.75125,3.7346509,3.5716903,294.6293,270.35,305.67365,0.00028329506,305.56912,311.58066,1.0,0.014574941,0.2879151,0.0,5531.5103,0.0,305.37,305.37,-90935.36,222389.86,3055.063288582005,2876.706672389062,149.69105360239377,5531.5103,0.0,7.306341,3026.397725991456,5531.5103,5538.8164,0.3692932
3707,-0.0002791691,305.59436,303.09567,-4.122537e-06,311.68228,3.7345192,3.5715644,294.59796,270.35,305.67245,0.00028329162,305.58948,311.51288,1.0,0.014574941,0.18754837,0.0,3603.2344,0.0,305.37,305.37,-90933.25,222449.55,3065.919424979313,2929.736844380848,148.67417827615915,3603.2344,0.0,7.3060837,3078.4110226570074,3603.2344,3610.5405,0.33795166
3708,-0.0002791659,305.57983,303.0854,-4.12249e-06,311.61377,3.7343946,3.5714452,294.56693,270.35,305.67133,0.0002832884,305.59488,311.44553,1.0,0.014574941,0.28792378,0.0,5531.677,0.0,305.37,305.37,-90931.26,222509.28,3076.7775099320716,2924.72958231933,147.66429444956208,5531.677,0.0,7.3058395,3072.393876768892,5531.677,5538.9824,0.30691528
3709,-0.00027916286,305.55792,303.0751,-4.1224453e-06,311.54514,3.7342765,3.5713325,294.53586,270.35,305.6701,0.00028328534,305.55893,311.37808,1.0,0.014574941,0.27694452,0.0,5320.7397,0.0,305.37,305.37,-90929.375,222569.53,3087.5283204299108,2911.0651684069567,146.6524172613559,5320.7397,0.0,7.3056087,3057.7175856683125,5320.7397,5328.0454,0.2758484
3710,-0.0002791601,305.5983,303.06503,-4.1224043e-06,311.47766,3.7341685,3.571229,294.50543,270.35,305.669,0.0002832825,305.6014,311.31177,1.0,0.014574941,0.20004639,0.0,3843.3503,0.0,305.37,305.37,-90927.64,222629.17,3098.172516539499,2970.182360733986,145.65707035728292,3843.3503,0.0,7.3053975,3115.839431091269,3843.3503,3850.6558,0.24542236
3711,-0.00027915757,305.57712,303.05496,-4.1223666e-06,311.41006,3.7340686,3.5711339,294.47504,270.35,305.6679,0.00028327992,305.59177,311.24533,1.0,0.014574941,0.27277678,0.0,5240.668,0.0,305.37,305.37,-90926.05,222689.33,3108.8190550548234,2957.1312479685475,144.6597413756745,5240.668,0.0,7.3052025,3101.790989344222,5240.668,5247.973,0.21502686
3712,-0.00027915524,305.56125,303.04492,-4.1223325e-06,311.34256,3.7339785,3.5710475,294.44476,270.35,305.66678,0.0002832776,305.56274,311.17896,1.0,0.014574941,0.2812643,0.0,5403.7324,0.0,305.37,305.37,-90924.61,222749.84,3119.395665243019,2950.2725285110996,143.66361416574824,5403.7324,0.0,7.305026,3093.936142676848,5403.7324,5411.0376,0.18475342
3713,-0.00027915326,305.59653,303.0352,-4.122303e-06,311.2769,3.7339008,3.5709732,294.41537,270.35,305.66568,0.00028327556,305.59915,311.1144,1.0,0.014574941,0.2000267,0.0,3842.9722,0.0,305.37,305.37,-90923.36,222809.14,3129.6485402847907,3003.0273221886005,142.69407936851053,3842.9722,0.0,7.304874,3145.7214015571108,3842.9722,3850.277,0.15536499
3714,-0.0002791515,305.57925,303.02542,-4.1222775e-06,311.21072,3.7338328,3.5709083,294.38583,270.35,305.66455,0.0002832738,305.5933,311.04938,1.0,0.014574941,0.2879025,0.0,5531.2676,0.0,305.37,305.37,-90922.27,222869.27,3139.904493498946,2994.206677011135,141.71677364789304,5531.2676,0.0,7.304741,3135.9234506590283,5531.2676,5538.5723,0.12582397
3715,-0.00027915006,305.56,303.01562,-4.122256e-06,311.1445,3.733776,3.570854,294.35635,270.35,305.6634,0.00028327233,305.56848,310.9843,1.0,0.014574941,0.28791606,0.0,5531.5283,0.0,305.37,305.37,-90921.37,222929.89,3150.16323290358,2983.0993516529957,140.73909135730867,5531.5283,0.0,7.3046303,3123.838443010304,5531.5283,5538.833,0.096343994
3716,-0.00027914895,305.5881,303.00613,-4.1222397e-06,311.07983,3.7337322,3.570812,294.32767,270.35,305.66226,0.0002832712,305.5815,310.92075,1.0,0.014574941,0.20312725,0.0,3902.5408,0.0,305.37,305.37,-90920.66,222989.5,3160.0989895508746,3027.1679879430026,139.78325168706175,3902.5408,0.0,7.3045444,3166.9512396300643,3902.5408,3909.8452,0.06765747
3717,-0.00027914814,305.58496,302.9967,-4.1222274e-06,311.01566,3.7337003,3.5707815,294.29926,270.35,305.66116,0.00028327038,305.5986,310.85767,1.0,0.014574941,0.2727895,0.0,5240.9126,0.0,305.37,305.37,-90920.15,223049.08,3170.001941289513,3034.5297248793204,138.83495450175977,5240.9126,0.0,7.3044815,3173.3646793810804,5240.9126,5248.2173,0.039245605
3718,-0.0002791476,305.565,302.9872,-4.12222e-06,310.95084,3.7336802,3.5707624,294.27063,270.35,305.66006,0.00028326985,305.57776,310.79395,1.0,0.014574941,0.3030362,0.0,5822.021,0.0,305.37,305.37,-90919.83,223109.67,3179.980718675779,3022.251689570332,137.87679143155708,5822.021,0.0,7.3044424,3160.128481001889,5822.021,5829.325,0.010620117
3719,-0.00027914744,305.57043,302.97787,-4.1222174e-06,310.88712,3.7336726,3.5707552,294.24255,270.35,305.659,0.00028326965,305.56317,310.73132,1.0,0.014574941,0.25003406,0.0,4803.728,0.0,305.37,305.37,-90919.7,223169.67,3189.817833303188,3039.5670266310403,136.93516195856236,4803.728,0.0,7.304428,3176.5021885896026,4803.728,4811.032,-0.017456055
3720,-0.00027914756,305.5951,302.96872,-4.1222193e-06,310.82422,3.7336774,3.5707595,294.21494,270.35,305.6579,0.0002832698,305.6043,310.6695,1.0,0.014574941,0.23083232,0.0,4434.819,0.0,305.37,305.37,-90919.77,223229.28,3199.404724249888,3079.211881526511,136.00477932802502,4434.819,0.0,7.3044367,3215.2166608545363,4434.819,4442.123,-0.045074463
3721,-0.000279148,305.5754,302.95956,-4.1222256e-06,310.7613,3.733694,3.5707757,294.18735,270.35,305.65677,0.00028327023,305.58786,310.60767,1.0,0.014574941,0.27282342,0.0,5241.564,0.0,305.37,305.37,-90920.04,223289.34,3208.958614209578,3066.872781025154,135.07401652371186,5241.564,0.0,7.30447,3201.946797548866,5241.564,5248.8687,-0.07266235
3722,-0.00027914875,305.5611,302.9504,-4.1222365e-06,310.69833,3.7337232,3.5708034,294.15985,270.35,305.6557,0.000283271,305.5702,310.54578,1.0,0.014574941,0.3181818,0.0,6113.003,0.0,305.37,305.37,-90920.5,223349.86,3218.5887869003336,3060.8343482516175,134.14287046213946,6113.003,0.0,7.3045263,3194.977218713757,6113.003,6120.3076,-0.10015869
3723,-0.0002791498,305.5751,302.9414,-4.122252e-06,310.6362,3.7337635,3.570842,294.13278,270.35,305.6546,0.00028327206,305.56268,310.4847,1.0,0.014574941,0.21877667,0.0,4203.202,0.0,305.37,305.37,-90921.15,223410.03,3228.004811007423,3087.82372897447,133.2234904471541,4203.202,0.0,7.3046055,3221.0472194216245,4203.202,4210.507,-0.12722778
3724,-0.0002791511,305.59143,302.93262,-4.1222715e-06,310.57532,3.7338142,3.5708904,294.10632,270.35,305.6536,0.00028327337,305.60382,310.4249,1.0,0.014574941,0.2462092,0.0,4730.2437,0.0,305.37,305.37,-90921.95,223469.38,3237.278334612448,3117.285045674834,132.32219937674427,4730.2437,0.0,7.3047047,3249.607245051578,4730.2437,4737.5483,-0.15368652
3725,-0.0002791527,305.573,302.9238,-4.1222947e-06,310.5142,3.7338762,3.5709496,294.0798,270.35,305.65253,0.000283275,305.5855,310.3648,1.0,0.014574941,0.28790128,0.0,5531.2446,0.0,305.37,305.37,-90922.94,223529.39,3246.5193044695084,3106.032198418163,131.41731713840477,5531.2446,0.0,7.304826,3237.4495155565673,5531.2446,5538.5493,-0.1802063
3726,-0.00027915457,305.56158,302.91498,-4.1223225e-06,310.45303,3.7339487,3.571019,294.05334,270.35,305.65134,0.0002832769,305.5706,310.3047,1.0,0.014574941,0.2879131,0.0,5531.4717,0.0,305.37,305.37,-90924.1,223589.86,3255.6181561815833,3103.0115970608563,130.51204030889718,5531.4717,0.0,7.304968,3233.5236373697535,5531.4717,5538.777,-0.20666504
3727,-0.00027915667,305.57315,302.9063,-4.1223534e-06,310.3928,3.73403,3.5710967,294.02737,270.35,305.65033,0.00028327902,305.56418,310.24548,1.0,0.014574941,0.24617653,0.0,4729.616,0.0,305.37,305.37,-90925.4,223649.83,3264.7561214012912,3126.757413385306,129.62006081031763,4729.616,0.0,7.3051267,3256.3774741956236,4729.616,4736.9214,-0.2326355
3728,-0.00027915896,305.59122,302.89783,-4.1223875e-06,310.33347,3.7341194,3.571182,294.00186,270.35,305.64935,0.00028328135,305.60153,310.1872,1.0,0.014574941,0.26155776,0.0,5025.125,0.0,305.37,305.37,-90926.82,223709.3,3273.7150315302442,3157.912525806417,128.740848489145,5025.125,0.0,7.3053017,3286.6533742955617,5025.125,5032.43,-0.2581482
3729,-0.00027916147,305.57587,302.8893,-4.1224243e-06,310.27408,3.7342174,3.5712757,293.97638,270.35,305.64835,0.0002832839,305.58774,310.12885,1.0,0.014574941,0.287913,0.0,5531.469,0.0,305.37,305.37,-90928.39,223769.25,3282.67678651315,3149.925852080848,127.86117784227002,5531.469,0.0,7.3054934,3277.787029923118,5531.469,5538.775,-0.28363037
3730,-0.0002791642,305.56528,302.88083,-4.122465e-06,310.21466,3.7343237,3.5713773,293.95096,270.35,305.64706,0.00028328667,305.57568,310.07043,1.0,0.014574941,0.2879221,0.0,5531.6445,0.0,305.37,305.37,-90930.086,223829.67,3291.2779708283324,3147.4877945207427,126.98054672893866,5531.6445,0.0,7.3057013,3274.4683412496815,5531.6445,5538.95,-0.3090515
3731,-0.00027916708,305.5615,302.8725,-4.122507e-06,310.15613,3.7344356,3.5714843,293.92596,270.35,305.6458,0.00028328958,305.56006,310.0129,1.0,0.014574941,0.2923336,0.0,5616.4,0.0,305.37,305.37,-90931.875,223889.62,3299.735776241164,3152.8517852102314,126.11263547965268,5616.4,0.0,7.3059196,3278.964420689884,5616.4,5623.706,-0.3340454
3732,-0.0002791701,305.5812,302.86423,-4.122552e-06,310.09805,3.7345533,3.5715969,293.90125,270.35,305.64468,0.00028329267,305.5789,309.9558,1.0,0.014574941,0.22730994,0.0,4367.1455,0.0,305.37,305.37,-90933.75,223949.5,3308.2684153420414,3185.6983400686545,125.25165853156662,4367.1455,0.0,7.3061504,3310.949998600221,4367.1455,4374.4517,-0.35876465
3733,-0.00027917325,305.58655,302.85605,-4.1225985e-06,310.04037,3.7346761,3.5717142,293.87677,270.35,305.64362,0.00028329584,305.59848,309.89914,1.0,0.014574941,0.27694082,0.0,5320.669,0.0,305.37,305.37,-90935.71,224009.38,3316.7659506206705,3201.585946499108,124.39598800439988,5320.669,0.0,7.3063903,3325.981934503508,5320.669,5327.975,-0.38323975
3734,-0.00027917651,305.57416,302.84793,-4.1226467e-06,309.9831,3.7348032,3.5718358,293.8525,270.35,305.64264,0.00028329916,305.5849,309.84283,1.0,0.014574941,0.28791997,0.0,5531.6035,0.0,305.37,305.37,-90937.74,224069.28,3325.3016949688076,3196.6136910767773,123.54616526871753,5531.6035,0.0,7.3066387,3320.159856345495,5531.6035,5538.91,-0.40750122
3735,-0.0002791799,305.56607,302.83978,-4.1226967e-06,309.92575,3.734935,3.5719616,293.8283,270.35,305.64163,0.0002833026,305.57614,309.7865,1.0,0.014574941,0.2879193,0.0,5531.5903,0.0,305.37,305.37,-90939.85,224129.66,3333.839008286965,3196.7239144101713,122.69584833973224,5531.5903,0.0,7.3068967,3319.4197627499034,5531.5903,5538.8975,-0.43170166
3736,-0.00027918335,305.56253,302.83176,-4.1227477e-06,309.86887,3.73507,3.5720906,293.80435,270.35,305.64066,0.00028330612,305.56757,309.7306,1.0,0.014574941,0.27278426,0.0,5240.8115,0.0,305.37,305.37,-90942.0,224190.0,3342.268620401967,3202.023819137523,121.85135033142558,5240.8115,0.0,7.3071604,3323.8751694689486,5240.8115,5248.1187,-0.45565796
3737,-0.00027918685,305.57254,302.82382,-4.1227995e-06,309.8128,3.735206,3.5722206,293.7808,270.35,305.63968,0.00028330967,305.56546,309.6755,1.0,0.014574941,0.2462068,0.0,4730.1978,0.0,305.37,305.37,-90944.17,224249.84,3350.589846608187,3223.105129793069,121.019540554268,4730.1978,0.0,7.3074265,3344.124670347337,4730.1978,4737.5054,-0.47921753
3738,-0.00027919037,305.58655,302.81604,-4.122851e-06,309.7576,3.7353425,3.572351,293.75766,270.35,305.63873,0.00028331322,305.5943,309.62125,1.0,0.014574941,0.24616387,0.0,4729.373,0.0,305.37,305.37,-90946.36,224309.23,3358.766026983062,3248.696202240353,120.19985071955175,4729.373,0.0,7.3076935,3368.896052959905,4729.373,4736.6807,-0.50234985
3739,-0.00027919392,305.57776,302.80826,-4.1229036e-06,309.70236,3.7354813,3.5724835,293.73456,270.35,305.6378,0.00028331683,305.58743,309.56696,1.0,0.014574941,0.28793627,0.0,5531.9165,0.0,305.37,305.37,-90948.57,224369.06,3366.943102984976,3247.5566016163525,119.37965146809337,5531.9165,0.0,7.307965,3366.936253084446,5531.9165,5539.2246,-0.52545166
3740,-0.0002791975,305.57132,302.8005,-4.122957e-06,309.64706,3.7356215,3.5726175,293.71152,270.35,305.6368,0.00028332046,305.58173,309.5126,1.0,0.014574941,0.28791198,0.0,5531.45,0.0,305.37,305.37,-90950.81,224429.38,3375.048104384604,3249.1370310911093,118.55785890031444,5531.45,0.0,7.308239,3367.6948899914237,5531.45,5538.7583,-0.54849243
3741,-0.0002792011,305.56573,302.79282,-4.1230096e-06,309.59216,3.7357616,3.5727518,293.6887,270.35,305.63586,0.00028332413,305.57513,309.45865,1.0,0.014574941,0.3181818,0.0,6113.003,0.0,305.37,305.37,-90953.055,224489.69,3383.117345607012,3251.6482820225788,117.7418451783041,6113.003,0.0,7.3085136,3369.390127200883,6113.003,6120.3115,-0.5713196
3742,-0.0002792047,305.56323,302.7852,-4.123063e-06,309.53763,3.7359014,3.5728853,293.66608,270.35,305.63498,0.00028332777,305.5682,309.4051,1.0,0.014574941,0.28794143,0.0,5532.0156,0.0,305.37,305.37,-90955.29,224549.98,3391.1864462325525,3257.7021442037335,116.93110812056595,5532.0156,0.0,7.3087864,3374.6332523242995,5532.0156,5539.324,-0.5939331
3743,-0.0002792082,305.5683,302.7777,-4.123115e-06,309.48395,3.7360392,3.573017,293.6439,270.35,305.6341,0.00028333135,305.56277,309.35233,1.0,0.014574941,0.24623857,0.0,4730.808,0.0,305.37,305.37,-90957.484,224609.78,3399.0734762983975,3272.451766087059,116.13247942049432,4730.808,0.0,7.3090563,3388.584245507553,4730.808,4738.117,-0.6161194
3744,-0.00027921173,305.5794,302.77032,-4.1231665e-06,309.43066,3.7361755,3.5731473,293.6219,270.35,305.63312,0.0002833349,305.58075,309.29996,1.0,0.014574941,0.22735767,0.0,4368.0625,0.0,305.37,305.37,-90959.664,224669.58,3406.7424579092176,3294.1803480809995,115.33908980363994,4368.0625,0.0,7.309323,3409.5194378846395,4368.0625,4375.3716,-0.63812256
3745,-0.00027921516,305.58542,302.763,-4.1232174e-06,309.3779,3.7363098,3.5732756,293.6002,270.35,305.63214,0.00028333836,305.5967,309.2481,1.0,0.014574941,0.26565748,0.0,5103.89,0.0,305.37,305.37,-90961.81,224729.17,3414.3379453780653,3309.860255313879,114.55359507014096,5103.89,0.0,7.3095856,3424.41385038402,5103.89,5111.1997,-0.65982056
3746,-0.00027921857,305.57474,302.75574,-4.123268e-06,309.3252,3.736443,3.573403,293.57855,270.35,305.63123,0.00028334185,305.5836,309.19632,1.0,0.014574941,0.3181818,0.0,6113.003,0.0,305.37,305.37,-90963.94,224789.14,3421.9339690025663,3305.89230702234,113.76806834866304,6113.003,0.0,7.309846,3419.660375371003,6113.003,6120.313,-0.6814575
3747,-0.00027922195,305.5702,302.74847,-4.1233175e-06,309.2726,3.7365746,3.5735288,293.55704,270.35,305.63037,0.0002833453,305.57974,309.14462,1.0,0.014574941,0.30303976,0.0,5822.0894,0.0,305.37,305.37,-90966.05,224849.39,3429.6021092181663,3309.1174948804537,112.9846114446359,5822.0894,0.0,7.3101034,3422.1021063250896,5822.0894,5829.3994,-0.7029724
3748,-0.00027922526,305.56677,302.7413,-4.1233666e-06,309.2204,3.7367039,3.5736523,293.5357,270.35,305.6295,0.00028334864,305.57523,309.09335,1.0,0.014574941,0.2727938,0.0,5240.995,0.0,305.37,305.37,-90968.11,224909.64,3437.124103626843,3313.5589078794324,112.20587986641439,5240.995,0.0,7.310356,3425.7647877458467,5240.995,5248.3057,-0.7243042
3749,-0.00027922852,305.56427,302.73422,-4.1234143e-06,309.16858,3.7368302,3.5737731,293.51462,270.35,305.62854,0.00028335192,305.5716,309.04242,1.0,0.014574941,0.3181869,0.0,6113.101,0.0,305.37,305.37,-90970.125,224969.86,3444.463975657541,3318.966058121653,111.43237797751615,6113.101,0.0,7.310603,3430.3984360991694,6113.101,6120.4116,-0.74539185
3750,-0.00027923167,305.56824,302.7272,-4.123461e-06,309.11743,3.7369533,3.5738904,293.49384,270.35,305.62766,0.00028335513,305.57208,308.99216,1.0,0.014574941,0.2769637,0.0,5321.1084,0.0,305.37,305.37,-90972.09,225029.72,3451.8029535234973,3331.887887967788,110.66940413297088,5321.1084,0.0,7.3108435,3442.5572921007592,5321.1084,5328.4194,-0.7661743
3751,-0.00027923475,305.56976,302.72025,-4.1235066e-06,309.06644,3.7370737,3.5740056,293.47318,270.35,305.62683,0.00028335824,305.5662,308.94205,1.0,0.014574941,0.27694523,0.0,5320.7534,0.0,305.37,305.37,-90974.016,225089.81,3459.141030476509,3341.8744825100434,109.90796214112031,5320.7534,0.0,7.311079,3451.7824446511636,5320.7534,5328.0645,-0.7868347
3752,-0.00027923772,305.57623,302.7134,-4.1235508e-06,309.0161,3.7371902,3.5741172,293.45285,270.35,305.62604,0.0002833613,305.5784,308.89258,1.0,0.014574941,0.257613,0.0,4949.337,0.0,305.37,305.37,-90975.875,225149.56,3466.369597301622,3357.5148723690163,109.15598078067302,4949.337,0.0,7.3113074,3466.6708531496893,4949.337,4956.6484,-0.8071594
3753,-0.00027924063,305.58038,302.7066,-4.1235935e-06,308.96613,3.7373037,3.5742254,293.4327,270.35,305.62515,0.00028336424,305.5892,308.84348,1.0,0.014574941,0.27694556,0.0,5320.7603,0.0,305.37,305.37,-90977.695,225209.28,3473.4516126517788,3370.3989576636673,108.40923281034698,5320.7603,0.0,7.311529,3478.8081904740143,5320.7603,5328.072,-0.827301
3754,-0.00027924348,305.5744,302.6999,-4.1236353e-06,308.91653,3.7374141,3.574331,293.41278,270.35,305.62427,0.00028336712,305.58267,308.79474,1.0,0.014574941,0.28792712,0.0,5531.7407,0.0,305.37,305.37,-90979.45,225269.02,3480.4240984911416,3371.292384005642,107.66773101020254,5531.7407,0.0,7.311745,3478.9601150158446,5531.7407,5539.0522,-0.847229
3755,-0.00027924625,305.57205,302.69318,-4.1236763e-06,308.86688,3.7375221,3.574434,293.39285,270.35,305.62344,0.0002833699,305.58038,308.74594,1.0,0.014574941,0.28792506,0.0,5531.701,0.0,305.37,305.37,-90981.18,225329.19,3487.4682920865043,3376.4440287207262,106.92513346399757,5531.701,0.0,7.3119564,3483.369162184724,5531.701,5539.013,-0.867157
3756,-0.00027924892,305.56976,302.68652,-4.123716e-06,308.8176,3.7376266,3.5745342,293.37314,270.35,305.62265,0.00028337262,305.57794,308.6975,1.0,0.014574941,0.30304885,0.0,5822.264,0.0,305.37,305.37,-90982.85,225389.38,3494.4752262473953,3381.594717481562,106.18777155236015,5822.264,0.0,7.3121605,3487.782489033922,5822.264,5829.576,-0.88687134
3757,-0.00027925152,305.56805,302.67993,-4.123754e-06,308.76865,3.7377279,3.574631,293.35364,270.35,305.6218,0.00028337527,305.57605,308.64944,1.0,0.014574941,0.30306014,0.0,5822.481,0.0,305.37,305.37,-90984.47,225449.55,3501.336289222223,3387.3529219942357,105.45511760291781,5822.481,0.0,7.312359,3492.8080395971533,5822.481,5829.7935,-0.9063721
3758,-0.00027925402,305.56625,302.6734,-4.1237913e-06,308.7201,3.737826,3.5747247,293.33432,270.35,305.62103,0.00028337783,305.57407,308.6017,1.0,0.014574941,0.30304894,0.0,5822.265,0.0,305.37,305.37,-90986.04,225509.7,3508.232720545834,3392.931206575689,104.72824114891588,5822.265,0.0,7.3125505,3497.659447724605,5822.265,5829.5776,-0.9256897
3759,-0.00027925646,305.5653,302.66693,-4.1238272e-06,308.67184,3.7379208,3.5748153,293.3152,270.35,305.62024,0.00028338027,305.57202,308.55432,1.0,0.014574941,0.28792784,0.0,5531.755,0.0,305.37,305.37,-90987.555,225569.86,3515.018866104924,3399.4395098464024,104.00554566027952,5531.755,0.0,7.312736,3503.445055506682,5531.755,5539.0674,-0.9448242
3760,-0.0002792588,305.5654,302.66052,-4.123862e-06,308.62396,3.7380123,3.5749028,293.29623,270.35,305.61942,0.00028338266,305.57062,308.50726,1.0,0.014574941,0.30304915,0.0,5822.2695,0.0,305.37,305.37,-90989.016,225630.0,3521.695438120176,3407.0919040894764,103.28808910797792,5822.2695,0.0,7.312915,3510.3799931974545,5822.2695,5829.5825,-0.96377563
3761,-0.00027926106,305.56696,302.6542,-4.123895e-06,308.57642,3.7381008,3.5749874,293.27747,270.35,305.61856,0.00028338496,305.56943,308.46054,1.0,0.014574941,0.28791183,0.0,5531.447,0.0,305.37,305.37,-90990.43,225690.14,3528.2257448528753,3416.354441879044,102.57481518699262,5531.447,0.0,7.3130884,3518.9292570660364,5531.447,5538.76,-0.98254395
3762,-0.00027926324,305.56824,302.64795,-4.1239273e-06,308.5296,3.7381854,3.5750682,293.259,270.35,305.6178,0.00028338717,305.56708,308.41455,1.0,0.014574941,0.276942,0.0,5320.6914,0.0,305.37,305.37,-90991.78,225749.8,3534.7913908488235,3425.222322161403,101.87313605458658,5320.6914,0.0,7.3132534,3527.0954582159898,5320.6914,5328.005,-1.0010071
3763,-0.0002792653,305.57175,302.64178,-4.123958e-06,308.4831,3.738267,3.5751462,293.24075,270.35,305.61703,0.0002833893,305.5745,308.36884,1.0,0.014574941,0.2727767,0.0,5240.6665,0.0,305.37,305.37,-90993.086,225809.47,3541.2470785527007,3436.594524381853,101.17511253859846,5240.6665,0.0,7.313413,3537.7696369204514,5240.6665,5247.98,-1.0192566
3764,-0.00027926735,305.5761,302.63562,-4.123988e-06,308.43668,3.738346,3.5752218,293.22256,270.35,305.61624,0.00028339133,305.5815,308.32324,1.0,0.014574941,0.27693853,0.0,5320.6245,0.0,305.37,305.37,-90994.35,225869.47,3547.6654462748056,3448.9687886111396,100.47864214622338,5320.6245,0.0,7.313568,3549.4474307573632,5320.6245,5327.938,-1.0374451
3765,-0.0002792693,305.57312,302.62952,-4.124017e-06,308.39038,3.7384226,3.575295,293.20447,270.35,305.61542,0.00028339334,305.5796,308.27774,1.0,0.014574941,0.27274868,0.0,5240.128,0.0,305.37,305.37,-90995.57,225929.7,3553.9745700891244,3452.6439622197813,99.7831857793785,5240.128,0.0,7.313718,3552.42714799916,5240.128,5247.4414,-1.055542
3766,-0.0002792712,305.57544,302.6235,-4.1240446e-06,308.34488,3.7384956,3.5753646,293.18674,270.35,305.61462,0.00028339523,305.58398,308.23303,1.0,0.014574941,0.27696952,0.0,5321.22,0.0,305.37,305.37,-90996.734,225989.34,3560.209672737713,3462.439455444333,99.09985556350031,5321.22,0.0,7.31386,3561.539311007833,5321.22,5328.534,-1.0732727
3767,-0.00027927296,305.5712,302.61755,-4.124071e-06,308.29968,3.7385657,3.5754318,293.1692,270.35,305.61386,0.00028339704,305.5785,308.18866,1.0,0.014574941,0.30306545,0.0,5822.5825,0.0,305.37,305.37,-90997.86,226049.0,3566.407435447161,3464.4660134137694,98.42071237358141,5822.5825,0.0,7.3139973,3562.8867257873508,5822.5825,5829.8965,-1.0908203
3768,-0.0002792747,305.57043,302.6116,-4.124097e-06,308.2545,3.7386339,3.575497,293.15164,270.35,305.61307,0.0002833988,305.5775,308.14423,1.0,0.014574941,0.30306175,0.0,5822.5117,0.0,305.37,305.37,-90998.945,226109.1,3572.5685855908296,3470.5729464210576,97.74154971112226,5822.5117,0.0,7.314131,3568.31449613218,5822.5117,5829.8257,-1.1083679
3769,-0.0002792764,305.5696,302.6057,-4.1241215e-06,308.20963,3.7386994,3.5755594,293.13428,270.35,305.6123,0.00028340053,305.57672,308.10013,1.0,0.014574941,0.30306688,0.0,5822.6104,0.0,305.37,305.37,-90999.99,226169.17,3578.692753080759,3476.53604720648,97.06710383569906,5822.6104,0.0,7.3142586,3573.603151042179,5822.6104,5829.925,-1.1257324
3770,-0.000279278,305.569,302.59988,-4.1241456e-06,308.16507,3.7387624,3.5756197,293.1171,270.35,305.6115,0.00028340216,305.57587,308.05637,1.0,0.014574941,0.2879274,0.0,5531.7456,0.0,305.37,305.37,-91001.0,226229.25,3584.706915880531,3482.6771117316466,96.39686815310355,5531.7456,0.0,7.314382,3579.0739798847503,5531.7456,5539.06,-1.1429138
3771,-0.00027927957,305.56845,302.5941,-4.1241683e-06,308.12082,3.738823,3.5756774,293.10007,270.35,305.61075,0.00028340373,305.5752,308.0129,1.0,0.014574941,0.30305845,0.0,5822.4478,0.0,305.37,305.37,-91001.97,226289.33,3590.720410127091,3488.853679185411,95.73135045848335,5822.4478,0.0,7.3145003,3584.585029643894,5822.4478,5829.762,-1.1599426
3772,-0.00027928106,305.56802,302.58835,-4.12419e-06,308.0769,3.7388809,3.575733,293.08322,270.35,305.61,0.00028340524,305.57495,307.96976,1.0,0.014574941,0.30304322,0.0,5822.1553,0.0,305.37,305.37,-91002.9,226349.4,3596.6605818575913,3495.100816329,95.07056197430308,5822.1553,0.0,7.314614,3590.171378303303,5822.1553,5829.4697,-1.1767883
3773,-0.00027928248,305.56772,302.58267,-4.1242115e-06,308.0333,3.738937,3.5757864,293.06653,270.35,305.60922,0.0002834067,305.57452,307.9269,1.0,0.014574941,0.2879273,0.0,5531.744,0.0,305.37,305.37,-91003.79,226409.47,3602.5274262598828,3501.4188833425665,94.41398500804054,5531.744,0.0,7.314723,3595.832868350607,5531.744,5539.059,-1.1934814
3774,-0.00027928385,305.56747,302.57706,-4.124232e-06,307.99002,3.7389905,3.5758379,293.05,270.35,305.6085,0.0002834081,305.5733,307.88437,1.0,0.014574941,0.30306032,0.0,5822.484,0.0,305.37,305.37,-91004.65,226469.52,3608.3572641118167,3507.7362836233306,93.76213812302137,5822.484,0.0,7.3148284,3601.498421746352,5822.484,5829.799,-1.210022
3775,-0.0002792852,305.56583,302.57147,-4.1242515e-06,307.94708,3.739042,3.575887,293.03363,270.35,305.6076,0.00028340943,305.56937,307.8422,1.0,0.014574941,0.29234442,0.0,5616.6074,0.0,305.37,305.37,-91005.47,226529.52,3613.9684629347357,3512.370917994545,93.1155504427239,5616.6074,0.0,7.314929,3605.4864684372687,5616.6074,5623.9224,-1.2263794
3776,-0.00027928644,305.57016,302.56595,-4.12427e-06,307.9046,3.7390916,3.5759342,293.0175,270.35,305.6068,0.0002834107,305.57748,307.80045,1.0,0.014574941,0.30769232,0.0,5911.4756,0.0,305.37,305.37,-91006.26,226589.33,3619.6152970465077,3523.949156292261,92.47580834088053,5911.4756,0.0,7.315026,3616.4249646331414,5911.4756,5918.7905,-1.2425232
3777,-0.00027928766,305.5655,302.5605,-4.124288e-06,307.8623,3.739139,3.5759797,293.00146,270.35,305.6061,0.00028341194,305.5689,307.7589,1.0,0.014574941,0.2769837,0.0,5321.4927,0.0,305.37,305.37,-91007.016,226649.27,3625.2977634703143,3524.89531124931,91.83815470228951,5321.4927,0.0,7.315119,3616.7334659515996,5321.4927,5328.8076,-1.2585449
3778,-0.00027928883,305.56702,302.55502,-4.124305e-06,307.81998,3.739185,3.5760236,292.98547,270.35,305.6054,0.00028341313,305.57336,307.71732,1.0,0.014574941,0.31818804,0.0,6113.1226,0.0,305.37,305.37,-91007.75,226709.67,3630.979905909548,3533.1076356767353,91.19995689245708,6113.1226,0.0,7.3152084,3624.3075925691924,6113.1226,6120.438,-1.2745361
3779,-0.00027928996,305.56708,302.54962,-4.124322e-06,307.77826,3.739229,3.5760655,292.96973,270.35,305.60477,0.0002834143,305.5725,307.6763,1.0,0.014574941,0.30306345,0.0,5822.5444,0.0,305.37,305.37,-91008.45,226769.7,3636.661722618406,3539.529776240613,90.57125908862318,5822.5444,0.0,7.3152943,3630.1010353292363,5822.5444,5829.86,-1.2902832
3780,-0.00027929104,305.56717,302.54428,-4.124338e-06,307.7368,3.7392712,3.5761058,292.95413,270.35,305.6041,0.00028341537,305.573,307.6356,1.0,0.014574941,0.27280155,0.0,5241.1436,0.0,305.37,305.37,-91009.13,226829.72,3642.2334844900206,3545.915432066593,89.94570811110547,5241.1436,0.0,7.315377,3635.8611401776984,5241.1436,5248.459,-1.3058777
3781,-0.0002792921,305.56732,302.539,-4.1243534e-06,307.69565,3.7393117,3.5761447,292.9387,270.35,305.60342,0.00028341642,305.57367,307.59515,1.0,0.014574941,0.2879234,0.0,5531.6694,0.0,305.37,305.37,-91009.77,226889.73,3647.7322608714503,3552.300766858707,89.32490016188288,5531.6694,0.0,7.3154564,3641.62566702059,5531.6694,5538.985,-1.3213196
3782,-0.00027929308,305.56705,302.53375,-4.124368e-06,307.6548,3.7393506,3.576182,292.9234,270.35,305.60275,0.00028341744,305.5733,307.55502,1.0,0.014574941,0.31820565,0.0,6113.461,0.0,305.37,305.37,-91010.4,226949.75,3653.1943759650076,3558.148436851205,88.70829708297889,6113.461,0.0,7.3155327,3646.856733934184,6113.461,6120.7764,-1.3366089
3783,-0.00027929404,305.56717,302.52856,-4.124382e-06,307.61423,3.739388,3.5762177,292.90826,270.35,305.60202,0.00028341843,305.57327,307.51517,1.0,0.014574941,0.31819916,0.0,6113.336,0.0,305.37,305.37,-91010.99,227009.75,3658.510847226104,3564.3895568480134,88.09590904058639,6113.336,0.0,7.3156056,3652.4854658885997,6113.336,6120.6514,-1.3517456
3784,-0.00027929494,305.56735,302.5234,-4.1243957e-06,307.57397,3.7394238,3.5762517,292.89328,270.35,305.60126,0.00028341936,305.5733,307.47562,1.0,0.014574941,0.3181982,0.0,6113.3174,0.0,305.37,305.37,-91011.57,227069.75,3663.7539491701787,3570.6657738330705,87.4882649203157,6113.3174,0.0,7.3156757,3658.154038753386,6113.3174,6120.6333,-1.3667297
3785,-0.00027929584,305.56732,302.5183,-4.124409e-06,307.534,3.7394583,3.576285,292.87842,270.35,305.60062,0.00028342026,305.5734,307.43634,1.0,0.014574941,0.3182065,0.0,6113.4766,0.0,305.37,305.37,-91012.12,227129.75,3669.0693628511185,3576.619845539142,86.88430768792333,6113.4766,0.0,7.3157434,3663.504153227065,6113.4766,6120.7925,-1.3815918
3786,-0.00027929668,305.56732,302.51328,-4.124421e-06,307.4943,3.7394915,3.5763166,292.8637,270.35,305.59998,0.0002834211,305.57346,307.39734,1.0,0.014574941,0.30307207,0.0,5822.71,0.0,305.37,305.37,-91012.65,227189.75,3674.3114013360055,3582.537410475872,86.28402806533097,5822.71,0.0,7.3158083,3668.821438541203,5822.71,5830.026,-1.3963013
3787,-0.0002792975,305.56744,302.5083,-4.1244334e-06,307.4549,3.7395234,3.5763469,292.84915,270.35,305.5993,0.00028342192,305.57294,307.35864,1.0,0.014574941,0.27279454,0.0,5241.0093,0.0,305.37,305.37,-91013.16,227249.73,3679.4441113162434,3588.526234441147,85.68797402255801,5241.0093,0.0,7.3158703,3674.2142084637053,5241.0093,5248.325,-1.4108582
3788,-0.00027929829,305.57037,302.50333,-4.124445e-06,307.41577,3.739554,3.5763762,292.83475,270.35,305.5986,0.00028342273,305.57654,307.3202,1.0,0.014574941,0.2923379,0.0,5616.482,0.0,305.37,305.37,-91013.65,227309.72,3684.54052337448,3597.8082019269664,85.09665547842826,5616.482,0.0,7.3159304,3682.9048574053945,5616.482,5623.798,-1.4252625
3789,-0.00027929904,305.56732,302.49844,-4.124456e-06,307.37695,3.7395833,3.5764043,292.82047,270.35,305.59793,0.0002834235,305.5725,307.28204,1.0,0.014574941,0.3181818,0.0,6113.003,0.0,305.37,305.37,-91014.12,227369.69,3689.5635519776706,3599.965879068989,84.50903420449684,6113.003,0.0,7.3159876,3684.474913273486,6113.003,6120.319,-1.4395447
3790,-0.00027929977,305.56763,302.4936,-4.1244666e-06,307.33838,3.7396116,3.5764313,292.80634,270.35,305.5973,0.00028342422,305.573,307.24417,1.0,0.014574941,0.3030606,0.0,5822.4893,0.0,305.37,305.37,-91014.57,227429.66,3694.586227965857,3606.0252748466582,83.92509172486795,5822.4893,0.0,7.316043,3689.950366571526,5822.4893,5829.805,-1.4536743
3791,-0.00027930047,305.56738,302.48877,-4.124477e-06,307.3001,3.7396388,3.5764573,292.79233,270.35,305.59665,0.00028342495,305.5721,307.20657,1.0,0.014574941,0.28793323,0.0,5531.858,0.0,305.37,305.37,-91015.0,227489.62,3699.5726020331076,3611.4041445642897,83.34590413266451,5531.858,0.0,7.3160963,3694.7500486969543,5531.858,5539.174,-1.4676819
3792,-0.00027930114,305.56732,302.484,-4.1244866e-06,307.26212,3.7396648,3.5764823,292.77844,270.35,305.59598,0.00028342562,305.57227,307.16922,1.0,0.014574941,0.31818807,0.0,6113.123,0.0,305.37,305.37,-91015.42,227549.6,3704.4492576026046,3616.9258606470576,82.77039590958712,6113.123,0.0,7.316147,3699.6962565566446,6113.123,6120.439,-1.4815674
3793,-0.00027930178,305.56738,302.47928,-4.124496e-06,307.2244,3.73969,3.5765061,292.7647,270.35,305.59534,0.00028342626,305.57202,307.13217,1.0,0.014574941,0.28795198,0.0,5532.2188,0.0,305.37,305.37,-91015.82,227609.55,3709.3255552711926,3622.5546232230954,82.19911424030002,5532.2188,0.0,7.3161964,3704.7537374633953,5532.2188,5539.535,-1.4953003
3794,-0.0002793024,305.5669,302.4746,-4.1245053e-06,307.18692,3.7397141,3.5765293,292.7511,270.35,305.5947,0.0002834269,305.57172,307.09537,1.0,0.014574941,0.31818867,0.0,6113.135,0.0,305.37,305.37,-91016.2,227669.5,3714.1292191133603,3627.4670483777527,81.63099284657915,6113.135,0.0,7.316243,3709.0980412243316,6113.135,6120.451,-1.5089111
3795,-0.00027930297,305.56674,302.46997,-4.1245144e-06,307.14975,3.7397373,3.5765514,292.73764,270.35,305.59406,0.0002834275,305.57138,307.05884,1.0,0.014574941,0.28792554,0.0,5531.7104,0.0,305.37,305.37,-91016.58,227729.45,3718.8961947531852,3632.737109806605,81.06762683968427,5531.7104,0.0,7.316289,3713.8047366462893,5531.7104,5539.027,-1.5223694
3796,-0.00027930355,305.5665,302.46536,-4.1245225e-06,307.11282,3.7397597,3.576573,292.7243,270.35,305.5934,0.0002834281,305.57132,307.02255,1.0,0.014574941,0.30305633,0.0,5822.407,0.0,305.37,305.37,-91016.94,227789.39,3723.626480489628,3637.8639955476187,80.50794118643623,5822.407,0.0,7.316333,3718.371936734055,5822.407,5829.7236,-1.5357056
3797,-0.0002793041,305.5662,302.46082,-4.1245307e-06,307.07617,3.7397811,3.5765934,292.7111,270.35,305.59277,0.00028342864,305.5704,306.98654,1.0,0.014574941,0.30306244,0.0,5822.5254,0.0,305.37,305.37,-91017.28,227849.33,3728.2837465099306,3642.8473251163496,79.95195390931853,5822.5254,0.0,7.316375,3722.799279025668,5822.5254,5829.842,-1.5489197
3798,-0.00027930463,305.5659,302.4563,-4.1245385e-06,307.0398,3.739802,3.5766132,292.698,270.35,305.59213,0.00028342917,305.57007,306.9508,1.0,0.014574941,0.30307224,0.0,5822.7134,0.0,305.37,305.37,-91017.61,227909.27,3732.904319157626,3647.794494737511,79.40018493410861,5822.7134,0.0,7.316415,3727.1946796716193,5822.7134,5830.03,-1.5620117
3799,-0.00027930515,305.56525,302.45184,-4.124546e-06,307.00366,3.739822,3.5766323,292.68506,270.35,305.5915,0.0002834297,305.5698,306.9153,1.0,0.014574941,0.30307424,0.0,5822.752,0.0,305.37,305.37,-91017.93,227969.2,3737.452252323692,3652.276287951395,78.85158584320374,5822.752,0.0,7.316454,3731.1278737945986,5822.752,5830.0684,-1.5749512
3800,-0.00027930565,305.56482,302.44742,-4.1245535e-06,306.9678,3.739841,3.5766506,292.6722,270.35,305.5909,0.00028343018,305.5692,306.88007,1.0,0.014574941,0.3030521,0.0,5822.326,0.0,305.37,305.37,-91018.234,228029.12,3742.036146363503,3656.972514960266,78.30720534051095,5822.326,0.0,7.3164916,3735.2797203007767,5822.326,5829.6426,-1.5877991
3801,-0.0002793061,305.56424,302.44302,-4.1245603e-06,306.9322,3.7398593,3.5766683,292.65952,270.35,305.5903,0.00028343068,305.56833,306.8451,1.0,0.014574941,0.3181922,0.0,6113.2026,0.0,305.37,305.37,-91018.53,228089.05,3746.5473995936804,3661.4535786334554,77.76651496783637,6113.2026,0.0,7.3165274,3739.220093601292,6113.2026,6120.519,-1.6004944
3802,-0.00027930655,305.5636,302.4387,-4.124567e-06,306.89685,3.7398772,3.5766852,292.64694,270.35,305.5897,0.00028343115,305.56766,306.81036,1.0,0.014574941,0.30306262,0.0,5822.5283,0.0,305.37,305.37,-91018.81,228148.97,3750.9856264676955,3665.79107607734,77.2295234372361,5822.5283,0.0,7.3165627,3743.020599514576,5822.5283,5829.8447,-1.6130676
3803,-0.00027930702,305.56003,302.43433,-4.1245735e-06,306.86148,3.7398944,3.5767016,292.63437,270.35,305.5891,0.00028343158,305.56274,306.77563,1.0,0.014574941,0.3134769,0.0,6022.6104,0.0,305.37,305.37,-91019.086,228209.34,3755.496139305592,3666.7279837892866,76.69252167446238,6022.6104,0.0,7.316596,3743.420505463749,6022.6104,6029.927,-1.6256409
3804,-0.00027930742,305.5625,302.43002,-4.12458e-06,306.8264,3.739911,3.5767176,292.62195,270.35,305.5885,0.00028343202,305.56778,306.74115,1.0,0.014574941,0.31820363,0.0,6113.422,0.0,305.37,305.37,-91019.35,228269.69,3759.8976803199234,3674.680910998873,76.15921889586596,6113.422,0.0,7.3166285,3750.840129894739,6113.422,6120.7383,-1.6380615
3805,-0.00027930783,305.5628,302.4258,-4.1245858e-06,306.7918,3.739927,3.5767329,292.60974,270.35,305.5879,0.00028343243,305.56924,306.70718,1.0,0.014574941,0.31820846,0.0,6113.515,0.0,305.37,305.37,-91019.61,228329.6,3764.189862486944,3679.984664805147,75.63330742782482,6113.515,0.0,7.31666,3755.617972232972,6113.515,6120.832,-1.6502686
3806,-0.00027930824,305.56372,302.42163,-4.1245917e-06,306.75748,3.7399423,3.5767474,292.59763,270.35,305.58734,0.00028343283,305.57086,306.67346,1.0,0.014574941,0.31821787,0.0,6113.6953,0.0,305.37,305.37,-91019.85,228389.5,3768.51838565031,3685.96863418702,75.11109510483227,6113.6953,0.0,7.3166895,3761.0797292918523,6113.6953,6121.012,-1.662384
3807,-0.00027930862,305.56476,302.41748,-4.124597e-06,306.7234,3.739957,3.5767615,292.58563,270.35,305.58676,0.0002834332,305.57266,306.63998,1.0,0.014574941,0.33334732,0.0,6404.367,0.0,305.37,305.37,-91020.086,228449.4,3772.7738763956963,3692.0596364762305,74.59257371877914,6404.367,0.0,7.3167186,3766.6522101950095,6404.367,6411.684,-1.6743774
3808,-0.00027930897,305.56778,302.41333,-4.1246026e-06,306.68927,3.7399714,3.5767753,292.57367,270.35,305.58618,0.0002834336,305.5791,306.60648,1.0,0.014574941,0.313456,0.0,6022.209,0.0,305.37,305.37,-91020.32,228509.75,3777.0293784888054,3700.4772763706837,74.07352229432118,6022.209,0.0,7.3167467,3774.550798665005,6022.209,6029.526,-1.6863403
3809,-0.00027930934,305.56775,302.4092,-4.124608e-06,306.65543,3.7399852,3.5767884,292.56183,270.35,305.5856,0.00028343394,305.5753,306.57324,1.0,0.014574941,0.318193,0.0,6113.218,0.0,305.37,305.37,-91020.54,228570.08,3781.248174843199,3705.279508829307,73.55869883057808,6113.218,0.0,7.3167734,3778.838207659885,6113.218,6120.5347,-1.6981812
3810,-0.00027930966,305.5686,302.40518,-4.124613e-06,306.6221,3.7399986,3.576801,292.5502,270.35,305.58502,0.0002834343,305.5746,306.54047,1.0,0.014574941,0.30306748,0.0,5822.622,0.0,305.37,305.37,-91020.75,228629.97,3785.3579950095195,3711.011786022489,73.05126729528766,5822.622,0.0,7.3167996,3784.063053317777,5822.622,5829.939,-1.7098083
3811,-0.00027930998,305.56863,302.40118,-4.1246176e-06,306.589,3.7400112,3.5768132,292.53867,270.35,305.5845,0.0002834346,305.57312,306.50793,1.0,0.014574941,0.30306426,0.0,5822.5596,0.0,305.37,305.37,-91020.95,228689.86,3789.503765078628,3715.741669907047,72.5469985390359,5822.5596,0.0,7.3168244,3788.2886684460827,5822.5596,5829.8765,-1.721344
3812,-0.0002793103,305.56815,302.39725,-4.1246226e-06,306.5561,3.7400236,3.5768251,292.52725,270.35,305.58392,0.00028343493,305.5722,306.47565,1.0,0.014574941,0.303053,0.0,5822.3438,0.0,305.37,305.37,-91021.15,228749.73,3793.504228744027,3719.7913594752663,72.04537995685601,5822.3438,0.0,7.3168488,3791.836739432122,5822.3438,5829.6606,-1.7327576
3813,-0.00027931063,305.56732,302.3933,-4.124627e-06,306.52347,3.7400355,3.5768363,292.51596,270.35,305.58334,0.00028343525,305.5712,306.4436,1.0,0.014574941,0.31820983,0.0,6113.541,0.0,305.37,305.37,-91021.34,228809.61,3797.504701436871,3723.4472548846043,71.54851029319286,6113.541,0.0,7.3168716,3794.9957651777972,6113.541,6120.858,-1.7440491
3814,-0.00027931092,305.56628,302.38943,-4.1246312e-06,306.49106,3.740047,3.5768473,292.50476,270.35,305.5828,0.00028343554,305.5695,306.41177,1.0,0.014574941,0.3030686,0.0,5822.6436,0.0,305.37,305.37,-91021.52,228869.48,3801.4684637914797,3726.7805671614697,71.05427504905393,5822.6436,0.0,7.3168945,3797.8348422105237,5822.6436,5829.9604,-1.755249
3815,-0.0002793112,305.565,302.3856,-4.1246353e-06,306.45892,3.7400582,3.576858,292.49368,270.35,305.5823,0.00028343583,305.5684,306.3802,1.0,0.014574941,0.30306286,0.0,5822.5327,0.0,305.37,305.37,-91021.7,228929.36,3805.468563333747,3729.7916828968882,70.56426818634331,5822.5327,0.0,7.3169165,3800.3559510832315,5822.5327,5829.8496,-1.7663269
3816,-0.00027931147,305.5637,302.38177,-4.1246394e-06,306.42697,3.7400687,3.5768683,292.4827,270.35,305.58176,0.00028343612,305.567,306.34882,1.0,0.014574941,0.28793323,0.0,5531.858,0.0,305.37,305.37,-91021.875,228989.23,3809.359683804381,3732.7308151065,70.0769037051796,5531.858,0.0,7.316937,3802.8077188116795,5531.858,5539.175,-1.7773132
3817,-0.00027931173,305.56226,302.378,-4.1246435e-06,306.39526,3.7400792,3.576878,292.4718,270.35,305.58124,0.00028343638,305.5653,306.31766,1.0,0.014574941,0.30305713,0.0,5822.423,0.0,305.37,305.37,-91022.04,229049.1,3813.2504207055717,3735.4909505530995,69.59323895612823,5822.423,0.0,7.3169575,3805.0841895092276,5822.423,5829.7397,-1.788208
3818,-0.000279312,305.55792,302.3742,-4.124647e-06,306.36356,3.7400892,3.5768878,292.46097,270.35,305.58066,0.00028343665,305.5596,306.28653,1.0,0.014574941,0.29856563,0.0,5736.131,0.0,305.37,305.37,-91022.195,229109.4,3817.0685064715217,3734.850044869376,69.10956562768133,5736.131,0.0,7.316977,3803.959610497057,5736.131,5743.4478,-1.7990417
3819,-0.00027931225,305.5594,302.37048,-4.124651e-06,306.3321,3.740099,3.5768971,292.45023,270.35,305.5801,0.00028343688,305.5643,306.2556,1.0,0.014574941,0.33337042,0.0,6404.8105,0.0,305.37,305.37,-91022.35,229169.69,3820.849877762278,3740.939635915197,68.62906347960273,6404.8105,0.0,7.316996,3809.5686993947998,6404.8105,6412.1274,-1.8097839
3820,-0.0002793125,305.5603,302.36682,-4.1246544e-06,306.3011,3.7401083,3.576906,292.43967,270.35,305.5796,0.00028343714,305.5683,306.22513,1.0,0.014574941,0.33335868,0.0,6404.585,0.0,305.37,305.37,-91022.51,229229.55,3824.5953187569626,3746.3128369267906,68.15543322951645,6404.585,0.0,7.317014,3814.468270156307,6404.585,6411.902,-1.820343
