minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3821,-0.00027931272,305.56317,302.36316,-4.124658e-06,306.2703,3.7401173,3.5769145,292.4292,270.35,305.579,0.00028343737,305.57275,306.1949,1.0,0.014574941,0.33335602,0.0,6404.534,0.0,305.37,305.37,-91022.65,229289.39,3828.267715060818,3753.977284051757,67.68550285632668,6404.534,0.0,7.317032,3821.662786908084,6404.534,6411.851,-1.8308105
3822,-0.00027931292,305.5713,302.35953,-4.1246612e-06,306.23938,3.7401261,3.5769231,292.41873,270.35,305.57837,0.0002834376,305.58463,306.16455,1.0,0.014574941,0.31819144,0.0,6113.188,0.0,305.37,305.37,-91022.79,229349.9,3831.8311295437725,3767.7632557477027,67.21292087538689,6113.188,0.0,7.317049,3834.9761766230895,6113.188,6120.505,-1.8412781
3823,-0.00027931316,305.5689,302.35596,-4.1246644e-06,306.20895,3.7401345,3.5769312,292.40845,270.35,305.5777,0.0002834378,305.57495,306.13464,1.0,0.014574941,0.28793153,0.0,5531.825,0.0,305.37,305.37,-91022.92,229409.95,3835.2851681242582,3769.1626213199215,66.74773960134439,5531.825,0.0,7.3170657,3835.910360921266,5531.825,5539.142,-1.8515625
3824,-0.00027931336,305.56876,302.35242,-4.1246676e-06,306.17883,3.7401428,3.5769389,292.3983,270.35,305.57724,0.00028343804,305.57272,306.10504,1.0,0.014574941,0.31820497,0.0,6113.4478,0.0,305.37,305.37,-91023.055,229469.8,3838.957581867497,3773.1392440502277,66.2873156791477,6113.4478,0.0,7.3170815,3839.426559729375,6113.4478,6120.7646,-1.8617249
3825,-0.00027931356,305.56735,302.34888,-4.1246703e-06,306.14893,3.7401507,3.5769465,292.3882,270.35,305.57684,0.00028343825,305.57016,306.07565,1.0,0.014574941,0.3030708,0.0,5822.686,0.0,305.37,305.37,-91023.18,229529.62,3842.7022658027,3775.648044336144,65.83058451226087,5822.686,0.0,7.317097,3841.4786288484047,5822.686,5830.003,-1.8717957
3826,-0.00027931377,305.56552,302.3454,-4.1246735e-06,306.11923,3.7401583,3.5769536,292.37827,270.35,305.57626,0.00028343842,305.56827,306.0465,1.0,0.014574941,0.30305326,0.0,5822.3486,0.0,305.37,305.37,-91023.305,229589.47,3846.1559250588807,3777.584036838988,65.37650332453515,5822.3486,0.0,7.317112,3842.960540163523,5822.3486,5829.6655,-1.8817444
3827,-0.00027931394,305.5632,302.34195,-4.1246763e-06,306.08975,3.7401657,3.5769608,292.36838,270.35,305.57574,0.00028343863,305.56564,306.01755,1.0,0.014574941,0.31819957,0.0,6113.344,0.0,305.37,305.37,-91023.42,229649.3,3849.64631326401,3778.911025811027,64.9255863313991,6113.344,0.0,7.3171263,3843.836612142426,6113.344,6120.661,-1.8916321
3828,-0.00027931415,305.5637,302.3385,-4.124679e-06,306.0603,3.7401729,3.5769677,292.35855,270.35,305.57526,0.0002834388,305.56723,305.98862,1.0,0.014574941,0.3077046,0.0,5911.7114,0.0,305.37,305.37,-91023.54,229709.52,3853.1726402741383,3783.5320805653437,64.47519741753504,5911.7114,0.0,7.3171406,3848.007277982879,5911.7114,5919.029,-1.9014587
3829,-0.00027931432,305.5558,302.3351,-4.1246817e-06,306.03122,3.7401798,3.5769744,292.34888,270.35,305.57474,0.000283439,305.55685,305.96008,1.0,0.014574941,0.31350377,0.0,6023.127,0.0,305.37,305.37,-91023.65,229769.39,3856.5903792502354,3778.2359296736345,64.03009467019216,6023.127,0.0,7.317154,3842.2660243438268,6023.127,6030.4443,-1.9111328
3830,-0.0002793145,305.55768,302.33173,-4.124684e-06,306.0022,3.7401865,3.5769808,292.3392,270.35,305.57425,0.00028343918,305.56436,305.93155,1.0,0.014574941,0.33337167,0.0,6404.835,0.0,305.37,305.37,-91023.76,229829.64,3860.0440562703398,3784.431831584101,63.586041676733096,6404.835,0.0,7.3171673,3848.017873260834,6404.835,6412.1523,-1.9208069
3831,-0.00027931464,305.56082,302.32837,-4.1246867e-06,305.97357,3.7401931,3.576987,292.3297,270.35,305.57382,0.00028343935,305.5705,305.9034,1.0,0.014574941,0.33337072,0.0,6404.8164,0.0,305.37,305.37,-91023.86,229889.45,3863.5340670499118,3792.0593793391076,63.14833927770769,6404.8164,0.0,7.31718,3855.2077186168153,6404.8164,6412.134,-1.9302979
3832,-0.00027931482,305.56723,302.32504,-4.124689e-06,305.94495,3.7401993,3.576993,292.32025,270.35,305.5734,0.0002834395,305.58047,305.8753,1.0,0.014574941,0.31347275,0.0,6022.531,0.0,305.37,305.37,-91023.96,229949.72,3866.987355531748,3803.4822209738195,62.71010070851568,6022.531,0.0,7.317192,3866.192321682335,6022.531,6029.848,-1.9397583
3833,-0.00027931496,305.56903,302.32178,-4.1246913e-06,305.9165,3.7402055,3.576999,292.31088,270.35,305.57294,0.00028343967,305.57513,305.84738,1.0,0.014574941,0.3181941,0.0,6113.2383,0.0,305.37,305.37,-91024.055,230009.95,3870.332056333936,3809.4271466018627,62.27397636600074,6113.2383,0.0,7.3172045,3871.7011229678633,6113.2383,6120.5557,-1.9491272
3834,-0.00027931514,305.5688,302.31854,-4.1246935e-06,305.88852,3.7402115,3.5770047,292.30167,270.35,305.57242,0.00028343982,305.57242,305.8199,1.0,0.014574941,0.31820068,0.0,6113.365,0.0,305.37,305.37,-91024.16,230069.77,3873.5673748025333,3812.9380154359183,61.8452530312591,6113.365,0.0,7.317216,3874.7832684671775,6113.365,6120.6826,-1.9583435
3835,-0.00027931528,305.56528,302.3153,-4.124696e-06,305.8606,3.7402172,3.5770102,292.29248,270.35,305.57202,0.00028343996,305.5651,305.79245,1.0,0.014574941,0.30772138,0.0,5912.0337,0.0,305.37,305.37,-91024.24,230129.83,3876.948014931969,3812.617793741424,61.41758657991492,5912.0337,0.0,7.3172274,3874.035380321339,5912.0337,5919.351,-1.9675293
3836,-0.0002793154,305.56427,302.31216,-4.1246976e-06,305.8331,3.7402227,3.5770154,292.28348,270.35,305.57162,0.0002834401,305.56656,305.76547,1.0,0.014574941,0.30307037,0.0,5822.6772,0.0,305.37,305.37,-91024.336,230189.39,3880.219669719054,3815.1254474634297,60.995728394031005,5822.6772,0.0,7.317238,3876.121175857461,5822.6772,5829.9946,-1.976532
3837,-0.00027931554,305.56137,302.30902,-4.1247e-06,305.8057,3.7402282,3.5770206,292.27454,270.35,305.57123,0.00028344025,305.56354,305.73856,1.0,0.014574941,0.31820244,0.0,6113.399,0.0,305.37,305.37,-91024.42,230249.2,3883.491327863453,3815.4138426266472,60.57546255003044,6113.399,0.0,7.317249,3875.9893051766776,6113.399,6120.7163,-1.9854736
3838,-0.0002793157,305.55557,302.3059,-4.1247017e-06,305.7783,3.7402334,3.5770257,292.2656,270.35,305.5708,0.00028344037,305.55634,305.7116,1.0,0.014574941,0.31347525,0.0,6022.579,0.0,305.37,305.37,-91024.5,230309.45,3886.6899309951464,3812.2653458199097,60.1546609317466,6022.579,0.0,7.317259,3872.4200067516563,6022.579,6029.8965,-1.9944153
3839,-0.0002793158,305.55646,302.3028,-4.1247035e-06,305.7511,3.7402384,3.5770304,292.25674,270.35,305.5703,0.00028344052,305.56207,305.6849,1.0,0.014574941,0.33336765,0.0,6404.7573,0.0,305.37,305.37,-91024.586,230369.67,3889.8162768568054,3816.956862587517,59.73755969558847,6404.7573,0.0,7.317269,3876.6944222831057,6404.7573,6412.0747,-2.0032654
3840,-0.00027931595,305.55945,302.29977,-4.124706e-06,305.72427,3.7402434,3.5770352,292.24805,270.35,305.56985,0.00028344063,305.56937,305.65857,1.0,0.014574941,0.3485086,0.0,6695.65,0.0,305.37,305.37,-91024.664,230429.47,3892.869566855239,3824.0116471184747,59.3252227455876,6695.65,0.0,7.317279,3883.3368698640625,6695.65,6702.9673,-2.011963
3841,-0.00027931607,305.56696,302.29675,-4.1247076e-06,305.69748,3.7402482,3.5770397,292.23938,270.35,305.56943,0.00028344078,305.58084,305.63223,1.0,0.014574941,0.3432917,0.0,6595.4214,0.0,305.37,305.37,-91024.74,230489.7,3895.9595890853293,3836.364589237817,58.91340752539609,6595.4214,0.0,7.317288,3895.277996763213,6595.4214,6602.739,-2.02063
3842,-0.00027931618,305.5693,302.29376,-4.124709e-06,305.67087,3.740253,3.5770442,292.2308,270.35,305.569,0.0002834409,305.57538,305.6061,1.0,0.014574941,0.30306736,0.0,5822.619,0.0,305.37,305.37,-91024.81,230549.94,3899.0128844256233,3842.631367480287,58.504228890896016,5822.619,0.0,7.317297,3901.135596371183,5822.619,5829.9365,-2.0292053
3843,-0.0002793163,305.56854,302.2908,-4.124711e-06,305.64462,3.7402573,3.5770485,292.22235,270.35,305.5685,0.000283441,305.57153,305.58035,1.0,0.014574941,0.3030784,0.0,5822.8315,0.0,305.37,305.37,-91024.88,230609.72,3901.9571931142136,3845.210643880215,58.10087187038682,5822.8315,0.0,7.3173056,3903.3115157506018,5822.8315,5830.149,-2.0376587
3844,-0.00027931642,305.56577,302.28787,-4.1247126e-06,305.6186,3.7402618,3.5770526,292.214,270.35,305.56808,0.00028344113,305.56772,305.55478,1.0,0.014574941,0.3181847,0.0,6113.0586,0.0,305.37,305.37,-91024.95,230669.52,3904.9378339544915,3845.3912517848466,57.70068657534322,6113.0586,0.0,7.317314,3903.09193836019,6113.0586,6120.376,-2.0460205
3845,-0.00027931653,305.56244,302.285,-4.124714e-06,305.59274,3.7402658,3.5770566,292.2057,270.35,305.56766,0.00028344124,305.56448,305.5294,1.0,0.014574941,0.3182167,0.0,6113.6733,0.0,305.37,305.37,-91025.02,230729.3,3907.845817743194,3844.85583845251,57.30260933149989,6113.6733,0.0,7.3173227,3902.1584477840097,6113.6733,6120.9907,-2.0543213
3846,-0.00027931662,305.55878,302.28214,-4.124716e-06,305.56708,3.7402701,3.5770607,292.19748,270.35,305.56726,0.00028344133,305.56046,305.50418,1.0,0.014574941,0.30308497,0.0,5822.9575,0.0,305.37,305.37,-91025.086,230789.08,3910.789732122666,3843.9262122221153,56.90771018170282,5822.9575,0.0,7.317331,3900.833922403818,5822.9575,5830.275,-2.0625305
3847,-0.00027931674,305.5526,302.27927,-4.124717e-06,305.5414,3.7402742,3.5770645,292.1893,270.35,305.5668,0.00028344145,305.5548,305.47897,1.0,0.014574941,0.35821828,0.0,6882.1953,0.0,305.37,305.37,-91025.16,230849.3,3913.661390627254,3840.0612960121093,56.51280445308493,6882.1953,0.0,7.317339,3896.574100465194,6882.1953,6889.5127,-2.0707092
3848,-0.00027931682,305.55612,302.27643,-4.1247185e-06,305.5159,3.740278,3.5770683,292.18118,270.35,305.5663,0.00028344154,305.56335,305.45392,1.0,0.014574941,0.33850285,0.0,6503.4165,0.0,305.37,305.37,-91025.22,230909.61,3916.459989765819,3847.509126550541,56.1200131870887,6503.4165,0.0,7.3173466,3903.62913973763,6503.4165,6510.734,-2.078827
3849,-0.00027931694,305.566,302.27362,-4.1247204e-06,305.49066,3.7402818,3.577072,292.1732,270.35,305.56592,0.00028344165,305.58014,305.42914,1.0,0.014574941,0.32838866,0.0,6309.1,0.0,305.37,305.37,-91025.27,230969.73,3919.331652661029,3862.403996696351,55.73145725472628,6309.1,0.0,7.3173537,3918.135453951077,6309.1,6316.4175,-2.0868225
3850,-0.00027931703,305.5694,302.2708,-4.1247217e-06,305.46558,3.7402856,3.5770755,292.16522,270.35,305.56552,0.00028344174,305.57562,305.40448,1.0,0.014574941,0.31821108,0.0,6113.5654,0.0,305.37,305.37,-91025.336,231029.94,3922.202915181572,3869.67283398576,55.34553828499544,6113.5654,0.0,7.317361,3925.0183722707557,6113.5654,6120.883,-2.0947876
3851,-0.00027931712,305.5714,302.2681,-4.124723e-06,305.44095,3.740289,3.5770788,292.15744,270.35,305.56512,0.00028344183,305.5752,305.3803,1.0,0.014574941,0.30769232,0.0,5911.4756,0.0,305.37,305.37,-91025.39,231089.42,3924.965189998453,3875.223220910762,54.965963238551296,5911.4756,0.0,7.3173676,3930.1891841493134,5911.4756,5918.793,-2.1025696
3852,-0.0002793172,305.56506,302.26535,-4.124724e-06,305.41626,3.7402925,3.5770822,292.14966,270.35,305.56464,0.0002834419,305.56705,305.35608,1.0,0.014574941,0.31822464,0.0,6113.8257,0.0,305.37,305.37,-91025.445,231149.48,3927.6548068460925,3870.999895960736,54.585853241240216,6113.8257,0.0,7.3173747,3925.5857492019763,6113.8257,6121.143,-2.1103516
3853,-0.0002793173,305.56104,302.26266,-4.1247254e-06,305.3919,3.740296,3.5770855,292.142,270.35,305.56427,0.000283442,305.56235,305.33212,1.0,0.014574941,0.3181818,0.0,6113.003,0.0,305.37,305.37,-91025.5,231209.25,3930.41708504267,3869.42585467569,54.210507188992565,6113.003,0.0,7.3173814,3923.636361864683,6113.003,6120.3203,-2.1180115
3854,-0.00027931738,306.27322,302.26,-4.1247267e-06,305.36792,3.7402992,3.5770886,292.1345,270.35,305.5649,0.0002834421,306.36935,305.30856,1.0,0.014574941,0.72312826,0.0,13892.953,0.0,305.37,305.37,-91025.555,231268.48,3934.3419203810017,4708.033845723492,53.8409763906067,13892.953,0.0,7.3173876,4761.874822114099,13892.953,13900.2705,-2.1255188
3855,-0.00027931746,309.65347,302.25732,-4.124728e-06,305.34338,3.7403026,3.5770917,292.1268,270.35,305.85623,0.00028344218,309.74564,305.2845,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91025.61,231329.5,4284.345087500263,8676.668684990396,53.46245775054159,19212.295,0.0,7.3173943,8730.131142740938,19212.295,19219.613,-2.1332092
3856,-0.00027931752,311.39645,302.25485,-4.124729e-06,305.31927,3.7403057,3.5770946,292.11948,270.35,307.4533,0.00028344226,311.43704,305.26093,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91025.66,231389.9,6188.540732560099,10724.319906427127,53.087633783768794,19212.295,0.0,7.3174,10777.407540210896,19212.295,19219.613,-2.1405334
3857,-0.0002793176,312.17694,302.2552,-4.1247304e-06,305.2958,3.7403085,3.5770974,292.1131,270.35,309.5334,0.00028344235,312.19623,305.2383,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91025.7,231449.5,8664.388387142451,11639.545322964295,52.67527900706948,19212.295,0.0,7.3174057,11692.220601971365,19212.295,19219.613,-2.1469116
3858,-0.0002793177,312.56644,302.26965,-4.1247313e-06,305.2726,3.7403116,3.5771003,292.10828,270.35,311.0503,0.0002834424,312.57654,305.2164,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91025.75,231509.5,10452.983732177046,12079.510135783345,52.02289629629986,19212.295,0.0,7.317412,12131.533032079644,19212.295,19219.613,-2.1517334
3859,-0.00027931776,312.78186,302.32208,-4.1247326e-06,305.25,3.7403145,3.5771031,292.1056,270.35,311.9172,0.0002834425,312.7879,305.19534,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91025.8,231569.5,11422.595913353816,12270.727001039817,50.72288256498525,19212.295,0.0,7.3174176,12321.449883604802,19212.295,19219.613,-2.154419
3860,-0.00027931784,312.92627,302.44153,-4.1247336e-06,305.22806,3.7403173,3.5771058,292.10532,270.35,312.3815,0.00028344255,312.93103,305.17517,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91025.84,231629.5,11833.126323544007,12300.016248735801,48.27350592391533,19212.295,0.0,7.317423,12348.289754659716,19212.295,19219.613,-2.1546936
3861,-0.0002793179,313.063,302.64954,-4.1247345e-06,305.2069,3.74032,3.5771084,292.10745,270.35,312.6409,0.00028344264,313.06836,305.15622,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91025.88,231689.5,11894.30956803772,12216.387104494686,44.30363587826225,19212.295,0.0,7.3174286,12260.69074037295,19212.295,19219.613,-2.1525574
3862,-0.00027931796,313.23593,302.95132,-4.1247354e-06,305.1868,3.7403226,3.5771108,292.1119,270.35,312.81393,0.0002834427,313.24323,305.13904,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91025.93,231749.5,11741.036011256156,12065.236763943687,38.727096073298824,19212.295,0.0,7.3174334,12103.963860016986,19212.295,19219.613,-2.1481018
3863,-0.00027931805,313.4713,303.33484,-4.1247367e-06,305.1681,3.7403252,3.5771132,292.11853,270.35,312.9726,0.00028344276,313.4811,305.1243,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91025.97,231809.5,11473.359400005378,11891.461203397568,31.759063025837975,19212.295,0.0,7.317438,11923.220266423406,19212.295,19219.613,-2.1414795
3864,-0.0002793181,313.77753,303.77612,-4.1247376e-06,305.15125,3.7403276,3.5771155,292.1271,270.35,313.16177,0.00028344285,313.78986,305.11258,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.01,231869.5,11173.241180031468,11733.007257153005,23.822474621959522,19212.295,0.0,7.317443,11756.829731774966,19212.295,19219.613,-2.132904
3865,-0.00027931816,314.1478,304.24664,-4.1247386e-06,305.13672,3.74033,3.577118,292.1375,270.35,313.40637,0.0002834429,314.1622,305.10437,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.05,231929.5,10904.292766082335,11615.40250330244,15.419583844367146,19212.295,0.0,7.3174477,11630.822087146807,19212.295,19219.613,-2.1224976
3866,-0.00027931822,314.5683,304.72302,-4.124739e-06,305.1249,3.7403324,3.57712,292.1496,270.35,313.7165,0.00028344296,314.584,305.0999,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.086,231989.92,10706.369331911248,11549.852769798363,6.962234177934623,19212.295,0.0,7.3174524,11556.815003976297,19212.295,19219.613,-2.1104126
3867,-0.00027931828,315.00827,305.1749,-4.12474e-06,305.1164,3.7403345,3.5771222,292.163,270.35,314.07874,0.00028344302,315.02454,305.0993,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.12,232049.5,10599.670388427996,11535.89267237365,-1.013486662768126,19212.295,0.0,7.3174567,11534.87918571088,19212.295,19219.613,-2.0970154
3868,-0.00027931834,315.4562,305.5996,-4.124741e-06,305.1111,3.7403367,3.5771244,292.17786,270.35,314.4851,0.00028344308,315.47232,305.10236,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.16,232109.5,10577.838244572034,11563.139866109574,-8.462641934289806,19212.295,0.0,7.317461,11554.677224175284,19212.295,19219.613,-2.0821533
3869,-0.0002793184,315.89252,305.98895,-4.1247417e-06,305.10925,3.7403388,3.5771263,292.19406,270.35,314.91452,0.00028344314,315.90793,305.1089,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.19,232169.5,10625.541696082053,11618.240488864729,-15.239843205278047,19212.295,0.0,7.317465,11603.000645659451,19212.295,19219.613,-2.0659485
3870,-0.00027931842,316.30594,306.34393,-4.1247426e-06,305.11078,3.740341,3.5771284,292.21152,270.35,315.3483,0.0002834432,316.3204,305.1186,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.22,232229.5,10719.347936264612,11686.801211499898,-21.363065289103922,19212.295,0.0,7.3174696,11665.438146210794,19212.295,19219.613,-2.0484924
3871,-0.00027931848,316.69107,306.66956,-4.124743e-06,305.11557,3.7403429,3.57713,292.23026,270.35,315.77118,0.00028344322,316.70447,305.13116,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.25,232289.5,10835.13275650283,11756.616219456006,-26.921123725948128,19212.295,0.0,7.317473,11729.695095730058,19212.295,19219.613,-2.0297546
3872,-0.00027931854,317.04758,306.97287,-4.124744e-06,305.12344,3.7403448,3.577132,292.2502,270.35,316.17303,0.00028344328,317.06,305.1464,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.28,232349.5,10952.444585393372,11819.020381881273,-32.03932168998058,19212.295,0.0,7.3174767,11786.981060191292,19212.295,19219.613,-2.0097961
3873,-0.00027931857,317.37863,307.26102,-4.1247445e-06,305.13422,3.7403464,3.5771337,292.2714,270.35,316.54895,0.00028344334,317.39023,305.16403,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.31,232409.5,11056.931966136752,11869.35828396365,-36.84453671603804,19212.295,0.0,7.31748,11832.51374724761,19212.295,19219.613,-1.988617
3874,-0.00027931863,317.68924,307.54004,-4.1247454e-06,305.1477,3.7403483,3.5771353,292.29376,270.35,316.89856,0.00028344337,317.70016,305.18393,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.336,232469.5,11140.96444155166,11906.41514215951,-41.444627844478,19212.295,0.0,7.317484,11864.970514315033,19212.295,19219.613,-1.9662476
3875,-0.00027931866,317.98477,307.81418,-4.124746e-06,305.16373,3.74035,3.577137,292.3173,270.35,317.2245,0.00028344343,317.99524,305.206,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.37,232529.5,11202.618788863461,11931.513123236926,-45.916245600685635,19212.295,0.0,7.317487,11885.59687763624,19212.295,19219.613,-1.9427185
3876,-0.00027931872,318.2701,308.0859,-4.1247467e-06,305.18216,3.7403517,3.5771387,292.34195,270.35,317.53122,0.00028344346,318.2803,305.23013,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.39,232589.5,11244.290486820319,11947.483011356042,-50.30433773450804,19212.295,0.0,7.3174906,11897.178673621534,19212.295,19219.613,-1.9180603
3877,-0.00027931875,318.54898,308.35602,-4.124747e-06,305.20285,3.740353,3.57714,292.3677,270.35,317.8236,0.0002834435,318.559,305.25632,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.414,232649.5,11270.813725362317,11957.759244491406,-54.62528282469681,19212.295,0.0,7.3174934,11903.13396166671,19212.295,19219.613,-1.8923035
3878,-0.0002793188,318.82367,308.6241,-4.1247476e-06,305.22574,3.7403548,3.5771415,292.39447,270.35,318.1061,0.00028344354,318.83356,305.2845,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.445,232709.5,11287.962663430306,11965.494830206857,-58.873270379589115,19212.295,0.0,7.3174963,11906.621559827268,19212.295,19219.613,-1.8655396
3879,-0.00027931883,319.09512,308.889,-4.124748e-06,305.25076,3.7403562,3.577143,292.42224,270.35,318.38196,0.00028344357,319.1049,305.31464,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.47,232769.5,11301.00630962172,11973.193370221936,-63.02873903914485,19212.295,0.0,7.317499,11910.164631182792,19212.295,19219.613,-1.8377686
3880,-0.00027931886,319.3633,309.1494,-4.124749e-06,305.27783,3.7403576,3.5771444,292.45096,270.35,318.65326,0.0002834436,319.37296,305.34668,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.484,232829.5,11313.977298388523,11982.323966550546,-67.07107745955732,19212.295,0.0,7.317502,11915.252889090989,19212.295,19219.613,-1.8090515
3881,-0.0002793189,319.6277,309.40405,-4.1247495e-06,305.30692,3.740359,3.5771456,292.48053,270.35,318.92096,0.00028344366,319.63718,305.3806,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.51,232889.5,11329.528887049633,11993.745852555548,-70.9785951655273,19212.295,0.0,7.317505,11922.767257390022,19212.295,19219.613,-1.77948
3882,-0.00027931895,319.88727,309.65198,-4.12475e-06,305.33795,3.7403603,3.577147,292.511,270.35,319.1852,0.0002834437,319.89658,305.41635,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.53,232949.5,11348.966633899061,12007.424478699846,-74.7359671966541,19212.295,0.0,7.3175073,11932.688511503193,19212.295,19219.613,-1.7490234
3883,-0.00027931898,320.14117,309.89264,-4.1247504e-06,305.37088,3.7403617,3.5771482,292.54224,270.35,319.4454,0.00028344372,320.15024,305.45386,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.555,233009.5,11372.21904171426,12022.963529895493,-78.33473454254558,19212.295,0.0,7.3175097,11944.628795352946,19212.295,19219.613,-1.7177734
3884,-0.000279319,320.3886,310.12585,-4.124751e-06,305.40564,3.740363,3.5771494,292.57425,270.35,319.7008,0.00028344375,320.39743,305.493,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.57,233069.5,11398.632170407553,12039.648228693522,-81.7727824103276,19212.295,0.0,7.3175125,11957.875446283195,19212.295,19219.613,-1.6857605
3885,-0.00027931904,320.62918,310.35187,-4.1247513e-06,305.44214,3.740364,3.5771503,292.607,270.35,319.9506,0.00028344378,320.63776,305.53375,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.586,233129.5,11426.934468366668,12056.72674625955,-85.05592628362812,19212.295,0.0,7.3175144,11971.670819975921,19212.295,19219.613,-1.6530151
3886,-0.00027931907,320.8627,310.57108,-4.1247517e-06,305.48035,3.740365,3.5771515,292.64044,270.35,320.1941,0.0002834438,320.87103,305.57605,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.61,233189.5,11455.854383457086,12073.518856233533,-88.19156770430159,19212.295,0.0,7.3175163,11985.327288529232,19212.295,19219.613,-1.6195679
3887,-0.0002793191,321.0893,310.78394,-4.124752e-06,305.5202,3.7403662,3.5771525,292.67456,270.35,320.43094,0.00028344383,321.09738,305.6198,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.625,233249.5,11484.41100367279,12089.63074315257,-91.18869427330311,19212.295,0.0,7.3175187,11998.442048879266,19212.295,19219.613,-1.5854492
3888,-0.00027931912,321.30927,310.99106,-4.1247526e-06,305.56158,3.7403672,3.5771534,292.7093,270.35,320.66095,0.00028344386,321.3171,305.66495,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.64,233309.5,11511.659746689951,12104.704392790922,-94.05999439291158,19212.295,0.0,7.3175206,12010.64439839801,19212.295,19219.613,-1.5507202
3889,-0.00027931915,321.52304,311.19287,-4.1247526e-06,305.6045,3.7403684,3.5771544,292.74466,270.35,320.8843,0.0002834439,321.53067,305.71143,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91026.66,233369.5,11537.30997139526,12118.739804824052,-96.8128589435846,19212.295,0.0,7.317523,12021.926945880468,19212.295,19219.613,-1.5153503
3890,-0.00027931915,321.73166,311.39133,-4.124753e-06,305.64917,3.7403693,3.5771554,292.78088,270.35,321.10284,0.00028344392,321.73587,305.75955,1.0,0.014574941,0.9508197,0.0,18267.428,0.0,305.37,305.37,-91026.67,233429.95,11561.216356926174,12130.661672702558,-99.47691532478098,18267.428,0.0,7.317525,12031.184757377776,18267.428,18274.746,-1.479126
3891,-0.00027931918,318.64862,311.58215,-4.1247536e-06,305.69452,3.7403703,3.5771563,292.8171,270.35,321.26306,0.00028344395,318.44907,305.80817,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.69,233489.5,11524.778457470575,8289.959406538826,-101.99716984997109,0.0,0.0,7.317527,8187.962236688855,0.0,7.317527,-1.4429016
3892,-0.0002793192,314.87778,311.77002,-4.124754e-06,305.74155,3.740371,3.5771573,292.85403,270.35,320.3204,0.00028344395,314.79233,305.8583,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.7,233549.5,10178.93004134507,3645.836842065542,-104.43706473303726,0.0,0.0,7.3175282,3541.3997773325045,0.0,7.3175282,-1.4059753
3893,-0.00027931924,313.3151,311.9523,-4.124754e-06,305.78967,3.740372,3.577158,292.89075,270.35,317.63733,0.00028344398,313.28,305.90912,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.72,233609.39,6767.825337776223,1598.7480432386292,-106.76116624394605,0.0,0.0,7.3175297,1491.9868769946831,0.0,7.3175297,-1.3692627
3894,-0.00027931924,312.67648,312.12198,-4.1247545e-06,305.8389,3.7403727,3.5771587,292.92615,270.35,315.08398,0.000283444,312.6624,305.96036,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.73,233669.5,3526.1635374826737,650.5117329282939,-108.84789996025157,0.0,0.0,7.3175316,541.6638329680424,0.0,7.3175316,-1.3338623
3895,-0.00027931927,312.43124,312.2539,-4.124755e-06,305.88864,3.7403736,3.5771596,292.95892,270.35,313.53616,0.00028344404,312.4263,306.0114,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.74,233729.38,1526.4821249678207,208.04205139892673,-110.27166235839658,0.0,0.0,7.3175335,97.77038904053015,0.0,7.3175335,-1.3010864
3896,-0.0002793193,312.35562,312.3102,-4.124755e-06,305.93903,3.7403743,3.5771604,292.98868,270.35,312.7661,0.00028344404,312.35443,306.06274,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.76,233789.5,542.7354752812973,53.272518454150486,-110.37422737034674,0.0,0.0,7.3175344,-57.10170891619626,0.0,7.3175344,-1.2713318
3897,-0.0002793193,312.33478,312.25247,-4.1247554e-06,305.98962,3.740375,3.577161,293.01508,270.35,312.4323,0.00028344407,312.334,306.11374,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.766,233849.5,214.09334521962364,96.55643969814776,-108.49740535044117,0.0,0.0,7.3175364,-11.940965652293414,0.0,7.3175364,-1.2449341
3898,-0.00027931933,312.29135,312.0595,-4.124756e-06,306.0404,3.7403758,3.5771616,293.03833,270.35,312.303,0.0002834441,312.2887,306.16406,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.77,233909.75,289.8779869182633,271.9834441299085,-104.2748042653252,0.0,0.0,7.3175373,167.7086398645833,0.0,7.3175373,-1.2216797
3899,-0.00027931936,312.1742,311.7366,-4.124756e-06,306.0906,3.7403765,3.5771623,293.0585,270.35,312.24362,0.0002834441,312.16824,306.21246,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.79,233969.86,603.5885292217102,513.3567213029266,-97.81109234472396,0.0,0.0,7.3175387,415.54562895820266,0.0,7.3175387,-1.2015076
3900,-0.00027931936,311.96,311.31326,-4.1247563e-06,306.13937,3.7403772,3.577163,293.0758,270.35,312.17072,0.00028344413,311.95035,306.25775,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.8,234029.5,1020.7673436188003,758.7039289944641,-89.63233374856271,0.0,0.0,7.31754,669.0715952459014,0.0,7.31754,-1.1842041
3901,-0.00027931939,311.64447,310.82114,-4.1247563e-06,306.18665,3.7403777,3.5771635,293.09076,270.35,312.0333,0.00028344413,311.6314,306.29977,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.81,234089.5,1443.0323126504163,965.8869117179947,-80.28781217224446,0.0,0.0,7.317541,885.5990995457503,0.0,7.317541,-1.1692505
3902,-0.00027931939,311.2454,310.30203,-4.1247567e-06,306.23145,3.7403784,3.5771642,293.10358,270.35,311.8078,0.00028344415,311.22974,306.3377,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.82,234149.5,1792.564568210331,1106.693955114224,-70.51876367031306,0.0,0.0,7.3175426,1036.175191443911,0.0,7.3175426,-1.1564331
3903,-0.0002793194,310.79004,309.7897,-4.1247567e-06,306.27316,3.7403789,3.5771646,293.11444,270.35,311.49268,0.00028344418,310.77292,306.37128,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.83,234209.5,2027.3300271760775,1173.5353563185668,-60.92047185013438,0.0,0.0,7.3175435,1112.6148844684324,0.0,7.3175435,-1.1455688
3904,-0.00027931944,310.30862,309.30786,-4.124757e-06,306.31137,3.7403796,3.5771654,293.1236,270.35,311.1028,0.00028344418,310.29108,306.40045,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.836,234269.5,2136.8290272640425,1174.0366987885054,-51.91114180306544,0.0,0.0,7.317545,1122.12555698544,0.0,7.317545,-1.1364136
3905,-0.00027931944,309.82806,308.8693,-4.124757e-06,306.3458,3.74038,3.5771658,293.1311,270.35,310.66263,0.0002834442,309.81094,306.4255,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.85,234329.5,2134.9037497905956,1124.7739141230895,-43.71703872832477,0.0,0.0,7.317546,1081.0568753947648,0.0,7.317546,-1.1289062
3906,-0.00027931947,309.36838,308.47696,-4.1247577e-06,306.3764,3.7403808,3.5771663,293.13712,270.35,310.19907,0.0002834442,309.35226,306.4467,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.86,234389.5,2050.1092267490862,1045.760239833271,-36.38998457438647,0.0,0.0,7.317547,1009.3702552588845,0.0,7.317547,-1.1228943
3907,-0.00027931947,308.9414,308.1266,-4.1247577e-06,306.4032,3.7403812,3.577167,293.14163,270.35,309.7363,0.00028344424,308.92664,306.46445,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.87,234449.5,1916.3055553210738,955.898610186523,-29.855954568214216,0.0,0.0,7.3175483,926.0426556183088,0.0,7.3175483,-1.1183777
3908,-0.0002793195,308.55136,307.80978,-4.124758e-06,306.42642,3.740382,3.5771675,293.14468,270.35,309.29248,0.00028344424,308.5379,306.4791,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.875,234509.5,1765.0995394102865,869.9752302554487,-23.965338039805275,0.0,0.0,7.3175497,846.0098922156434,0.0,7.3175497,-1.1153259
3909,-0.0002793195,308.19638,307.5166,-4.124758e-06,306.44626,3.7403824,3.577168,293.1463,270.35,308.87836,0.00028344427,308.1841,306.49094,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.88,234569.5,1621.123386535217,797.477294400828,-18.54260536223451,0.0,0.0,7.3175507,778.9346890385934,0.0,7.3175507,-1.1137085
3910,-0.00027931953,307.8709,307.23773,-4.1247586e-06,306.46295,3.740383,3.5771685,293.1465,270.35,308.498,0.00028344427,307.85956,306.5002,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.89,234629.5,1500.2893498802905,742.8085579462618,-13.422282577391087,0.0,0.0,7.3175516,729.3862753688707,0.0,7.3175516,-1.1134949
3911,-0.00027931953,307.5676,306.9658,-4.1247586e-06,306.4767,3.7403836,3.5771692,293.14536,270.35,308.14987,0.0002834443,307.55695,306.50708,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.9,234689.5,1409.609471920703,706.0046637121786,-8.472723356911516,0.0,0.0,7.3175526,697.5319403552671,0.0,7.3175526,-1.1146545
3912,-0.00027931953,307.27917,306.69595,-4.1247586e-06,306.48776,3.740384,3.5771697,293.14288,270.35,307.82907,0.0002834443,307.26892,306.51163,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.91,234749.5,1348.9381364024666,684.2015785093025,-3.6066965394265793,0.0,0.0,7.3175535,680.5948819698759,0.0,7.3175535,-1.1171265
3913,-0.00027931956,306.9995,306.42584,-4.124759e-06,306.49625,3.7403846,3.5771701,293.1391,270.35,307.52905,0.00028344433,306.98947,306.51392,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.92,234809.5,1313.3347330462898,672.9957936759234,1.2196789554080878,0.0,0.0,7.3175545,674.2154726313315,0.0,7.3175545,-1.1209106
3914,-0.00027931956,306.72516,306.1559,-4.124759e-06,306.5022,3.740385,3.5771706,293.13412,270.35,307.24414,0.00028344433,306.71527,306.51398,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.93,234869.33,1295.496631969506,667.8045823724333,5.99900178024082,0.0,0.0,7.3175554,673.8035841526741,0.0,7.3175554,-1.125885
3915,-0.0002793196,306.45148,305.88495,-4.1247595e-06,306.5058,3.7403855,3.577171,293.12793,270.35,306.96646,0.00028344433,306.44162,306.51178,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.94,234929.5,1287.5040001224747,664.6183219260138,10.75559228627121,0.0,0.0,7.3175564,675.373914212285,0.0,7.3175564,-1.1320801
3916,-0.0002793196,306.17993,305.617,-4.1247595e-06,306.5071,3.7403862,3.5771716,293.12067,270.35,306.69443,0.00028344436,306.17014,306.50745,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.945,234989.5,1282.6358924247215,660.3937495285095,15.42019073012546,0.0,0.0,7.317558,675.813940258635,0.0,7.317558,-1.1393433
3917,-0.00027931962,305.91025,305.3532,-4.12476e-06,306.5061,3.7403867,3.577172,293.11237,270.35,306.42514,0.00028344436,305.9005,306.50095,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.95,235049.5,1276.0964656965966,653.4841356463871,19.97270989910205,0.0,0.0,7.317559,673.4568455454892,0.0,7.317559,-1.147644
3918,-0.00027931962,305.6435,305.09528,-4.12476e-06,306.5029,3.7403872,3.5771725,293.10303,270.35,306.15768,0.0002834444,305.6339,306.49237,1.0,0.014574941,0.0,0.0,0.0,0.0,305.37,305.37,-91026.96,235109.5,1264.7615892324993,643.1375123405303,24.3856541928128,0.0,0.0,7.3175597,667.5231665333431,0.0,7.3175597,-1.1569824
3919,-0.00027931965,305.57333,304.8438,-4.1247604e-06,306.4975,3.7403877,3.577173,293.09274,270.35,305.89197,0.0002834444,305.58286,306.4817,1.0,0.014574941,0.0807844,0.0,1552.0538,0.0,305.37,305.37,-91026.97,235169.66,1247.795408145791,855.8341034525796,28.64845474435107,1552.0538,0.0,7.3175607,884.4825581969307,1552.0538,1559.3713,-1.1672668
3920,-0.00027931965,305.59744,304.60046,-4.1247604e-06,306.49,3.7403882,3.5771735,293.08154,270.35,305.6889,0.00028344442,305.59933,306.46906,1.0,0.014574941,0.080715425,0.0,1550.7285,0.0,305.37,305.37,-91026.98,235229.72,1295.7513421227418,1169.5981730053263,32.734142687518286,1550.7285,0.0,7.3175616,1202.3323156928445,1550.7285,1558.046,-1.1784668
3921,-0.00027931968,305.58038,304.36664,-4.1247604e-06,306.4805,3.7403886,3.577174,293.0696,270.35,305.62845,0.00028344442,305.57648,306.45465,1.0,0.014574941,0.08068785,0.0,1550.1989,0.0,305.37,305.37,-91026.984,235289.34,1502.1429580762913,1423.8961518152848,36.6205158850108,1550.1989,0.0,7.3175626,1460.5166677002956,1550.1989,1557.5164,-1.1903992
3922,-0.00027931968,305.60953,304.13974,-4.124761e-06,306.46902,3.740389,3.5771744,293.0569,270.35,305.61694,0.00028344445,305.62344,306.43845,1.0,0.014574941,0.17192452,0.0,3303.0645,0.0,305.37,305.37,-91026.99,235349.22,1758.5613793409393,1724.2705034629325,40.352517123504185,3303.0645,0.0,7.3175635,1764.6230205864367,3303.0645,3310.382,-1.203125
3923,-0.00027931968,305.58398,303.91916,-4.124761e-06,306.45547,3.7403898,3.577175,293.04343,270.35,305.6147,0.00028344445,305.59344,306.42038,1.0,0.014574941,0.18752664,0.0,3602.8171,0.0,305.37,305.37,-91027.0,235409.8,2018.467341696173,1953.0777122090726,43.93912556840962,3602.8171,0.0,7.317565,1997.0168377774821,3602.8171,3610.1348,-1.2165833
3924,-0.0002793197,305.59418,303.71176,-4.1247613e-06,306.44025,3.7403903,3.5771754,293.02957,270.35,305.61316,0.00028344447,305.5991,306.40085,1.0,0.014574941,0.18754405,0.0,3603.1516,0.0,305.37,305.37,-91027.01,235469.86,2263.550831321126,2208.3424390004325,47.26826895440905,3603.1516,0.0,7.317566,2255.6107079548415,3603.1516,3610.4692,-1.2304382
3925,-0.0002793197,305.59528,303.5198,-4.1247613e-06,306.42343,3.7403908,3.5771759,293.0154,270.35,305.6108,0.00028344447,305.5959,306.38,1.0,0.014574941,0.1875528,0.0,3603.3196,0.0,305.37,305.37,-91027.016,235529.61,2489.2701365935463,2434.8225756526176,50.302400460100486,3603.3196,0.0,7.317567,2485.1249761127183,3603.3196,3610.6372,-1.2445984
3926,-0.00027931973,305.56494,303.3446,-4.1247613e-06,306.40494,3.7403913,3.5771766,293.00092,270.35,305.60776,0.0002834445,305.56174,306.3577,1.0,0.014574941,0.21543106,0.0,4138.9253,0.0,305.37,305.37,-91027.02,235589.58,2694.2088650338646,2604.7724532368475,53.01720535323962,4138.9253,0.0,7.317568,2657.789658590087,4138.9253,4146.2427,-1.2590942
3927,-0.00027931973,305.59866,303.1891,-4.1247617e-06,306.38495,3.7403917,3.577177,292.9862,270.35,305.6045,0.0002834445,305.61722,306.33417,1.0,0.014574941,0.2461688,0.0,4729.468,0.0,305.37,305.37,-91027.03,235649.58,2875.460068901958,2826.77742853128,55.3651079577111,4729.468,0.0,7.317569,2882.142536488991,4729.468,4736.785,-1.2738037
3928,-0.00027931976,305.55807,303.05432,-4.1247617e-06,306.3636,3.7403922,3.5771775,292.97134,270.35,305.60123,0.0002834445,305.55704,306.30963,1.0,0.014574941,0.29231286,0.0,5616.0005,0.0,305.37,305.37,-91027.04,235709.56,3032.0067591139477,2937.261100772659,57.3297070025236,5616.0005,0.0,7.3175697,2994.590807775183,5616.0005,5623.318,-1.2886658
3929,-0.00027931976,305.5967,302.94077,-4.124762e-06,306.34113,3.7403927,3.577178,292.9565,270.35,305.59802,0.00028344453,305.60168,306.28433,1.0,0.014574941,0.20005307,0.0,3843.4785,0.0,305.37,305.37,-91027.05,235769.2,3163.3769683097057,3115.803098378223,58.90784270818905,3843.4785,0.0,7.3175707,3174.710941086412,3843.4785,3850.7961,-1.3034973
3930,-0.0002793198,305.58023,302.84555,-4.124762e-06,306.31738,3.7403932,3.5771785,292.94153,270.35,305.59503,0.00028344453,305.59302,306.25815,1.0,0.014574941,0.2769562,0.0,5320.964,0.0,305.37,305.37,-91027.055,235829.31,3273.1667446839197,3208.171259769799,60.146026634511074,5320.964,0.0,7.3175716,3268.31728640431,5320.964,5328.2812,-1.3184814
3931,-0.0002793198,305.56674,302.76743,-4.1247627e-06,306.29266,3.7403939,3.577179,292.92648,270.35,305.59222,0.00028344456,305.57614,306.2313,1.0,0.014574941,0.2879323,0.0,5531.8403,0.0,305.37,305.37,-91027.06,235889.61,3362.8299516875513,3283.9988094650607,61.07123484959398,5531.8403,0.0,7.3175726,3345.0700443146548,5531.8403,5539.1577,-1.3335266
3932,-0.0002793198,305.56418,302.7045,-4.1247627e-06,306.26715,3.7403944,3.5771794,292.91153,270.35,305.58957,0.00028344456,305.57074,306.20404,1.0,0.014574941,0.28793758,0.0,5531.9414,0.0,305.37,305.37,-91027.07,235949.89,3434.5820465265574,3354.8141509651687,61.7194046450803,5531.9414,0.0,7.3175735,3416.533555610249,5531.9414,5539.259,-1.3484802
3933,-0.00027931982,305.5654,302.65424,-4.1247627e-06,306.24103,3.7403948,3.57718,292.89664,270.35,305.58734,0.0002834446,305.5694,306.1765,1.0,0.014574941,0.28791833,0.0,5531.572,0.0,305.37,305.37,-91027.08,236010.08,3491.766099881488,3415.211615565994,62.13759576109146,5531.572,0.0,7.3175745,3477.349211327086,5531.572,5538.889,-1.3633728
3934,-0.00027931982,305.5664,302.61462,-4.124763e-06,306.21463,3.7403953,3.5771804,292.88196,270.35,305.58554,0.0002834446,305.56537,306.14908,1.0,0.014574941,0.29234385,0.0,5616.596,0.0,305.37,305.37,-91027.086,236069.73,3536.7791908353042,3462.8633998721625,62.366523943119255,5616.596,0.0,7.3175755,3525.229923815282,5616.596,5623.9136,-1.3780518
3935,-0.00027931985,305.56912,302.58316,-4.124763e-06,306.1879,3.7403958,3.5771809,292.86737,270.35,305.58408,0.00028344462,305.57272,306.12152,1.0,0.014574941,0.28790683,0.0,5531.3506,0.0,305.37,305.37,-91027.09,236129.38,3572.4921229562055,3502.9614346036906,62.44847037817358,5531.3506,0.0,7.3175764,3565.409904981864,5531.3506,5538.668,-1.3926392
3936,-0.00027931985,305.56894,302.5579,-4.1247636e-06,306.16068,3.7403963,3.5771813,292.8528,270.35,305.5829,0.00028344462,305.573,306.09375,1.0,0.014574941,0.28792775,0.0,5531.753,0.0,305.37,305.37,-91027.1,236189.44,3601.1566366036973,3532.390263139362,62.414641311892005,5531.753,0.0,7.3175774,3594.804904451254,5531.753,5539.0703,-1.407196
3937,-0.00027931988,305.56805,302.53766,-4.1247636e-06,306.1333,3.7403967,3.5771818,292.83835,270.35,305.58185,0.00028344462,305.5738,306.066,1.0,0.014574941,0.28791153,0.0,5531.4414,0.0,305.37,305.37,-91027.12,236249.47,3624.0083211211527,3555.088781119764,62.29092861565477,5531.4414,0.0,7.3175783,3617.3797097354186,5531.4414,5538.759,-1.4216614
3938,-0.00027931988,305.56747,302.52127,-4.124764e-06,306.1058,3.7403972,3.5771823,292.82404,270.35,305.58084,0.00028344465,305.57333,306.03836,1.0,0.014574941,0.31819728,0.0,6113.3,0.0,305.37,305.37,-91027.125,236309.48,3642.319106870673,3573.633957238798,62.09849348997043,6113.3,0.0,7.3175793,3635.732450728768,6113.3,6120.617,-1.4359741
3939,-0.0002793199,305.5669,302.50778,-4.124764e-06,306.07828,3.7403977,3.5771828,292.80984,270.35,305.57996,0.00028344465,305.57318,306.01077,1.0,0.014574941,0.31821206,0.0,6113.584,0.0,305.37,305.37,-91027.13,236369.48,3657.3234736032136,3588.778364953349,61.85529756457253,6113.584,0.0,7.31758,3650.6336625179215,6113.584,6120.9014,-1.4501648
3940,-0.0002793199,305.5663,302.49652,-4.124764e-06,306.05075,3.7403982,3.5771832,292.79578,270.35,305.57916,0.00028344468,305.5729,305.98334,1.0,0.014574941,0.28794807,0.0,5532.143,0.0,305.37,305.37,-91027.14,236429.47,3669.7851041402882,3601.3088906637236,61.57350750318757,5532.143,0.0,7.317581,3662.882398166911,5532.143,5539.4604,-1.4642334
3941,-0.0002793199,305.56625,302.48694,-4.1247645e-06,306.02332,3.740399,3.5771837,292.78183,270.35,305.57843,0.00028344468,305.57236,305.95602,1.0,0.014574941,0.3181818,0.0,6113.003,0.0,305.37,305.37,-91027.15,236489.44,3680.320859102082,3612.478959296972,61.26423248276058,6113.003,0.0,7.3175826,3673.7431917797326,6113.003,6120.3203,-1.4781799
3942,-0.00027931994,305.56607,302.4786,-4.1247645e-06,305.9959,3.7403994,3.5771842,292.76804,270.35,305.57776,0.0002834447,305.57312,305.92886,1.0,0.014574941,0.31821737,0.0,6113.686,0.0,305.37,305.37,-91027.16,236549.39,3689.440115500631,3622.0383377383314,60.93380319986685,6113.686,0.0,7.3175836,3682.972140938198,6113.686,6121.0034,-1.4919739
3943,-0.00027931994,305.5664,302.4712,-4.124765e-06,305.96863,3.7403998,3.5771847,292.75433,270.35,305.57715,0.0002834447,305.5732,305.90186,1.0,0.014574941,0.30306217,0.0,5822.5195,0.0,305.37,305.37,-91027.164,236609.34,3697.5417485962225,3631.131920201369,60.58963473869472,5822.5195,0.0,7.3175845,3691.721554940064,5822.5195,5829.837,-1.5056763
3944,-0.00027931997,305.5683,302.46448,-4.124765e-06,305.94128,3.7404003,3.5771852,292.7407,270.35,305.57657,0.00028344474,305.5784,305.87482,1.0,0.014574941,0.29856956,0.0,5736.206,0.0,305.37,305.37,-91027.17,236669.75,3704.8444978500684,3641.228324224599,60.23224238691505,5736.206,0.0,7.3175855,3701.460566611514,5736.206,5743.5234,-1.5193176
3945,-0.00027931997,305.56735,302.4583,-4.124765e-06,305.91406,3.7404008,3.5771856,292.72717,270.35,305.576,0.00028344474,305.57474,305.84793,1.0,0.014574941,0.31820098,0.0,6113.371,0.0,305.37,305.37,-91027.18,236730.12,3711.492923898163,3647.3503823474475,59.86744841838254,6113.371,0.0,7.3175864,3707.21783076583,6113.371,6120.6885,-1.5328369
3946,-0.00027932,305.56784,302.45264,-4.1247654e-06,305.88718,3.7404013,3.577186,292.7139,270.35,305.57547,0.00028344474,305.5742,305.82144,1.0,0.014574941,0.30306453,0.0,5822.565,0.0,305.37,305.37,-91027.19,236790.06,3717.63272718848,3654.582668054829,59.50001757505652,5822.565,0.0,7.3175874,3714.0826856298854,5822.565,5829.8823,-1.5461121
3947,-0.00027932,305.5682,302.44727,-4.1247654e-06,305.86047,3.7404017,3.5771866,292.7007,270.35,305.57492,0.00028344477,305.5739,305.7951,1.0,0.014574941,0.30304915,0.0,5822.2695,0.0,305.37,305.37,-91027.195,236849.98,3723.373280624287,3661.3133525403186,59.130465383583356,5822.2695,0.0,7.3175883,3720.443817923902,5822.2695,5829.587,-1.5592957
3948,-0.00027932,305.56833,302.44214,-4.124766e-06,305.83392,3.7404022,3.5771868,292.68768,270.35,305.57443,0.00028344477,305.57352,305.76895,1.0,0.014574941,0.30306625,0.0,5822.598,0.0,305.37,305.37,-91027.2,236909.9,3728.895471132887,3667.4712128142774,58.759333609303965,5822.598,0.0,7.317589,3726.2305464235815,5822.598,5829.9155,-1.5723267
3949,-0.00027932003,305.56824,302.43726,-4.124766e-06,305.80753,3.7404027,3.5771873,292.67477,270.35,305.5739,0.0002834448,305.57306,305.74298,1.0,0.014574941,0.3030548,0.0,5822.3784,0.0,305.37,305.37,-91027.21,236969.83,3734.091073247825,3673.092433108849,58.38660925492345,5822.3784,0.0,7.3175898,3731.4790423637724,5822.3784,5829.696,-1.5852356
3950,-0.00027932003,305.56796,302.43253,-4.124766e-06,305.7813,3.7404032,3.5771878,292.662,270.35,305.57343,0.0002834448,305.57248,305.71716,1.0,0.014574941,0.3030493,0.0,5822.2725,0.0,305.37,305.37,-91027.22,237029.73,3739.1409716656553,3678.3194545837005,58.014413587570424,5822.2725,0.0,7.3175907,3736.3338681712708,5822.2725,5829.59,-1.5980225
3951,-0.00027932005,305.56754,302.42792,-4.1247663e-06,305.75528,3.7404037,3.5771883,292.64935,270.35,305.57294,0.00028344482,305.57178,305.69153,1.0,0.014574941,0.3030498,0.0,5822.282,0.0,305.37,305.37,-91027.22,237089.64,3744.0459337005905,3683.2246461806053,57.643281649330525,5822.282,0.0,7.3175917,3740.867927829936,5822.282,5829.5996,-1.6106567
3952,-0.00027932005,305.56696,302.42343,-4.1247663e-06,305.7294,3.7404041,3.5771887,292.6368,270.35,305.57248,0.00028344482,305.57098,305.66608,1.0,0.014574941,0.30305502,0.0,5822.383,0.0,305.37,305.37,-91027.23,237149.55,3748.8415211797133,3687.807240827823,57.272672002200984,5822.383,0.0,7.3175926,3745.079912830024,5822.383,5829.7,-1.6231995
3953,-0.00027932008,305.56622,302.41904,-4.1247667e-06,305.7037,3.7404046,3.5771892,292.6244,270.35,305.57202,0.00028344482,305.57007,305.6408,1.0,0.014574941,0.3030661,0.0,5822.595,0.0,305.37,305.37,-91027.234,237209.45,3753.5281180343104,3692.103808009328,56.90365468984382,5822.595,0.0,7.3175936,3749.007462699172,5822.595,5829.9126,-1.6356201
3954,-0.00027932008,305.5654,302.41476,-4.1247667e-06,305.67816,3.740405,3.5771897,292.6121,270.35,305.57153,0.00028344485,305.56918,305.6157,1.0,0.014574941,0.31819817,0.0,6113.317,0.0,305.37,305.37,-91027.24,237269.34,3758.0334497191,3696.1493802678547,56.53515975043155,6113.317,0.0,7.3175945,3752.684540018286,6113.317,6120.6343,-1.6479187
3955,-0.00027932008,305.56445,302.41052,-4.1247667e-06,305.6528,3.7404056,3.5771902,292.5999,270.35,305.57108,0.00028344485,305.56827,305.59076,1.0,0.014574941,0.30306855,0.0,5822.6426,0.0,305.37,305.37,-91027.25,237329.23,3762.538395995385,3700.015944904322,56.169308246739604,5822.6426,0.0,7.3175955,3756.1852531510617,5822.6426,5829.96,-1.6600952
3956,-0.0002793201,305.56345,302.40634,-4.124767e-06,305.62762,3.740406,3.5771904,292.58786,270.35,305.57065,0.00028344488,305.5669,305.56598,1.0,0.014574941,0.30306056,0.0,5822.4893,0.0,305.37,305.37,-91027.26,237389.12,3767.007398852229,3703.7396893552454,55.80557764407745,5822.4893,0.0,7.3175964,3759.545266999323,5822.4893,5829.8066,-1.6721497
3957,-0.0002793201,305.5623,302.40225,-4.124767e-06,305.60263,3.7404065,3.5771909,292.5759,270.35,305.5702,0.00028344488,305.56592,305.54138,1.0,0.014574941,0.31820014,0.0,6113.355,0.0,305.37,305.37,-91027.266,237449.02,3771.330694512898,3707.176636056886,55.44342691046755,6113.355,0.0,7.3175974,3762.6200629673535,6113.355,6120.6724,-1.6841125
3958,-0.00027932014,305.5583,302.39816,-4.124767e-06,305.57758,3.7404068,3.5771914,292.564,270.35,305.56973,0.00028344488,305.56046,305.51678,1.0,0.014574941,0.32840252,0.0,6309.366,0.0,305.37,305.37,-91027.27,237509.34,3775.6539901735664,3707.284426922719,55.080218802452954,6309.366,0.0,7.3175983,3762.364645725172,6309.366,6316.6836,-1.6960144
3959,-0.00027932014,305.5606,302.39413,-4.1247677e-06,305.55273,3.7404072,3.5771918,292.5522,270.35,305.56927,0.0002834449,305.5667,305.49234,1.0,0.014574941,0.31820667,0.0,6113.4805,0.0,305.37,305.37,-91027.28,237569.66,3779.905013519702,3714.731145552186,54.71966016318275,6113.4805,0.0,7.3175993,3769.4508057153685,6113.4805,6120.798,-1.7078247
3960,-0.00027932014,305.56152,302.38968,-4.1247677e-06,305.52823,3.7404077,3.5771923,292.49216,270.35,305.56882,0.0002834449,305.56937,305.46826,1.0,0.014574941,0.31822154,0.0,6113.766,0.0,305.37,305.37,-91027.29,237629.53,3784.664272256677,3721.0322151617347,54.372312632944286,6113.766,0.0,7.3176003,3775.404527794679,6113.766,6121.0835,-1.7678528
