minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3961,-0.00027932017,305.5636,302.38263,-4.124768e-06,305.5039,3.7404082,3.5771928,292.3831,270.35,305.5684,0.00028344494,305.5727,305.44434,1.0,0.014574941,0.348501,0.0,6695.504,0.0,305.37,305.37,-91027.3,237689.4,3792.548319274047,3731.737262020829,54.07308160487179,6695.504,0.0,7.317601,3785.8103436257006,6695.504,6702.8213,-1.8769226
3962,-0.00027932017,305.56784,302.37238,-4.124768e-06,305.47955,3.7404087,3.577193,292.27438,270.35,305.56793,0.00028344494,305.58017,305.42038,1.0,0.014574941,0.32839152,0.0,6309.155,0.0,305.37,305.37,-91027.305,237749.72,3804.210320888046,3748.7429914321524,53.828828063529066,6309.155,0.0,7.3176017,3802.5718194956817,6309.155,6316.472,-1.9856262
3963,-0.0002793202,305.56857,302.3591,-4.124768e-06,305.45538,3.7404091,3.5771935,292.1668,270.35,305.56747,0.00028344497,305.57538,305.39655,1.0,0.014574941,0.303053,0.0,5822.3433,0.0,305.37,305.37,-91027.31,237810.0,3819.4694067676946,3765.176288587213,53.64008669067333,5822.3433,0.0,7.3176026,3818.8163752778864,5822.3433,5829.6606,-2.0932007
3964,-0.0002793202,305.569,302.34308,-4.1247686e-06,305.4315,3.7404096,3.5771942,292.06113,270.35,305.56693,0.00028344497,305.57318,305.373,1.0,0.014574941,0.30306715,0.0,5822.615,0.0,305.37,305.37,-91027.32,237869.84,3837.888831768943,3784.473318287773,53.50369126106425,5822.615,0.0,7.317604,3837.9770095488375,5822.615,5829.9326,-2.198883
3965,-0.0002793202,305.56787,302.3245,-4.1247686e-06,305.40775,3.7404103,3.5771947,291.95654,270.35,305.5663,0.00028344497,305.57104,305.3495,1.0,0.014574941,0.31820342,0.0,6113.418,0.0,305.37,305.37,-91027.33,237929.67,3859.287335369999,3804.951798786327,53.4143430943157,6113.418,0.0,7.317605,3858.3661418806428,6113.418,6120.7354,-2.3034668
3966,-0.00027932023,305.56564,302.30362,-4.124769e-06,305.3841,3.7404108,3.5771952,291.85303,270.35,305.56564,0.000283445,305.5681,305.32608,1.0,0.014574941,0.31820387,0.0,6113.4263,0.0,305.37,305.37,-91027.336,237989.5,3883.3383442664626,3826.826938055916,53.366238426508225,6113.4263,0.0,7.317606,3880.193176482424,6113.4263,6120.7437,-2.4069824
3967,-0.00027932023,307.1002,302.2811,-4.124769e-06,305.3609,3.7404113,3.5771956,291.752,270.35,305.57584,0.000283445,307.2224,305.303,1.0,0.014574941,0.9047922,0.0,17383.135,0.0,305.37,305.37,-91027.34,238048.44,3922.284351423855,5653.49326824105,53.35460730292729,17383.135,0.0,7.317607,5706.847875543977,17383.135,17390.453,-2.5079956
3968,-0.00027932026,310.28433,302.256,-4.1247695e-06,305.33688,3.740412,3.5771961,291.64844,270.35,306.1467,0.00028344503,310.35806,305.27917,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.35,238109.5,4631.74156932844,9418.384518147604,53.37311724744609,19212.295,0.0,7.317608,9471.75763539505,19212.295,19219.613,-2.6115723
3969,-0.00027932026,311.67368,302.23038,-4.1247695e-06,305.31332,3.7404125,3.5771968,291.54776,270.35,308.0333,0.00028344503,311.7062,305.25586,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.37,238169.62,6908.194049790594,11078.35903679053,53.409067997023385,19212.295,0.0,7.3176093,11131.768104787554,19212.295,19219.613,-2.7122498
3970,-0.0002793203,312.30066,302.20844,-4.12477e-06,305.29007,3.7404132,3.5771973,291.44952,270.35,310.0259,0.00028344506,312.31607,305.23322,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.375,238229.5,9306.462761396617,11839.64436144862,53.38634032052425,19212.295,0.0,7.3176107,11893.030701769145,19212.295,19219.613,-2.8104858
3971,-0.00027932032,312.60873,302.20505,-4.12477e-06,305.26706,3.7404137,3.5771978,291.3538,270.35,311.34137,0.0002834451,312.61664,305.21118,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.38,238289.5,10876.511444369364,12205.03625780438,53.04639422454294,19212.295,0.0,7.3176117,12258.082652028923,19212.295,19219.613,-2.9062195
3972,-0.00027932032,312.77487,302.24692,-4.1247704e-06,305.2445,3.7404144,3.5771985,291.26126,270.35,312.06055,0.0002834451,312.7795,305.18982,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.39,238349.5,11682.824829731508,12350.820186728839,51.93034052733414,19212.295,0.0,7.3176126,12402.750527256174,19212.295,19219.613,-2.9987488
3973,-0.00027932035,312.88788,302.36234,-4.1247704e-06,305.22247,3.7404149,3.577199,291.17203,270.35,312.43497,0.00028344512,312.89175,305.1692,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.41,238409.5,11991.160822688584,12347.993150543956,49.54913153028539,19212.295,0.0,7.3176136,12397.542282074242,19212.295,19219.613,-3.0879822
3974,-0.00027932035,313.00565,302.56894,-4.124771e-06,305.20108,3.7404156,3.5771997,291.08612,270.35,312.64008,0.00028344512,313.01053,305.1497,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.414,238469.5,11989.38064066013,12243.774815249964,45.59931142053553,19212.295,0.0,7.3176155,12289.3741266705,19212.295,19219.613,-3.1738892
3975,-0.00027932037,313.16763,302.8667,-4.124771e-06,305.18063,3.740416,3.5772002,291.00342,270.35,312.77997,0.00028344514,313.17462,305.13193,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.42,238529.5,11801.445492558216,12084.494942921076,40.08668509958569,19212.295,0.0,7.3176165,12124.581628020662,19212.295,19219.613,-3.2565918
3976,-0.00027932037,313.39514,303.23944,-4.1247713e-06,305.1615,3.7404168,3.577201,290.92368,270.35,312.91864,0.00028344514,313.40466,305.11658,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.43,238589.5,11522.792481125067,11914.115310718287,33.29781041754298,19212.295,0.0,7.3176174,11947.41312113583,19212.295,19219.613,-3.3363342
3977,-0.0002793204,313.6919,303.66086,-4.1247713e-06,305.14417,3.7404175,3.5772014,290.84674,270.35,313.09537,0.00028344517,313.7038,305.1042,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.445,238649.5,11231.497696204684,11767.86715726621,25.696866967461762,19212.295,0.0,7.317619,11793.564024233672,19212.295,19219.613,-3.413269
3978,-0.0002793204,314.04764,304.10217,-4.1247717e-06,305.12906,3.740418,3.577202,290.77237,270.35,313.33023,0.00028344517,314.06137,305.09515,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.45,238709.5,10985.72353506988,11667.4795677568,17.789815284777188,19212.295,0.0,7.3176203,11685.269383041577,19212.295,19219.613,-3.4876404
3979,-0.00027932043,314.44345,304.538,-4.1247717e-06,305.1166,3.7404187,3.5772026,290.7004,270.35,313.62662,0.0002834452,314.45825,305.08966,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.46,238769.5,10819.731720347647,11620.5449262619,10.023920407720155,19212.295,0.0,7.317621,11630.568846669621,19212.295,19219.613,-3.5596008
3980,-0.00027932043,314.85675,304.94922,-4.124772e-06,305.10715,3.7404191,3.5772033,290.63083,270.35,313.97464,0.00028344523,314.8718,305.0877,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.47,238829.39,10744.492862016841,11622.979432965863,2.7359595901332856,19212.295,0.0,7.317622,11625.715392555996,19212.295,19219.613,-3.629181
3981,-0.00027932046,315.26965,305.3276,-4.124772e-06,305.1008,3.7404199,3.5772038,290.56314,270.35,314.35938,0.00028344523,315.28433,305.0891,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.484,238889.5,10752.049556180054,11663.472222980787,-3.929208052921851,19212.295,0.0,7.3176236,11659.543014927865,19212.295,19219.613,-3.696869
3982,-0.0002793205,315.66483,305.66812,-4.1247727e-06,305.0976,3.7404206,3.5772045,290.49768,270.35,314.75958,0.00028344526,315.67868,305.09363,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.49,238949.5,10823.112656827227,11727.594062013935,-9.88382032397761,19212.295,0.0,7.317625,11717.710241689958,19212.295,19219.613,-3.762329
3983,-0.0002793205,316.03342,305.97394,-4.1247727e-06,305.0975,3.740421,3.577205,290.43427,270.35,315.15787,0.00028344526,316.04623,305.10098,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.5,239009.5,10933.19335714238,11801.237905155482,-15.18338785152784,19212.295,0.0,7.317626,11786.054517303954,19212.295,19219.613,-3.8257446
3984,-0.00027932052,316.37177,306.251,-4.124773e-06,305.10037,3.7404218,3.5772057,290.37283,270.35,315.54034,0.0002834453,316.38345,305.11084,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.51,239069.5,11058.67922494106,11873.128708163706,-19.933650846759576,19212.295,0.0,7.3176274,11853.195057316945,19212.295,19219.613,-3.8871765
3985,-0.00027932052,316.6807,306.50656,-4.124773e-06,305.106,3.7404222,3.5772061,290.31335,270.35,315.8984,0.0002834453,316.6914,305.12296,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.52,239129.5,11180.71259468536,11935.74567222555,-24.263605239793762,19212.295,0.0,7.3176284,11911.482066985756,19212.295,19219.613,-3.9466553
3986,-0.00027932055,316.9661,306.7494,-4.1247736e-06,305.1142,3.740423,3.5772066,290.25543,270.35,316.23093,0.00028344532,316.97595,305.1372,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.53,239189.94,11287.488410914115,11985.690125687575,-28.328161399987508,19212.295,0.0,7.31763,11957.361964287587,19212.295,19219.613,-4.0045776
3987,-0.00027932055,317.22745,306.97998,-4.1247736e-06,305.12466,3.7404234,3.5772073,290.2002,270.35,316.53168,0.00028344532,317.2367,305.1532,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.54,239249.5,11371.01170530208,12021.778122457683,-32.141588076448066,19212.295,0.0,7.317631,11989.636534381234,19212.295,19219.613,-4.0598145
3988,-0.00027932058,317.476,307.20728,-4.124774e-06,305.13736,3.7404242,3.5772078,290.14642,270.35,316.81097,0.00028344535,317.4848,305.17105,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.55,239309.5,11432.919662011898,12046.733081783856,-35.85932617499732,19212.295,0.0,7.3176317,12010.873755608858,19212.295,19219.613,-4.1135864
3989,-0.00027932058,317.7144,307.43152,-4.124774e-06,305.1521,3.7404246,3.5772083,290.09445,270.35,317.0711,0.00028344535,317.72287,305.19067,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.37,305.37,-91027.555,239369.5,11475.644065789937,12063.30921694807,-39.488769821205416,19212.295,0.0,7.3176327,12023.820447126864,19212.295,19219.613,-4.165558
3990,-0.0002793206,317.946,307.65323,-4.1247745e-06,305.1688,3.740425,3.577209,290.04422,270.35,317.31702,0.00028344538,317.9543,305.21198,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.92557,305.92557,-91027.57,239429.5,11504.455155383475,12074.945991141916,-43.0405010652668,19212.295,0.0,7.317634,12031.90549007665,19212.295,19219.613,-4.21579
3991,-0.0002793206,318.17288,307.8718,-4.1247745e-06,305.18732,3.7404258,3.5772095,289.99567,270.35,317.55298,0.00028344538,318.18103,305.23492,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.92557,305.92557,-91027.58,239489.5,11525.163414443006,12084.6840240457,-46.50605178978251,19212.295,0.0,7.3176355,12038.177972255919,19212.295,19219.613,-4.2643433
3992,-0.00027932064,318.39572,308.08603,-4.124775e-06,305.2076,3.7404263,3.57721,289.94873,270.35,317.78198,0.0002834454,318.40372,305.2595,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.92557,305.92557,-91027.586,239549.5,11542.748454699491,12094.781333081528,-49.86587038491308,19212.295,0.0,7.3176365,12044.915462696616,19212.295,19219.613,-4.3112793
3993,-0.00027932064,318.61438,308.29462,-4.124775e-06,305.2296,3.7404268,3.5772104,289.90335,270.35,318.0059,0.0002834454,318.6222,305.28558,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.92557,305.92557,-91027.59,239609.5,11560.986256656137,12106.595859526693,-53.09826999828626,19212.295,0.0,7.3176374,12053.497589528406,19212.295,19219.613,-4.356659
3994,-0.00027932067,318.8281,308.49634,-4.1247754e-06,305.25327,3.7404273,3.577211,289.8595,270.35,318.2255,0.00028344544,318.83572,305.3132,1.0,0.014574941,1.0,0.0,19212.295,0.0,305.92557,305.92557,-91027.6,239669.5,11582.27699162051,12120.667149388531,-56.18317179982013,19212.295,0.0,7.3176384,12064.483977588712,19212.295,19219.613,-4.4005127
3995,-0.00027932067,319.03598,308.69043,-4.1247754e-06,305.2785,3.7404277,3.5772114,289.81708,270.35,318.4406,0.00028344544,319.04337,305.34222,1.0,0.014574941,1.0,0.0,19212.295,0.0,306.4811,306.4811,-91027.61,239729.5,11607.30855902763,12136.849472144995,-59.10840389543037,19212.295,0.0,7.3176394,12077.741068249565,19212.295,19219.613,-4.442932
3996,-0.00027932067,319.23715,308.8765,-4.1247754e-06,305.30524,3.7404284,3.5772119,289.77606,270.35,318.65073,0.00028344546,319.2443,305.37265,1.0,0.014574941,1.0,0.0,19212.295,0.0,306.4811,306.4811,-91027.62,239789.5,11635.93801956324,12154.571263659263,-61.86868525656919,19212.295,0.0,7.3176403,12092.702578402694,19212.295,19219.613,-4.4839478
3997,-0.0002793207,319.431,309.05453,-4.124776e-06,305.33347,3.740429,3.5772123,289.7364,270.35,318.855,0.00028344546,319.4379,305.40433,1.0,0.014574941,1.0,0.0,19212.295,0.0,306.4811,306.4811,-91027.625,239849.5,11667.1820691721,12173.117760329433,-64.46402299025155,19212.295,0.0,7.3176413,12108.653737339182,19212.295,19219.613,-4.5236206
3998,-0.0002793207,319.61722,309.22482,-4.124776e-06,305.36304,3.7404294,3.5772128,289.69806,270.35,319.0527,0.0002834455,319.62384,305.43723,1.0,0.014574941,1.0,0.0,19212.295,0.0,306.4811,306.4811,-91027.63,239909.5,11699.807871131896,12191.80619696445,-66.90180478672869,19212.295,0.0,7.317642,12124.904392177721,19212.295,19219.613,-4.5619507
3999,-0.00027932072,319.79578,309.38788,-4.124776e-06,305.39395,3.7404296,3.577213,289.66095,270.35,319.24326,0.0002834455,319.8021,305.47128,1.0,0.014574941,1.0,0.0,19212.295,0.0,306.4811,306.4811,-91027.64,239969.5,11732.541466001756,12209.994683381708,-69.19102516815268,19212.295,0.0,7.3176427,12140.803658213556,19212.295,19219.613,-4.59906
4000,-0.00027932072,319.96686,309.54428,-4.124776e-06,305.42612,3.7404296,3.5772133,289.6251,270.35,319.4264,0.0002834455,319.9729,305.5064,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.03665,307.03665,-91027.64,240029.5,11764.366803522285,12227.215256098312,-71.34331527733906,19212.295,0.0,7.317643,12155.871940820973,19212.295,19219.613,-4.634918
4001,-0.00027932072,320.13086,309.69458,-4.124776e-06,305.45944,3.7404296,3.5772133,289.5904,270.35,319.6021,0.0002834455,320.1367,305.54254,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.03665,307.03665,-91027.64,240089.5,11794.629938401968,12243.290177407573,-73.3697775687936,19212.295,0.0,7.317643,12169.920399838778,19212.295,19219.613,-4.6696167
4002,-0.00027932072,320.2883,309.83926,-4.124776e-06,305.4939,3.7404296,3.5772133,289.55685,270.35,319.77063,0.0002834455,320.29388,305.57962,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.03665,307.03665,-91027.64,240149.5,11823.003897995044,12258.255248915972,-75.27939974378283,19212.295,0.0,7.317643,12182.97584917219,19212.295,19219.613,-4.7031555
4003,-0.00027932072,320.43958,309.97873,-4.124776e-06,305.52936,3.7404296,3.5772133,289.52444,270.35,319.93225,0.0002834455,320.44495,305.61758,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.03665,307.03665,-91027.64,240209.5,11849.379691419592,12272.11047062351,-77.08116950357335,19212.295,0.0,7.317643,12195.029301119936,19212.295,19219.613,-4.735565
4004,-0.00027932072,320.58517,310.11328,-4.124776e-06,305.56583,3.7404296,3.5772133,289.49307,270.35,320.08746,0.0002834455,320.59036,305.6564,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.03665,307.03665,-91027.64,240269.5,11873.975300439455,12285.07065216906,-78.78037373126313,19212.295,0.0,7.317643,12206.290278437798,19212.295,19219.613,-4.7669373
4005,-0.00027932072,320.72546,310.24313,-4.124776e-06,305.60324,3.7404296,3.5772133,289.46274,270.35,320.2367,0.0002834455,320.73047,305.696,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.59222,307.59222,-91027.64,240329.5,11897.04503711244,12297.314801585024,-80.38177062164031,19212.295,0.0,7.317643,12216.933030963384,19212.295,19219.613,-4.7972717
4006,-0.00027932072,320.86072,310.36838,-4.124776e-06,305.6415,3.7404296,3.5772133,289.4334,270.35,320.38034,0.0002834455,320.86554,305.73636,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.59222,307.59222,-91027.64,240389.5,11918.952204378285,12309.057728510275,-81.88853230456373,19212.295,0.0,7.317643,12227.169196205712,19212.295,19219.613,-4.826599
4007,-0.00027932072,320.99115,310.4892,-4.124776e-06,305.6806,3.7404296,3.5772133,289.40506,270.35,320.51877,0.0002834455,320.9958,305.7774,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.59222,307.59222,-91027.64,240449.5,11939.914784000826,12320.335234551294,-83.30435959820193,19212.295,0.0,7.317643,12237.030874953092,19212.295,19219.613,-4.85495
4008,-0.00027932072,321.11694,310.6056,-4.124776e-06,305.7205,3.7404296,3.5772133,289.37762,270.35,320.65225,0.0002834455,321.12143,305.81915,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.59222,307.59222,-91027.64,240509.5,11960.259748625824,12331.362129346957,-84.62978119086473,19212.295,0.0,7.317643,12246.732348156092,19212.295,19219.613,-4.8823853
4009,-0.00027932072,321.23822,310.71768,-4.124776e-06,305.76108,3.7404296,3.5772133,289.35107,270.35,320.78098,0.0002834455,321.24252,305.86148,1.0,0.014574941,1.0,0.0,19212.295,0.0,307.59222,307.59222,-91027.64,240569.5,11980.059758841222,12342.138412897264,-85.86849790072071,19212.295,0.0,7.317643,12256.269914996543,19212.295,19219.613,-4.9089355
4010,-0.00027932072,321.35507,310.82556,-4.124776e-06,305.80237,3.7404296,3.5772133,289.3254,270.35,320.90512,0.0002834455,321.35922,305.90442,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.14777,308.14777,-91027.64,240629.5,11999.42380552894,12352.664085202214,-87.02209579269926,19212.295,0.0,7.317643,12265.641989409514,19212.295,19219.613,-4.934601
4011,-0.00027932072,321.46762,310.92938,-4.124776e-06,305.84433,3.7404296,3.5772133,289.30057,270.35,321.02484,0.0002834455,321.47162,305.94788,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.14777,308.14777,-91027.64,240689.5,12018.351888688983,12362.90334465533,-88.09374699665918,19212.295,0.0,7.317643,12274.80959765867,19212.295,19219.613,-4.959442
4012,-0.00027932072,321.57596,311.0292,-4.124776e-06,305.88687,3.7404296,3.5772133,289.27652,270.35,321.1402,0.0002834455,321.5798,305.99185,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.14777,308.14777,-91027.64,240749.5,12036.844008321346,12372.89199286309,-89.08609495414943,19212.295,0.0,7.317643,12283.80589790894,19212.295,19219.613,-4.98349
4013,-0.00027932072,321.68018,311.12524,-4.124776e-06,305.92996,3.7404296,3.5772133,289.2533,270.35,321.25134,0.0002834455,321.6839,306.0363,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.14777,308.14777,-91027.64,240809.5,12054.827503838083,12382.486823399575,-90.00336917164842,19212.295,0.0,7.317643,12292.483454227926,19212.295,19219.613,-5.006714
4014,-0.00027932072,321.7805,311.2176,-4.1247763e-06,305.9736,3.74043,3.5772135,289.23077,270.35,321.35837,0.0002834455,321.78403,306.08115,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.14777,308.14777,-91027.65,240869.5,12072.302375239196,12391.831042690705,-90.84716572978213,19212.295,0.0,7.3176436,12300.983876960923,19212.295,19219.613,-5.029236
4015,-0.00027932075,321.87695,311.3064,-4.1247768e-06,306.0177,3.7404313,3.5772147,289.209,270.35,321.4614,0.00028344552,321.88037,306.12643,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.70334,308.70334,-91027.664,240929.5,12089.233533538036,12400.81853802053,-91.6217042901124,19212.295,0.0,7.317646,12309.196833730419,19212.295,19219.613,-5.050995
4016,-0.0002793207,321.96973,311.39185,-4.124776e-06,306.0623,3.740429,3.5772123,289.18793,270.35,321.56052,0.00028344546,321.97302,306.17206,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.70334,308.70334,-91027.625,240989.5,12105.50702095219,12409.408338473328,-92.32959773475824,19212.295,0.0,7.3176413,12317.078740738569,19212.295,19219.613,-5.0720825
4017,-0.0002793207,322.059,311.47406,-4.124776e-06,306.10727,3.7404292,3.5772126,289.16754,270.35,321.6559,0.00028344546,322.06216,306.21802,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.70334,308.70334,-91027.63,241049.5,12121.201706337104,12417.678508708363,-92.97459747271142,19212.295,0.0,7.3176417,12324.70391123565,19212.295,19219.613,-5.0924683
4018,-0.0002793207,322.14487,311.55316,-4.124776e-06,306.15262,3.7404294,3.577213,289.1478,270.35,321.7477,0.0002834455,322.14792,306.26428,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.70334,308.70334,-91027.63,241109.5,12136.316353219989,12425.626464518658,-93.55932674334765,19212.295,0.0,7.317642,12332.067137775311,19212.295,19219.613,-5.112213
4019,-0.00027932072,322.22748,311.62924,-4.124776e-06,306.19833,3.7404296,3.577213,289.1287,270.35,321.83606,0.0002834455,322.2304,306.31082,1.0,0.014574941,1.0,0.0,19212.295,0.0,308.70334,308.70334,-91027.64,241169.5,12150.92113139722,12433.289302993877,-94.08537161159636,19212.295,0.0,7.3176427,12339.20393138228,19212.295,19219.613,-5.131317
4020,-0.00027932072,322.30698,311.70248,-4.124776e-06,306.2444,3.7404296,3.577213,289.11017,270.35,321.92105,0.0002834455,322.30978,306.35764,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.25888,309.25888,-91027.64,241229.5,12164.908294576904,12440.62863232216,-94.5564328956261,19212.295,0.0,7.3176427,12346.072199426533,19212.295,19219.613,-5.1498413
4021,-0.00027932072,322.38345,311.77292,-4.124776e-06,306.29074,3.7404296,3.5772133,289.09225,270.35,322.00287,0.0002834455,322.38617,306.40466,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.25888,309.25888,-91027.64,241289.5,12178.45949422891,12447.717350405086,-94.97356797205647,19212.295,0.0,7.317643,12352.74378243303,19212.295,19219.613,-5.167755
4022,-0.00027932072,322.45703,311.8407,-4.124776e-06,306.33734,3.7404296,3.5772133,289.0749,270.35,322.08163,0.0002834455,322.45966,306.45187,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.25888,309.25888,-91027.64,241349.5,12191.538400059266,12454.519655636175,-95.34047765905606,19212.295,0.0,7.317643,12359.17917797712,19212.295,19219.613,-5.1851196
4023,-0.00027932072,322.52783,311.9059,-4.124776e-06,306.38416,3.7404296,3.5772133,289.0581,270.35,322.15744,0.0002834455,322.53033,306.49927,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.25888,309.25888,-91027.64,241409.5,12204.14501206797,12461.07134962191,-95.65927670986407,19212.295,0.0,7.317643,12365.412072912046,19212.295,19219.613,-5.2019043
4024,-0.00027932072,322.59595,311.96863,-4.124776e-06,306.4312,3.7404296,3.5772133,289.0418,270.35,322.23038,0.0002834455,322.59836,306.5468,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.25888,309.25888,-91027.64,241469.5,12216.315660548993,12467.408233968768,-95.93049381279029,19212.295,0.0,7.317643,12371.477740155979,19212.295,19219.613,-5.2182007
4025,-0.00027932072,322.66147,312.02893,-4.124776e-06,306.47845,3.7404296,3.5772133,289.02603,270.35,322.3006,0.0002834455,322.6638,306.59448,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.81445,309.81445,-91027.64,241529.5,12228.123006090285,12473.53030867675,-96.15677240938369,19212.295,0.0,7.317643,12377.373536267367,19212.295,19219.613,-5.2339783
4026,-0.00027932072,322.72446,312.0869,-4.124776e-06,306.52588,3.7404296,3.5772133,289.01077,270.35,322.3682,0.0002834455,322.7267,306.64227,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.81445,309.81445,-91027.64,241589.5,12239.567048691846,12479.401772139376,-96.3396985645737,19212.295,0.0,7.317643,12383.062073574802,19212.295,19219.613,-5.249237
4027,-0.00027932072,322.78506,312.14267,-4.124776e-06,306.57343,3.7404296,3.5772133,288.99597,270.35,322.43323,0.0002834455,322.78723,306.69016,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.81445,309.81445,-91027.64,241649.5,12250.611458059702,12485.094227569603,-96.48191571990927,19212.295,0.0,7.317643,12388.612311849694,19212.295,19219.613,-5.264038
4028,-0.00027932072,322.84335,312.1963,-4.124776e-06,306.6211,3.7404296,3.5772133,288.9816,270.35,322.4958,0.0002834455,322.84543,306.7381,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.81445,309.81445,-91027.64,241709.5,12261.256234193852,12490.571873360956,-96.58500994031982,19212.295,0.0,7.317643,12393.986863420636,19212.295,19219.613,-5.278412
4029,-0.00027932072,322.8994,312.24786,-4.124776e-06,306.66888,3.7404296,3.5772133,288.96768,270.35,322.556,0.0002834455,322.9014,306.7861,1.0,0.014574941,1.0,0.0,19212.295,0.0,309.81445,309.81445,-91027.64,241769.5,12271.53770738827,12495.834709513432,-96.65056729073473,19212.295,0.0,7.317643,12399.184142222697,19212.295,19219.613,-5.292328
4030,-0.00027932072,322.9533,312.29742,-4.124776e-06,306.71674,3.7404296,3.5772133,288.95422,270.35,322.61395,0.0002834455,322.95523,306.83414,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37,310.37,-91027.64,241829.5,12281.528538230901,12500.91853763351,-96.68017383608341,19212.295,0.0,7.317643,12404.238363797427,19212.295,19219.613,-5.305786
4031,-0.00027932072,323.00513,312.34506,-4.124776e-06,306.76465,3.7404296,3.5772133,288.94113,270.35,322.66968,0.0002834455,323.00696,306.8822,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37,310.37,-91027.64,241889.5,12291.1560661338,12505.82335772119,-96.67541564129523,19212.295,0.0,7.317643,12409.147942079895,19212.295,19219.613,-5.318878
4032,-0.00027932072,323.05496,312.39087,-4.124776e-06,306.81262,3.7404296,3.5772133,288.92847,270.35,322.72333,0.0002834455,323.0567,306.93024,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37,310.37,-91027.64,241949.5,12300.492951684915,12510.549169776476,-96.6378787712996,19212.295,0.0,7.317643,12413.911291005175,19212.295,19219.613,-5.331543
4033,-0.00027932072,323.10284,312.4349,-4.124776e-06,306.86063,3.7404296,3.5772133,288.91617,270.35,322.7749,0.0002834455,323.10455,306.9783,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37,310.37,-91027.64,242009.5,12309.466534296298,12515.060172192882,-96.5691492910259,19212.295,0.0,7.317643,12418.491022901855,19212.295,19219.613,-5.3438416
4034,-0.00027932072,323.1489,312.47723,-4.124776e-06,306.90863,3.7404296,3.5772133,288.90424,270.35,322.82452,0.0002834455,323.15054,307.0263,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.37,310.37,-91027.64,242069.5,12318.149474555896,12519.427968183372,-96.47081326540352,19212.295,0.0,7.317643,12422.95715491797,19212.295,19219.613,-5.355774
4035,-0.00027932072,323.19318,312.51794,-4.124776e-06,306.95663,3.7404296,3.5772133,288.89267,270.35,322.87228,0.0002834455,323.19473,307.07428,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92557,310.92557,-91027.64,242129.5,12326.541772463706,12523.616756141464,-96.34445675936188,19212.295,0.0,7.317643,12427.272299382103,19212.295,19219.613,-5.36734
4036,-0.00027932072,323.23572,312.55704,-4.124776e-06,307.0046,3.7404296,3.5772133,288.88147,270.35,322.9182,0.0002834455,323.23724,307.1222,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92557,310.92557,-91027.64,242189.5,12334.679758313705,12527.662337673639,-96.19060846121074,19212.295,0.0,7.317643,12431.471729212428,19212.295,19219.613,-5.37854
4037,-0.00027932072,323.27664,312.59464,-4.124776e-06,307.05255,3.7404296,3.5772133,288.87057,270.35,322.96237,0.0002834455,323.27808,307.17004,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92557,310.92557,-91027.64,242249.5,12342.490771517945,12531.564712779897,-96.01138312418934,19212.295,0.0,7.317643,12435.553329655708,19212.295,19219.613,-5.389435
4038,-0.00027932072,323.31595,312.63074,-4.124776e-06,307.10046,3.7404296,3.5772133,288.86,270.35,323.00485,0.0002834455,323.31735,307.21783,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92557,310.92557,-91027.64,242309.5,12350.083802958345,12535.323881460235,-95.80678074829763,19212.295,0.0,7.317643,12439.517100711937,19212.295,19219.613,-5.4000244
4039,-0.00027932072,323.35376,312.66547,-4.124776e-06,307.14832,3.7404296,3.5772133,288.84973,270.35,323.04575,0.0002834455,323.3551,307.2655,1.0,0.014574941,1.0,0.0,19212.295,0.0,310.92557,310.92557,-91027.64,242369.5,12357.422522340932,12538.939843714657,-95.57944477508462,19212.295,0.0,7.317643,12443.360398939572,19212.295,19219.613,-5.4102783
4040,-0.00027932072,323.39008,312.69882,-4.124776e-06,307.19608,3.7404296,3.5772133,288.83978,270.35,323.08505,0.0002834455,323.39136,307.31308,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.4811,311.4811,-91027.64,242429.5,12364.50692966571,12542.412599543162,-95.32990389286012,19212.295,0.0,7.317643,12447.082695650302,19212.295,19219.613,-5.420227
4041,-0.00027932072,323.425,312.7309,-4.124776e-06,307.24377,3.7404296,3.5772133,288.8301,270.35,323.12286,0.0002834455,323.4262,307.36057,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.4811,311.4811,-91027.64,242489.5,12371.33702493267,12545.742148945748,-95.0592154782437,19212.295,0.0,7.317643,12450.682933467504,19212.295,19219.613,-5.429901
4042,-0.00027932072,323.45853,312.7617,-4.124776e-06,307.29135,3.7404296,3.5772133,288.8207,270.35,323.1592,0.0002834455,323.45972,307.4079,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.4811,311.4811,-91027.64,242549.5,12377.949138435795,12548.964293528898,-94.76843690785498,19212.295,0.0,7.317643,12454.195856621043,19212.295,19219.613,-5.4393005
4043,-0.00027932072,323.49075,312.79126,-4.124776e-06,307.33887,3.7404296,3.5772133,288.81158,270.35,323.19418,0.0002834455,323.4919,307.45514,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.4811,311.4811,-91027.64,242609.5,12384.379600469054,12552.079033292606,-94.45756818169393,19212.295,0.0,7.317643,12457.621465110913,19212.295,19219.613,-5.4484253
4044,-0.00027932072,323.52173,312.8197,-4.124776e-06,307.38623,3.7404296,3.5772133,288.8027,270.35,323.2278,0.0002834455,323.52283,307.5022,1.0,0.014574941,1.0,0.0,19212.295,0.0,311.4811,311.4811,-91027.64,242669.5,12390.555750444499,12555.0505666304,-94.12978142961936,19212.295,0.0,7.317643,12460.92078520078,19212.295,19219.613,-5.457306
4045,-0.00027932072,323.55148,312.847,-4.124776e-06,307.43347,3.7404296,3.5772133,288.7941,270.35,323.26016,0.0002834455,323.55255,307.54913,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03665,312.03665,-91027.64,242729.5,12396.58657924405,12557.950496755233,-93.78401927501167,19212.295,0.0,7.317643,12464.166477480221,19212.295,19219.613,-5.465912
4046,-0.00027932072,323.58008,312.87323,-4.124776e-06,307.4806,3.7404296,3.5772133,288.7857,270.35,323.29126,0.0002834455,323.5811,307.59592,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03665,312.03665,-91027.64,242789.5,12402.363095985791,12560.707220454147,-93.42239647111006,19212.295,0.0,7.317643,12467.284823983036,19212.295,19219.613,-5.474304
4047,-0.00027932072,323.60754,312.8984,-4.124776e-06,307.52756,3.7404296,3.5772133,288.7776,270.35,323.32117,0.0002834455,323.60852,307.64252,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03665,312.03665,-91027.64,242849.5,12407.994291551639,12563.392340940105,-93.04491301791451,19212.295,0.0,7.317643,12470.34742792219,19212.295,19219.613,-5.482422
4048,-0.00027932072,323.6339,312.9226,-4.124776e-06,307.57437,3.7404296,3.5772133,288.76965,270.35,323.3499,0.0002834455,323.63486,307.68896,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03665,312.03665,-91027.64,242909.5,12413.407505353647,12565.934255000144,-92.65315498035443,19212.295,0.0,7.317643,12473.281100019789,19212.295,19219.613,-5.4903564
4049,-0.00027932072,323.65927,312.94583,-4.1247763e-06,307.62103,3.7404296,3.5772133,288.76196,270.35,323.37756,0.0002834455,323.66016,307.7352,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.03665,312.03665,-91027.64,242969.5,12418.675397979761,12568.440367453704,-92.2471325284696,19212.295,0.0,7.317643,12476.193234925235,19212.295,19219.613,-5.498047
4050,-0.00027932072,323.6836,312.96814,-4.1247763e-06,307.6675,3.74043,3.5772138,288.7545,270.35,323.40414,0.0002834455,323.68448,307.78128,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59222,312.59222,-91027.65,243029.5,12423.76163913601,12570.803273481346,-91.82841134094677,19212.295,0.0,7.317644,12478.9748621404,19212.295,19219.613,-5.5055237
4051,-0.0002793207,323.70697,312.98956,-4.124776e-06,307.71384,3.7404294,3.577213,288.7472,270.35,323.4297,0.0002834455,323.70782,307.82715,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59222,312.59222,-91027.63,243089.5,12428.666228822394,12573.093266242096,-91.39699155627513,19212.295,0.0,7.317642,12481.69627468582,19212.295,19219.613,-5.5128174
4052,-0.00027932072,323.72943,313.01013,-4.124776e-06,307.75998,3.7404296,3.577213,288.7401,270.35,323.45428,0.0002834455,323.73022,307.87286,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59222,312.59222,-91027.63,243149.5,12433.461827626857,12575.314275897754,-90.95395075266465,19212.295,0.0,7.3176427,12484.36032514509,19212.295,19219.613,-5.5198975
4053,-0.00027932072,323.75098,313.0299,-4.124776e-06,307.80594,3.7404296,3.5772133,288.73322,270.35,323.4779,0.0002834455,323.75174,307.91833,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59222,312.59222,-91027.64,243209.5,12438.039444667482,12577.39076907356,-90.50033618285825,19212.295,0.0,7.317643,12486.890432890701,19212.295,19219.613,-5.5267944
4054,-0.00027932072,323.7717,313.04886,-4.124776e-06,307.85168,3.7404296,3.5772133,288.7265,270.35,323.5006,0.0002834455,323.77243,307.96362,1.0,0.014574941,1.0,0.0,19212.295,0.0,312.59222,312.59222,-91027.64,243269.5,12442.508070826187,12579.467262249367,-90.03614784685587,19212.295,0.0,7.317643,12489.43111440251,19212.295,19219.613,-5.5335083
4055,-0.00027932072,323.79156,313.06705,-4.124776e-06,307.89725,3.7404296,3.5772133,288.71994,270.35,323.52243,0.0002834455,323.79227,308.00867,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.14777,313.14777,-91027.64,243329.5,12446.831375808997,12581.436350605734,-89.56191443296734,19212.295,0.0,7.317643,12491.874436172768,19212.295,19219.613,-5.5400696
4056,-0.00027932072,323.81064,313.08453,-4.124776e-06,307.9426,3.7404296,3.5772133,288.7136,270.35,323.54343,0.0002834455,323.8113,308.05353,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.14777,313.14777,-91027.64,243389.5,12451.009359615917,12583.298034142665,-89.07922200612207,19212.295,0.0,7.317643,12494.218812136543,19212.295,19219.613,-5.546417
4057,-0.00027932072,323.82895,313.1013,-4.124776e-06,307.98773,3.7404296,3.5772133,288.7074,270.35,323.5636,0.0002834455,323.82962,308.09814,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.14777,313.14777,-91027.64,243449.5,12455.078352540915,12585.123916073115,-88.58754187801021,19212.295,0.0,7.317643,12496.536374195104,19212.295,19219.613,-5.5526123
4058,-0.00027932072,323.84653,313.11737,-4.124776e-06,308.03268,3.7404296,3.5772133,288.70135,270.35,323.58298,0.0002834455,323.84717,308.14255,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.14777,313.14777,-91027.64,243509.5,12459.002024290023,12586.878194790606,-88.0874027369416,19212.295,0.0,7.317643,12498.790792053665,19212.295,19219.613,-5.558655
4059,-0.00027932072,323.8634,313.1328,-4.124776e-06,308.0774,3.7404296,3.5772133,288.69547,270.35,323.6016,0.0002834455,323.864,308.18674,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.14777,313.14777,-91027.64,243569.5,12462.780374863236,12588.56087029514,-87.58039064784562,19212.295,0.0,7.317643,12500.980479647294,19212.295,19219.613,-5.5645447
4060,-0.00027932072,323.8796,313.1476,-4.124776e-06,308.1219,3.7404296,3.5772133,288.68973,270.35,323.6195,0.0002834455,323.8802,308.23068,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70334,313.70334,-91027.64,243629.5,12466.486064848503,12590.207744193194,-87.06597692241247,19212.295,0.0,7.317643,12503.141767270781,19212.295,19219.613,-5.570282
4061,-0.00027932072,323.89514,313.16183,-4.124776e-06,308.16614,3.7404296,3.5772133,288.68414,270.35,323.63672,0.0002834455,323.8957,308.27438,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70334,313.70334,-91027.64,243689.5,12470.046433657877,12591.747213271809,-86.54574762557155,19212.295,0.0,7.317643,12505.201465646236,19212.295,19219.613,-5.5758667
4062,-0.00027932072,323.91006,313.17548,-4.124776e-06,308.21017,3.7404296,3.5772133,288.67868,270.35,323.65326,0.0002834455,323.91058,308.31784,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70334,313.70334,-91027.64,243749.5,12473.497811585332,12593.250880743944,-86.01917406901305,19212.295,0.0,7.317643,12507.231706674931,19212.295,19219.613,-5.5813293
4063,-0.00027932072,323.92438,313.18854,-4.124776e-06,308.254,3.7404296,3.5772133,288.67337,270.35,323.66916,0.0002834455,323.92487,308.36108,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70334,313.70334,-91027.64,243809.5,12476.87652892484,12594.7187466096,-85.48625625273698,19212.295,0.0,7.317643,12509.232490356862,19212.295,19219.613,-5.5866394
4064,-0.00027932072,323.9381,313.20108,-4.124776e-06,308.29755,3.7404296,3.5772133,288.66818,270.35,323.68445,0.0002834455,323.9386,308.40405,1.0,0.014574941,1.0,0.0,19212.295,0.0,313.70334,313.70334,-91027.64,243869.5,12480.14625538243,12596.1150092623,-84.94910892998253,19212.295,0.0,7.317643,12511.165900332317,19212.295,19219.613,-5.5918274
4065,-0.00027932072,323.95126,313.2131,-4.124776e-06,308.34088,3.7404296,3.5772133,288.66312,270.35,323.69913,0.0002834455,323.95175,308.4468,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.25888,314.25888,-91027.64,243929.5,12483.306990958099,12597.439668702038,-84.4066747241301,19212.295,0.0,7.317643,12513.032993977908,19212.295,19219.613,-5.5968933
4066,-0.00027932072,323.9639,313.22464,-4.124776e-06,308.38397,3.7404296,3.5772133,288.65817,270.35,323.71323,0.0002834455,323.96436,308.4893,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.25888,314.25888,-91027.64,243989.5,12486.358735651847,12598.728526535297,-83.8600110117993,19212.295,0.0,7.317643,12514.868515523498,19212.295,19219.613,-5.601837
4067,-0.00027932072,323.976,313.2357,-4.124776e-06,308.4268,3.7404296,3.5772133,288.65335,270.35,323.72678,0.0002834455,323.97644,308.53152,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.25888,314.25888,-91027.64,244049.5,12489.337819757651,12599.981582762077,-83.30964648129991,19212.295,0.0,7.317643,12516.671936280776,19212.295,19219.613,-5.606659
4068,-0.00027932072,323.98764,313.2463,-4.124776e-06,308.4694,3.7404296,3.5772133,288.64865,270.35,323.7398,0.0002834455,323.98804,308.5735,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.25888,314.25888,-91027.64,244109.5,12492.207912981534,12601.163035775897,-82.75558113263193,19212.295,0.0,7.317643,12518.407454643266,19212.295,19219.613,-5.6113586
4069,-0.00027932072,323.99878,313.25644,-4.124776e-06,308.51175,3.7404296,3.5772133,288.64407,270.35,323.75232,0.0002834455,323.99918,308.61523,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.25888,314.25888,-91027.64,244169.5,12495.041675911445,12602.344488789719,-82.19728627748557,19212.295,0.0,7.317643,12520.147202512233,19212.295,19219.613,-5.6159363
4070,-0.00027932072,324.00946,313.26617,-4.124776e-06,308.55383,3.7404296,3.5772133,288.6396,270.35,323.7643,0.0002834455,324.00983,308.6567,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81445,314.81445,-91027.64,244229.5,12497.730117665462,12603.45433859058,-81.63687666910002,19212.295,0.0,7.317643,12521.81746192148,19212.295,19219.613,-5.6204224
4071,-0.00027932072,324.01968,313.2755,-4.124776e-06,308.59567,3.7404296,3.5772133,288.6352,270.35,323.77588,0.0002834455,324.02005,308.69794,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81445,314.81445,-91027.64,244289.5,12500.382229125506,12604.492585178485,-81.07382361916548,19212.295,0.0,7.317643,12523.41876155932,19212.295,19219.613,-5.624817
4072,-0.00027932072,324.0295,313.28445,-4.124776e-06,308.63727,3.7404296,3.5772133,288.63092,270.35,323.78696,0.0002834455,324.02985,308.7389,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81445,314.81445,-91027.64,244349.5,12502.925349703632,12605.530831766388,-80.50812712768196,19212.295,0.0,7.317643,12525.022704638706,19212.295,19219.613,-5.6290894
4073,-0.00027932072,324.0389,313.29303,-4.124776e-06,308.6786,3.7404296,3.5772133,288.6267,270.35,323.7976,0.0002834455,324.03925,308.77957,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81445,314.81445,-91027.64,244409.5,12505.39580969381,12606.497475141332,-79.94084457126904,19212.295,0.0,7.317643,12526.556630570063,19212.295,19219.613,-5.633301
4074,-0.00027932072,324.0479,313.30124,-4.124776e-06,308.71967,3.7404296,3.5772133,288.62262,270.35,323.80783,0.0002834455,324.04825,308.82,1.0,0.014574941,1.0,0.0,19212.295,0.0,314.81445,314.81445,-91027.64,244469.5,12507.793609096041,12607.428316909796,-79.37144726161694,19212.295,0.0,7.317643,12528.056869648179,19212.295,19219.613,-5.63739
4075,-0.00027932072,324.05655,313.30908,-4.124776e-06,308.76047,3.7404296,3.5772133,288.61862,270.35,323.81766,0.0002834455,324.05685,308.8602,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37,315.37,-91027.64,244529.5,12510.1550782043,12608.359158678262,-78.80046388703543,19212.295,0.0,7.317643,12529.558694791227,19212.295,19219.613,-5.641388
4076,-0.00027932072,324.06482,313.3166,-4.124776e-06,308.80103,3.7404296,3.5772133,288.61472,270.35,323.82712,0.0002834455,324.06512,308.90012,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37,315.37,-91027.64,244589.5,12512.480217018585,12609.254198840248,-78.22789444752453,19212.295,0.0,7.317643,12531.026304392724,19212.295,19219.613,-5.645294
4077,-0.00027932072,324.07275,313.3238,-4.124776e-06,308.8413,3.7404296,3.5772133,288.6109,270.35,323.83615,0.0002834455,324.07303,308.93976,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37,315.37,-91027.64,244649.5,12514.660034656978,12610.113437395754,-77.65479631970385,19212.295,0.0,7.317643,12532.45864107605,19212.295,19219.613,-5.649109
4078,-0.00027932072,324.08032,313.3307,-4.124776e-06,308.88135,3.7404296,3.5772133,288.60715,270.35,323.84488,0.0002834455,324.0806,308.97916,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37,315.37,-91027.64,244709.5,12516.83985229537,12610.901072738301,-77.08064081526356,19212.295,0.0,7.317643,12533.820431923037,19212.295,19219.613,-5.6528625
4079,-0.00027932072,324.08762,313.3373,-4.124776e-06,308.9211,3.7404296,3.5772133,288.6035,270.35,323.8532,0.0002834455,324.08786,309.01828,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.37,315.37,-91027.64,244769.5,12518.874348757869,12611.688708080848,-76.50648531082327,19212.295,0.0,7.317643,12535.182222770025,19212.295,19219.613,-5.6565247
4080,-0.00027932072,324.09457,313.3436,-4.124776e-06,308.96063,3.7404296,3.5772133,288.5999,270.35,323.86124,0.0002834455,324.09482,309.05713,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92557,315.92557,-91027.64,244829.5,12520.945175514342,12612.476343423396,-75.93074374145358,19212.295,0.0,7.317643,12536.545599681942,19212.295,19219.613,-5.660095
4081,-0.00027932072,324.10123,313.34964,-4.124776e-06,308.99985,3.7404296,3.5772133,288.5964,270.35,323.86896,0.0002834455,324.10144,309.09573,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92557,315.92557,-91027.64,244889.5,12522.943341682869,12613.192375552984,-75.3560595487035,19212.295,0.0,7.317643,12537.83631600428,19212.295,19219.613,-5.6636047
4082,-0.00027932072,324.1076,313.35544,-4.124776e-06,309.03885,3.7404296,3.5772133,288.59296,270.35,323.87634,0.0002834455,324.10782,309.13406,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92557,315.92557,-91027.64,244949.5,12524.832516969474,12613.872606076093,-74.78084666764362,19212.295,0.0,7.317643,12539.09175940845,19212.295,19219.613,-5.667053
4083,-0.00027932072,324.11368,313.36096,-4.124776e-06,309.07755,3.7404296,3.5772133,288.5896,270.35,323.88342,0.0002834455,324.1139,309.17212,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92557,315.92557,-91027.64,245009.5,12526.685361962109,12614.517034992723,-74.20616247489353,19212.295,0.0,7.317643,12540.31087251783,19212.295,19219.613,-5.67041
4084,-0.00027932072,324.1195,313.36624,-4.124776e-06,309.116,3.7404296,3.5772133,288.5863,270.35,323.89026,0.0002834455,324.11972,309.20993,1.0,0.014574941,1.0,0.0,19212.295,0.0,315.92557,315.92557,-91027.64,245069.5,12528.538206954743,12615.161463909353,-73.63147828214345,19212.295,0.0,7.317643,12541.52998562721,19212.295,19219.613,-5.673706
4085,-0.00027932072,324.1251,313.37128,-4.124776e-06,309.15417,3.7404296,3.5772133,288.58307,270.35,323.8968,0.0002834455,324.1253,309.24747,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.4811,316.4811,-91027.64,245129.5,12530.31839135943,12615.805892825982,-73.05732277770316,19212.295,0.0,7.317643,12542.748570048278,19212.295,19219.613,-5.676941
4086,-0.00027932072,324.13043,313.3761,-4.124776e-06,309.1921,3.7404296,3.5772133,288.57993,270.35,323.90308,0.0002834455,324.1306,309.28476,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.4811,316.4811,-91027.64,245189.5,12532.062245470144,12616.414520136132,-72.48369596157266,19212.295,0.0,7.317643,12543.930824174558,19212.295,19219.613,-5.680084
4087,-0.00027932072,324.13553,313.3807,-4.124776e-06,309.22977,3.7404296,3.5772133,288.5768,270.35,323.9091,0.0002834455,324.1357,309.32175,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.4811,316.4811,-91027.64,245249.5,12533.733438992911,12616.987345839803,-71.91112652206178,19212.295,0.0,7.317643,12545.076219317742,19212.295,19219.613,-5.683197
4088,-0.00027932072,324.1404,313.38513,-4.124776e-06,309.26715,3.7404296,3.5772133,288.57376,270.35,323.91486,0.0002834455,324.1406,309.35852,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.4811,316.4811,-91027.64,245309.5,12535.331971927732,12617.524369936995,-71.34014314748028,19212.295,0.0,7.317643,12546.184226789515,19212.295,19219.613,-5.686249
4089,-0.00027932072,324.14508,313.3893,-4.124776e-06,309.3043,3.7404296,3.5772133,288.5708,270.35,323.9204,0.0002834455,324.14523,309.395,1.0,0.014574941,1.0,0.0,19212.295,0.0,316.4811,316.4811,-91027.64,245369.5,12536.966835156527,12618.097195640665,-70.76915977289877,19212.295,0.0,7.317643,12547.328035867766,19212.295,19219.613,-5.689209
4090,-0.00027932072,324.14954,313.39334,-4.124776e-06,309.34116,3.7404296,3.5772133,288.56787,270.35,323.92575,0.0002834455,324.1497,309.4312,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03665,317.03665,-91027.64,245429.5,12538.529037797374,12618.598418131378,-70.20029115155646,19212.295,0.0,7.317643,12548.398126979822,19212.295,19219.613,-5.6921387
4091,-0.00027932072,324.15378,313.39716,-4.124776e-06,309.37778,3.7404296,3.5772133,288.565,270.35,323.93085,0.0002834455,324.15393,309.46716,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03665,317.03665,-91027.64,245489.5,12540.054910144248,12619.09964062209,-69.63195121852395,19212.295,0.0,7.317643,12549.467689403566,19212.295,19219.613,-5.6950073
4092,-0.00027932072,324.15784,313.40082,-4.124776e-06,309.41412,3.7404296,3.5772133,288.5622,270.35,323.93573,0.0002834455,324.158,309.50287,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03665,317.03665,-91027.64,245549.5,12541.508121903178,12619.565061506322,-69.06572603873062,19212.295,0.0,7.317643,12550.499335467592,19212.295,19219.613,-5.697815
4093,-0.00027932072,324.1617,313.40433,-4.124776e-06,309.4502,3.7404296,3.5772133,288.55945,270.35,323.94043,0.0002834455,324.16187,309.53833,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03665,317.03665,-91027.64,245609.5,12542.925003368133,12619.994680784075,-68.5016156121765,19212.295,0.0,7.317643,12551.493065171899,19212.295,19219.613,-5.7005615
4094,-0.00027932072,324.16544,313.40762,-4.124776e-06,309.48602,3.7404296,3.5772133,288.55673,270.35,323.94495,0.0002834455,324.16556,309.5735,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.03665,317.03665,-91027.64,245669.5,12544.37821512706,12620.495903274787,-67.93803387393216,19212.295,0.0,7.317643,12552.557869400855,19212.295,19219.613,-5.7032776
4095,-0.00027932072,324.16895,313.4108,-4.124776e-06,309.52158,3.7404296,3.5772133,288.55408,270.35,323.94925,0.0002834455,324.16907,309.60843,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59222,317.59222,-91027.64,245729.5,12545.72243600407,12620.889720946061,-67.37709557723682,19212.295,0.0,7.317643,12553.512625368825,19212.295,19219.613,-5.7059326
4096,-0.00027932072,324.1723,313.41382,-4.124776e-06,309.55685,3.7404296,3.5772133,288.55145,270.35,323.9534,0.0002834455,324.17242,309.64307,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59222,317.59222,-91027.64,245789.5,12547.06665688108,12621.283538617334,-66.81827203378066,19212.295,0.0,7.317643,12554.465266583553,19212.295,19219.613,-5.708557
4097,-0.00027932072,324.17554,313.4167,-4.124776e-06,309.59192,3.7404296,3.5772133,288.5489,270.35,323.95737,0.0002834455,324.17563,309.6775,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59222,317.59222,-91027.64,245849.5,12548.374547464115,12621.713157895087,-66.2605058669441,19212.295,0.0,7.317643,12555.452652028143,19212.295,19219.613,-5.7111206
4098,-0.00027932072,324.1786,313.41943,-4.124776e-06,309.62668,3.7404296,3.5772133,288.5464,270.35,323.96118,0.0002834455,324.17868,309.71164,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59222,317.59222,-91027.64,245909.5,12549.646107753177,12622.071173959881,-65.70591182996633,19212.295,0.0,7.317643,12556.365262129915,19212.295,19219.613,-5.713623
