minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4099,-0.00027932072,324.1815,313.42206,-4.124776e-06,309.66122,3.7404296,3.5772133,288.54388,270.35,323.96484,0.0002834455,324.1816,309.7455,1.0,0.014574941,1.0,0.0,19212.295,0.0,317.59222,317.59222,-91027.64,245969.5,12550.881337748266,12622.393388418195,-65.15290385791795,19212.295,0.0,7.317643,12557.240484560278,19212.295,19219.613,-5.7161255
4100,-0.00027932072,324.18427,313.42453,-4.124776e-06,309.6955,3.7404296,3.5772133,288.54147,270.35,323.96832,0.0002834455,324.1844,309.77917,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.14777,318.14777,-91027.64,246029.5,12552.080237449381,12622.75140448299,-64.60201063910876,19212.295,0.0,7.317643,12558.149393843882,19212.295,19219.613,-5.7185364
4101,-0.00027932072,324.18692,313.42688,-4.124776e-06,309.7295,3.7404296,3.5772133,288.5391,270.35,323.97168,0.0002834455,324.187,309.81256,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.14777,318.14777,-91027.64,246089.5,12553.279137150497,12623.109420547784,-64.05376086184856,19212.295,0.0,7.317643,12559.055659685935,19212.295,19219.613,-5.7209167
4102,-0.00027932072,324.18945,313.4291,-4.124776e-06,309.76324,3.7404296,3.5772133,288.53674,270.35,323.9749,0.0002834455,324.1895,309.8457,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.14777,318.14777,-91027.64,246149.5,12554.478036851613,12623.467436612578,-63.50762583782754,19212.295,0.0,7.317643,12559.959810774752,19212.295,19219.613,-5.7232666
4103,-0.00027932055,324.19183,313.43124,-4.1247736e-06,309.79675,3.7404234,3.5772073,288.53442,270.35,323.978,0.00028344535,324.19193,309.87857,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.14777,318.14777,-91027.54,246209.5,12555.597829995691,12623.745957470155,-62.9640995470776,19212.295,0.0,7.317631,12560.781857923077,19212.295,19219.613,-5.725586
4104,-0.00027932003,324.19412,313.43326,-4.124766e-06,309.83,3.740402,3.5771868,288.53217,270.35,323.98093,0.0002834448,324.1942,309.9112,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.14777,318.14777,-91027.19,246269.5,12556.663241446486,12624.04449513994,-62.42313470981031,19212.295,0.0,7.317589,12561.62136043013,19212.295,19219.613,-5.727844
4105,-0.00027932104,324.1963,313.43518,-4.124781e-06,309.863,3.7404432,3.5772262,288.52994,270.35,323.98376,0.00028344584,324.19635,309.94357,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70334,318.70334,-91027.86,246329.5,12557.799566614847,12624.376946128279,-61.88462777572401,19212.295,0.0,7.3176694,12562.492318352555,19212.295,19219.613,-5.730072
4106,-0.000279321,324.1983,313.437,-4.1247804e-06,309.89575,3.7404413,3.5772243,288.52774,270.35,323.98648,0.00028344578,324.1984,309.9757,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70334,318.70334,-91027.83,246389.5,12558.850567386593,12624.58912517701,-61.34905910482047,19212.295,0.0,7.3176656,12563.240066072189,19212.295,19219.613,-5.7322693
4107,-0.00027932078,324.20026,313.43872,-4.124777e-06,309.92825,3.740433,3.5772161,288.52557,270.35,323.98907,0.00028344558,324.20035,310.0076,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70334,318.70334,-91027.69,246449.5,12559.89511955562,12624.86633016131,-60.81556507867292,19212.295,0.0,7.317649,12564.050765082638,19212.295,19219.613,-5.734436
4108,-0.00027932078,324.20212,313.44034,-4.1247768e-06,309.9605,3.740432,3.5772154,288.52347,270.35,323.99155,0.00028344555,324.20218,310.03925,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70334,318.70334,-91027.68,246509.5,12560.911078361769,12625.152743072831,-60.28475519381793,19212.295,0.0,7.3176475,12564.867987879014,19212.295,19219.613,-5.7365417
4109,-0.00027932075,324.2039,313.4419,-4.1247768e-06,309.9925,3.740431,3.5772145,288.52136,270.35,323.99393,0.00028344552,324.20395,310.07065,1.0,0.014574941,1.0,0.0,19212.295,0.0,318.70334,318.70334,-91027.664,246569.5,12561.890706661316,12625.40203886644,-59.75765283272594,19212.295,0.0,7.3176455,12565.644386033713,19212.295,19219.613,-5.7386475
4110,-0.00027932072,324.20554,313.44336,-4.1247763e-06,310.02426,3.7404304,3.577214,288.51932,270.35,323.9962,0.0002834455,324.2056,310.1018,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.25888,319.25888,-91027.65,246629.5,12562.83400446545,12625.615533001344,-59.232658695071436,19212.295,0.0,7.317644,12566.382874306273,19212.295,19219.613,-5.740692
4111,-0.00027932072,324.20712,313.44473,-4.1247763e-06,310.05576,3.74043,3.5772135,288.5173,270.35,323.99838,0.0002834455,324.20718,310.13272,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.25888,319.25888,-91027.65,246689.5,12563.814922402727,12625.8661442467,-58.71084327577214,19212.295,0.0,7.3176436,12567.155300970928,19212.295,19219.613,-5.7427063
4112,-0.00027932072,324.20862,313.44604,-4.1247763e-06,310.08704,3.7404299,3.5772135,288.5153,270.35,324.00046,0.0002834455,324.20865,310.1634,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.25888,319.25888,-91027.64,246749.5,12564.723179752058,12626.080953885577,-58.19167129831327,19212.295,0.0,7.317643,12567.889282587264,19212.295,19219.613,-5.7447205
4113,-0.00027932072,324.21002,313.44727,-4.1247763e-06,310.11807,3.7404299,3.5772133,288.51334,270.35,324.00244,0.0002834455,324.21005,310.19382,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.25888,319.25888,-91027.64,246809.5,12565.631437101387,12626.295763524453,-57.67514276269481,19212.295,0.0,7.317643,12568.620620761758,19212.295,19219.613,-5.7466736
4114,-0.00027932072,324.21133,313.44843,-4.1247763e-06,310.14886,3.7404299,3.5772133,288.5114,270.35,324.00436,0.0002834455,324.2114,310.22403,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.25888,319.25888,-91027.64,246869.5,12566.539694450717,12626.47477155685,-57.16178635728486,19212.295,0.0,7.317643,12569.312985199565,19212.295,19219.613,-5.748596
4115,-0.00027932072,324.21262,313.4495,-4.1247763e-06,310.17938,3.7404296,3.5772133,288.50952,270.35,324.0062,0.0002834455,324.21265,310.254,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81445,319.81445,-91027.64,246929.5,12567.447951800048,12626.725382802206,-56.65160208208342,19212.295,0.0,7.317643,12570.073780720122,19212.295,19219.613,-5.7504883
4116,-0.00027932072,324.21378,313.45053,-4.1247763e-06,310.20972,3.7404296,3.5772133,288.50763,270.35,324.00793,0.0002834455,324.21384,310.28372,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81445,319.81445,-91027.64,246989.5,12568.283548561432,12626.868589228125,-56.1440612487224,19212.295,0.0,7.317643,12570.724527979402,19212.295,19219.613,-5.7523804
4117,-0.00027932072,324.2149,313.45148,-4.124776e-06,310.23978,3.7404296,3.5772133,288.5058,270.35,324.00958,0.0002834455,324.21494,310.3132,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81445,319.81445,-91027.64,247049.5,12569.119145322817,12627.083398867,-55.63968641141837,19212.295,0.0,7.317643,12571.443712455582,19212.295,19219.613,-5.7542114
4118,-0.00027932072,324.21594,313.4524,-4.124776e-06,310.26962,3.7404296,3.5772133,288.504,270.35,324.0112,0.0002834455,324.216,310.34247,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81445,319.81445,-91027.64,247109.5,12569.9547420842,12627.226605292919,-55.13848989373016,19212.295,0.0,7.317643,12572.088115399189,19212.295,19219.613,-5.756012
4119,-0.00027932072,324.21695,313.45322,-4.124776e-06,310.29922,3.7404296,3.5772133,288.5022,270.35,324.01273,0.0002834455,324.21698,310.3715,1.0,0.014574941,1.0,0.0,19212.295,0.0,319.81445,319.81445,-91027.64,247169.5,12570.790338845583,12627.441414931794,-54.639936817590936,19212.295,0.0,7.317643,12572.801478114203,19212.295,19219.613,-5.7578125
4120,-0.00027932072,324.21786,313.454,-4.124776e-06,310.32858,3.7404296,3.5772133,288.50043,270.35,324.01416,0.0002834455,324.2179,310.4003,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37,320.37,-91027.64,247229.5,12571.553275019021,12627.584621357713,-54.1450845596203,19212.295,0.0,7.317643,12573.439536798092,19212.295,19219.613,-5.7595825
4121,-0.00027932072,324.21875,313.45474,-4.124776e-06,310.35773,3.7404296,3.5772133,288.4987,270.35,324.01556,0.0002834455,324.21878,310.42886,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37,320.37,-91027.64,247289.5,12572.35254148643,12627.76362939011,-53.652875743198656,19212.295,0.0,7.317643,12574.110753646912,19212.295,19219.613,-5.761322
4122,-0.00027932072,324.21954,313.45544,-4.124776e-06,310.38663,3.7404296,3.5772133,288.49698,270.35,324.01688,0.0002834455,324.21957,310.4572,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37,320.37,-91027.64,247349.5,12573.079147365896,12627.871034209547,-53.164367744945594,19212.295,0.0,7.317643,12574.7066664646,19212.295,19219.613,-5.763031
4123,-0.00027932072,324.2203,313.4561,-4.124776e-06,310.4153,3.7404296,3.5772133,288.4953,270.35,324.01816,0.0002834455,324.22034,310.48532,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37,320.37,-91027.64,247409.5,12573.842083539334,12628.014240635466,-52.67850318824152,19212.295,0.0,7.317643,12575.335737447225,19212.295,19219.613,-5.7647095
4124,-0.00027932072,324.22104,313.45667,-4.124776e-06,310.44376,3.7404296,3.5772133,288.49362,270.35,324.01938,0.0002834455,324.22104,310.5132,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.37,320.37,-91027.64,247469.5,12574.60501971277,12628.193248667863,-52.19581076139623,19212.295,0.0,7.317643,12575.997437906468,19212.295,19219.613,-5.766388
4125,-0.00027932072,324.22168,313.4572,-4.124776e-06,310.472,3.7404296,3.5772133,288.49197,270.35,324.0205,0.0002834455,324.2217,310.5409,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92557,320.92557,-91027.64,247529.5,12575.295295298261,12628.3006534873,-51.71629046440973,19212.295,0.0,7.317643,12576.58436302289,19212.295,19219.613,-5.768036
4126,-0.00027932072,324.2223,313.45773,-4.124776e-06,310.5,3.7404296,3.5772133,288.49036,270.35,324.02164,0.0002834455,324.22232,310.56836,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92557,320.92557,-91027.64,247589.5,12576.021901177724,12628.408058306739,-51.23994229728201,19212.295,0.0,7.317643,12577.168116009458,19212.295,19219.613,-5.7696533
4127,-0.00027932072,324.22287,313.4582,-4.124776e-06,310.52777,3.7404296,3.5772133,288.48877,270.35,324.02267,0.0002834455,324.2229,310.59558,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92557,320.92557,-91027.64,247649.5,12576.712176763216,12628.551264732658,-50.766766260013085,19212.295,0.0,7.317643,12577.784498472645,19212.295,19219.613,-5.77124
4128,-0.00027931997,324.22342,313.45862,-4.124765e-06,310.55533,3.7403996,3.5771844,288.48718,270.35,324.02368,0.00028344474,324.22342,310.6226,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92557,320.92557,-91027.15,247709.5,12577.368875115979,12628.660259132295,-50.296629270057956,19212.295,0.0,7.317584,12578.363629862237,19212.295,19219.613,-5.772827
4129,-0.00027932072,324.2239,313.45898,-4.1247763e-06,310.58267,3.7404306,3.577214,288.48563,270.35,324.02463,0.00028344552,324.22394,310.6494,1.0,0.014574941,1.0,0.0,19212.295,0.0,320.92557,320.92557,-91027.66,247769.5,12578.094019437103,12628.837677584492,-49.82940738032238,19212.295,0.0,7.3176446,12579.00827020417,19212.295,19219.613,-5.7743835
4130,-0.00027932122,324.22433,313.45935,-4.124783e-06,310.60977,3.7404497,3.5772321,288.4841,270.35,324.02554,0.000283446,324.22437,310.676,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.4811,321.4811,-91027.96,247829.5,12578.768629916582,12628.931650579745,-49.36635800770195,19212.295,0.0,7.317682,12579.565292572042,19212.295,19219.613,-5.7759094
4131,-0.0002793208,324.22473,313.4597,-4.1247777e-06,310.6367,3.7404337,3.5772169,288.4826,270.35,324.02643,0.00028344558,324.22476,310.70236,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.4811,321.4811,-91027.7,247889.5,12579.404493428825,12628.984831641432,-48.90580497654007,19212.295,0.0,7.317651,12580.079026664891,19212.295,19219.613,-5.777405
4132,-0.00027932078,324.22513,313.45996,-4.124777e-06,310.66336,3.7404325,3.577216,288.4811,270.35,324.02722,0.00028344555,324.22513,310.72852,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.4811,321.4811,-91027.69,247949.5,12580.020816916005,12629.126722220186,-48.44848404555735,19212.295,0.0,7.3176484,12580.678238174629,19212.295,19219.613,-5.7789
4133,-0.00027932075,324.22546,313.4602,-4.1247768e-06,310.68985,3.7404315,3.577215,288.4796,270.35,324.028,0.00028344552,324.22546,310.75446,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.4811,321.4811,-91027.67,248009.5,12580.673470574055,12629.232811158887,-47.99380665754249,19212.295,0.0,7.3176465,12581.239004501344,19212.295,19219.613,-5.7803955
4134,-0.00027932072,324.22577,313.46045,-4.1247763e-06,310.7161,3.7404306,3.5772142,288.47818,270.35,324.02878,0.00028344552,324.2258,310.7802,1.0,0.014574941,1.0,0.0,19212.295,0.0,321.4811,321.4811,-91027.66,248069.5,12581.291085635015,12629.303098468725,-47.54335887672545,19212.295,0.0,7.317645,12581.759739592,19212.295,19219.613,-5.78183
4135,-0.00027932072,324.22604,313.46063,-4.1247763e-06,310.74216,3.7404304,3.5772138,288.47675,270.35,324.02948,0.0002834455,324.22607,310.80573,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03665,322.03665,-91027.65,248129.5,12581.907408801384,12629.410503288163,-47.09503114058988,19212.295,0.0,7.317644,12582.315472147573,19212.295,19219.613,-5.783264
4136,-0.00027932072,324.22632,313.46082,-4.1247763e-06,310.76797,3.74043,3.5772135,288.4753,270.35,324.03015,0.0002834455,324.22632,310.83105,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03665,322.03665,-91027.64,248189.5,12582.488693504956,12629.517908107602,-46.65093291139899,19212.295,0.0,7.3176436,12582.866975196202,19212.295,19219.613,-5.7846985
4137,-0.00027932072,324.22653,313.46097,-4.1247763e-06,310.7936,3.7404299,3.5772133,288.47394,270.35,324.0308,0.0002834455,324.22653,310.85617,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03665,322.03665,-91027.64,248249.5,12583.069978208528,12629.58951132056,-46.209478124048516,19212.295,0.0,7.317643,12583.380033196512,19212.295,19219.613,-5.786072
4138,-0.00027932072,324.2267,313.4611,-4.1247763e-06,310.81903,3.7404299,3.5772133,288.47253,270.35,324.0314,0.0002834455,324.2267,310.8811,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03665,322.03665,-91027.64,248309.5,12583.651262912099,12629.66111453352,-45.771195466906555,19212.295,0.0,7.317643,12583.889919066612,19212.295,19219.613,-5.7874756
4139,-0.00027932072,324.2269,313.46118,-4.1247763e-06,310.84424,3.7404299,3.5772133,288.4712,270.35,324.03198,0.0002834455,324.2269,310.90582,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.03665,322.03665,-91027.64,248369.5,12584.23254761567,12629.768519352958,-45.3360849399731,19212.295,0.0,7.317643,12584.432434412985,19212.295,19219.613,-5.7888184
4140,-0.00027932072,324.22702,313.46127,-4.1247763e-06,310.86926,3.7404296,3.5772133,288.46985,270.35,324.03253,0.0002834455,324.22702,310.93033,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59222,322.59222,-91027.64,248429.5,12584.777502025268,12629.804320959436,-44.904146543248146,19212.295,0.0,7.317643,12584.900174416189,19212.295,19219.613,-5.790161
4141,-0.00027932072,324.22714,313.4613,-4.1247763e-06,310.89407,3.7404296,3.5772133,288.4685,270.35,324.03305,0.0002834455,324.22714,310.95465,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59222,322.59222,-91027.64,248489.5,12585.358786728839,12629.911725778875,-44.47485158836362,19212.295,0.0,7.317643,12585.436874190511,19212.295,19219.613,-5.791504
4142,-0.00027932072,324.22723,313.46136,-4.124776e-06,310.91867,3.7404296,3.5772133,288.4672,270.35,324.03357,0.0002834455,324.22723,310.97876,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59222,322.59222,-91027.64,248549.5,12585.903741138438,12629.947527385355,-44.04978128403347,19212.295,0.0,7.317643,12585.897746101322,19212.295,19219.613,-5.792816
4143,-0.00027932072,324.22733,313.46136,-4.124776e-06,310.94308,3.7404296,3.5772133,288.4659,270.35,324.03403,0.0002834455,324.22733,311.0027,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59222,322.59222,-91027.64,248609.5,12586.448695548035,12630.054932204794,-43.62683063619532,19212.295,0.0,7.317643,12586.4281015686,19212.295,19219.613,-5.794098
4144,-0.00027932072,324.22736,313.46136,-4.124776e-06,310.96732,3.7404296,3.5772133,288.46463,270.35,324.03445,0.0002834455,324.22736,311.0264,1.0,0.014574941,1.0,0.0,19212.295,0.0,322.59222,322.59222,-91027.64,248669.5,12586.957319663661,12630.090733811272,-43.20705211821596,19212.295,0.0,7.317643,12586.883681693056,19212.295,19219.613,-5.7953796
4145,-0.00027932072,324.22742,313.46133,-4.124776e-06,310.9913,3.7404296,3.5772133,288.46335,270.35,324.03488,0.0002834455,324.22742,311.04996,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.14777,323.14777,-91027.64,248729.5,12587.502274073258,12630.19813863071,-42.790974418405185,19212.295,0.0,7.317643,12587.407164212305,19212.295,19219.613,-5.7966614
4146,-0.00027932072,324.22742,313.4613,-4.124776e-06,311.01514,3.7404296,3.5772133,288.4621,270.35,324.03528,0.0002834455,324.22742,311.0733,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.14777,323.14777,-91027.64,248789.5,12588.010898188884,12630.23394023719,-42.37754016014339,19212.295,0.0,7.317643,12587.856400077048,19212.295,19219.613,-5.7979126
4147,-0.00027932072,324.22742,313.46124,-4.124776e-06,311.03876,3.7404296,3.5772133,288.46088,270.35,324.03564,0.0002834455,324.22742,311.09644,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.14777,323.14777,-91027.64,248849.5,12588.519522304508,12630.30554345015,-41.967278031740385,19212.295,0.0,7.317643,12588.33826541841,19212.295,19219.613,-5.7991333
4148,-0.00027932072,324.2274,313.46118,-4.124776e-06,311.0622,3.7404296,3.5772133,288.45966,270.35,324.036,0.0002834455,324.2274,311.11942,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.14777,323.14777,-91027.64,248909.5,12589.028146420134,12630.341345056628,-41.56018803319617,19212.295,0.0,7.317643,12588.781157023432,19212.295,19219.613,-5.800354
4149,-0.00027932075,324.22736,313.46112,-4.1247763e-06,311.08545,3.7404308,3.5772145,288.45844,270.35,324.03635,0.00028344552,324.22736,311.14218,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.14777,323.14777,-91027.664,248969.5,12589.50173291602,12630.3784626856,-41.156274701897864,19212.295,0.0,7.317645,12589.222187983702,19212.295,19219.613,-5.8015747
4150,-0.00027932093,324.22733,313.461,-4.124779e-06,311.1085,3.7404377,3.577221,288.45724,270.35,324.03665,0.0002834457,324.2273,311.16476,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70334,323.70334,-91027.77,249029.5,12590.018113442624,12630.49376371832,-40.75502718940693,19212.295,0.0,7.3176584,12589.738736528912,19212.295,19219.613,-5.802765
4151,-0.0002793206,324.22723,313.4609,-4.1247745e-06,311.13135,3.7404253,3.5772092,288.4561,270.35,324.03696,0.00028344538,324.22723,311.18716,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70334,323.70334,-91027.57,249089.5,12590.476187079246,12630.479287347818,-40.357408780458684,19212.295,0.0,7.3176346,12590.121878567359,19212.295,19219.613,-5.8039246
4152,-0.00027932064,324.22717,313.4608,-4.124775e-06,311.15402,3.7404268,3.5772104,288.45493,270.35,324.03723,0.0002834454,324.22717,311.20938,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70334,323.70334,-91027.59,249149.5,12590.949773530368,12630.552206572076,-39.96248314943607,19212.295,0.0,7.3176374,12590.58972342264,19212.295,19219.613,-5.805084
4153,-0.0002793207,324.22708,313.46066,-4.124776e-06,311.1765,3.7404287,3.5772123,288.45377,270.35,324.0375,0.00028344546,324.22708,311.23145,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70334,323.70334,-91027.625,249209.5,12591.424652950423,12630.59064025711,-39.57073392342747,19212.295,0.0,7.3176413,12591.019906333684,19212.295,19219.613,-5.806244
4154,-0.0002793207,324.227,313.4605,-4.124776e-06,311.19882,3.740429,3.5772126,288.45264,270.35,324.03775,0.00028344546,324.227,311.2533,1.0,0.014574941,1.0,0.0,19212.295,0.0,323.70334,323.70334,-91027.625,249269.5,12591.89694672358,12630.66224346261,-39.18161932741637,19212.295,0.0,7.3176413,12591.480624135193,19212.295,19219.613,-5.807373
4155,-0.0002793207,324.22687,313.46036,-4.124776e-06,311.22095,3.7404294,3.5772128,288.4515,270.35,324.03796,0.0002834455,324.22687,311.27496,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.25888,324.25888,-91027.63,249329.5,12592.334203171695,12630.69804506536,-38.79567686126406,19212.295,0.0,7.317642,12591.902368204095,19212.295,19219.613,-5.808502
4156,-0.0002793207,324.22675,313.4602,-4.124776e-06,311.2429,3.7404294,3.577213,288.4504,270.35,324.03818,0.0002834455,324.22675,311.29648,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.25888,324.25888,-91027.63,249389.5,12592.770166699374,12630.733846668107,-38.41290652497054,19212.295,0.0,7.317642,12592.320940143136,19212.295,19219.613,-5.809601
4157,-0.00027932072,324.2266,313.46002,-4.124776e-06,311.26468,3.7404296,3.577213,288.4493,270.35,324.0384,0.0002834455,324.2266,311.3178,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.25888,324.25888,-91027.64,249449.5,12593.242460521025,12630.77096433438,-38.0322509419162,19212.295,0.0,7.3176427,12592.738713392464,19212.295,19219.613,-5.8106995
4158,-0.00027932072,324.22644,313.45984,-4.124776e-06,311.28625,3.7404296,3.577213,288.4482,270.35,324.03857,0.0002834455,324.22644,311.33896,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.25888,324.25888,-91027.64,249509.5,12593.678424048705,12630.80676594086,-37.65529617703045,19212.295,0.0,7.3176427,12593.15146976383,19212.295,19219.613,-5.811798
4159,-0.00027932072,324.2263,313.45966,-4.124776e-06,311.30768,3.7404296,3.5772133,288.44714,270.35,324.03876,0.0002834455,324.2263,311.35992,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.25888,324.25888,-91027.64,249569.5,12594.114387576383,12630.84256754734,-37.28098485369369,19212.295,0.0,7.317643,12593.561582693646,19212.295,19219.613,-5.812866
4160,-0.00027932072,324.22614,313.45947,-4.124776e-06,311.3289,3.7404296,3.5772133,288.44608,270.35,324.0389,0.0002834455,324.22614,311.38074,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81445,324.81445,-91027.64,249629.5,12594.514020810087,12630.87836915382,-36.91037434852551,19212.295,0.0,7.317643,12593.967994805294,19212.295,19219.613,-5.8139343
4161,-0.00027932072,324.22595,313.45926,-4.124776e-06,311.34995,3.7404296,3.5772133,288.44504,270.35,324.03906,0.0002834455,324.22595,311.40137,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81445,324.81445,-91027.64,249689.5,12594.949984337767,12630.9141707603,-36.54187859659652,19212.295,0.0,7.317643,12594.372292163704,19212.295,19219.613,-5.814972
4162,-0.00027932072,324.22577,313.45905,-4.124776e-06,311.37085,3.7404296,3.5772133,288.444,270.35,324.0392,0.0002834455,324.22577,311.4218,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81445,324.81445,-91027.64,249749.5,12595.385947865445,12630.949972366778,-36.176026286216526,19212.295,0.0,7.317643,12594.77394608056,19212.295,19219.613,-5.8160095
4163,-0.00027932072,324.2256,313.45883,-4.124776e-06,311.39154,3.7404296,3.5772133,288.443,270.35,324.03934,0.0002834455,324.2256,311.44214,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81445,324.81445,-91027.64,249809.5,12595.78558109915,12630.985773973258,-35.81387479400511,19212.295,0.0,7.317643,12595.171899179253,19212.295,19219.613,-5.8170166
4164,-0.00027932072,324.2254,313.45862,-4.124776e-06,311.4121,3.7404296,3.5772133,288.44196,270.35,324.03946,0.0002834455,324.2254,311.46225,1.0,0.014574941,1.0,0.0,19212.295,0.0,324.81445,324.81445,-91027.64,249869.5,12596.185214332856,12631.021575579738,-35.45383805503288,19212.295,0.0,7.317643,12595.567737524705,19212.295,19219.613,-5.818054
4165,-0.00027932072,324.2252,313.45837,-4.124776e-06,311.43246,3.7404296,3.5772133,288.44095,270.35,324.03955,0.0002834455,324.2252,311.4822,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37,325.37,-91027.64,249929.5,12596.58484756656,12631.057377186216,-35.096973445919446,19212.295,0.0,7.317643,12595.960403740297,19212.295,19219.613,-5.8190613
4166,-0.00027932072,324.22498,313.45816,-4.124776e-06,311.45267,3.7404296,3.5772133,288.43997,270.35,324.03967,0.0002834455,324.22498,311.502,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37,325.37,-91027.64,249989.5,12596.984480800265,12631.057377186216,-34.74328096666479,19212.295,0.0,7.317643,12596.314096219552,19212.295,19219.613,-5.820038
4167,-0.00027932072,324.2248,313.45792,-4.124776e-06,311.47272,3.7404296,3.5772133,288.439,270.35,324.03976,0.0002834455,324.22476,311.52164,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37,325.37,-91027.64,250049.5,12597.384114033972,12631.128980399175,-34.39170324064933,19212.295,0.0,7.317643,12596.737277158525,19212.295,19219.613,-5.8210144
4168,-0.00027932072,324.22455,313.45767,-4.124776e-06,311.49258,3.7404296,3.5772133,288.43802,270.35,324.03983,0.0002834455,324.22455,311.5411,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37,325.37,-91027.64,250109.5,12597.747416973703,12631.128980399175,-34.043297644492654,19212.295,0.0,7.317643,12597.085682754683,19212.295,19219.613,-5.821991
4169,-0.0002793208,324.22433,313.45743,-4.1247777e-06,311.5123,3.740434,3.5772173,288.43707,270.35,324.03992,0.0002834456,324.22433,311.56042,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.37,325.37,-91027.71,250169.5,12598.152224455638,12631.16873031933,-33.69755035019794,19212.295,0.0,7.3176513,12597.471179969132,19212.295,19219.613,-5.822937
4170,-0.00027932075,324.2241,313.45718,-4.1247768e-06,311.53186,3.7404318,3.5772152,288.43613,270.35,324.03998,0.00028344555,324.2241,311.5796,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92557,325.92557,-91027.67,250229.5,12598.512940345863,12631.166098110214,-33.35442413132661,19212.295,0.0,7.317647,12597.811673978887,19212.295,19219.613,-5.823883
4171,-0.00027932064,324.22388,313.4569,-4.124775e-06,311.55124,3.7404265,3.5772102,288.43518,270.35,324.04004,0.0002834454,324.22388,311.59857,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92557,325.92557,-91027.586,250289.5,12598.906105459662,12631.232436882556,-33.0139342258895,19212.295,0.0,7.3176365,12598.218502656666,19212.295,19219.613,-5.824829
4172,-0.0002793207,324.22363,313.45667,-4.1247754e-06,311.57047,3.7404284,3.5772119,288.43427,270.35,324.0401,0.00028344546,324.22363,311.61743,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92557,325.92557,-91027.62,250349.5,12599.271995642881,12631.235069106595,-32.67663476113902,19212.295,0.0,7.3176403,12598.558434345456,19212.295,19219.613,-5.8257446
4173,-0.0002793207,324.2234,313.4564,-4.124776e-06,311.58954,3.7404292,3.5772126,288.43335,270.35,324.04013,0.00028344546,324.2234,311.6361,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92557,325.92557,-91027.63,250409.5,12599.635298545309,12631.270870709344,-32.3414499752539,19212.295,0.0,7.3176417,12598.92942073409,19212.295,19219.613,-5.82666
4174,-0.0002793207,324.22314,313.45615,-4.124776e-06,311.60846,3.7404294,3.5772128,288.43243,270.35,324.0402,0.0002834455,324.22314,311.65463,1.0,0.014574941,1.0,0.0,19212.295,0.0,325.92557,325.92557,-91027.63,250469.5,12599.999895200042,12631.270870709344,-32.009433716700954,19212.295,0.0,7.317642,12599.261436992643,19212.295,19219.613,-5.8275757
4175,-0.0002793207,324.2229,313.45587,-4.124776e-06,311.62723,3.7404294,3.577213,288.43152,270.35,324.04022,0.0002834455,324.2229,311.673,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.4811,326.4811,-91027.63,250529.5,12600.363198139774,12631.306672312092,-31.679532211387198,19212.295,0.0,7.317642,12599.627140100705,19212.295,19219.613,-5.828491
4176,-0.00027932072,324.22266,313.4556,-4.124776e-06,311.6458,3.7404296,3.577213,288.43063,270.35,324.04025,0.0002834455,324.22266,311.69122,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.4811,326.4811,-91027.64,250589.5,12600.726501079507,12631.343790038052,-31.352802835932224,19212.295,0.0,7.3176427,12599.99098720212,19212.295,19219.613,-5.829376
4177,-0.00027932072,324.2224,313.45532,-4.124776e-06,311.66428,3.7404296,3.577213,288.42975,270.35,324.04025,0.0002834455,324.22238,311.7093,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.4811,326.4811,-91027.64,250649.5,12601.053473725266,12631.37959164453,-31.028188213716447,19212.295,0.0,7.3176427,12600.351403430814,19212.295,19219.613,-5.830261
4178,-0.00027932072,324.22214,313.45508,-4.124776e-06,311.68256,3.7404296,3.5772133,288.4289,270.35,324.04028,0.0002834455,324.22214,311.72723,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.4811,326.4811,-91027.64,250709.5,12601.380446371024,12631.343790038052,-30.70727440966925,19212.295,0.0,7.317643,12600.636515628383,19212.295,19219.613,-5.8311157
4179,-0.00027932072,324.2219,313.4548,-4.124776e-06,311.7007,3.7404296,3.5772133,288.42804,270.35,324.04028,0.0002834455,324.2219,311.745,1.0,0.014574941,1.0,0.0,19212.295,0.0,326.4811,326.4811,-91027.64,250769.5,12601.707419016784,12631.37959164453,-30.387946670551447,19212.295,0.0,7.317643,12600.99164497398,19212.295,19219.613,-5.83197
4180,-0.00027932072,324.22162,313.45453,-4.124776e-06,311.7187,3.7404296,3.5772133,288.4272,270.35,324.0403,0.0002834455,324.22162,311.76263,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03665,327.03665,-91027.64,250829.5,12602.070721956516,12631.37959164453,-30.07179106129243,19212.295,0.0,7.317643,12601.307800583238,19212.295,19219.613,-5.8328247
4181,-0.00027932072,324.22137,313.45425,-4.124776e-06,311.73654,3.7404296,3.5772133,288.42633,270.35,324.0403,0.0002834455,324.22137,311.78012,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03665,327.03665,-91027.64,250889.5,12602.397694602274,12631.41539325101,-29.757750205272604,19212.295,0.0,7.317643,12601.657643045739,19212.295,19219.613,-5.833679
4182,-0.00027932072,324.2211,313.45395,-4.124776e-06,311.75424,3.7404296,3.5772133,288.4255,270.35,324.0403,0.0002834455,324.2211,311.79745,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03665,327.03665,-91027.64,250949.5,12602.760997542005,12631.451194857491,-29.44582410249197,19212.295,0.0,7.317643,12602.005370755,19212.295,19219.613,-5.834503
4183,-0.00027932072,324.22083,313.45367,-4.124776e-06,311.7718,3.7404296,3.5772133,288.42468,270.35,324.0403,0.0002834455,324.22083,311.81464,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03665,327.03665,-91027.64,251009.5,12603.087970187766,12631.451194857491,-29.13707012957012,19212.295,0.0,7.317643,12602.31412472792,19212.295,19219.613,-5.835327
4184,-0.00027932072,324.22058,313.4534,-4.124776e-06,311.7892,3.7404296,3.5772133,288.42386,270.35,324.0403,0.0002834455,324.22058,311.8317,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.03665,327.03665,-91027.64,251069.5,12603.414942833524,12631.48699646397,-28.83043090988746,19212.295,0.0,7.317643,12602.656565554082,19212.295,19219.613,-5.836151
4185,-0.00027932072,324.2203,313.45312,-4.124776e-06,311.80646,3.7404296,3.5772133,288.42307,270.35,324.04028,0.0002834455,324.2203,311.8486,1.0,0.014574941,1.0,0.0,19212.295,0.0,327.59222,327.59222,-91027.64,251129.45,12603.70558518531,12631.48699646397,-28.52696382006359,19212.295,0.0,7.317643,12602.960032643905,19212.295,19219.613,-5.8369446
4186,-0.00026915214,324.26474,313.4765,-4.709801e-05,311.8668,3.9446063,3.748074,288.42227,270.35,324.0282,0.00031625014,324.27405,311.90775,1.0,0.18084294,1.0,0.0,19212.295,0.0,327.59222,327.59222,-85985.6,251189.78,14015.29735959457,12195.44529379366,-318.4195053135053,19212.295,0.0,7.6926804,11877.025788480156,19212.295,19219.988,-5.837738
4187,-0.00018109033,325.37848,313.6363,-0.00014430567,312.2547,2.134743,1.9868835,288.42203,270.35,323.27576,0.00032539602,325.51297,312.2893,1.0,0.81689334,1.0,0.0,19212.295,0.0,327.59222,327.59222,-42878.3,251249.5,13173.903213309046,8930.865960314804,-837.3604144580327,19212.295,0.0,4.1216264,8093.505545856771,19212.295,19216.416,-5.837982
4188,-0.00014226376,328.09348,313.67334,-0.00014101122,313.22003,1.1308373,1.0449938,288.42184,270.35,321.40396,0.00028327497,328.28006,313.44208,1.0,0.9910097,1.0,0.4375,19212.295,2326.0093,327.59222,327.59222,-26577.37,251309.31,9197.544552442238,8616.143193372583,-268.47041475956956,19212.295,2326.0093,2.175831,8347.672778613014,21538.305,21540.48,-5.8381653
4189,-0.00014528986,330.1525,313.67896,-0.00014524894,319.25113,1.2108375,1.1186355,288.4203,270.35,320.65488,0.0002905388,330.26236,319.71756,1.0,0.999716,1.0,1.0,19212.295,5316.593,327.59222,327.59222,-27750.629,251369.77,8512.458646894138,10052.441558709103,3399.2799332728473,19212.295,5316.593,2.329473,13451.721491981949,24528.887,24531.217,-5.8397217
4190,-0.00014290128,331.48618,313.65704,-0.00014290014,325.111,1.1522036,1.0644583,288.41727,270.35,322.31555,0.00028580142,331.56607,325.47552,1.0,0.999992,1.0,1.0,19212.295,5316.593,327.59222,327.59222,-26846.027,251429.5,10393.378645908768,10700.784138004681,6874.437938098854,19212.295,5316.593,2.216662,17575.222076103535,24528.887,24531.104,-5.842743
4191,-0.00014248291,329.65833,313.58127,-0.00014248288,329.00906,1.1421103,1.0551336,288.41357,270.35,325.4029,0.0002849658,329.35013,329.18234,1.0,0.9999998,0.2614972,0.8271192,5023.9614,4397.456,327.59222,327.59222,-26689.04,251489.78,14148.786295082871,9620.964547851596,9232.426272909499,5023.9614,4397.456,2.197244,18853.390820761095,9421.418,9423.615,-5.8464355
4192,-0.00014211268,327.70694,313.45877,-0.00014211268,330.99704,1.1332301,1.0469298,288.41074,270.35,327.88245,0.00028422536,327.72934,331.12103,1.0,1.0,0.6901355,0.76128525,13259.086,4047.4438,327.59222,327.59222,-26550.53,251549.73,17218.212350036843,8504.35098419986,10468.123740615987,13259.086,4047.4438,2.18016,18972.474724815846,17306.53,17308.709,-5.8492737
4193,-0.00014193238,327.27948,313.3227,-0.00014193238,331.81137,1.1289217,1.0429496,288.40994,270.35,328.8675,0.00028386476,327.11127,331.85165,1.0,1.0,0.29985428,0.6749464,5760.889,3588.4153,327.59222,327.59222,-26483.201,251609.27,18533.007853958596,8319.864146339029,11021.396817275698,5760.889,3588.4153,2.1718712,19341.260963614724,9349.305,9351.477,-5.850067
4194,-0.00014183533,323.39697,313.2261,-0.00014183533,333.99457,1.1266079,1.0408119,288.4116,270.35,329.2912,0.00028367067,323.11322,334.19434,1.0,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-26447.004,251669.5,19140.223095499565,6058.871523975106,12371.948084930473,0.0,5316.593,2.16742,18430.81960890558,5316.593,5318.7603,-5.848419
4195,-0.00014178257,320.13867,313.22208,-0.00014178257,336.4477,1.1253507,1.0396506,288.4158,270.35,329.11774,0.00028356514,319.95126,336.59998,1.0,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-26427.33,251729.5,18931.311660490734,4118.741246521296,13830.547852145259,0.0,5316.593,2.1650014,17949.289098666555,5316.593,5318.758,-5.844208
4196,-0.00013996044,317.95898,313.34045,-0.00014199967,338.35956,1.1194687,1.0346642,288.42245,270.35,328.66968,0.0002819601,317.8377,338.47534,0.98555183,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-26451.445,251790.88,18153.363100577026,2714.9283661316304,14921.3589222688,0.0,5316.593,2.1541328,17636.287288400432,5316.593,5318.747,-5.837555
4197,-8.33637e-05,316.7726,313.506,-0.00016137972,339.55182,1.1560291,1.0852026,288.43057,270.35,328.4037,0.00024474342,316.69,339.58646,0.53358793,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-32263.465,251849.56,15313.653073654621,1143.727200627609,17653.713229976554,0.0,5316.593,2.2412317,18797.44043060416,5316.593,5318.834,-5.8294373
4198,-1.14512295e-05,316.45486,313.61276,-0.00023114751,338.52814,2.2396255,2.1393938,288.43964,270.35,329.10706,0.00024259875,316.38422,338.42023,0.052720938,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-63017.453,251909.95,15787.363746945271,136.69136408767102,24188.332806654955,0.0,5316.593,4.3790193,24325.024170742625,5316.593,5320.9717,-5.8203735
4199,-4.0347127e-06,316.4164,313.8635,-0.0002719881,335.53397,3.4557745,3.304972,288.44955,270.35,332.28714,0.00027602282,316.3486,335.4248,0.014643023,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-86328.45,251969.5,21358.455375425932,43.261211761286276,24755.26331755873,0.0,5316.593,6.7607465,24798.524529320017,5316.593,5323.3535,-5.8104553
4200,-4.0545e-06,316.39017,314.21036,-0.00027455718,333.25455,3.552318,3.3973107,288.46252,270.35,334.7271,0.0002786117,316.32748,333.19437,0.014575188,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-87949.44,252029.5,24008.07226316193,37.11976006770534,21960.619895175172,0.0,5316.593,6.949629,21997.739655242876,5316.593,5323.5425,-5.7974854
4201,-4.070355e-06,316.3665,314.57437,-0.00027563132,332.07156,3.5942235,3.4373875,288.4794,270.35,334.3401,0.00027970166,316.31155,332.04123,0.014575162,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-88639.34,252089.5,23219.716011139015,30.63707212708211,20255.651689453203,0.0,5316.593,7.031611,20286.288761580287,5316.593,5323.6245,-5.780609
4202,-4.097393e-06,316.34607,314.97806,-0.0002774622,331.48108,3.6662822,3.5063014,288.4996,270.35,333.04346,0.0002815596,316.30002,331.4669,0.014575162,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-89820.484,252149.5,21363.243147547095,23.54217739684583,19231.652044744686,0.0,5316.593,7.1725836,19255.19422214153,5316.593,5323.765,-5.7604065
4203,-4.1096923e-06,316.32928,315.43622,-0.0002782951,331.248,3.6993833,3.537958,288.52222,270.35,332.00146,0.0002824048,316.2927,331.2445,0.014575162,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-90360.43,252209.5,19648.041536610704,15.414958260118183,18481.417583238625,0.0,5316.593,7.237341,18496.83254149874,5316.593,5323.83,-5.737793
4204,-4.116045e-06,316.3164,315.94086,-0.0002787253,331.2632,3.7165627,3.5543878,288.54654,270.35,331.39474,0.00028284133,316.29013,331.2673,0.014575162,1.0,0.0,1.0,0.0,5316.593,327.59222,327.59222,-90639.984,252269.83,18358.192331568902,6.492267353869208,17937.059404272302,0.0,5316.593,7.2709503,17943.55167162617,5316.593,5323.864,-5.7134705
4205,-4.119885e-06,316.30798,316.45004,-0.0002789853,331.45227,3.7269726,3.5643435,288.57147,270.35,331.14355,0.00028310518,316.29297,331.4616,0.014575162,1.0,0.0,1.0,0.0,5316.593,329.81445,329.81445,-90809.164,252329.5,17471.19941806474,-2.4581259857187066,17578.684431904534,0.0,5316.593,7.291316,17576.226305918815,5316.593,5323.8843,-5.6885376
4206,-4.122063e-06,316.30432,316.93344,-0.00027913277,331.76276,3.7328858,3.5699985,288.59723,270.35,331.143,0.00028325483,316.3016,331.77542,0.014575162,1.0,0.0,1.0,0.0,5316.593,329.81445,329.81445,-90905.19,252389.94,16904.696576503044,-10.891740877205791,17385.260960594984,0.0,5316.593,7.302884,17374.369219717777,5316.593,5323.8955,-5.662781
4207,-4.016172e-06,316.30573,317.33737,-0.0002719623,332.16122,13.873141,-4.0377836,288.62277,270.35,331.32455,0.00027597844,316.31543,332.1821,0.014575162,1.0,0.0,1.0,0.0,5316.593,329.81445,329.81445,-86386.984,252449.38,16212.675533410704,-17.401737697153585,16932.421072994686,0.0,5316.593,9.835358,16915.019335297533,5316.593,5326.428,-5.6372375
4208,-3.7643144e-06,316.31152,317.57,-0.0002549074,333.01974,56.409485,-11.921703,288.64853,270.35,331.67322,0.00025867173,316.33264,333.05423,0.014575162,1.0,0.0,1.0,0.0,5316.593,329.81445,329.81445,-75983.76,252509.5,15322.027809521544,-19.89678209515788,16540.66101102529,0.0,5316.593,44.48778,16520.764228930133,5316.593,5361.0806,-5.6114807
4209,-4.2786323e-06,316.32227,317.7935,-0.00028973506,333.23123,16.95236,-0.34106943,288.67395,270.35,332.19006,0.0002940137,316.35416,333.22473,0.014575162,1.0,0.0,1.0,0.0,5316.593,329.81445,329.81445,-97951.03,252569.38,17777.720671353945,-26.438234301451313,18785.99431301069,0.0,5316.593,16.61129,18759.55607870924,5316.593,5333.204,-5.5860596
4210,-4.141146e-06,316.33768,317.9964,-0.000280425,333.2399,8.555642,-0.0015854584,288.69995,270.35,332.65485,0.00028456617,316.3793,333.24738,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.37,330.37,-91753.516,252629.5,17519.452157385727,-28.849839435707292,17953.566045937565,0.0,5316.593,8.554057,17924.716206501857,5316.593,5325.147,-5.5600586
4211,-4.121871e-06,316.35635,318.11713,-0.0002791198,333.47995,8.247951,-2.1218406e-05,288.72644,270.35,332.8797,0.00028324165,316.40616,333.48804,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.37,330.37,-90896.91,252689.5,17561.777554117696,-30.48224676929778,18009.885953682493,0.0,5316.593,8.24793,17979.403706913195,5316.593,5324.841,-5.5335693
4212,-4.13131e-06,316.37808,318.21188,-0.00027975897,333.67056,8.300037,-3.6025685e-07,288.7534,270.35,333.07367,0.00028389026,316.43445,333.67657,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.37,330.37,-91313.51,252749.5,17720.288185135934,-31.819207215816327,18163.75748648902,0.0,5316.593,8.300037,18131.938279273203,5316.593,5324.8926,-5.5066223
4213,-4.1278217e-06,316.4022,318.29968,-0.00027952276,333.82526,8.278929,-5.5685843e-09,288.78085,270.35,333.2673,0.0002836506,316.46368,333.83047,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.37,330.37,-91159.375,252809.5,17831.41272615296,-32.89652721114589,18226.955309770787,0.0,5316.593,8.278929,18194.05878255964,5316.593,5324.8716,-5.4791565
4214,-4.1261437e-06,316.42816,318.3921,-0.0002794091,333.9605,8.268835,-8.109094e-11,288.8088,270.35,333.4337,0.00028353525,316.4937,333.96512,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.37,330.37,-91085.266,252869.5,17912.254606317467,-34.034490445156166,18269.825819314177,0.0,5316.593,8.268835,18235.79132886902,5316.593,5324.862,-5.4512024
4215,-4.1256817e-06,316.45563,318.4957,-0.00027937783,334.08176,8.266054,-1.1387712e-12,288.83728,270.35,333.57803,0.00028350353,316.52457,334.086,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.92557,330.92557,-91064.875,252929.5,17958.7613768188,-35.350046466792186,18288.4776286933,0.0,5316.593,8.266054,18253.12758222651,5316.593,5324.859,-5.4227295
4216,-4.1253247e-06,316.48434,318.61148,-0.00027935364,334.1976,8.263908,-1.5080107e-14,288.86624,270.35,333.7071,0.00028347896,316.55627,334.20178,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.92557,330.92557,-91049.11,252989.5,17973.01091750807,-36.85553624863114,18286.966036638576,0.0,5316.593,8.263908,18250.110500389947,5316.593,5324.8564,-5.3937683
4217,-4.1251046e-06,316.51428,318.73734,-0.00027933877,334.3146,8.262588,-1.9358885e-16,288.89566,270.35,333.82748,0.0002834639,316.589,334.3189,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.92557,330.92557,-91039.414,253049.5,17965.55154451518,-38.51536970951586,18275.609349787912,0.0,5316.593,8.262588,18237.093980078396,5316.593,5324.8555,-5.3643494
4218,-4.1249896e-06,316.54532,318.86963,-0.00027933097,334.4361,8.261895,-2.3582522e-18,288.9255,270.35,333.9455,0.00028345594,316.62283,334.4406,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.92557,330.92557,-91034.32,253109.5,17948.044775101836,-40.26857420570407,18262.424816228064,0.0,5316.593,8.261895,18222.15624202236,5316.593,5324.8545,-5.334503
4219,-4.0081254e-06,316.57785,319.00516,-0.00027141738,334.57037,17.308332,-3.75232e-20,288.9561,270.35,334.06653,0.00027542553,316.6582,334.58182,0.014575162,1.0,0.0,1.0,0.0,5316.593,330.92557,330.92557,-86487.125,253170.2,17422.801127491104,-40.861595857971665,17743.614371502405,0.0,5316.593,17.308332,17702.752775644432,5316.593,5333.901,-5.3039246
4220,-3.105315e-06,316.6057,318.96045,-0.00021028252,335.7513,102.297424,-0.12720639,288.98605,270.35,334.14774,0.00021338784,316.6884,335.8359,0.014575162,1.0,0.0,1.0,0.0,5316.593,331.4811,331.4811,-51618.82,253229.95,13611.285661161166,-30.71123221731753,14829.465233817895,0.0,5316.593,102.17022,14798.754001600577,5316.593,5418.763,-5.2739563
4221,-3.5959488e-06,316.63306,318.84793,-0.00024350635,336.7961,92.866554,-14.357746,289.015,270.35,334.60983,0.0002471023,316.71704,336.80685,0.014575162,1.0,0.0,1.0,0.0,5316.593,331.4811,331.4811,-69404.84,253289.95,16358.16851507954,-33.45121259511197,18356.083593070416,0.0,5316.593,78.508804,18322.632380475305,5316.593,5395.1016,-5.244995
4222,-4.1741255e-06,316.66537,318.90656,-0.00028265826,336.34232,49.577747,-23.696688,289.04352,270.35,335.43408,0.0002868324,316.74963,336.30988,0.014575162,1.0,0.0,1.0,0.0,5316.593,331.4811,331.4811,-93274.59,253349.45,19910.64637150046,-39.290866834465476,20699.119537368915,0.0,5316.593,25.88106,20659.82867053445,5316.593,5342.4736,-5.2164917
4223,-4.24828e-06,316.70087,319.07056,-0.00028767975,335.51587,18.557377,-8.485646,289.07346,270.35,335.78613,0.000291928,316.7856,335.49524,0.014575162,1.0,0.0,1.0,0.0,5316.593,331.4811,331.4811,-96562.13,253409.5,20494.928435240923,-42.281849004094376,19870.130345452708,0.0,5316.593,10.071731,19827.848496448612,5316.593,5326.6646,-5.186554
4224,-4.1679664e-06,316.73636,319.2345,-0.0002822412,335.1816,7.569604,0.14103101,289.1047,270.35,335.55136,0.00028640917,316.82257,335.17648,0.014575162,1.0,0.0,1.0,0.0,5316.593,331.4811,331.4811,-92941.914,253469.5,19627.857518483437,-43.73105932305166,18903.916156491006,0.0,5316.593,7.7106347,18860.185097167956,5316.593,5324.303,-5.155304
4225,-4.1480407e-06,316.7722,319.40503,-0.0002808919,335.12802,4.724724,2.7271757,289.13696,270.35,335.25082,0.00028503992,316.86047,335.12842,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.03665,332.03665,-92054.61,253529.5,18970.07285206609,-45.868788152864106,18549.136166493696,0.0,5316.593,7.4518995,18503.26737834083,5316.593,5324.0444,-5.123047
4226,-4.1396725e-06,316.8089,319.594,-0.0002803252,335.17972,4.0082374,3.3891265,289.1698,270.35,335.0423,0.0002844649,316.8997,335.1829,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.03665,332.03665,-91683.57,253589.5,18456.901002643634,-48.423404176634044,18350.099779893193,0.0,5316.593,7.3973637,18301.676375716557,5316.593,5323.99,-5.09021
4227,-4.132984e-06,316.84662,319.7937,-0.00027987233,335.29416,3.8176622,3.543416,289.20297,270.35,334.94266,0.0002840053,316.9404,335.29913,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.03665,332.03665,-91387.53,253649.5,18070.012653571866,-51.15702896896224,18220.22670084422,0.0,5316.593,7.3610783,18169.06967187526,5316.593,5323.9536,-5.0570374
4228,-4.1293833e-06,316.88562,319.99057,-0.0002796285,335.44724,3.7658942,3.575958,289.2363,270.35,334.96405,0.00028375786,316.9828,335.45325,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.03665,332.03665,-91228.36,253709.5,17845.13967434016,-53.850420144802015,18152.92086209439,0.0,5316.593,7.341852,18099.07044194959,5316.593,5323.9346,-5.023712
4229,-4.127428e-06,316.92606,320.17142,-0.00027949607,335.6209,3.7504985,3.5809345,289.26965,270.35,335.0639,0.0002836235,317.02695,335.62738,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.03665,332.03665,-91141.98,253769.5,17740.20803014995,-56.25897892946874,18135.905604550117,0.0,5316.593,7.3314333,18079.646625620648,5316.593,5323.9243,-4.9903564
4230,-4.1263e-06,316.968,320.32724,-0.0002794197,335.8008,3.7450883,3.5803394,289.303,270.35,335.20773,0.00028354602,317.0727,335.80728,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.59222,332.59222,-91092.18,253829.5,17721.079258028993,-58.21740071321191,18159.2076957358,0.0,5316.593,7.325428,18100.990295022588,5316.593,5323.918,-4.9570007
4231,-4.125663e-06,317.01147,320.45508,-0.00027937657,335.97488,3.742831,3.579204,289.33633,270.35,335.37357,0.00028350222,317.11984,335.98096,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.59222,332.59222,-91064.05,253889.5,17763.58203116466,-59.67002074547256,18210.65487714044,0.0,5316.593,7.322035,18150.984856394967,5316.593,5323.915,-4.9236755
4232,-4.125304e-06,317.05637,320.55722,-0.00027935224,336.13443,3.7417343,3.57839,289.36963,270.35,335.5458,0.00028347757,317.16803,336.13986,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.59222,332.59222,-91048.2,253949.5,17845.497588842463,-60.65677107814915,18276.419338928208,0.0,5316.593,7.320124,18215.76256785006,5316.593,5323.913,-4.890381
4233,-4.125101e-06,317.1025,320.6394,-0.0002793385,336.2748,3.741154,3.5778897,289.40295,270.35,335.71277,0.00028346363,317.21695,336.2795,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.59222,332.59222,-91039.24,254009.5,17945.55200357877,-61.27821904772512,18343.798615148542,0.0,5316.593,7.3190436,18282.520396100816,5316.593,5323.9116,-4.8570557
4234,-4.1249864e-06,317.1497,320.7088,-0.00027933074,336.3953,3.7408354,3.5775976,289.43634,270.35,335.86646,0.00028345574,317.2664,336.3993,0.014575162,1.0,0.0,1.0,0.0,5316.593,332.59222,332.59222,-91034.18,254069.5,18045.400582307637,-61.66142145942744,18403.22235922276,0.0,5316.593,7.318433,18341.560937763334,5316.593,5323.911,-4.8236694
4235,-4.1249214e-06,317.19766,320.77225,-0.00027932634,336.49814,3.7406576,3.5774302,289.4698,270.35,336.00266,0.00028345129,317.31613,336.50156,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.14777,333.14777,-91031.31,254129.5,18131.730292594737,-61.92850381963044,18449.153626868054,0.0,5316.593,7.3180876,18387.22512304842,5316.593,5323.9106,-4.790222
4236,-4.124885e-06,317.24628,320.8352,-0.00027932387,336.58737,3.7405577,3.5773354,289.50333,270.35,336.1207,0.00028344875,317.36612,336.59042,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.14777,333.14777,-91029.695,254189.5,18197.145258969093,-62.176447720874165,18479.815763854822,0.0,5316.593,7.317893,18417.639316133947,5316.593,5323.9106,-4.7566833
