minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4237,-4.124864e-06,317.29538,320.9012,-0.00027932247,336.66766,3.7405012,3.5772815,289.537,270.35,336.22263,0.00028344733,317.4163,336.67047,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.14777,333.14777,-91028.79,254249.5,18239.814738086578,-62.46903199578213,18496.478597239908,0.0,5316.593,7.3177824,18434.009565244127,5316.593,5323.9106,-4.7230225
4238,-4.1248522e-06,317.34488,320.97208,-0.00027932168,336.74338,3.7404695,3.5772512,289.57077,270.35,336.312,0.00028344654,317.46664,336.7461,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.14777,333.14777,-91028.27,254309.5,18261.816741651237,-62.838941607124,18502.119037059118,0.0,5316.593,7.3177204,18439.280095451995,5316.593,5323.9106,-4.6892395
4239,-4.124846e-06,317.3947,321.048,-0.00027932125,336.81796,3.7404516,3.577234,289.60464,270.35,336.39307,0.00028344608,317.5173,336.82068,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.14777,333.14777,-91027.98,254369.5,18267.890242073827,-63.290880798461124,18500.51484608706,0.0,5316.593,7.3176856,18437.2239652886,5316.593,5323.9106,-4.655365
4240,-4.1248422e-06,317.4449,321.1281,-0.000279321,336.89374,3.7404413,3.5772243,289.6386,270.35,336.46967,0.0002834458,317.56824,336.8965,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.70334,333.70334,-91027.81,254429.5,18263.695372064605,-63.80947655806324,18495.413664277294,0.0,5316.593,7.3176656,18431.60418771923,5316.593,5323.9106,-4.621399
4241,-4.12484e-06,317.49536,321.21097,-0.00027932084,336.97186,3.7404356,3.5772188,289.67264,270.35,336.54504,0.00028344567,317.6195,336.97473,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.70334,333.70334,-91027.72,254489.5,18254.78506810061,-64.37038840081122,18489.85477731855,0.0,5316.593,7.3176546,18425.48438891774,5316.593,5323.9106,-4.587372
4242,-4.1248386e-06,317.54617,321.29492,-0.00027932075,337.05252,3.7404323,3.5772157,289.70673,270.35,336.62128,0.0002834456,317.67114,337.05548,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.70334,333.70334,-91027.67,254549.5,18245.589751195366,-64.944531350819,18485.982423765534,0.0,5316.593,7.317648,18421.037892414715,5316.593,5323.9106,-4.5532837
4243,-4.124838e-06,317.59735,321.37845,-0.00027932072,337.13522,3.7404306,3.577214,289.74084,270.35,336.6995,0.00028344555,317.72318,337.13824,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.70334,333.70334,-91027.64,254609.5,18239.264531878518,-65.50494226371939,18485.01385424335,0.0,5316.593,7.3176446,18419.50891197963,5316.593,5323.9106,-4.519165
4244,-4.1248377e-06,317.64886,321.46048,-0.0002793207,337.2191,3.7404294,3.577213,289.775,270.35,336.77985,0.00028344552,317.7756,337.22214,0.014575162,1.0,0.0,1.0,0.0,5316.593,333.70334,333.70334,-91027.625,254669.5,18237.264492720227,-66.03363127884454,18487.160024361772,0.0,5316.593,7.317642,18421.126393082926,5316.593,5323.9106,-4.485016
4245,-4.1248377e-06,317.70074,321.5402,-0.00027932067,337.30316,3.740429,3.5772123,289.80917,270.35,336.86194,0.00028344552,317.8284,337.30618,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.25888,334.25888,-91027.61,254729.5,18240.098255941106,-66.5158022467971,18492.277726751105,0.0,5316.593,7.3176413,18425.761924504306,5316.593,5323.9106,-4.450836
4246,-4.1248372e-06,317.753,321.6173,-0.00027932067,337.38647,3.7404287,3.577212,289.84332,270.35,336.94504,0.0002834455,317.8815,337.38947,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.25888,334.25888,-91027.61,254789.5,18247.217120689464,-66.94668229916823,18499.545451351907,0.0,5316.593,7.317641,18432.59876905274,5316.593,5323.9106,-4.416687
4247,-4.1248372e-06,317.8056,321.6918,-0.00027932067,337.46838,3.7404284,3.5772119,289.87747,270.35,337.02823,0.0002834455,317.9349,337.4713,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.25888,334.25888,-91027.6,254849.5,18257.571254471826,-67.32575745915514,18508.245239913456,0.0,5316.593,7.3176403,18440.9194824543,5316.593,5323.9106,-4.382538
4248,-4.1248372e-06,317.85852,321.76398,-0.00027932067,337.54837,3.7404282,3.5772119,289.9116,270.35,337.1107,0.0002834455,317.98862,337.55124,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.25888,334.25888,-91027.6,254909.5,18269.8145635408,-67.65936474779078,18517.41044926225,0.0,5316.593,7.3176403,18449.75108451446,5316.593,5323.9106,-4.348419
4249,-4.1248372e-06,317.9117,321.83414,-0.00027932067,337.62628,3.7404282,3.5772119,289.94574,270.35,337.19177,0.0002834455,318.0425,337.6291,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.25888,334.25888,-91027.6,254969.5,18282.820808783206,-67.95331982303865,18526.504055413006,0.0,5316.593,7.3176403,18458.550735589968,5316.593,5323.9106,-4.31427
4250,-4.1248372e-06,317.9652,321.9027,-0.00027932067,337.70215,3.7404282,3.5772119,289.97983,270.35,337.27106,0.0002834455,318.09665,337.70483,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.81445,334.81445,-91027.6,255029.5,18295.572741967804,-68.21449573521932,18535.06063757848,0.0,5316.593,7.3176403,18466.846141843263,5316.593,5323.9106,-4.280182
4251,-4.1248372e-06,318.01895,321.9701,-0.00027932067,337.77606,3.7404282,3.5772119,290.01392,270.35,337.3484,0.0002834455,318.15097,337.7787,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.81445,334.81445,-91027.6,255089.5,18307.41641780307,-68.45082292701032,18542.72217976849,0.0,5316.593,7.3176403,18474.27135684148,5316.593,5323.9106,-4.2460938
4252,-4.1248372e-06,318.0729,322.03653,-0.00027932067,337.8483,3.7404282,3.5772119,290.04797,270.35,337.42374,0.0002834455,318.20544,337.8509,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.81445,334.81445,-91027.6,255149.5,18318.024863643244,-68.66705966401821,18549.52448358205,0.0,5316.593,7.3176403,18480.85742391803,5316.593,5323.9106,-4.212036
4253,-4.1248372e-06,318.12708,322.10226,-0.00027932067,337.9191,3.7404282,3.5772116,290.082,270.35,337.49728,0.0002834455,318.26007,337.92166,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.81445,334.81445,-91027.6,255209.5,18327.325418900386,-68.86743551567098,18555.467549019155,0.0,5316.593,7.31764,18486.600113503482,5316.593,5323.9106,-4.178009
4254,-4.1248372e-06,318.18143,322.1674,-0.00027932067,337.98877,3.7404282,3.5772116,290.11597,270.35,337.5692,0.0002834455,318.31485,337.99127,0.014575162,1.0,0.0,1.0,0.0,5316.593,334.81445,334.81445,-91027.6,255269.5,18335.427074456413,-69.05406526668267,18560.801987272946,0.0,5316.593,7.31764,18491.747922006263,5316.593,5323.9106,-4.144043
4255,-4.1248372e-06,318.23593,322.2319,-0.00027932067,338.05743,3.7404282,3.5772116,290.14993,270.35,337.63977,0.0002834455,318.36975,338.0599,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.37,335.37,-91027.6,255329.5,18342.620472663108,-69.22747761323178,18565.67100473949,0.0,5316.593,7.31764,18496.44352712626,5316.593,5323.9106,-4.110077
4256,-4.1248372e-06,318.2906,322.2958,-0.00027932067,338.12524,3.7404282,3.5772116,290.18384,270.35,337.70917,0.0002834455,318.42477,338.1277,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.37,335.37,-91027.6,255389.5,18349.159925578286,-69.3876725553183,18570.25360941389,0.0,5316.593,7.31764,18500.86593685857,5316.593,5323.9106,-4.076172
4257,-4.1248372e-06,318.3454,322.35907,-0.00027932067,338.19232,3.7404282,3.5772116,290.21768,270.35,337.77762,0.0002834455,318.47992,338.19473,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.37,335.37,-91027.6,255449.5,18355.33607555373,-69.53412139676374,18574.72880929123,0.0,5316.593,7.31764,18505.19468789447,5316.593,5323.9106,-4.042328
4258,-4.1248372e-06,318.40036,322.42163,-0.00027932067,338.25867,3.7404282,3.5772116,290.25146,270.35,337.8452,0.0002834455,318.5352,338.26105,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.37,335.37,-91027.6,255509.5,18361.33057405931,-69.66576674521107,18579.168207569553,0.0,5316.593,7.31764,18509.50244082434,5316.593,5323.9106,-4.008545
4259,-4.1248372e-06,318.4554,322.4834,-0.00027932067,338.32428,3.7404282,3.5772116,290.28522,270.35,337.91205,0.0002834455,318.5905,338.32663,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.37,335.37,-91027.6,255569.5,18367.36140285886,-69.78207990448182,18583.679209045913,0.0,5316.593,7.31764,18513.89712914143,5316.593,5323.9106,-3.9747925
4260,-4.1248372e-06,318.51056,322.54437,-0.00027932067,338.38913,3.7404282,3.5772116,290.31888,270.35,337.97818,0.0002834455,318.64594,338.39145,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.92557,335.92557,-91027.6,255629.5,18373.501222540333,-69.88306087457596,18588.22601212129,0.0,5316.593,7.31764,18518.342951246712,5316.593,5323.9106,-3.9411316
4261,-4.1248372e-06,318.56583,322.60452,-0.00027932067,338.45322,3.7404282,3.5772116,290.35248,270.35,338.04355,0.0002834455,318.70142,338.4555,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.92557,335.92557,-91027.6,255689.5,18379.713702809753,-69.9676522631365,18592.844418394707,0.0,5316.593,7.31764,18522.87676613157,5316.593,5323.9106,-3.9075317
4262,-4.1248372e-06,318.6212,322.66385,-0.00027932067,338.51648,3.7404282,3.5772116,290.38602,270.35,338.1082,0.0002834455,318.757,338.51877,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.92557,335.92557,-91027.6,255749.5,18386.035173961092,-70.03638276634194,18597.46282466812,0.0,5316.593,7.31764,18527.426441901778,5316.593,5323.9106,-3.873993
4263,-4.1248372e-06,318.6766,322.7224,-0.00027932067,338.57895,3.7404282,3.5772116,290.4195,270.35,338.17203,0.0002834455,318.8126,338.5812,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.92557,335.92557,-91027.6,255809.5,18392.320314818455,-70.0908384727278,18602.045429342517,0.0,5316.593,7.31764,18531.95459086979,5316.593,5323.9106,-3.8405151
4264,-4.1248372e-06,318.73212,322.78018,-0.00027932067,338.6406,3.7404282,3.5772116,290.45288,270.35,338.2351,0.0002834455,318.86823,338.64282,0.014575162,1.0,0.0,1.0,0.0,5316.593,335.92557,335.92557,-91027.6,255869.5,18398.641785969794,-70.12996198993704,18606.592232417897,0.0,5316.593,7.31764,18536.46227042796,5316.593,5323.9106,-3.807129
4265,-4.1248372e-06,318.78766,322.83725,-0.00027932067,338.70145,3.7404282,3.5772116,290.48618,270.35,338.2974,0.0002834455,318.9239,338.70364,0.014575162,1.0,0.0,1.0,0.0,5316.593,336.4811,336.4811,-91027.6,255929.5,18404.854266239214,-70.1563967988622,18611.031630696216,0.0,5316.593,7.31764,18540.875233897354,5316.593,5323.9106,-3.7738342
4266,-4.1248372e-06,318.84326,322.8936,-0.00027932067,338.7615,3.7404282,3.5772116,290.5194,270.35,338.3589,0.0002834455,318.97958,338.76367,0.014575162,1.0,0.0,1.0,0.0,5316.593,336.4811,336.4811,-91027.6,255989.5,18410.994085920684,-70.16908550714629,18615.3994257765,0.0,5316.593,7.31764,18545.230340269354,5316.593,5323.9106,-3.7406006
4267,-4.1248372e-06,318.8989,322.9493,-0.00027932067,338.82083,3.7404282,3.5772116,290.55255,270.35,338.4196,0.0002834455,319.0353,338.82297,0.014575162,1.0,0.0,1.0,0.0,5316.593,336.4811,336.4811,-91027.6,256049.5,18416.915923838318,-70.1706715956818,18619.62401446071,0.0,5316.593,7.31764,18549.45334286503,5316.593,5323.9106,-3.7074585
4268,-4.1248372e-06,318.95456,323.0044,-0.00027932067,338.8794,3.740428,3.5772116,290.5856,270.35,338.47952,0.0002834455,319.091,338.8815,0.014575162,1.0,0.0,1.0,0.0,5316.593,336.4811,336.4811,-91027.59,256109.5,18422.692440580056,-70.16062636829024,18623.705396748846,0.0,5316.593,7.3176394,18553.544770380555,5316.593,5323.9106,-3.674408
4269,-4.124887e-06,319.01022,323.05887,-0.000279324,338.93726,3.7405632,3.5773408,290.61856,270.35,338.5387,0.0002834489,319.14673,338.93933,0.014575162,1.0,0.0,1.0,0.0,5316.593,336.4811,336.4811,-91029.79,256169.5,18428.508692503343,-70.14085007776005,18627.902579115842,0.0,5316.593,7.317904,18557.76172903808,5316.593,5323.9106,-3.641449
4270,-4.124829e-06,319.06592,323.11276,-0.00027932008,338.99442,3.7404056,3.5771902,290.65143,270.35,338.59717,0.0002834449,319.20242,338.99646,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.03665,337.03665,-91027.234,256229.5,18433.698994884828,-70.10867501673623,18631.47131911269,0.0,5316.593,7.3175955,18561.362644095952,5316.593,5323.91,-3.6085815
4271,-4.124812e-06,319.1216,323.16608,-0.00027931898,339.05106,3.7403607,3.5771472,290.6842,270.35,338.6549,0.00028344378,319.25812,339.0531,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.03665,337.03665,-91026.51,256289.5,18438.89303822479,-70.06715098351602,18635.299900000213,0.0,5316.593,7.3175077,18565.232749016697,5316.593,5323.91,-3.5758057
4272,-4.12483e-06,319.17728,323.21884,-0.00027932017,339.10703,3.7404084,3.5771928,290.71686,270.35,338.71207,0.000283445,319.31375,339.10904,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.03665,337.03665,-91027.28,256349.5,18444.204109775343,-70.01722619764395,18639.138671665023,0.0,5316.593,7.317601,18569.12144546738,5316.593,5323.91,-3.5431519
4273,-4.124833e-06,319.23294,323.27106,-0.00027932037,339.16235,3.740417,3.5772011,290.74945,270.35,338.7686,0.0002834452,319.3694,339.16434,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.03665,337.03665,-91027.42,256409.5,18449.339932784347,-69.9575376227446,18642.80402572582,0.0,5316.593,7.3176184,18572.846488103078,5316.593,5323.91,-3.510559
4274,-4.124835e-06,319.2886,323.32272,-0.0002793205,339.2171,3.7404215,3.5772052,290.78192,270.35,338.8245,0.00028344532,319.42496,339.21906,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.03665,337.03665,-91027.49,256469.5,18454.39741796433,-69.88830931176082,18646.42775492573,0.0,5316.593,7.317627,18576.53944561397,5316.593,5323.91,-3.4780884
4275,-4.124836e-06,319.3442,323.37387,-0.00027932055,339.27124,3.7404242,3.577208,290.8143,270.35,338.87976,0.00028344538,319.4805,339.2732,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.59222,337.59222,-91027.54,256529.5,18459.30579538777,-69.81113510506898,18649.940195900606,0.0,5316.593,7.317632,18580.129060795538,5316.593,5323.9106,-3.4457092
4276,-4.1248363e-06,319.39978,323.4245,-0.0002793206,339.32486,3.740426,3.5772097,290.84656,270.35,338.93448,0.00028344544,319.53598,339.32678,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.59222,337.59222,-91027.56,256589.5,18464.17784453909,-69.7254940394465,18653.452638337774,0.0,5316.593,7.3176355,18583.72714429833,5316.593,5323.9106,-3.4134521
4277,-4.124837e-06,319.45532,323.47464,-0.00027932064,339.3779,3.740427,3.5772107,290.87872,270.35,338.98862,0.00028344546,319.59143,339.37982,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.59222,337.59222,-91027.58,256649.5,18468.939008440087,-69.63192251313588,18656.855733487988,0.0,5316.593,7.3176374,18587.22381097485,5316.593,5323.9106,-3.3812866
4278,-4.124837e-06,319.51083,323.5243,-0.00027932064,339.43042,3.7404275,3.5772111,290.9108,270.35,339.04218,0.00028344546,319.6468,339.4323,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.59222,337.59222,-91027.59,256709.5,18473.589285591173,-69.53041285805428,18660.221083445096,0.0,5316.593,7.3176384,18590.690670587042,5316.593,5323.9106,-3.3492126
4279,-4.1248372e-06,319.56625,323.57343,-0.00027932064,339.4824,3.7404277,3.5772114,290.94275,270.35,339.0952,0.0002834455,319.7021,339.48428,0.014575162,1.0,0.0,1.0,0.0,5316.593,337.59222,337.59222,-91027.59,256769.5,18478.24146006509,-69.42150911074252,18663.550631806913,0.0,5316.593,7.3176394,18594.12912269617,5316.593,5323.9106,-3.3172607
4280,-4.1248372e-06,319.62164,323.6221,-0.00027932064,339.53387,3.740428,3.5772116,290.97458,270.35,339.14774,0.0002834455,319.75732,339.5357,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.14777,338.14777,-91027.59,256829.5,18482.819077105716,-69.30519595147177,18666.844378573445,0.0,5316.593,7.3176394,18597.539182621975,5316.593,5323.9106,-3.285431
4281,-4.1248372e-06,319.67697,323.67032,-0.00027932064,339.58484,3.740428,3.5772116,291.0063,270.35,339.1997,0.0002834455,319.8125,339.58667,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.14777,338.14777,-91027.6,256889.5,18487.28770326442,-69.18200974188049,18670.0665221494,0.0,5316.593,7.3176394,18600.884512407516,5316.593,5323.9106,-3.2537231
4282,-4.1248372e-06,319.7322,323.7181,-0.00027932064,339.63528,3.7404282,3.5772116,291.0379,270.35,339.2512,0.0002834455,319.86755,339.63712,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.14777,338.14777,-91027.6,256949.5,18491.68366883518,-69.05300787432567,18673.181260939487,0.0,5316.593,7.31764,18604.128253065162,5316.593,5323.9106,-3.222107
4283,-4.1248372e-06,319.78738,323.76544,-0.00027932067,339.6853,3.7404282,3.5772116,291.0694,270.35,339.30215,0.0002834455,319.92255,339.68707,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.14777,338.14777,-91027.6,257009.5,18496.006973817992,-68.9171329564503,18676.333747306373,0.0,5316.593,7.31764,18607.416614349924,5316.593,5323.9106,-3.1906128
4284,-4.1248372e-06,319.8425,323.81235,-0.00027932067,339.7348,3.7404282,3.5772116,291.1008,270.35,339.35266,0.0002834455,319.97745,339.7366,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.14777,338.14777,-91027.6,257069.5,18500.29394850683,-68.77491368443289,18679.376883222965,0.0,5316.593,7.31764,18610.601969538533,5316.593,5323.9106,-3.1592102
4285,-4.1248372e-06,319.89752,323.85883,-0.00027932067,339.78387,3.7404282,3.5772116,291.13205,270.35,339.40265,0.0002834455,320.03226,339.7856,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.70334,338.70334,-91027.6,257129.5,18504.471932313747,-68.62687875445195,18682.420019139558,0.0,5316.593,7.31764,18613.793140385107,5316.593,5323.9106,-3.1279602
4286,-4.1248372e-06,319.95242,323.9049,-0.00027932067,339.83246,3.7404282,3.5772116,291.1632,270.35,339.4522,0.0002834455,320.08694,339.83423,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.70334,338.70334,-91027.6,257189.5,18508.613585826693,-68.47408555886447,18685.355750259092,0.0,5316.593,7.31764,18616.881664700228,5316.593,5323.9106,-3.0968018
4287,-4.1248372e-06,320.00726,323.95056,-0.00027932067,339.88065,3.7404282,3.5772116,291.19424,270.35,339.5013,0.0002834455,320.14157,339.88235,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.70334,338.70334,-91027.6,257249.5,18512.718909045667,-68.31494800913495,18688.327282977647,0.0,5316.593,7.31764,18620.012334968513,5316.593,5323.9106,-3.0657654
4288,-4.1248372e-06,320.062,323.99585,-0.00027932067,339.92838,3.7404282,3.5772116,291.22516,270.35,339.54996,0.0002834455,320.19604,339.93008,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.70334,338.70334,-91027.6,257309.5,18516.71524138272,-68.1510521937989,18691.191410899144,0.0,5316.593,7.31764,18623.040358705344,5316.593,5323.9106,-3.034851
4289,-4.1248372e-06,320.11664,324.04074,-0.00027932067,339.97568,3.7404282,3.5772116,291.25595,270.35,339.59818,0.0002834455,320.25043,339.9774,0.014575162,1.0,0.0,1.0,0.0,5316.593,338.70334,338.70334,-91027.6,257369.5,18520.675243425798,-67.98239811285633,18694.019737221624,0.0,5316.593,7.31764,18626.037339108767,5316.593,5323.9106,-3.0040588
4290,-4.1248372e-06,320.17117,324.08527,-0.00027932067,340.02258,3.7404282,3.5772116,291.28662,270.35,339.646,0.0002834455,320.30472,340.0243,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.25888,339.25888,-91027.6,257429.5,18524.598915174905,-67.80898576630723,18696.812261945084,0.0,5316.593,7.31764,18629.003276178777,5316.593,5323.9106,-2.9733887
4291,-4.1248372e-06,320.2256,324.12943,-0.00027932067,340.0691,3.7404282,3.5772116,291.31717,270.35,339.69336,0.0002834455,320.35886,340.07077,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.25888,339.25888,-91027.6,257489.5,18528.413596042094,-67.6313438503301,18699.568985069527,0.0,5316.593,7.31764,18631.937641219196,5316.593,5323.9106,-2.9428406
4292,-4.1248372e-06,320.2799,324.17322,-0.00027932067,340.1152,3.7404282,3.5772116,291.3476,270.35,339.74033,0.0002834455,320.4129,340.11688,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.25888,339.25888,-91027.6,257549.5,18532.191946615305,-67.44894366874644,18702.28990659495,0.0,5316.593,7.31764,18634.840962926202,5316.593,5323.9106,-2.9124146
4293,-4.1248372e-06,320.3341,324.21664,-0.00027932067,340.16095,3.7404282,3.5772116,291.3779,270.35,339.78693,0.0002834455,320.46683,340.1626,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.25888,339.25888,-91027.6,257609.5,18535.97029718852,-67.26231391773474,18705.010828120372,0.0,5316.593,7.31764,18637.748514202638,5316.593,5323.9106,-2.8821106
4294,-4.1248372e-06,320.38818,324.25974,-0.00027932067,340.20627,3.7404282,3.5772119,291.4081,270.35,339.8331,0.0002834455,320.5206,340.20792,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.25888,339.25888,-91027.6,257669.5,18539.639656879815,-67.07198329347352,18707.62434484874,0.0,5316.593,7.3176403,18640.552361555267,5316.593,5323.9106,-2.8518982
4295,-4.1248377e-06,320.44214,324.30246,-0.0002793207,340.25125,3.7404292,3.5772128,291.43817,270.35,339.8789,0.00028344552,320.57428,340.25287,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.81445,339.81445,-91027.62,257729.5,18543.310920574997,-66.87743047276152,18710.275612694004,0.0,5316.593,7.317642,18643.39818222124,5316.593,5323.9106,-2.8218384
4296,-4.124837e-06,320.49597,324.34488,-0.00027932064,340.29587,3.7404277,3.5772114,291.4681,270.35,339.92435,0.00028344546,320.6278,340.2975,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.81445,339.81445,-91027.59,257789.5,18546.903811301265,-66.67968337784602,18712.849428519006,0.0,5316.593,7.3176394,18646.16974514116,5316.593,5323.9106,-2.7919006
4297,-4.1248372e-06,320.54968,324.38696,-0.00027932064,340.34012,3.7404277,3.5772114,291.49792,270.35,339.96942,0.0002834455,320.68118,340.34174,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.81445,339.81445,-91027.59,257849.5,18550.46608448383,-66.47825748501424,18715.39134178448,0.0,5316.593,7.3176394,18648.913084299467,5316.593,5323.9106,-2.762085
4298,-4.1248372e-06,320.60327,324.4287,-0.00027932064,340.38403,3.740428,3.5772116,291.52762,270.35,340.01413,0.0002834455,320.73447,340.38562,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.81445,339.81445,-91027.6,257909.5,18553.990122999232,-66.27312336775492,18717.933255049957,0.0,5316.593,7.3176394,18651.6601316822,5316.593,5323.9106,-2.7323914
4299,-4.1248372e-06,320.6567,324.47015,-0.00027932064,340.42758,3.740428,3.5772116,291.5572,270.35,340.05847,0.0002834455,320.78757,340.42917,0.014575162,1.0,0.0,1.0,0.0,5316.593,339.81445,339.81445,-91027.6,257969.5,18557.441500926685,-66.0653457696031,18720.403565124856,0.0,5316.593,7.3176394,18654.338219355253,5316.593,5323.9106,-2.7028198
4300,-4.1248372e-06,320.71002,324.5113,-0.00027932064,340.47083,3.7404282,3.5772116,291.5866,270.35,340.10248,0.0002834455,320.84055,340.47238,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.37,340.37,-91027.6,258029.5,18560.85654856017,-65.85439599438025,18722.87387519975,0.0,5316.593,7.31764,18657.01947920537,5316.593,5323.9106,-2.6734009
4301,-4.1248372e-06,320.7632,324.55212,-0.00027932067,340.5137,3.7404282,3.5772116,291.61594,270.35,340.14615,0.0002834455,320.8934,340.51526,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.37,340.37,-91027.6,258089.5,18564.235265899675,-65.64027404208639,18725.27453316497,0.0,5316.593,7.31764,18659.634259122886,5316.593,5323.9106,-2.6440735
4302,-4.1248372e-06,320.81625,324.59265,-0.00027932067,340.55627,3.7404282,3.5772116,291.64514,270.35,340.18948,0.0002834455,320.9461,340.55783,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.37,340.37,-91027.6,258149.5,18567.577652945212,-65.42350860890001,18727.673240299224,0.0,5316.593,7.31764,18662.249731690325,5316.593,5323.9106,-2.6148682
4303,-4.1248372e-06,320.86914,324.63287,-0.00027932067,340.59854,3.7404282,3.5772116,291.6742,270.35,340.23248,0.0002834455,320.99863,340.60007,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.37,340.37,-91027.6,258209.5,18570.883709696773,-65.20409969482111,18730.07194743348,0.0,5316.593,7.31764,18664.86784773866,5316.593,5323.9106,-2.5858154
4304,-4.1248372e-06,320.9219,324.67282,-0.00027932067,340.64047,3.7404282,3.5772116,291.70312,270.35,340.27518,0.0002834455,321.05106,340.64197,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.37,340.37,-91027.6,258269.5,18574.15343615436,-64.98204729984968,18732.399051369695,0.0,5316.593,7.31764,18667.417004069845,5316.593,5323.9106,-2.5568848
4305,-4.1248372e-06,320.97452,324.71246,-0.00027932067,340.6821,3.7404282,3.5772116,291.73196,270.35,340.31757,0.0002834455,321.1033,340.6836,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.92557,340.92557,-91027.6,258329.5,18577.42316261195,-64.75735142398575,18734.726155305914,0.0,5316.593,7.31764,18669.96880388193,5316.593,5323.9106,-2.5280457
4306,-4.1248372e-06,321.02698,324.75186,-0.00027932067,340.72342,3.7404282,3.5772116,291.76065,270.35,340.35962,0.0002834455,321.1554,340.7249,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.92557,340.92557,-91027.6,258389.5,18580.58389818762,-64.5310694595863,18736.981656044092,0.0,5316.593,7.31764,18672.450586584506,5316.593,5323.9106,-2.4993591
4307,-4.1248372e-06,321.07928,324.79095,-0.00027932067,340.76447,3.7404282,3.5772116,291.7892,270.35,340.40137,0.0002834455,321.20734,340.76593,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.92557,340.92557,-91027.6,258449.5,18583.74463376329,-64.30214401429436,18739.27295838129,0.0,5316.593,7.31764,18674.970814366996,5316.593,5323.9106,-2.4707947
4308,-4.1248372e-06,321.13144,324.82977,-0.00027932067,340.8052,3.7404282,3.5772116,291.81763,270.35,340.4428,0.0002834455,321.25912,340.80667,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.92557,340.92557,-91027.6,258509.5,18586.869039044985,-64.07110378428837,18741.528459119472,0.0,5316.593,7.31764,18677.457355335184,5316.593,5323.9106,-2.4423828
4309,-4.1248372e-06,321.18347,324.86832,-0.00027932067,340.84564,3.7404282,3.5772116,291.84595,270.35,340.48398,0.0002834455,321.31076,340.8471,0.014575162,1.0,0.0,1.0,0.0,5316.593,340.92557,340.92557,-91027.6,258569.5,18589.99344432668,-63.837420073389886,18743.748158258633,0.0,5316.593,7.31764,18679.910738185245,5316.593,5323.9106,-2.4140625
4310,-4.1248372e-06,321.23532,324.90662,-0.00027932067,340.8858,3.7404282,3.5772116,291.87415,270.35,340.52484,0.0002834455,321.36224,340.88727,0.014575162,1.0,0.0,1.0,0.0,5316.593,341.4811,341.4811,-91027.6,258629.5,18593.04518902043,-63.602678970134384,18745.932055798774,0.0,5316.593,7.31764,18682.32937682864,5316.593,5323.9106,-2.3858643
4311,-4.1248372e-06,321.28702,324.94467,-0.00027932067,340.9257,3.7404282,3.5772116,291.9022,270.35,340.56543,0.0002834455,321.41357,340.92712,0.014575162,1.0,0.0,1.0,0.0,5316.593,341.4811,341.4811,-91027.6,258689.5,18596.060603420206,-63.36635177834338,18748.080151739898,0.0,5316.593,7.31764,18684.713799961555,5316.593,5323.9106,-2.3578186
4312,-4.1248372e-06,321.33856,324.98245,-0.00027932067,340.9653,3.7404282,3.5772116,291.93015,270.35,340.60574,0.0002834455,321.46472,340.96674,0.014575162,1.0,0.0,1.0,0.0,5316.593,341.4811,341.4811,-91027.6,258749.5,18599.07601781998,-63.127909801838356,18750.22824768102,0.0,5316.593,7.31764,18687.100337879183,5316.593,5323.9106,-2.3298645
4313,-4.1248372e-06,321.38995,325.02,-0.00027932067,341.00464,3.7404282,3.5772116,291.95795,270.35,340.64578,0.0002834455,321.51572,341.00607,0.014575162,1.0,0.0,1.0,0.0,5316.593,341.4811,341.4811,-91027.6,258809.5,18602.055101925784,-62.88788173679782,18752.34054202313,0.0,5316.593,7.31764,18689.45266028633,5316.593,5323.9106,-2.302063
4314,-4.1248372e-06,321.44116,325.05725,-0.00027932067,341.04373,3.7404282,3.5772116,291.98563,270.35,340.68552,0.0002834455,321.56656,341.04514,0.014575162,1.0,0.0,1.0,0.0,5316.593,341.4811,341.4811,-91027.6,258869.5,18604.997855737616,-62.646267583221785,18754.488637964252,0.0,5316.593,7.31764,18691.84237038103,5316.593,5323.9106,-2.2743835
4315,-4.1248372e-06,321.49225,325.0943,-0.00027932067,341.08255,3.7404282,3.5772116,292.01318,270.35,340.725,0.0002834455,321.61722,341.08395,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.03665,342.03665,-91027.6,258929.5,18607.904279255472,-62.40306734111023,18756.565130707335,0.0,5316.593,7.31764,18694.162063366224,5316.593,5323.9106,-2.2468262
4316,-4.1248372e-06,321.54315,325.1311,-0.00027932067,341.1211,3.7404282,3.5772116,292.04062,270.35,340.76422,0.0002834455,321.66772,341.1225,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.03665,342.03665,-91027.6,258989.5,18610.774372479354,-62.15880970664167,18758.605821851404,0.0,5316.593,7.31764,18696.447012144763,5316.593,5323.9106,-2.2193909
4317,-4.1248372e-06,321.59387,325.16766,-0.00027932067,341.1594,3.7404282,3.5772116,292.06793,270.35,340.8032,0.0002834455,321.71808,341.1608,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.03665,342.03665,-91027.6,259049.5,18613.644465703237,-61.913494679816104,18760.64651299547,0.0,5316.593,7.31764,18698.733018315655,5316.593,5323.9106,-2.1920776
4318,-4.1248372e-06,321.64447,325.20398,-0.00027932064,341.19745,3.740428,3.5772114,292.09512,270.35,340.8419,0.0002834455,321.76825,341.19882,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.03665,342.03665,-91027.59,259109.5,18616.47822863315,-61.66606486827653,18762.685249160426,0.0,5316.593,7.3176394,18701.01918429215,5316.593,5323.9106,-2.1648865
4319,-4.1248018e-06,321.6949,325.24008,-0.00027931825,341.2353,3.7403321,3.5771198,292.12216,270.35,340.88034,0.00028344308,321.81824,341.23666,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.03665,342.03665,-91026.05,259169.5,18619.11698153307,-61.41757821408189,18764.565614369032,0.0,5316.593,7.317452,18703.14803615495,5316.593,5323.91,-2.137848
4320,-4.124849e-06,321.74512,325.27594,-0.00027932145,341.27286,3.7404609,3.5772429,292.1491,270.35,340.91858,0.0002834463,321.86807,341.2742,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.59222,342.59222,-91028.13,259229.5,18622.162962859435,-61.16926579552984,18766.785580645974,0.0,5316.593,7.3177037,18705.616314850446,5316.593,5323.9106,-2.1109009
4321,-4.124851e-06,321.7952,325.31158,-0.00027932157,341.31015,3.7404652,3.5772471,292.17593,270.35,340.95654,0.00028344642,321.91776,341.3115,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.59222,342.59222,-91028.2,259289.5,18624.93172265367,-60.919218650631876,18768.726694840156,0.0,5316.593,7.3177123,18707.807476189522,5316.593,5323.9106,-2.084076
4322,-4.1248413e-06,321.84512,325.347,-0.00027932093,341.3472,3.7404397,3.5772226,292.2026,270.35,340.99426,0.00028344578,321.96725,341.34854,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.59222,342.59222,-91027.79,259349.5,18627.65075550321,-60.66741798215758,18770.61695975435,0.0,5316.593,7.3176622,18709.949541772192,5316.593,5323.9106,-2.0574036
4323,-4.12484e-06,321.89487,325.3822,-0.00027932084,341.38406,3.7404354,3.5772185,292.22916,270.35,341.0317,0.00028344567,322.01657,341.38538,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.59222,342.59222,-91027.72,259409.5,18630.295217949035,-60.41573836969849,18772.544379899435,0.0,5316.593,7.3176537,18712.128641529736,5316.593,5323.9106,-2.0308533
4324,-4.124839e-06,321.94443,325.41718,-0.00027932075,341.4207,3.7404327,3.577216,292.2556,270.35,341.06894,0.0002834456,322.06573,341.422,0.014575162,1.0,0.0,1.0,0.0,5316.593,342.59222,342.59222,-91027.67,259469.5,18632.979834938546,-60.16300816373554,18774.47179883589,0.0,5316.593,7.317649,18714.308790672156,5316.593,5323.9106,-2.0043945
4325,-4.124838e-06,321.99384,325.45193,-0.00027932072,341.45706,3.7404306,3.577214,292.28192,270.35,341.10596,0.00028344555,322.11475,341.45837,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.14777,343.14777,-91027.64,259529.5,18635.664450823875,-59.90922067662663,18776.367327772903,0.0,5316.593,7.3176446,18716.458107096278,5316.593,5323.9106,-1.9780884
4326,-4.1248377e-06,322.04306,325.4865,-0.0002793207,341.49326,3.7404296,3.577213,292.3081,270.35,341.14273,0.00028344552,322.16354,341.49454,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.14777,343.14777,-91027.625,259589.5,18638.278318772096,-59.65543987820898,18778.262856314497,0.0,5316.593,7.3176427,18718.607416436287,5316.593,5323.9106,-1.9519043
4327,-4.1248377e-06,322.09213,325.52084,-0.00027932067,341.52917,3.740429,3.5772123,292.3342,270.35,341.1793,0.00028344552,322.2122,341.5305,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.14777,343.14777,-91027.62,259649.5,18640.930430504453,-59.40007959583937,18780.12258286166,0.0,5316.593,7.3176413,18720.72250326582,5316.593,5323.9106,-1.9258118
4328,-4.1248372e-06,322.14102,325.555,-0.00027932067,341.5649,3.7404287,3.577212,292.36014,270.35,341.2156,0.0002834455,322.26068,341.5662,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.14777,343.14777,-91027.61,259709.5,18643.507967349215,-59.144712792993936,18781.984266010633,0.0,5316.593,7.317641,18722.83955321764,5316.593,5323.9106,-1.8998718
4329,-4.1248372e-06,322.18976,325.58893,-0.00027932067,341.6004,3.7404284,3.5772119,292.38596,270.35,341.2517,0.0002834455,322.30896,341.60168,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.14777,343.14777,-91027.6,259769.5,18646.087418221312,-58.8882951464198,18783.810147560587,0.0,5316.593,7.3176403,18724.92185241417,5316.593,5323.9106,-1.874054
4330,-4.1248372e-06,322.23828,325.62265,-0.00027932067,341.6357,3.7404282,3.5772119,292.41168,270.35,341.2876,0.0002834455,322.3571,341.637,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91027.6,259829.5,18648.66686909341,-58.631877499845665,18785.67183070956,0.0,5316.593,7.3176403,18727.039953209714,5316.593,5323.9106,-1.8483276
4331,-4.1248372e-06,322.28665,325.6562,-0.00027932067,341.67078,3.7404282,3.5772119,292.43726,270.35,341.32327,0.0002834455,322.40503,341.67206,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91027.6,259889.5,18651.209989671537,-58.37493115709302,18787.461910660495,0.0,5316.593,7.3176403,18729.0869795034,5316.593,5323.9106,-1.8227539
4332,-4.1248372e-06,322.33487,325.6895,-0.00027932067,341.70566,3.7404282,3.5772119,292.4627,270.35,341.35873,0.0002834455,322.45282,341.7069,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91027.6,259949.5,18653.75311024966,-58.11692742198338,18789.287792210453,0.0,5316.593,7.3176403,18731.17086478847,5316.593,5323.9106,-1.7973022
4333,-4.1248372e-06,322.3829,325.72266,-0.00027932067,341.74033,3.7404282,3.5772119,292.48807,270.35,341.39398,0.0002834455,322.50043,341.74158,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91027.6,260009.5,18656.259900533812,-57.85892368687373,18791.07787216139,0.0,5316.593,7.3176403,18733.218948474518,5316.593,5323.9106,-1.7719421
4334,-4.1248372e-06,322.43076,325.7556,-0.00027932067,341.77478,3.7404282,3.5772119,292.51328,270.35,341.42902,0.0002834455,322.54785,341.776,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91027.6,260069.5,18658.73036052399,-57.600919951764084,18792.832150513306,0.0,5316.593,7.3176403,18735.23123056154,5316.593,5323.9106,-1.7467346
4335,-4.1248372e-06,322.47824,325.78824,-0.00027932067,341.8089,3.7404282,3.5772116,292.53827,270.35,341.4637,0.0002834455,322.5949,341.81012,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91027.6,260129.27,18661.20082051417,-57.34344491283294,18794.586428865223,0.0,5316.593,7.31764,18737.24298395239,5316.593,5323.9106,-1.7217407
4336,-4.7097805e-05,322.6461,325.85574,-0.00026915237,341.8895,3.9446125,3.74808,292.56354,270.35,341.48087,0.00031625017,322.75983,341.90045,0.180842,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-85985.73,260189.78,20754.079355166512,-634.904510021439,18125.194344230877,0.0,5316.593,7.6926928,17490.289834209438,5316.593,5324.2856,-1.6964722
4337,-0.00014433402,323.68213,326.12286,-0.00018074256,343.11136,2.1246593,1.9773881,292.5892,270.35,340.3405,0.00032507657,323.7703,343.2587,0.81845963,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-42719.164,260249.66,19411.66661047049,-1479.5804640325373,12896.284873625242,0.0,5316.593,4.1020474,11416.704409592705,5316.593,5320.695,-1.6708069
4338,-0.0001410425,325.27957,326.2086,-0.00014229653,346.1758,1.1316227,1.0457196,292.61475,270.35,337.4127,0.00028333903,325.5425,346.39804,0.9909994,1.0,0.44444445,1.0,8538.798,5316.593,343.15,343.15,-26589.648,260309.45,13333.14901054905,-550.3291831571389,11933.320064661679,8538.798,5316.593,2.1773424,11382.99088150454,13855.391,13857.568,-1.6452637
4339,-0.00014522915,331.56256,326.249,-0.00014526963,348.8604,1.2103361,1.1181723,292.6382,270.35,335.9913,0.00029049878,332.01187,349.01743,0.999719,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27742.93,260370.12,11886.541895420067,3241.0768562720627,13795.960851848133,19212.295,5316.593,2.3285084,17037.037708120195,24528.887,24531.215,-1.6217957
4340,-0.0001428985,336.78976,326.24585,-0.000142903,350.87177,1.1522264,1.0644802,292.65836,270.35,337.62772,0.00028580148,337.09207,351.0009,0.9999681,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26846.574,260429.5,13662.407859197856,6328.1802606356405,14780.29168977617,19212.295,5316.593,2.2167068,21108.47195041181,24528.887,24531.104,-1.601654
4341,-0.00014248035,340.3092,326.1581,-0.00014248471,352.5029,1.1421299,1.0551527,292.6769,270.35,340.86926,0.00028496506,340.50952,352.6043,0.99996895,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26689.592,260489.89,17607.08923199683,8468.260905083458,15765.66402799795,19212.295,5316.593,2.1972826,24233.924933081405,24528.887,24531.084,-1.5830994
4342,-0.00014210958,342.62683,325.98737,-0.00014211395,353.77216,1.1332365,1.0469366,292.69528,270.35,343.97098,0.00028422353,342.7597,353.84967,0.99996895,1.0,0.9980768,0.9672131,19175.346,5142.2783,343.15,343.15,-26550.877,260549.97,21467.735665197906,9931.435228611463,16584.14582497443,19175.346,5142.2783,2.1801732,26515.58105358589,24317.625,24319.805,-1.5647278
4343,-0.0001419298,343.79343,325.771,-0.00014193416,351.09717,1.1289407,1.042968,292.71497,270.35,346.35037,0.00028386398,343.82275,350.64038,0.99996895,1.0,0.8785852,0.0,16879.639,0.0,343.15,343.15,-26483.746,260609.5,24535.323074122316,10743.264221501115,15097.525191475825,16879.639,0.0,2.1719089,25840.78941297694,16879.639,16881.81,-1.545044
4344,-0.00014183272,343.783,325.5722,-0.00014183707,345.1159,1.1266253,1.040829,292.73773,270.35,347.3469,0.00028366977,343.76965,344.77783,0.99996895,1.0,0.8368175,0.13312045,16077.185,707.7472,343.15,343.15,-26447.523,260669.89,25942.64773991153,10848.117324539608,11642.489229614483,16077.185,707.7472,2.1674542,22490.60655415409,16784.932,16787.1,-1.5222778
4345,-0.00014178039,343.8963,325.46933,-0.00014178472,343.30402,1.1253787,1.0396774,292.76328,270.35,346.25516,0.0002835651,343.91602,343.32605,0.99996895,1.0,0.87088543,0.52886945,16731.707,2811.7834,343.15,343.15,-26428.014,260729.5,24755.369126717498,10972.849186919653,10620.481455035602,16731.707,2811.7834,2.1650562,21593.330641955254,19543.49,19545.656,-1.4967346
4346,-0.00014175268,343.8857,325.51004,-0.00014175702,343.2569,1.1247191,1.0390681,292.7913,270.35,344.68573,0.0002835097,343.87042,343.24017,0.99996895,1.0,0.8565253,0.5872192,16455.818,3122.0051,343.15,343.15,-26417.688,260789.36,22833.27466638081,10940.16280166521,10566.114120181779,16455.818,3122.0051,2.1637874,21506.27692184699,19577.824,19579.988,-1.4687195
4347,-0.00014173772,343.70468,325.70236,-0.00014174206,343.30624,1.1243631,1.0387391,292.82077,270.35,343.9185,0.00028347978,343.68774,343.30502,0.99996895,1.0,0.7972405,0.48526657,15316.819,2579.9646,343.15,343.15,-26412.111,260849.3,21688.39346917757,10716.752381672024,10479.883787311905,15316.819,2579.9646,2.1631021,21196.63616898393,17896.783,17898.947,-1.4392395
4348,-0.00014172975,343.4789,326.0083,-0.0001417341,343.25772,1.1241735,1.0385641,292.85098,270.35,343.63385,0.00028346386,343.4686,343.26202,0.99996895,1.0,0.84649825,0.6311232,16263.175,3355.4248,343.15,343.15,-26409.143,260909.14,20984.066081143737,10399.642448630608,10268.290181730767,16263.175,3355.4248,2.1627376,20667.932630361374,19618.6,19620.762,-1.4090271
4349,-0.00014172545,343.36725,326.37082,-0.0001417298,343.3031,1.1240715,1.0384698,292.8819,270.35,343.4868,0.00028345527,343.35193,343.28198,0.99996895,1.0,0.77213264,0.4698955,14834.44,2498.2432,343.15,343.15,-26407.545,260969.47,20376.766332081785,10117.072012237304,10079.19756954987,14834.44,2498.2432,2.1625414,20196.26958178717,17332.684,17334.846,-1.3781128
4350,-0.00014172317,343.31204,326.72778,-0.00014172752,343.28683,1.1240171,1.0384195,292.91293,270.35,343.39014,0.0002834507,343.32526,343.31912,0.99996895,1.0,0.8086495,0.5693389,15536.013,3026.9434,343.15,343.15,-26406.693,261029.78,19836.414443642527,9871.56971669787,9856.867865603203,15536.013,3026.9434,2.1624365,19728.43758230107,18562.957,18565.12,-1.3470764
4351,-0.00014172196,343.31064,327.03485,-0.00014172631,343.28537,1.1239884,1.0383929,292.94363,270.35,343.33453,0.0002834483,343.29773,343.2551,0.99996895,1.0,0.7669847,0.49242303,14735.536,2618.0127,343.15,343.15,-26406.242,261089.62,19404.491924748156,9687.873300439076,9673.129608906627,14735.536,2618.0127,2.1623812,19361.002909345705,17353.549,17355.71,-1.3163757
4352,-0.00014172132,343.33783,327.27438,-0.00014172566,343.31668,1.1239729,1.0383787,292.9741,270.35,343.31235,0.00028344698,343.3493,343.3399,0.99996895,1.0,0.7637104,0.5077089,14672.629,2699.2817,343.15,343.15,-26406.002,261149.48,19092.832033643957,9561.437710790433,9549.141571803155,14672.629,2699.2817,2.1623516,19110.579282593586,17371.91,17374.072,-1.2859192
4353,-0.00014172097,343.31662,327.44284,-0.00014172532,343.2741,1.1239647,1.0383711,293.00412,270.35,343.30978,0.00028344628,343.31116,343.26352,0.99996895,1.0,0.7638621,0.5231901,14675.544,2781.5886,343.15,343.15,-26405.871,261209.33,18889.18945175533,9448.519174106452,9423.504746602695,14675.544,2781.5886,2.1623359,18872.023920709147,17457.133,17459.295,-1.2558899
4354,-0.00014172078,343.32407,327.5479,-0.00014172513,343.32672,1.1239603,1.038367,293.03372,270.35,343.3124,0.00028344593,343.32056,343.32443,0.99996895,1.0,0.7159253,0.44615385,13754.567,2372.0183,343.15,343.15,-26405.803,261269.17,18767.205192888527,9390.397062133537,9392.265754620155,13754.567,2372.0183,2.1623273,18782.66281675369,16126.586,16128.748,-1.2262878
4355,-0.00014172068,343.26712,327.60294,-0.00014172503,343.28333,1.1239579,1.0383648,293.06314,270.35,343.3106,0.00028344573,343.27634,343.30536,0.99996895,1.0,0.7892838,0.59707415,15163.954,3174.4001,343.15,343.15,-26405.766,261329.75,18699.544641011023,9323.743360138436,9333.675460614366,15163.954,3174.4001,2.1623225,18657.418820752802,18338.354,18340.516,-1.1968689
4356,-0.00014172064,343.29175,327.62115,-0.00014172497,343.4564,1.1239567,1.0383637,293.09146,270.35,343.30676,0.0002834456,343.28723,343.45938,0.99996895,1.0,0.73750967,0.5151515,14169.253,2738.8508,343.15,343.15,-26405.746,261388.98,18673.270147502662,9327.55511211809,9425.843030981618,14169.253,2738.8508,2.1623204,18753.39814309971,16908.104,16910.266,-1.1685486
4357,-0.00014172061,343.29312,327.61636,-0.00014172494,343.65283,1.123956,1.038363,293.11978,270.35,343.3365,0.00028344555,343.28967,343.66183,0.99996895,1.0,0.7306935,0.515625,14038.3,2741.3682,343.15,343.15,-26405.736,261449.3,18714.355883729717,9331.222500912872,9545.623931717273,14038.3,2741.3682,2.162319,18876.846432630147,16779.668,16781.83,-1.1402283
4358,-0.0001417206,343.2904,327.59882,-0.00014172493,343.88382,1.1239556,1.0383627,293.14755,270.35,343.40308,0.00028344552,343.28812,343.89786,0.99996895,1.0,0.7238729,0.515625,13907.26,2741.3682,343.15,343.15,-26405.73,261509.36,18814.51659293205,9340.049670057304,9693.56218715598,13907.26,2741.3682,2.1623182,19033.611857213284,16648.629,16650.791,-1.1124573
4359,-0.00014172058,343.28714,327.57617,-0.00014172493,344.14563,1.1239555,1.0383625,293.17493,270.35,343.49622,0.0002834455,343.28583,344.16327,0.99996895,1.0,0.72605824,0.53125,13949.245,2824.44,343.15,343.15,-26405.727,261569.38,18952.351796415456,9351.583402881048,9862.882130012096,13949.245,2824.44,2.162318,19214.465532893144,16773.686,16775.848,-1.085083
4360,-0.00014172058,343.2838,327.55402,-0.00014172492,344.4274,1.1239554,1.0383624,293.20197,270.35,343.60983,0.0002834455,343.2829,344.44678,0.99996895,1.0,0.738693,0.5625,14191.988,2990.5835,343.15,343.15,-26405.725,261629.38,19113.98527430226,9362.791127100678,10043.790583874745,14191.988,2990.5835,2.1623178,19406.58171097542,17182.572,17184.734,-1.0580444
4361,-0.00014172058,343.28076,327.5363,-0.00014172492,344.7194,1.1239552,1.0383624,293.22876,270.35,343.73834,0.0002834455,343.28046,344.74017,0.99996895,1.0,0.7325727,0.5625,14074.403,2990.5835,343.15,343.15,-26405.725,261689.36,19288.08004302187,9371.52842912603,10228.151481160807,14074.403,2990.5835,2.1623178,19599.67991028684,17064.986,17067.148,-1.03125
4362,-0.00014172058,343.27817,327.52588,-0.00014172492,345.01324,1.1239552,1.0383624,293.2554,270.35,343.87646,0.0002834455,343.27826,345.0344,0.99996895,1.0,0.74651307,0.59375,14342.2295,3156.727,343.15,343.15,-26405.725,261749.31,19464.899583789476,9376.178635609378,10409.260767390193,14342.2295,3156.727,2.1623178,19785.43940299957,17498.957,17501.12,-1.0046082
4363,-0.00014172058,343.27625,327.5248,-0.00014172492,345.30234,1.1239552,1.0383624,293.28195,270.35,344.01935,0.0002834455,343.2769,345.32367,0.99996895,1.0,0.7415629,0.59375,14247.125,3156.727,343.15,343.15,-26405.725,261809.25,19636.269580461096,9375.670019275261,10581.977627316874,14247.125,3156.727,2.1623178,19957.647646592137,17403.852,17406.014,-0.97805786
4364,-0.00014172058,343.2751,327.53445,-0.00014172492,345.58154,1.1239552,1.0383624,293.30853,270.35,344.16293,0.0002834455,343.27646,345.60306,0.99996895,1.0,0.7467805,0.609375,14347.368,3239.7988,343.15,343.15,-26405.725,261869.17,19795.723240709507,9369.239655622509,10742.432825437654,14347.368,3239.7988,2.1623178,20111.672481060163,17587.168,17589.33,-0.95147705
4365,-0.00014172058,343.27478,327.55548,-0.00014172492,345.84732,1.1239552,1.0383624,293.3351,270.35,344.3039,0.0002834455,343.27643,345.86804,0.99996895,1.0,0.74216336,0.609375,14258.661,3239.7988,343.15,343.15,-26405.725,261929.08,19938.501296024213,9356.54241213868,10888.119533116658,14258.661,3239.7988,2.1623178,20244.66194525534,17498.46,17500.623,-0.92489624
4366,-0.00014172058,343.27826,327.5883,-0.00014172492,346.10333,1.1239552,1.0383623,293.36203,270.35,344.44077,0.0002834455,343.28253,346.12662,0.99996895,1.0,0.7105279,0.5692308,13650.872,3026.3682,343.15,343.15,-26405.723,261989.42,20062.38759847285,9339.085972957051,11020.981450817935,13650.872,3026.3682,2.1623175,20360.067423774984,16677.24,16679.402,-0.89797974
4367,-0.00014172058,343.27652,327.63223,-0.00014172492,346.33307,1.1239552,1.0383623,293.3891,270.35,344.57062,0.0002834455,343.27444,346.34558,0.99996895,1.0,0.7213919,0.59375,13859.594,3156.727,343.15,343.15,-26405.723,262049.73,20164.65737600743,9311.893163950914,11131.572557594716,13859.594,3156.727,2.1623175,20443.465721545632,17016.32,17018.482,-0.87091064
4368,-0.00014172058,343.27478,327.68597,-0.00014172492,346.54242,1.1239552,1.0383623,293.4161,270.35,344.69144,0.0002834455,343.2678,346.54675,0.99996895,1.0,0.70595074,0.578125,13562.934,3073.6553,343.15,343.15,-26405.723,262109.56,20244.511362160545,9278.869431971514,11224.198059147739,13562.934,3073.6553,2.1623175,20503.067491119255,16636.59,16638.752,-0.8439026
4369,-0.00014172058,343.26968,327.74854,-0.00014172492,346.72897,1.1239552,1.0383623,293.4433,270.35,344.80356,0.0002834455,343.25848,346.7262,0.99996895,1.0,0.70111257,0.578125,13469.981,3073.6553,343.15,343.15,-26405.723,262169.4,20303.511759573033,9238.597917230962,11298.004180506816,13469.981,3073.6553,2.1623175,20536.602097737778,16543.637,16545.799,-0.8167114
4370,-0.00014172058,343.25912,327.81894,-0.00014172492,346.8922,1.1239552,1.0383623,293.47086,270.35,344.90753,0.0002834455,343.2425,346.88058,0.99996895,1.0,0.7232114,0.61538464,13894.551,3271.7495,343.15,343.15,-26405.723,262229.62,20343.47508294356,9190.406519573458,11353.26340304541,13894.551,3271.7495,2.1623175,20543.66992261887,17166.3,17168.463,-0.78915405
4371,-0.00014172058,343.25378,327.89505,-0.00014172492,347.0469,1.1239552,1.0383623,293.49863,270.35,345.00278,0.0002834455,343.2502,347.05283,0.99996895,1.0,0.7255532,0.625,13939.542,3322.8706,343.15,343.15,-26405.723,262289.84,20366.254177264764,9141.924484010744,11400.03937215681,13939.542,3322.8706,2.1623175,20541.963856167553,17262.412,17264.574,-0.76138306
4372,-0.00014172058,343.25507,327.97467,-0.00014172492,347.19598,1.1239552,1.0383623,293.52634,270.35,345.08917,0.0002834455,343.25928,347.21164,0.99996895,1.0,0.7216801,0.625,13865.131,3322.8706,343.15,343.15,-26405.723,262349.6,20374.319502526818,9095.295265093739,11441.38387922382,13865.131,3322.8706,2.1623175,20536.67914431756,17188.002,17190.164,-0.7336731
4373,-0.00014172058,343.26324,328.05673,-0.00014172492,347.3424,1.1239552,1.0383623,293.5542,270.35,345.16824,0.0002834455,343.2715,347.36267,0.99996895,1.0,0.7410127,0.65625,14236.554,3489.014,343.15,343.15,-26405.723,262409.3,20370.75913371744,9051.318117061768,11479.694760332926,14236.554,3489.014,2.1623175,20531.012877394693,17725.568,17727.73,-0.70581055
