minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4374,-0.00014172058,343.2788,328.14038,-0.00014172492,347.48907,1.1239552,1.0383623,293.58243,270.35,345.24124,0.0002834455,343.28903,347.5112,0.99996895,1.0,0.6940969,0.6,13335.195,3189.9556,343.15,343.15,-26405.723,262469.44,20358.079861120794,9010.792294154158,11517.206362746534,13335.195,3189.9556,2.1623175,20527.998656900694,16525.15,16527.312,-0.6775818
4375,-0.00014172058,343.277,328.22372,-0.00014172492,347.60483,1.1239552,1.0383623,293.61072,270.35,345.30838,0.0002834455,343.26373,347.59598,0.99996895,1.0,0.6603872,0.5625,12687.554,2990.5835,343.15,343.15,-26405.723,262529.53,20338.788475021018,8960.1123094333,11536.49804398782,12687.554,2990.5835,2.1623175,20496.61035342112,15678.137,15680.299,-0.649292
4376,-0.00014172058,343.25336,328.3057,-0.00014172492,347.68622,1.1239552,1.0383623,293.63913,270.35,345.37067,0.0002834455,343.23016,347.66385,0.99996895,1.0,0.6973281,0.61538464,13397.272,3271.7495,343.15,343.15,-26405.723,262589.62,20315.3554354083,8897.24369756273,11536.152900914765,13397.272,3271.7495,2.1623175,20433.396598477495,16669.021,16671.184,-0.6208801
4377,-0.00014172058,343.24612,328.3855,-0.00014172492,347.7836,1.1239552,1.0383623,293.6676,270.35,345.429,0.0002834455,343.24948,347.79504,0.99996895,1.0,0.7251809,0.65625,13932.391,3489.014,343.15,343.15,-26405.723,262649.66,20289.77890845116,8845.437490959184,11546.616185655801,13932.391,3489.014,2.1623175,20392.053676614985,17421.404,17423.566,-0.5924072
4378,-0.00014172058,343.26266,328.4619,-0.00014172492,347.907,1.1239552,1.0383623,293.6959,270.35,345.48386,0.0002834455,343.27576,347.93054,0.99996895,1.0,0.7220137,0.65625,13871.541,3489.014,343.15,343.15,-26405.723,262709.28,20264.129720906076,8809.798017832903,11574.590939998152,13871.541,3489.014,2.1623175,20384.388957831055,17360.555,17362.717,-0.56411743
4379,-0.00014172058,343.28452,328.53558,-0.00014172492,348.0351,1.1239552,1.0383623,293.7244,270.35,345.53674,0.0002834455,343.28592,348.0443,0.99996895,1.0,0.64622,0.5692308,12415.369,3026.3682,343.15,343.15,-26405.723,262769.25,20239.388790710324,8778.954070142576,11606.979892590629,12415.369,3026.3682,2.1623175,20385.933962733205,15441.737,15443.899,-0.535614
4380,-0.00014172058,343.2558,328.60635,-0.00014172492,348.10092,1.1239552,1.0383623,293.75314,270.35,345.58832,0.0002834455,343.22678,348.0725,0.99996895,1.0,0.6552455,0.5846154,12588.77,3108.1619,343.15,343.15,-26405.723,262829.7,20216.537035801175,8719.736596956196,11604.037093757213,12588.77,3108.1619,2.1623175,20323.77369071341,15696.932,15699.094,-0.50686646
4381,-0.00014172058,343.24152,328.67297,-0.00014172492,348.18216,1.1239552,1.0383623,293.78162,270.35,345.6383,0.0002834455,343.24686,348.19528,0.99996895,1.0,0.7234575,0.671875,13899.279,3572.0857,343.15,343.15,-26405.723,262889.66,20196.737025585775,8671.581529036843,11612.73833228318,13899.279,3572.0857,2.1623175,20284.319861320022,17471.365,17473.527,-0.47839355
4382,-0.00014172058,343.271,328.73618,-0.00014172492,348.31583,1.1239552,1.0383623,293.8101,270.35,345.68762,0.0002834455,343.29037,348.34583,0.99996895,1.0,0.68526834,0.63076925,13165.577,3353.5432,343.15,343.15,-26405.723,262949.62,20180.206741827966,8651.50934870833,11654.68229837181,13165.577,3353.5432,2.1623175,20306.19164708014,16519.121,16521.283,-0.44992065
4383,-0.00014172058,343.2763,328.796,-0.00014172492,348.4212,1.1239552,1.0383623,293.83847,270.35,345.73645,0.0002834455,343.25626,348.40515,0.99996895,1.0,0.5949461,0.53125,11430.279,2824.44,343.15,343.15,-26405.723,263009.5,20167.127835997613,8619.066892539351,11681.803277743975,11430.279,2824.44,2.1623175,20300.870170283328,14254.719,14256.881,-0.4215393
4384,-0.00014172058,343.23578,328.8527,-0.00014172492,348.47284,1.1239552,1.0383623,293.86676,270.35,345.7851,0.0002834455,343.2219,348.46326,0.99996895,1.0,0.6907676,0.64615387,13271.23,3435.337,343.15,343.15,-26405.723,263069.38,20157.536638388683,8561.193619664564,11678.787817210967,13271.23,3435.337,2.1623175,20239.981436875532,16706.566,16708.729,-0.3932495
4385,-0.00014172058,343.25705,328.9067,-0.00014172492,348.596,1.1239552,1.0383623,293.89505,270.35,345.83374,0.0002834455,343.27502,348.6235,0.99996895,1.0,0.696321,0.65625,13377.924,3489.014,343.15,343.15,-26405.723,263129.3,20151.1425066494,8541.702715146472,11719.950670029,13377.924,3489.014,2.1623175,20261.653385175472,16866.938,16869.1,-0.36495972
4386,-0.00014172058,343.27896,328.95822,-0.00014172492,348.72052,1.1239552,1.0383623,293.92325,270.35,345.88245,0.0002834455,343.26553,348.71286,0.99996895,1.0,0.5938412,0.546875,11409.053,2907.5117,343.15,343.15,-26405.723,263189.2,20147.800119603864,8524.082792143161,11763.402366384134,11409.053,2907.5117,2.1623175,20287.485158527295,14316.564,14318.727,-0.33676147
4387,-0.00014172058,343.23322,329.0079,-0.00014172492,348.76907,1.1239552,1.0383623,293.9515,270.35,345.93143,0.0002834455,343.2161,348.75644,0.99996895,1.0,0.6798797,0.64615387,13062.05,3435.337,343.15,343.15,-26405.723,263249.4,20146.96452284248,8467.281246543835,11762.730245662922,13062.05,3435.337,2.1623175,20230.01149220676,16497.387,16499.549,-0.3085022
4388,-0.00014172058,343.2597,329.05585,-0.00014172492,348.8978,1.1239552,1.0383623,293.97974,270.35,345.9806,0.0002834455,343.2828,348.9303,0.99996895,1.0,0.704054,0.6769231,13526.493,3598.9243,343.15,343.15,-26405.723,263309.75,20148.417734601408,8454.511343583705,11810.814125366953,13526.493,3598.9243,2.1623175,20265.325468950658,17125.418,17127.58,-0.28027344
4389,-0.00014172058,343.2715,329.10223,-0.00014172492,349.01077,1.1239552,1.0383623,294.00784,270.35,346.0296,0.0002834455,343.24503,348.9892,0.99996895,1.0,0.57243764,0.53846157,10997.842,2862.7808,343.15,343.15,-26405.723,263369.97,20151.542139883106,8433.930546921076,11850.451082493584,10997.842,2862.7808,2.1623175,20284.38162941466,13860.623,13862.785,-0.25216675
4390,-0.00014172058,343.2291,329.147,-0.00014172492,349.06244,1.1239552,1.0383623,294.03564,270.35,346.0781,0.0002834455,343.2267,349.06638,0.99996895,1.0,0.7071677,0.6875,13586.313,3655.1575,343.15,343.15,-26405.723,263429.72,20155.974435747838,8382.033515972154,11854.55646852045,13586.313,3655.1575,2.1623175,20236.589984492603,17241.47,17243.633,-0.22436523
4391,-0.00014172058,343.271,329.1909,-0.00014172492,349.20456,1.1239552,1.0383623,294.0634,270.35,346.12653,0.0002834455,343.2914,349.23346,0.99996895,1.0,0.6500473,0.63076925,12488.901,3353.5432,343.15,343.15,-26405.723,263489.56,20161.387649549844,8380.852799482242,11913.030971265925,12488.901,3353.5432,2.1623175,20293.883770748165,15842.444,15844.606,-0.19662476
4392,-0.00014172058,343.2479,329.2343,-0.00014172492,349.27823,1.1239552,1.0383623,294.09125,270.35,346.175,0.0002834455,343.20764,349.24237,0.99996895,1.0,0.6120009,0.59375,11757.941,3156.727,343.15,343.15,-26405.723,263549.84,20167.382148055425,8341.253384897485,11931.032907339479,11757.941,3156.727,2.1623175,20272.286292236964,14914.668,14916.83,-0.1687622
4393,-0.00014172058,343.23547,329.27667,-0.00014172492,349.35965,1.1239552,1.0383623,294.1187,270.35,346.22263,0.0002834455,343.25092,349.38235,0.99996895,1.0,0.6982261,0.6875,13414.525,3655.1575,343.15,343.15,-26405.723,263609.5,20173.667288912788,8308.647444906825,11954.284651208447,13414.525,3655.1575,2.1623175,20262.93209611527,17069.684,17071.846,-0.14129639
4394,-0.00014172058,343.27927,329.31863,-0.00014172492,349.49976,1.1239552,1.0383623,294.14615,270.35,346.2699,0.0002834455,343.27545,349.50296,0.99996895,1.0,0.5792016,0.5692308,11127.791,3026.3682,343.15,343.15,-26405.723,263669.22,20179.988760064127,8309.73733705136,12012.704657679229,11127.791,3026.3682,2.1623175,20322.441994730587,14154.159,14156.321,-0.113861084
4395,-0.00014172058,343.2246,329.3605,-0.00014172492,349.53708,1.1239552,1.0383623,294.17368,270.35,346.3169,0.0002834455,343.207,349.52505,0.99996895,1.0,0.66709346,0.6615385,12816.3955,3517.1306,343.15,343.15,-26405.723,263729.34,20186.092249451627,8252.281856165311,12009.998009369483,12816.3955,3517.1306,2.1623175,20262.279865534794,16333.526,16335.688,-0.08633423
4396,-0.00014172058,343.26624,329.40216,-0.00014172492,349.6703,1.1239552,1.0383623,294.20114,270.35,346.36343,0.0002834455,343.28885,349.6997,0.99996895,1.0,0.6477951,0.64615387,12445.63,3435.337,343.15,343.15,-26405.723,263789.6,20191.90509648734,8252.263691296235,12064.494284062377,12445.63,3435.337,2.1623175,20316.75797535861,15880.967,15883.129,-0.05886841
4397,-0.00014172058,343.2451,329.44345,-0.00014172492,349.72913,1.1239552,1.0383623,294.22845,270.35,346.40903,0.0002834455,343.2078,349.6963,0.99996895,1.0,0.6013672,0.6,11553.644,3189.9556,343.15,343.15,-26405.723,263849.7,20197.02766793756,8215.098369167607,12074.939403378516,11553.644,3189.9556,2.1623175,20290.037772546122,14743.6,14745.762,-0.031555176
4398,-0.00014172058,343.23865,329.48422,-0.00014172492,349.78384,1.1239552,1.0383623,294.25552,270.35,346.4518,0.0002834455,343.25876,349.8079,0.99996895,1.0,0.7035717,0.703125,13517.227,3738.2292,343.15,343.15,-26405.723,263909.4,20199.42546733979,8186.99731670769,12083.241002556733,13517.227,3738.2292,2.1623175,20270.238319264423,17255.455,17257.617,-0.004486084
4399,-0.00014172058,343.273,329.52505,-0.00014172492,349.86456,1.1239552,1.0383623,294.28265,270.35,346.48935,0.0002834455,343.25183,349.84616,0.99996895,1.0,0.5457956,0.54545456,10485.986,2899.9597,343.15,343.15,-26405.723,263969.56,20195.501795590688,8183.146364463667,12106.983212897938,10485.986,2899.9597,2.1623175,20290.129577361604,13385.946,13388.108,0.022644043
4400,-0.00014172058,343.2263,329.56564,-0.00014172492,349.84814,1.1239552,1.0383623,294.30972,270.35,346.51956,0.0002834455,343.23462,349.8581,0.99996895,1.0,0.6984935,0.6984127,13419.663,3713.176,343.15,343.15,-26405.723,264029.75,20183.149495639795,8131.176674038443,12073.050199189162,13419.663,3713.176,2.1623175,20204.226873227606,17132.84,17135.002,0.049713135
4401,-0.00014172058,343.2792,329.60553,-0.00014172492,349.9209,1.1239552,1.0383623,294.33646,270.35,346.54202,0.0002834455,343.28812,349.93127,0.99996895,1.0,0.5847921,0.5846154,11235.197,3108.1619,343.15,343.15,-26405.723,264089.38,20162.404897781093,8138.933073133714,12092.614361803911,11235.197,3108.1619,2.1623175,20231.547434937624,14343.359,14345.521,0.07644653
4402,-0.00014172058,343.22757,329.64487,-0.00014172492,349.87903,1.1239552,1.0383623,294.36298,270.35,346.5577,0.0002834455,343.2041,349.85547,0.99996895,1.0,0.6508839,0.6507937,12504.974,3460.005,343.15,343.15,-26405.723,264148.88,20134.248919951857,8084.783598419421,12044.276166151312,12504.974,3460.005,2.1623175,20129.05976457073,15964.979,15967.141,0.10296631
4403,-0.00014172058,343.2679,329.68423,-0.00014172492,349.92252,1.1239552,1.0383623,294.38992,270.35,346.56805,0.0002834455,343.2928,349.94794,0.99996895,1.0,0.6308756,0.63076925,12120.568,3353.5432,343.15,343.15,-26405.723,264209.6,20099.69881038334,8085.364874229839,12046.728498512493,12120.568,3353.5432,2.1623175,20132.093372742333,15474.111,15476.273,0.12991333
4404,-0.00014172058,343.24713,329.7221,-0.00014172492,349.89975,1.1239552,1.0383623,294.41644,270.35,346.57382,0.0002834455,343.21115,349.86298,0.99996895,1.0,0.6000699,0.6,11528.719,3189.9556,343.15,343.15,-26405.723,264269.66,20061.479341123522,8050.451995866581,12010.633799240899,11528.719,3189.9556,2.1623175,20061.08579510748,14718.674,14720.836,0.1564331
4405,-0.00014172058,343.25262,329.7585,-0.00014172492,349.89847,1.1239552,1.0383623,294.4428,270.35,346.57608,0.0002834455,343.2808,349.92642,0.99996895,1.0,0.6769781,0.6769231,13006.304,3598.9243,343.15,343.15,-26405.723,264329.8,20020.825742167504,8032.050983493022,11988.199499492324,13006.304,3598.9243,2.1623175,20020.250482985346,16605.229,16607.39,0.1828003
4406,-0.00014172058,343.2648,329.79297,-0.00014172492,349.9022,1.1239552,1.0383623,294.46896,270.35,346.5757,0.0002834455,343.23016,349.86655,0.99996895,1.0,0.5539759,0.5538462,10643.148,2944.5745,343.15,343.15,-26405.723,264389.84,19979.372876744073,8018.790629067851,11969.90691662041,10643.148,2944.5745,2.1623175,19988.69754568826,13587.723,13589.885,0.20895386
4407,-0.00014172058,343.23755,329.82498,-0.00014172492,349.86307,1.1239552,1.0383623,294.49472,270.35,346.57327,0.0002834455,343.2558,349.88052,0.99996895,1.0,0.6719776,0.671875,12910.231,3572.0857,343.15,343.15,-26405.723,264449.5,19938.35597484832,7983.514453323081,11927.56331118403,12910.231,3572.0857,2.1623175,19911.077764507114,16482.316,16484.479,0.2347107
4408,-0.00014172056,343.27905,329.85474,-0.00014172492,349.89304,1.1239551,1.0383623,294.52048,270.35,346.56934,0.0002834455,343.2601,349.87323,0.99996895,1.0,0.5455499,0.54545456,10481.267,2899.9597,343.15,343.15,-26405.723,264509.56,19898.2473303019,7990.507107449219,11927.690469158315,10481.267,2899.9597,2.1623173,19918.197576607534,13381.227,13383.389,0.26046753
4409,-0.00014172056,343.23135,329.8818,-0.00014172492,349.8315,1.1239551,1.0383623,294.546,270.35,346.5644,0.0002834455,343.23853,349.83762,0.99996895,1.0,0.6875219,0.6875,13208.872,3655.1575,343.15,343.15,-26405.723,264569.6,19860.136851924002,7946.003182783734,11874.95624068049,13208.872,3655.1575,2.1623173,19820.959423464225,16864.03,16866.191,0.28598022
4410,-0.00014172056,343.28546,329.90604,-0.00014172492,349.87326,1.1239551,1.0383623,294.5711,270.35,346.55884,0.0002834455,343.28445,349.87167,0.99996895,1.0,0.553915,0.5538462,10641.979,2944.5745,343.15,343.15,-26405.723,264629.25,19824.678485006152,7963.786587782717,11885.38319457173,10641.979,2944.5745,2.1623173,19849.169782354445,13586.553,13588.715,0.3110962
4411,-0.00014172056,343.2295,329.92773,-0.00014172492,349.80368,1.1239551,1.0383623,294.59613,270.35,346.55292,0.0002834455,343.21957,349.79245,0.99996895,1.0,0.6769934,0.6769231,13006.598,3598.9243,343.15,343.15,-26405.723,264689.28,19791.7995689604,7917.557000732245,11831.050408702915,13006.598,3598.9243,2.1623173,19748.60740943516,16605.521,16607.684,0.3361206
4412,-0.00014172056,343.28497,329.94696,-0.00014172492,349.8471,1.1239551,1.0383623,294.6209,270.35,346.54684,0.0002834455,343.29462,349.85632,0.99996895,1.0,0.56929594,0.5692308,10937.481,3026.3682,343.15,343.15,-26405.723,264749.38,19761.68175525661,7939.136862978202,11845.455590646736,10937.481,3026.3682,2.1623173,19784.592453624937,13963.85,13966.012,0.36090088
4413,-0.00014172056,343.234,329.96368,-0.00014172492,349.78397,1.1239551,1.0383623,294.6453,270.35,346.54102,0.0002834455,343.21887,349.7676,0.99996895,1.0,0.64066386,0.640625,12308.623,3405.9421,343.15,343.15,-26405.723,264809.03,19734.83366801041,7898.847187505531,11797.916673689635,12308.623,3405.9421,2.1623173,19696.763861195166,15714.565,15716.728,0.38528442
4414,-0.00014172056,343.2788,329.9786,-0.00014172492,349.81778,1.1239551,1.0383623,294.66986,270.35,346.5351,0.0002834455,343.29355,349.8322,0.99996895,1.0,0.59383154,0.59375,11408.866,3156.727,343.15,343.15,-26405.723,264869.84,19710.02007722671,7916.630592504514,11809.161071701268,11408.866,3156.727,2.1623173,19725.791664205783,14565.594,14567.756,0.40985107
4415,-0.00014172056,343.2394,329.99142,-0.00014172492,349.76813,1.1239551,1.0383623,294.6937,270.35,346.5295,0.0002834455,343.21686,349.74445,0.99996895,1.0,0.6094312,0.609375,11708.572,3239.7988,343.15,343.15,-26405.723,264929.5,19688.112909960866,7885.550504707517,11771.976446935816,11708.572,3239.7988,2.1623173,19657.526951643333,14948.371,14950.533,0.4336853
4416,-0.00014172056,343.2765,330.00272,-0.00014172492,349.79587,1.1239551,1.0383623,294.71744,270.35,346.5243,0.00028344546,343.30002,349.81924,0.99996895,1.0,0.61542004,0.61538464,11823.632,3271.7495,343.15,343.15,-26405.723,264989.56,19668.45620138855,7900.899817500306,11781.76761095564,11823.632,3271.7495,2.1623173,19682.667428455945,15095.381,15097.543,0.45742798
4417,-0.00014172056,343.24426,330.01266,-0.00014172492,349.75525,1.1239551,1.0383621,294.74088,270.35,346.51953,0.00028344546,343.2123,349.7222,0.99996895,1.0,0.600111,0.6,11529.51,3189.9556,343.15,343.15,-26405.72,265049.56,19650.945001491495,7875.795971015531,11751.667501900265,11529.51,3189.9556,2.1623173,19627.463472915795,14719.465,14721.627,0.48086548
4418,-0.00014172056,343.27063,330.0215,-0.00014172492,349.7737,1.1239551,1.0383621,294.76407,270.35,346.51508,0.00028344546,343.29782,349.80087,0.99996895,1.0,0.6307913,0.63076925,12118.948,3353.5432,343.15,343.15,-26405.72,265109.66,19635.104994945606,7886.222604794302,11757.38961074302,12118.948,3353.5432,2.1623173,19643.612215537323,15472.491,15474.653,0.50405884
4419,-0.00014172056,343.25092,330.02945,-0.00014172492,349.7474,1.123955,1.0383621,294.787,270.35,346.51102,0.00028344546,343.21573,349.7113,0.99996895,1.0,0.58472097,0.5846154,11233.832,3108.1619,343.15,343.15,-26405.72,265169.62,19620.82719088016,7869.765235101678,11737.008004007876,11233.832,3108.1619,2.1623173,19606.773239109552,14341.994,14344.156,0.52697754
4420,-0.00014172056,343.26453,330.03674,-0.00014172492,349.75443,1.123955,1.0383621,294.80966,270.35,346.50735,0.00028344546,343.29382,349.78372,0.99996895,1.0,0.64617807,0.64615387,12414.563,3435.337,343.15,343.15,-26405.72,265229.72,19607.784616682977,7873.525362614231,11736.844515183797,12414.563,3435.337,2.1623173,19610.369877798028,15849.9,15852.0625,0.5496521
4421,-0.00014172056,343.2575,330.0435,-0.00014172492,349.74228,1.123955,1.0383621,294.83206,270.35,346.5041,0.00028344546,343.22092,349.7049,0.99996895,1.0,0.5539669,0.5538462,10642.975,2944.5745,343.15,343.15,-26405.72,265289.72,19595.86828148332,7865.33300750234,11725.600117172164,10642.975,2944.5745,2.1623173,19590.933124674502,13587.549,13589.711,0.572052
4422,-0.00014172056,343.25867,330.04984,-0.0001417249,349.73782,1.123955,1.0383621,294.85422,270.35,346.5012,0.00028344546,343.28848,349.76767,0.99996895,1.0,0.6615823,0.6615385,12710.514,3517.1306,343.15,343.15,-26405.72,265349.78,19584.860203539734,7862.244980076572,11719.168353467068,12710.514,3517.1306,2.1623173,19581.41333354364,16227.645,16229.807,0.59420776
4423,-0.00014172056,343.26373,330.05594,-0.0001417249,349.7389,1.123955,1.0383621,294.8761,270.35,346.4986,0.00028344546,343.2273,349.7018,0.99996895,1.0,0.55391186,0.5538462,10641.918,2944.5745,343.15,343.15,-26405.72,265409.78,19574.50607082052,7861.627374591418,11716.171058666714,10641.918,2944.5745,2.1623173,19577.798433258133,13586.492,13588.654,0.61608887
4424,-0.00014172056,343.2502,330.0619,-0.0001417249,349.72043,1.123955,1.0383621,294.89786,270.35,346.4962,0.00028344546,343.2758,349.74594,0.99996895,1.0,0.67195237,0.671875,12909.747,3572.0857,343.15,343.15,-26405.72,265470.16,19564.551571293974,7850.038189311182,11701.638720240748,12909.747,3572.0857,2.1623173,19551.67690955193,16481.832,16483.994,0.6378479
4425,-0.00014172056,343.27124,330.06766,-0.0001417249,349.7383,1.123955,1.038362,294.91898,270.35,346.49402,0.00028344546,343.24118,349.70782,0.99996895,1.0,0.54688483,0.546875,10506.913,2907.5117,343.15,343.15,-26405.719,265529.4,19555.105695830833,7859.120622916383,11708.850393184634,10506.913,2907.5117,2.162317,19567.971016101015,13414.425,13416.587,0.65896606
4426,-0.00014172056,343.24548,330.07346,-0.0001417249,349.70813,1.1239549,1.038362,294.94012,270.35,346.49197,0.00028344546,343.26788,349.7304,0.99996895,1.0,0.6563635,0.65625,12610.249,3489.014,343.15,343.15,-26405.719,265589.44,19545.768811238417,7840.338150220827,11687.433359429368,12610.249,3489.014,2.1623168,19527.771509650192,16099.263,16101.425,0.68011475
4427,-0.00014172056,343.2767,330.07925,-0.0001417249,349.73666,1.1239549,1.038362,294.96103,270.35,346.49017,0.00028344546,343.25015,349.7098,0.99996895,1.0,0.5455052,0.54545456,10480.407,2899.9597,343.15,343.15,-26405.719,265649.44,19536.722568967947,7855.4694846070915,11700.966599588546,10480.407,2899.9597,2.1623168,19556.436084195637,13380.367,13382.529,0.7010193
4428,-0.00014172056,343.24164,330.0851,-0.0001417249,349.69745,1.1239549,1.038362,294.98172,270.35,346.48843,0.00028344546,343.26007,349.71567,0.99996895,1.0,0.6719532,0.671875,12909.764,3572.0857,343.15,343.15,-26405.719,265709.5,19527.676326697474,7831.110397677943,11674.136269769608,12909.764,3572.0857,2.1623168,19505.24666744755,16481.85,16484.012,0.7217102
4429,-0.00014172055,343.27783,330.09103,-0.0001417249,349.7312,1.1239549,1.038362,295.0022,270.35,346.48676,0.00028344546,343.2518,349.7049,0.99996895,1.0,0.5232152,0.52307695,10052.164,2780.987,343.15,343.15,-26405.719,265769.6,19518.630084427,7849.129139999356,11690.70313557521,10052.164,2780.987,2.1623168,19539.832275574565,12833.151,12835.313,0.7421875
4430,-0.00014172055,343.23874,330.09695,-0.0001417249,349.68817,1.1239549,1.038362,295.0224,270.35,346.48514,0.00028344546,343.25375,349.70294,0.99996895,1.0,0.68752325,0.6875,13208.899,3655.1575,343.15,343.15,-26405.719,265829.53,19509.656502737016,7822.335963615145,11661.565797031148,13208.899,3655.1575,2.1623168,19483.901760646295,16864.057,16866.219,0.76239014
4431,-0.00014172055,343.28323,330.103,-0.0001417249,349.73035,1.1239548,1.0383619,295.0424,270.35,346.4837,0.00028344546,343.2642,349.71115,0.99996895,1.0,0.530372,0.530303,10189.664,2819.4053,343.15,343.15,-26405.717,265889.56,19500.755581627516,7845.223693950132,11683.073657901577,10189.664,2819.4053,2.1623168,19528.29735185171,13009.069,13011.231,0.78237915
4432,-0.00014172055,343.23328,330.10904,-0.0001417249,349.6765,1.1239548,1.0383619,295.0621,270.35,346.4822,0.00028344546,343.2411,349.68393,0.99996895,1.0,0.66676736,0.6666667,12810.131,3544.3953,343.15,343.15,-26405.717,265949.44,19491.781999937528,7811.89116604164,11647.433097911897,12810.131,3544.3953,2.1623168,19459.32426395354,16354.526,16356.688,0.8020935
4433,-0.00014172055,343.2852,330.11517,-0.0001417249,349.7262,1.1239548,1.0383619,295.08173,270.35,346.48077,0.00028344544,343.27167,349.7126,0.99996895,1.0,0.54549974,0.54545456,10480.302,2899.9597,343.15,343.15,-26405.717,266009.62,19482.77008749031,7839.138464059481,11673.355156579213,10480.302,2899.9597,2.1623168,19512.493620638692,13380.262,13382.424,0.8217163
4434,-0.00014172055,343.2353,330.12134,-0.0001417249,349.6725,1.1239548,1.0383619,295.10104,270.35,346.4793,0.00028344544,343.2411,349.6779,0.99996895,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26405.717,266069.6,19473.68751586218,7805.769606420298,11637.714596589532,13208.453,3655.1575,2.1623168,19443.48420300983,16863.611,16865.773,0.84103394
4435,-0.00014172055,343.28854,330.1275,-0.0001417249,349.72345,1.1239548,1.0383619,295.12003,270.35,346.47794,0.00028344544,343.28336,349.7183,0.99996895,1.0,0.507828,0.50769234,9756.541,2699.1934,343.15,343.15,-26405.717,266129.22,19464.71393509359,7833.797993647984,11664.38143760118,9756.541,2699.1934,2.1623168,19498.179431249162,12455.734,12457.896,0.86001587
4436,-0.00014172055,343.23004,330.1337,-0.00014172489,349.66116,1.1239547,1.0383618,295.13898,270.35,346.47644,0.00028344544,343.22446,349.65497,0.99996895,1.0,0.67199606,0.671875,12910.587,3572.0857,343.15,343.15,-26405.715,266189.4,19455.55870289244,7795.288479116102,11623.617034835832,12910.587,3572.0857,2.1623163,19418.905513951933,16482.672,16484.834,0.8789673
4437,-0.00014172055,343.28925,330.1399,-0.00014172489,349.71802,1.1239547,1.0383618,295.15762,270.35,346.47507,0.00028344544,343.2879,349.7168,0.99996895,1.0,0.5538767,0.5538462,10641.242,2944.5745,343.15,343.15,-26405.715,266249.25,19446.548791837336,7826.840850220762,11653.77163397352,10641.242,2944.5745,2.1623163,19480.61248419428,13585.816,13587.979,0.8976135
4438,-0.00014172055,343.23325,330.1461,-0.00014172489,349.65833,1.1239547,1.0383618,295.17612,270.35,346.4737,0.00028344544,343.22684,349.65134,0.99996895,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26405.715,266309.22,19437.538880782235,7789.820854647189,11614.552489673357,13005.246,3598.9243,2.1623163,19404.373344320546,16604.17,16606.332,0.9161072
4439,-0.00014172055,343.2895,330.15228,-0.00014172489,349.7121,1.1239547,1.0383618,295.19443,270.35,346.47223,0.00028344544,343.29105,349.7138,0.99996895,1.0,0.5232215,0.52307695,10052.285,2780.987,343.15,343.15,-26405.715,266369.28,19428.419978867594,7819.611233813362,11642.872381273151,10052.285,2780.987,2.1623163,19462.483615086512,12833.272,12835.435,0.9344177
4440,-0.00014172055,343.23358,330.15842,-0.00014172489,349.6526,1.1239545,1.0383617,295.2125,270.35,346.4708,0.00028344544,343.22476,349.64316,0.99996895,1.0,0.6309185,0.63076925,12121.392,3353.5432,343.15,343.15,-26405.715,266429.25,19419.410067812492,7782.682062566515,11603.798560342326,12121.392,3353.5432,2.1623163,19386.480622908843,15474.935,15477.097,0.95248413
4441,-0.00014172053,343.2895,330.16452,-0.00014172489,349.706,1.1239545,1.0383617,295.2304,270.35,346.4694,0.00028344544,343.29453,349.71118,0.99996895,1.0,0.5692903,0.5692308,10937.373,3026.3682,343.15,343.15,-26405.713,266489.3,19410.472817330414,7812.326320637464,11631.954963151615,10937.373,3026.3682,2.1623163,19444.281283789078,13963.741,13965.903,0.97039795
4442,-0.00014172053,343.23404,330.17056,-0.00014172489,349.64694,1.1239545,1.0383617,295.24808,270.35,346.468,0.00028344544,343.22266,349.63495,0.99996895,1.0,0.6615745,0.6615385,12710.364,3517.1306,343.15,343.15,-26405.713,266549.28,19401.608227421362,7775.724120725158,11593.2081198018,12710.364,3517.1306,2.1623163,19368.93224052696,16227.495,16229.657,0.9880676
4443,-0.00014172053,343.28934,330.17657,-0.00014172489,349.69974,1.1239544,1.0383617,295.2656,270.35,346.4666,0.0002834454,343.29596,349.70654,0.99996895,1.0,0.569231,0.5692308,10936.233,3026.3682,343.15,343.15,-26405.713,266609.34,19392.81430685469,7805.060375245443,11621.055710451245,10936.233,3026.3682,2.162316,19426.11608569669,13962.602,13964.764,1.0055847
4444,-0.00014172053,343.23456,330.18253,-0.00014172489,349.64145,1.1239544,1.0383615,295.2829,270.35,346.46524,0.0002834454,343.22052,349.62677,0.99996895,1.0,0.6615385,0.6615385,12709.672,3517.1306,343.15,343.15,-26405.713,266669.3,19384.09503898697,7768.912296920139,11582.817498894115,12709.672,3517.1306,2.1623158,19351.729795814255,16226.803,16228.965,1.0228882
4445,-0.00014172053,343.28906,330.18842,-0.00014172489,349.69333,1.1239544,1.0383615,295.30002,270.35,346.4638,0.0002834454,343.29733,349.70184,0.99996895,1.0,0.5386055,0.53846157,10347.849,2862.7808,343.15,343.15,-26405.71,266729.34,19375.375771119252,7797.848924443862,11610.19278859321,10347.849,2862.7808,2.1623158,19408.04171303707,13210.629,13212.791,1.0400085
4446,-0.00014172053,343.23526,330.19424,-0.00014172487,349.6361,1.1239544,1.0383615,295.31696,270.35,346.46234,0.0002834454,343.21985,349.62006,0.99996895,1.0,0.6155585,0.61538464,11826.291,3271.7495,343.15,343.15,-26405.71,266789.3,19366.692833534315,7762.35478120384,11572.661840212906,11826.291,3271.7495,2.1623158,19335.016621416748,15098.041,15100.203,1.0569458
4447,-0.00014172053,343.28873,330.2,-0.00014172487,349.687,1.1239543,1.0383615,295.33368,270.35,346.4609,0.0002834454,343.29938,349.6979,0.99996895,1.0,0.53854954,0.53846157,10346.772,2862.7808,343.15,343.15,-26405.71,266849.38,19358.118886797725,7790.746462823162,11599.528495360722,10346.772,2862.7808,2.1623158,19390.274958183883,13209.553,13211.715,1.0736694
4448,-0.00014172053,343.2327,330.20572,-0.00014172487,349.62766,1.1239543,1.0383614,295.3503,270.35,346.45944,0.0002834454,343.2126,349.6068,0.99996895,1.0,0.6407225,0.640625,12309.75,3405.9421,343.15,343.15,-26405.709,266909.53,19349.58127034392,7753.998944003016,11560.79982140863,12309.75,3405.9421,2.1623158,19314.798765411644,15715.692,15717.8545,1.0903015
4449,-0.00014172053,343.2884,330.21133,-0.00014172487,349.68085,1.1239543,1.0383614,295.36664,270.35,346.4581,0.0002834454,343.30048,349.69318,0.99996895,1.0,0.5846576,0.5846154,11232.614,3108.1619,343.15,343.15,-26405.709,266969.4,19341.297965869588,7783.807484973781,11589.119710100615,11232.614,3108.1619,2.1623158,19372.927195074397,14340.776,14342.938,1.1066284
4450,-0.00014172052,343.23657,330.2169,-0.00014172487,349.6258,1.1239542,1.0383614,295.3828,270.35,346.45673,0.0002834454,343.21884,349.6074,0.99996895,1.0,0.64618945,0.64615387,12414.782,3435.337,343.15,343.15,-26405.709,267029.34,19333.050991678036,7749.656745893673,11553.04318736663,12414.782,3435.337,2.1623156,19302.6999332603,15850.119,15852.281,1.1228027
4451,-0.00014172052,343.2883,330.22238,-0.00014172487,349.675,1.1239542,1.0383613,295.39883,270.35,346.45538,0.0002834454,343.30093,349.68787,0.99996895,1.0,0.5846287,0.5846154,11232.059,3108.1619,343.15,343.15,-26405.709,267089.4,19324.913008334832,7777.176511240214,11579.056067807247,11232.059,3108.1619,2.1623154,19356.23257904746,14340.221,14342.383,1.1388245
4452,-0.00014172052,343.237,330.22778,-0.00014172487,349.62054,1.1239542,1.0383613,295.41467,270.35,346.45413,0.00028344538,343.2185,349.60135,0.99996895,1.0,0.646161,0.64615387,12414.235,3435.337,343.15,343.15,-26405.707,267149.38,19316.991023242914,7743.426198359771,11543.433680555814,12414.235,3435.337,2.1623154,19286.859878915584,15849.572,15851.734,1.1546631
4453,-0.00014172052,343.28818,330.23315,-0.00014172487,349.6692,1.123954,1.0383613,295.43033,270.35,346.45282,0.00028344538,343.30106,349.68237,0.99996895,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.707,267209.4,19309.034692130568,7770.691655643703,11569.192245126203,11231.803,3108.1619,2.1623154,19339.883900769906,14339.965,14342.127,1.1703186
4454,-0.00014172052,343.23743,330.23843,-0.00014172486,349.61536,1.123954,1.0383612,295.44583,270.35,346.45145,0.00028344538,343.21817,349.59543,0.99996895,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26405.707,267269.38,19301.114691297273,7737.340969718787,11534.004643658413,12414.099,3435.337,2.1623154,19271.345613377198,15849.436,15851.598,1.1858215
4455,-0.00014172052,343.28812,330.24365,-0.00014172486,349.6636,1.123954,1.0383612,295.46115,270.35,346.4501,0.00028344538,343.3012,349.67697,0.99996895,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.705,267329.4,19293.30368130113,7764.406613524954,11559.617882244489,11231.803,3108.1619,2.1623154,19324.024495769445,14339.965,14342.127,1.2011414
4456,-0.00014172052,343.2378,330.2488,-0.00014172486,349.6103,1.1239539,1.0383612,295.4763,270.35,346.44876,0.00028344538,343.21814,349.59,0.99996895,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26405.705,267389.38,19285.565331863098,7731.382895109107,11524.812942435325,12414.099,3435.337,2.1623151,19256.19583754443,15849.436,15851.598,1.2162781
4457,-0.0001417205,343.28845,330.2539,-0.00014172486,349.65863,1.1239539,1.0383611,295.49127,270.35,346.44754,0.00028344538,343.3017,349.67218,0.99996895,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.705,267449.4,19278.044964099372,7758.50223685417,11550.553338943459,11231.803,3108.1619,2.162315,19309.05557579763,14339.965,14342.127,1.2312622
4458,-0.0001417205,343.23776,330.25894,-0.00014172486,349.60507,1.1239538,1.0383611,295.5061,270.35,346.44644,0.00028344538,343.21887,349.5855,0.99996895,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26405.703,267509.38,19270.74257800996,7725.333202951212,11515.675737464548,12414.099,3435.337,2.162315,19241.00894041576,15849.436,15851.598,1.2460938
4459,-0.0001417205,343.2888,330.26392,-0.00014172486,349.6538,1.1239538,1.0383611,295.52075,270.35,346.44528,0.00028344535,343.3016,349.66693,0.99996895,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.703,267569.4,19263.43821397367,7752.743976313514,11541.72494606911,11231.803,3108.1619,2.162315,19294.468922382624,14339.965,14342.127,1.2607422
4460,-0.0001417205,343.23767,330.26883,-0.00014172486,349.5998,1.1239538,1.038361,295.53525,270.35,346.444,0.00028344535,343.2192,349.58066,0.99996895,1.0,0.6461548,0.64615387,12414.117,3435.337,343.15,343.15,-26405.703,267629.38,19256.063168083416,7719.393293813059,11506.647524998392,12414.117,3435.337,2.162315,19226.040818811452,15849.454,15851.616,1.275238
4461,-0.0001417205,343.28915,330.2737,-0.00014172484,349.64905,1.1239537,1.038361,295.5496,270.35,346.4427,0.00028344535,343.3018,349.662,0.99996895,1.0,0.5846265,0.5846154,11232.017,3108.1619,343.15,343.15,-26405.701,267689.4,19248.688122193158,7747.131034650856,11533.058857769074,11232.017,3108.1619,2.1623147,19280.18989241993,14340.179,14342.341,1.2895813
4462,-0.0001417205,343.2376,330.27853,-0.00014172484,349.59467,1.1239537,1.038361,295.56375,270.35,346.44153,0.00028344535,343.22028,349.57675,0.99996895,1.0,0.64619046,0.64615387,12414.802,3435.337,343.15,343.15,-26405.701,267749.34,19241.567388230153,7713.580538693154,11497.817951559864,12414.802,3435.337,2.1623147,19211.398490253017,15850.139,15852.301,1.3037415
4463,-0.00014172049,343.2872,330.28326,-0.00014172484,349.64215,1.1239536,1.0383608,295.5777,270.35,346.4404,0.00028344535,343.29608,349.65128,0.99996895,1.0,0.5781668,0.578125,11107.911,3073.6553,343.15,343.15,-26405.7,267809.03,19234.591975368432,7740.282087750039,11523.267698775897,11107.911,3073.6553,2.1623144,19263.549786525935,14181.566,14183.729,1.317688
4464,-0.00014172049,343.234,330.288,-0.00014172484,349.58612,1.1239536,1.0383608,295.59167,270.35,346.4392,0.00028344535,343.21414,349.56552,0.99996895,1.0,0.6250815,0.625,12009.249,3322.8706,343.15,343.15,-26405.7,267869.53,19227.54390195607,7705.805187485204,11487.100356372526,12009.249,3322.8706,2.1623144,19192.90554385773,15332.119,15334.281,1.331665
4465,-0.00014172049,343.2902,330.29266,-0.00014172484,349.64026,1.1239535,1.0383607,295.60535,270.35,346.438,0.00028344532,343.30096,349.6513,0.99996895,1.0,0.53853345,0.53846157,10346.464,2862.7808,343.15,343.15,-26405.7,267929.38,19220.530185277694,7736.467467594288,11516.546495014345,10346.464,2862.7808,2.1623142,19253.01396260863,13209.244,13211.406,1.3453369
4466,-0.00014172049,343.23724,330.29727,-0.00014172484,349.58453,1.1239535,1.0383607,295.6189,270.35,346.43686,0.00028344532,343.22192,349.56863,0.99996895,1.0,0.61552405,0.61538464,11825.63,3271.7495,343.15,343.15,-26405.697,267989.34,19213.700094218566,7702.2085456240675,11480.63346842898,11825.63,3271.7495,2.1623142,19182.842014053047,15097.379,15099.541,1.3588867
4467,-0.00014172049,343.29077,330.30182,-0.00014172483,349.63614,1.1239535,1.0383607,295.63232,270.35,346.43582,0.00028344532,343.2994,349.64505,0.99996895,1.0,0.53858197,0.53846157,10347.3955,2862.7808,343.15,343.15,-26405.697,268049.34,19207.051654517392,7731.363142528736,11508.643357564808,10347.3955,2862.7808,2.1623142,19240.006500093543,13210.176,13212.338,1.3723145
4468,-0.00014172049,343.2369,330.3063,-0.00014172483,349.57953,1.1239533,1.0383606,295.64557,270.35,346.43472,0.00028344532,343.22263,349.56467,0.99996895,1.0,0.63090867,0.63076925,12121.204,3353.5432,343.15,343.15,-26405.695,268109.3,19200.40321481622,7696.631934253517,11472.276199324227,12121.204,3353.5432,2.162314,19168.908133577745,15474.747,15476.909,1.3855591
4469,-0.00014172048,343.29138,330.31076,-0.00014172483,349.63217,1.1239533,1.0383606,295.65872,270.35,346.43365,0.00028344532,343.2982,349.63922,0.99996895,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26405.695,268169.34,19193.82743565823,7726.403342976074,11500.959387566923,10936.2295,3026.3682,2.162314,19227.362730542998,13962.598,13964.76,1.3987122
4470,-0.00014172048,343.23663,330.31516,-0.00014172483,349.57465,1.1239532,1.0383605,295.67166,270.35,346.43262,0.00028344532,343.22522,349.56268,0.99996895,1.0,0.6615458,0.6615385,12709.813,3517.1306,343.15,343.15,-26405.695,268229.28,19187.36064731501,7691.199852010566,11464.101763156264,12709.813,3517.1306,2.1623137,19155.30161516683,16226.944,16229.106,1.4116516
4471,-0.00014172048,343.29187,330.31952,-0.00014172483,349.62817,1.1239532,1.0383605,295.6845,270.35,346.43158,0.0002834453,343.29724,349.63376,0.99996895,1.0,0.553881,0.5538462,10641.325,2944.5745,343.15,343.15,-26405.693,268289.3,19180.928219768135,7721.480666994828,11493.366244637571,10641.325,2944.5745,2.1623137,19214.846911632398,13585.899,13588.062,1.4244995
4472,-0.00014172048,343.23642,330.32382,-0.00014172481,349.56992,1.1239531,1.0383604,295.6972,270.35,346.4305,0.0002834453,343.2274,349.56033,0.99996895,1.0,0.6308695,0.63076925,12120.451,3353.5432,343.15,343.15,-26405.693,268349.25,19174.53409262464,7685.913878908934,11456.12597025547,12120.451,3353.5432,2.1623135,19142.039849164405,15473.994,15476.156,1.4371948
4473,-0.00014172048,343.29218,330.3281,-0.00014172481,349.62402,1.1239531,1.0383604,295.70975,270.35,346.42938,0.0002834453,343.29456,349.62662,0.99996895,1.0,0.5231799,0.52307695,10051.486,2780.987,343.15,343.15,-26405.691,268409.28,19168.103635213283,7716.557991013584,11485.790087792491,10051.486,2780.987,2.1623135,19202.348078806077,12832.474,12834.636,1.4497375
4474,-0.00014172046,343.23654,330.3323,-0.00014172481,349.56564,1.123953,1.0383602,295.72214,270.35,346.42834,0.0002834453,343.22943,349.558,0.99996895,1.0,0.6462902,0.64615387,12416.717,3435.337,343.15,343.15,-26405.691,268469.22,19161.854829141233,7680.935919677978,11448.532828105763,12416.717,3435.337,2.1623132,19129.46874778374,15852.054,15854.216,1.4621277
4475,-0.00014172046,343.29224,330.3365,-0.00014172481,349.61978,1.123953,1.0383602,295.73444,270.35,346.4274,0.0002834453,343.29166,349.6194,0.99996895,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26405.69,268529.25,19155.751344140626,7711.598193490232,11478.269607290147,10640.655,2944.5745,2.1623132,19189.86780078038,13585.2295,13587.392,1.4744263
4476,-0.00014172046,343.23346,330.3406,-0.00014172481,349.55823,1.1239529,1.0383601,295.74652,270.35,346.4264,0.00028344526,343.22675,349.55096,0.99996895,1.0,0.67190665,0.671875,12908.869,3572.0857,343.15,343.15,-26405.69,268589.03,19149.6458928766,7674.160429078469,11439.177641007436,12908.869,3572.0857,2.162313,19113.338070085905,16480.955,16483.117,1.4865112
4477,-0.00014172046,343.29208,330.3447,-0.0001417248,349.61536,1.1239527,1.0383601,295.75858,270.35,346.42535,0.00028344526,343.2889,349.61234,0.99996895,1.0,0.5077539,0.50769234,9755.118,2699.1934,343.15,343.15,-26405.688,268649.22,19143.54240850269,7706.621023451988,11470.747949002734,9755.118,2699.1934,2.162313,19177.368972454722,12454.312,12456.474,1.4985657
4478,-0.00014172046,343.23746,330.34872,-0.0001417248,349.55798,1.1239527,1.03836,295.77045,270.35,346.42432,0.00028344526,343.237,349.5571,0.99996895,1.0,0.64631873,0.64615387,12417.266,3435.337,343.15,343.15,-26405.688,268709.16,19137.51158465704,7671.708173767655,11434.199144130553,12417.266,3435.337,2.1623127,19105.907317898207,15852.603,15854.765,1.510437
4479,-0.00014172045,343.29144,330.35278,-0.0001417248,349.61057,1.1239526,1.03836,295.78232,270.35,346.42337,0.00028344526,343.28387,349.60312,0.99996895,1.0,0.53846157,0.53846157,10345.082,2862.7808,343.15,343.15,-26405.686,268769.9,19131.553421339653,7701.425084378322,11463.082145992765,10345.082,2862.7808,2.1623125,19164.507230371088,13207.863,13210.025,1.5223083
4480,-0.00014172045,343.23956,330.3567,-0.0001417248,349.55585,1.1239526,1.0383599,295.79388,270.35,346.42236,0.00028344523,343.24707,349.56305,0.99996895,1.0,0.68750215,0.6875,13208.494,3655.1575,343.15,343.15,-26405.686,268829.6,19125.702285009538,7668.2197343940215,11428.18639342842,13208.494,3655.1575,2.1623125,19096.40612782244,16863.652,16865.814,1.5338745
4481,-0.00014172045,343.28537,330.36063,-0.00014172478,349.60034,1.1239525,1.0383599,295.80548,270.35,346.4212,0.00028344523,343.26385,349.5787,0.99996895,1.0,0.5152078,0.5151515,9898.324,2738.8508,343.15,343.15,-26405.684,268890.1,19119.63513152273,7693.141911734536,11452.327047393052,9898.324,2738.8508,2.1623125,19145.46895912759,12637.175,12639.337,1.5454712
4482,-0.00014172045,343.24112,330.36447,-0.00014172478,349.55334,1.1239525,1.0383598,295.8167,270.35,346.42017,0.00028344523,343.25238,349.56436,0.99996895,1.0,0.6563423,0.65625,12609.843,3489.014,343.15,343.15,-26405.684,268949.56,19113.82228985872,7664.514104527065,11422.063477480027,12609.843,3489.014,2.1623123,19086.577582007092,16098.856,16101.019,1.5567017
4483,-0.00014172043,343.28702,330.3683,-0.00014172478,349.59805,1.1239524,1.0383598,295.82797,270.35,346.41937,0.00028344523,343.26837,349.5793,0.99996895,1.0,0.51528513,0.5151515,9899.811,2738.8508,343.15,343.15,-26405.682,269009.56,19108.336420538308,7689.56264626599,11446.405124348847,9899.811,2738.8508,2.162312,19135.967770614836,12638.661,12640.823,1.5679626
4484,-0.00014172043,343.24316,330.37204,-0.00014172478,349.55145,1.1239523,1.0383596,295.83908,270.35,346.41852,0.00028344523,343.25845,349.5666,0.99996895,1.0,0.68750316,0.6875,13208.514,3655.1575,343.15,343.15,-26405.68,269069.53,19102.850551217896,7661.225479604816,11416.432200965599,13208.514,3655.1575,2.162312,19077.657680570417,16863.672,16865.834,1.579071
4485,-0.00014172043,342.4189,330.37576,-0.00014172478,348.6722,1.1239523,1.0383595,295.8501,270.35,346.40326,0.0002834452,342.34103,348.5852,0.99996895,1.0,0.42867947,0.42857143,8235.916,2278.5398,342.03888,342.03888,-26405.68,269129.8,19080.25117011061,7168.394922755894,10890.852448088317,8235.916,2278.5398,2.1623118,18059.247370844212,10514.456,10516.618,1.5900879
4486,-0.00014172043,342.1866,330.37943,-0.00014172477,348.3071,1.1239522,1.0383595,295.86087,270.35,346.09027,0.0002834452,342.16266,348.27466,0.99996895,1.0,0.4849204,0.4848485,9316.435,2577.742,342.03888,342.03888,-26405.678,269189.44,18703.288426905652,7027.944299278844,10671.340560769948,9316.435,2577.742,2.1623116,17699.284860048792,11894.177,11896.339,1.6008606
4487,-0.00014172043,342.1725,330.38278,-0.00014172477,348.1892,1.123952,1.0383594,295.87146,270.35,345.58887,0.0002834452,342.20438,348.21515,0.99996895,1.0,0.58464116,0.5846154,11232.298,3108.1619,342.03888,342.03888,-26405.678,269249.75,18102.385981588577,7017.535839985989,10599.169401755049,11232.298,3108.1619,2.1623116,17616.705241741038,14340.46,14342.622,1.6114502
4488,-0.00014172042,342.16,330.38382,-0.00014172477,348.1012,1.123952,1.0383593,295.88147,270.35,345.31732,0.0002834452,342.12967,348.0658,0.99996895,1.0,0.52387005,0.52380955,10064.745,2784.8818,342.03888,342.03888,-26405.676,269309.75,17777.88412901469,7009.488091510896,10546.162746329557,10064.745,2784.8818,2.1623113,17555.650837840454,12849.627,12851.789,1.62146
4489,-0.00014172042,342.19308,330.37787,-0.00014172477,348.0781,1.1239519,1.0383593,295.89075,270.35,345.20297,0.00028344517,342.21262,348.0946,0.99996895,1.0,0.5231381,0.52307695,10050.684,2780.987,342.03888,342.03888,-26405.674,269369.47,17648.837245161176,7032.720932817416,10535.95378801937,10050.684,2780.987,2.162311,17568.674720836785,12831.671,12833.833,1.6307373
4490,-0.00014172042,341.23843,330.35886,-0.00014172475,347.0205,1.1239518,1.0383592,295.89948,270.35,345.1255,0.00028344517,341.17044,346.9406,0.99996895,1.0,0.4063253,0.40625,7806.4414,2159.8657,340.92776,340.92776,-26405.674,269429.97,17579.228480529353,6475.804840857613,9917.747664331866,7806.4414,2159.8657,2.162311,16393.55250518948,9966.307,9968.469,1.6394653
4491,-0.0001417204,341.05853,330.3236,-0.00014172475,346.68353,1.1239518,1.0383592,295.9074,270.35,344.74725,0.00028344517,341.03763,346.65253,0.99996895,1.0,0.5231306,0.52307695,10050.539,2780.987,340.92776,340.92776,-26405.672,269489.47,17170.91276774383,6389.702802592012,9738.146311219787,10050.539,2780.987,2.162311,16127.849113811799,12831.526,12833.688,1.6473999
4492,-0.0001417204,341.10382,330.27112,-0.00014172475,346.61343,1.1239517,1.038359,295.91455,270.35,344.24002,0.00028344514,341.11115,346.6142,0.99996895,1.0,0.4308406,0.43076923,8277.437,2290.2246,340.92776,340.92776,-26405.672,269549.28,16629.553961190348,6447.9029713979235,9727.664872892117,8277.437,2290.2246,2.1623106,16175.56784429004,10567.661,10569.823,1.654541
4493,-0.0001417204,341.05618,330.20187,-0.00014172474,346.4853,1.1239516,1.0383589,295.92075,270.35,343.97034,0.00028344514,341.06958,346.49393,0.99996895,1.0,0.59093577,0.59090906,11353.232,3141.623,340.92776,340.92776,-26405.67,269609.56,16390.936884385534,6460.763682856907,9692.604647226766,11353.232,3141.623,2.1623106,16153.368330083673,14494.855,14497.018,1.6607361
4494,-0.0001417204,341.084,330.1165,-0.00014172474,346.4621,1.1239514,1.0383589,295.92593,270.35,343.85406,0.00028344514,341.05423,346.42944,0.99996895,1.0,0.46153846,0.46153846,8867.213,2453.812,340.92776,340.92776,-26405.668,269669.84,16354.170672186008,6528.155264089719,9729.625737553426,8867.213,2453.812,2.1623104,16257.781001643145,11321.025,11323.1875,1.6659241
4495,-0.00014172039,340.12503,330.01443,-0.00014172474,345.41138,1.1239514,1.0383588,295.93008,270.35,343.7713,0.00028344514,340.0787,345.3546,0.99996895,1.0,0.37098,0.37096775,7127.377,1972.2844,339.81668,339.81668,-26405.668,269730.12,16377.131389686107,6018.08575099696,9164.936034955495,7127.377,1972.2844,2.1623101,15183.021785952456,9099.661,9101.823,1.6700745
4496,-0.00014172039,339.96155,329.899,-0.00014172474,345.1127,1.1239513,1.0383587,295.93326,270.35,343.3851,0.00028344512,339.93887,345.0817,0.99996895,1.0,0.4616277,0.46153846,8868.928,2453.812,339.81668,339.81668,-26405.666,269789.53,16054.807770213842,5989.494285237207,9055.87095825222,8868.928,2453.812,2.1623101,15045.365243489428,11322.74,11324.902,1.6732483
4497,-0.00014172039,340.00214,329.771,-0.00014172473,345.06323,1.1239512,1.0383586,295.93542,270.35,342.8899,0.00028344512,340.0171,345.07352,0.99996895,1.0,0.44617516,0.44615385,8572.049,2372.0183,339.81668,339.81668,-26405.664,269849.34,15617.64592636905,6089.836888068767,9102.609604293122,8572.049,2372.0183,2.1623096,15192.446492361889,10944.067,10946.2295,1.675415
4498,-0.00014172037,339.95157,329.63538,-0.00014172473,344.96118,1.1239511,1.0383586,295.93646,270.35,342.63684,0.00028344512,339.9581,344.96497,0.99996895,1.0,0.546875,0.546875,10506.724,2907.5117,339.81668,339.81668,-26405.662,269908.9,15477.847141767143,6140.46168009974,9122.591545008518,10506.724,2907.5117,2.1623096,15263.053225108259,13414.235,13416.397,1.6764526
4499,-0.00014172037,339.98923,329.4903,-0.00014172473,344.977,1.123951,1.0383584,295.9364,270.35,342.53275,0.0002834451,339.96997,344.95715,0.99996895,1.0,0.4091809,0.4090909,7861.304,2174.9697,339.81668,339.81668,-26405.662,269969.47,15526.637067186932,6249.232759762968,9218.35953723722,7861.304,2174.9697,2.1623094,15467.592297000188,10036.273,10038.436,1.6763916
4500,-0.00014172037,339.00522,329.3384,-0.00014172471,343.9327,1.123951,1.0383583,295.93527,270.34985,342.4628,0.0002834451,338.959,343.8781,0.99996895,1.0,0.3594225,0.359375,6905.331,1910.6505,338.70557,338.70557,-26405.66,270029.94,15624.183766281163,5753.9319866872775,8687.165999444347,6905.331,1910.6505,2.1623092,14441.097986131625,8815.981,8818.144,1.6752625
4501,-0.00014172036,338.85324,329.18225,-0.00014172471,343.6738,1.1239508,1.0383582,295.9332,270.34906,342.08408,0.0002834451,338.82764,343.64188,0.99996895,1.0,0.45320427,0.453125,8707.094,2409.081,338.70557,338.70557,-26405.658,270089.7,15359.227313210687,5756.419979101235,8626.003101734625,8707.094,2409.081,2.1623092,14382.423080835859,11116.175,11118.337,1.6731873
4502,-0.00014172036,338.89728,329.02298,-0.00014172471,343.65457,1.1239507,1.0383582,295.9301,270.34744,341.6059,0.00028344506,338.91302,343.66745,0.99996895,1.0,0.43076923,0.43076923,8276.065,2290.2246,338.70557,338.70557,-26405.656,270149.34,14979.574748854318,5877.434150495819,8709.364116759843,8276.065,2290.2246,2.162309,14586.798267255663,10566.29,10568.452,1.670105
4503,-0.00014172036,338.84357,328.8622,-0.0001417247,343.57343,1.1239506,1.0383581,295.9259,270.3451,341.36728,0.00028344506,338.8449,343.57358,0.99996895,1.0,0.5231417,0.52307695,10050.753,2780.987,338.70557,338.70557,-26405.656,270209.22,14886.896311670484,5941.15641306745,8756.756743069882,10050.753,2780.987,2.1623087,14697.913156137332,12831.74,12833.902,1.6658936
4504,-0.00014172035,338.88547,328.69968,-0.0001417247,343.61478,1.1239505,1.038358,295.9206,270.34198,341.27722,0.00028344506,338.86908,343.59927,0.99996895,1.0,0.39398518,0.3939394,7569.3594,2094.4153,338.70557,338.70557,-26405.654,270269.53,14973.180626963156,6062.842061047036,8878.119759892477,7569.3594,2094.4153,2.1623085,14940.961820939512,9663.774,9665.937,1.6605835
