minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4505,-0.00014172035,337.8941,328.53513,-0.0001417247,342.58353,1.1239504,1.0383579,295.91428,270.33813,341.21863,0.00028344503,337.84625,342.52856,0.99996895,1.0,0.34381092,0.34375,6605.3965,1827.5787,337.59445,337.59445,-26405.652,270329.94,15099.317662979849,5570.702071713285,8362.222487364157,6605.3965,1827.5787,2.1623082,13932.92455907744,8432.976,8435.138,1.6542664
4506,-0.00014172035,337.74927,328.3712,-0.00014172468,342.34787,1.1239502,1.0383577,295.90714,270.33368,340.85046,0.00028344503,337.72833,342.32172,0.99996895,1.0,0.4461853,0.44615385,8572.243,2372.0183,337.59445,337.59445,-26405.65,270389.5,14856.195735127108,5582.0732610730065,8319.532950374509,8572.243,2372.0183,2.162308,13901.606211447515,10944.262,10946.424,1.6471252
4507,-0.00014172033,337.79028,328.20654,-0.00014172468,342.3382,1.1239502,1.0383577,295.89902,270.32855,340.3801,0.00028344503,337.80853,342.35437,0.99996895,1.0,0.40005395,0.4,7685.954,2126.6372,337.59445,337.59445,-26405.65,270449.38,14492.23944803375,5704.485526923264,8411.776826462969,7685.954,2126.6372,2.162308,14116.262353386232,9812.592,9814.754,1.6390076
4508,-0.00014172033,337.73648,328.0436,-0.00014172468,342.26743,1.1239501,1.0383576,295.88986,270.32278,340.14993,0.000283445,337.73364,342.26404,0.99996895,1.0,0.5077497,0.50769234,9755.037,2699.1934,337.59445,337.59445,-26405.648,270509.28,14412.202462068535,5769.442985349826,8466.636319528576,9755.037,2699.1934,2.1623077,14236.079304878402,12454.23,12456.393,1.6298523
4509,-0.00014172033,337.78482,327.88223,-0.00014172467,342.32285,1.12395,1.0383575,295.87967,270.31644,340.06677,0.000283445,337.77927,342.31873,0.99996895,1.0,0.3846154,0.3846154,7389.344,2044.8434,337.59445,337.59445,-26405.646,270569.12,14505.316842986815,5894.271747740021,8595.682403416127,7389.344,2044.8434,2.1623075,14489.954151156147,9434.1875,9436.35,1.6196594
4510,-0.00014172032,336.78256,327.71814,-0.00014172467,341.28906,1.1239499,1.0383574,295.8684,270.30942,340.01294,0.000283445,336.73,341.22986,0.99996895,1.0,0.34375,0.34375,6604.2266,1827.5787,336.48334,336.48334,-26405.645,270629.9,14636.577965990227,5395.373935438918,8078.0050282971415,6604.2266,1827.5787,2.1623073,13473.37896373606,8431.806,8433.968,1.6083984
4511,-0.00014172032,336.64224,327.55655,-0.00014172467,341.06287,1.1239498,1.0383573,295.85654,270.30197,339.64752,0.00028344497,336.62192,341.03766,0.99996895,1.0,0.44617707,0.44615385,8572.086,2372.0183,336.48334,336.48334,-26405.643,270689.5,14393.926878145003,5408.034825784114,8039.548890914627,8572.086,2372.0183,2.162307,13447.58371669874,10944.1045,10946.267,1.5965271
4512,-0.00014172032,336.68326,327.3948,-0.00014172465,341.0564,1.1239496,1.0383573,295.84372,270.294,339.18115,0.00028344497,336.70425,341.07544,0.99996895,1.0,0.4000487,0.4,7685.854,2126.6372,336.48334,336.48334,-26405.643,270749.4,14031.278553958693,5528.7219928622735,8131.973576493934,7685.854,2126.6372,2.1623068,13660.695569356209,9812.491,9814.653,1.5837097
4513,-0.0001417203,336.63284,327.23502,-0.00014172465,340.99118,1.1239495,1.0383571,295.82993,270.28552,338.9544,0.00028344497,336.62894,340.98688,0.99996895,1.0,0.48439085,0.484375,9306.26,2575.2246,336.48334,336.48334,-26405.64,270809.34,13951.57003630043,5593.824188926177,8188.26812420852,9306.26,2575.2246,2.1623068,13782.092313134697,11881.484,11883.646,1.5699158
4514,-0.0001417203,336.6807,327.07693,-0.00014172465,341.047,1.1239494,1.038357,295.81522,270.2766,338.87335,0.00028344494,336.68332,341.05112,0.99996895,1.0,0.3846508,0.3846154,7390.025,2044.8434,336.48334,336.48334,-26405.639,270869.22,14043.266086863681,5716.400486310391,8315.58935200185,7390.025,2044.8434,2.1623063,14031.989838312242,9434.868,9437.03,1.5552063
4515,-0.0001417203,335.69385,326.91592,-0.00014172464,340.0341,1.1239493,1.0383569,295.79938,270.26712,338.82327,0.00028344494,335.64066,339.97452,0.99996895,1.0,0.3281718,0.328125,6304.9336,1744.507,335.37222,335.37222,-26405.637,270930.03,14175.326447819714,5224.841923252566,7808.501651422262,6304.9336,1744.507,2.1623063,13033.343574674827,8049.4404,8051.6025,1.5393677
4516,-0.00014172029,335.5496,326.75696,-0.00014172464,339.80408,1.1239492,1.0383568,295.78305,270.2574,338.46753,0.00028344494,335.52014,339.7699,0.99996895,1.0,0.3846638,0.3846154,7390.2744,2044.8434,335.37222,335.37222,-26405.635,270989.7,13941.06916929303,5233.59683567719,7766.212624760982,7390.2744,2044.8434,2.1623058,12999.809460438173,9435.118,9437.28,1.5230408
4517,-0.00014172029,335.56293,326.59766,-0.00014172464,339.7688,1.123949,1.0383567,295.76584,270.24725,337.9982,0.0002834449,335.59726,339.8008,0.99996895,1.0,0.44618967,0.44615385,8572.327,2372.0183,335.37222,335.37222,-26405.633,271049.62,13571.989039297172,5336.355289011863,7840.036767523628,8572.327,2372.0183,2.1623058,13176.392056535491,10944.346,10946.508,1.5058289
4518,-0.00014172029,335.53647,326.43997,-0.00014172462,339.7267,1.123949,1.0383565,295.7477,270.23676,337.76724,0.0002834449,335.5106,339.70056,0.99996895,1.0,0.4154299,0.41538462,7981.362,2208.431,335.37222,335.37222,-26405.633,271109.6,13484.760182598877,5414.464065631819,7908.846450735751,7981.362,2208.431,2.1623056,13323.31051636757,10189.793,10191.955,1.4877014
4519,-0.00014172027,335.56705,326.2836,-0.00014172462,339.76367,1.1239489,1.0383565,295.7287,270.22598,337.68436,0.0002834449,335.59415,339.79193,0.99996895,1.0,0.430804,0.43076923,8276.733,2290.2246,335.37222,335.37222,-26405.63,271169.5,13572.243350832736,5525.74125768146,8023.9241811446145,8276.733,2290.2246,2.1623054,13549.665438826076,10566.958,10569.12,1.468689
4520,-0.00014172027,334.64804,326.12408,-0.00014172461,338.82733,1.1239488,1.0383564,295.70856,270.21472,337.64035,0.00028344488,334.57684,338.75037,0.99996895,1.0,0.32818466,0.328125,6305.1807,1744.507,334.2611,334.2611,-26405.629,271230.3,13709.751823430594,5073.673135788237,7561.523463538222,6305.1807,1744.507,2.1623054,12635.19659932646,8049.6875,8051.8496,1.4485474
4521,-0.00014172027,334.47607,325.96725,-0.00014172461,338.56885,1.1239487,1.0383563,295.6882,270.20346,337.3159,0.00028344488,334.4694,338.55743,0.99996895,1.0,0.31254488,0.3125,6004.7046,1661.4353,334.2611,334.2611,-26405.627,271289.6,13510.189948942752,5064.66338015441,7501.014563675046,6004.7046,1661.4353,2.1623049,12565.677943829456,7666.1396,7668.302,1.4281921
4522,-0.00014172026,334.41837,325.80884,-0.00014172461,338.46063,1.1239486,1.0383562,295.6669,270.1919,336.83572,0.00028344488,334.4212,338.46075,0.99996895,1.0,0.48439726,0.484375,9306.383,2575.2246,334.2611,334.2611,-26405.625,271349.47,13127.160485493761,5124.606792649722,7530.89662319919,9306.383,2575.2246,2.1623049,12655.50341584891,11881.607,11883.77,1.4068909
4523,-0.00014172026,334.47165,325.6524,-0.0001417246,338.49487,1.1239485,1.0383561,295.6448,270.18015,336.58948,0.00028344485,334.47083,338.4939,0.99996895,1.0,0.33850574,0.33846155,6503.472,1799.4622,334.2611,334.2611,-26405.623,271409.16,13020.239323972404,5249.435490952515,7644.393168327213,6503.472,1799.4622,2.1623044,12893.828659279727,8302.935,8305.097,1.3847961
4524,-0.00014172026,334.41913,325.49503,-0.0001417246,338.44763,1.1239483,1.038356,295.62155,270.16806,336.49875,0.00028344485,334.43475,338.4639,0.99996895,1.0,0.48490307,0.4848485,9316.101,2577.742,334.2611,334.2611,-26405.623,271469.6,13099.584506774065,5311.8498401039105,7709.952038691626,9316.101,2577.742,2.1623044,13021.801878795537,11893.843,11896.005,1.3615417
4525,-0.00014172024,333.71204,325.33636,-0.0001417246,337.73538,1.1239482,1.038356,295.59744,270.15576,336.4616,0.00028344482,333.6116,337.631,0.99996895,1.0,0.20638898,0.20634921,3965.2058,1097.0747,333.15,333.15,-26405.621,271530.25,13244.250050675531,4985.409203461266,7380.431975402502,3965.2058,1097.0747,2.1623042,12365.841178863768,5062.2803,5064.4424,1.3374329
4526,-0.00014172024,333.3388,325.17902,-0.00014172458,337.27686,1.1239481,1.0383558,295.57312,270.1436,336.18887,0.00028344482,333.37582,337.30804,0.99996895,1.0,0.43084234,0.43076923,8277.47,2290.2246,333.15,333.15,-26405.62,271589.8,13106.885533565204,4856.911223088289,7201.157062654495,8277.47,2290.2246,2.162304,12058.068285742786,10567.694,10569.856,1.3131104
4527,-0.00014172024,333.3567,325.02106,-0.00014172458,337.23987,1.123948,1.0383557,295.54803,270.1313,335.6965,0.00028344482,333.3355,337.21634,0.99996895,1.0,0.32816634,0.328125,6304.8286,1744.507,333.15,333.15,-26405.617,271649.44,12708.779112381662,4961.576951517621,7273.1646368970005,6304.8286,1744.507,2.1623037,12234.741588414621,8049.3354,8051.4976,1.2880249
4528,-0.00014172023,333.31946,324.86465,-0.00014172458,337.18048,1.1239479,1.0383556,295.5222,270.11893,335.4219,0.0002834448,333.34192,337.20184,0.99996895,1.0,0.46157926,0.46153846,8867.997,2453.812,333.15,333.15,-26405.615,271709.03,12568.070925642161,5032.510080996033,7330.912386270594,8867.997,2453.812,2.1623034,12363.422467266628,11321.809,11323.971,1.2621765
4529,-0.00014172023,333.35492,324.7072,-0.00014172457,337.21823,1.1239479,1.0383555,295.49515,270.10635,335.3179,0.0002834448,333.3364,337.20093,0.99996895,1.0,0.34375873,0.34375,6604.394,1827.5787,333.15,333.15,-26405.615,271769.5,12631.685113625046,5147.329935468292,7447.09740488485,6604.394,1827.5787,2.1623034,12594.427340353142,8431.973,8434.135,1.2351379
4530,-0.00014172023,332.36142,324.5489,-0.00014172457,336.19907,1.1239477,1.0383554,295.4673,270.09372,335.2575,0.0002834448,332.31,336.14124,0.99996895,1.0,0.30167764,0.3015873,5795.92,1603.4169,332.03888,332.03888,-26405.613,271830.1,12748.268739688485,4650.213188538643,6934.6883620807985,5795.92,1603.4169,2.162303,11584.901550619441,7399.337,7401.499,1.2072754
4531,-0.00014172021,332.25467,324.39212,-0.00014172457,336.00473,1.1239476,1.0383554,295.43933,270.0814,334.89713,0.00028344477,332.23694,335.98236,0.99996895,1.0,0.2969189,0.296875,5704.493,1578.3635,332.03888,332.03888,-26405.611,271889.47,12505.872331541923,4679.984855041397,6912.326779136535,5704.493,1578.3635,2.162303,11592.311634177931,7282.8564,7285.0186,1.1793213
4532,-0.00014172021,332.21155,324.23236,-0.00014172455,335.9113,1.1239475,1.0383552,295.4103,270.0689,334.42746,0.00028344477,332.22845,335.92532,0.99996895,1.0,0.45457938,0.45454547,8733.513,2416.633,332.03888,332.03888,-26405.61,271949.6,12136.93914328644,4749.410806430809,6951.799436373473,8733.513,2416.633,2.1623027,11701.210242804282,11150.1455,11152.308,1.1502991
4533,-0.00014172021,332.25955,324.07294,-0.00014172455,335.94022,1.1239474,1.0383551,295.38052,270.05652,334.19693,0.00028344477,332.2581,335.93863,0.99996895,1.0,0.31253678,0.3125,6004.549,1661.4353,332.03888,332.03888,-26405.61,272009.66,12052.289775621717,4872.877104597695,7063.916151045202,6004.549,1661.4353,2.1623025,11936.793255642897,7665.9844,7668.1465,1.1205139
4534,-0.0001417202,332.20218,323.9139,-0.00014172455,335.88855,1.1239473,1.038355,295.35013,270.0443,334.11407,0.00028344477,332.19897,335.8861,0.99996895,1.0,0.44620755,0.44615385,8572.671,2372.0183,332.03888,332.03888,-26405.607,272069.3,12142.969956605044,4933.383621603227,7127.8219517929565,8572.671,2372.0183,2.1623023,12061.205573396182,10944.689,10946.852,1.0901184
4535,-0.0001417202,331.48553,323.75034,-0.00014172454,335.1673,1.1239473,1.038355,295.31863,270.03207,334.07593,0.00028344474,331.4029,335.0809,0.99996895,1.0,0.16131231,0.16129032,3099.18,857.51495,330.92776,330.92776,-26405.605,272129.8,12292.285819381554,4604.182578213134,6795.867131536326,3099.18,857.51495,2.1623023,11400.049709749459,3956.6948,3958.8572,1.0586243
4536,-0.0001417202,331.11172,323.58636,-0.00014172454,334.71146,1.1239471,1.0383549,295.28693,270.0201,333.79355,0.00028344474,331.13574,334.72968,0.99996895,1.0,0.439478,0.43939394,8443.381,2336.0786,330.92776,330.92776,-26405.604,272189.53,12151.324655083152,4479.281271897939,6622.133471617175,8443.381,2336.0786,2.162302,11101.414743515114,10779.459,10781.621,1.0269165
4537,-0.00014172019,331.1565,323.4204,-0.00014172454,334.70233,1.123947,1.0383548,295.25433,270.00827,333.30396,0.00028344474,331.15698,334.70056,0.99996895,1.0,0.31251073,0.3125,6004.0483,1661.4353,330.92776,330.92776,-26405.604,272249.7,11766.04291606651,4604.708885195663,6715.485340952654,6004.0483,1661.4353,2.1623018,11320.194226148316,7665.4834,7667.6455,0.99432373
4538,-0.00014172019,331.10263,323.25702,-0.00014172454,334.62946,1.1239469,1.0383548,295.22125,269.9967,333.03693,0.0002834447,331.08817,334.6144,0.99996895,1.0,0.40004766,0.4,7685.8335,2126.6372,330.92776,330.92776,-26405.602,272309.44,11642.664371650824,4669.902419566884,6769.363847364219,7685.8335,2126.6372,2.1623015,11439.266266931103,9812.471,9814.633,0.9612427
4539,-0.00014172019,331.142,323.0943,-0.00014172452,334.6723,1.1239469,1.0383546,295.18726,269.98532,332.93744,0.0002834447,331.17267,334.7037,0.99996895,1.0,0.3846291,0.3846154,7389.608,2044.8434,330.92776,330.92776,-26405.6,272369.53,11717.940532072646,4790.18984910331,6891.725115190539,7389.608,2044.8434,2.1623015,11681.91496429385,9434.451,9436.613,0.9272461
4540,-0.00014172019,330.29706,322.93,-0.00014172452,333.82236,1.1239468,1.0383545,295.1523,269.9741,332.89243,0.0002834447,330.19366,333.71497,0.99996895,1.0,0.20639531,0.20634921,3965.3276,1097.0747,329.81668,329.81668,-26405.6,272430.16,11859.955257501653,4385.059897283483,6483.6036454472005,3965.3276,1097.0747,2.1623013,10868.663542730683,5062.4023,5064.5645,0.89230347
4541,-0.00014172017,330.02216,322.76727,-0.00014172452,333.46393,1.1239467,1.0383545,295.11737,269.96335,332.58844,0.0002834447,330.06024,333.49622,0.99996895,1.0,0.40003747,0.4,7685.6377,2126.6372,329.81668,329.81668,-26405.598,272489.8,11691.782792929927,4318.285580279735,6367.10909853555,7685.6377,2126.6372,2.162301,10685.394678815286,9812.275,9814.4375,0.85736084
4542,-0.00014172017,330.0467,322.6039,-0.00014172452,333.43677,1.1239465,1.0383544,295.08173,269.95288,332.1038,0.00028344468,330.03937,333.42728,0.99996895,1.0,0.29691166,0.296875,5704.3545,1578.3635,329.81668,329.81668,-26405.598,272549.62,11309.297357126268,4430.126357629405,6448.181165098265,5704.3545,1578.3635,2.162301,10878.307522727671,7282.718,7284.88,0.8217163
4543,-0.00014172017,329.99533,322.44168,-0.00014172451,333.36703,1.1239465,1.0383543,295.0454,269.94275,331.84674,0.00028344468,329.98306,333.35425,0.99996895,1.0,0.4,0.4,7684.918,2126.6372,329.81668,329.81668,-26405.596,272609.4,11196.419458276985,4496.119137247944,6503.23974758642,7684.918,2126.6372,2.1623008,10999.358884834364,9811.555,9813.717,0.7854004
4544,-0.00014172017,330.03403,322.27924,-0.00014172451,333.40945,1.1239464,1.0383543,295.00824,269.93295,331.75183,0.00028344468,330.06604,333.44208,0.99996895,1.0,0.36923078,0.36923078,7093.7705,1963.0497,329.81668,329.81668,-26405.594,272669.56,11276.818167692327,4615.843445110812,6625.183894338526,7093.7705,1963.0497,2.1623006,11241.027339449338,9056.82,9058.982,0.74823
4545,-0.00014172016,329.23212,322.11548,-0.00014172451,332.60645,1.1239464,1.0383542,294.97037,269.92355,331.7107,0.00028344468,329.13275,332.5036,0.99996895,1.0,0.16131403,0.16129032,3099.2126,857.51495,328.70557,328.70557,-26405.594,272729.78,11422.792869197452,4235.998524991125,6244.673832962633,3099.2126,857.51495,2.1623006,10480.672357953757,3956.7275,3958.89,0.71035767
4546,-0.00014172016,328.89682,321.95224,-0.00014172451,332.1902,1.1239463,1.0383542,294.9326,269.9147,331.42166,0.00028344465,328.911,332.19867,0.99996895,1.0,0.400123,0.4,7687.2812,2126.6372,328.70557,328.70557,-26405.592,272789.1,11273.038670476864,4133.585298102816,6094.064728132942,7687.2812,2126.6372,2.1623006,10227.650026235759,9813.918,9816.08,0.6725769
4547,-0.00014172016,328.94077,321.78564,-0.0001417245,332.18054,1.1239462,1.038354,294.89362,269.90616,330.93155,0.00028344465,328.961,332.19812,0.99996895,1.0,0.3077287,0.30769232,5912.1743,1635.8748,328.70557,328.70557,-26405.592,272849.4,10887.902370884462,4258.904356687854,6187.488604473046,5912.1743,1635.8748,2.1623,10446.392961160898,7548.049,7550.211,0.63360596
4548,-0.00014172016,328.91696,321.6211,-0.0001417245,332.138,1.1239462,1.038354,294.85428,269.89816,330.66846,0.00028344465,328.89856,332.11948,0.99996895,1.0,0.29692394,0.296875,5704.5903,1578.3635,328.70557,328.70557,-26405.59,272909.3,10770.592200958617,4342.680483401029,6260.113756961694,5704.5903,1578.3635,2.1623,10602.794240362724,7282.954,7285.116,0.5942688
4549,-0.00014172014,328.88928,321.45648,-0.0001417245,332.1151,1.1239461,1.0383539,294.8141,269.89066,330.57162,0.00028344465,328.91132,332.13748,0.99996895,1.0,0.4545579,0.45454547,8733.101,2416.633,328.70557,328.70557,-26405.59,272969.56,10851.28154360504,4424.1855539628,6344.473738992029,8733.101,2416.633,2.1623,10768.65929295483,11149.733,11151.8955,0.55407715
4550,-0.00014172014,328.2675,321.2904,-0.0001417245,331.50034,1.1239461,1.0383539,294.7732,269.88367,330.53525,0.00028344465,328.19574,331.42603,0.99996895,1.0,0.14523688,0.14516129,2790.3337,771.7635,327.59445,327.59445,-26405.59,273030.0,11005.684833225616,4152.930399636823,6077.38829200839,2790.3337,771.7635,2.1623,10230.318691645212,3562.0972,3564.2595,0.5131836
4551,-0.00014172014,327.81262,321.12607,-0.0001417245,330.97083,1.1239461,1.0383538,294.7327,269.87735,330.2941,0.00028344462,327.8006,330.95364,0.99996895,1.0,0.28133017,0.28125,5404.998,1495.2917,327.59445,327.59445,-26405.588,273089.25,10914.240634920347,3980.0013787312237,5860.021464925058,5404.998,1495.2917,2.1622999,9840.022843656283,6900.29,6902.452,0.47268677
4552,-0.00014172014,327.7856,320.95923,-0.0001417245,330.889,1.123946,1.0383538,294.69122,269.87158,329.79935,0.00028344462,327.7912,330.89154,0.99996895,1.0,0.384672,0.3846154,7390.4316,2044.8434,327.59445,327.59445,-26405.588,273149.2,10523.872828656344,4063.2325524486037,5910.630187994936,7390.4316,2044.8434,2.1622996,9973.86274044354,9435.275,9437.4375,0.43121338
4553,-0.00014172014,327.8253,320.79272,-0.00014172448,330.90585,1.123946,1.0383538,294.64893,269.8664,329.50873,0.00028344462,327.85486,330.93436,0.99996895,1.0,0.35384616,0.35384616,6798.197,1881.2559,327.59445,327.59445,-26405.586,273209.53,10376.117978207234,4185.954029889594,6019.767117712149,6798.197,1881.2559,2.1622996,10205.721147601744,8679.453,8681.615,0.38891602
4554,-0.00014172014,327.81702,320.6289,-0.00014172448,330.90125,1.123946,1.0383537,294.60635,269.8619,329.4007,0.00028344462,327.80255,330.8881,0.99996895,1.0,0.28129867,0.28125,5404.393,1495.2917,327.59445,327.59445,-26405.586,273269.44,10442.529551017898,4278.540082363947,6114.535847484603,5404.393,1495.2917,2.1622996,10393.07592984855,6899.6846,6901.8467,0.346344
4555,-0.00014172014,326.8768,320.46292,-0.00014172448,329.9529,1.1239458,1.0383537,294.56277,269.85803,329.3447,0.00028344462,326.79218,329.86374,0.99996895,1.0,0.20642056,0.20634921,3965.8125,1097.0747,326.48334,326.48334,-26405.586,273330.03,10573.463527171967,3817.6987735010216,5648.848449277466,3965.8125,1097.0747,2.1622996,9466.547222778489,5062.887,5065.0493,0.3027649
4556,-0.00014172014,326.703,320.2977,-0.00014172448,329.69574,1.1239458,1.0383537,294.51935,269.85495,329.0034,0.00028344462,326.73538,329.7224,0.99996895,1.0,0.35389012,0.35384616,6799.0415,1881.2559,326.48334,326.48334,-26405.586,273389.84,10363.838376670032,3812.594461014207,5594.116192654042,6799.0415,1881.2559,2.1622996,9406.710653668248,8680.297,8682.459,0.25933838
4557,-0.00014172013,326.72827,320.1306,-0.00014172448,329.67123,1.1239458,1.0383537,294.47516,269.85257,328.52982,0.00028344462,326.7415,329.68207,0.99996895,1.0,0.2857143,0.2857143,5489.227,1519.0265,326.48334,326.48334,-26405.584,273450.06,9998.974358214064,3927.0868748758403,5678.984796352893,5489.227,1519.0265,2.1622996,9606.071671228732,7008.2534,7010.4155,0.21514893
4558,-0.00014172013,326.71198,319.96603,-0.00014172448,329.6383,1.1239458,1.0383537,294.43103,269.85095,328.2944,0.00028344462,326.70175,329.62805,0.99996895,1.0,0.28127244,0.28125,5403.889,1495.2917,326.48334,326.48334,-26405.584,273509.44,9914.652005646474,4015.3496927646693,5757.350197970368,5403.889,1495.2917,2.1622996,9772.699890735037,6899.1807,6901.343,0.17102051
4559,-0.00014172013,326.6751,319.7995,-0.00014172448,329.60812,1.1239457,1.0383536,294.38596,269.85013,328.20798,0.00028344462,326.66455,329.5986,0.99996895,1.0,0.33855703,0.33846155,6504.458,1799.4622,326.48334,326.48334,-26405.584,273569.4,10010.018733561132,4092.5319757878497,5838.513066404971,6504.458,1799.4622,2.1622992,9931.045042192822,8303.92,8306.082,0.12594604
4560,-0.00014172013,325.88916,319.62997,-0.00014172448,328.8205,1.1239457,1.0383536,294.34012,269.85,328.16263,0.00028344462,325.82846,328.75607,0.99996895,1.0,0.13116147,0.13114753,2519.9126,697.25806,325.37222,325.37222,-26405.584,273629.72,10157.846244374368,3725.620953244846,5470.591683845782,2519.9126,697.25806,2.1622992,9196.212637090628,3217.1707,3219.333,0.08010864
4561,-0.00014172013,325.58887,319.45966,-0.00014172448,328.4438,1.1239457,1.0383536,294.29437,269.85,327.85303,0.00028344462,325.58115,328.43124,0.99996895,1.0,0.2769903,0.2769231,5321.619,1472.2872,325.37222,325.37222,-26405.584,273689.5,9992.035293440082,3648.2570221091137,5347.739293688392,5321.619,1472.2872,2.1622992,8995.996315797505,6793.9062,6796.0684,0.034362793
4562,-0.00014172013,325.58133,319.28766,-0.00014172448,328.38727,1.1239457,1.0383536,294.24796,269.85,327.3763,0.00028344462,325.59348,328.39664,0.99996895,1.0,0.343816,0.34375,6605.4946,1827.5787,325.37222,325.37222,-26405.584,273749.6,9629.278425543753,3746.1471899631783,5416.477049766399,6605.4946,1827.5787,2.1622992,9162.624239729577,8433.073,8435.235,-0.012054443
4563,-0.00014172013,325.60345,319.11688,-0.00014172448,328.39197,1.1239457,1.0383536,294.20105,269.85,327.12573,0.00028344462,325.6354,328.42285,0.99996895,1.0,0.32311708,0.32307693,6207.821,1717.6685,325.37222,325.37222,-26405.584,273809.66,9534.27499944972,3860.966961907053,5520.927921185148,6207.821,1717.6685,2.1622992,9381.894883092202,7925.4893,7927.6514,-0.05895996
4564,-0.00014172013,325.6118,318.94736,-0.00014172448,328.40726,1.1239457,1.0383536,294.15372,269.85,327.03442,0.00028344462,325.60995,328.40677,0.99996895,1.0,0.28128922,0.28125,5404.2114,1495.2917,325.37222,325.37222,-26405.584,273869.7,9627.38925607649,3966.8314819021334,5630.937395500268,5404.2114,1495.2917,2.1622992,9597.768877402403,6899.503,6901.665,-0.106292725
4565,-0.00014172013,324.79712,318.77695,-0.00014172448,327.5993,1.1239457,1.0383536,294.10583,269.85,326.99387,0.00028344462,324.71545,327.51468,0.99996895,1.0,0.14518489,0.14516129,2789.3347,771.7635,324.2611,324.2611,-26405.584,273929.88,9781.974180753394,3583.3541514944222,5251.444672924777,2789.3347,771.7635,2.1622992,8834.798824419198,3561.0981,3563.2605,-0.1541748
4566,-0.00014172013,324.4918,318.60788,-0.00014172448,327.21896,1.1239458,1.0383537,294.05835,269.85,326.7029,0.00028344462,324.49078,327.213,0.99996895,1.0,0.26568916,0.265625,5104.4985,1412.22,324.2611,324.2611,-26405.584,273989.16,9636.871433594863,3502.248269240127,5125.685823736603,5104.4985,1412.22,2.1622996,8627.93409297673,6516.7188,6518.881,-0.20166016
4567,-0.00014172013,324.47653,318.4361,-0.00014172448,327.1546,1.1239458,1.0383537,294.0097,269.85,326.21817,0.00028344462,324.47125,327.147,0.99996895,1.0,0.3077462,0.30769232,5912.511,1635.8748,324.2611,324.2611,-26405.584,274049.38,9264.305416541596,3595.4155861678496,5189.62792241382,5912.511,1635.8748,2.1622996,8785.04350858167,7548.3857,7550.548,-0.25030518
4568,-0.00014172014,324.47464,318.2662,-0.00014172448,327.13538,1.1239458,1.0383537,293.96072,269.85,325.95898,0.00028344462,324.49258,327.15234,0.99996895,1.0,0.3438063,0.34375,6605.308,1827.5787,324.2611,324.2611,-26405.586,274109.53,9158.003303826057,3695.4132515749193,5279.3103488824045,6605.308,1827.5787,2.1622996,8974.723600457324,8432.887,8435.049,-0.2992859
4569,-0.00014172014,324.49683,318.09778,-0.00014172448,327.16333,1.1239458,1.0383537,293.9113,269.85,325.8649,0.00028344462,324.52545,327.19235,0.99996895,1.0,0.30769232,0.30769232,5911.4756,1635.8748,324.2611,324.2611,-26405.586,274169.6,9246.50362733086,3808.8706743245384,5396.204498026691,5911.4756,1635.8748,2.1622996,9205.07517235123,7547.3506,7549.5127,-0.34872437
4570,-0.00014172014,323.81573,317.92773,-0.00014172448,326.49686,1.1239458,1.0383537,293.86115,269.85,325.82922,0.00028344462,323.74255,326.42166,0.99996895,1.0,0.14520653,0.14516129,2789.7505,771.7635,323.15,323.15,-26405.586,274230.12,9406.465418953047,3504.6827138113913,5100.7084414408155,2789.7505,771.7635,2.1622996,8605.391155252208,3561.514,3563.6763,-0.39886475
4571,-0.00014172014,323.3928,317.75894,-0.00014172448,326.00415,1.123946,1.0383538,293.81146,269.85,325.58282,0.00028344462,323.39697,326.00305,0.99996895,1.0,0.2500994,0.25,4804.983,1329.1482,323.15,323.15,-26405.586,274289.7,9314.077765967531,3353.406150145233,4907.901215486277,4804.983,1329.1482,2.1622996,8261.30736563151,6134.131,6136.293,-0.44854736
4572,-0.00014172014,323.39084,317.58905,-0.0001417245,325.94965,1.123946,1.0383538,293.76123,269.85,325.09274,0.00028344462,323.39215,325.9484,0.99996895,1.0,0.25008324,0.25,4804.673,1329.1482,323.15,323.15,-26405.588,274349.56,8932.9014957654,3453.3671167464418,4976.584986440713,4804.673,1329.1482,2.1622996,8429.952103187155,6133.8213,6135.9834,-0.4987793
4573,-0.00014172014,323.38477,317.42087,-0.0001417245,325.92368,1.1239461,1.0383539,293.71063,269.85,324.80942,0.00028344462,323.38293,325.9214,0.99996895,1.0,0.28128153,0.28125,5404.064,1495.2917,323.15,323.15,-26405.588,274409.38,8795.827718842731,3549.8586040416667,5061.2356144039695,5404.064,1495.2917,2.1623,8611.094218445636,6899.3555,6901.5176,-0.54937744
4574,-0.00014172014,323.37262,317.2544,-0.0001417245,325.9158,1.1239461,1.0383539,293.65967,269.85,324.70346,0.00028344465,323.36722,325.9114,0.99996895,1.0,0.2812812,0.28125,5404.0576,1495.2917,323.15,323.15,-26405.59,274469.12,8867.871380417824,3641.7180639912062,5155.641046490889,5404.0576,1495.2917,2.1623,8797.359110482095,6899.3496,6901.5117,-0.6003418
4575,-0.00014172016,322.46674,317.08536,-0.0001417245,325.0088,1.1239462,1.0383539,293.6076,269.85,324.64716,0.00028344465,322.39783,324.93588,0.99996895,1.0,0.12906039,0.12903225,2479.5461,686.01196,322.03888,322.03888,-26405.59,274529.72,9002.075086737448,3203.1289801000007,4716.366049622334,2479.5461,686.01196,2.1623,7919.495029722335,3165.558,3167.7205,-0.6524048
4576,-0.00014172016,322.28253,316.9186,-0.0001417245,324.74582,1.1239462,1.038354,293.55637,269.85,324.30872,0.00028344465,322.28937,324.74762,0.99996895,1.0,0.2500783,0.25,4804.578,1329.1482,322.03888,322.03888,-26405.592,274589.03,8797.681461465601,3192.7387059282887,4659.090635466079,4804.578,1329.1482,2.1623,7851.829341394368,6133.7266,6135.8887,-0.7036438
4577,-0.00014172016,322.27652,316.7492,-0.00014172451,324.69202,1.1239463,1.038354,293.5042,269.85,323.8394,0.00028344465,322.28033,324.69342,0.99996895,1.0,0.26567,0.265625,5104.1304,1412.22,322.03888,322.03888,-26405.592,274649.0,8440.628395491245,3289.993125360713,4727.901545534152,5104.1304,1412.22,2.1623003,8017.894670894865,6516.3506,6518.5127,-0.75579834
4578,-0.00014172016,322.26572,316.5789,-0.00014172451,324.66483,1.1239463,1.0383542,293.45126,269.85,323.60257,0.00028344465,322.26398,324.6627,0.99996895,1.0,0.29231313,0.2923077,5616.0063,1554.0809,322.03888,322.03888,-26405.594,274709.4,8361.464920648132,3384.940613289977,4813.097143369305,5616.0063,1554.0809,2.1623006,8198.037756659282,7170.0874,7172.2495,-0.80874634
4579,-0.00014172016,322.2607,316.4085,-0.00014172451,324.66638,1.1239464,1.0383543,293.398,269.85,323.5174,0.00028344468,322.26706,324.67343,0.99996895,1.0,0.31254792,0.3125,6004.7627,1661.4353,322.03888,322.03888,-26405.594,274769.66,8462.899668344904,3483.37574569646,4915.440853007524,6004.7627,1661.4353,2.1623006,8398.816598703985,7666.198,7668.3604,-0.8619995
4580,-0.00014172017,321.48877,316.23572,-0.00014172451,323.90237,1.1239465,1.0383543,293.34427,269.85,323.47464,0.00028344468,321.44458,323.8547,0.99996895,1.0,0.12912838,0.12903225,2480.8525,686.01196,320.92776,320.92776,-26405.596,274830.06,8617.70260590422,3126.7462541421764,4563.523088218524,2480.8525,686.01196,2.1623008,7690.269342360701,3166.8645,3169.0269,-0.91574097
4581,-0.00014172017,321.16885,316.06256,-0.00014172452,323.51184,1.1239465,1.0383544,293.2909,269.85,323.1812,0.00028344468,321.17798,323.51572,0.99996895,1.0,0.25007635,0.25,4804.5405,1329.1482,320.92776,320.92776,-26405.596,274889.75,8474.5253289924,3039.39164990723,4434.131593956004,4804.5405,1329.1482,2.162301,7473.523243863234,6133.6885,6135.8506,-0.9691162
4582,-0.00014172017,321.1735,315.88696,-0.00014172452,323.4674,1.1239467,1.0383545,293.2367,269.85,322.7036,0.0002834447,321.18222,323.47357,0.99996895,1.0,0.25400466,0.25396827,4880.012,1350.2457,320.92776,320.92776,-26405.598,274950.06,8115.002606709254,3146.6730582273785,4512.206373719962,4880.012,1350.2457,2.162301,7658.879431947341,6230.258,6232.42,-1.0233154
4583,-0.00014172019,321.17072,315.71423,-0.00014172452,323.4479,1.1239468,1.0383545,293.18256,269.85,322.44803,0.0002834447,321.1764,323.45306,0.99996895,1.0,0.2656698,0.265625,5104.126,1412.22,320.92776,320.92776,-26405.6,275009.8,8016.366132025254,3247.833256758348,4603.414719274834,5104.126,1412.22,2.1623013,7851.247976033183,6516.3457,6518.508,-1.0774536
4584,-0.00014172019,321.17096,315.54242,-0.00014172452,323.45474,1.1239469,1.0383546,293.12793,269.85,322.35388,0.0002834447,321.1749,323.45966,0.99996895,1.0,0.25007808,0.25,4804.574,1329.1482,320.92776,320.92776,-26405.602,275069.75,8108.826473856112,3350.246504678367,4709.754821819789,4804.574,1329.1482,2.1623015,8060.001326498155,6133.7227,6135.885,-1.1320801
4585,-0.00014172019,320.45505,315.3689,-0.00014172454,322.75732,1.123947,1.0383548,293.07245,269.85,322.31693,0.00028344474,320.38593,322.68622,0.99996895,1.0,0.12908392,0.12903225,2479.9983,686.01196,319.81668,319.81668,-26405.602,275130.2,8271.404937966587,3027.403181641386,4397.910288693652,2479.9983,686.01196,2.1623018,7425.313470335037,3166.0103,3168.1726,-1.187561
4586,-0.0001417202,320.0568,315.19717,-0.00014172454,322.2926,1.1239471,1.0383549,293.01767,269.85,322.06464,0.00028344474,320.04892,322.27982,0.99996895,1.0,0.2540651,0.25396827,4881.174,1350.2457,319.81668,319.81668,-26405.604,275189.66,8175.493217928498,2892.566029323973,4223.504509847587,4881.174,1350.2457,2.162302,7116.07053917156,6231.4194,6233.5815,-1.2423401
4587,-0.0001417202,320.06598,315.02356,-0.00014172454,322.2501,1.1239473,1.038355,292.96204,269.85,321.57614,0.00028344474,320.0537,322.2358,0.99996895,1.0,0.2222812,0.22222222,4270.532,1181.4651,319.81668,319.81668,-26405.605,275249.8,7800.638245446301,3001.3733046043712,4301.54296687526,4270.532,1181.4651,2.1623023,7302.916271479631,5451.997,5454.159,-1.2979736
4588,-0.0001417202,320.06525,314.85315,-0.00014172455,322.23035,1.1239473,1.038355,292.9065,269.85,321.29956,0.00028344477,320.06726,322.23184,0.99996895,1.0,0.23443162,0.234375,4503.969,1246.0764,319.81668,319.81668,-26405.607,275309.44,7674.2462781226095,3102.3697070349244,4391.225881057181,4503.969,1246.0764,2.1623023,7493.595588092106,5750.046,5752.208,-1.3535156
4589,-0.00014172021,320.05865,314.6833,-0.00014172455,322.22858,1.1239474,1.0383551,292.85025,269.85,321.19562,0.00028344477,320.06592,322.2365,0.99996895,1.0,0.25004685,0.25,4803.974,1329.1482,319.81668,319.81668,-26405.61,275369.47,7752.719511665873,3199.5518256753285,4491.280784558782,4803.974,1329.1482,2.1623025,7690.832610234111,6133.122,6135.284,-1.4097595
4590,-0.00014172021,319.35016,314.511,-0.00014172457,321.53583,1.1239476,1.0383552,292.79294,269.85,321.1504,0.00028344477,319.29965,321.4828,0.99996895,1.0,0.1291225,0.12903225,2480.7395,686.01196,318.70557,318.70557,-26405.611,275430.3,7903.9984674409425,2880.395895295429,4181.48885291636,2480.7395,686.01196,2.162303,7061.884748211789,3166.7515,3168.9138,-1.4670715
4591,-0.00014172023,318.97153,314.34097,-0.00014172457,321.09158,1.1239477,1.0383554,292.73657,269.85,320.89365,0.0002834448,318.94635,321.0623,0.99996895,1.0,0.17465997,0.17460318,3355.6187,928.294,318.70557,318.70557,-26405.613,275489.9,7800.748837983562,2756.221452063556,4018.2547470372756,3355.6187,928.294,2.162303,6774.476199100832,4283.9126,4286.0747,-1.5234375
4592,-0.00014172023,318.98022,314.17114,-0.00014172457,321.04773,1.1239479,1.0383555,292.68024,269.85,320.41718,0.0002834448,318.99518,321.05975,0.99996895,1.0,0.20639364,0.20634921,3965.2954,1097.0747,318.70557,318.70557,-26405.615,275549.25,7435.702943721978,2862.4856742851534,4093.2414362281124,3965.2954,1097.0747,2.1623034,6955.727110513266,5062.37,5064.532,-1.579773
4593,-0.00014172023,318.96133,314.00104,-0.00014172458,321.00906,1.123948,1.0383556,292.62317,269.85,320.1374,0.00028344482,318.97433,321.02106,0.99996895,1.0,0.2500509,0.25,4804.052,1329.1482,318.70557,318.70557,-26405.617,275609.0,7305.132939031011,2952.4923787480616,4171.480156779683,4804.052,1329.1482,2.1623034,7123.972535527744,6133.2,6135.3623,-1.6368408
4594,-0.00014172024,318.95358,313.8307,-0.00014172458,321.0051,1.1239481,1.0383557,292.56537,269.85,320.03146,0.00028344482,318.96387,321.01587,0.99996895,1.0,0.2812538,0.28125,5403.5312,1495.2917,318.70557,318.70557,-26405.62,275669.16,7381.826008488801,3049.2748757803943,4270.517819436126,5403.5312,1495.2917,2.162304,7319.79269521652,6898.823,6900.9854,-1.6946411
4595,-0.00014172024,318.13382,313.65726,-0.0001417246,320.1991,1.1239482,1.0383558,292.5065,269.85,319.98376,0.00028344482,318.08,320.142,0.99996895,1.0,0.12910753,0.12903225,2480.452,686.01196,317.59445,317.59445,-26405.621,275730.12,7531.506466170512,2664.562022187056,3893.9861811932988,2480.452,686.01196,2.162304,6558.548203380355,3166.4639,3168.6262,-1.7535095
4596,-0.00014172026,317.83484,313.48596,-0.0001417246,319.82904,1.1239483,1.038356,292.44876,269.85,319.68784,0.00028344485,317.81485,319.8047,0.99996895,1.0,0.20644172,0.20634921,3966.219,1097.0747,317.59445,317.59445,-26405.623,275789.72,7383.134654075896,2588.5606552591867,3775.675036088444,3966.219,1097.0747,2.1623044,6364.235691347631,5063.294,5065.456,-1.8112488
4597,-0.00014172026,317.88394,313.3155,-0.00014172461,319.82648,1.1239485,1.0383562,292.39133,269.85,319.21518,0.00028344485,317.88855,319.82877,0.99996895,1.0,0.1562894,0.15625,3002.678,830.71765,317.59445,317.59445,-26405.625,275848.72,7023.392895787417,2719.256593019459,3875.6213760457567,3002.678,830.71765,2.1623046,6594.877969065215,3833.3955,3835.5579,-1.8686829
4598,-0.00014172027,317.8594,313.142,-0.00014172461,319.78384,1.1239487,1.0383563,292.33237,269.85,318.9542,0.00028344488,317.8768,319.80017,0.99996895,1.0,0.25007233,0.25,4804.464,1329.1482,317.59445,317.59445,-26405.627,275908.97,6919.234888714243,2807.9194070098624,3953.514550051551,4804.464,1329.1482,2.1623049,6761.433957061414,6133.6123,6135.7744,-1.9276428
4599,-0.00014172027,317.84512,312.96875,-0.00014172462,319.77493,1.1239488,1.0383564,292.273,269.85,318.85867,0.00028344488,317.859,319.7892,0.99996895,1.0,0.25006685,0.25,4804.358,1329.1482,317.59445,317.59445,-26405.629,275969.28,7011.767947938807,2902.540005994947,4051.3355681826015,4804.358,1329.1482,2.1623054,6953.8755741775485,6133.506,6135.668,-1.9869995
4600,-0.00014172029,317.06985,312.79208,-0.00014172462,319.02017,1.1239489,1.0383565,292.21268,269.85,318.81787,0.0002834449,317.00635,318.9543,0.99996895,1.0,0.12908533,0.12903225,2480.0254,686.01196,316.48334,316.48334,-26405.63,276030.28,7173.51080451838,2546.2371288199392,3707.2286309868473,2480.0254,686.01196,2.1623054,6253.465759806786,3166.0374,3168.1997,-2.0473328
4601,-0.00014172029,316.78043,312.6187,-0.00014172464,318.6622,1.123949,1.0383567,292.15393,269.85,318.55084,0.0002834449,316.75995,318.63788,0.99996895,1.0,0.11298313,0.11290322,2170.6653,600.2605,316.48334,316.48334,-26405.633,276089.53,7062.013361283448,2477.156273590708,3597.346570796045,2170.6653,600.2605,2.1623058,6074.502844386753,2770.9258,2773.0881,-2.106079
4602,-0.00014172029,316.03644,312.44547,-0.00014172464,320.5514,1.1239493,1.0383568,292.09525,269.85,318.07635,0.00028344494,315.9557,320.8992,0.99996895,1.0,0.031774897,0.95238096,610.4687,5063.422,316.48334,316.48334,-26405.635,276148.5,6703.398454217435,2137.437589789215,4824.999921235307,610.4687,5063.422,2.162306,6962.437511024522,5673.8906,5676.0527,-2.1647644
4603,-0.0001417203,314.89594,312.26636,-0.00014172465,325.88803,1.1239494,1.038357,292.03384,269.85,318.06964,0.00028344494,314.82803,326.21582,0.99996895,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-26405.639,276209.88,6908.62788448996,1565.1910551879312,8108.213244641504,0.0,5316.593,2.1623063,9673.404299829435,5316.593,5318.755,-2.2261658
4604,-0.0001417203,314.09406,312.09387,-0.00014172465,329.87933,1.1239495,1.0383571,291.97406,269.85,319.08472,0.00028344497,314.0457,330.12817,0.99996895,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-26405.64,276269.5,8322.383040603398,1190.5595262531322,10586.68107156322,0.0,5316.593,2.1623068,11777.240597816352,5316.593,5318.755,-2.2859497
4605,-0.00012524551,313.53354,311.9194,-0.0001454593,332.88855,1.1020293,1.0224328,291.91473,269.85,320.5838,0.00027070483,313.49857,333.06628,0.8642906,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-27281.494,276329.06,9851.076506280699,849.0856766123045,12810.66112242959,0.0,5316.593,2.1244621,13659.746799041895,5316.593,5318.7173,-2.3452759
4606,-3.9811544e-05,313.26465,311.70068,-0.00019114005,334.4435,1.4819407,1.4075214,291.8563,269.85,322.04718,0.0002309516,313.23514,334.46106,0.22464143,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-43975.297,276388.66,10036.067682712435,261.50819450592167,18257.67417198314,0.0,5316.593,2.889462,18519.18236648906,5316.593,5319.4824,-2.403717
4607,-4.736986e-06,313.21857,311.48505,-0.0002574815,333.20438,2.9613628,2.8317862,291.79895,269.85,324.87173,0.0002622185,313.18866,333.1159,0.0184372,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-77559.89,276448.4,14742.996604341308,34.488980737790165,23487.767690959594,0.0,5316.593,5.793149,23522.256671697385,5316.593,5322.3857,-2.4610596
4608,-4.0585446e-06,313.20596,311.36646,-0.00027480486,330.9358,3.561956,3.4065278,291.7433,269.85,329.20807,0.0002788634,313.1751,330.86664,0.014576592,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-88108.28,276509.5,20896.56591165614,31.356047201441804,22586.543995186046,0.0,5316.593,6.968484,22617.90004238749,5316.593,5323.561,-2.5167236
4609,-4.0565615e-06,313.19354,311.3445,-0.00027469627,329.49316,3.5577333,3.4024897,291.69373,269.85,330.83932,0.00027875285,313.16245,329.45337,0.014575216,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-88038.69,276569.5,22823.78452673761,31.502948334807822,20938.54050122346,0.0,5316.593,6.960223,20970.043449558267,5316.593,5323.553,-2.5662842
4610,-4.0853793e-06,313.1811,311.45734,-0.0002766488,328.64062,3.6341584,3.4755795,291.6497,269.85,330.28442,0.00028073418,313.1505,328.61642,0.014575157,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-89294.84,276629.5,22198.70921927445,29.577208278164235,19965.691074681046,0.0,5316.593,7.109738,19995.268282959212,5316.593,5323.7026,-2.610321
4611,-4.1046587e-06,313.16895,311.74948,-0.00027795436,328.1335,3.6858153,3.5249822,291.6107,269.85,329.2886,0.00028205902,313.13974,328.1204,0.014575156,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-90139.33,276689.5,20777.68530113886,24.470946168086982,19126.85636948339,0.0,5316.593,7.2107973,19151.327315651477,5316.593,5323.8037,-2.6493225
4612,-4.113084e-06,313.1577,312.22168,-0.00027852488,327.90906,3.7085524,3.546727,291.5761,269.85,328.5035,0.00028263795,313.13168,327.90552,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.40683,314.40683,-90509.695,276749.1,19327.824597819545,16.1699624853906,18351.165221518782,0.0,5316.593,7.2552795,18367.335184004172,5316.593,5323.848,-2.683899
4613,-4.118167e-06,313.1482,312.8477,-0.00027886906,327.93298,3.722317,3.559891,291.54437,269.85,328.0076,0.00028298722,313.12836,327.93802,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-90733.52,276809.66,18018.25810498059,5.197652582542012,17668.65457299005,0.0,5316.593,7.282208,17673.85222557259,5316.593,5323.875,-2.7156372
4614,-4.1210933e-06,313.14197,313.54312,-0.00027906723,328.17294,3.730257,3.5674846,291.51575,269.85,327.7965,0.00028318833,313.13174,328.18506,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-90862.51,276869.5,16952.85068040686,-6.943403316472807,17147.356105274626,0.0,5316.593,7.297742,17140.412701958154,5316.593,5323.8906,-2.7442627
4615,-4.121691e-06,313.14032,314.2471,-0.0002791077,328.5851,3.824429,3.4779904,291.48907,269.85,327.8294,0.0002832294,313.1429,328.6024,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-90888.96,276929.84,16157.01494623778,-19.159598341916826,16807.769724348986,0.0,5316.593,7.3024197,16788.610126007068,5316.593,5323.895,-2.770935
4616,-3.7744326e-06,313.14407,314.8464,-0.0002555927,329.29523,41.224518,-14.582551,291.4644,269.85,328.10764,0.00025936714,313.16107,329.33823,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-76363.9,276989.5,14446.01504599916,-26.986409613710684,15510.655884409274,0.0,5316.593,26.641968,15483.669474795564,5316.593,5343.235,-2.7956238
4617,-4.087979e-06,313.15332,315.3004,-0.00027682487,330.21542,38.167423,-3.426096,291.44067,269.85,328.5958,0.00028091285,313.18503,330.2297,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-89696.055,277049.53,15686.340492656114,-36.86456869776977,17341.150071290558,0.0,5316.593,34.741325,17304.28550259279,5316.593,5351.334,-2.819336
4618,-4.2210368e-06,313.16992,315.78662,-0.00028583503,330.34912,10.17746,-0.02426141,291.4185,269.85,329.2776,0.00029005608,313.21756,330.35794,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-95342.68,277109.38,16435.175132569668,-46.38977109836517,17482.385294351843,0.0,5316.593,10.153198,17435.995523253478,5316.593,5326.746,-2.8415222
4619,-4.117042e-06,313.19263,316.1527,-0.0002787929,330.76483,8.245916,-0.00017134199,291.3979,269.85,329.80563,0.00028290992,313.25513,330.78238,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-90684.055,277169.5,16222.69985827689,-51.184500902790035,17109.77397051572,0.0,5316.593,8.245745,17058.58946961293,5316.593,5324.8384,-2.8621216
4620,-4.1292533e-06,313.2209,316.43286,-0.0002796198,327.97504,8.288322,-2.9236755e-06,291.3789,269.85,330.1446,0.00028374905,313.2967,327.76514,0.014575156,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91222.734,277229.5,16340.90045682477,-55.70484662709152,13555.166896765413,0.0,0.0,8.28832,13499.462050138322,0.0,8.28832,-2.8811035
4621,-4.129807e-06,313.25424,316.66583,-0.0002796573,323.29282,8.290908,-4.73962e-08,291.3614,269.85,328.8938,0.0002837871,313.34146,323.16794,0.014575156,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91247.18,277289.5,14574.584945049552,-59.17468708416806,7783.794555886914,0.0,0.0,8.290908,7724.619868802746,0.0,8.290908,-2.8986206
4622,-4.1266658e-06,313.29178,316.8703,-0.0002794446,320.67722,8.271982,-7.0573186e-10,291.34445,269.85,325.53043,0.00028357125,313.38794,320.6074,0.014575156,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91108.41,277349.5,10314.20329595356,-62.0229251484361,4468.051897663195,0.0,0.0,8.271982,4406.028972514759,0.0,8.271982,-2.9155579
4623,-4.125898e-06,313.33224,317.05212,-0.0002793926,319.2131,8.267366,-9.917158e-12,291.32645,269.85,322.54398,0.0002835185,313.43466,319.17377,0.014575156,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91074.51,277409.28,6539.574339157106,-64.46093864891922,2535.8000063432582,0.0,0.0,8.267366,2471.339067694339,0.0,8.267366,-2.9335632
4624,-4.1254902e-06,313.3751,317.19196,-0.000279365,318.3883,8.2649145,-1.3088781e-13,291.3058,269.85,320.58905,0.00028349046,313.48172,318.36655,0.014575156,1.0,0.0,0.0,0.0,0.0,312.03888,312.03888,-91056.5,277469.5,4044.7845614167477,-66.13502814850347,1403.7170039202351,0.0,0.0,8.2649145,1337.5819757717318,0.0,8.2649145,-2.9542236
4625,-4.1251924e-06,313.4192,317.2441,-0.00027934482,317.9361,8.263125,-1.6994951e-15,291.2818,269.85,319.4017,0.00028347,313.52863,317.9241,0.014575156,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-91043.36,277529.5,2568.7738493651577,-66.26984102250933,811.8714638571944,0.0,0.0,8.263125,745.601622834685,0.0,8.263125,-2.9782104
4626,-4.125035e-06,313.46417,317.16357,-0.00027933417,317.67725,8.262179,-2.1171147e-17,291.25412,269.85,318.6793,0.0002834592,313.57498,317.66977,0.014575156,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-91036.414,277589.5,1804.5039754156278,-64.09268170020077,602.6416488907671,0.0,0.0,8.262179,538.5489671905664,0.0,8.262179,-3.00589
4627,-4.124948e-06,313.50934,316.92355,-0.0002793283,317.48843,8.261657,-2.5730107e-19,291.22266,269.85,318.22766,0.00028345324,313.61963,317.48175,0.014575156,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-91032.58,277649.5,1552.544855156235,-59.15053347229915,662.7056886134852,0.0,0.0,8.261657,603.5551551411861,0.0,8.261657,-3.0373535
4628,-3.498843e-06,313.55157,316.5181,-0.00023693082,317.29633,59.381767,-5.774317e-20,291.1878,269.85,318.0592,0.00024042967,313.65903,317.288,0.014575156,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-66959.98,277709.12,1556.2171279873915,-43.59346036330869,774.4227897179101,0.0,0.0,59.381767,730.8293293546013,0.0,59.381767,-3.0722046
4629,-1.6172287e-05,313.60422,315.93106,-0.00022125087,317.08432,105.00896,-3.4387367,291.14923,269.85,318.11392,0.00023742317,313.70383,317.0725,0.06980367,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-57528.992,277769.28,2176.699795026593,-158.04758705433298,1071.670396509461,0.0,0.0,101.57022,913.6228094551279,0.0,101.57022,-3.1107788
4630,-0.00013686168,314.0677,315.33154,-0.00021539701,316.75177,58.149544,-14.653489,291.10806,269.85,317.41617,0.0003522587,314.12234,316.73343,0.65239275,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-58516.08,277828.97,3084.175048295812,-726.4879241050792,1284.833188913481,0.0,0.0,43.496056,558.3452648084019,0.0,43.496056,-3.151947
4631,-0.00014483489,314.583,314.69284,-0.00014826319,316.38248,10.005161,-4.0454593,291.0636,269.85,316.47552,0.00029309807,314.60168,316.35883,0.9775033,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-28858.947,277889.75,2194.505608467345,-66.81198920883702,1052.1456183040457,0.0,0.0,5.959702,985.3336290952086,0.0,5.959702,-3.1964111
4632,-0.00014717196,314.68512,314.0238,-0.00014728331,316.00415,3.5838535,-0.8322349,291.01697,269.85,315.92258,0.00029445527,314.68192,315.97556,0.99923146,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-28515.043,277949.97,2348.235839057011,408.77406798145444,1225.0224591014103,0.0,0.0,2.7516186,1633.7965270828647,0.0,2.7516186,-3.243042
4633,-0.00014455945,314.52716,313.38397,-0.00014456267,315.5631,1.7600011,0.5577104,290.9685,269.85,315.59476,0.0002891221,314.5094,315.5305,0.9999776,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-27474.783,278009.5,2684.58453875553,694.0865458382461,1323.0925382453406,0.0,0.0,2.3177114,2017.1790840835868,0.0,2.3177114,-3.291504
4634,-0.00014314172,314.2068,312.77014,-0.0001431418,315.0796,1.294248,0.9347535,290.9176,269.85,315.34222,0.00028628352,314.18018,315.04434,0.9999994,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26936.436,278069.5,3092.6483655047577,863.7044093177337,1388.4300864113186,0.0,0.0,2.2290015,2252.134495729052,0.0,2.2290015,-3.3424072
4635,-0.00014253432,313.79074,312.1927,-0.00014253432,314.5694,1.1764435,1.0231838,290.86487,269.85,314.98752,0.00028506864,313.75894,314.5326,1.0,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26708.324,278129.5,3346.2176502901284,956.6650683954236,1422.8029318559265,0.0,0.0,2.1996274,2379.46800025135,0.0,2.1996274,-3.3951416
4636,-0.00014213951,313.3193,311.65012,-0.00014213951,314.04257,1.1417687,1.039609,290.81024,269.85,314.5597,0.00028427903,313.28485,314.00507,1.0,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26560.555,278189.84,3473.9525237329262,996.4826634821122,1428.2626679527511,0.0,0.0,2.1813776,2424.745331434863,0.0,2.1813776,-3.449768
4637,-0.00014195041,312.8295,311.15164,-0.00014195041,313.51846,1.1312218,1.0414728,290.7548,269.85,314.09637,0.00028390082,312.79407,313.48102,1.0,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26489.934,278249.5,3511.250514800324,1000.3241338942814,1411.0792747963785,0.0,0.0,2.1726947,2411.40340869066,0.0,2.1726947,-3.5052185
