minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4638,-0.00014184324,312.33417,310.68854,-0.00014184324,312.99854,1.1272209,1.04056,290.69785,269.85,313.60617,0.00028368647,312.29892,312.9617,1.0,1.0,0.0,0.0,0.0,0.0,310.92776,310.92776,-26449.953,278309.28,3476.3107349293778,980.3701692920441,1376.1616273717082,0.0,0.0,2.1677809,2356.531796663752,0.0,2.1677809,-3.5621643
4639,-0.00014179027,311.83804,310.25098,-0.00014175077,312.481,1.1254143,1.0395368,290.63855,269.85,313.09427,0.00028354104,311.80374,312.44522,1.0,0.99971795,0.0,0.0,0.0,0.0,310.92776,310.92776,-26429.09,278370.25,3385.9981754254422,945.1285416575139,1327.6442878217943,0.0,0.0,2.164951,2272.7728294793083,0.0,2.164951,-3.62146
4640,-0.00015061996,311.36575,309.84958,-0.00010931073,312.02502,1.1069674,1.0314916,290.57962,269.85,312.60895,0.00025993068,311.33313,311.9902,1.0,0.7349875,0.0,0.0,0.0,0.0,310.92776,310.92776,-28761.686,278429.56,3012.42740776253,959.13769762479,998.7580536261476,0.0,0.0,2.1384592,1957.8957512509376,0.0,2.1384592,-3.6803894
4641,-0.00020972133,311.1601,309.43536,-2.301483e-05,311.8045,1.784246,1.7007709,290.51865,269.85,312.17795,0.00023273616,311.1604,311.76834,1.0,0.11843761,0.09543011,0.0,1833.4315,0.0,310.92776,310.92776,-52340.4,278489.7,2680.8537693983503,1519.194478824204,229.0065559414245,1833.4315,0.0,3.4850168,1748.2010347656285,1833.4315,1836.9165,-3.7413635
4642,-0.00026608395,311.15747,309.046,-4.092026e-06,311.7714,3.2443144,3.1026723,290.4572,269.85,311.73145,0.00027017595,311.16397,311.73282,1.0,0.015211034,0.16934317,0.0,3253.471,0.0,310.92776,310.92776,-82684.6,278548.97,3047.2908747425363,2359.6907637069007,46.84015909572903,3253.471,0.0,6.346987,2406.53092280263,3253.471,3259.8179,-3.8027954
4643,-0.00027478422,311.1223,308.6841,-4.0581094e-06,311.75504,3.561151,3.4057565,290.3932,269.85,311.38336,0.00027884234,311.13577,311.71268,1.0,0.014576117,0.27281445,0.0,5241.3916,0.0,310.92776,310.92776,-88095.03,278609.75,3161.1929745078983,2813.913543354474,52.34099206795628,5241.3916,0.0,6.9669075,2866.2545354224303,5241.3916,5248.3584,-3.8668213
4644,-0.0002750579,311.15598,308.339,-4.0620785e-06,311.73712,3.5718255,3.4159663,290.3291,269.85,311.22836,0.00027911997,311.154,311.68994,1.0,0.014575855,0.20314045,0.0,3902.7942,0.0,310.92776,310.92776,-88270.8,278669.66,3387.2240245804264,3254.3037963781885,57.97461650122737,3902.7942,0.0,6.987792,3312.278412879416,3902.7942,3909.782,-3.9309082
4645,-0.0002770463,311.13104,308.0045,-4.0914438e-06,311.7172,3.649836,3.490573,290.2646,269.85,311.1739,0.00028113773,311.13962,311.66467,1.0,0.014575855,0.2879168,0.0,5531.5425,0.0,310.92776,310.92776,-89551.53,278729.2,3742.3629612378663,3638.0435551382816,63.79940301959319,5531.5425,0.0,7.140409,3701.842958157875,5531.5425,5538.683,-3.9954224
4646,-0.0002781284,311.12546,307.67252,-4.1074245e-06,311.69443,3.6927438,3.531608,290.19812,269.85,311.153,0.00028223582,311.12814,311.6362,1.0,0.014575855,0.3030303,0.0,5821.9077,0.0,310.92776,310.92776,-90252.23,278789.97,4125.750600522515,4033.5170346235573,69.38273301443365,5821.9077,0.0,7.224352,4102.899767637991,5821.9077,5829.132,-4.0618896
4647,-0.00027862066,311.10178,307.36008,-4.1146945e-06,311.66986,3.7123826,3.55039,290.13272,269.85,311.1421,0.00028273536,311.1015,311.606,1.0,0.014575855,0.3582514,0.0,6882.8315,0.0,310.92776,310.92776,-90571.96,278849.38,4491.0969192310195,4378.561773020806,74.48046673865505,6882.8315,0.0,7.2627726,4453.042239759461,6882.8315,6890.094,-4.127289
4648,-0.00027892503,311.43002,307.06094,-4.1191893e-06,311.64267,3.7245603,3.5620363,290.06638,269.85,311.13538,0.0002830442,311.45456,311.57318,1.0,0.014575855,0.47772425,0.0,9178.179,0.0,311.3175,311.3175,-90769.93,278909.44,4843.6268662710445,5118.3117243926545,79.2665869195408,9178.179,0.0,7.2865963,5197.578311312195,9178.179,9185.465,-4.193634
4649,-0.000279099,311.66626,306.78354,-4.1217586e-06,311.61316,3.7315338,3.5687053,289.99982,269.85,311.2359,0.00028322075,311.67355,311.53818,1.0,0.014575855,0.40911585,0.0,7860.0547,0.0,311.48334,311.48334,-90883.195,278969.6,5296.205623189998,5723.602868910582,83.60742274801936,7860.0547,0.0,7.300239,5807.210291658602,7860.0547,7867.355,-4.260193
4650,-0.00027765415,313.17282,306.53516,-4.1004205e-06,311.5818,5.762172,1.6744251,289.93405,269.85,311.48114,0.00028175456,313.28326,311.5017,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.03888,312.03888,-89956.14,279029.16,5852.9247786349715,7740.495781727219,86.91189589615789,19212.295,0.0,7.4365973,7827.407677623377,19212.295,19219.732,-4.3259583
4651,-0.00025098608,315.6643,306.29916,-3.7065806e-06,311.54974,52.854816,-15.662164,289.86765,269.85,312.34772,0.00025469266,315.73965,311.46512,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.03888,312.03888,-73548.37,279089.53,6470.193001100988,9872.185990515447,81.7391294978459,19212.295,0.0,37.192654,9953.925120013293,19212.295,19249.488,-4.3923645
4652,-0.00028549746,316.61267,306.09195,-4.216252e-06,311.5163,26.890312,-1.3584503,289.80258,269.85,313.87155,0.0002897137,316.61447,311.42764,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.03888,312.03888,-95195.93,279149.3,9466.200700688532,12615.284799305115,96.05573491394681,19212.295,0.0,25.531862,12711.340534219062,19212.295,19237.826,-4.457428
4653,-0.00028308824,316.5363,305.9516,-4.1806725e-06,311.47836,9.183127,-0.00749473,289.739,269.85,315.3215,0.00028726892,316.5373,311.38605,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.03888,312.03888,-93513.57,279209.16,11305.064802709985,12584.881060235275,97.04347711224636,19212.295,0.0,9.175632,12681.92453734752,19212.295,19221.47,-4.520996
4654,-0.00027882165,316.60776,305.85486,-4.1176622e-06,311.43982,8.230556,-6.744276e-05,289.6772,269.85,316.09207,0.00028293932,316.60956,311.34482,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.03888,312.03888,-90702.766,279269.5,12165.34250525445,12592.192644985722,96.58732735084996,19212.295,0.0,8.230488,12688.779972336572,19212.295,19220.525,-4.5828247
4655,-0.00027973021,316.61316,305.82977,-4.1310805e-06,311.40067,8.29772,-1.1614269e-06,289.61813,269.85,316.34964,0.0002838613,316.6124,311.30374,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91294.766,279329.5,12541.96904572069,12669.043583093398,96.65797873357751,19212.295,0.0,8.297719,12765.701561826976,19212.295,19220.592,-4.641876
4656,-0.00027959346,316.5993,305.8918,-4.129061e-06,311.3608,8.285225,-1.8344391e-08,289.56158,269.85,316.42853,0.00028372253,316.5994,311.26282,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91205.516,279389.5,12555.911762679272,12573.724208528247,94.84360204583541,19212.295,0.0,8.285225,12668.567810574083,19212.295,19220.58,-4.6984253
4657,-0.00027942515,316.62778,306.04166,-4.1265753e-06,311.32074,8.270262,-2.6964925e-10,289.5074,269.85,316.45096,0.00028355172,316.62982,311.22266,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91095.734,279449.5,12396.616863895104,12423.718958638474,91.49504461840318,19212.295,0.0,8.270262,12515.214003256877,19212.295,19220.564,-4.7526245
4658,-0.00027938592,316.71652,306.26697,-4.1259955e-06,311.2809,8.266777,-3.686921e-12,289.4554,269.85,316.4803,0.0002835119,316.72092,311.1839,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91070.14,279509.5,12161.508415013956,12261.725056574769,86.8875869556307,19212.295,0.0,8.266777,12348.6126435304,19212.295,19220.562,-4.804596
4659,-0.0002793592,316.87134,306.54517,-4.125601e-06,311.24176,8.264407,-4.576291e-14,289.40543,269.85,316.54935,0.0002834848,316.87808,311.14713,1.0,0.014575855,1.0,0.0,19212.295,0.0,312.59445,312.59445,-91052.734,279569.5,11911.340079402067,12115.786650417704,81.3803544286007,19212.295,0.0,8.264407,12197.167004846304,19212.295,19220.559,-4.8545837
4660,-0.00027934188,317.08554,306.85013,-4.1253456e-06,311.20383,8.262871,-5.7309206e-16,289.3573,269.85,316.67175,0.00028346723,317.0942,311.11273,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.15,313.15,-91041.45,279629.5,11693.256976936795,12008.553580009362,75.4341507213152,19212.295,0.0,8.262871,12083.987730730678,19212.295,19220.559,-4.90271
4661,-0.00027933257,317.34314,307.15796,-4.125208e-06,311.16757,8.262043,-7.081826e-18,289.31085,269.85,316.84866,0.00028345778,317.35303,311.081,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.15,313.15,-91035.375,279689.5,11537.003081421026,11949.22127292699,69.47004616940644,19212.295,0.0,8.262043,12018.691319096397,19212.295,19220.557,-4.9491577
4662,-0.00027932733,317.62454,307.45087,-4.1251305e-06,311.1333,8.2615795,-8.287953e-20,289.26596,269.85,317.07132,0.00028345248,317.63495,311.05197,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.15,313.15,-91031.97,279749.5,11453.153094961799,11935.499648649638,63.800189504770174,19212.295,0.0,8.2615795,11999.29983815441,19212.295,19220.557,-4.994049
4663,-0.00022166054,318.4592,307.64905,-3.2734945e-06,311.1041,81.126335,-9.872499e-06,289.22266,269.85,317.2636,0.00022493403,318.53348,311.02783,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.15,313.15,-58219.234,279809.22,9083.09817150954,10063.971406968974,47.50233301461376,19212.295,0.0,81.12633,10111.473739983589,19212.295,19293.422,-5.0373535
4664,-0.00023044371,319.78094,307.70456,-3.4032064e-06,311.0806,101.5937,-7.404273,289.17975,269.85,317.63385,0.00023384692,319.8078,311.00858,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.15,313.15,-62131.68,279869.25,9752.123084634157,11688.293601530919,48.25528147783808,19212.295,0.0,94.18942,11736.548883008756,19212.295,19306.484,-5.080261
4665,-0.0002742082,319.6139,307.83948,-4.04953e-06,311.05475,62.090843,-25.054024,289.1375,269.85,318.47266,0.00027825774,319.5877,310.9871,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.70557,313.70557,-87855.75,279929.5,12426.809775093518,13560.291706846783,54.68541488445333,19212.295,0.0,37.03682,13614.977121731237,19212.295,19249.332,-5.1224976
4666,-0.0002890414,318.90472,308.048,-4.26859e-06,311.02756,24.949743,-12.767364,289.09717,269.85,319.00906,0.00029331,318.88748,310.9645,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.70557,313.70557,-97475.53,279989.5,13502.951393402185,13179.774624140173,53.417664410987385,19212.295,0.0,12.18238,13233.19228855116,19212.295,19224.477,-5.162842
4667,-0.00028330143,318.7064,308.25137,-4.183821e-06,311.00217,9.411061,-1.433782,289.05887,269.85,318.9513,0.00028748525,318.70734,310.94376,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.70557,313.70557,-93642.734,280049.5,12919.49136312276,12440.069409359821,48.33707691709321,19212.295,0.0,7.977279,12488.406486276914,19212.295,19220.271,-5.2011414
4668,-0.00028108602,318.8187,308.4454,-4.151103e-06,310.97903,5.1812973,2.2985697,289.0223,269.85,318.7754,0.00028523713,318.8244,310.9251,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.70557,313.70557,-92181.92,280109.5,12375.281834232688,12246.305626175057,44.172914503604055,19212.295,0.0,7.479867,12290.478540678661,19212.295,19219.775,-5.2377014
4669,-0.00028048534,318.99185,308.64682,-4.1422322e-06,310.95782,4.126682,3.284097,288.98724,269.85,318.7268,0.00028462757,318.9985,310.90817,1.0,0.014575855,1.0,0.0,19212.295,0.0,313.70557,313.70557,-91788.34,280169.5,12049.976951723984,12186.845054976558,40.20541515535603,19212.295,0.0,7.410779,12227.050470131915,19212.295,19219.705,-5.272766
4670,-0.00027997734,319.1852,308.85507,-4.13473e-06,310.93835,3.8494735,3.5199268,288.95343,269.85,318.78082,0.00028411206,319.19247,310.89294,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91456.14,280229.5,11844.106988866088,12147.260321204101,36.17800253362391,19212.295,0.0,7.3694,12183.438323737726,19212.295,19219.664,-5.3065796
4671,-0.000279682,319.38992,309.06186,-4.1303683e-06,310.92065,3.774777,3.5712934,288.9208,269.85,318.9166,0.00028381238,319.3974,310.8795,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91263.27,280289.5,11746.96377309914,12132.008623311209,32.24553643839112,19212.295,0.0,7.3460703,12164.2541597496,19212.295,19219.64,-5.339203
4672,-0.0002795266,319.5975,309.25778,-4.1280737e-06,310.90472,3.7533503,3.580491,288.88922,269.85,319.09488,0.0002836547,319.60498,310.8678,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91161.9,280349.5,11719.422818107361,12138.95463205219,28.554533607366707,19212.295,0.0,7.3338413,12167.509165659556,19212.295,19219.629,-5.3707886
4673,-0.00027943714,319.8006,309.4359,-4.126752e-06,310.8905,3.7461774,3.5806267,288.85864,269.85,319.29077,0.0002835639,319.8078,310.85782,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91103.55,280409.5,11736.824242469624,12164.367362823114,25.211473558428565,19212.295,0.0,7.326804,12189.578836381543,19212.295,19219.621,-5.401367
4674,-0.00027938627,319.99243,309.5934,-4.126001e-06,310.87802,3.7433085,3.5794954,288.82904,269.85,319.49103,0.0002835123,319.99908,310.8494,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.2611,314.2611,-91070.38,280469.5,11785.599188414153,12202.439012360066,22.26121549744331,19212.295,0.0,7.322804,12224.70022785751,19212.295,19219.617,-5.430969
4675,-0.00027935763,320.1682,309.73138,-4.125578e-06,310.86713,3.7419696,3.5785818,288.80038,269.85,319.68698,0.0002834832,320.17426,310.84238,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91051.7,280529.5,11853.427296864005,12245.552266326953,19.679490602975136,19212.295,0.0,7.3205514,12265.231756929928,19212.295,19219.615,-5.4596252
4676,-0.00027934145,320.32617,309.8534,-4.1253393e-06,310.85776,3.741279,3.5780017,288.77267,269.85,319.87213,0.0002834668,320.33157,310.83658,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91041.164,280589.5,11927.91397440196,12287.02036659044,17.40203770508042,19212.295,0.0,7.3192806,12304.42240429552,19212.295,19219.613,-5.487335
4677,-0.00027933234,320.46713,309.96402,-4.125204e-06,310.8498,3.740903,3.57766,288.74588,269.85,320.0424,0.00028345754,320.47195,310.83185,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91035.21,280649.5,11998.516947396354,12322.207955505604,15.346771840840656,19212.295,0.0,7.318563,12337.554727346445,19212.295,19219.613,-5.5141296
4678,-0.00027932716,320.59372,310.06763,-4.1251283e-06,310.84308,3.7406936,3.577464,288.72003,269.85,320.19617,0.0002834523,320.59808,310.82812,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91031.85,280709.5,12058.023636463844,12348.938658986697,13.435117777543804,19212.295,0.0,7.3181577,12362.373776764241,19212.295,19219.613,-5.539978
4679,-0.00027932425,320.70944,310.1677,-4.125085e-06,310.83755,3.7405758,3.5773525,288.69507,269.85,320.33426,0.00028344934,320.71347,310.82532,1.0,0.014575855,1.0,0.0,19212.295,0.0,314.81668,314.81668,-91029.95,280769.5,12103.16551283519,12367.176447827433,11.605578387474669,19212.295,0.0,7.3179283,12378.782026214907,19212.295,19219.613,-5.5649414
4680,-0.00027932262,320.81778,310.26654,-4.1250605e-06,310.83307,3.7405095,3.5772893,288.67096,269.8501,320.45898,0.00028344768,320.8216,310.82336,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91028.875,280829.5,12133.903004270507,12378.238662257247,9.81524713665749,19212.295,0.0,7.3177986,12388.053909393904,19212.295,19219.613,-5.5890503
4681,-0.00027932168,320.92163,310.36514,-4.125047e-06,310.8296,3.740472,3.5772536,288.64774,269.85077,320.57352,0.00028344672,320.92532,310.82224,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91028.27,280889.5,12152.826385321447,12384.355287995419,8.046636077801983,19212.295,0.0,7.3177257,12392.401924073221,19212.295,19219.613,-5.612274
4682,-0.00027932113,321.023,310.46362,-4.125039e-06,310.82706,3.7404509,3.5772333,288.6253,269.85208,320.68094,0.0002834462,321.02664,310.82193,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91027.93,280949.5,12163.44872671673,12387.731928280133,6.296550986364946,19212.295,0.0,7.317684,12394.028479266497,19212.295,19219.613,-5.6347046
4683,-0.00027932084,321.123,310.56146,-4.1250346e-06,310.8254,3.740439,3.5772219,288.6037,269.85403,320.78387,0.00028344587,321.1266,310.82242,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91027.734,281009.5,12169.502155737177,12390.22513439636,4.5729120367127285,19212.295,0.0,7.317661,12394.798046433072,19212.295,19219.613,-5.656311
4684,-0.0002793207,321.22134,310.6572,-4.1250323e-06,310.82462,3.7404323,3.5772154,288.58298,269.85657,320.88358,0.00028344573,321.2249,310.8237,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.37222,315.37222,-91027.625,281069.16,12174.21885009493,12393.297617236243,2.900564412688933,19212.295,0.0,7.317648,12396.198181648931,19212.295,19219.613,-5.6770325
4685,-0.00027932058,321.31952,310.7516,-4.125031e-06,310.82468,3.7404284,3.5772119,288.56274,269.85974,320.9828,0.0002834456,321.32303,310.8258,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.56,281129.5,12179.954038769836,12397.731848846404,1.2662868156959606,19212.295,0.0,7.3176403,12398.998135662101,19212.295,19219.613,-5.6972656
4686,-0.00027932052,321.41528,310.84225,-4.12503e-06,310.82553,3.740426,3.5772097,288.54333,269.86346,321.08014,0.00028344555,321.4187,310.82864,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.52,281189.5,12187.907873539849,12403.708129202329,-0.28973904885321033,19212.295,0.0,7.3176355,12403.418390153476,19212.295,19219.613,-5.716675
4687,-0.0002793205,321.50854,310.9292,-4.1250296e-06,310.82718,3.7404249,3.5772085,288.52463,269.86774,321.17603,0.00028344552,321.51187,310.83218,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.51,281249.5,12198.55139932804,12411.117763160462,-1.7675137473305291,19212.295,0.0,7.3176336,12409.350249413132,19212.295,19219.613,-5.735382
4688,-0.0002793205,321.59875,311.01224,-4.125029e-06,310.8296,3.7404242,3.5772078,288.5066,269.87253,321.26996,0.00028344552,321.60196,310.83643,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.49,281309.5,12211.52131560821,12419.53113367007,-3.1643938413344896,19212.295,0.0,7.3176317,12416.366739828736,19212.295,19219.613,-5.753418
4689,-0.00027932046,321.6855,311.09134,-4.125029e-06,310.83273,3.740424,3.5772076,288.4892,269.87784,321.3614,0.0002834455,321.68854,310.8413,1.0,0.014575855,1.0,0.0,19212.295,0.0,315.92776,315.92776,-91027.49,281369.5,12226.197500509707,12428.480232842176,-4.4803798515402615,19212.295,0.0,7.3176317,12423.999852990635,19212.295,19219.613,-5.770813
4690,-0.00027932046,321.7685,311.16666,-4.125029e-06,310.83658,3.7404237,3.5772073,288.4724,269.88367,321.4498,0.0002834455,321.77145,310.8468,1.0,0.014575855,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.484,281429.5,12241.783196624212,12437.502229214559,-5.718643907748344,19212.295,0.0,7.317631,12431.78358530681,19212.295,19219.613,-5.7875977
4691,-0.00027932046,321.84784,311.23856,-4.125029e-06,310.84106,3.7404234,3.577207,288.45627,269.88992,321.53485,0.0002834455,321.85065,310.8529,1.0,0.014575855,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.484,281489.5,12257.441553326664,12446.23781300369,-6.88658810081566,19212.295,0.0,7.317631,12439.351224902875,19212.295,19219.613,-5.8037415
4692,-0.00027932046,321.92358,311.30737,-4.125029e-06,310.8462,3.7404234,3.577207,288.4407,269.89664,321.61633,0.0002834455,321.92627,310.85953,1.0,0.014575855,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.484,281549.5,12272.518625325545,12454.364770053417,-7.9900283592726495,19212.295,0.0,7.317631,12446.374741694144,19212.295,19219.613,-5.8193054
4693,-0.00027932046,321.99597,311.37338,-4.125029e-06,310.85193,3.7404234,3.577207,288.42572,269.9038,321.69424,0.0002834455,321.99854,310.86667,1.0,0.014575855,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.484,281609.5,12286.687439975098,12461.84729879083,-9.034251890874256,19212.295,0.0,7.317631,12452.813046899955,19212.295,19219.613,-5.8342896
4694,-0.00027932046,322.0653,311.43686,-4.125029e-06,310.85822,3.7404234,3.577207,288.4113,269.91138,321.76874,0.0002834455,322.06778,310.8743,1.0,0.014575855,1.0,0.0,19212.295,0.0,316.48334,316.48334,-91027.484,281669.5,12299.802676099425,12468.721200788836,-10.025074624150921,19212.295,0.0,7.317631,12458.696126164685,19212.295,19219.613,-5.8487244
4695,-0.00027932046,322.13184,311.49808,-4.125029e-06,310.86505,3.7404234,3.577207,288.39743,269.9193,321.83997,0.0002834455,322.1342,310.8824,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.484,281729.5,12311.719012522637,12474.950674474527,-10.96725504608209,19212.295,0.0,7.317631,12463.983419428445,19212.295,19219.613,-5.8625793
4696,-0.00027932046,322.1958,311.55713,-4.125029e-06,310.87238,3.7404234,3.577207,288.38406,269.92764,321.9082,0.0002834455,322.19806,310.89093,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.484,281789.5,12322.654431008574,12480.714727712439,-11.863436760545243,19212.295,0.0,7.317631,12468.851290951894,19212.295,19219.613,-5.875946
4697,-0.00027932046,322.2574,311.61414,-4.125029e-06,310.8802,3.7404234,3.577207,288.37125,269.9363,321.9737,0.0002834455,322.25958,310.8999,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.484,281849.5,12332.754252733124,12486.08496364838,-12.715734650642352,19212.295,0.0,7.317631,12473.369228997737,19212.295,19219.613,-5.8887634
4698,-0.00027932046,322.3168,311.66916,-4.125029e-06,310.88846,3.7404234,3.577207,288.35892,269.94528,322.0367,0.0002834455,322.3189,310.90924,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.484,281909.5,12342.272789754104,12491.240390146884,-13.525734878699902,19212.295,0.0,7.317631,12477.714655268184,19212.295,19219.613,-5.9010925
4699,-0.00027932046,322.37405,311.72223,-4.125029e-06,310.89713,3.7404234,3.577207,288.34708,269.9546,322.09738,0.0002834455,322.3761,310.91898,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.03888,317.03888,-91027.484,281969.5,12351.319032953434,12496.145205635044,-14.295023607044378,19212.295,0.0,7.317631,12481.850182028,19212.295,19219.613,-5.9129333
4700,-0.00027932046,322.42932,311.77335,-4.125029e-06,310.90625,3.7404234,3.577207,288.3357,269.9642,322.15585,0.0002834455,322.43127,310.92905,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91027.484,282029.5,12360.074633800978,12501.0142195503,-15.022543394124789,19212.295,0.0,7.317631,12485.991676156174,19212.295,19219.613,-5.9243164
4701,-0.00027932046,322.48254,311.82254,-4.125029e-06,310.91574,3.7404234,3.577207,288.32477,269.97406,322.21228,0.0002834455,322.48444,310.93948,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91027.484,282089.5,12368.684913472627,12505.740027173928,-15.710409123043112,19212.295,0.0,7.317631,12490.029618050885,19212.295,19219.613,-5.9352417
4702,-0.00027932046,322.53384,311.86987,-4.125029e-06,310.9256,3.7404234,3.577207,288.3143,269.98416,322.26666,0.0002834455,322.53568,310.95026,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91027.484,282149.5,12377.077211380438,12510.394231651744,-16.359678235350337,19212.295,0.0,7.317631,12494.034553416393,19212.295,19219.613,-5.945709
4703,-0.00027932043,322.58325,311.9154,-4.1250287e-06,310.93582,3.7404225,3.5772061,288.30423,269.9945,322.31912,0.00028344546,322.585,310.9613,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91027.47,282209.5,12385.322916402685,12514.939727414998,-16.971406301652394,19212.295,0.0,7.317629,12497.968321113345,19212.295,19219.613,-5.95578
4704,-0.00027931647,322.63083,311.95917,-4.12497e-06,310.94638,3.7402627,3.5770535,288.29462,270.00504,322.36966,0.00028344145,322.6325,310.97263,1.0,0.014575855,1.0,0.0,19212.295,0.0,317.59445,317.59445,-91024.875,282269.5,12393.212630619033,12519.237516711179,-17.546404909404846,19212.295,0.0,7.317316,12501.691111801774,19212.295,19219.611,-5.965393
4705,-0.00027932186,322.67654,312.00122,-4.12505e-06,310.95724,3.7404802,3.5772614,288.2854,270.01578,322.4183,0.00028344692,322.67816,310.98425,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.15,318.15,-91028.41,282329.5,12401.299250707254,12523.775052442332,-18.08710072967179,19212.295,0.0,7.3177414,12505.68795171266,19212.295,19219.613,-5.9746094
4706,-0.000279322,322.72043,312.0417,-4.125052e-06,310.9684,3.7404852,3.5772662,288.27655,270.02667,322.46518,0.00028344707,322.722,310.9961,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.15,318.15,-91028.484,282389.5,12408.93502146161,12527.79137530009,-18.5946834476286,19212.295,0.0,7.3177514,12509.196691852461,19212.295,19219.613,-5.9834595
4707,-0.00027932093,322.7627,312.08063,-4.125036e-06,310.97983,3.7404425,3.5772252,288.26813,270.0377,322.51022,0.00028344596,322.7642,311.0082,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.15,318.15,-91027.79,282449.5,12416.15267536975,12531.645456132168,-19.071518629759645,19212.295,0.0,7.317668,12512.573937502408,19212.295,19219.613,-5.9918823
4708,-0.00027932075,322.80338,312.11807,-4.1250332e-06,310.99155,3.740435,3.577218,288.26004,270.04886,322.55353,0.00028344578,322.8048,311.0205,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.15,318.15,-91027.67,282509.5,12423.120449736834,12535.43259240928,-19.517218070963516,19212.295,0.0,7.3176527,12515.915374338316,19212.295,19219.613,-5.9999695
4709,-0.00027932064,322.8425,312.1541,-4.1250314e-06,311.00348,3.7404304,3.5772138,288.25232,270.06015,322.5952,0.00028344567,322.84387,311.03305,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.15,318.15,-91027.59,282569.5,12429.83645590563,12539.043329014987,-19.934899107454385,19212.295,0.0,7.317644,12519.108429907532,19212.295,19219.613,-6.0076904
4710,-0.00027932055,322.88013,312.1888,-4.1250305e-06,311.01566,3.7404273,3.577211,288.24496,270.0715,322.63535,0.00028344558,322.88147,311.04578,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.55,282629.5,12436.29942138682,12542.47636156922,-20.32509077353195,19212.295,0.0,7.3176384,12522.151270795688,19212.295,19219.613,-6.015045
4711,-0.00027932052,322.91635,312.22223,-4.1250296e-06,311.02805,3.7404256,3.5772092,288.2379,270.08295,322.67395,0.00028344555,322.91763,311.0587,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.516,282689.5,12442.474295687234,12545.7688000985,-20.689374946691874,19212.295,0.0,7.3176346,12525.079425151807,19212.295,19219.613,-6.0220947
4712,-0.0002793205,322.9512,312.2544,-4.1250296e-06,311.04065,3.7404246,3.5772083,288.23123,270.09442,322.7111,0.00028344552,322.95245,311.07178,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.5,282749.5,12448.394856635403,12548.918031634848,-21.02828500114562,19212.295,0.0,7.3176327,12527.889746633702,19212.295,19219.613,-6.028778
4713,-0.0002793205,322.98477,312.28537,-4.125029e-06,311.05344,3.7404242,3.5772078,288.22485,270.1059,322.74686,0.0002834455,322.98596,311.08502,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.49,282809.5,12454.09743460364,12551.961165648961,-21.34340026516135,19212.295,0.0,7.3176317,12530.6177653838,19212.295,19219.613,-6.0351562
4714,-0.00027932046,323.01712,312.3152,-4.125029e-06,311.0664,3.7404237,3.5772073,288.21878,270.1174,322.7813,0.0002834455,323.01825,311.0984,1.0,0.014575855,1.0,0.0,19212.295,0.0,318.70557,318.70557,-91027.484,282869.5,12459.619639287566,12554.931388347157,-21.635254133234305,19212.295,0.0,7.317631,12533.296134213922,19212.295,19219.613,-6.0412292
4715,-0.00027932046,323.04822,312.34393,-4.125029e-06,311.07953,3.7404237,3.5772073,288.213,270.1289,322.81445,0.0002834455,323.04935,311.11194,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.484,282929.5,12464.85120161971,12557.68810946094,-21.90595917028748,19212.295,0.0,7.317631,12535.782150290652,19212.295,19219.613,-6.046997
4716,-0.00027932046,323.07822,312.37158,-4.125029e-06,311.09283,3.7404234,3.577207,288.20752,270.14035,322.8464,0.0002834455,323.07928,311.12558,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.484,282989.5,12469.97377306993,12560.444830574725,-22.154457934769887,19212.295,0.0,7.317631,12538.290372639955,19212.295,19219.613,-6.05249
4717,-0.00027932046,323.10706,312.39825,-4.125029e-06,311.10626,3.7404234,3.577207,288.20233,270.15173,322.87717,0.0002834455,323.1081,311.13934,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.484,283049.5,12474.84203246234,12562.98674225107,-22.383922751334495,19212.295,0.0,7.317631,12540.602819499736,19212.295,19219.613,-6.057678
4718,-0.00027932046,323.13486,312.42392,-4.125029e-06,311.1198,3.7404234,3.577207,288.1974,270.1631,322.90683,0.0002834455,323.13586,311.15323,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.484,283109.5,12479.60130097283,12565.49285235451,-22.593824899205806,19212.295,0.0,7.317631,12542.899027455303,19212.295,19219.613,-6.062622
4719,-0.00027932046,323.16165,312.44864,-4.125029e-06,311.1335,3.7404234,3.577207,288.19275,270.1743,322.93536,0.0002834455,323.1626,311.1672,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.2611,319.2611,-91027.484,283169.5,12484.142587719482,12567.927359312136,-22.784693099159313,19212.295,0.0,7.317631,12545.142666212976,19212.295,19219.613,-6.0672607
4720,-0.00027932046,323.18744,312.47244,-4.125029e-06,311.1473,3.7404234,3.577207,288.18832,270.1854,322.9629,0.0002834455,323.18835,311.18127,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.484,283229.5,12488.574883584213,12570.254461551045,-22.958113513521504,19212.295,0.0,7.317631,12547.296348037524,19212.295,19219.613,-6.071686
4721,-0.00027932046,323.21228,312.4954,-4.125029e-06,311.16122,3.7404234,3.577207,288.18417,270.19638,322.98938,0.0002834455,323.21317,311.1954,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.484,283289.5,12492.789197685106,12572.474159071235,-23.11461486306787,19212.295,0.0,7.317631,12549.359544208166,19212.295,19219.613,-6.075836
4722,-0.00027932046,323.2362,312.51752,-4.125029e-06,311.1752,3.7404234,3.577207,288.18024,270.2072,323.01492,0.0002834455,323.23706,311.20966,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.484,283349.5,12496.858190610104,12574.586451872705,-23.2557833101249,19212.295,0.0,7.317631,12551.33066856258,19212.295,19219.613,-6.079773
4723,-0.00027932046,323.25928,312.53885,-4.125029e-06,311.1893,3.7404234,3.577207,288.17657,270.21783,323.03952,0.0002834455,323.2601,311.22394,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.484,283409.5,12500.745532065239,12576.627141528363,-23.38109013391709,19212.295,0.0,7.317631,12553.246051394446,19212.295,19219.613,-6.083435
4724,-0.00027932046,323.2815,312.5594,-4.125029e-06,311.20346,3.7404234,3.577207,288.1731,270.22827,323.06323,0.0002834455,323.2823,311.23828,1.0,0.014575855,1.0,0.0,19212.295,0.0,319.81668,319.81668,-91027.484,283469.5,12504.523882638452,12578.596228038208,-23.49159277599544,19212.295,0.0,7.317631,12555.104635262212,19212.295,19219.613,-6.086914
4725,-0.00027932046,323.30292,312.57922,-4.125029e-06,311.2177,3.7404234,3.577207,288.16983,270.23853,323.0861,0.0002834455,323.30368,311.2527,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91027.484,283529.5,12508.1205817418,12580.457909829334,-23.58834867791093,19212.295,0.0,7.317631,12556.869561151423,19212.295,19219.613,-6.0901794
4726,-0.00027932046,323.32358,312.59833,-4.125029e-06,311.232,3.7404234,3.577207,288.16678,270.2485,323.10815,0.0002834455,323.3243,311.26712,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91027.484,283589.5,12511.6446202572,12582.283790047555,-23.67188656043906,19212.295,0.0,7.317631,12558.611903487115,19212.295,19219.613,-6.093231
4727,-0.00027932046,323.34348,312.61676,-4.125029e-06,311.24637,3.7404234,3.577207,288.16394,270.25824,323.1294,0.0002834455,323.3442,311.28162,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91027.484,283649.5,12514.987007302736,12584.002265547057,-23.742206423579827,19212.295,0.0,7.317631,12560.260059123477,19212.295,19219.613,-6.0960693
4728,-0.00027932046,323.3627,312.63455,-4.125029e-06,311.26077,3.7404234,3.577207,288.1613,270.2677,323.1499,0.0002834455,323.36337,311.29614,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91027.484,283709.5,12518.220403466352,12585.684939473651,-23.800894429659714,19212.295,0.0,7.317631,12561.884045043991,19212.295,19219.613,-6.0987244
4729,-0.00027932046,323.38123,312.6517,-4.125029e-06,311.2752,3.7404234,3.577207,288.1588,270.27686,323.16968,0.0002834455,323.38187,311.3107,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.37222,320.37222,-91027.484,283769.5,12521.344808748046,12587.296010254435,-23.847950578678724,19212.295,0.0,7.317631,12563.448059675757,19212.295,19219.613,-6.1011963
4730,-0.00027932046,323.39908,312.66824,-4.125029e-06,311.2897,3.7404234,3.577207,288.1565,270.28568,323.18875,0.0002834455,323.39972,311.32526,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.484,283829.5,12524.360223147823,12588.835477889405,-23.883374870636853,19212.295,0.0,7.317631,12564.952103018768,19212.295,19219.613,-6.1035156
4731,-0.00027932046,323.41632,312.68423,-4.125029e-06,311.30423,3.7404234,3.577207,288.1544,270.2942,323.20715,0.0002834455,323.41693,311.33987,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.484,283889.5,12527.230316371706,12590.303342378562,-23.90875346786059,19212.295,0.0,7.317631,12566.394588910702,19212.295,19219.613,-6.1056213
4732,-0.00027932046,323.43295,312.69968,-4.125029e-06,311.3188,3.7404234,3.577207,288.1524,270.30234,323.2249,0.0002834455,323.43353,311.35446,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.484,283949.5,12529.991418713671,12591.699603721907,-23.92408637034993,19212.295,0.0,7.317631,12567.775517351556,19212.295,19219.613,-6.107605
4733,-0.00027932046,323.449,312.71457,-4.125029e-06,311.33334,3.7404234,3.577207,288.1506,270.3101,323.24207,0.0002834455,323.4496,311.36908,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.484,284009.5,12532.679860467688,12593.060063492345,-23.929902298880368,19212.295,0.0,7.317631,12569.130161193465,19212.295,19219.613,-6.1094055
4734,-0.00027932046,323.4645,312.72894,-4.125029e-06,311.34793,3.7404234,3.577207,288.14893,270.31747,323.2586,0.0002834455,323.46506,311.3837,1.0,0.014575855,1.0,0.0,19212.295,0.0,320.92776,320.92776,-91027.484,284069.5,12535.259311339785,12594.384721689878,-23.926201253451907,19212.295,0.0,7.317631,12570.458520436425,19212.295,19219.613,-6.111084
4735,-0.00027932046,323.4795,312.74286,-4.125029e-06,311.36252,3.7404234,3.577207,288.14743,270.3244,323.2746,0.0002834455,323.48,311.39832,1.0,0.014575855,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.484,284129.5,12537.729771329963,12595.637776741598,-23.914569396391027,19212.295,0.0,7.317631,12571.723207345207,19212.295,19219.613,-6.1125793
4736,-0.00027932046,323.49396,312.7563,-4.125029e-06,311.37714,3.7404234,3.577207,288.14603,270.3309,323.29004,0.0002834455,323.49445,311.41293,1.0,0.014575855,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.484,284189.5,12540.127570732197,12596.855030220411,-23.893949286146743,19212.295,0.0,7.317631,12572.961080934265,19212.295,19219.613,-6.113983
4737,-0.00027932046,323.5079,312.7693,-4.125029e-06,311.39172,3.7404234,3.577207,288.14478,270.33698,323.30496,0.0002834455,323.50842,311.42752,1.0,0.014575855,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.484,284249.5,12542.416379252509,12597.964878980505,-23.86645580582103,19212.295,0.0,7.317631,12574.098423174684,19212.295,19219.613,-6.1152344
4738,-0.00027932046,323.52142,312.78183,-4.125029e-06,311.40634,3.7404234,3.577207,288.14362,270.34253,323.3194,0.0002834455,323.52188,311.44214,1.0,0.014575855,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.484,284309.5,12544.668857478846,12599.110529313506,-23.830502793087405,19212.295,0.0,7.317631,12575.280026520419,19212.295,19219.613,-6.116394
4739,-0.00027932046,323.53445,312.79395,-4.125029e-06,311.42093,3.7404234,3.577207,288.1426,270.3476,323.3333,0.0002834455,323.5349,311.4567,1.0,0.014575855,1.0,0.0,19212.295,0.0,321.48334,321.48334,-91027.484,284369.5,12546.812344823265,12600.184576500695,-23.78767641027235,19212.295,0.0,7.317631,12576.396900090422,19212.295,19219.613,-6.117401
4740,-0.00027932046,323.54706,312.8057,-4.125029e-06,311.43552,3.7404234,3.577207,288.1417,270.35214,323.3468,0.0002834455,323.54752,311.47125,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.484,284429.5,12548.883171579739,12601.187020542071,-23.738505378151366,19212.295,0.0,7.317631,12577.44851516392,19212.295,19219.613,-6.1183167
4741,-0.00027932046,323.55927,312.81705,-4.125029e-06,311.4501,3.7404234,3.577207,288.14087,270.3561,323.35983,0.0002834455,323.5597,311.4858,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.484,284489.5,12550.881337748266,12602.189464583447,-23.68246097594895,19212.295,0.0,7.317631,12578.507003607498,19212.295,19219.613,-6.1191406
4742,-0.00027932046,323.57104,312.828,-4.125029e-06,311.46466,3.7404234,3.577207,288.14014,270.35956,323.37244,0.0002834455,323.57147,311.5003,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.484,284549.5,12552.84317362282,12603.156107051916,-23.6200719244406,19212.295,0.0,7.317631,12579.536035127476,19212.295,19219.613,-6.119873
4743,-0.00027932046,323.58243,312.83865,-4.125029e-06,311.4792,3.7404234,3.577207,288.1395,270.36246,323.3846,0.0002834455,323.58286,311.5148,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.484,284609.5,12554.659688321479,12604.015344801666,-23.5529243859528,19212.295,0.0,7.317631,12580.462420415713,19212.295,19219.613,-6.120514
4744,-0.00027932046,323.59348,312.84894,-4.125029e-06,311.4937,3.7404234,3.577207,288.13892,270.36487,323.39642,0.0002834455,323.59387,311.52927,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.03888,322.03888,-91027.484,284669.5,12556.47620302014,12604.910384124323,-23.479432198159067,19212.295,0.0,7.317631,12581.430951926164,19212.295,19219.613,-6.1210938
4745,-0.00027932046,323.60416,312.8589,-4.125029e-06,311.5082,3.7404234,3.577207,288.13843,270.36676,323.40784,0.0002834455,323.60452,311.54367,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91027.484,284729.5,12558.220057130853,12605.769621874075,-23.400652802610388,19212.295,0.0,7.317631,12582.368969071464,19212.295,19219.613,-6.121582
4746,-0.00027932046,323.61447,312.86853,-4.125029e-06,311.52264,3.7404234,3.577207,288.13803,270.36823,323.41888,0.0002834455,323.61484,311.55804,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91027.484,284789.5,12559.891250653622,12606.557256478012,-23.317643640857753,19212.295,0.0,7.317631,12583.239612837155,19212.295,19219.613,-6.1219788
4747,-0.00027932046,323.62448,312.87787,-4.125029e-06,311.53708,3.7404234,3.577207,288.13766,270.36923,323.42957,0.0002834455,323.62485,311.57242,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91027.484,284849.5,12561.489783588442,12607.344891081952,-23.229347271350175,19212.295,0.0,7.317631,12584.115543810602,19212.295,19219.613,-6.122345
4748,-0.00027932078,323.63416,312.8869,-4.1250337e-06,311.55148,3.740436,3.577219,288.13736,270.36984,323.43994,0.0002834458,323.63452,311.5867,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91027.69,284909.5,12563.102506108236,12608.111174837333,-23.136317920544048,19212.295,0.0,7.317655,12584.97485691679,19212.295,19219.613,-6.12265
4749,-0.00027932384,323.6435,312.8957,-4.125079e-06,311.56583,3.7405596,3.5773373,288.13712,270.37003,323.44998,0.00028344893,323.64383,311.60098,1.0,0.014575855,1.0,0.0,19212.295,0.0,322.59445,322.59445,-91029.69,284969.5,12564.730092171494,12608.893549671051,-23.040344629313147,19212.295,0.0,7.317897,12585.853205041738,19212.295,19219.613,-6.1228943
4750,-0.0002793187,323.6526,312.90417,-4.1250028e-06,311.58014,3.7403522,3.577139,288.13693,270.36984,323.4597,0.0002834437,323.65292,311.6152,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.15,323.15,-91026.33,285029.5,12565.951073940518,12609.377039401437,-22.938932893629136,19212.295,0.0,7.317491,12586.438106507809,19212.295,19219.613,-6.1230774
4751,-0.00027931933,323.66147,312.91238,-4.1250123e-06,311.59442,3.7403781,3.5771637,288.13678,270.3693,323.4691,0.00028344436,323.66177,311.6294,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.15,323.15,-91026.75,285089.5,12567.39762581347,12610.193575372008,-22.833770993840872,19212.295,0.0,7.317542,12587.359804378168,19212.295,19219.613,-6.12323
4752,-0.0002793201,323.66998,312.92038,-4.1250237e-06,311.60867,3.7404094,3.5771935,288.13666,270.3684,323.47824,0.00028344514,323.6703,311.6435,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.25,285149.5,12568.813016351043,12610.83767735336,-22.725446308952122,19212.295,0.0,7.317603,12588.112231044408,19212.295,19219.613,-6.123352
4753,-0.00027932023,323.67825,312.9281,-4.1250255e-06,311.62286,3.740414,3.577198,288.13657,270.36725,323.48712,0.00028344526,323.67856,311.6576,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.33,285209.5,12570.198728594662,12611.487361086305,-22.613367624518823,19212.295,0.0,7.3176117,12588.873993461786,19212.295,19219.613,-6.1234436
4754,-0.00027932032,323.68625,312.9356,-4.125027e-06,311.637,3.7404177,3.5772016,288.13654,270.36575,323.49573,0.00028344535,323.68655,311.6716,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.15,323.15,-91027.39,285269.5,12571.51049058649,12612.064128124168,-22.498642758245204,19212.295,0.0,7.3176193,12589.565485365923,19212.295,19219.613,-6.123474
4755,-0.00027932037,323.69403,312.94287,-4.1250278e-06,311.6511,3.7404203,3.577204,288.1365,270.364,323.50406,0.0002834454,323.6943,311.68558,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.43,285329.5,12572.784632139288,12612.67538290589,-22.380214304251744,19212.295,0.0,7.317624,12590.295168601639,19212.295,19219.613,-6.1235046
4756,-0.0002793204,323.70154,312.94992,-4.125028e-06,311.66513,3.7404215,3.5772054,288.13654,270.36203,323.51212,0.00028344544,323.7018,311.69952,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.45,285389.5,12573.984822552475,12613.213720567273,-22.259139740576916,19212.295,0.0,7.317627,12590.954580826696,19212.295,19219.613,-6.123474
4757,-0.00027932043,323.70886,312.95676,-4.1250287e-06,311.67914,3.7404222,3.5772061,288.13657,270.3598,323.51996,0.00028344546,323.7091,311.71338,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.47,285449.5,12575.185013211865,12613.787859909742,-22.134892825903528,19212.295,0.0,7.3176284,12591.652967083839,19212.295,19219.613,-6.1234436
4758,-0.00027932043,323.71594,312.9634,-4.1250287e-06,311.69308,3.7404227,3.5772066,288.13663,270.35736,323.52756,0.00028344546,323.7162,311.7272,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.47,285509.5,12576.311252209394,12614.289081878205,-22.00852857449087,19212.295,0.0,7.3176293,12592.280553303714,19212.295,19219.613,-6.1233826
4759,-0.00027932046,323.7228,312.96985,-4.1250287e-06,311.70697,3.740423,3.5772066,288.1367,270.35477,323.53494,0.0002834455,323.72305,311.74094,1.0,0.014575855,1.0,0.0,19212.295,0.0,323.70557,323.70557,-91027.48,285569.5,12577.438782642681,12614.791618246458,-21.879520719492174,19212.295,0.0,7.31763,12592.912097526965,19212.295,19219.613,-6.1233215
4760,-0.00027932046,323.72946,312.97607,-4.125029e-06,311.7208,3.7404232,3.5772069,288.13678,270.352,323.5421,0.0002834455,323.7297,311.75464,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.48,285629.5,12578.56502175585,12615.292840267144,-21.74787165841463,19212.295,0.0,7.31763,12593.544968608729,19212.295,19219.613,-6.12323
4761,-0.00027932046,323.73593,312.98215,-4.125029e-06,311.73456,3.7404232,3.5772069,288.13687,270.34906,323.54904,0.0002834455,323.73618,311.76828,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.48,285689.5,12579.582269987099,12615.758260714927,-21.61463402299002,19212.295,0.0,7.31763,12594.143626691937,19212.295,19219.613,-6.1231384
4762,-0.00027932046,323.74222,312.98804,-4.125029e-06,311.7483,3.7404232,3.577207,288.137,270.34604,323.55582,0.0002834455,323.74246,311.78183,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.484,285749.5,12580.635848512322,12616.223681162708,-21.478752783687938,19212.295,0.0,7.3176303,12594.74492837902,19212.295,19219.613,-6.1230164
4763,-0.00027932046,323.74832,312.99377,-4.125029e-06,311.76193,3.7404234,3.577207,288.1371,270.3429,323.56238,0.0002834455,323.74854,311.79535,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.484,285809.5,12581.616766449599,12616.653300037584,-21.341814102834867,19212.295,0.0,7.317631,12595.31148593475,19212.295,19219.613,-6.122925
4764,-0.00027932046,323.75424,312.9993,-4.125029e-06,311.77554,3.7404234,3.577207,288.13724,270.3397,323.56873,0.0002834455,323.75446,311.8088,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.2611,324.2611,-91027.484,285869.5,12582.597684386876,12617.118720485365,-21.201703097328828,19212.295,0.0,7.317631,12595.917017388036,19212.295,19219.613,-6.122772
4765,-0.00027932046,323.75998,313.0047,-4.125029e-06,311.7891,3.7404234,3.577207,288.13736,270.33643,323.57492,0.0002834455,323.7602,311.82217,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.484,285929.5,12583.54227203018,12617.512537787334,-21.0605346502718,19212.295,0.0,7.317631,12596.452003137061,19212.295,19219.613,-6.12265
4766,-0.00027932046,323.76556,313.00992,-4.125029e-06,311.80255,3.7404234,3.577207,288.1375,270.33313,323.58093,0.0002834455,323.76575,311.8355,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.484,285989.5,12584.486859673483,12617.94215666221,-20.91778004088829,19212.295,0.0,7.317631,12597.02437662132,19212.295,19219.613,-6.1224976
4767,-0.00027932046,323.77097,313.015,-4.125029e-06,311.81595,3.7404234,3.577207,288.13763,270.3298,323.58676,0.0002834455,323.77115,311.84875,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.484,286049.5,12585.358786728839,12618.300172391273,-20.77396798995379,19212.295,0.0,7.317631,12597.52620440132,19212.295,19219.613,-6.1223755
4768,-0.00027932046,323.7762,313.01993,-4.125029e-06,311.8293,3.7404234,3.577207,288.1378,270.3265,323.59244,0.0002834455,323.7764,311.86194,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.484,286109.5,12586.26704407817,12618.693989693242,-20.627512335141816,19212.295,0.0,7.317631,12598.0664773581,19212.295,19219.613,-6.122223
4769,-0.00027932046,323.78134,313.02475,-4.125029e-06,311.8426,3.7404234,3.577207,288.13794,270.32324,323.59796,0.0002834455,323.7815,311.87506,1.0,0.014575855,1.0,0.0,19212.295,0.0,324.81668,324.81668,-91027.484,286169.5,12587.102640839554,12619.052005422305,-20.481056680329846,19212.295,0.0,7.317631,12598.570948741975,19212.295,19219.613,-6.1220703
4770,-0.00027932046,323.7863,313.0294,-4.125029e-06,311.8558,3.7404234,3.577207,288.1381,270.32,323.6033,0.0002834455,323.78647,311.88812,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.484,286229.5,12587.938237600938,12619.410021151367,-20.332486142415895,19212.295,0.0,7.317631,12599.077535008952,19212.295,19219.613,-6.1219177
4771,-0.00027932046,323.7911,313.0339,-4.125029e-06,311.86896,3.7404234,3.577207,288.13824,270.31686,323.60852,0.0002834455,323.79126,311.9011,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.484,286289.5,12588.77383436232,12619.76803688043,-20.182858162950957,19212.295,0.0,7.317631,12599.58517871748,19212.295,19219.613,-6.121765
4772,-0.00027932046,323.79578,313.0383,-4.125029e-06,311.88202,3.7404234,3.577207,288.1384,270.3138,323.6136,0.0002834455,323.79596,311.914,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.484,286349.5,12589.573100829732,12620.090251036587,-20.032701462710524,19212.295,0.0,7.317631,12600.057549573876,19212.295,19219.613,-6.1216125
4773,-0.00027932046,323.80032,313.04257,-4.125029e-06,311.89505,3.7404234,3.577207,288.13855,270.31088,323.6185,0.0002834455,323.80048,311.92685,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.484,286409.5,12590.33603700317,12620.412465192743,-19.880958600143607,19212.295,0.0,7.317631,12600.531506592599,19212.295,19219.613,-6.12146
4774,-0.00027932046,323.80475,313.04672,-4.125029e-06,311.908,3.7404234,3.577207,288.1387,270.3081,323.6233,0.0002834455,323.8049,311.93964,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.37222,325.37222,-91027.484,286469.5,12591.098973176606,12620.7346793489,-19.728687016801196,19212.295,0.0,7.317631,12601.005992332099,19212.295,19219.613,-6.1213074
