minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4775,-0.00027932046,323.80902,313.05075,-4.125029e-06,311.92087,3.7404234,3.577207,288.13885,270.30545,323.62793,0.0002834455,323.80917,311.95233,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.484,286529.5,12591.82557905607,12621.021091932149,-19.575357991907794,19212.295,0.0,7.317631,12601.445733940242,19212.295,19219.613,-6.121155
4776,-0.00027932046,323.8132,313.0547,-4.125029e-06,311.93365,3.7404234,3.577207,288.139,270.303,323.63248,0.0002834455,323.81335,311.96497,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.484,286589.5,12592.552184935535,12621.3075045154,-19.42202896701439,19212.295,0.0,7.317631,12601.885475548386,19212.295,19219.613,-6.121002
4777,-0.00027932046,323.81726,313.0585,-4.125029e-06,311.9464,3.7404234,3.577207,288.1392,270.30075,323.63687,0.0002834455,323.8174,311.97754,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.484,286649.5,12593.242460521025,12621.59391709865,-19.26711377979451,19212.295,0.0,7.317631,12602.326803318854,19212.295,19219.613,-6.120819
4778,-0.00027932046,323.8212,313.0622,-4.125029e-06,311.95908,3.7404234,3.577207,288.13934,270.29874,323.64114,0.0002834455,323.82135,311.99005,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.484,286709.5,12593.932736106517,12621.8803296819,-19.11166987179913,19212.295,0.0,7.317631,12602.7686598101,19212.295,19219.613,-6.1206665
4779,-0.00027932046,323.82504,313.0658,-4.125029e-06,311.97168,3.7404234,3.577207,288.13953,270.29694,323.64532,0.0002834455,323.82516,312.00247,1.0,0.014575855,1.0,0.0,19212.295,0.0,325.92776,325.92776,-91027.484,286769.5,12594.623011692007,12622.16674226515,-18.955697243028258,19212.295,0.0,7.317631,12603.21104502212,19212.295,19219.613,-6.1204834
4780,-0.00027932046,323.82877,313.0693,-4.125029e-06,311.9842,3.7404234,3.577207,288.1397,270.29544,323.64938,0.0002834455,323.8289,312.01483,1.0,0.014575855,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.484,286829.5,12595.276956983525,12622.417353275494,-18.799724614257386,19212.295,0.0,7.317631,12603.617628661237,19212.295,19219.613,-6.1203003
4781,-0.00027932046,323.83237,313.07272,-4.125029e-06,311.99664,3.7404234,3.577207,288.1399,270.2942,323.65332,0.0002834455,323.83252,312.0271,1.0,0.014575855,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.484,286889.5,12595.89457198107,12622.632162712933,-18.64322326471102,19212.295,0.0,7.317631,12603.988939448222,19212.295,19219.613,-6.120117
4782,-0.00027932046,323.8359,313.07605,-4.125029e-06,312.00903,3.7404234,3.577207,288.14008,270.29327,323.65717,0.0002834455,323.83603,312.0393,1.0,0.014575855,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.484,286949.5,12596.512186978614,12622.882773723277,-18.486193194389156,19212.295,0.0,7.317631,12604.396580528888,19212.295,19219.613,-6.119934
4783,-0.00027932046,323.83932,313.07928,-4.125029e-06,312.02136,3.7404234,3.577207,288.1403,270.2927,323.66092,0.0002834455,323.83945,312.05145,1.0,0.014575855,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.484,287009.5,12597.12980197616,12623.097583160714,-18.3286344032918,19212.295,0.0,7.317631,12604.768948757423,19212.295,19219.613,-6.1197205
4784,-0.00027932046,323.84265,313.08243,-4.125029e-06,312.0336,3.7404234,3.577207,288.1405,270.29245,323.66455,0.0002834455,323.84277,312.0635,1.0,0.014575855,1.0,0.0,19212.295,0.0,326.48334,326.48334,-91027.484,287069.5,12597.71108667973,12623.31239259815,-18.171075612194443,19212.295,0.0,7.317631,12605.141316985957,19212.295,19219.613,-6.119507
4785,-0.00027932046,323.84592,313.08548,-4.125029e-06,312.04575,3.7404234,3.577207,288.14075,270.2926,323.6681,0.0002834455,323.84604,312.0755,1.0,0.014575855,1.0,0.0,19212.295,0.0,327.03888,327.03888,-91027.484,287129.47,12598.292371383302,12623.563003608495,-18.013516821097085,19212.295,0.0,7.317631,12605.549486787399,19212.295,19219.613,-6.1192627
4786,-0.0002691523,323.89377,313.11212,-4.7098216e-05,312.08853,3.944616,3.748083,288.14102,270.29315,323.66016,0.00031625052,323.9032,312.1176,1.0,0.18084364,1.0,0.0,19212.295,0.0,327.03888,327.03888,-85985.71,287189.78,14010.449922251311,12188.001577133,-202.47892108524735,19212.295,0.0,7.6926994,11985.522656047753,19212.295,19219.988,-6.118988
4787,-0.00018109014,325.01053,313.27502,-0.00014430573,312.36703,2.1347387,1.9868793,288.1418,270.2941,322.94693,0.00032539587,325.14514,312.39212,1.0,0.81689423,1.0,0.0,19212.295,0.0,327.03888,327.03888,-42878.215,287249.5,13218.232112093809,8925.773417994165,-550.3179550442994,19212.295,0.0,4.1216183,8375.455462949865,19212.295,19216.416,-6.1181946
4788,-0.00014225046,327.7238,313.31522,-0.0001409927,313.21094,1.1304922,1.0446761,288.14273,270.29547,321.16544,0.00028324316,327.91077,313.42572,1.0,0.9909717,1.0,0.4375,19212.295,2326.0093,327.03888,327.03888,-26572.258,287309.22,9338.788499298546,8608.427431544997,-61.75057144419682,19212.295,2326.0093,2.1751683,8546.676860100799,21538.305,21540.48,-6.117279
4789,-0.0001452926,329.79,313.32422,-0.00014525164,319.15463,1.210905,1.1186979,288.14236,270.29733,320.45853,0.00029054424,329.9002,319.61584,1.0,0.9997157,1.0,1.0,19212.295,5316.593,327.03888,327.03888,-27751.67,287369.72,8705.894571400564,10047.900675056542,3556.8842181638693,19212.295,5316.593,2.3296027,13604.78489322041,24528.887,24531.217,-6.1176453
4790,-0.00014289703,331.13754,313.30618,-0.00014289591,324.9927,1.1521008,1.0643634,288.14053,270.29968,322.13394,0.00028579295,331.21707,325.3525,1.0,0.99999213,0.9672131,0.99734914,18582.383,5302.4995,327.03888,327.03888,-26844.43,287429.97,10596.227161519068,10701.802994070596,7013.816769256209,18582.383,5302.4995,2.216464,17715.619763326806,23884.883,23887.1,-6.1194763
4791,-0.00014248167,328.81036,313.23672,-0.00014248164,328.67374,1.1420804,1.055106,288.13818,270.30255,325.17468,0.00028496332,328.48996,328.83594,1.0,0.9999998,0.24890384,0.8138854,4782.014,4327.0977,327.03888,327.03888,-26688.574,287490.06,14287.896154455915,9319.624122895399,9237.86137514071,4782.014,4327.0977,2.1971865,18557.48549803611,9109.111,9111.309,-6.121826
4792,-0.00014211414,327.17532,313.12372,-0.00014211414,330.56332,1.133265,1.046962,288.13678,270.30588,327.4952,0.00028422827,327.1873,330.6713,1.0,1.0,0.618737,0.6843223,11887.357,3638.263,327.03888,327.03888,-26551.074,287549.4,17156.092289885015,8387.113236960797,10409.34082504643,11887.357,3638.263,2.180227,18796.45406200723,15525.62,15527.801,-6.12323
4793,-0.00014193286,326.7013,312.99756,-0.00014193286,331.30634,1.1289332,1.0429602,288.13733,270.30975,328.39053,0.00028386572,326.5422,331.3669,1.0,1.0,0.3557404,0.7507017,6834.5894,3991.1753,327.03888,327.03888,-26483.38,287609.03,18352.059379904516,8169.043582921631,10914.191805758834,6834.5894,3991.1753,2.1718934,19083.235388680463,10825.765,10827.937,-6.1226807
4794,-0.00014183533,322.93192,312.91092,-0.00014183533,333.68973,1.1266078,1.0408119,288.14032,270.31424,328.78677,0.00028367067,322.65225,333.8887,1.0,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-26447.004,287669.5,18914.75997108927,5969.591617187575,12378.11096181929,0.0,5316.593,2.1674197,18347.702579006866,5316.593,5318.7603,-6.11969
4795,-0.00014178257,319.72186,312.91498,-0.00014178257,336.13394,1.1253507,1.0396506,288.14578,270.3193,328.6587,0.00028356514,319.53735,336.28577,1.0,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-26427.328,287729.5,18750.346771511773,4053.4099776039056,13826.58617853636,0.0,5316.593,2.1650014,17879.996156140267,5316.593,5318.758,-6.1142273
4796,-0.00013996054,317.57755,313.03714,-0.00014199964,338.04117,1.1194689,1.0346644,288.1537,270.32513,328.26788,0.00028196018,317.45837,338.15677,0.9855527,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-26451.443,287790.88,18036.745214309845,2669.0057902190033,14912.364749091366,0.0,5316.593,2.1541333,17581.37053931037,5316.593,5318.747,-6.1063232
4797,-8.336539e-05,316.41254,313.2018,-0.00016137898,339.23172,1.1560255,1.0851988,288.163,270.3313,328.0324,0.00024474438,316.3315,339.26633,0.5335996,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-32263.207,287849.56,15244.762293277781,1124.1856465561639,17642.85538811201,0.0,5316.593,2.2412243,18767.041034668175,5316.593,5318.834,-6.0970154
4798,-1.1451981e-05,316.10092,313.30487,-0.00023114754,338.20807,2.239642,2.139409,288.17328,270.33832,328.75366,0.00024259952,316.03165,338.1002,0.052724842,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-63017.582,287909.94,15741.051427542629,134.48535462493584,24176.51465325079,0.0,5316.593,4.379051,24311.000007875726,5316.593,5320.9717,-6.086731
4799,-4.0347845e-06,316.06323,313.5495,-0.00027198766,335.21454,3.455759,3.304957,288.18445,270.3459,331.94955,0.00027602245,315.99677,335.10538,0.014643308,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-86328.18,287969.5,21331.078245265722,42.59795670494282,24749.018201219995,0.0,5316.593,6.760716,24791.61615792494,5316.593,5323.3535,-6.0755615
4800,-4.054575e-06,316.03748,313.88986,-0.00027455713,332.93372,3.5523171,3.3973095,288.24713,270.35413,334.40067,0.00027861173,315.9761,332.87344,0.014575463,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-87949.41,288029.5,24001.111178419167,36.57217362414145,21960.228137984748,0.0,5316.593,6.949627,21996.80031160889,5316.593,5323.5425,-6.0128784
4801,-4.070429e-06,316.0143,314.25162,-0.00027563117,331.74765,3.5942192,3.4373834,288.363,270.36258,334.01773,0.0002797016,315.96057,331.7172,0.014575437,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-88639.26,288089.5,23220.17723450358,30.134689591676533,20254.29850481153,0.0,5316.593,7.031603,20284.433194403206,5316.593,5323.6245,-5.897003
4802,-4.0974674e-06,315.99435,314.6591,-0.0002774621,331.15436,3.6662788,3.5062983,288.4812,270.3712,332.72083,0.00028155957,315.94937,331.1401,0.014575437,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-89820.414,288149.5,21358.910311223233,22.979079093110588,19222.610877442927,0.0,5316.593,7.172577,19245.589956536038,5316.593,5323.765,-5.7788086
4803,-4.1097665e-06,315.978,315.12717,-0.00027829493,330.92075,3.699377,3.537952,288.60077,270.37994,331.67673,0.00028240468,315.9424,330.91733,0.014575437,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-90360.31,288209.5,19629.428236068237,14.686194223401117,18460.146591181827,0.0,5316.593,7.237329,18474.83278540523,5316.593,5323.83,-5.6592407
4804,-4.116113e-06,315.96555,315.64667,-0.00027872465,330.93903,3.7165384,3.5543644,288.72128,270.38882,331.06885,0.00028284077,315.94034,330.94333,0.014575437,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-90639.57,288269.72,18320.489796755268,5.512661978601674,17901.9003227765,0.0,5316.593,7.2709026,17907.4129847551,5316.593,5323.864,-5.538727
4805,-4.1199614e-06,315.95758,316.17767,-0.00027898524,331.13632,3.7269719,3.5643427,288.84088,270.3978,330.81757,0.0002831052,315.94382,331.14606,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-90809.13,288329.5,17407.44551961626,-3.808449699305161,17527.617473849234,0.0,5316.593,7.2913146,17523.809024149927,5316.593,5323.8843,-5.4191284
4806,-4.1221388e-06,315.9545,316.6863,-0.0002791327,331.45978,3.7328844,3.569997,288.96133,270.40695,330.8212,0.00028325486,315.9533,331.473,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-90905.15,288389.94,16815.857873552177,-12.669840318058068,17319.784494826785,0.0,5316.593,7.3028812,17307.114654508725,5316.593,5323.8955,-5.2986755
4807,-4.0162504e-06,315.9566,317.11807,-0.00027196246,331.87546,13.872736,-4.037549,289.07907,270.41608,331.0116,0.00027597873,315.9683,331.89703,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-86387.1,288449.38,16104.132125127357,-19.59194300930056,16856.510198023145,0.0,5316.593,9.835187,16836.918255013843,5316.593,5326.4277,-5.1809387
4808,-3.7643772e-06,315.96326,317.38113,-0.00025490692,332.7537,56.409435,-11.921872,289.19714,270.4254,331.3747,0.0002586713,315.98685,332.789,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-75983.44,288509.5,15202.876430812395,-22.41718327909148,16458.000418154483,0.0,5316.593,44.487564,16435.58323487539,5316.593,5361.0806,-5.062866
4809,-4.278668e-06,315.97513,317.6367,-0.00028973207,332.99054,16.95327,-0.3411376,289.31363,270.43484,331.90768,0.00029401074,316.01013,332.98502,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-97948.984,288569.38,17622.46953161366,-29.85890680190506,18683.71289574533,0.0,5316.593,16.612133,18653.853988943425,5316.593,5333.205,-4.9463806
4810,-4.141249e-06,315.99197,317.87268,-0.00028042676,333.02863,8.555394,-0.0015846307,289.43018,270.4444,332.3951,0.000284568,316.03748,333.03717,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91754.664,288629.5,17356.999665356554,-32.71159593587758,17850.556313039335,0.0,5316.593,8.553809,17817.844717103457,5316.593,5325.1465,-4.829834
4811,-4.121945e-06,316.0124,318.02737,-0.0002791196,333.299,8.247928,-2.1220507e-05,289.54617,270.454,332.64777,0.00028324153,316.06683,333.30823,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-90896.78,288689.5,17392.629293341066,-34.88374614016576,17902.97464024988,0.0,5316.593,8.247907,17868.09089410971,5316.593,5324.841,-4.7138367
4812,-4.1313842e-06,316.0362,318.15698,-0.00027975877,333.52167,8.300021,-3.60299e-07,289.66177,270.46375,332.87024,0.00028389014,316.09802,333.52887,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91313.375,288749.5,17543.183996367163,-36.79952837937206,18053.302383169266,0.0,5316.593,8.300021,18016.502854789895,5316.593,5324.8926,-4.598236
4813,-4.1278977e-06,316.0627,318.2806,-0.00027952268,333.7098,8.278925,-5.569243e-09,289.77707,270.47354,333.09335,0.0002836506,316.13058,333.71628,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91159.33,288809.5,17646.90307379624,-38.452032050739774,18113.806398656605,0.0,5316.593,8.278925,18075.354366605865,5316.593,5324.8716,-4.4829407
4814,-4.1262197e-06,316.09146,318.41003,-0.00027940903,333.87973,8.26883,-8.111025e-11,289.8921,270.48343,333.2907,0.00028353525,316.16428,333.8856,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91085.22,288869.5,17720.62430350907,-40.181154293203456,18153.96529994313,0.0,5316.593,8.26883,18113.784145649926,5316.593,5324.862,-4.36792
4815,-4.1257576e-06,316.12207,318.552,-0.00027937774,334.0368,8.266049,-1.1384109e-12,290.00684,270.4934,333.46747,0.0002835035,316.1992,334.04236,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-91064.82,288929.5,17760.064833449716,-42.106297943456106,18169.65793572862,0.0,5316.593,8.266049,18127.551637785164,5316.593,5324.859,-4.253174
4816,-4.1254007e-06,316.15436,318.70767,-0.00027935358,334.1898,8.263904,-1.5077468e-14,290.1213,270.50345,333.6303,0.00028347896,316.2354,334.19534,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-91049.06,288989.5,17767.06649610471,-44.24046536600778,18164.9359983723,0.0,5316.593,8.263904,18120.695533006292,5316.593,5324.8564,-4.1387024
4817,-4.1251806e-06,316.1882,318.8749,-0.00027933868,334.3453,8.262583,-1.9366285e-16,290.23547,270.51358,333.78586,0.0002834639,316.27304,334.351,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-91039.36,289049.5,17752.20621459006,-46.5492284042579,18150.21835129045,0.0,5316.593,8.262583,18103.66912288619,5316.593,5324.8555,-4.024536
4818,-4.1250655e-06,316.22357,319.05014,-0.00027933088,334.50674,8.26189,-2.3546426e-18,290.34937,270.52374,333.94043,0.00028345594,316.31223,334.5127,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-91034.27,289109.5,17727.1121138034,-48.971078832935056,18133.528637739004,0.0,5316.593,8.26189,18084.557558906068,5316.593,5324.8545,-3.9106445
4819,-4.00822e-06,316.26093,319.23053,-0.0002714187,334.6829,17.306757,-4.530077e-20,290.46423,270.53412,334.0998,0.00027542695,316.35345,334.69586,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-86487.875,289170.2,17200.66193259271,-49.9918781318498,17615.05300038877,0.0,5316.593,17.306757,17565.06112225692,5316.593,5333.8994,-3.7957764
4820,-3.1053685e-06,316.2931,319.23257,-0.0002102822,335.9001,102.29791,-0.12707601,290.5765,270.54437,334.2005,0.00021338758,316.38885,335.9863,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-51618.656,289229.97,13414.67209791487,-38.33835534907543,14720.499944422638,0.0,5316.593,102.17084,14682.161589073563,5316.593,5418.7637,-3.6835022
4821,-3.5959931e-06,316.3249,319.16983,-0.00024350481,336.98264,92.86863,-14.35673,290.6874,270.55475,334.69467,0.0002471008,316.42294,336.99515,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-69403.984,289289.97,16112.04327678486,-42.96761841553892,18217.515570497333,0.0,5316.593,78.5119,18174.547952081793,5316.593,5395.1045,-3.5726013
4822,-4.1741982e-06,316.36282,319.2772,-0.00028265791,336.57703,49.579113,-23.696997,290.79657,270.56506,335.56564,0.0002868321,316.4623,336.5465,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-93274.38,289349.47,19622.614105159642,-51.093623359482756,20537.728450529612,0.0,5316.593,25.882116,20486.634827170128,5316.593,5342.475,-3.46344
4823,-4.2483543e-06,316.405,319.4898,-0.00028767937,335.8046,18.557894,-8.486061,290.9072,270.5755,335.96942,0.00029192772,316.50635,335.78586,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-96561.9,289409.5,20205.595946094945,-55.0425075987182,19712.398534793607,0.0,5316.593,10.071833,19657.356027194888,5316.593,5326.6646,-3.3528137
4824,-4.168046e-06,316.44766,319.70282,-0.00028224132,335.5227,7.5698805,0.14078906,291.01846,270.586,335.78726,0.00028640937,316.55176,335.5194,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-92941.984,289469.5,19348.2867088699,-56.98411299201456,18753.106414988706,0.0,5316.593,7.7106695,18696.122301996693,5316.593,5324.303,-3.2415466
4825,-4.1481226e-06,316.49112,319.9229,-0.00028089219,335.5201,4.724759,2.7271674,291.13004,270.59653,335.53177,0.00028504033,316.59854,335.5223,0.014575437,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-92054.81,289529.5,18686.4444832759,-59.78909531532683,18400.750909634313,0.0,5316.593,7.451926,18340.961814318987,5316.593,5324.045,-3.1299744
4826,-4.1397475e-06,316.5359,320.16214,-0.00028032507,335.62253,4.0082364,3.389118,291.2416,270.6071,335.37207,0.00028446483,316.64706,335.6275,0.014575437,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-91683.48,289589.5,18172.098890531706,-63.049410415697004,18202.52435971099,0.0,5316.593,7.397354,18139.474949295294,5316.593,5323.99,-3.018402
4827,-4.1330604e-06,316.5822,320.41284,-0.00027987227,335.78787,3.8176577,3.5434175,291.3529,270.61768,335.32706,0.0002840053,316.6976,335.79468,0.014575437,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-91387.49,289649.5,17790.008106177167,-66.49530172473384,18072.787757056474,0.0,5316.593,7.3610754,18006.29245533174,5316.593,5323.9536,-2.9071045
4828,-4.1294593e-06,316.63028,320.6617,-0.00027962844,335.9924,3.7658904,3.5759592,291.46378,270.6283,335.40106,0.0002837579,316.75027,336.0003,0.014575437,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-91228.32,289709.5,17566.108290351855,-69.9200832463942,18004.96523944162,0.0,5316.593,7.3418493,17935.045156195225,5316.593,5323.9346,-2.7962341
4829,-4.127504e-06,316.68027,320.89563,-0.000279496,336.2183,3.7504933,3.5809357,291.5741,270.63892,335.55215,0.0002836235,316.80524,336.22665,0.014575437,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-91141.92,289769.5,17459.125792986364,-73.07548600175295,17987.015101499714,0.0,5316.593,7.331429,17913.939615497962,5316.593,5323.9243,-2.685913
4830,-4.126376e-06,316.7323,321.10562,-0.00027941965,336.4512,3.745083,3.5803406,291.68387,270.64957,335.74722,0.00028354602,316.8623,336.45963,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91092.13,289829.5,17436.584855948924,-75.79307165712923,18008.99879765865,0.0,5316.593,7.3254237,17933.20572600152,5316.593,5323.918,-2.5761414
4831,-4.125739e-06,316.78638,321.28867,-0.0002793765,336.67926,3.7428284,3.579203,291.79306,270.66022,335.9648,0.00028350222,316.92126,336.68732,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91064.0,289889.5,17475.025432072754,-78.0161279190117,18059.03492218821,0.0,5316.593,7.322031,17981.0187942692,5316.593,5323.915,-2.4669495
4832,-4.1253797e-06,316.84235,321.447,-0.00027935219,336.8938,3.7417324,3.5783882,291.90167,270.67087,336.18964,0.00028347757,316.9818,336.90125,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91048.16,289949.5,17552.678620412542,-79.78281483941862,18123.4180353421,0.0,5316.593,7.320121,18043.63522050268,5316.593,5323.913,-2.3583374
4833,-4.125177e-06,316.9001,321.5862,-0.00027933845,337.09015,3.7411523,3.5778878,292.0098,270.68152,336.4101,0.00028346363,317.0436,337.09692,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91039.195,290009.5,17648.53285158523,-81.19062750111539,18189.5516851732,0.0,5316.593,7.3190403,18108.361057672082,5316.593,5323.9116,-2.2502136
4834,-4.1250623e-06,316.95938,321.71332,-0.00027933068,337.26758,3.7408338,3.5775957,292.11743,270.6922,336.61823,0.00028345574,317.10648,337.27368,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91034.13,290069.5,17744.50221266832,-82.3631990643947,18248.084635483865,0.0,5316.593,7.3184295,18165.72143641947,5316.593,5323.911,-2.1425781
4835,-4.1249973e-06,317.02005,321.83505,-0.00027932628,337.4282,3.740656,3.5774286,292.22467,270.70285,336.80988,0.00028345129,317.17017,337.43378,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91031.27,290129.5,17827.457863475614,-83.41986277074498,18293.409694778973,0.0,5316.593,7.3180847,18209.98983200823,5316.593,5323.9106,-2.0353394
4836,-4.124961e-06,317.08185,321.95676,-0.0002793238,337.57602,3.7405558,3.5773335,292.33145,270.71347,336.98428,0.00028344875,317.23465,337.58118,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91029.66,290189.5,17890.041752357534,-84.45698878169206,18323.894194629276,0.0,5316.593,7.317889,18239.437205847586,5316.593,5323.9106,-1.9285583
4837,-4.12494e-06,317.14465,322.08197,-0.00027932238,337.71555,3.7404995,3.5772798,292.4379,270.72412,337.1434,0.00028344733,317.29984,337.7205,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91028.74,290249.5,17930.31496166151,-85.53777110935079,18340.59169515072,0.0,5316.593,7.3177795,18255.05392404137,5316.593,5323.9106,-1.822113
4838,-4.124928e-06,317.20844,322.2124,-0.0002793216,337.85107,3.7404675,3.5772493,292.54395,270.7347,337.29074,0.00028344654,317.36578,337.85596,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91028.23,290309.5,17950.39231055693,-86.69222384352638,18346.518985470084,0.0,5316.593,7.3177166,18259.82676162656,5316.593,5323.9106,-1.7160645
4839,-4.124922e-06,317.27304,322.3482,-0.00027932116,337.98596,3.7404497,3.5772321,292.64963,270.7453,337.4304,0.00028344608,317.43253,337.99088,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91027.93,290369.5,17954.940447124023,-87.92556351898962,18345.41626144599,0.0,5316.593,7.317682,18257.490697926998,5316.593,5323.9106,-1.6103821
4840,-4.124918e-06,317.33853,322.4886,-0.0002793209,338.12253,3.7404394,3.5772226,292.7549,270.75586,337.5662,0.0002834458,317.5001,338.1275,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.766,290429.5,17949.47430458862,-89.22293185533448,18340.923854354864,0.0,5316.593,7.3176622,18251.70092249953,5316.593,5323.9106,-1.5050964
4841,-4.124916e-06,317.40488,322.63205,-0.00027932075,338.26184,3.7404337,3.577217,292.8598,270.7664,337.7013,0.00028344567,317.56854,338.26694,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.67,290489.5,17939.51058276928,-90.55892339822068,18336.045280207003,0.0,5316.593,7.317651,18245.486356808782,5316.593,5323.9106,-1.4002075
4842,-4.1249145e-06,317.47208,322.77692,-0.0002793207,338.40408,3.7404306,3.577214,292.96432,270.77686,337.83768,0.0002834456,317.63788,338.4093,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.625,290549.5,17929.407072885617,-91.90445043951445,18332.962521321504,0.0,5316.593,7.3176446,18241.05807088199,5316.593,5323.9106,-1.2956848
4843,-4.124914e-06,317.54016,322.92172,-0.00027932064,338.54877,3.7404287,3.577212,293.06842,270.78732,337.97647,0.00028344555,317.70813,338.55405,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.59,290609.5,17922.24632156625,-93.23360726439245,18332.815494532893,0.0,5316.593,7.317641,18239.5818872685,5316.593,5323.9106,-1.1915894
4844,-4.1249136e-06,317.60913,323.06528,-0.0002793206,338.69498,3.7404275,3.5772111,293.1721,270.7977,338.1178,0.00028344552,317.7793,338.7003,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.58,290669.5,17919.592369600323,-94.52575437825794,18335.928322809636,0.0,5316.593,7.3176384,18241.40256843138,5316.593,5323.9106,-1.0879211
4845,-4.1249136e-06,317.679,323.20688,-0.0002793206,338.8417,3.740427,3.5772107,293.27533,270.80807,338.2613,0.00028344552,317.85135,338.84702,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.56,290729.5,17921.844848057943,-95.76874211530418,18341.942990191383,0.0,5316.593,7.3176374,18246.174248076077,5316.593,5323.9106,-0.9846802
4846,-4.124913e-06,317.74976,323.34613,-0.00027932058,338.98804,3.7404268,3.5772102,293.37817,270.81836,338.4061,0.0002834455,317.92426,338.99332,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.56,290789.5,17928.455121368537,-96.95514762475543,18350.247047427358,0.0,5316.593,7.317637,18253.291899802603,5316.593,5323.9106,-0.88183594
4847,-4.124913e-06,317.82135,323.48303,-0.00027932058,339.13327,3.7404265,3.5772102,293.48056,270.8286,338.55136,0.0002834455,317.99796,339.1385,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.555,290849.5,17938.409621917195,-98.08657827725665,18360.020880904314,0.0,5316.593,7.3176365,18261.934302627058,5316.593,5323.9106,-0.77944946
4848,-4.124913e-06,317.89383,323.61783,-0.00027932058,339.2769,3.7404263,3.57721,293.58255,270.83878,338.69623,0.0002834455,318.07245,339.28204,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.555,290909.5,17950.398618928353,-99.16619575034424,18370.367539786515,0.0,5316.593,7.3176365,18271.20134403617,5316.593,5323.9106,-0.6774597
4849,-4.124913e-06,317.9671,323.75082,-0.00027932058,339.4187,3.7404263,3.57721,293.68408,270.84888,338.84003,0.0002834455,318.1477,339.4238,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.555,290969.5,17963.25954299487,-100.20087322087923,18380.714198668713,0.0,5316.593,7.3176365,18280.513325447835,5316.593,5323.9106,-0.57592773
4850,-4.124913e-06,318.04117,323.88242,-0.00027932058,339.5587,3.7404263,3.57721,293.78522,270.85892,338.98233,0.0002834455,318.22366,339.56372,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.555,291029.5,17976.011476179465,-101.19748386572257,18390.559635321326,0.0,5316.593,7.3176365,18289.362151455603,5316.593,5323.9106,-0.47479248
4851,-4.124913e-06,318.116,324.01297,-0.00027932058,339.697,3.7404263,3.57721,293.88593,270.8689,339.12296,0.0002834455,318.3003,339.70197,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.555,291089.5,17988.000473190623,-102.1629008617353,18399.653238629555,0.0,5316.593,7.3176365,18297.49033776782,5316.593,5323.9106,-0.37408447
4852,-4.124913e-06,318.19153,324.14276,-0.00027932058,339.8338,3.7404263,3.57721,293.9862,270.87875,339.26187,0.0002834455,318.37762,339.83875,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.555,291149.5,17998.863231088613,-103.1029399739536,18407.88760382992,0.0,5316.593,7.3176365,18304.784663855968,5316.593,5323.9106,-0.2738037
4853,-4.124913e-06,318.2678,324.27194,-0.00027932058,339.9694,3.7404263,3.57721,294.0861,270.88858,339.39917,0.0002834455,318.45557,339.97427,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.555,291209.5,18008.527089285486,-104.019716026027,18415.405937273732,0.0,5316.593,7.3176365,18311.386221247703,5316.593,5323.9106,-0.17391968
4854,-4.124913e-06,318.34473,324.40063,-0.00027932058,340.10397,3.7404263,3.57721,294.18555,270.8983,339.5351,0.0002834455,318.53415,340.10886,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.555,291269.5,18017.137368957137,-104.91640125342983,18422.315643724472,0.0,5316.593,7.3176365,18317.39924247104,5316.593,5323.9106,-0.07446289
4855,-4.124913e-06,318.42233,324.52884,-0.00027932058,340.23776,3.7404263,3.57721,294.28458,270.9079,339.66983,0.0002834455,318.61337,340.24258,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.555,291329.5,18024.912051867403,-105.79299565616208,18428.867334296938,0.0,5316.593,7.3176365,18323.074338640774,5316.593,5323.9106,0.02456665
4856,-4.124913e-06,318.50058,324.65652,-0.00027932058,340.37082,3.7404263,3.57721,294.3832,270.91742,339.8036,0.0002834455,318.69318,340.3756,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.555,291389.5,18032.14178036807,-106.64949923422373,18435.16841375461,0.0,5316.593,7.3176365,18328.518914520388,5316.593,5323.9106,0.12319946
4857,-4.124913e-06,318.57947,324.78363,-0.00027932058,340.50323,3.7404263,3.57721,294.4814,270.92685,339.93655,0.0002834455,318.77356,340.508,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.555,291449.5,18039.117196810927,-107.48485457579005,18441.397890036627,0.0,5316.593,7.3176365,18333.91303546084,5316.593,5323.9106,0.22140503
4858,-4.124913e-06,318.65894,324.9101,-0.00027932058,340.635,3.7404263,3.57721,294.5792,270.93616,340.0688,0.0002834455,318.85452,340.63977,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.555,291509.5,18045.983622371863,-108.299061680861,18447.62736631864,0.0,5316.593,7.3176365,18339.32830463778,5316.593,5323.9106,0.31918335
4859,-4.124913e-06,318.73904,325.03583,-0.00027932058,340.76617,3.7404263,3.5772097,294.67657,270.94537,340.2004,0.0002834455,318.93607,340.7709,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.555,291569.5,18052.995369108692,-109.0894770198747,18454.00004895197,0.0,5316.593,7.317636,18344.910571932094,5316.593,5323.9106,0.41656494
4860,-4.124913e-06,318.8197,325.16077,-0.00027932058,340.89664,3.740426,3.5772097,294.77353,270.95447,340.3314,0.0002834455,319.01813,340.90134,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.555,291629.5,18060.188767315387,-109.85662929874351,18460.48013634878,0.0,5316.593,7.3176355,18350.623507050033,5316.593,5323.9106,0.5135193
4861,-4.124913e-06,318.90094,325.28494,-0.00027932058,341.0264,3.740426,3.5772097,294.87006,270.96356,340.46173,0.0002834455,319.10074,341.03107,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.555,291689.5,18067.527486697978,-110.60051851746744,18467.031826921244,0.0,5316.593,7.3176355,18356.431308403775,5316.593,5323.9106,0.6100464
4862,-4.124913e-06,318.98273,325.40833,-0.00027932058,341.1554,3.740426,3.5772097,294.96616,270.97263,340.59143,0.0002834455,319.18384,341.16006,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.55,291749.5,18075.04785755043,-111.32114467604649,18473.619319081536,0.0,5316.593,7.3176355,18362.29817440549,5316.593,5323.9106,0.70614624
4863,-4.124913e-06,319.06503,325.5309,-0.00027932058,341.28363,3.740426,3.5772095,295.06186,270.98166,340.7204,0.0002834455,319.26746,341.28827,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.55,291809.5,18082.64088899083,-112.01903648039303,18480.242612829657,0.0,5316.593,7.3176355,18368.223576349264,5316.593,5323.9106,0.80184937
4864,-4.124913e-06,319.14786,325.6527,-0.00027932058,341.41107,3.7404258,3.5772095,295.15714,270.99072,340.84866,0.0002834455,319.35156,341.41568,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.55,291869.5,18090.34291131315,-112.69419393050705,18486.865906577776,0.0,5316.593,7.3176355,18374.17171264727,5316.593,5323.9106,0.89712524
4865,-4.124913e-06,319.2312,325.7738,-0.00027932058,341.53772,3.7404258,3.5772095,295.252,270.99973,340.97617,0.00028344546,319.4361,341.5423,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.92776,335.92776,-91027.55,291929.5,18097.970414770258,-113.34820314412575,18493.381795562414,0.0,5316.593,7.3176355,18380.033592418287,5316.593,5323.9106,0.9920044
4866,-4.124913e-06,319.31503,325.89413,-0.00027932055,341.6636,3.7404256,3.5772092,295.34647,271.00876,341.10287,0.00028344546,319.52112,341.66815,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.92776,335.92776,-91027.55,291989.5,18105.563445431017,-113.9805354153367,18499.895756948703,0.0,5316.593,7.3176346,18385.915221533367,5316.593,5323.9106,1.0864563
4867,-4.1249127e-06,319.39932,326.0138,-0.00027932055,341.7887,3.7404256,3.5772092,295.4405,271.01776,341.22885,0.00028344546,319.60654,341.7932,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.92776,335.92776,-91027.54,292049.5,18113.083815511287,-114.59329293455333,18506.26843891803,0.0,5316.593,7.3176346,18391.675145983474,5316.593,5323.9106,1.180481
4868,-4.1249127e-06,319.4841,326.13278,-0.00027932055,341.91306,3.7404253,3.577209,295.53412,271.02673,341.35403,0.00028344546,319.6924,341.91754,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.92776,335.92776,-91027.54,292109.5,18120.458864430588,-115.18597219699612,18512.56951771916,0.0,5316.593,7.3176346,18397.383545522163,5316.593,5323.9106,1.2741089
4869,-4.1249127e-06,319.5693,326.25113,-0.00027932055,342.0367,3.7404253,3.577209,295.62735,271.0357,341.47852,0.00028344546,319.7787,342.04117,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.92776,335.92776,-91027.54,292169.5,18127.761252769404,-115.76014675454549,18518.79899335209,0.0,5316.593,7.3176346,18403.038846597545,5316.593,5323.9106,1.3673401
4870,-4.1249127e-06,319.65494,326.3688,-0.00027932055,342.15964,3.740425,3.5772088,295.72015,271.04465,341.60223,0.00028344546,319.86536,342.16406,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.54,292229.5,18134.95465023749,-116.31528790134738,18524.956865816832,0.0,5316.593,7.3176336,18408.641577915485,5316.593,5323.9106,1.460144
4871,-4.1249127e-06,319.74097,326.48587,-0.00027932055,342.28186,3.740425,3.5772088,295.81256,271.05356,341.72525,0.00028344546,319.9524,342.28625,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.53,292289.5,18142.039056834845,-116.85298175496406,18531.00733352928,0.0,5316.593,7.3176336,18414.154351774316,5316.593,5323.9106,1.5525513
4872,-4.1249127e-06,319.82742,326.60226,-0.00027932055,342.4034,3.7404249,3.5772085,295.90457,271.06247,341.8476,0.00028344546,320.03983,342.4078,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.53,292349.5,18149.123463432203,-117.37164219783325,18537.057801241728,0.0,5316.593,7.3176336,18419.686159043897,5316.593,5323.9106,1.6445618
4873,-4.1249127e-06,319.91428,326.71808,-0.00027932052,342.5243,3.7404246,3.5772083,295.99615,271.07138,341.96924,0.00028344544,320.1276,342.52866,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.53,292409.5,18156.060684626496,-117.87338405337134,18542.998932112198,0.0,5316.593,7.3176327,18425.125548058826,5316.593,5323.9106,1.736145
4874,-4.1249127e-06,320.0015,326.83322,-0.00027932052,342.64453,3.7404244,3.577208,296.08734,271.08023,342.09024,0.00028344544,320.21573,342.64886,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.52,292469.5,18163.036099636898,-118.35714990987012,18548.977796033483,0.0,5316.593,7.3176327,18430.620646123614,5316.593,5323.9106,1.8273315
4875,-4.1249123e-06,320.08908,326.94778,-0.00027932052,342.7641,3.7404242,3.577208,296.17813,271.08908,342.2106,0.00028344544,320.3042,342.76843,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.03888,337.03888,-91027.52,292529.5,18169.938854074273,-118.82451278518724,18554.849255213667,0.0,5316.593,7.317632,18436.02474242848,5316.593,5323.9106,1.9181213
4876,-4.1249123e-06,320.177,327.0617,-0.00027932052,342.88306,3.740424,3.5772078,296.26852,271.0979,342.3303,0.00028344544,320.39297,342.88733,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.03888,337.03888,-91027.516,292589.5,18176.80527822514,-119.27497012321764,18560.75651597422,0.0,5316.593,7.3176317,18441.481545851002,5316.593,5323.9106,2.0085144
4877,-4.1249123e-06,320.2653,327.17502,-0.00027932052,343.00134,3.7404237,3.5772076,296.35852,271.10672,342.44934,0.00028344544,320.48206,343.0056,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.03888,337.03888,-91027.516,292649.5,18183.63537208949,-119.7085088757821,18566.592173574038,0.0,5316.593,7.3176312,18446.883664698256,5316.593,5323.9106,2.0985107
4878,-4.1249123e-06,320.35388,327.28772,-0.00027932052,343.119,3.7404234,3.5772073,296.44812,271.1155,342.56778,0.0002834454,320.57147,343.12323,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.03888,337.03888,-91027.51,292709.5,18190.463598179107,-120.12618645447226,18572.392029593488,0.0,5316.593,7.317631,18452.265843139015,5316.593,5323.9106,2.1881104
4879,-4.1249123e-06,320.4428,327.39984,-0.0002793205,343.236,3.7404232,3.577207,296.5373,271.12424,342.68558,0.0002834454,320.66113,343.24023,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.03888,337.03888,-91027.51,292769.5,18197.22103077659,-120.52800285928811,18578.118346703042,0.0,5316.593,7.3176303,18457.590343843753,5316.593,5323.9106,2.2772827
4880,-4.124912e-06,320.532,327.51132,-0.0002793205,343.3524,3.740423,3.5772066,296.6261,271.133,342.80276,0.0002834454,320.7511,343.3566,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.5,292829.5,18204.014793656854,-120.91394476017592,18583.88240054154,0.0,5316.593,7.31763,18462.968455781363,5316.593,5323.9106,2.3660889
4881,-4.124912e-06,320.62155,327.62225,-0.0002793205,343.46817,3.7404227,3.5772064,296.7145,271.1417,342.9193,0.0002834454,320.84134,343.47235,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.5,292889.5,18210.69956568877,-121.28456748217997,18589.574851226764,0.0,5316.593,7.317629,18468.290283744584,5316.593,5323.9106,2.4544983
4882,-4.124912e-06,320.71136,327.7326,-0.0002793205,343.5833,3.7404225,3.5772061,296.8025,271.15036,343.03525,0.00028344538,320.93182,343.58746,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.49,292949.5,18217.346136902714,-121.64038644353337,18595.195698758715,0.0,5316.593,7.317629,18473.55531231518,5316.593,5323.9106,2.5424805
4883,-4.124912e-06,320.80142,327.84238,-0.00027932046,343.69785,3.740422,3.577206,296.89014,271.15903,343.15057,0.00028344538,321.02255,343.702,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.484,293009.5,18223.95824769014,-121.98193034997362,18600.778806603557,0.0,5316.593,7.317628,18478.796876253582,5316.593,5323.9106,2.630127
4884,-4.1249114e-06,320.89175,327.95157,-0.00027932046,343.8118,3.7404218,3.5772054,296.97736,271.16763,343.26532,0.00028344538,321.11353,343.81592,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.484,293069.5,18230.570358477573,-122.30865701194915,18606.363851976937,0.0,5316.593,7.317627,18484.05519496499,5316.593,5323.91,2.7173462
4885,-4.1249114e-06,320.98236,328.0602,-0.00027932046,343.92514,3.7404213,3.5772052,297.06418,271.17624,343.37946,0.00028344535,321.2047,343.92923,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.15,338.15,-91027.48,293129.5,18237.107936142394,-122.62112206837816,18611.877294204503,0.0,5316.593,7.3176265,18489.256172136123,5316.593,5323.91,2.8041687
4886,-4.1249114e-06,321.07318,328.16827,-0.00027932043,344.0379,3.740421,3.5772047,297.15063,271.1848,343.493,0.00028344535,321.2961,344.04196,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.15,338.15,-91027.47,293189.5,18243.647385700257,-122.91984077714702,18617.388796590716,0.0,5316.593,7.317626,18494.46895581357,5316.593,5323.91,2.890625
4887,-4.124911e-06,321.16425,328.2758,-0.00027932043,344.15005,3.7404206,3.5772045,297.2367,271.19333,343.60596,0.00028344535,321.38776,344.1541,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.15,338.15,-91027.46,293249.5,18250.114174707476,-123.20479955564568,18622.83063510546,0.0,5316.593,7.317625,18499.625835549814,5316.593,5323.91,2.9766846
4888,-4.124911e-06,321.25552,328.38278,-0.00027932043,344.26166,3.74042,3.577204,297.3224,271.20184,343.71835,0.00028344532,321.47955,344.2657,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.15,338.15,-91027.45,293309.5,18256.542758879135,-123.47708295043502,18628.236672051025,0.0,5316.593,7.317624,18504.75958910059,5316.593,5323.91,3.062378
4889,-4.124911e-06,321.34702,328.4892,-0.0002793204,344.37268,3.7404196,3.5772035,297.40768,271.21033,343.83017,0.00028344532,321.57156,344.37668,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.15,338.15,-91027.445,293369.5,18262.973216950762,-123.73561999907967,18633.640767461657,0.0,5316.593,7.317623,18509.905147462578,5316.593,5323.91,3.1476746
4890,-4.1249104e-06,321.43872,328.5951,-0.0002793204,344.48315,3.7404191,3.5772033,297.49258,271.21875,343.94144,0.00028344532,321.66376,344.48712,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.70557,338.70557,-91027.445,293429.5,18269.367344750797,-123.98145444458831,18639.011002278494,0.0,5316.593,7.317622,18515.029547833907,5316.593,5323.91,3.2325745
4891,-4.1249104e-06,321.5306,328.70047,-0.00027932037,344.59305,3.7404187,3.5772028,297.57715,271.22717,344.05212,0.0002834453,321.7561,344.597,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.70557,338.70557,-91027.44,293489.5,18275.686935481517,-124.21514230328556,18644.307691317863,0.0,5316.593,7.317621,18520.09254901458,5316.593,5323.91,3.3171387
4892,-4.12491e-06,321.6227,328.8053,-0.00027932037,344.70236,3.7404182,3.5772023,297.6613,271.23553,344.16223,0.0002834453,321.84863,344.70633,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.70557,338.70557,-91027.43,293549.5,18281.97207182143,-124.43559880461474,18649.570520890004,0.0,5316.593,7.3176203,18525.134922085388,5316.593,5323.91,3.4012756
4893,-4.12491e-06,321.71497,328.9096,-0.00027932035,344.81116,3.7404177,3.5772016,297.74506,271.2439,344.27182,0.00028344526,321.94128,344.8151,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.70557,338.70557,-91027.414,293609.5,18288.255330344506,-124.64443747884357,18654.83140671884,0.0,5316.593,7.3176193,18530.186969239996,5316.593,5323.91,3.4850464
4894,-4.1249095e-06,321.80786,329.01395,-0.00027932035,344.91995,3.7404172,3.5772011,297.82892,271.25223,344.38144,0.00028344526,322.0346,344.92386,0.014575437,1.0,0.0,1.0,0.0,5316.593,338.70557,338.70557,-91027.41,293669.8,18294.540466039067,-124.8426882798026,18660.058434184633,0.0,5316.593,7.3176184,18535.215745904832,5316.593,5323.91,3.5689087
4895,-4.1249095e-06,321.89996,329.11667,-0.00027932032,345.02707,3.7404165,3.5772007,297.9115,271.26047,344.48935,0.00028344523,322.12708,345.03098,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.4,293729.5,18300.71473184489,-125.02667777504195,18665.211913709358,0.0,5316.593,7.3176174,18540.185235934317,5316.593,5323.91,3.6514893
4896,-4.124909e-06,321.99268,329.21942,-0.00027932032,345.13425,3.740416,3.5772,297.99414,271.26868,344.59732,0.00028344523,322.22015,345.1381,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.39,293789.5,18306.9272063733,-125.20060806416322,18670.403139076265,0.0,5316.593,7.317616,18545.202531012103,5316.593,5323.91,3.7341309
4897,-4.124909e-06,322.08554,329.3217,-0.0002793203,345.24084,3.7404153,3.5771995,298.07645,271.2769,344.70474,0.0002834452,322.3134,345.24472,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.375,293849.5,18313.06514001625,-125.36344932360666,18675.485013884696,0.0,5316.593,7.3176146,18550.12156456109,5316.593,5323.91,3.8164368
4898,-4.1249086e-06,322.17856,329.42343,-0.0002793203,345.34695,3.7404146,3.5771987,298.15836,271.28503,344.81165,0.00028344517,322.40668,345.35077,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.37,293909.5,18319.203072398337,-125.51464522725375,18680.604635609656,0.0,5316.593,7.3176136,18555.089990382403,5316.593,5323.91,3.898346
4899,-4.1249086e-06,322.2717,329.52466,-0.00027932026,345.4525,3.740414,3.577198,298.2399,271.29318,344.918,0.00028344517,322.50012,345.45633,0.014575437,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91027.36,293969.5,18325.30655489215,-125.65475213957566,18685.686508825227,0.0,5316.593,7.3176117,18560.03175668565,5316.593,5323.91,3.979889
4900,-4.124908e-06,322.36493,329.62543,-0.00027932023,345.55756,3.7404132,3.5771973,298.32108,271.30124,345.02386,0.00028344514,322.59366,345.56134,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.34,294029.5,18331.371824888265,-125.78532848885882,18690.696777895253,0.0,5316.593,7.3176107,18564.911449406394,5316.593,5323.91,4.0610657
4901,-4.1249077e-06,322.4583,329.72568,-0.00027932023,345.66208,3.7404125,3.5771966,298.4019,271.3093,345.1292,0.00028344512,322.68726,345.66586,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.33,294089.5,18337.437093638444,-125.90427329466358,18695.70899392414,0.0,5316.593,7.317609,18569.80472062948,5316.593,5323.91,4.141876
4902,-4.1249077e-06,322.55176,329.82544,-0.0002793202,345.7661,3.7404115,3.577196,298.48233,271.3173,345.23404,0.00028344512,322.78098,345.76987,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.32,294149.5,18343.4679143879,-126.01371527374283,18700.719261427424,0.0,5316.593,7.3176074,18574.70554615368,5316.593,5323.91,4.2223206
4903,-4.1249073e-06,322.64532,329.92474,-0.00027932017,345.8696,3.7404108,3.577195,298.5624,271.32526,345.33835,0.0002834451,322.87476,345.87335,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.305,294209.5,18349.42419054766,-126.11309795053094,18705.622123279398,0.0,5316.593,7.317606,18579.509025328865,5316.593,5323.91,4.3023987
4904,-4.124907e-06,322.73895,330.02353,-0.00027932014,345.97263,3.7404099,3.5771942,298.64212,271.33316,345.44217,0.00028344506,322.9686,345.97632,0.014575437,1.0,0.0,1.0,0.0,5316.593,336.48334,336.48334,-91027.29,294269.5,18355.416795721878,-126.20243520857221,18710.596587173,0.0,5316.593,7.317604,18584.39415196443,5316.593,5323.91,4.3821106
4905,-4.1249064e-06,322.83267,330.12186,-0.00027932014,346.0751,3.740409,3.5771933,298.7215,271.34103,345.54547,0.00028344503,323.06253,346.07883,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.27,294329.5,18361.33673919651,-126.28225575622709,18715.465595507652,0.0,5316.593,7.317602,18589.183339751424,5316.593,5323.91,4.461487
4906,-4.1249064e-06,322.92648,330.21973,-0.0002793201,346.17712,3.7404077,3.5771923,298.8005,271.34888,345.6483,0.000283445,323.1565,346.1808,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.26,294389.5,18367.22035122449,-126.35257352629215,18720.332653272464,0.0,5316.593,7.3176003,18593.980079746172,5316.593,5323.91,4.540497
4907,-4.124906e-06,323.02036,330.3171,-0.00027932008,346.27863,3.7404068,3.577191,298.87915,271.35666,345.7506,0.00028344497,323.25052,346.2823,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.24,294449.5,18373.103962043835,-126.41336066931963,18725.16390849821,0.0,5316.593,7.317598,18598.750547828888,5316.593,5323.91,4.6191406
4908,-4.1249054e-06,323.1143,330.414,-0.00027932005,346.37964,3.7404056,3.5771902,298.95743,271.3644,345.85245,0.00028344494,323.3446,346.3833,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.23,294509.5,18378.987571654547,-126.46463111035399,18729.99516271676,0.0,5316.593,7.3175955,18603.530531606408,5316.593,5323.91,4.697418
4909,-4.124905e-06,323.20825,330.51047,-0.00027932003,346.48016,3.7404044,3.577189,299.03537,271.3721,345.9538,0.0002834449,323.43872,346.4838,0.014575437,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.2,294569.5,18384.798519617896,-126.5079709671324,18734.754812894218,0.0,5316.593,7.3175936,18608.246841927084,5316.593,5323.91,4.77536
4910,-4.1249045e-06,323.3023,330.60645,-0.00027932,346.58023,3.7404032,3.5771878,299.11295,271.37973,346.0547,0.00028344488,323.53284,346.58383,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.19,294629.5,18390.645796603167,-126.541265423058,18739.55026359262,0.0,5316.593,7.3175907,18613.008998169564,5316.593,5323.91,4.852936
4911,-4.124904e-06,323.39636,330.70197,-0.00027931994,346.67978,3.7404017,3.5771863,299.1902,271.38733,346.15506,0.00028344485,323.627,346.68338,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.164,294689.5,18396.420411963456,-126.56662930043971,18744.272157206866,0.0,5316.593,7.317588,18617.705527906426,5316.593,5323.91,4.930176
