minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4912,-4.124903e-06,323.49048,330.79706,-0.0002793199,346.77887,3.7404003,3.5771852,299.26706,271.3949,346.25497,0.00028344482,323.7212,346.78247,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.14,294749.5,18402.158695929316,-126.58351994209171,18748.960200907306,0.0,5316.593,7.3175855,18622.376680965215,5316.593,5323.91,5.0070496
4913,-4.1249027e-06,323.58463,330.8917,-0.00027931988,346.8775,3.740399,3.5771837,299.34357,271.4024,346.35443,0.00028344477,323.8154,346.88107,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.12,294809.5,18407.895088611782,-126.59196526011995,18753.648243630396,0.0,5316.593,7.3175826,18627.056278370277,5316.593,5323.91,5.083557
4914,-4.1249023e-06,323.67877,330.98584,-0.00027931982,346.97565,3.7403972,3.577182,299.41977,271.40985,346.4534,0.00028344474,323.9096,346.9792,0.014575437,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.09,294869.5,18413.633369630665,-126.59195130406698,18758.33433084466,0.0,5316.593,7.3175793,18631.742379540592,5316.593,5323.91,5.1597595
4915,-4.1249014e-06,323.77295,331.0796,-0.0002793198,347.07333,3.7403955,3.5771806,299.4956,271.41727,346.5519,0.00028344468,324.0038,347.07687,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.06,294929.5,18419.297097808318,-126.584521530404,18762.950768150156,0.0,5316.593,7.3175764,18636.366246619753,5316.593,5323.91,5.2355957
4916,-4.124901e-06,323.86713,331.17285,-0.00027931973,347.17056,3.7403939,3.577179,299.5711,271.42462,346.64996,0.00028344465,324.09802,347.17407,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.04,294989.5,18424.999045701894,-126.56864644500776,18767.601050478966,0.0,5316.593,7.3175726,18641.03240403396,5316.593,5323.91,5.311096
4917,-4.1249e-06,323.96133,331.26572,-0.0002793197,347.2673,3.740392,3.577177,299.64624,271.43192,346.74753,0.0002834446,324.19223,347.2708,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.01,295049.5,18430.59010944188,-126.54535555225999,18772.145882422818,0.0,5316.593,7.317569,18645.600526870556,5316.593,5323.91,5.3862305
4918,-4.1248995e-06,324.05554,331.35812,-0.00027931965,347.36362,3.7403898,3.5771751,299.72104,271.43915,346.84467,0.00028344453,324.28644,347.3671,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91026.98,295109.5,18436.21750105484,-126.51414805567308,18776.72455844248,0.0,5316.593,7.317565,18650.210410386808,5316.593,5323.91,5.461029
4919,-4.1248986e-06,324.14972,331.45007,-0.0002793196,347.45944,3.7403877,3.577173,299.79553,271.44635,346.94135,0.00028344447,324.38058,347.46292,0.014575437,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91026.94,295169.5,18441.844890354987,-126.47552476525715,18781.267431091208,0.0,5316.593,7.3175607,18654.79190632595,5316.593,5323.91,5.5355225
4920,-4.1248977e-06,324.2439,331.54163,-0.00027931953,347.55484,3.7403853,3.5771708,299.86966,271.4534,347.03757,0.00028344442,324.47473,347.5583,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91026.9,295229.5,18447.399617030413,-126.43002834076268,18785.774500391384,0.0,5316.593,7.3175564,18659.344472050623,5316.593,5323.91,5.6096497
4921,-4.124897e-06,324.33807,331.63272,-0.00027931947,347.64978,3.740383,3.5771685,299.94342,271.4598,347.13333,0.00028344436,324.56885,347.6532,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91026.86,295289.5,18452.95434142287,-126.37660137910788,18790.281567811464,0.0,5316.593,7.3175516,18663.904966432357,5316.593,5323.91,5.6834106
4922,-4.124896e-06,324.43222,331.72342,-0.00027931939,347.74426,3.7403803,3.5771658,300.01688,271.46548,347.22867,0.0002834443,324.66293,347.74768,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91026.82,295349.5,18458.472733391318,-126.31682999663107,18794.71507214898,0.0,5316.593,7.317546,18668.39824215235,5316.593,5323.91,5.7568665
4923,-4.1248945e-06,324.52634,331.81366,-0.00027931933,347.83832,3.7403774,3.5771632,300.08997,271.4705,347.32355,0.0002834442,324.757,347.84174,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91026.77,295409.5,18463.98922722372,-126.24964287202556,18799.186333926344,0.0,5316.593,7.3175406,18672.936691054318,5316.593,5323.91,5.829956
4924,-4.1248936e-06,324.62042,331.9035,-0.00027931924,347.93195,3.7403743,3.5771604,300.16272,271.47485,347.418,0.00028344413,324.851,347.93533,0.014575437,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91026.73,295469.5,18469.4693875354,-126.17612526190092,18803.619833164477,0.0,5316.593,7.3175344,18677.443707902577,5316.593,5323.91,5.90271
4925,-4.1248923e-06,324.71445,331.99292,-0.00027931915,348.02512,3.7403712,3.5771573,300.2351,271.47855,347.512,0.00028344407,324.94495,348.02847,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91026.67,295529.5,18474.915111350754,-126.09624934327157,18808.017528222186,0.0,5316.593,7.3175287,18681.921278878915,5316.593,5323.91,5.9750977
4926,-4.124891e-06,324.80847,332.0819,-0.00027931907,348.11786,3.7403677,3.5771537,300.30716,271.48163,347.60556,0.00028344395,325.03885,348.1212,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91026.62,295589.5,18480.357037827132,-126.0089716346613,18812.415220526902,0.0,5316.593,7.317521,18686.40624889224,5316.593,5323.91,6.0471497
4927,-4.1248895e-06,324.90244,332.17047,-0.00027931898,348.21014,3.7403638,3.57715,300.37885,271.48413,347.6987,0.00028344386,325.13272,348.21347,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91026.555,295649.5,18485.80085793703,-125.91534954917717,18816.77710869596,0.0,5316.593,7.317514,18690.86175914678,5316.593,5323.91,6.1188354
4928,-4.124888e-06,324.99634,332.25864,-0.00027931886,348.302,3.7403598,3.5771463,300.4502,271.48608,347.7914,0.00028344375,325.2265,348.30533,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91026.49,295709.5,18491.20644594997,-125.81591179582074,18821.1012316847,0.0,5316.593,7.317506,18695.28531988888,5316.593,5323.91,6.1901855
4929,-4.1248863e-06,325.0902,332.34637,-0.00027931875,348.39346,3.7403553,3.577142,300.52115,271.4875,347.8837,0.00028344363,325.32022,348.39676,0.014575437,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91026.42,295769.5,18496.612029516335,-125.70958711646819,18825.46115241528,0.0,5316.593,7.3174973,18699.75156529881,5316.593,5323.91,6.261139
4930,-4.1248845e-06,325.18402,332.4337,-0.00027931863,348.48447,3.7403502,3.5771372,300.59177,271.4884,347.97556,0.0002834435,325.41388,348.48776,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91026.34,295829.5,18502.017608636124,-125.5969181039568,18829.785268167143,0.0,5316.593,7.3174877,18704.188350063185,5316.593,5323.91,6.3317566
4931,-4.1248823e-06,325.27774,332.5206,-0.00027931848,348.57504,3.740345,3.5771322,300.66202,271.4888,348.067,0.00028344337,325.50745,348.5783,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91026.26,295889.5,18507.384952954453,-125.47894833727646,18834.071616552705,0.0,5316.593,7.317477,18708.592668215428,5316.593,5323.91,6.402008
4932,-4.1248804e-06,325.37143,332.60712,-0.00027931834,348.6652,3.7403393,3.5771267,300.73193,271.48877,348.15796,0.00028344322,325.60095,348.66846,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91026.164,295949.5,18512.679631745854,-125.35464810040642,18838.322159161256,0.0,5316.593,7.317466,18712.96751106085,5316.593,5323.91,6.471924
4933,-4.1248777e-06,325.46503,332.6932,-0.0002793182,348.7549,3.7403328,3.5771205,300.80145,271.48828,348.24857,0.00028344305,325.69434,348.75815,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91026.06,296009.5,18518.045063633435,-125.22450464604317,18842.572697330696,0.0,5316.593,7.3174534,18717.34819268465,5316.593,5323.91,6.541443
4934,-4.124875e-06,325.55853,332.77887,-0.000279318,348.84424,3.740326,3.5771139,300.8706,271.4874,348.3387,0.00028344287,325.7877,348.84744,0.014575437,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91025.95,296069.5,18523.374158937677,-125.088545652563,18846.855104788672,0.0,5316.593,7.31744,18721.766559136107,5316.593,5323.91,6.6105957
4935,-4.1248722e-06,325.65198,332.86414,-0.0002793178,348.9331,3.7403183,3.5771067,300.93942,271.48615,348.42844,0.00028344267,325.88092,348.9363,0.014575437,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91025.83,296129.5,18528.665015206512,-124.94677113150665,18851.067867728234,0.0,5316.593,7.317425,18726.121096596726,5316.593,5323.91,6.679413
4936,-4.124869e-06,325.74533,332.949,-0.00027931758,349.02158,3.7403097,3.5770986,301.00784,271.48453,348.51776,0.00028344247,325.9741,349.02475,0.014575437,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91025.695,296189.5,18533.955863850515,-124.79969603615415,18855.276696089262,0.0,5316.593,7.3174086,18730.47700005311,5316.593,5323.91,6.7478333
4937,-4.1248654e-06,325.83862,333.03345,-0.00027931735,349.1096,3.7403004,3.5770895,301.07593,271.4826,348.60666,0.0002834422,326.06714,349.11276,0.014575437,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91025.55,296249.5,18539.24289765274,-124.64626302777226,18859.449716233634,0.0,5316.593,7.31739,18734.803453205863,5316.593,5323.91,6.815918
4938,-4.1248613e-06,325.9318,333.1175,-0.0002793171,349.1972,3.7402897,3.5770795,301.14365,271.48035,348.69516,0.00028344194,326.16006,349.20038,0.014575437,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91025.375,296309.5,18544.52992165161,-124.4880582716601,18863.62076387371,0.0,5316.593,7.3173695,18739.13270560205,5316.593,5323.91,6.8836365
4939,-4.124857e-06,326.02487,333.20114,-0.00027931677,349.28442,3.740278,3.577068,301.21097,271.4778,348.78323,0.00028344162,326.25293,349.28757,0.014575437,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91025.19,296369.5,18549.776796653816,-124.32455313557966,18867.787871742614,0.0,5316.593,7.317346,18743.463318607035,5316.593,5323.91,6.9509583
4940,-4.124852e-06,326.11786,333.28436,-0.00027931642,349.37122,3.7402647,3.5770555,301.27795,271.47504,348.87088,0.00028344127,326.34564,349.37433,0.014575437,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91024.98,296429.5,18555.021754521305,-124.15521899300508,18871.953003615617,0.0,5316.593,7.31732,18747.797784622613,5316.593,5323.91,7.0179443
4941,-4.1248463e-06,326.21072,333.36722,-0.00027931604,349.45758,3.7402499,3.5770411,301.34457,271.47205,348.9581,0.0002834409,326.43826,349.4607,0.014575437,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91024.74,296489.5,18560.19213422222,-123.98164201308236,18876.04455617158,0.0,5316.593,7.3172913,18752.062914158498,5316.593,5323.91,7.084564
4942,-4.12484e-06,326.3035,333.44965,-0.0002793156,349.54352,3.740233,3.577025,301.41083,271.46884,349.04495,0.00028344046,326.53076,349.54663,0.014575437,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91024.47,296549.5,18565.431346747373,-123.80222253148554,18880.132163069873,0.0,5316.593,7.317258,18756.329940538388,5316.593,5323.91,7.150818
4943,-4.1248327e-06,326.39615,333.53165,-0.0002793151,349.62906,3.7402134,3.5770066,301.4767,271.46548,349.13135,0.00028343993,326.62317,349.63214,0.014575437,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91024.16,296609.5,18570.628492913598,-123.61748938929384,18884.251622623084,0.0,5316.593,7.3172197,18760.63413323379,5316.593,5323.91,7.2167053
4944,-4.124824e-06,326.4887,333.61328,-0.00027931452,349.7142,3.7401912,3.5769851,301.54227,271.46194,349.21738,0.00028343935,326.71542,349.71725,0.014575437,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91023.805,296669.5,18575.821804974523,-123.42795782358529,18888.32936229967,0.0,5316.593,7.3171763,18764.901404476088,5316.593,5323.91,7.282257
4945,-4.124814e-06,326.58112,333.6945,-0.00027931388,349.79892,3.7401652,3.5769603,301.60742,271.4583,349.30295,0.00028343868,326.80756,349.80197,0.014575437,1.0,0.0,1.0,0.0,5316.593,326.48334,326.48334,-91023.39,296729.5,18580.9730423653,-123.23362805206072,18892.40314773133,0.0,5316.593,7.3171253,18769.169519679268,5316.593,5323.9097,7.347412
4946,-4.1248027e-06,326.67343,333.77533,-0.0002793131,349.8832,3.740135,3.5769315,301.67224,271.4546,349.38815,0.0002834379,326.89954,349.88626,0.014575437,1.0,0.0,1.0,0.0,5316.593,326.48334,326.48334,-91022.91,296789.5,18586.116621415982,-123.03450030186347,18896.3954681709,0.0,5316.593,7.317066,18773.360967869037,5316.593,5323.9097,7.4122314
4947,-4.124789e-06,326.7659,333.856,-0.00027931217,349.66348,3.7400994,3.5768974,301.7369,271.45074,349.47318,0.00028343697,326.9917,349.5889,0.014575437,1.0,0.0,0.6885246,0.0,3660.605,326.48334,326.48334,-91022.336,296849.7,18591.250626741385,-122.82949034607694,18543.948043781456,0.0,3660.605,7.3169966,18421.11855343538,3660.605,3667.9219,7.476898
4948,-4.124773e-06,326.85767,333.93576,-0.0002793111,344.7385,3.740057,3.576857,301.8008,271.4469,349.37793,0.00028343586,327.08316,344.53403,0.014575437,1.0,0.0,0.0,0.0,0.0,326.48334,326.48334,-91021.664,296909.5,18382.830930682914,-122.62124202055969,12672.7587878122,0.0,0.0,7.316914,12550.13754579164,0.0,7.316914,7.540802
4949,-4.1247536e-06,326.94955,334.0153,-0.00027930978,340.41608,3.7400062,3.5768085,301.86438,271.44305,347.52664,0.00028343452,327.1746,340.29935,0.014575437,1.0,0.0,0.0,0.0,0.0,326.48334,326.48334,-91020.85,296969.5,16084.251709969521,-122.40654310649579,7508.770559491573,0.0,0.0,7.3168144,7386.364016385078,0.0,7.3168144,7.60437
4950,-4.1247304e-06,327.04117,334.0921,-0.00027930818,337.9358,3.7399442,3.576749,301.92633,271.43918,343.86374,0.00028343292,327.265,337.86816,0.014575437,1.0,0.0,0.0,0.0,0.0,325.37222,325.37222,-91019.87,297029.5,11632.335138375716,-122.14944385194326,4509.009836120014,0.0,0.0,7.3166933,4386.860392268071,0.0,7.3166933,7.666321
4951,-4.124701e-06,327.13217,334.15317,-0.0002793062,336.4815,3.7398672,3.5766757,301.985,271.43533,340.43796,0.0002834309,327.3537,336.44144,0.014575437,1.0,0.0,0.0,0.0,0.0,325.37222,325.37222,-91018.64,297089.6,7481.475858540421,-121.6299347091887,2731.3415474523595,0.0,0.0,7.3165426,2609.711612743171,0.0,7.3165426,7.7249756
4952,-4.1246644e-06,327.22177,334.1639,-0.00027930373,335.61234,3.7397711,3.5765836,302.0386,271.43155,338.0458,0.00028342838,327.44,335.58795,0.014575437,1.0,0.0,0.0,0.0,0.0,325.37222,325.37222,-91017.11,297149.5,4621.007043335013,-120.26276824295135,1699.1124496190223,0.0,0.0,7.3163548,1578.849681376071,0.0,7.3163548,7.778595
4953,-4.1246176e-06,327.31,334.0742,-0.00027930056,335.0716,3.7396479,3.5764658,302.08652,271.42786,336.532,0.00028342518,327.5242,335.05588,0.014575437,1.0,0.0,0.0,0.0,0.0,325.37222,325.37222,-91015.15,297209.5,2925.7595124700943,-117.1787392999779,1170.0194146943231,0.0,0.0,7.3161135,1052.8406753943452,0.0,7.3161135,7.8265076
4954,-4.124556e-06,327.3964,333.8362,-0.0002792964,334.69855,3.7394865,3.5763116,302.1283,271.4243,335.6005,0.00028342096,327.60562,334.68655,0.014575437,1.0,0.0,0.0,0.0,0.0,325.37222,325.37222,-91012.58,297269.5,2100.145154678046,-111.55786639710507,1011.5578727981856,0.0,0.0,7.315798,900.0000064010806,0.0,7.315798,7.868286
4955,-4.1244734e-06,327.48044,333.4244,-0.0002792908,334.37686,3.7392695,3.5761044,302.16403,271.42084,335.01224,0.00028341528,327.68295,334.36505,0.014575437,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-91009.125,297329.5,1890.0637299257282,-102.96612998438314,1117.2484541415174,0.0,0.0,7.315374,1014.2823241571343,0.0,7.315374,7.904022
4956,-4.124358e-06,327.5618,332.8391,-0.00027928298,334.02133,3.7389662,3.5758145,302.19415,271.41754,334.59692,0.0002834073,327.755,334.00726,0.014575437,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-91004.3,297389.9,2092.3430258790177,-91.41522042969419,1386.7310039312742,0.0,0.0,7.3147807,1295.31578350158,0.0,7.3147807,7.934143
4957,-6.7449464e-06,327.6423,332.1167,-0.00027902474,333.584,3.7676258,3.6018388,302.21878,271.41443,334.24005,0.0002857697,327.82233,333.56638,0.023958508,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-90912.29,297450.06,2548.5166173197626,-126.75415005757861,1719.5529608423853,0.0,0.0,7.369465,1592.7988107848068,0.0,7.369465,7.9587708
4958,-0.000104102815,328.20493,331.322,-0.00024073286,333.06317,3.605192,3.3956282,302.23843,271.41156,333.76505,0.00034483566,328.32367,333.04056,0.45591545,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-71450.59,297509.7,3538.299253066057,-1362.8802052725318,1760.4692191657277,0.0,0.0,7.00082,397.5890138931959,0.0,7.00082,7.978424
4959,-0.0001417919,329.29254,330.4921,-0.00015057054,332.58737,1.3166033,1.2187933,302.25394,271.40894,332.704,0.00029236244,329.34845,332.55847,0.9449474,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-29748.377,297569.62,2716.058502329588,-714.3658227319883,1325.0446820231687,0.0,0.0,2.5353966,610.6788592911804,0.0,2.5353966,7.993927
4960,-0.00014431967,329.7844,329.64587,-0.0001446226,332.13266,1.1934007,1.1025945,302.26523,271.40656,331.69644,0.00028894225,329.8017,332.09708,0.9978561,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-27497.54,297629.28,2488.4815919783423,83.96244104140749,1510.5107914073378,0.0,0.0,2.2959952,1594.4732324487454,0.0,2.2959952,8.0052185
4961,-0.0001438594,329.8265,328.82925,-0.00014386837,331.57523,1.1763058,1.0867423,302.27258,271.40445,331.18423,0.00028772777,329.81717,331.5339,0.99993724,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-27222.459,297689.62,2845.891799645983,602.5499878989037,1659.245554749944,0.0,0.0,2.2630482,2261.795542648848,0.0,2.2630482,8.012573
4962,-0.00014229128,329.57455,328.06567,-0.00014229151,330.96707,1.1387156,1.0520388,302.27618,271.40268,330.91168,0.00028458278,329.54947,330.9224,0.9999983,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-26646.576,297749.5,3401.684854406284,901.7422990661216,1733.9458746631565,0.0,0.0,2.1907544,2635.688173729278,0.0,2.1907544,8.016174
4963,-0.00014000185,329.154,327.3489,-0.00014000185,330.32916,1.0956055,1.0125691,302.27658,271.40125,330.59076,0.0002800037,329.11972,330.28275,0.99999994,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-26060.65,297809.38,3812.4681528881156,1061.4035657644295,1752.4131941682342,0.0,0.0,2.1081746,2813.8167599326634,0.0,2.1081746,8.016571
4964,-0.00010460698,328.70267,326.69116,-0.00010460698,329.7529,0.5732179,0.5329766,302.27405,271.40018,330.2281,0.00020921396,328.66522,329.70688,1.0,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-17787.139,297869.03,3107.8923054199236,883.7534104434219,1345.172096696512,0.0,0.0,1.1061945,2228.925507139934,0.0,1.1061945,8.014038
4965,-9.090961e-05,328.4486,326.16034,-9.090961e-05,329.39578,0.36174878,0.33656418,302.2681,271.3995,329.99554,0.00018181922,328.4384,329.36996,1.0,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-13346.823,297929.16,2928.718862490598,873.7077381885783,1235.3580952097154,0.0,0.0,0.698313,2109.0658333982938,0.0,0.698313,8.008087
4966,-9.005023e-05,328.49557,325.5873,-9.005023e-05,329.2706,0.3520865,0.32757694,302.25824,271.39926,329.74808,0.00018010045,328.51108,329.26538,1.0,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-13114.53,297989.66,3147.2950169817436,1099.9373644136945,1393.060087940423,0.0,0.0,0.6796634,2492.9974523541177,0.0,0.6796634,7.99823
4967,-6.182778e-05,328.63116,324.87668,-6.182778e-05,329.24832,0.21049148,0.1964723,302.24487,271.39944,329.4576,0.00012365555,328.64667,329.24628,1.0,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-10818.0205,298049.2,2379.1226039957537,974.9524229281103,1135.2136895514952,0.0,0.0,0.40696377,2110.1661124796055,0.0,0.40696377,7.9848633
4968,-1.5832902e-05,328.67868,324.13748,-1.5832902e-05,329.24005,0.023318117,0.021368675,302.22803,271.40012,329.2581,3.1665804e-05,328.6898,329.2362,1.0,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-4796.15,298109.16,681.0219802169115,301.9814913349794,339.3116361752879,0.0,0.0,0.044686794,641.2931275102674,0.0,0.044686794,7.9680176
4969,-1.2407334e-05,328.6909,323.48505,-1.2407334e-05,329.23386,0.015715882,0.014304419,302.20798,271.40128,329.18692,2.4814668e-05,328.69818,329.2278,1.0,1.0,0.0,0.0,0.0,0.0,324.2611,324.2611,-4317.607,298169.16,594.2584400892237,271.28055706415745,299.5750945163689,0.0,0.0,0.0300203,570.8556515805263,0.0,0.0300203,7.9479675
4970,-1.1617853e-05,328.69666,322.83212,-1.1617853e-05,329.22488,0.013522364,0.012261783,302.18515,271.40292,329.14902,2.3235705e-05,328.6987,329.21567,0.8515211,0.8515211,0.0,0.0,0.0,0.0,324.2611,324.2611,-3929.9375,298228.5,616.46549511849,286.1597494865142,311.93466169328053,0.0,0.0,0.025784146,598.0944111797947,0.0,0.025784146,7.9251404
4971,-4.2723677e-06,328.69672,322.34933,-4.2723677e-06,329.216,0.0022757067,0.001981873,302.15903,271.40518,329.12924,8.5447355e-06,328.69412,329.20386,0.2014502,0.2014502,0.0,0.0,0.0,0.0,324.2611,324.2611,-1328.8043,298289.1,243.3165576575469,113.8970628539071,123.21512191185712,0.0,0.0,0.00425758,237.11218476576423,0.0,0.00425758,7.8990173
4972,-1.6048574e-07,328.69632,322.2743,-1.6048574e-07,329.2142,7.298512e-06,5.867996e-06,302.13077,271.40796,329.12683,3.2097148e-07,328.69284,329.2015,0.010480536,0.010480536,0.0,0.0,0.0,0.0,324.2611,324.2611,-172.5566,298348.34,9.237772354064866,4.328704175734707,4.677778292274184,0.0,0.0,1.3166508e-05,9.00648246800889,0.0,1.3166508e-05,7.870758
4973,-1.4424505e-09,328.69635,322.2743,-1.4424505e-09,329.21414,1.7500597e-09,1.7429973e-09,302.09897,271.4114,329.12683,2.884901e-09,328.6928,329.20145,0.00031696318,0.00031696318,0.0,0.0,0.0,0.0,324.2611,324.2611,-14.3273325,298409.5,0.08302936609617083,0.038906703680672824,0.04204363732074722,0.0,0.0,3.493057e-09,0.08095034100142004,0.0,3.493057e-09,7.8389587
4974,-5.6981247e-12,328.69635,322.2743,-5.6981247e-12,329.21414,1.1678764e-13,1.1664901e-13,302.0653,271.41544,329.12683,1.1396249e-11,328.6928,329.20145,8.828033e-06,8.828033e-06,0.0,0.0,0.0,0.0,324.2611,324.2611,-1.0660664,298469.5,0.00032799162542598354,0.00015369348918562313,0.0001660853453666003,0.0,0.0,2.3343664e-13,0.0003197788345522234,0.0,2.3343664e-13,7.805298
4975,-2.8626152e-13,328.69635,322.2743,-2.8626152e-13,329.21414,9.402579e-17,9.3918815e-17,302.02936,271.42014,329.12683,5.7252304e-13,328.6928,329.20145,2.2613271e-07,2.2613271e-07,0.0,0.0,0.0,0.0,324.2611,324.2611,-0.07068145,298529.5,1.6477593289798032e-05,7.721230085681466e-06,8.34377026789075e-06,0.0,0.0,1.8794461e-16,1.6065000353572216e-05,0.0,1.8794461e-16,7.769348
4976,-1.7067077e-14,328.69635,322.2743,-1.7067077e-14,329.21414,8.444574e-20,8.434977e-20,301.9912,271.4255,329.12683,3.4134154e-14,328.6928,329.20145,3.5817356e-09,3.5817356e-09,0.0,0.0,0.0,0.0,332.3121,332.3121,-0.004247389,298589.6,9.824036146345106e-07,4.603441905739123e-07,4.974603952587486e-07,0.0,0.0,1.6879551e-19,9.578045858326609e-07,0.0,1.6879551e-19,7.731201
4977,-1.0348666e-15,328.69635,322.2743,-1.0348666e-15,329.21414,7.682149e-23,7.6733125e-23,301.95148,271.43152,329.12683,2.0697333e-15,328.6928,329.20145,7.217946e-11,7.217946e-11,0.0,0.0,0.0,0.0,343.15,343.15,-0.00025757463,298649.03,5.956829780433169e-08,2.79130893128918e-08,3.016364000417301e-08,0.0,0.0,1.5355462e-22,5.807672931706481e-08,0.0,1.5355462e-22,7.6914673
4978,-5.746123e-17,328.69635,322.2743,-5.7461266e-17,329.21414,5.619067e-26,5.61021e-26,301.90918,271.43835,329.12683,1.149225e-16,328.6928,329.20145,1.5522077e-12,1.5522077e-12,0.0,0.0,0.0,0.0,343.15,343.15,-1.4281493e-05,298709.5,3.3075460203559113e-09,1.5498813795036275e-09,1.6748447431243336e-09,0.0,0.0,1.1229277e-25,3.224726122627961e-09,0.0,1.1229277e-25,7.64917
4979,-3.0023215e-18,328.69635,322.2743,-3.002301e-18,329.21414,4.1592206e-29,4.123025e-29,301.86545,271.4459,329.12683,6.0046224e-18,328.6928,329.20145,5.861919e-14,5.8619186e-14,0.0,0.0,0.0,0.0,343.15,343.15,-7.9280676e-07,298769.5,1.7281701877394518e-10,8.098054956528452e-11,8.750917752535584e-11,0.0,0.0,8.2822457e-29,1.6848972709064034e-10,0.0,8.2822457e-29,7.605438
4980,-1.4362204e-19,328.69635,322.2743,-1.436018e-19,329.21414,1.7135501e-32,2.3409525e-32,301.8201,271.45413,329.12683,2.8722384e-19,328.6928,329.20145,1.3823797e-14,1.3823796e-14,0.0,0.0,0.0,0.0,343.15,343.15,-4.3503437e-08,298829.5,8.266492762056471e-12,3.873866121557841e-12,4.185614663394014e-12,0.0,0.0,4.0545028e-32,8.059480784951854e-12,0.0,4.0545028e-32,7.560089
4981,-9.4120665e-21,328.69635,322.2743,-9.3583935e-21,329.21414,-1.5485261e-35,5.4333065e-35,301.7731,271.46262,329.12683,1.877046e-20,328.6928,329.20145,1.1546518e-15,1.1546518e-15,0.0,0.0,0.0,0.0,343.15,343.15,-2.3292606e-09,298889.6,5.402263037956236e-13,2.5386832000662073e-13,2.7277255179132784e-13,0.0,0.0,3.8847804e-35,5.266408717979486e-13,0.0,3.8847804e-35,7.513092
4982,-4.0967556e-22,328.69635,322.2743,-5.137737e-22,329.21414,-3.9298507e-37,4.188371e-37,301.72522,271.47113,329.12683,9.234493e-22,328.6928,329.20145,3.290467e-16,3.2904665e-16,0.0,0.0,0.0,0.0,343.15,343.15,-1.2786601e-10,298949.03,2.6577484367545155e-14,1.1050033105479374e-14,1.497515247659341e-14,0.0,0.0,2.5852006e-38,2.6025185582072782e-14,0.0,2.5852006e-38,7.46521
4983,9.1587067e-23,328.69635,322.2743,-3.5288087e-26,329.21414,-4.26987e-39,4.254426e-39,301.6752,271.47992,329.12683,-9.1551776e-23,328.6928,329.20145,2.343482e-15,2.3434816e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299009.5,-2.6349209139592634e-15,-2.4703453474344457e-15,1.0285549107473064e-18,0.0,0.0,-1.5444e-41,-2.4693167925236984e-15,0.0,-1.5444e-41,7.4151917
4984,8.173891e-23,328.69635,322.2743,-2.9286942e-26,329.21414,-5.0779e-41,5.0601e-41,301.62427,271.4888,329.12683,-8.1709626e-23,328.6928,329.20145,2.8953255e-15,2.8953248e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299069.5,-2.3516572865133107e-15,-2.2047144744515794e-15,8.536373113323321e-19,0.0,0.0,-1.78e-43,-2.2038608371402472e-15,0.0,-1.78e-43,7.364258
4985,7.359117e-23,328.69635,322.2743,-2.4273028e-26,329.21414,-7.29e-43,7.26e-43,301.5722,271.49777,329.12683,-7.356689e-23,328.6928,329.20145,4.1319008e-16,4.1319003e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299129.5,-2.117303941186717e-15,-1.9849483730700813e-15,7.074949186393536e-19,0.0,0.0,-3e-45,-1.984240878151442e-15,0.0,-3e-45,7.312195
4986,6.682544e-23,328.69635,322.2743,-2.0063762e-26,329.21414,-1.44e-42,1.436e-42,301.51895,271.5069,329.12683,-6.680538e-23,328.6928,329.20145,2.313322e-14,2.3133215e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299189.6,-1.9227031980881562e-15,-1.8024588672758037e-15,5.848058799998051e-19,0.0,0.0,-4e-45,-1.8018740613958037e-15,0.0,-4e-45,7.2589417
4987,6.115909e-23,328.69635,322.2743,-1.6494629e-26,329.21414,-1.481e-42,1.477e-42,301.46484,271.5161,329.12683,-6.1142596e-23,328.6928,329.20145,1.5045031e-14,1.504503e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299249.5,-1.7597245036038058e-15,-1.6496224252476545e-15,4.807750311952744e-19,0.0,0.0,-4e-45,-1.6491416502164592e-15,0.0,-4e-45,7.204834
4988,5.653585e-23,328.69635,322.2743,-1.3541703e-26,329.21414,-2.45e-43,2.44e-43,301.40973,271.52542,329.12683,-5.6522307e-23,328.6928,329.20145,2.0881236e-14,2.088123e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299309.5,-1.6267495208401987e-15,-1.5249213537395997e-15,3.9470503096945364e-19,0.0,0.0,-1e-45,-1.5245266487086303e-15,0.0,-1e-45,7.149719
4989,5.2775523e-23,328.69635,322.2743,-1.11019854e-26,329.21414,-9.7e-44,9.7e-44,301.35373,271.53485,329.12683,-5.2764423e-23,328.6928,329.20145,7.461001e-15,7.461e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299369.5,-1.5185951217658621e-15,-1.4234954086503185e-15,3.2359366983006736e-19,0.0,0.0,0.0,-1.4231718149804884e-15,0.0,0.0,7.0937195
4990,4.97055e-23,328.69635,322.2743,-9.074809e-27,329.21414,1.1e-44,-1.1e-44,301.29694,271.5444,329.12683,-4.969643e-23,328.6928,329.20145,-7.924117e-15,-7.924115e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299429.5,-1.430296226995856e-15,-1.3406887816780069e-15,2.6450681977276923e-19,0.0,0.0,0.0,-1.340424274858234e-15,0.0,0.0,7.0369263
4991,4.7208393e-23,328.69635,322.2743,-7.392749e-27,329.21414,1.8e-44,-1.8e-44,301.23938,271.55402,329.12683,-4.7201e-23,328.6928,329.20145,-5.9290388e-15,-5.929038e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299489.5,-1.3584761248369766e-15,-1.273335186139233e-15,2.1547918919152256e-19,0.0,0.0,0.0,-1.2731197069500416e-15,0.0,0.0,6.97937
4992,4.5183495e-23,328.69635,322.2743,-5.9974583e-27,329.21414,1e-45,-1e-45,301.18112,271.56375,329.12683,-4.51775e-23,328.6928,329.20145,-1.8756086e-15,-1.8756083e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299549.5,-1.3002384281655794e-15,-1.2187183153972117e-15,1.7481013305573003e-19,0.0,0.0,0.0,-1.218543505264156e-15,0.0,0.0,6.921112
4993,4.3544917e-23,328.69635,322.2743,-4.8386047e-27,329.21414,0.0,0.0,301.12222,271.57355,329.12683,-4.354008e-23,328.6928,329.20145,1.9378632e-15,1.937863e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299609.5,-1.253112403338361e-15,-1.1745215424631704e-15,1.4103259859037671e-19,0.0,0.0,0.0,-1.17438050986458e-15,0.0,0.0,6.862213
4994,4.222709e-23,328.69635,322.2743,-3.8781045e-27,329.21414,1.4e-44,-1.4e-44,301.0627,271.58344,329.12683,-4.2223212e-23,328.6928,329.20145,1.11581395e-14,1.1158138e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299669.5,-1.2152120794088216e-15,-1.1389762678725186e-15,1.1303654542721822e-19,0.0,0.0,0.0,-1.1388632313270914e-15,0.0,0.0,6.802704
4995,4.1173658e-23,328.69635,322.2743,-3.082765e-27,329.21414,3.6e-44,-3.6e-44,301.0027,271.5934,329.12683,-4.1170575e-23,328.6928,329.20145,1.378299e-14,1.3782988e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299729.5,-1.1849164858263722e-15,-1.1105624152808098e-15,8.985449004051989e-20,0.0,0.0,0.0,-1.1104725607907694e-15,0.0,0.0,6.742676
4996,4.0338822e-23,328.69635,322.2743,-2.425851e-27,329.21414,1.1e-44,-1.1e-44,300.94217,271.60345,329.12683,-4.0336396e-23,328.6928,329.20145,4.457199e-15,4.4571983e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299789.5,-1.160908249135534e-15,-1.0880446886038741e-15,7.070717782701981e-20,0.0,0.0,0.0,-1.0879739814260472e-15,0.0,0.0,6.6821594
4997,3.9687466e-23,328.69635,322.2743,-1.8873058e-27,329.21414,0.0,0.0,300.88116,271.6136,329.12683,-3.968558e-23,328.6928,329.20145,-3.8614305e-15,-3.86143e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299849.5,-1.1421773164222137e-15,-1.0704758913334612e-15,5.500999942689706e-20,0.0,0.0,0.0,-1.0704208813340344e-15,0.0,0.0,6.621155
4998,3.9183617e-23,328.69635,322.2743,-1.4450607e-27,329.21414,-0.0,0.0,300.81976,271.62375,329.12683,-3.9182172e-23,328.6928,329.20145,-1.5719075e-15,-1.5719072e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299909.5,-1.127688932884831e-15,-1.0568857619731163e-15,4.211971725968995e-20,0.0,0.0,0.0,-1.0568436422558566e-15,0.0,0.0,6.5597534
4999,3.880074e-23,328.69635,322.2743,-1.0832614e-27,329.21414,0.0,0.0,300.758,271.634,329.12683,-3.8799657e-23,328.6928,329.20145,2.4339837e-15,2.4339833e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,299969.5,-1.1166798828526396e-15,-1.0465585198925604e-15,3.1574221489785e-20,0.0,0.0,0.0,-1.0465269456710706e-15,0.0,0.0,6.497986
5000,3.851655e-23,328.69635,322.2743,-7.88432e-28,329.21414,0.0,0.0,300.6959,271.6443,329.12683,-3.851576e-23,328.6928,329.20145,8.1792143e-16,8.1792127e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300029.5,-1.1085091886716502e-15,-1.038893198738594e-15,2.298071875691076e-20,0.0,0.0,0.0,-1.0388702180198373e-15,0.0,0.0,6.4358826
5001,3.8312308e-23,328.69635,322.2743,-5.4900468e-28,329.21414,0.0,0.0,300.63348,271.65466,329.12683,-3.831176e-23,328.6928,329.20145,-4.323875e-15,-4.323874e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300089.5,-1.1026378587895212e-15,-1.0333842412051699e-15,1.600204205998616e-20,0.0,0.0,0.0,-1.0333682391631099e-15,0.0,0.0,6.373474
5002,3.8173998e-23,328.69635,322.2743,-3.5728774e-28,329.21414,0.0,0.0,300.57077,271.66507,329.12683,-3.8173642e-23,328.6928,329.20145,-5.891569e-15,-5.8915677e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300149.5,-1.098662762035091e-15,-1.0296536708619583e-15,1.041399767832033e-20,0.0,0.0,0.0,-1.02964325686428e-15,0.0,0.0,6.3107605
5003,3.80872e-23,328.69635,322.2743,-2.0338075e-28,329.21414,0.0,0.0,300.50784,271.6755,329.12683,-3.8086993e-23,328.6928,329.20145,-6.0662336e-15,-6.0662323e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300209.5,-1.0961689611880312e-15,-1.0273124468931444e-15,5.928013962137444e-21,0.0,0.0,0.0,-1.0273065188791822e-15,0.0,0.0,6.2478333
5004,3.8041915e-23,328.69635,322.2743,-8.137566e-29,329.21414,0.0,0.0,300.4447,271.686,329.12683,-3.8041836e-23,328.6928,329.20145,-3.5139145e-15,-3.5139139e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300269.5,-1.0948692968063025e-15,-1.0260910238461597e-15,2.3718864769209816e-21,0.0,0.0,0.0,-1.0260886519596827e-15,0.0,0.0,6.1846924
5005,3.802924e-23,328.69635,322.2743,1.4526558e-29,329.21414,0.0,0.0,300.3814,271.69653,329.12683,-3.8029252e-23,328.6928,329.20145,-1.0745842e-15,-1.0745841e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300329.5,-1.094507123544173e-15,-1.0257491343346458e-15,-4.2341096121285876e-22,0.0,0.0,0.0,-1.025749557745607e-15,0.0,0.0,6.121399
5006,3.8042132e-23,328.69635,322.2743,8.8935876e-29,329.21414,0.0,0.0,300.31793,271.7071,329.12683,-3.804222e-23,328.6928,329.20145,7.273725e-17,7.2737234e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300389.5,-1.0948803763293666e-15,-1.026096896481533e-15,-2.5922468247499127e-21,0.0,0.0,0.0,-1.0260994887283577e-15,0.0,0.0,6.0579224
5007,3.8074567e-23,328.69635,322.2743,1.4555702e-28,329.21414,0.0,0.0,300.25433,271.71768,329.12683,-3.8074712e-23,328.6928,329.20145,5.6994645e-16,5.6994634e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300449.5,-1.0958155062391326e-15,-1.0269717489308366e-15,-4.24260418535271e-21,0.0,0.0,0.0,-1.0269759915350219e-15,0.0,0.0,5.9943237
5008,3.812197e-23,328.69635,322.2743,1.8786658e-28,329.21414,0.0,0.0,300.1906,271.72827,329.12683,-3.8122158e-23,328.6928,329.20145,2.12062e-16,2.1206198e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300509.5,-1.0971810120489065e-15,-1.0282503663397174e-15,-5.4758166547564646e-21,0.0,0.0,0.0,-1.0282558421563722e-15,0.0,0.0,5.930603
5009,3.8179987e-23,328.69635,322.2743,2.182567e-28,329.21414,0.0,0.0,300.12683,271.73892,329.12683,-3.8180205e-23,328.6928,329.20145,-6.4794215e-17,-6.47942e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300569.5,-1.0988516588217583e-15,-1.0298152108900523e-15,-6.361608920761999e-21,0.0,0.0,0.0,-1.029821572498973e-15,0.0,0.0,5.8668213
5010,3.824558e-23,328.69635,322.2743,2.391428e-28,329.21414,0.0,0.0,300.063,271.74954,329.12683,-3.824582e-23,328.6928,329.20145,-1.823969e-16,-1.8239687e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300629.5,-1.1007400817938545e-15,-1.031584406129246e-15,-6.97038333542813e-21,0.0,0.0,0.0,-1.0315913765125814e-15,0.0,0.0,5.8029785
5011,3.831672e-23,328.69635,322.2743,2.5247061e-28,329.21414,0.0,0.0,299.99908,271.7602,329.12683,-3.831697e-23,328.6928,329.20145,-1.4472016e-16,-1.4472013e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300689.5,-1.1027878864297012e-15,-1.033503225904472e-15,-7.358854239754223e-21,0.0,0.0,0.0,-1.0335105847587117e-15,0.0,0.0,5.7390747
5012,3.8390427e-23,328.69635,322.2743,2.5960224e-28,329.21414,0.0,0.0,299.93518,271.77087,329.12683,-3.8390686e-23,328.6928,329.20145,-1.7296998e-16,-1.7296994e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300749.5,-1.1049094334649585e-15,-1.035491325754971e-15,-7.566722268882615e-21,0.0,0.0,0.0,-1.03549889247724e-15,0.0,0.0,5.675171
5013,3.846557e-23,328.69635,322.2743,2.6190623e-28,329.21414,0.0,0.0,299.87125,271.78152,329.12683,-3.8465833e-23,328.6928,329.20145,-9.493469e-17,-9.493468e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300809.5,-1.1070722108565364e-15,-1.0375181509546707e-15,-7.633877516251955e-21,0.0,0.0,0.0,-1.0375257848321869e-15,0.0,0.0,5.6112366
5014,3.8541172e-23,328.69635,322.2743,2.6040942e-28,329.21414,0.0,0.0,299.80734,271.79218,329.12683,-3.854143e-23,328.6928,329.20145,3.5310286e-17,3.531028e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300869.5,-1.1092479749021976e-15,-1.03955731719972e-15,-7.59024948079692e-21,0.0,0.0,0.0,-1.0395649074492009e-15,0.0,0.0,5.547333
5015,3.8615423e-23,328.69635,322.2743,2.5599052e-28,329.21414,0.0,0.0,299.74347,271.80286,329.12683,-3.861568e-23,328.6928,329.20145,1.2944164e-16,1.2944162e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300929.5,-1.1113848698013716e-15,-1.0415600560833236e-15,-7.461450117388579e-21,0.0,0.0,0.0,-1.0415675175334411e-15,0.0,0.0,5.4834595
5016,3.8688124e-23,328.69635,322.2743,2.4934026e-28,329.21414,0.0,0.0,299.67966,271.81348,329.12683,-3.8688374e-23,328.6928,329.20145,9.697633e-17,9.697632e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300989.5,-1.1134770833452377e-15,-1.0435210056340535e-15,-7.267612527647778e-21,0.0,0.0,0.0,-1.0435282732465812e-15,0.0,0.0,5.419647
5017,3.8758765e-23,328.69635,322.2743,2.4101985e-28,329.21414,0.0,0.0,299.6159,271.8241,329.12683,-3.8759005e-23,328.6928,329.20145,6.2651665e-17,6.265165e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301049.5,-1.115509903380219e-15,-1.0454263779253812e-15,-7.025094681217098e-21,0.0,0.0,0.0,-1.0454334030200624e-15,0.0,0.0,5.355896
5018,3.8826383e-23,328.69635,322.2743,2.3156375e-28,329.21414,0.0,0.0,299.55222,271.83472,329.12683,-3.8826614e-23,328.6928,329.20145,5.0257916e-17,5.0257906e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301109.5,-1.1174557219144179e-15,-1.0472502142067435e-15,-6.749474260237304e-21,0.0,0.0,0.0,-1.0472569636810038e-15,0.0,0.0,5.292206
5019,3.8891206e-23,328.69635,322.2743,2.2128528e-28,329.21414,0.0,0.0,299.48862,271.8453,329.12683,-3.8891426e-23,328.6928,329.20145,1.6977066e-17,1.6977065e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301169.5,-1.1193210776827576e-15,-1.0489986424454869e-15,-6.4498838562877626e-21,0.0,0.0,0.0,-1.0490050923293431e-15,0.0,0.0,5.228607
5020,3.895292e-23,328.69635,322.2743,2.1050477e-28,329.21414,0.0,0.0,299.4251,271.85587,329.12683,-3.8953128e-23,328.6928,329.20145,-1.5212723e-17,-1.521272e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301229.5,-1.121096889108956e-15,-1.05066323668651e-15,-6.135660254889419e-21,0.0,0.0,0.0,-1.050669372346765e-15,0.0,0.0,5.1651
5021,3.9011116e-23,328.69635,322.2743,1.9952018e-28,329.21414,0.0,0.0,299.36172,271.8664,329.12683,-3.9011314e-23,328.6928,329.20145,-2.997993e-17,-2.9979927e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301289.5,-1.122771531775372e-15,-1.0522329325443273e-15,-5.815488364684443e-21,0.0,0.0,0.0,-1.0522387480326919e-15,0.0,0.0,5.101715
5022,3.90662e-23,328.69635,322.2743,1.8844088e-28,329.21414,0.0,0.0,299.2985,271.87686,329.12683,-3.9066386e-23,328.6928,329.20145,-1.5497502e-17,-1.5497498e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301349.5,-1.1243565392838837e-15,-1.053718709293767e-15,-5.492555996932541e-21,0.0,0.0,0.0,-1.053724201849764e-15,0.0,0.0,5.0384827
5023,3.9117915e-23,328.69635,322.2743,1.7746879e-28,329.21414,0.0,0.0,299.23535,271.8873,329.12683,-3.911809e-23,328.6928,329.20145,-8.05294e-18,-8.052939e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301409.5,-1.1258446463734657e-15,-1.0551135878609073e-15,-5.172748287674911e-21,0.0,0.0,0.0,-1.055118760609195e-15,0.0,0.0,4.975342
5024,3.9166215e-23,328.69635,322.2743,1.6674096e-28,329.21414,0.0,0.0,299.1724,271.8977,329.12683,-3.9166382e-23,328.6928,329.20145,-2.288238e-18,-2.2882376e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301469.5,-1.1272344908076756e-15,-1.056416376696542e-15,-4.86006035102274e-21,0.0,0.0,0.0,-1.056421236756893e-15,0.0,0.0,4.912384
5025,3.921154e-23,328.69635,322.2743,1.5626474e-28,329.21414,0.0,0.0,299.10956,271.90805,329.12683,-3.9211694e-23,328.6928,329.20145,1.826573e-18,1.8265726e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301529.5,-1.1285386051617826e-15,-1.057638906182075e-15,-4.554706204681117e-21,0.0,0.0,0.0,-1.0576434608882798e-15,0.0,0.0,4.8495483
5026,3.9253652e-23,328.69635,322.2743,1.4618102e-28,329.21414,0.0,0.0,299.0469,271.91837,329.12683,-3.9253798e-23,328.6928,329.20145,7.210924e-18,7.210922e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301589.5,-1.1297503598851008e-15,-1.0587747930181881e-15,-4.260792181798138e-21,0.0,0.0,0.0,-1.05877905381037e-15,0.0,0.0,4.7868958
5027,3.9292714e-23,328.69635,322.2743,1.3652647e-28,329.21414,0.0,0.0,298.98444,271.9286,329.12683,-3.929285e-23,328.6928,329.20145,7.525876e-18,7.525875e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301649.5,-1.1308742957657713e-15,-1.0598283778484174e-15,-3.979387318353147e-21,0.0,0.0,0.0,-1.0598323572357358e-15,0.0,0.0,4.7244263
5028,3.9329235e-23,328.69635,322.2743,1.2723414e-28,329.21414,0.0,0.0,298.92212,271.93878,329.12683,-3.932936e-23,328.6928,329.20145,2.8539512e-18,2.8539505e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301709.5,-1.131925124957371e-15,-1.0608134485992918e-15,-3.708540544742884e-21,0.0,0.0,0.0,-1.0608171571398365e-15,0.0,0.0,4.6621094
5029,3.936279e-23,328.69635,322.2743,1.1846489e-28,329.21414,0.0,0.0,298.86002,271.94888,329.12683,-3.936291e-23,328.6928,329.20145,1.5922194e-18,1.5922192e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301769.5,-1.132890678147682e-15,-1.0617185153320376e-15,-3.452939901254844e-21,0.0,0.0,0.0,-1.061721968271939e-15,0.0,0.0,4.600006
5030,3.9393732e-23,328.69635,322.2743,1.1017373e-28,329.21414,0.0,0.0,298.7981,271.95892,329.12683,-3.9393842e-23,328.6928,329.20145,6.075201e-19,6.0752006e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301829.5,-1.1337809450706146e-15,-1.062553110440304e-15,-3.2112742663088482e-21,0.0,0.0,0.0,-1.0625563217145704e-15,0.0,0.0,4.538086
5031,3.9422254e-23,328.69635,322.2743,1.0234736e-28,329.21414,0.0,0.0,298.7364,271.96887,329.12683,-3.9422355e-23,328.6928,329.20145,1.5692659e-19,1.5692666e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301889.5,-1.1346015563034635e-15,-1.0633224256742036e-15,-2.9831563029435577e-21,0.0,0.0,0.0,-1.0633254088305065e-15,0.0,0.0,4.4763794
5032,3.9448523e-23,328.69635,322.2743,9.497263e-29,329.21414,0.0,0.0,298.67487,271.97876,329.12683,-3.9448618e-23,328.6928,329.20145,1.3265993e-19,1.3265996e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301949.5,-1.1353574158974212e-15,-1.0640309718985885e-15,-2.768202358108952e-21,0.0,0.0,0.0,-1.0640337401009466e-15,0.0,0.0,4.414856
5033,3.9472747e-23,328.69635,322.2743,8.801811e-29,329.21414,0.0,0.0,298.6136,271.98856,329.12683,-3.9472833e-23,328.6928,329.20145,2.2240633e-18,2.2240628e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302009.5,-1.1360543360613082e-15,-1.0646843664168589e-15,-2.565496365857519e-21,0.0,0.0,0.0,-1.0646869319132247e-15,0.0,0.0,4.3535767
5034,3.949482e-23,328.69635,322.2743,8.1539384e-29,329.21414,0.0,0.0,298.55252,271.9983,329.12683,-3.94949e-23,328.6928,329.20145,6.2670545e-18,6.2670537e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302069.5,-1.1366894106907142e-15,-1.0652797154666573e-15,-2.3766585454713768e-21,0.0,0.0,0.0,-1.0652820921252028e-15,0.0,0.0,4.292511
5035,3.9515008e-23,328.69635,322.2743,7.548073e-29,329.21414,0.0,0.0,298.49167,272.0079,329.12683,-3.9515084e-23,328.6928,329.20145,9.871841e-18,9.871839e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302129.5,-1.137270359125479e-15,-1.0658242534538782e-15,-2.200064642908394e-21,0.0,0.0,0.0,-1.065826453518521e-15,0.0,0.0,4.231659
5036,3.9533442e-23,328.69635,322.2743,6.9824566e-29,329.21414,0.0,0.0,298.43103,272.01743,329.12683,-3.9533512e-23,328.6928,329.20145,1.0247955e-17,1.0247953e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302189.5,-1.1378007231803526e-15,-1.0663214699154827e-15,-2.035202419071148e-21,0.0,0.0,0.0,-1.0663235051179017e-15,0.0,0.0,4.1710205
5037,3.9550283e-23,328.69635,322.2743,6.4536655e-29,329.21414,0.0,0.0,298.37067,272.02682,329.12683,-3.955035e-23,328.6928,329.20145,5.150322e-18,5.150321e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302249.5,-1.1382853160907645e-15,-1.0667757054950072e-15,-1.881073709417062e-21,0.0,0.0,0.0,-1.0667775865687166e-15,0.0,0.0,4.1106567
5038,3.9565596e-23,328.69635,322.2743,5.9612684e-29,329.21414,0.0,0.0,298.31052,272.03616,329.12683,-3.9565656e-23,328.6928,329.20145,6.1331447e-18,6.133144e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302309.5,-1.1387258633562083e-15,-1.0671887475162611e-15,-1.7375529101126584e-21,0.0,0.0,0.0,-1.0671904850691713e-15,0.0,0.0,4.0505066
5039,3.957943e-23,328.69635,322.2743,5.5051787e-29,329.21414,0.0,0.0,298.2506,272.04535,329.12683,-3.9579487e-23,328.6928,329.20145,8.632015e-18,8.6320135e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302369.5,-1.139123908844652e-15,-1.0675618726391083e-15,-1.6046147600517625e-21,0.0,0.0,0.0,-1.0675634772538684e-15,0.0,0.0,3.9906006
5040,3.9591944e-23,328.69635,322.2743,5.0816035e-29,329.21414,0.0,0.0,298.19095,272.05447,329.12683,-3.9591995e-23,328.6928,329.20145,9.57411e-18,9.5741085e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302429.5,-1.1394839025284738e-15,-1.0678994215070856e-15,-1.4811537349905564e-21,0.0,0.0,0.0,-1.0679009026608206e-15,0.0,0.0,3.9309387
5041,3.9603235e-23,328.69635,322.2743,4.6886142e-29,329.21414,0.0,0.0,298.13156,272.06357,329.12683,-3.9603282e-23,328.6928,329.20145,7.2013575e-18,7.201357e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302489.5,-1.1398087505120838e-15,-1.0682039474399203e-15,-1.3666076876044899e-21,0.0,0.0,0.0,-1.068205314047608e-15,0.0,0.0,3.8715515
5042,3.9613436e-23,328.69635,322.2743,4.3225144e-29,329.21414,0.0,0.0,298.0724,272.07263,329.12683,-3.961348e-23,328.6928,329.20145,2.3624241e-18,2.362424e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302549.5,-1.1401022670575207e-15,-1.0684791101958885e-15,-1.2598992492576675e-21,0.0,0.0,0.0,-1.0684803700951377e-15,0.0,0.0,3.812378
5043,3.9622546e-23,328.69635,322.2743,3.9847635e-29,329.21414,0.0,0.0,298.0135,272.0817,329.12683,-3.9622587e-23,328.6928,329.20145,1.0039714e-18,1.0039713e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302609.5,-1.1403643613490216e-15,-1.0687248246643328e-15,-1.1614537362828628e-21,0.0,0.0,0.0,-1.0687259861180692e-15,0.0,0.0,3.753479
5044,3.9630665e-23,328.69635,322.2743,3.6726506e-29,329.21414,0.0,0.0,297.95486,272.09076,329.12683,-3.9630703e-23,328.6928,329.20145,-1.2853994e-19,-1.285399e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302669.5,-1.1405979394909968e-15,-1.0689438143862959e-15,-1.070481037414738e-21,0.0,0.0,0.0,-1.0689448848673332e-15,0.0,0.0,3.6948547
5045,3.9637884e-23,328.69635,322.2743,3.383977e-29,329.21414,0.0,0.0,297.89648,272.09982,329.12683,-3.9637916e-23,328.6928,329.20145,-8.6719796e-19,-8.671978e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302729.5,-1.1408055443248052e-15,-1.0691385475708475e-15,-9.86340239796297e-22,0.0,0.0,0.0,-1.0691395339110873e-15,0.0,0.0,3.6364746
5046,3.964427e-23,328.69635,322.2743,3.1169795e-29,329.21414,0.0,0.0,297.83838,272.1089,329.12683,-3.9644303e-23,328.6928,329.20145,-7.4267253e-19,-7.426724e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302789.5,-1.1409893554287545e-15,-1.0693108115417972e-15,-9.085175255109825e-22,0.0,0.0,0.0,-1.0693117200593226e-15,0.0,0.0,3.5783691
5047,3.9649916e-23,328.69635,322.2743,2.8690587e-29,329.21414,0.0,0.0,297.78055,272.11792,329.12683,-3.9649948e-23,328.6928,329.20145,-5.730102e-19,-5.730101e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302849.5,-1.141151824828441e-15,-1.0694630745082143e-15,-8.362551490857426e-22,0.0,0.0,0.0,-1.0694639107633635e-15,0.0,0.0,3.5205383
5048,3.9654817e-23,328.69635,322.2743,2.6415643e-29,329.21414,0.0,0.0,297.72296,272.12695,329.12683,-3.9654842e-23,328.6928,329.20145,-7.7403715e-19,-7.74037e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302909.5,-1.141292680076576e-15,-1.069595251359442e-15,-7.699464996219357e-22,0.0,0.0,0.0,-1.0695960213059417e-15,0.0,0.0,3.4629517
5049,3.965906e-23,328.69635,322.2743,2.4316018e-29,329.21414,0.0,0.0,297.66568,272.13596,329.12683,-3.9659083e-23,328.6928,329.20145,-7.6825764e-19,-7.6825754e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302969.5,-1.1414147364618073e-15,-1.0697097251938922e-15,-7.087479614279528e-22,0.0,0.0,0.0,-1.0697104339418536e-15,0.0,0.0,3.4056702
5050,3.9662696e-23,328.69635,322.2743,2.2379017e-29,329.21414,0.0,0.0,297.60867,272.14496,329.12683,-3.9662718e-23,328.6928,329.20145,-5.5657866e-19,-5.565786e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303029.5,-1.1415193562205768e-15,-1.0698077726714287e-15,-6.522894768407762e-22,0.0,0.0,0.0,-1.0698084249609054e-15,0.0,0.0,3.3486633
5051,3.9665782e-23,328.69635,322.2743,2.058827e-29,329.21414,0.0,0.0,297.5519,272.15393,329.12683,-3.9665804e-23,328.6928,329.20145,-1.699027e-19,-1.6990268e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303089.5,-1.1416081740366156e-15,-1.0698910108945455e-15,-6.000938916326712e-22,0.0,0.0,0.0,-1.0698916109884372e-15,0.0,0.0,3.2919006
5052,3.9668357e-23,328.69635,322.2743,1.8935474e-29,329.21414,0.0,0.0,297.49545,272.1629,329.12683,-3.9668372e-23,328.6928,329.20145,2.841167e-19,2.841166e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303149.5,-1.1416820980675518e-15,-1.0699604611911339e-15,-5.5191925177106285e-22,0.0,0.0,0.0,-1.0699610131103856e-15,0.0,0.0,3.235443
5053,3.9670442e-23,328.69635,322.2743,1.7418729e-29,329.21414,0.0,0.0,297.4393,272.17184,329.12683,-3.9670458e-23,328.6928,329.20145,7.024556e-19,7.024555e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303209.5,-1.1417421272867763e-15,-1.0700167193357968e-15,-5.077101231618467e-22,0.0,0.0,0.0,-1.07001722704592e-15,0.0,0.0,3.1792908
