minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5054,3.9672093e-23,328.69635,322.2743,1.6021354e-29,329.21414,0.0,0.0,297.3834,272.18076,329.12683,-3.9672108e-23,328.6928,329.20145,9.368823e-19,9.368821e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303269.5,-1.1417896239307316e-15,-1.070061232209713e-15,-4.669803172233434e-22,0.0,0.0,0.0,-1.0700616991900303e-15,0.0,0.0,3.1233826
5055,3.967334e-23,328.69635,322.2743,1.4734301e-29,329.21414,0.0,0.0,297.3278,272.18967,329.12683,-3.9673355e-23,328.6928,329.20145,7.8384767e-19,7.8384757e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303329.5,-1.1418254961570458e-15,-1.0700948509194587e-15,-4.294661273037727e-22,0.0,0.0,0.0,-1.070095280385586e-15,0.0,0.0,3.0677795
5056,3.967422e-23,328.69635,322.2743,1.354379e-29,329.21414,0.0,0.0,297.27246,272.19858,329.12683,-3.9674232e-23,328.6928,329.20145,2.713716e-19,2.7137154e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303389.5,-1.14185074293911e-15,-1.0701185967929246e-15,-3.9476583164522537e-22,0.0,0.0,0.0,-1.0701189915587563e-15,0.0,0.0,3.0124512
5057,3.9674753e-23,328.69635,322.2743,1.2451119e-29,329.21414,0.0,0.0,297.21744,272.20743,329.12683,-3.9674765e-23,328.6928,329.20145,8.50251e-20,8.502509e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303449.5,-1.1418660908030267e-15,-1.0701329804940562e-15,-3.6291736576304966e-22,0.0,0.0,0.0,-1.070133343411422e-15,0.0,0.0,2.957428
5058,3.967497e-23,328.69635,322.2743,1.14474395e-29,329.21414,0.0,0.0,297.1627,272.21628,329.12683,-3.9674983e-23,328.6928,329.20145,-9.341414e-20,-9.341412e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303509.5,-1.1418723570906614e-15,-1.0701388531294294e-15,-3.336627462248329e-22,0.0,0.0,0.0,-1.0701391867921756e-15,0.0,0.0,2.9026794
5059,3.96749e-23,328.69635,322.2743,1.052381e-29,329.21414,0.0,0.0,297.10825,272.2251,329.12683,-3.9674914e-23,328.6928,329.20145,-2.202675e-19,-2.2026747e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303569.5,-1.1418703591438793e-15,-1.0701369806949626e-15,-3.067413801609793e-22,0.0,0.0,0.0,-1.0701372874363428e-15,0.0,0.0,2.848236
5060,3.9674566e-23,328.69635,322.2743,9.673735e-30,329.21414,0.0,0.0,297.05408,272.2339,329.12683,-3.9674576e-23,328.6928,329.20145,-1.844005e-19,-1.8440047e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303629.5,-1.1418606418572575e-15,-1.0701279589652587e-15,-2.8196391891540015e-22,0.0,0.0,0.0,-1.0701282409291776e-15,0.0,0.0,2.7940674
5061,3.967398e-23,328.69635,322.2743,8.884731e-30,329.21414,0.0,0.0,297.0002,272.24268,329.12683,-3.967399e-23,328.6928,329.20145,-3.3480882e-19,-3.3480877e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303689.5,-1.1418437501253728e-15,-1.0701121283829481e-15,-2.5896653238944746e-22,0.0,0.0,0.0,-1.0701123873494805e-15,0.0,0.0,2.7402039
5062,3.9673172e-23,328.69635,322.2743,8.1662604e-30,329.21414,0.0,0.0,296.94662,272.2514,329.12683,-3.9673178e-23,328.6928,329.20145,-8.957094e-19,-8.957093e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303749.5,-1.1418204104743279e-15,-1.0700903400546067e-15,-2.3802500958689993e-22,0.0,0.0,0.0,-1.0700905780796162e-15,0.0,0.0,2.686615
5063,3.967216e-23,328.69635,322.2743,7.505505e-30,329.21414,0.0,0.0,296.89334,272.26013,329.12683,-3.9672165e-23,328.6928,329.20145,-1.5421862e-18,-1.542186e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303809.5,-1.1417912586144624e-15,-1.0700630195335224e-15,-2.187657185736409e-22,0.0,0.0,0.0,-1.070063238299241e-15,0.0,0.0,2.6333313
5064,3.9670953e-23,328.69635,322.2743,6.897905e-30,329.21414,0.0,0.0,296.84033,272.2688,329.12683,-3.967096e-23,328.6928,329.20145,-2.1780298e-18,-2.1780294e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303869.5,-1.1417565669930648e-15,-1.0700305072623253e-15,-2.010557754057332e-22,0.0,0.0,0.0,-1.0700307083181007e-15,0.0,0.0,2.5803223
5065,3.9669575e-23,328.69635,322.2743,6.339248e-30,329.21414,0.0,0.0,296.78763,272.27747,329.12683,-3.966958e-23,328.6928,329.20145,-2.6593888e-18,-2.6593884e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303929.5,-1.1417168805047121e-15,-1.0699933139049613e-15,-1.8477240496731798e-22,0.0,0.0,0.0,-1.0699934986773662e-15,0.0,0.0,2.5276184
5066,3.9668035e-23,328.69635,322.2743,5.825647e-30,329.21414,0.0,0.0,296.73523,272.2861,329.12683,-3.966804e-23,328.6928,329.20145,-2.7879856e-18,-2.7879852e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303989.5,-1.1416725624124556e-15,-1.0699517799040604e-15,-1.6980228312930814e-22,0.0,0.0,0.0,-1.0699519497063436e-15,0.0,0.0,2.4752197
5067,3.966635e-23,328.69635,322.2743,5.3535135e-30,329.21414,0.0,0.0,296.6831,272.29468,329.12683,-3.9666353e-23,328.6928,329.20145,-2.304332e-18,-2.3043318e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304049.5,-1.1416239759793464e-15,-1.0699063308129106e-15,-1.560408350519947e-22,0.0,0.0,0.0,-1.0699064868537457e-15,0.0,0.0,2.4230957
5068,3.9664523e-23,328.69635,322.2743,4.918641e-30,329.21414,0.0,0.0,296.6313,272.30325,329.12683,-3.9664526e-23,328.6928,329.20145,-1.0431837e-18,-1.0431835e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304109.5,-1.1415713936526732e-15,-1.0698570517421697e-15,-1.433654500798455e-22,0.0,0.0,0.0,-1.0698571951076197e-15,0.0,0.0,2.3712769
5069,3.9662566e-23,328.69635,322.2743,4.5181256e-30,329.21414,0.0,0.0,296.57974,272.31177,329.12683,-3.966257e-23,328.6928,329.20145,-1.0148723e-18,-1.0148722e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304169.5,-1.1415150878797243e-15,-1.0698042831344678e-15,-1.3169147500072026e-22,0.0,0.0,0.0,-1.0698044148259427e-15,0.0,0.0,2.3197327
5070,3.9660503e-23,328.69635,322.2743,4.1517614e-30,329.21414,0.0,0.0,296.52853,272.32028,329.12683,-3.9660506e-23,328.6928,329.20145,-1.5787173e-18,-1.578717e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304229.5,-1.1414556943708394e-15,-1.069748620764408e-15,-1.210129234587288e-22,0.0,0.0,0.0,-1.0697487417773313e-15,0.0,0.0,2.2685242
5071,3.9658335e-23,328.69635,322.2743,3.815085e-30,329.21414,0.0,0.0,296.47757,272.32874,329.12683,-3.9658338e-23,328.6928,329.20145,-2.146673e-18,-2.1466729e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304289.5,-1.1413933039417815e-15,-1.069690149742648e-15,-1.111996963714652e-22,0.0,0.0,0.0,-1.0696902609423442e-15,0.0,0.0,2.2175598
5072,3.9656072e-23,328.69635,322.2743,3.5057116e-30,329.21414,0.0,0.0,296.42694,272.33713,329.12683,-3.9656076e-23,328.6928,329.20145,-2.6188054e-18,-2.6188048e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304349.5,-1.141328189039839e-15,-1.0696291254011604e-15,-1.0218227087684156e-22,0.0,0.0,0.0,-1.0696292275834312e-15,0.0,0.0,2.1669312
5073,3.965372e-23,328.69635,322.2743,3.221443e-30,329.21414,0.0,0.0,296.37656,272.34552,329.12683,-3.9653722e-23,328.6928,329.20145,-2.858874e-18,-2.8588735e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304409.5,-1.1412604404807747e-15,-1.0695656328506029e-15,-9.389658419561484e-23,0.0,0.0,0.0,-1.069565726747187e-15,0.0,0.0,2.1165466
5074,3.9651282e-23,328.69635,322.2743,2.9602563e-30,329.21414,0.0,0.0,296.3265,272.35385,329.12683,-3.9651286e-23,328.6928,329.20145,-2.6900797e-18,-2.690079e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304469.5,-1.141190330711877e-15,-1.0694999274229481e-15,-8.628368278269012e-23,0.0,0.0,0.0,-1.069500013706631e-15,0.0,0.0,2.0664978
5075,3.9648774e-23,328.69635,322.2743,2.7202903e-30,329.21414,0.0,0.0,296.27673,272.36215,329.12683,-3.9648777e-23,328.6928,329.20145,-1.890809e-18,-1.8908085e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304529.5,-1.1411181321804345e-15,-1.0694322644501692e-15,-7.928930569429303e-23,0.0,0.0,0.0,-1.0694323437394749e-15,0.0,0.0,2.0167236
5076,3.9646183e-23,328.69635,322.2743,2.498929e-30,329.21414,0.0,0.0,296.22723,272.37042,329.12683,-3.9646186e-23,328.6928,329.20145,-7.047414e-19,-7.047413e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304589.5,-1.1410435724391586e-15,-1.0693623886002928e-15,-7.283720912298632e-23,0.0,0.0,0.0,-1.0693624614375018e-15,0.0,0.0,1.9672241
5077,3.9643536e-23,328.69635,322.2743,2.296007e-30,329.21414,0.0,0.0,296.17804,272.37863,329.12683,-3.964354e-23,328.6928,329.20145,-7.3721345e-19,-7.3721335e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304649.5,-1.1409673780141519e-15,-1.06929098075858e-15,-6.692256341717722e-23,0.0,0.0,0.0,-1.0692910476811434e-15,0.0,0.0,1.9180298
5078,3.9640835e-23,328.69635,322.2743,2.1100607e-30,329.21414,0.0,0.0,296.12915,272.3868,329.12683,-3.9640838e-23,328.6928,329.20145,-9.15055e-19,-9.150549e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304709.5,-1.1408896397211773e-15,-1.0692181260356884e-15,-6.150271853215321e-23,0.0,0.0,0.0,-1.0692181875384069e-15,0.0,0.0,1.8691406
5079,3.9638083e-23,328.69635,322.2743,1.9392503e-30,329.21414,0.0,0.0,296.08054,272.39493,329.12683,-3.9638083e-23,328.6928,329.20145,-1.0772333e-18,-1.0772332e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304769.5,-1.1408103575602347e-15,-1.0691439095422752e-15,-5.652404395539209e-23,0.0,0.0,0.0,-1.0691439660663192e-15,0.0,0.0,1.8205261
5080,3.963528e-23,328.69635,322.2743,1.7823487e-30,329.21414,0.0,0.0,296.0322,272.403,329.12683,-3.963528e-23,328.6928,329.20145,-1.1834797e-18,-1.1834795e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304829.5,-1.1407297131628498e-15,-1.069068331278341e-15,-5.1950775047857293e-23,0.0,0.0,0.0,-1.069068383229116e-15,0.0,0.0,1.7721863
5081,3.9632435e-23,328.69635,322.2743,1.6382278e-30,329.21414,0.0,0.0,295.98416,272.41104,329.12683,-3.9632435e-23,328.6928,329.20145,-1.1813311e-18,-1.1813309e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304889.5,-1.1406477973447854e-15,-1.0689915614652004e-15,-4.77500307082396e-23,0.0,0.0,0.0,-1.068991609215231e-15,0.0,0.0,1.7241516
5082,3.9629545e-23,328.69635,322.2743,1.5058506e-30,329.21414,0.0,0.0,295.9364,272.41904,329.12683,-3.9629548e-23,328.6928,329.20145,-1.0049148e-18,-1.0049147e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304949.5,-1.1405647009218044e-15,-1.0689136001028536e-15,-4.3891583128499814e-23,0.0,0.0,0.0,-1.0689136439944368e-15,0.0,0.0,1.6763916
5083,3.962662e-23,328.69635,322.2743,1.3842632e-30,329.21414,0.0,0.0,295.88895,272.42697,329.12683,-3.962662e-23,328.6928,329.20145,-5.737338e-19,-5.737337e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305009.5,-1.1404804238939066e-15,-1.0688347025232736e-15,-4.034763029041693e-23,0.0,0.0,0.0,-1.0688347428709038e-15,0.0,0.0,1.6289368
5084,3.962364e-23,328.69635,322.2743,1.2719129e-30,329.21414,0.0,0.0,295.84177,272.43484,329.12683,-3.962364e-23,328.6928,329.20145,-2.0148049e-19,-2.0148047e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305069.5,-1.1403946938138038e-15,-1.0687543580625145e-15,-3.707291545310092e-23,0.0,0.0,0.0,-1.06875439513543e-15,0.0,0.0,1.5817566
5085,3.9620646e-23,328.69635,322.2743,1.1693667e-30,329.21414,0.0,0.0,295.7949,272.4427,329.12683,-3.9620646e-23,328.6928,329.20145,-1.8110435e-19,-1.8110432e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305129.5,-1.1403085096548868e-15,-1.0686735880484674e-15,-3.408396413837517e-23,0.0,0.0,0.0,-1.0686736221324315e-15,0.0,0.0,1.5348816
5086,3.9617623e-23,328.69635,322.2743,1.0752193e-30,329.21414,0.0,0.0,295.74826,272.45047,329.12683,-3.9617626e-23,328.6928,329.20145,-1.6649352e-19,-1.6649348e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305189.5,-1.1402215989698673e-15,-1.0685920520385023e-15,-3.133981476088082e-23,0.0,0.0,0.0,-1.068592083378317e-15,0.0,0.0,1.4882507
5087,3.9614575e-23,328.69635,322.2743,9.887532e-31,329.21414,0.0,0.0,295.70193,272.45822,329.12683,-3.9614575e-23,328.6928,329.20145,-1.5420068e-19,-1.5420066e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305249.5,-1.1401337801272196e-15,-1.0685098351432762e-15,-2.881955344907823e-23,0.0,0.0,0.0,-1.0685098639628296e-15,0.0,0.0,1.441925
5088,3.9611502e-23,328.69635,322.2743,9.093431e-31,329.21414,0.0,0.0,295.65588,272.46588,329.12683,-3.9611502e-23,328.6928,329.20145,-1.4056448e-19,-1.4056446e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305309.5,-1.140045325574232e-15,-1.0684269373627897e-15,-2.650495799877404e-23,0.0,0.0,0.0,-1.0684269638677478e-15,0.0,0.0,1.395874
5089,3.9608406e-23,328.69635,322.2743,8.364142e-31,329.21414,0.0,0.0,295.6101,272.4735,329.12683,-3.9608406e-23,328.6928,329.20145,-1.2064792e-19,-1.206479e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305369.5,-1.1399562353109049e-15,-1.0683434438077e-15,-2.4379272643687546e-23,0.0,0.0,0.0,-1.0683434681869725e-15,0.0,0.0,1.3500977
5090,3.960529e-23,328.69635,322.2743,7.694387e-31,329.21414,0.0,0.0,295.56464,272.48108,329.12683,-3.960529e-23,328.6928,329.20145,-8.8118924e-20,-8.811891e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305429.5,-1.1398665093372379e-15,-1.0682593544780072e-15,-2.2427113490762896e-23,0.0,0.0,0.0,-1.0682593769051208e-15,0.0,0.0,1.3046265
5091,3.960215e-23,328.69635,322.2743,7.078363e-31,329.21414,0.0,0.0,295.51944,272.4886,329.12683,-3.960215e-23,328.6928,329.20145,-3.7472545e-20,-3.7472542e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305489.5,-1.1397761476532312e-15,-1.0681746693737114e-15,-2.0631565795403625e-23,0.0,0.0,0.0,-1.0681746900052772e-15,0.0,0.0,1.2594299
5092,3.9598978e-23,328.69635,322.2743,6.5108587e-31,329.21414,0.0,0.0,295.4745,272.49603,329.12683,-3.959898e-23,328.6928,329.20145,-1.6652233e-20,-1.665223e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305549.5,-1.139684968627359e-15,-1.0680891331628397e-15,-1.897744027594042e-23,0.0,0.0,0.0,-1.06808915214028e-15,0.0,0.0,1.2144775
5093,3.959581e-23,328.69635,322.2743,5.992434e-31,329.21414,0.0,0.0,295.42984,272.50342,329.12683,-3.959581e-23,328.6928,329.20145,-1.5924733e-20,-1.592473e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305609.5,-1.1395936987857241e-15,-1.0680036820626257e-15,-1.7466369201115337e-23,0.0,0.0,0.0,-1.068003699528995e-15,0.0,0.0,1.1698303
5094,3.9592626e-23,328.69635,322.2743,5.516353e-31,329.21414,0.0,0.0,295.38547,272.51074,329.12683,-3.9592626e-23,328.6928,329.20145,-1.783975e-20,-1.7839748e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305669.5,-1.139502065681038e-15,-1.0679178054091236e-15,-1.607871737842849e-23,0.0,0.0,0.0,-1.067917821487841e-15,0.0,0.0,1.1254578
5095,3.958943e-23,328.69635,322.2743,5.0791606e-31,329.21414,0.0,0.0,295.34134,272.51804,329.12683,-3.958943e-23,328.6928,329.20145,-2.0943945e-20,-2.0943942e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305729.5,-1.1394100693133004e-15,-1.0678315883129913e-15,-1.4804417094883147e-23,0.0,0.0,0.0,-1.0678316031174084e-15,0.0,0.0,1.0813293
5096,3.958622e-23,328.69635,322.2743,4.6776846e-31,329.21414,0.0,0.0,295.29752,272.52524,329.12683,-3.958622e-23,328.6928,329.20145,-2.3427731e-20,-2.3427726e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305789.5,-1.1393177096825116e-15,-1.0677450307742287e-15,-1.363422019811041e-23,0.0,0.0,0.0,-1.067745044408449e-15,0.0,0.0,1.0375061
5097,3.9583e-23,328.69635,322.2743,4.3090096e-31,329.21414,0.0,0.0,295.25397,272.53238,329.12683,-3.9583e-23,328.6928,329.20145,-2.3102552e-20,-2.3102547e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305849.5,-1.1392249867886716e-15,-1.0676581327928356e-15,-1.255962957123311e-23,0.0,0.0,0.0,-1.0676581453524652e-15,0.0,0.0,0.9939575
5098,3.9579767e-23,328.69635,322.2743,3.970459e-31,329.21414,0.0,0.0,295.21066,272.53946,329.12683,-3.9579767e-23,328.6928,329.20145,-1.737817e-20,-1.7378166e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305909.5,-1.139131991447543e-15,-1.0675709794794699e-15,-1.1572842942254183e-23,0.0,0.0,0.0,-1.0675709910523128e-15,0.0,0.0,0.9506531
5099,3.9576514e-23,328.69635,322.2743,3.6584683e-31,329.21414,0.0,0.0,295.16763,272.54645,329.12683,-3.9576514e-23,328.6928,329.20145,-7.046881e-21,-7.04688e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305969.5,-1.1390383603960748e-15,-1.067483230391501e-15,-1.0663472585791288e-23,0.0,0.0,0.0,-1.0674832410549736e-15,0.0,0.0,0.9076233
5100,3.9573255e-23,328.69635,322.2743,3.3722692e-31,329.21414,0.0,0.0,295.12488,272.55338,329.12683,-3.9573258e-23,328.6928,329.20145,-8.234947e-21,-8.234946e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306029.5,-1.1389446385288437e-15,-1.067395311082217e-15,-9.829277729893748e-24,0.0,0.0,0.0,-1.0673953209114947e-15,0.0,0.0,0.86486816
5101,3.9569998e-23,328.69635,322.2743,3.1102692e-31,329.21414,0.0,0.0,295.0824,272.56,329.12683,-3.9569998e-23,328.6928,329.20145,-1.1010295e-20,-1.10102926e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306089.5,-1.1388508258458498e-15,-1.0673074768835904e-15,-9.065616481841728e-24,0.0,0.0,0.0,-1.067307485949207e-15,0.0,0.0,0.8223877
5102,3.9566735e-23,328.69635,322.2743,2.8696824e-31,329.21414,0.0,0.0,295.04016,272.56628,329.12683,-3.9566735e-23,328.6928,329.20145,-1.30346976e-20,-1.3034695e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306149.5,-1.138756922347093e-15,-1.0672194724636488e-15,-8.364369298257998e-24,0.0,0.0,0.0,-1.067219480828018e-15,0.0,0.0,0.78015137
5103,3.9563463e-23,328.69635,322.2743,2.6487602e-31,329.21414,0.0,0.0,294.99817,272.5723,329.12683,-3.9563463e-23,328.6928,329.20145,-1.3900773e-20,-1.390077e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306209.5,-1.1386627464010479e-15,-1.0671312127117344e-15,-7.720439279518975e-24,0.0,0.0,0.0,-1.0671312204321737e-15,0.0,0.0,0.7381592
5104,3.9560185e-23,328.69635,322.2743,2.4458962e-31,329.21414,0.0,0.0,294.95645,272.57797,329.12683,-3.9560185e-23,328.6928,329.20145,-1.3234008e-20,-1.3234005e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306269.5,-1.138568388823477e-15,-1.067042782738505e-15,-7.12914410307452e-24,0.0,0.0,0.0,-1.067042789867649e-15,0.0,0.0,0.69644165
5105,3.9556903e-23,328.69635,322.2743,2.259615e-31,329.21414,0.0,0.0,294.915,272.58337,329.12683,-3.9556903e-23,328.6928,329.20145,-1.0700979e-20,-1.0700976e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306329.5,-1.1384739404301434e-15,-1.0669542676546179e-15,-6.586183131382604e-24,0.0,0.0,0.0,-1.066954274240801e-15,0.0,0.0,0.6549988
5106,3.9553615e-23,328.69635,322.2743,2.0885617e-31,329.21414,0.0,0.0,294.87378,272.58844,329.12683,-3.9553615e-23,328.6928,329.20145,-6.0175774e-21,-6.017576e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306389.5,-1.138379310405284e-15,-1.0668655823494156e-15,-6.0876079461007875e-24,0.0,0.0,0.0,-1.0668655884370235e-15,0.0,0.0,0.61376953
5107,3.9550305e-23,328.69635,322.2743,1.9306276e-31,329.21414,0.0,0.0,294.83282,272.59323,329.12683,-3.9550305e-23,328.6928,329.20145,-3.8912582e-22,-3.8912572e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306449.5,-1.138284044670085e-15,-1.0667763012696103e-15,-5.627271499894657e-24,0.0,0.0,0.0,-1.0667763068968817e-15,0.0,0.0,0.57281494
5108,3.9547005e-23,328.69635,322.2743,1.7863418e-31,329.21414,0.0,0.0,294.7921,272.59775,329.12683,-3.9547005e-23,328.6928,329.20145,4.2325333e-21,4.2325325e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306509.5,-1.1381890513821745e-15,-1.0666872755217775e-15,-5.206716293577966e-24,0.0,0.0,0.0,-1.0666872807284938e-15,0.0,0.0,0.5321045
5109,3.9543704e-23,328.69635,322.2743,1.6539793e-31,329.21414,0.0,0.0,294.75165,272.60196,329.12683,-3.9543704e-23,328.6928,329.20145,8.9619155e-21,8.961914e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306569.5,-1.1380940580942639e-15,-1.066598249773945e-15,-4.8209146379146e-24,0.0,0.0,0.0,-1.0665982545948595e-15,0.0,0.0,0.49163818
5110,3.95404e-23,328.69635,322.2743,1.5324383e-31,329.21414,0.0,0.0,294.71143,272.6059,329.12683,-3.95404e-23,328.6928,329.20145,1.3209165e-20,1.3209162e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306629.5,-1.1379989739905905e-15,-1.0665091389154547e-15,-4.466654417149576e-24,0.0,0.0,0.0,-1.0665091433821092e-15,0.0,0.0,0.45141602
5111,3.9537093e-23,328.69635,322.2743,1.4208344e-31,329.21414,0.0,0.0,294.67145,272.60956,329.12683,-3.9537093e-23,328.6928,329.20145,1.6185256e-20,1.6185252e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306689.5,-1.1379037990711543e-15,-1.066419942946307e-15,-4.14135840091394e-24,0.0,0.0,0.0,-1.0664199470876655e-15,0.0,0.0,0.411438
5112,3.953378e-23,328.69635,322.2743,1.318355e-31,329.21414,0.0,0.0,294.63168,272.61295,329.12683,-3.9533783e-23,328.6928,329.20145,1.6915747e-20,1.6915745e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306749.5,-1.1378085333359552e-15,-1.066330576755844e-15,-3.842658017878179e-24,0.0,0.0,0.0,-1.066330580598502e-15,0.0,0.0,0.37167358
5113,3.953047e-23,328.69635,322.2743,1.2242546e-31,329.21414,0.0,0.0,294.59216,272.6161,329.12683,-3.953047e-23,328.6928,329.20145,1.4227943e-20,1.4227941e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306809.5,-1.1377131767849934e-15,-1.0662412956760387e-15,-3.5683799933506835e-24,0.0,0.0,0.0,-1.0662412992444187e-15,0.0,0.0,0.33215332
5114,3.9527138e-23,328.69635,322.2743,1.1374863e-31,329.21414,0.0,0.0,294.55286,272.61896,329.12683,-3.9527138e-23,328.6928,329.20145,6.763021e-21,6.76302e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306869.5,-1.1376172753394546e-15,-1.0661514188216303e-15,-3.315473245646324e-24,0.0,0.0,0.0,-1.0661514221371036e-15,0.0,0.0,0.29284668
5115,3.9523758e-23,328.69635,322.2743,1.0566347e-31,329.21414,0.0,0.0,294.5138,272.62155,329.12683,-3.9523758e-23,328.6928,329.20145,-2.6376344e-21,-2.637634e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306929.5,-1.1375200116574735e-15,-1.0660602653073581e-15,-3.0798122189458228e-24,0.0,0.0,0.0,-1.0660602683871703e-15,0.0,0.0,0.25378418
5116,3.9520414e-23,328.69635,322.2743,9.833987e-32,329.21414,0.0,0.0,294.47495,272.6239,329.12683,-3.9520414e-23,328.6928,329.20145,-3.1963658e-21,-3.1963652e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306989.5,-1.1374237469488834e-15,-1.0659700480103193e-15,-2.8663485395842173e-24,0.0,0.0,0.0,-1.0659700508766679e-15,0.0,0.0,0.2149353
5117,3.951705e-23,328.69635,322.2743,9.159137e-32,329.21414,0.0,0.0,294.4363,272.626,329.12683,-3.951705e-23,328.6928,329.20145,1.6165011e-21,1.6165007e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307049.5,-1.1373269373457164e-15,-1.065879320049335e-15,-2.6696474790169216e-24,0.0,0.0,0.0,-1.0658793227189825e-15,0.0,0.0,0.17630005
5118,3.9513692e-23,328.69635,322.2743,8.541166e-32,329.21414,0.0,0.0,294.3979,272.62787,329.12683,-3.9513692e-23,328.6928,329.20145,1.5547181e-21,1.5547178e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307109.5,-1.137230309374075e-15,-1.0657887623096657e-15,-2.4895252185663306e-24,0.0,0.0,0.0,-1.065788764799191e-15,0.0,0.0,0.13787842
5119,3.9510335e-23,328.69635,322.2743,7.974578e-32,329.21414,0.0,0.0,294.3597,272.6295,329.12683,-3.9510335e-23,328.6928,329.20145,-7.2485397e-22,-7.248538e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307169.5,-1.1371336814024337e-15,-1.0656982045699967e-15,-2.3243796405502802e-24,0.0,0.0,0.0,-1.0656982068943764e-15,0.0,0.0,0.09970093
5120,3.9506984e-23,328.69635,322.2743,7.455503e-32,329.21414,0.0,0.0,294.32175,272.6309,329.12683,-3.9506984e-23,328.6928,329.20145,-1.2031269e-21,-1.2031267e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307229.5,-1.137037235062318e-15,-1.0656078170516428e-15,-2.1730829925413022e-24,0.0,0.0,0.0,-1.0656078192247258e-15,0.0,0.0,0.06173706
5121,3.9503567e-23,328.69635,322.2743,6.970483e-32,329.21414,0.0,0.0,294.28397,272.63205,329.12683,-3.9503567e-23,328.6928,329.20145,-1.18870854e-23,-1.1887084e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307289.5,-1.136938881591183e-15,-1.0655156422094795e-15,-2.0317123818101536e-24,0.0,0.0,0.0,-1.065515644241192e-15,0.0,0.0,0.023956299
5122,3.9499906e-23,328.69635,322.2743,6.4939033e-32,329.21414,0.0,0.0,294.2464,272.633,329.12683,-3.9499906e-23,328.6928,329.20145,8.292304e-24,8.292302e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307349.5,-1.1368335353063109e-15,-1.0654169138466824e-15,-1.89280199477806e-24,0.0,0.0,0.0,-1.0654169157394844e-15,0.0,0.0,-0.01361084
5123,3.9496413e-23,328.69635,322.2743,6.018119e-32,329.21414,0.0,0.0,294.20908,272.6337,329.12683,-3.9496413e-23,328.6928,329.20145,1.0211185e-24,1.0211184e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307409.5,-1.1367330022568682e-15,-1.0653226963487372e-15,-1.754123394018845e-24,0.0,0.0,0.0,-1.0653226981028606e-15,0.0,0.0,-0.050933838
5124,3.9493037e-23,328.69635,322.2743,5.4429297e-32,329.21414,0.0,0.0,294.17194,272.63422,329.12683,-3.9493037e-23,328.6928,329.20145,4.4384904e-25,4.4384894e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307469.5,-1.13663582939065e-15,-1.0652316279451225e-15,-1.5864708238983478e-24,0.0,0.0,0.0,-1.0652316295315934e-15,0.0,0.0,-0.08807373
5125,3.948966e-23,328.69635,322.2743,4.9077095e-32,329.21414,0.0,0.0,294.13498,272.6345,329.12683,-3.948966e-23,328.6928,329.20145,-8.5447675e-26,-8.544766e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307529.5,-1.1365386565244317e-15,-1.0651405595415078e-15,-1.4304682121672731e-24,0.0,0.0,0.0,-1.0651405609719761e-15,0.0,0.0,-0.12503052
5126,3.9486303e-23,328.69635,322.2743,4.5432657e-32,329.21414,0.0,0.0,294.09824,272.63458,329.12683,-3.9486303e-23,328.6928,329.20145,-1.9026879e-25,-1.9026876e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307589.5,-1.1364420285527903e-15,-1.0650500018018388e-15,-1.324242430616615e-24,0.0,0.0,0.0,-1.0650500031260813e-15,0.0,0.0,-0.16177368
5127,3.9482952e-23,328.69635,322.2743,4.2540194e-32,329.21414,0.0,0.0,294.0617,272.63446,329.12683,-3.9482952e-23,328.6928,329.20145,-4.213195e-25,-4.213194e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307649.5,-1.1363455822126746e-15,-1.0649596142834849e-15,-1.23993475647522e-24,0.0,0.0,0.0,-1.0649596155234196e-15,0.0,0.0,-0.19830322
5128,3.9479604e-23,328.69635,322.2743,3.9947333e-32,329.21414,0.0,0.0,294.02536,272.63416,329.12683,-3.9479604e-23,328.6928,329.20145,-2.986295e-25,-2.9862946e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307709.5,-1.1362492266883217e-15,-1.0648693118757884e-15,-1.1643596687099445e-24,0.0,0.0,0.0,-1.064869313040148e-15,0.0,0.0,-0.23464966
5129,3.947625e-23,328.69635,322.2743,3.7576396e-32,329.21414,0.0,0.0,293.98923,272.63367,329.12683,-3.947625e-23,328.6928,329.20145,-2.3329159e-25,-2.3329156e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307769.5,-1.1361526895324432e-15,-1.064778839246777e-15,-1.095253096823838e-24,0.0,0.0,0.0,-1.0647788403420301e-15,0.0,0.0,-0.27078247
5130,3.9472905e-23,328.69635,322.2743,3.5411914e-32,329.21414,0.0,0.0,293.95325,272.63297,329.12683,-3.9472905e-23,328.6928,329.20145,-1.1995746e-25,-1.1995744e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307829.5,-1.136056424823853e-15,-1.0646886219497382e-15,-1.0321641454213215e-24,0.0,0.0,0.0,-1.0646886229819023e-15,0.0,0.0,-0.3067627
5131,3.9469557e-23,328.69635,322.2743,3.342327e-32,329.21414,0.0,0.0,293.9175,272.63208,329.12683,-3.9469557e-23,328.6928,329.20145,-2.4623933e-26,-2.462393e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307889.5,-1.1359600692995002e-15,-1.0645983195420417e-15,-9.742003602610315e-25,0.0,0.0,0.0,-1.0645983205162421e-15,0.0,0.0,-0.34249878
5132,3.9466216e-23,328.69635,322.2743,3.1603157e-32,329.21414,0.0,0.0,293.88193,272.63104,329.12683,-3.9466216e-23,328.6928,329.20145,4.1498194e-27,4.149819e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307949.5,-1.135863895406673e-15,-1.0645081873556605e-15,-9.211488851389376e-25,0.0,0.0,0.0,-1.0645081882768094e-15,0.0,0.0,-0.37808228
5133,3.946286e-23,328.69635,322.2743,2.9927863e-32,329.21414,0.0,0.0,293.84653,272.6298,329.12683,-3.946286e-23,328.6928,329.20145,1.4755236e-26,1.4755233e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308009.5,-1.1357673582507944e-15,-1.0644177147266491e-15,-8.723184727445684e-25,0.0,0.0,0.0,-1.0644177155989676e-15,0.0,0.0,-0.41348267
5134,3.9459523e-23,328.69635,322.2743,2.83955e-32,329.21414,0.0,0.0,293.81134,272.62842,329.12683,-3.9459523e-23,328.6928,329.20145,1.10528126e-26,1.1052811e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308069.5,-1.13567127517373e-15,-1.0643276676509254e-15,-8.276541316561985e-25,0.0,0.0,0.0,-1.0643276684785795e-15,0.0,0.0,-0.44866943
5135,3.945617e-23,328.69635,322.2743,2.698354e-32,329.21414,0.0,0.0,293.7763,272.62686,329.12683,-3.945617e-23,328.6928,329.20145,1.3085254e-27,1.3085252e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308129.5,-1.1355747380178515e-15,-1.0642371950219138e-15,-7.864992197570897e-25,0.0,0.0,0.0,-1.064237195808413e-15,0.0,0.0,-0.4837036
5136,3.9452827e-23,328.69635,322.2743,2.5693141e-32,329.21414,0.0,0.0,293.7415,272.62512,329.12683,-3.9452827e-23,328.6928,329.20145,-1.9875516e-27,-1.9875514e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308189.5,-1.1354785641250242e-15,-1.0641470628355326e-15,-7.488874856767745e-25,0.0,0.0,0.0,-1.0641470635844201e-15,0.0,0.0,-0.51852417
5137,3.9449473e-23,328.69635,322.2743,2.4502757e-32,329.21414,0.0,0.0,293.70682,272.62326,329.12683,-3.9449473e-23,328.6928,329.20145,-2.7977668e-27,-2.7977665e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308249.5,-1.1353820269691457e-15,-1.064056590206521e-15,-7.141908965428391e-25,0.0,0.0,0.0,-1.064056590920712e-15,0.0,0.0,-0.55319214
5138,3.9446134e-23,328.69635,322.2743,2.3415631e-32,329.21414,0.0,0.0,293.67233,272.62122,329.12683,-3.9446134e-23,328.6928,329.20145,-2.5477091e-27,-2.5477087e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308309.5,-1.1352859438920812e-15,-1.0639665431307975e-15,-6.825040598713202e-25,0.0,0.0,0.0,-1.0639665438133016e-15,0.0,0.0,-0.587677
5139,3.9442764e-23,328.69635,322.2743,2.2409109e-32,329.21414,0.0,0.0,293.63803,272.61905,329.12683,-3.9442764e-23,328.6928,329.20145,-6.786342e-28,-6.786341e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308369.5,-1.1351889526573886e-15,-1.063875644948498e-15,-6.5316656466299375e-25,0.0,0.0,0.0,-1.0638756456016646e-15,0.0,0.0,-0.62197876
5140,3.943943e-23,328.69635,322.2743,2.1493801e-32,329.21414,0.0,0.0,293.6039,272.61673,329.12683,-3.943943e-23,328.6928,329.20145,2.6683338e-28,2.6683333e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308429.5,-1.135092960396087e-15,-1.063785682983432e-15,-6.2648775907916955e-25,0.0,0.0,0.0,-1.0637856836099197e-15,0.0,0.0,-0.6560974
5141,3.943609e-23,328.69635,322.2743,2.06533e-32,329.21414,0.0,0.0,293.56995,272.6143,329.12683,-3.943609e-23,328.6928,329.20145,7.563004e-28,7.563003e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308489.5,-1.1349968773190226e-15,-1.0636956359077084e-15,-6.01989380498036e-25,0.0,0.0,0.0,-1.0636956365096978e-15,0.0,0.0,-0.6900635
5142,3.9432746e-23,328.69635,322.2743,1.9879481e-32,329.21414,0.0,0.0,293.53616,272.6117,329.12683,-3.9432746e-23,328.6928,329.20145,4.2948185e-28,4.294818e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308549.5,-1.1349006126104325e-15,-1.0636054186106696e-15,-5.794345889179258e-25,0.0,0.0,0.0,-1.063605419190104e-15,0.0,0.0,-0.72384644
5143,3.9429395e-23,328.69635,322.2743,1.9168206e-32,329.21414,0.0,0.0,293.50253,272.609,329.12683,-3.9429395e-23,328.6928,329.20145,9.5083866e-29,9.5083853e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308609.5,-1.1348041662703168e-15,-1.0635150310923157e-15,-5.587027800992921e-25,0.0,0.0,0.0,-1.0635150316510185e-15,0.0,0.0,-0.7574768
5144,3.942606e-23,328.69635,322.2743,1.8517724e-32,329.21414,0.0,0.0,293.4691,272.60617,329.12683,-3.942606e-23,328.6928,329.20145,-2.2688057e-28,-2.2688054e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308669.5,-1.1347081740090152e-15,-1.0634250691272496e-15,-5.397429456439458e-25,0.0,0.0,0.0,-1.0634250696669925e-15,0.0,0.0,-0.7909241
5145,3.9422724e-23,328.69635,322.2743,1.7920378e-32,329.21414,0.0,0.0,293.43582,272.6032,329.12683,-3.9422724e-23,328.6928,329.20145,-3.7099314e-28,-3.709931e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308729.5,-1.1346121817477136e-15,-1.0633351071621835e-15,-5.223318649210207e-25,0.0,0.0,0.0,-1.0633351076845153e-15,0.0,0.0,-0.82418823
5146,3.941937e-23,328.69635,322.2743,1.73691e-32,329.21414,0.0,0.0,293.4027,272.60016,329.12683,-3.941937e-23,328.6928,329.20145,-3.0130613e-28,-3.0130608e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308789.5,-1.134515644591835e-15,-1.063244634533172e-15,-5.062635770683077e-25,0.0,0.0,0.0,-1.0632446350394356e-15,0.0,0.0,-0.8572998
5147,3.9416028e-23,328.69635,322.2743,1.6864837e-32,329.21414,0.0,0.0,293.36975,272.597,329.12683,-3.9416028e-23,328.6928,329.20145,-6.321133e-28,-6.321132e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308849.5,-1.1344194706990078e-15,-1.0631545023467909e-15,-4.915656206248792e-25,0.0,0.0,0.0,-1.0631545028383566e-15,0.0,0.0,-0.8902588
5148,3.9412747e-23,328.69635,322.2743,1.6409446e-32,329.21414,0.0,0.0,293.33694,272.59372,329.12683,-3.9412747e-23,328.6928,329.20145,-7.7573483e-28,-7.757347e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308909.5,-1.1343250223056741e-15,-1.0630659872629038e-15,-4.782921732764694e-25,0.0,0.0,0.0,-1.0630659877411959e-15,0.0,0.0,-0.9230652
5149,3.9411406e-23,328.69635,322.2743,1.6232875e-32,329.21414,0.0,0.0,293.30432,272.59033,329.12683,-3.9411406e-23,328.6928,329.20145,-4.7871314e-28,-4.787131e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308969.5,-1.1342864256064753e-15,-1.0630298152334305e-15,-4.731455929292098e-25,0.0,0.0,0.0,-1.063029815706576e-15,0.0,0.0,-0.9556885
5150,3.941115e-23,328.69635,322.2743,1.620014e-32,329.21414,0.0,0.0,293.27185,272.58685,329.12683,-3.941115e-23,328.6928,329.20145,-1.7287694e-28,-1.7287691e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309029.5,-1.1342790695296868e-15,-1.0630229212701664e-15,-4.721914660653504e-25,0.0,0.0,0.0,-1.0630229217423578e-15,0.0,0.0,-0.9881592
5151,3.941096e-23,328.69635,322.2743,1.6176208e-32,329.21414,0.0,0.0,293.23953,272.58328,329.12683,-3.941096e-23,328.6928,329.20145,-6.7297096e-29,-6.7297084e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309089.5,-1.1342736205839175e-15,-1.0630178146307114e-15,-4.71493923007999e-25,0.0,0.0,0.0,-1.0630178151022053e-15,0.0,0.0,-1.0204773
5152,3.941082e-23,328.69635,322.2743,1.6158181e-32,329.21414,0.0,0.0,293.2074,272.57965,329.12683,-3.941082e-23,328.6928,329.20145,1.2670538e-29,1.2670535e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309149.5,-1.1342695338745906e-15,-1.0630139846511201e-15,-4.709684636986942e-25,0.0,0.0,0.0,-1.0630139851220886e-15,0.0,0.0,-1.0526123
5153,3.941071e-23,328.69635,322.2743,1.6144335e-32,329.21414,0.0,0.0,293.17538,272.57593,329.12683,-3.941071e-23,328.6928,329.20145,4.1613273e-29,4.1613267e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309209.5,-1.1342664461386547e-15,-1.0630110908887621e-15,-4.705648934752385e-25,0.0,0.0,0.0,-1.063011091359327e-15,0.0,0.0,-1.0846252
5154,3.9410626e-23,328.69635,322.2743,1.6133562e-32,329.21414,0.0,0.0,293.14355,272.5721,329.12683,-3.9410626e-23,328.6928,329.20145,1.8110119e-28,1.8110116e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309269.5,-1.1342639941130585e-15,-1.0630087929010075e-15,-4.702508770390317e-25,0.0,0.0,0.0,-1.0630087933712583e-15,0.0,0.0,-1.1164551
5155,3.941055e-23,328.69635,322.2743,1.6124233e-32,329.21414,0.0,0.0,293.11185,272.56824,329.12683,-3.941055e-23,328.6928,329.20145,3.4014362e-28,3.4014357e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309329.5,-1.1342618145347508e-15,-1.0630067502452254e-15,-4.6997896073332e-25,0.0,0.0,0.0,-1.0630067507152043e-15,0.0,0.0,-1.1481628
5156,3.9410487e-23,328.69635,322.2743,1.6116457e-32,329.21414,0.0,0.0,293.08032,272.5643,329.12683,-3.9410487e-23,328.6928,329.20145,4.5242824e-28,4.524282e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309389.5,-1.1342599982194944e-15,-1.0630050480320737e-15,-4.697523138456487e-25,0.0,0.0,0.0,-1.063005048501826e-15,0.0,0.0,-1.1796875
5157,3.9410437e-23,328.69635,322.2743,1.6109947e-32,329.21414,0.0,0.0,293.04895,272.5603,329.12683,-3.9410437e-23,328.6928,329.20145,4.6196593e-28,4.619659e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309449.5,-1.1342585451672893e-15,-1.0630036862615523e-15,-4.695625848750545e-25,0.0,0.0,0.0,-1.0630036867311149e-15,0.0,0.0,-1.2110596
5158,3.9410393e-23,328.69635,322.2743,1.610435e-32,329.21414,0.0,0.0,293.0177,272.5562,329.12683,-3.9410393e-23,328.6928,329.20145,3.0035e-28,3.0034998e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309509.5,-1.1342572737466098e-15,-1.0630024947123463e-15,-4.6939945222291155e-25,0.0,0.0,0.0,-1.0630024951817457e-15,0.0,0.0,-1.2423096
5159,3.941035e-23,328.69635,322.2743,1.6099049e-32,329.21414,0.0,0.0,292.9863,272.55206,329.12683,-3.941035e-23,328.6928,329.20145,0.0001927625,7.1346015e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309570.1,-1.1342560023259303e-15,-1.06300130316314e-15,-4.69244928040992e-25,0.0,0.0,0.0,-1.0630013036323849e-15,0.0,0.0,-1.2737122
5160,3.9372606e-23,328.69635,322.2743,1.0156757e-29,329.21414,0.0,0.0,292.95572,272.5479,329.12683,-3.9372616e-23,328.6928,329.20145,0.256838,1.3734921e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309629.4,-1.1331700274341189e-15,-1.0619832945877807e-15,-2.9604275349511416e-22,0.0,0.0,0.0,-1.0619835906305343e-15,0.0,0.0,-1.3042908
5161,3.8436364e-23,328.69635,322.2743,1.052563e-29,329.21414,0.0,0.0,292.92468,272.54337,329.12683,-3.8436374e-23,328.6928,329.20145,0.87753004,1.7079642e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,309689.9,-1.1062243548948412e-15,-1.0367303667080755e-15,-3.0679442409833645e-22,0.0,0.0,0.0,-1.0367306735024995e-15,0.0,0.0,-1.3353271
5162,-3.0841798e-06,328.78583,322.25543,-2.088844e-10,329.21414,0.00027637664,0.0,292.8942,272.53857,329.12668,3.0843887e-06,330.15045,329.20145,0.9946271,1.7335666e-29,0.5967742,0.0,11465.401,0.0,343.15,343.15,-60.776882,309749.6,89.01309740633884,84.5918371236265,0.0061049766765821365,11465.401,0.0,0.00027637664,84.59794210030309,11465.401,11465.401,-1.3658142
5163,-0.00011333799,335.5377,318.43668,-1.139749e-08,329.21423,0.8146682,0.0,292.86392,272.53345,329.1199,0.00011334939,336.83453,329.20142,0.99982685,2.3304956e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-17074.217,309809.16,5085.9369148266605,8140.416875900502,0.5159158328565071,19212.295,0.0,0.8146682,8140.9327917333585,19212.295,19213.11,-1.3960876
5164,-0.00020093816,339.60574,304.96716,-2.0222389e-08,329.2155,2.914123,0.0,292.83374,272.528,329.41202,0.00020095837,339.6779,329.2014,0.99999505,-1.6763035e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-45165.36,309869.2,20632.072235349773,29232.892451123593,2.0595103625136453,19212.295,0.0,2.914123,29234.951961486106,19212.295,19215.209,-1.4262695
5165,-0.00019080455,340.6649,295.67853,-1.9202476e-08,329.21783,2.5385196,0.0,292.8044,272.52225,333.14014,0.00019082375,340.66144,329.2013,0.9999986,-1.729155e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-41438.848,309929.5,30023.971123296888,36051.12850521204,2.704958477021003,19212.295,0.0,2.5385196,36053.83346368906,19212.295,19214.834,-1.4555969
5166,-0.0002180481,336.81897,294.8815,-2.1944253e-08,329.2205,3.8770087,0.0,292.7807,272.5162,337.10797,0.00021807004,336.45328,329.20084,0.9999986,-6.7290415e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-55353.79,309989.5,38674.97837104521,38406.41840632459,3.1648825134398746,19212.295,0.0,3.8770087,38409.58328883803,19212.295,19216.172,-1.4793091
5167,-0.00024204628,326.81073,294.89346,-2.435942e-08,329.2221,5.3061075,0.0,292.76843,272.50992,337.69067,0.00024207064,326.3693,329.19968,0.9999986,-1.0395872e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-68314.734,310049.5,43511.783115796025,32446.914543228013,3.5121484890096544,19212.295,0.0,5.3061075,32450.426691717024,19212.295,19217.602,-1.4915771
5168,-0.0002605962,317.70786,295.1188,-2.6226273e-08,329.22095,6.613316,0.0,292.7696,272.50336,332.49908,0.00026062242,317.4246,329.19812,0.9999986,-2.079487e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-79155.44,310109.5,40916.98269036321,24723.806110437963,3.7563627562249677,19212.295,0.0,6.613316,24727.56247319419,19212.295,19218.908,-1.4904175
5169,-0.00027103163,312.2261,295.81854,-2.727649e-08,329.2171,7.435739,0.0,292.78268,272.4965,324.02164,0.0002710589,312.08353,329.1964,0.9999986,-2.828696e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-85605.25,310169.84,32107.739413317482,18677.267246710016,3.826181055828449,19212.295,0.0,7.435739,18681.093427765845,19212.295,19219.73,-1.4773254
5170,-0.00027635263,309.63568,297.14175,-2.7811991e-08,329.21164,7.8813233,0.0,292.8037,272.48947,317.07147,0.00027638042,309.57846,329.19464,0.9999986,-5.171245e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-88995.55,310229.5,23134.37230382984,14501.464163367216,3.746094903128261,19212.295,0.0,7.8813233,14505.210258270345,19212.295,19220.176,-1.4562988
5171,-0.00027937922,308.8695,299.05255,-2.8116588e-08,329.20538,8.142821,0.0,292.82947,272.48215,312.86487,0.00027940734,308.86716,329.1929,0.9999986,-4.91034e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-90954.34,310289.5,16208.903265821205,11519.144347863985,3.560737993453522,19212.295,0.0,8.142821,11522.705085857438,19212.295,19220.438,-1.430542
5172,-0.00028110237,309.35052,301.29025,-2.8290005e-08,329.19894,8.2943125,0.0,292.85736,272.47464,310.8653,0.00028113066,309.38495,329.19125,0.9999986,-4.9704102e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92079.266,310349.5,11305.720026918209,9516.198927065745,3.3160554822069326,19212.295,0.0,8.2943125,9519.514982547951,19212.295,19220.59,-1.4026489
5173,-0.00028207703,310.66205,303.53778,-2.8388092e-08,329.19266,8.380842,0.0,292.8861,272.46683,310.37628,0.0002821054,310.71866,329.18967,0.9999986,-5.0921768e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92718.62,310409.94,8102.548044766422,8440.28744849794,3.058830587876103,19212.295,0.0,8.380842,8443.346279085816,19212.295,19220.676,-1.3739014
5174,-0.00028262712,312.4036,305.48642,-2.8443456e-08,329.1868,8.429948,0.0,292.91455,272.45883,310.9178,0.00028265556,312.4689,329.1882,0.9999986,-5.116217e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93080.43,310470.3,6447.8642537624255,8210.921678146831,2.8313067762731055,19212.295,0.0,8.429948,8213.752984923105,19212.295,19220.725,-1.345459
5175,-0.00028239028,314.216,306.96356,-4.800168e-06,329.17966,8.555754,0.0,292.94208,272.4507,312.08954,0.00028719043,314.2795,329.16434,0.9999986,0.016898682,1.0,0.0,19212.295,0.0,343.15,343.15,-93063.59,310530.16,6182.951912319368,8601.679506705295,447.89214763162613,19212.295,0.0,8.555754,9049.571654336922,19212.295,19220.852,-1.3179321
5176,-0.00023626187,316.13586,308.0669,-0.00011158395,327.56473,7.62442,0.0,292.9689,272.44244,314.03772,0.0003478458,316.24393,327.20944,0.9999986,0.4985027,1.0,0.0,19212.295,0.0,343.15,343.15,-69333.51,310589.62,8723.09139349383,8006.837442604819,9137.70986685347,19212.295,0.0,7.62442,17144.547309458292,19212.295,19219.92,-1.2911072
5177,-0.00014828943,319.34143,308.68835,-0.00014121507,322.96957,2.6670372,0.0,292.99625,272.43396,317.64188,0.0002895045,319.59607,322.68115,0.9999986,0.9544325,1.0,0.0,19212.295,0.0,343.15,343.15,-28838.043,310649.56,10886.756426581278,6634.9020689102645,8470.238563818633,19212.295,0.0,2.6670372,15105.140632728897,19212.295,19214.963,-1.2637634
5178,-0.00014492279,322.65295,308.84622,-0.00014467216,322.30786,2.537922,0.0,293.0246,272.42535,319.99466,0.00028959493,322.84534,322.52762,0.9999986,0.9982308,1.0,0.91803277,19212.295,4880.8066,343.15,343.15,-27608.508,310709.1,13559.830067697476,8403.82237180588,8179.602579185374,19212.295,4880.8066,2.537922,16583.424950991255,24093.102,24095.639,-1.2354126
5179,-0.00014390415,324.9313,308.86072,-0.00014389708,326.18958,2.486972,0.0,293.05548,272.41647,321.56516,0.00028780123,325.06348,326.43555,0.9999986,0.99994916,1.0,1.0,19212.295,5316.593,343.15,343.15,-27226.688,310769.5,15356.68126319667,9713.021686879309,10473.002283637812,19212.295,5316.593,2.486972,20186.02397051712,24528.887,24531.373,-1.2045288
5180,-0.00014262943,326.52115,308.8503,-0.00014262943,329.30307,2.4212832,0.0,293.08887,272.40753,323.90576,0.00028525887,326.61435,329.49753,0.9999986,0.9999986,1.0,1.0,19212.295,5316.593,343.15,343.15,-26745.686,310829.5,18037.743016446228,10585.602378046844,12252.094631712396,19212.295,5316.593,2.4212832,22837.697009759242,24528.887,24531.309,-1.1711426
5181,-0.00014227648,327.61963,308.92188,-0.00014227667,331.7293,2.403353,0.0,293.12582,272.39844,326.31262,0.00028455313,327.68475,331.8814,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26613.441,310889.5,20784.08414037014,11173.052266492788,13628.855806335949,19212.295,5316.593,2.403353,24801.908072828737,24528.887,24531.291,-1.1341858
5182,-0.0001419867,328.40924,309.13727,-0.00014198691,333.63858,2.38869,0.0,293.16724,272.38922,328.28146,0.0002839736,328.458,333.75974,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26505.08,310949.5,22833.074688961653,11492.728280796882,14611.235358807839,19212.295,5316.593,2.38869,26103.96363960472,24528.887,24531.275,-1.0927734
5183,-0.00014185706,326.27643,309.52322,-0.00014185726,335.16486,2.382148,0.0,293.21326,272.37994,329.78314,0.00028371433,325.8873,335.2641,0.9999986,1.0,0.08196721,1.0,1574.7783,5316.593,343.15,343.15,-26456.648,311009.1,24141.721939221483,9981.55338611424,15277.297512990006,1574.7783,5316.593,2.382148,25258.850899104247,6891.371,6893.7534,-1.0467529
5184,-0.00014178216,320.82712,310.09503,-0.00014178237,336.4559,2.3783722,0.0,293.26517,272.37042,330.2164,0.00028356453,320.51764,336.54044,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26428.668,311069.53,23963.96662700635,6390.797213793675,15697.52758944265,0.0,5316.593,2.3783722,22088.324803236326,5316.593,5318.971,-0.9948425
5185,-0.00013412217,317.38382,310.8271,-0.00013412235,337.59634,5.441452,0.0,293.32196,272.36084,329.07172,0.00026824453,317.19547,337.6976,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-23913.584,311130.0,20554.89229627483,3693.493084014232,15079.494001226656,0.0,5316.593,5.441452,18772.98708524089,5316.593,5322.034,-0.9380493
5186,-0.000111945905,315.57675,311.49448,-0.00013229303,339.30704,31.516893,-0.19496886,293.38098,272.3513,327.4068,0.00024423894,315.45944,339.43027,0.8607155,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-22754.104,311189.5,16322.917237230782,1919.374851286193,15453.51382423874,0.0,5316.593,31.321924,17372.888675524933,5316.593,5347.9146,-0.8790283
5187,-4.124464e-05,314.77066,312.20972,-0.00020159675,339.1153,44.12323,-10.346559,293.44147,272.34167,327.69592,0.00024284139,314.69308,339.02145,0.22240159,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-48979.71,311249.03,15794.905340186106,443.6258149871364,22781.12397997898,0.0,5316.593,33.776672,23224.749794966116,5316.593,5350.3696,-0.8185425
5188,-4.868579e-06,314.64792,312.98538,-0.00026845085,335.9704,30.483469,-15.800596,293.50375,272.33194,330.4086,0.00027331943,314.5835,335.8325,0.018138489,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-84261.27,311309.0,20000.83636743284,33.99560029172521,25915.45768121737,0.0,5316.593,14.682873,25949.453281509093,5316.593,5331.276,-0.7562561
5189,-4.1572116e-06,314.62296,313.88123,-0.0002815019,332.9337,12.875823,-4.4861703,293.56934,272.32205,332.98904,0.00028565913,314.57053,332.85678,0.014575729,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92457.92,311369.5,22924.955993475214,12.950815367410161,22525.876013953195,0.0,5316.593,8.389652,22538.826829320606,5316.593,5324.9824,-0.6906738
5190,-4.1077747e-06,314.60504,314.69797,-0.00027818282,331.55798,6.046176,1.2509651,293.63766,272.31226,333.13354,0.0002822906,314.5699,331.52954,0.014574235,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90288.805,311429.12,21857.598494702834,-1.6032205228388996,19698.700568746295,0.0,5316.593,7.297141,19697.097348223455,5316.593,5323.89,-0.622345
5191,-4.113393e-06,314.59467,315.45007,-0.0002785633,331.13205,4.299915,2.9625545,293.71,272.3023,332.32327,0.00028267672,314.57925,331.1269,0.014574234,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90535.89,311489.5,20032.574563596838,-14.778238265372723,18347.37670484081,0.0,5316.593,7.2624693,18332.59846657544,5316.593,5323.8555,-0.5500183
5192,-4.1203334e-06,314.59247,316.15598,-0.00027903332,331.17303,3.8759434,3.4193819,293.78406,272.29242,331.52676,0.00028315367,314.5971,331.18005,0.014574234,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90841.58,311549.5,18279.63978549363,-27.05711595923088,17599.091902270913,0.0,5316.593,7.2953253,17572.034786311684,5316.593,5323.888,-0.47595215
5193,-4.121593e-06,314.5984,316.8295,-0.0002791186,331.47107,3.7680984,3.5337422,293.85953,272.2825,331.1084,0.0002832402,314.62274,331.485,0.014574234,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90897.09,311609.5,16986.30554773022,-38.62204892133014,17164.286085167292,0.0,5316.593,7.301841,17125.664036245962,5316.593,5323.8945,-0.40048218
5194,-4.122564e-06,314.61224,317.46204,-0.00027918434,331.91302,3.7434916,3.5635169,293.93576,272.27258,331.09167,0.0002833069,314.65573,331.93073,0.014574234,1.0,0.0,1.0,0.0,5316.593,340.9642,340.9642,-90939.91,311669.53,16217.756920606518,-49.343497336729044,16944.857214285847,0.0,5316.593,7.3070087,16895.513716949117,5316.593,5323.9,-0.32424927
5195,-4.123224e-06,314.63376,318.03375,-0.00027922908,332.42902,3.7387917,3.5717318,294.01236,272.26266,331.34503,0.00028335227,314.6957,332.44843,0.014574234,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-90969.02,311729.5,15841.481285193026,-58.87953000997814,16882.219937136255,0.0,5316.593,7.3105235,16823.340407126278,5316.593,5323.9033,-0.24765015
5196,-4.123565e-06,314.66266,318.528,-0.00027925213,332.9708,3.7381835,3.5741534,294.0892,272.25278,331.75452,0.0002833757,314.74213,332.9904,0.014574234,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-90984.055,311789.5,15741.890409353588,-66.94400146972646,16939.342968212757,0.0,5316.593,7.312337,16872.398966743032,5316.593,5323.9053,-0.17080688
