minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5197,-4.123758e-06,314.69867,318.9402,-0.00027926522,333.50406,3.7383482,3.5750175,294.16672,272.24286,332.24725,0.000283389,314.79443,333.52267,0.014574234,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-90992.586,311849.9,15838.522127636168,-73.46214330583578,17082.169958250404,0.0,5316.593,7.313366,17008.70781494457,5316.593,5323.9062,-0.09329224
5198,-4.001461e-06,314.7397,319.26016,-0.0002709832,334.02246,15.464008,-4.872826,294.24255,272.2332,332.77228,0.00027498466,314.8496,334.04718,0.014574234,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-85785.805,311908.88,15605.622864012681,-75.97175887580909,16801.406883735126,0.0,5316.593,10.591183,16725.435124859316,5316.593,5327.184,-0.017456055
5199,-3.124633e-05,314.8566,319.462,-0.00025226024,334.94852,56.005295,-11.250231,294.31982,272.2234,333.33435,0.00028350658,314.9846,334.98605,0.119391926,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-75138.766,311968.9,16518.184677882884,-604.3887895903488,16407.850656533185,0.0,5316.593,44.755066,15803.461866942836,5316.593,5361.3477,0.059814453
5200,-0.00014829118,316.09326,319.88605,-0.00020737406,335.96286,10.931505,-0.2434006,294.39694,272.21378,332.63895,0.00035566525,316.21646,336.0614,0.74291724,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-55846.344,312028.34,19050.204999127905,-2362.2338984118587,14002.438614867164,0.0,5316.593,10.688105,11640.204716455304,5316.593,5327.281,0.13693237
5201,-0.00013880356,317.8943,320.19812,-0.00014068543,338.87524,2.3314989,-0.0006686769,294.47678,272.20398,329.79654,0.000279489,318.1202,339.11566,0.9865145,1.0,0.32307693,1.0,6207.0493,5316.593,337.59445,337.59445,-25977.797,312089.25,11267.140937226295,-1343.0769354144445,11035.916589544215,6207.0493,5316.593,2.33083,9692.83965412977,11523.643,11525.974,0.21676636
5202,-0.00014596795,323.94116,320.39572,-0.00014603372,341.76718,2.5989056,-1.0128493e-05,294.5535,272.19443,328.8236,0.00029200167,324.43558,341.9359,0.9995437,1.0,1.0,1.0,19212.295,5316.593,337.59445,337.59445,-28035.61,312149.06,10336.019700745603,2173.5869381697803,13108.006189304078,19212.295,5316.593,2.5988955,15281.593127473858,24528.887,24531.486,0.29348755
5203,-0.00014325303,329.74994,320.57562,-0.00014325652,343.94742,2.4533992,-1.7464407e-07,294.62787,272.185,331.20874,0.00028650954,330.08618,344.08905,0.99997526,1.0,1.0,1.0,19212.295,5316.593,337.59445,337.59445,-26981.094,312208.62,12795.256762348472,5519.844071012869,14062.280735214737,19212.295,5316.593,2.453399,19582.124806227606,24528.887,24531.34,0.3678589
5204,-0.00014258234,333.76953,320.68384,-0.00014258528,345.80347,2.4189522,-2.4388638e-09,294.7035,272.17538,334.93082,0.00028516763,333.9964,345.91867,0.9999791,1.0,1.0,1.0,19212.295,5316.593,337.59445,337.59445,-26728.477,312270.0,17063.66382900004,7836.3130374270895,15043.09540673887,19212.295,5316.593,2.4189522,22879.408444165958,24528.887,24531.307,0.44348145
5205,-0.00014218809,336.41095,320.7203,-0.00014219103,347.2577,2.3989463,-3.547898e-11,294.7776,272.1662,338.02612,0.00028437912,336.5668,347.35144,0.9999791,1.0,1.0,1.0,19212.295,5316.593,337.59445,337.59445,-26580.908,312329.5,20669.93388209397,9370.294796401256,15848.187181635698,19212.295,5316.593,2.3989463,25218.481978036954,24528.887,24531.285,0.5175781
5206,-0.00014195227,338.07043,320.72482,-0.00014195521,346.6651,2.3870304,-4.855217e-13,294.8542,272.15707,340.36417,0.0002839075,338.13962,346.37482,0.9999791,1.0,0.9195413,0.26229507,17666.5,1394.5161,337.59445,337.59445,-26492.836,312389.28,23418.177747742066,10341.445837526031,15465.901823692719,17666.5,1394.5161,2.3870304,25807.34766121875,19061.016,19063.402,0.59417725
5207,-0.00014183772,338.37952,320.7638,-0.00014184066,340.88376,2.3812587,-6.2954542e-15,294.93457,272.148,341.4903,0.00028367838,338.37082,340.4966,0.9999791,1.0,0.8075705,0.0,15515.283,0.0,337.59445,337.59445,-26450.125,312449.5,24694.573715303035,10494.01064625215,11986.0821233587,15515.283,0.0,2.3812587,22480.09276961085,15515.283,15517.664,0.67456055
5208,-0.00014177217,337.62695,320.90585,-0.00014177509,336.39462,2.3779604,-7.926569e-17,295.01834,272.13907,340.31137,0.00028354724,337.55307,336.2096,0.9999791,1.0,0.65297717,0.20864609,12545.19,1109.2863,335.65442,335.65442,-26425.707,312509.7,23110.000034400004,9956.463420729468,9222.871116932653,12545.19,1109.2863,2.3779604,19179.334537662122,13654.477,13656.8545,0.7583313
5209,-0.00014173814,336.8896,321.1899,-0.00014174107,335.51025,2.3762522,-9.930694e-19,295.10367,272.1304,338.13373,0.00028347922,336.8435,335.49332,0.9999791,1.0,0.7071923,0.5017071,13586.787,2667.372,335.37222,335.37222,-26413.062,312569.22,20173.524626457605,9346.020558280887,8525.078974591694,13586.787,2667.372,2.3762522,17871.09953287258,16254.159,16256.535,0.84365845
5210,-0.00014171899,335.59286,321.62515,-0.00014172192,334.70895,2.3752928,-1.13456e-20,295.19193,272.1217,336.6484,0.00028344092,335.48157,334.62833,0.9999791,1.0,0.49401793,0.30193454,9491.218,1605.263,334.2611,334.2611,-26405.965,312630.03,17884.461465455104,8313.858535637486,7787.897887155282,9491.218,1605.263,2.3752928,16101.756422792769,11096.48,11098.855,0.9319153
5211,-0.00014124041,334.86557,322.15155,-0.00014124333,334.4756,2.554485,-1.4749265e-22,295.2794,272.11325,335.70187,0.00028248376,334.84686,334.4937,0.9999791,1.0,0.54919064,0.38822427,10551.213,2064.0305,334.2611,334.2611,-26237.15,312690.22,16076.534432279033,7542.080082706715,7310.889103915486,10551.213,2064.0305,2.554485,14852.969186622202,12615.243,12617.798,1.0193787
5212,-0.000121246514,334.67944,322.55,-0.00012124902,334.47488,26.128819,-0.0037904275,295.36475,272.1051,335.15695,0.00024249553,334.67337,334.47214,0.9999791,1.0,0.4823222,0.32317892,9266.517,1718.2107,334.2611,334.2611,-19494.355,312749.6,12839.956316315514,6176.747658783377,6072.704175030363,9266.517,1718.2107,26.125029,12249.45183381374,10984.728,11010.853,1.1047363
5213,-0.00014876154,334.42227,322.99152,-0.00014876462,334.50998,32.96697,-2.9117565,295.44846,272.09714,334.88895,0.00029752616,334.4133,334.53226,0.9999791,1.0,0.63648057,0.5294118,12228.253,2814.6667,334.2611,334.2611,-29108.828,312809.0,14867.146482010263,7141.91846566914,7196.86723351911,12228.253,2814.6667,30.055212,14338.78569918825,15042.92,15072.976,1.188446
5214,-0.00014734326,334.4514,323.46957,-0.00014734632,334.99417,13.621852,-4.713862,295.53256,272.0892,334.68698,0.00029468958,334.46524,335.0353,0.9999791,1.0,0.5492606,0.43076923,10552.557,2290.2246,334.2611,334.2611,-28546.41,312869.53,13883.742882200779,6796.003007102058,7132.0493185634605,10552.557,2290.2246,8.9079895,13928.052325665518,12842.781,12851.689,1.2725525
5215,-0.00014471801,333.57843,323.78006,-0.000144721,334.39682,4.764707,-1.714455,295.61523,272.0815,334.6466,0.00028943902,333.48126,334.3075,0.9999791,1.0,0.35907546,0.25396827,6898.6636,1350.2457,333.15,333.15,-27535.71,312930.06,13209.850951088065,5955.602818749561,6453.166020143009,6898.6636,1350.2457,3.050252,12408.76883889257,8248.909,8251.959,1.3552246
5216,-0.00014340327,333.3437,323.94547,-0.00014340624,334.31177,2.0936673,0.20793456,295.69513,272.07413,334.33746,0.00028680952,333.37567,334.3596,0.9999791,1.0,0.48701072,0.4,9356.594,2126.6372,333.15,333.15,-27037.85,312989.78,12518.200887878806,5660.491537561363,6243.68848739163,9356.594,2126.6372,2.301602,11904.180024952992,11483.23,11485.532,1.4351196
5217,-0.00014253918,333.36502,323.99664,-0.00014254212,334.51678,1.3711969,0.83248496,295.77344,272.06696,334.07913,0.0002850813,333.36185,334.5279,0.9999791,1.0,0.42484504,0.34375,8162.2485,1827.5787,333.15,333.15,-26712.975,313049.7,12072.18226197373,5608.515745440989,6298.165868450667,8162.2485,1827.5787,2.203682,11906.681613891657,9989.827,9992.031,1.5134277
5218,-0.00014216019,333.3241,323.96304,-0.00014216315,334.6977,1.1908983,0.9918193,295.84982,272.06,333.98203,0.00028432335,333.30414,334.69266,0.9999791,1.0,0.43709993,0.36923078,8397.693,1963.0497,333.15,333.15,-26571.232,313109.56,11964.248229715224,5589.2304603164075,6409.500576998273,8397.693,1963.0497,2.1827176,11998.73103731468,10360.743,10362.926,1.5898132
5219,-0.00014193452,333.33688,323.871,-0.00014193746,334.98233,1.1427705,1.0294473,295.92468,272.05328,333.98703,0.00028387198,333.37177,335.0404,0.9999791,1.0,0.47969198,0.43076923,9215.984,2290.2246,333.15,333.15,-26487.076,313169.75,12060.958817729883,5642.848398635536,6623.877516699395,9215.984,2290.2246,2.1722178,12266.72591533493,11506.209,11508.381,1.6646729
5220,-0.00014181608,332.5211,323.7422,-0.00014181902,334.56247,1.1295365,1.0372747,295.99792,272.0469,334.05942,0.0002836351,332.4186,334.48636,0.9999791,1.0,0.2575062,0.23809524,4947.2847,1265.8555,332.03888,332.03888,-26443.049,313230.1,12290.580448155453,5228.9547647967,6444.991606955863,4947.2847,1265.8555,2.1668112,11673.946371752563,6213.14,6215.307,1.737915
5221,-0.00014175152,332.24533,323.5973,-0.00014175444,334.57834,1.1255394,1.0383337,296.06857,272.04135,333.91043,0.00028350594,332.27573,334.62982,0.9999791,1.0,0.42906702,0.41538462,8243.362,2208.431,332.03888,332.03888,-26419.154,313289.56,12280.1142207134,5148.666133908187,6537.772088126292,8243.362,2208.431,2.1638732,11686.438222034478,10451.793,10453.957,1.8085632
5222,-0.00014171466,332.20844,323.44757,-0.00014171758,334.84888,1.1240759,1.0381285,296.13837,272.03656,333.59863,0.00028343225,332.1833,334.8458,0.9999791,1.0,0.42110312,0.41538462,8090.3574,2208.431,332.03888,332.03888,-26405.63,313349.6,12083.981108428787,5214.480027857249,6786.21521083791,8090.3574,2208.431,2.1622043,12000.69523869516,10298.788,10300.95,1.8783569
5223,-0.00014169271,332.23758,323.30515,-0.00014169565,335.18063,1.1234254,1.0377957,296.2065,272.03256,333.51688,0.00028338836,332.26608,335.22943,0.9999791,1.0,0.41654932,0.41538462,8002.8687,2208.431,332.03888,332.03888,-26397.709,313409.53,12154.320009596375,5315.775387181709,7067.3611858623535,8002.8687,2208.431,2.161221,12383.136573044063,10211.3,10213.461,1.9465027
5224,-0.00014167825,332.19412,323.1749,-0.00014168117,335.40204,1.1230613,1.037522,296.27307,272.0293,333.59204,0.00028335943,332.17007,335.39523,0.9999791,1.0,0.43808764,0.4375,8416.669,2326.0093,332.03888,332.03888,-26392.617,313469.3,12397.54421848076,5366.878186575441,7275.894593198018,8416.669,2326.0093,2.1605833,12642.772779773459,10742.678,10744.838,2.0130615
5225,-0.00014166701,331.36368,323.0559,-0.00014166995,334.76086,1.1228017,1.0372971,296.3394,272.0267,333.69754,0.00028333697,331.28772,334.69226,0.9999791,1.0,0.25419834,0.25396827,4883.7334,1350.2457,330.92776,330.92776,-26388.799,313530.03,12663.704508518947,4943.135098751394,6964.610383198177,4883.7334,1350.2457,2.1600988,11907.745481949572,6233.979,6236.139,2.0793762
5226,-0.00014165706,331.14395,322.95245,-0.00014165998,334.60168,1.1225812,1.0370973,296.40317,272.02484,333.50726,0.00028331706,331.16977,334.6311,0.9999791,1.0,0.38467106,0.3846154,7390.4136,2044.8434,330.92776,330.92776,-26385.53,313589.44,12559.501915276884,4873.6106624681415,6930.965476001916,7390.4136,2044.8434,2.1596785,11804.576138470056,9435.257,9437.417,2.143158
5227,-0.00014164652,331.10254,322.8615,-0.00014164945,334.61472,1.122353,1.0368879,296.46658,272.02362,333.12335,0.000283296,331.0793,334.5954,0.9999791,1.0,0.38468614,0.3846154,7390.703,2044.8434,330.92776,330.92776,-26382.154,313649.56,12209.980966730427,4902.71437028067,6992.306651188685,7390.703,2044.8434,2.1592407,11895.021021469354,9435.547,9437.706,2.2065735
5228,-0.00014163436,331.13223,322.78445,-0.0001416373,334.69617,1.1220922,1.0366482,296.52866,272.023,332.9445,0.00028327166,331.16522,334.73248,0.9999791,1.0,0.41542426,0.41538462,7981.2534,2208.431,330.92776,330.92776,-26378.318,313709.56,12087.80878566529,4965.795352630309,7085.999730423165,7981.2534,2208.431,2.1587405,12051.795083053474,10189.685,10191.844,2.2686462
5229,-0.00014161936,331.10535,322.71826,-0.0001416223,334.7202,1.1217723,1.0363538,296.58963,272.02298,332.90527,0.00028324165,331.07874,334.69727,0.9999791,1.0,0.36928192,0.36923078,7094.7534,1963.0497,330.92776,330.92776,-26373.623,313769.66,12118.621246506224,4988.648977209209,7138.925408582963,7094.7534,1963.0497,2.158126,12127.574385792173,9057.803,9059.961,2.3296204
5230,-0.00014159994,330.20398,322.65808,-0.00014160287,333.8283,1.1213595,1.0359741,296.64972,272.02353,332.8912,0.00028320283,330.1381,333.75815,0.9999791,1.0,0.2540598,0.25396827,4881.072,1350.2457,329.81668,329.81668,-26367.578,313829.97,12171.808198986333,4487.694917423823,6643.291988317479,4881.072,1350.2457,2.1573336,11130.986905741302,6231.3174,6233.4746,2.3897095
5231,-0.00014157436,330.04416,322.60098,-0.00014157729,333.5909,1.1208166,1.0354749,296.70792,272.02457,332.5803,0.00028315163,330.07062,333.61218,0.9999791,1.0,0.3385044,0.33846155,6503.447,1799.4622,329.81668,329.81668,-26359.637,313889.47,11867.76214912868,4425.804278256606,6534.8822594947005,6503.447,1799.4622,2.1562915,10960.686537751306,8302.909,8305.065,2.4479065
5232,-0.00014153836,330.0195,322.5434,-0.00014154128,333.5107,1.1200546,1.0347741,296.76575,272.02612,332.11847,0.00028307966,329.9964,333.48477,0.9999791,1.0,0.32311046,0.32307693,6207.6934,1717.6685,329.81668,329.81668,-26348.5,313949.78,11384.135542810014,4444.253517955765,6519.777376612889,6207.6934,1717.6685,2.1548285,10964.030894568656,7925.362,7927.5166,2.5057373
5233,-0.00014148612,330.00482,322.4847,-0.00014148904,333.46152,1.1189513,1.0337596,296.8221,272.0281,331.88318,0.00028297515,330.0361,333.49026,0.9999791,1.0,0.44615385,0.44615385,8571.64,2372.0183,329.81668,329.81668,-26332.39,314009.94,11170.038031282558,4468.7635642358,6523.011041247883,8571.64,2372.0183,2.152711,10991.774605483683,10943.658,10945.811,2.5621033
5234,-0.00014140649,330.04507,322.4224,-0.00014140941,333.48322,1.1172756,1.0322187,296.8768,272.03052,331.79492,0.00028281592,330.0408,333.4784,0.9999791,1.0,0.3125,0.3125,6003.8423,1661.4353,329.81668,329.81668,-26307.955,314069.66,11132.940612416141,4527.165371861485,6569.238067268035,6003.8423,1661.4353,2.1494942,11096.40343912952,7665.2773,7667.427,2.6167908
5235,-0.00014127248,329.1281,322.35165,-0.0001412754,332.52982,1.1144688,1.0296383,296.93082,272.03336,331.74326,0.00028254787,329.03525,332.43027,0.9999791,1.0,0.2222441,0.22222222,4269.8193,1181.4651,328.70557,328.70557,-26267.092,314130.06,11145.023599664228,4020.7739940304245,6039.2804594236795,4269.8193,1181.4651,2.144107,10060.054453454104,5451.284,5453.428,2.670807
5236,-0.00014102654,328.92145,322.2719,-0.00014102945,332.20795,1.1093581,1.0249407,296.98303,272.03653,331.4104,0.000282056,328.957,332.23544,0.9999791,1.0,0.35390732,0.35384616,6799.372,1881.2559,328.70557,328.70557,-26192.861,314189.8,10825.775063327825,3938.5964942475484,5885.349002639373,6799.372,1881.2559,2.1342988,9823.945496886921,8680.628,8682.763,2.7230225
5237,-0.00014047798,328.94675,322.1812,-0.00014048089,332.1493,1.0981252,1.0146197,297.03455,272.04004,330.91956,0.00028095886,328.95114,332.14905,0.9999791,1.0,0.28127128,0.28125,5403.867,1495.2917,328.70557,328.70557,-26030.32,314250.22,10311.481767813646,3991.715468464907,5881.36297811932,5403.867,1495.2917,2.1127448,9873.078446584228,6899.159,6901.272,2.7745361
5238,-0.00013880977,328.94,322.0793,-0.00013881264,332.09164,1.0652049,0.984397,297.08432,272.04385,330.66156,0.0002776224,328.93317,332.08228,0.9999791,1.0,0.27692607,0.2769231,5320.3853,1472.2872,328.70557,328.70557,-25557.328,314310.3,10007.018329456763,3999.7878646489403,5837.318916665879,5320.3853,1472.2872,2.0496018,9837.10678131482,6792.6724,6794.722,2.8243103
5239,-0.00012664228,328.9329,321.9505,-0.0001266449,332.0586,0.87175214,0.80730957,297.1315,272.04782,330.5613,0.00025328717,328.9305,332.05493,0.9999791,1.0,0.2812953,0.28125,5404.328,1495.2917,328.70557,328.70557,-22811.309,314369.0,9160.231720112755,3713.9169462631294,5376.581373166722,5404.328,1495.2917,1.6790617,9090.498319429851,6899.62,6901.2993,2.8714905
5240,-9.1712944e-05,328.0762,321.63904,-9.171484e-05,331.16727,0.37501204,0.34903198,297.17865,272.05222,330.52582,0.0001834278,327.99823,331.07532,0.9999791,1.0,0.12910485,0.12903225,2480.4006,686.01196,327.59445,327.59445,-13707.102,314430.3,6846.3461171401,2479.559407712406,3670.2960084543433,2480.4006,686.01196,0.724044,6149.855416166749,3166.4126,3167.1367,2.9186401
5241,-8.983399e-05,328.15314,321.16434,-8.983585e-05,330.98843,0.35125545,0.32685262,297.22015,272.05664,330.47382,0.00017966983,328.15833,330.95212,0.9999791,1.0,0.0,0.0,0.0,0.0,327.59445,327.59445,-13116.73,314489.53,7025.056526927731,2636.893624981429,3706.7354554229937,0.0,0.0,0.6781081,6343.629080404423,0.0,0.6781081,2.960144
5242,-5.1200564e-05,328.09344,320.52423,-5.1201623e-05,330.55905,0.16152544,0.15087576,297.25745,272.06128,330.29404,0.00010240219,328.10703,330.51862,0.9999791,1.0,0.0,0.0,0.0,0.0,327.59445,327.59445,-9769.785,314549.5,4201.888039372381,1627.7016953736734,2157.956221626622,0.0,0.0,0.3124012,3785.6579170002956,0.0,0.3124012,2.9974365
5243,-1.4083197e-05,328.13754,319.84,-1.4083488e-05,330.45935,0.018634174,0.016995246,297.2903,272.06607,330.13315,2.8166685e-05,328.1568,330.42563,0.9999791,1.0,0.0,0.0,0.0,0.0,327.59445,327.59445,-4425.4775,314609.5,1217.6806699159438,490.79512210773447,628.1417095828357,0.0,0.0,0.03562942,1118.9368316905702,0.0,0.03562942,3.030304
5244,-1.2361997e-05,328.1604,319.18048,-1.2362251e-05,330.41656,0.015645089,0.01423946,297.31906,272.07098,330.05734,2.4724248e-05,328.17654,330.38205,0.9998834,0.99990433,0.0,0.0,0.0,0.0,327.59445,327.59445,-4313.5557,314669.88,1129.4733296776883,466.2408805817031,583.3938320004339,0.0,0.0,0.029884549,1049.6347125821371,0.0,0.029884549,3.0590515
5245,-1.1021713e-05,328.17593,318.52988,-1.1022024e-05,330.37427,0.012071123,0.010916747,297.34348,272.07593,330.00604,2.2043738e-05,328.18552,330.33655,0.7597518,0.75977266,0.0,0.0,0.0,0.0,327.59445,327.59445,-3638.8606,314729.4,1062.505873359132,446.52752235998514,548.3064941619764,0.0,0.0,0.02298787,994.8340165219615,0.0,0.02298787,3.0834656
5246,-2.8628797e-06,328.18137,318.11484,-2.8630513e-06,330.346,0.0011750795,0.0010075162,297.36472,272.08102,329.9789,5.7259313e-06,328.1855,330.30533,0.12609096,0.12609851,0.0,0.0,0.0,0.0,327.59445,327.59445,-955.2509,314790.8,285.3180801812627,121.04088949288494,147.07757253479699,0.0,0.0,0.0021825957,268.1184620276819,0.0,0.0021825957,3.1047058
5247,-7.4910986e-08,328.18176,318.08258,-7.49163e-08,330.3424,1.922917e-06,1.6245469e-06,297.38138,272.08594,329.97714,1.4982729e-07,328.18512,330.30136,0.0058933436,0.005893769,0.0,0.0,0.0,0.0,327.59445,327.59445,-115.234116,314849.5,7.484945641587741,3.177466696507869,3.857535615483729,0.0,0.0,3.5474638e-06,7.035002311991597,0.0,3.5474638e-06,3.1213684
5248,-6.2082883e-10,328.18182,318.08258,-6.208836e-10,330.34232,4.4584128e-10,4.44662e-10,297.39493,272.0909,329.97714,1.2417125e-09,328.18512,330.3013,0.00018532704,0.0001853411,0.0,0.0,0.0,0.0,327.59445,327.59445,-9.738938,314909.5,0.06203242985016854,0.02633358565141974,0.031969848715773935,0.0,0.0,8.905033e-10,0.05830343436719368,0.0,8.905033e-10,3.1349182
5249,-3.3839693e-12,328.18182,318.08258,-3.3840127e-12,330.34232,3.6455265e-14,3.641279e-14,297.4051,272.09583,329.97714,6.767982e-12,328.18512,330.3013,5.2052637e-06,5.2056675e-06,0.0,0.0,0.0,0.0,327.59445,327.59445,-0.7103391,314969.5,0.000338109156159254,0.0001435372218956626,0.00017424581645750445,0.0,0.0,7.2868056e-14,0.0003177830383531671,0.0,7.2868056e-14,3.1450806
5250,-1.8840486e-13,328.18182,318.08258,-1.8840493e-13,330.34232,3.318442e-17,3.3146676e-17,297.4121,272.10065,329.97714,3.768098e-13,328.18512,330.3013,1.5565772e-07,1.5566987e-07,0.0,0.0,0.0,0.0,327.59445,327.59445,-0.046637967,315029.5,1.8824347399832982e-05,7.991535311876873e-06,9.701136973482406e-06,0.0,0.0,6.63311e-17,1.769267228535928e-05,0.0,6.63311e-17,3.1520996
5251,-1.1337907e-14,328.18182,318.08258,-1.1337907e-14,330.34232,3.0217993e-20,3.0183627e-20,297.41617,272.10538,329.97714,2.2675814e-14,328.18512,330.3013,4.9401936e-09,4.940582e-09,0.0,0.0,0.0,0.0,329.63452,329.63452,-0.0028215381,315089.88,1.1328192550060934e-06,4.809179749868207e-07,5.837988932394889e-07,0.0,0.0,6.040162e-20,1.0647168682263096e-06,0.0,6.040162e-20,3.1561584
5252,-6.8758985e-16,328.18182,318.08258,-6.8758985e-16,330.34232,2.7611132e-23,2.757962e-23,297.4174,272.1099,329.97714,1.3751797e-15,328.18512,330.3013,2.0198222e-10,2.019982e-10,0.0,0.0,0.0,0.0,343.15,343.15,-0.0001711379,315149.5,6.870007126385413e-08,2.9165375683418522e-08,3.540461145242126e-08,0.0,0.0,5.5190754e-23,6.456998713583978e-08,0.0,5.5190754e-23,3.1573792
5253,-3.9234788e-17,328.18182,318.08258,-3.923479e-17,330.34232,2.163173e-26,2.159115e-26,297.41595,272.11426,329.97714,7.8469576e-17,328.18512,330.3013,4.800106e-12,4.800488e-12,0.0,0.0,0.0,0.0,343.15,343.15,-9.745284e-06,315209.5,3.920117098291564e-09,1.6642149824787805e-09,2.020234213212458e-09,0.0,0.0,4.3222878e-26,3.6844491956912387e-09,0.0,4.3222878e-26,3.1559448
5254,-2.1072927e-18,328.18182,318.08258,-2.107307e-18,330.34232,1.5887142e-29,1.588894e-29,297.41202,272.1184,329.97714,4.2145994e-18,328.18512,330.3013,1.8762025e-13,1.8763519e-13,0.0,0.0,0.0,0.0,343.15,343.15,-5.402117e-07,315269.5,2.1054941272868536e-10,8.93846559468975e-11,1.0850710363699169e-10,0.0,0.0,3.177608e-29,1.9789175958388918e-10,0.0,3.177608e-29,3.152008
5255,-1.2966122e-19,328.18182,318.08258,-1.2967231e-19,330.34232,1.3259745e-32,9.6930206e-33,297.40573,272.12228,329.97714,2.5933353e-19,328.18512,330.3013,2.3605848e-14,2.360772e-14,0.0,0.0,0.0,0.0,343.15,343.15,-2.940166e-08,315329.5,1.295556648939318e-11,5.499816804379677e-12,6.676942297464637e-12,0.0,0.0,2.2952766e-32,1.2176759101844314e-11,0.0,2.2952766e-32,3.1457214
5256,-6.164658e-21,328.18182,318.08258,-6.2238338e-21,330.34232,2.849859e-35,-1.437744e-35,297.39716,272.12592,329.97714,1.2388492e-20,328.18512,330.3013,5.5347966e-15,5.5352345e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.5490749e-09,315389.8,6.188938588411607e-13,2.6148519783514983e-13,3.204707232616408e-13,0.0,0.0,1.412115e-35,5.819559210967906e-13,0.0,1.412115e-35,3.137146
5257,-3.009928e-22,328.18182,318.08258,-3.3526142e-22,330.34232,2.618281e-37,-2.523544e-37,297.3866,272.12918,329.97714,6.362542e-22,328.18512,330.3013,2.0567984e-14,2.0569612e-14,0.0,0.0,0.0,0.0,343.15,343.15,-8.343098e-11,315449.5,3.178545303441221e-14,1.2767157553113958e-14,1.7262907869425235e-14,0.0,0.0,9.473697e-39,3.0030065422539195e-14,0.0,9.473697e-39,3.126587
5258,1.7400541e-23,328.18182,318.08258,-4.97917e-26,330.34232,3.05833e-39,-3.060527e-39,297.374,272.13214,329.97714,-1.735075e-23,328.18512,330.3013,4.2881733e-15,4.2885126e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315509.5,-8.667941581817036e-16,-7.380756298007984e-16,2.5638187464148073e-18,0.0,0.0,-2.197e-42,-7.355118110543836e-16,0.0,-2.197e-42,3.1139832
5259,3.3049898e-24,328.18182,318.08258,-4.2656245e-26,330.34232,8.1781e-41,-8.1797e-41,297.35953,272.1347,329.97714,-3.2623335e-24,328.18512,330.3013,1.840577e-14,1.8407227e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315569.5,-1.6297691398788093e-16,-1.4018715991131203e-16,2.196407921190021e-18,0.0,0.0,-1.5e-44,-1.37990751990122e-16,0.0,-1.5e-44,3.0995178
5260,-8.7071374e-24,328.18182,318.08258,-3.6613475e-26,330.34232,8.925e-42,-8.923e-42,297.34326,272.13684,329.97714,8.743751e-24,328.18512,330.3013,4.4484625e-15,4.4488152e-15,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315629.5,4.368129546535656e-16,3.69329092661996e-16,1.885260328131164e-18,0.0,0.0,1e-45,3.7121435299012715e-16,0.0,1e-45,3.083252
5261,-1.9100883e-23,328.18182,318.08258,-3.1419486e-26,330.34232,5.6e-44,-5.6e-44,297.32523,272.13855,329.97714,1.9132302e-23,328.18512,330.3013,7.545868e-16,7.5464643e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315689.88,9.557954566642893e-16,8.101987473718675e-16,1.6178171930581402e-18,0.0,0.0,0.0,8.118165645649256e-16,0.0,0.0,3.065216
5262,-2.8047012e-23,328.18182,318.08258,-2.6980223e-26,330.34232,1.1e-44,-1.1e-44,297.30585,272.13977,329.97714,2.807399e-23,328.18512,330.3013,2.1515917e-16,2.1517652e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315749.5,1.4024968621014477e-15,1.1896651092007602e-15,1.389235634573053e-18,0.0,0.0,0.0,1.1910543448353333e-15,0.0,0.0,3.0458374
5263,-3.5653386e-23,328.18182,318.08258,-2.3233687e-26,330.34232,0.0,-0.0,297.28485,272.14047,329.97714,3.5676623e-23,328.18512,330.3013,-3.8573309e-16,-3.8576387e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315809.5,1.7823027208430222e-15,1.512303296855524e-15,1.1963231621717947e-18,0.0,0.0,0.0,1.5134996200176958e-15,0.0,0.0,3.0248413
5264,-4.2206334e-23,328.18182,318.08258,-2.0030943e-26,330.34232,0.0,0.0,297.26245,272.14066,329.97714,4.2226367e-23,328.18512,330.3013,3.3099281e-16,3.3101918e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315869.5,2.109509368876454e-15,1.790258505513153e-15,1.0314110076306862e-18,0.0,0.0,0.0,1.7912899165207838e-15,0.0,0.0,3.0024414
5265,-4.7858355e-23,328.18182,318.08258,-1.7290919e-26,330.34232,0.0,0.0,297.2387,272.14026,329.97714,4.7875646e-23,328.18512,330.3013,-3.4807988e-16,-3.4810764e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315929.5,2.3917313038507776e-15,2.0299992764442785e-15,8.9032476014122e-19,0.0,0.0,0.0,2.0308896012044196e-15,0.0,0.0,2.9786987
5266,-5.2727305e-23,328.18182,318.08258,-1.495054e-26,330.34232,-8.3e-44,8.1e-44,297.21368,272.13925,329.97714,5.2742256e-23,328.18512,330.3013,-9.202848e-17,-9.2037574e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315989.5,2.6348532726137916e-15,2.23652467887148e-15,7.698165538763132e-19,0.0,0.0,-1e-45,2.2372944954253563e-15,0.0,-1e-45,2.9536743
5267,-5.691521e-23,328.18182,318.08258,-1.2955253e-26,330.34232,-6.075e-42,6.048e-42,297.1875,272.1376,329.97714,5.6928166e-23,328.18512,330.3013,-1.576125e-16,-1.576356e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316049.5,2.843969472458188e-15,2.4141622872304653e-15,6.67077479544734e-19,0.0,0.0,-2.7e-44,2.41482936471001e-15,0.0,-2.7e-44,2.9274902
5268,-6.0545567e-23,328.18182,318.08258,-1.1241483e-26,330.34232,-1.3758e-41,1.3692e-41,297.16016,272.13528,329.97714,6.0556806e-23,328.18512,330.3013,-2.642345e-16,-2.6426719e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316109.5,3.025246032276804e-15,2.568150483615835e-15,5.788339273476145e-19,0.0,0.0,-6.6e-44,2.5687293175431826e-15,0.0,-6.6e-44,2.9001465
5269,-6.37238e-23,328.18182,318.08258,-9.755416e-27,330.34232,-3.241e-42,3.224e-42,297.13177,272.13226,329.97714,6.3733556e-23,328.18512,330.3013,-1.1510617e-16,-1.1511727e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316169.5,3.183947397322354e-15,2.7029609923308397e-15,5.023150287779166e-19,0.0,0.0,-1.7e-44,2.7034633073596176e-15,0.0,-1.7e-44,2.8717651
5270,-6.6465987e-23,328.18182,318.08258,-8.486034e-27,330.34232,-1.19e-43,1.19e-43,297.10236,272.1285,329.97714,6.647447e-23,328.18512,330.3013,-9.4547844e-18,-9.453588e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316229.5,3.320875624650948e-15,2.8192758818295154e-15,4.369534247779598e-19,0.0,0.0,0.0,2.8197128352542934e-15,0.0,0.0,2.8423462
5271,-6.886224e-23,328.18182,318.08258,-7.388179e-27,330.34232,3.6e-44,-3.6e-44,297.07196,272.124,329.97714,6.886962e-23,328.18512,330.3013,1.8893414e-17,1.8896461e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316289.5,3.440530620065196e-15,2.92091719818201e-15,3.804239071226776e-19,0.0,0.0,0.0,2.9212976220891324e-15,0.0,0.0,2.8119507
5272,-7.094066e-23,328.18182,318.08258,-6.445968e-27,330.34232,1.43e-43,-1.42e-43,297.04068,272.11868,329.97714,7.09471e-23,328.18512,330.3013,3.174765e-17,3.1750262e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316349.5,3.5443156681392893e-15,3.0090772227440046e-15,3.3190861878548414e-19,0.0,0.0,1e-45,3.0094091313627902e-15,0.0,1e-45,2.7806702
5273,-7.2754754e-23,328.18182,318.08258,-5.632516e-27,330.34232,3.1e-44,-3.1e-44,297.0085,272.11252,329.97714,7.276039e-23,328.18512,330.3013,1.6353579e-17,1.6354348e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316409.5,3.63490240074959e-15,3.0860254124830527e-15,2.9002325602625917e-19,0.0,0.0,0.0,3.086315435739079e-15,0.0,0.0,2.7485046
5274,-7.433405e-23,328.18182,318.08258,-4.932202e-27,330.34232,1e-45,-1e-45,296.97556,272.10553,329.97714,7.433898e-23,328.18512,330.3013,8.518446e-18,8.5186525e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316469.5,3.713764408572299e-15,3.1530140108167294e-15,2.5396344864492946e-19,0.0,0.0,0.0,3.1532679742653745e-15,0.0,0.0,2.7155457
5275,-7.571984e-23,328.18182,318.08258,-4.3246225e-27,330.34232,-0.0,0.0,296.9418,272.0976,329.97714,7.5724166e-23,328.18512,330.3013,1.4341387e-18,1.4343581e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316529.5,3.782964214115696e-15,3.21179503424098e-15,2.2267865219042784e-19,0.0,0.0,0.0,3.2120177128931703e-15,0.0,0.0,2.6817932
5276,-7.693528e-23,328.18182,318.08258,-3.7978707e-27,330.34232,-0.0,0.0,296.90732,272.08878,329.97714,7.693908e-23,328.18512,330.3013,-1.9037568e-18,-1.9036898e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316589.5,3.843657927137937e-15,3.263350093831532e-15,1.9555573172920399e-19,0.0,0.0,0.0,3.2635456495632613e-15,0.0,0.0,2.6473083
5277,-7.800046e-23,328.18182,318.08258,-3.341608e-27,330.34232,0.0,0.0,296.8721,272.07898,329.97714,7.80038e-23,328.18512,330.3013,-2.0739236e-18,-2.073865e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316649.5,3.89684811895916e-15,3.308531507468155e-15,1.7206235428537358e-19,0.0,0.0,0.0,3.3087035698224405e-15,0.0,0.0,2.612091
5278,-7.8940736e-23,328.18182,318.08258,-2.9435834e-27,330.34232,0.0,0.0,296.83624,272.06818,329.97714,7.894368e-23,328.18512,330.3013,-5.582919e-19,-5.583272e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316709.5,3.943801875785536e-15,3.348415112323837e-15,1.5156772313272518e-19,0.0,0.0,0.0,3.3485666800469697e-15,0.0,0.0,2.576233
5279,-7.9767425e-23,328.18182,318.08258,-2.5977908e-27,330.34232,0.0,0.0,296.79974,272.05637,329.97714,7.9770025e-23,328.18512,330.3013,1.0548341e-18,1.0548365e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316769.5,3.985083853351142e-15,3.3834806048937237e-15,1.337625536056127e-19,0.0,0.0,0.0,3.383614367447329e-15,0.0,0.0,2.539734
5280,-8.049762e-23,328.18182,318.08258,-2.2959706e-27,330.34232,0.0,-0.0,296.76263,272.04346,329.97714,8.049992e-23,328.18512,330.3013,3.755676e-18,3.755676e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316829.5,4.021547183100094e-15,3.4144531513638383e-15,1.1822156441359648e-19,0.0,0.0,0.0,3.414571372928252e-15,0.0,0.0,2.5026245
5281,-8.1139235e-23,328.18182,318.08258,-2.0338943e-27,330.34232,1e-45,-1e-45,296.72495,272.02924,329.97714,8.114127e-23,328.18512,330.3013,5.6042248e-18,5.6042417e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316889.5,4.053587218628444e-15,3.441668432205673e-15,1.0472702264276974e-19,0.0,0.0,0.0,3.4417731592283155e-15,0.0,0.0,2.4649353
5282,-8.1709676e-23,328.18182,318.08258,-1.8036157e-27,330.34232,0.0,-0.0,296.6867,272.01373,329.97714,8.171148e-23,328.18512,330.3013,4.4993662e-18,4.4994936e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316949.5,4.0820734856283126e-15,3.4658647303062885e-15,9.286977169380284e-20,0.0,0.0,0.0,3.465957600077982e-15,0.0,0.0,2.4266968
5283,-8.221392e-23,328.18182,318.08258,-1.6024096e-27,330.34232,0.0,0.0,296.64792,271.99698,329.97714,8.221552e-23,328.18512,330.3013,4.946847e-18,4.946954e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317009.5,4.1072537894637315e-15,3.487253251321194e-15,8.250949402865041e-20,0.0,0.0,0.0,3.4873357608152226e-15,0.0,0.0,2.387909
5284,-8.266056e-23,328.18182,318.08258,-1.4262068e-27,330.34232,0.0,0.0,296.60864,271.979,329.97714,8.266199e-23,328.18512,330.3013,4.09267e-18,4.0927573e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317069.5,4.12955816387076e-15,3.5061983183139466e-15,7.34366529555474e-20,0.0,0.0,0.0,3.5062717549669023e-15,0.0,0.0,2.3486328
5285,-8.305991e-23,328.18182,318.08258,-1.2704088e-27,330.34232,0.0,0.0,296.56888,271.95984,329.97714,8.3061184e-23,328.18512,330.3013,2.051262e-18,2.0513434e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317129.5,4.149500820743468e-15,3.5231373331110355e-15,6.541447533492198e-20,0.0,0.0,0.0,3.5232027475863704e-15,0.0,0.0,2.3088684
5286,-8.341319e-23,328.18182,318.08258,-1.1340659e-27,330.34232,0.0,0.0,296.52866,271.93954,329.97714,8.341433e-23,328.18512,330.3013,9.754015e-19,9.754328e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317189.5,4.167142923237864e-15,3.538122494828841e-15,5.839406150388135e-20,0.0,0.0,0.0,3.538180888890345e-15,0.0,0.0,2.2686462
5287,-8.372818e-23,328.18182,318.08258,-1.0137614e-27,330.34232,0.0,0.0,296.48798,271.91818,329.97714,8.372919e-23,328.18512,330.3013,2.4878238e-19,2.4878628e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317249.5,4.182872573648e-15,3.5514833271200014e-15,5.2199472835531826e-20,0.0,0.0,0.0,3.551535526592837e-15,0.0,0.0,2.2279663
5288,-8.401038e-23,328.18182,318.08258,-9.070482e-28,330.34232,0.0,0.0,296.44687,271.89575,329.97714,8.401129e-23,328.18512,330.3013,-2.17135e-19,-2.1714833e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317309.5,4.196965321449914e-15,3.5634532537254565e-15,4.67047165866057e-20,0.0,0.0,0.0,3.5634999584420435e-15,0.0,0.0,2.1868591
5289,-8.4260953e-23,328.18182,318.08258,-8.1318935e-28,330.34232,0.0,0.0,296.40533,271.87234,329.97714,8.426177e-23,328.18512,330.3013,-4.4443913e-19,-4.444646e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317369.5,4.209478546511613e-15,3.5740817968838254e-15,4.187184122396754e-20,0.0,0.0,0.0,3.574123668725049e-15,0.0,0.0,2.1453247
5290,-8.448556e-23,328.18182,318.08258,-7.2980096e-28,330.34232,0.0,0.0,296.3634,271.84796,329.97714,8.448629e-23,328.18512,330.3013,-2.4414078e-19,-2.4415598e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317429.5,4.220695049611136e-15,3.583608804842681e-15,3.757809927197927e-20,0.0,0.0,0.0,3.583646382941953e-15,0.0,0.0,2.1033936
5291,-8.4686755e-23,328.18182,318.08258,-6.5571713e-28,330.34232,0.0,0.0,296.3211,271.82266,329.97714,8.468741e-23,328.18512,330.3013,4.050502e-20,4.050341e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317489.5,4.2307425167185005e-15,3.592142958839204e-15,3.376345699828693e-20,0.0,0.0,0.0,3.592176722296203e-15,0.0,0.0,2.0610962
5292,-8.486622e-23,328.18182,318.08258,-5.9013315e-28,330.34232,0.0,0.0,296.27844,271.79648,329.97714,8.486681e-23,328.18512,330.3013,2.2068176e-19,2.2068975e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317549.5,4.239704810717717e-15,3.599755196134118e-15,3.038647959930466e-20,0.0,0.0,0.0,3.599785582613717e-15,0.0,0.0,2.0184326
5293,-8.502775e-23,328.18182,318.08258,-5.3150466e-28,330.34232,0.0,0.0,296.2354,271.76947,329.97714,8.502828e-23,328.18512,330.3013,1.8060577e-19,1.8061518e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317609.5,4.247771411282813e-15,3.606606932456535e-15,2.736764686172448e-20,0.0,0.0,0.0,3.606634300103397e-15,0.0,0.0,1.9754028
5294,-8.5172334e-23,328.18182,318.08258,-4.7933883e-28,330.34232,0.0,0.0,296.19208,271.74167,329.97714,8.5172813e-23,328.18512,330.3013,2.0989315e-19,2.0990575e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317669.5,4.2549918164317934e-15,3.612739659411786e-15,2.4681581734777236e-20,0.0,0.0,0.0,3.612764340993521e-15,0.0,0.0,1.9320679
5295,-8.530179e-23,328.18182,318.08258,-4.3287115e-28,330.34232,0.0,0.0,296.1484,271.7131,329.97714,8.5302224e-23,328.18512,330.3013,1.566881e-19,1.566982e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317729.5,4.261456825076671e-15,3.618230738767223e-15,2.2288919543578925e-20,0.0,0.0,0.0,3.6182530276867666e-15,0.0,0.0,1.8883972
5296,-8.54187e-23,328.18182,318.08258,-3.9107876e-28,330.34232,0.0,0.0,296.10443,271.68387,329.97714,8.541909e-23,328.18512,330.3013,2.4864031e-20,2.4866369e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317789.5,4.267295069009464e-15,3.623189654823356e-15,2.0136992247240543e-20,0.0,0.0,0.0,3.6232097918156036e-15,0.0,0.0,1.8444214
5297,-8.552315e-23,328.18182,318.08258,-3.5385932e-28,330.34232,0.0,0.0,296.06015,271.65393,329.97714,8.55235e-23,328.18512,330.3013,-6.672118e-20,-6.672396e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317849.5,4.272511277340172e-15,3.627620155209055e-15,1.8220530314557536e-20,0.0,0.0,0.0,3.6276383757393696e-15,0.0,0.0,1.8001404
5298,-8.561702e-23,328.18182,318.08258,-3.2047797e-28,330.34232,0.0,0.0,296.01556,271.62338,329.97714,8.561734e-23,328.18512,330.3013,-7.857353e-20,-7.85776e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317909.5,4.277199086446809e-15,3.631601743193882e-15,1.6501695015814762e-20,0.0,0.0,0.0,3.631618244888898e-15,0.0,0.0,1.7555542
5299,-8.570178e-23,328.18182,318.08258,-2.9036312e-28,330.34232,0.0,0.0,295.97073,271.5923,329.97714,8.570207e-23,328.18512,330.3013,-5.834276e-20,-5.834645e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317969.5,4.2814319551713835e-15,3.635197057717496e-15,1.4951054575103074e-20,0.0,0.0,0.0,3.635212008772071e-15,0.0,0.0,1.7107239
5300,-8.57775e-23,328.18182,318.08258,-2.6345053e-28,330.34232,0.0,0.0,295.92563,271.5606,329.97714,8.577776e-23,328.18512,330.3013,-5.085537e-20,-5.0858916e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318029.5,4.285213351527897e-15,3.638408775657657e-15,1.35653017448916e-20,0.0,0.0,0.0,3.638422340959402e-15,0.0,0.0,1.6656189
5301,-8.584579e-23,328.18182,318.08258,-2.3913728e-28,330.34232,0.0,0.0,295.88028,271.52844,329.97714,8.584603e-23,328.18512,330.3013,-1.901369e-20,-1.9015163e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318089.5,4.2886236703863604e-15,3.641305425085102e-15,1.2313390792642558e-20,0.0,0.0,0.0,3.641317738475895e-15,0.0,0.0,1.6202698
5302,-8.590727e-23,328.18182,318.08258,-2.1717853e-28,330.34232,0.0,0.0,295.8347,271.49585,329.97714,8.590749e-23,328.18512,330.3013,2.1762657e-20,2.176371e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318149.5,4.291694123872777e-15,3.643913239401909e-15,1.1182715006441026e-20,0.0,0.0,0.0,3.6439244221169156e-15,0.0,0.0,1.5746765
5303,-8.596213e-23,328.18182,318.08258,-1.9749496e-28,330.34232,0.0,0.0,295.78888,271.46283,329.97714,8.5962324e-23,328.18512,330.3013,5.826421e-20,5.8267455e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318209.5,4.294433539659149e-15,3.646240249241367e-15,1.0169190530593425e-20,0.0,0.0,0.0,3.646250418431898e-15,0.0,0.0,1.5288696
5304,-8.6011366e-23,328.18182,318.08258,-1.7971489e-28,330.34232,0.0,0.0,295.74283,271.42944,329.97714,8.601154e-23,328.18512,330.3013,7.432847e-20,7.4332744e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318269.5,4.296892361585483e-15,3.648328749272135e-15,9.25367921119076e-21,0.0,0.0,0.0,3.6483380029513456e-15,0.0,0.0,1.4828186
5305,-8.6055574e-23,328.18182,318.08258,-1.6362156e-28,330.34232,0.0,0.0,295.6966,271.39575,329.97714,8.605574e-23,328.18512,330.3013,4.8959218e-20,4.8962142e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318329.5,4.299100225407783e-15,3.650203902145183e-15,8.425019087816325e-21,0.0,0.0,0.0,3.650212327164271e-15,0.0,0.0,1.4365845
5306,-8.6095345e-23,328.18182,318.08258,-1.4899427e-28,330.34232,0.0,0.0,295.65015,271.36176,329.97714,8.6095497e-23,328.18512,330.3013,1.5674371e-20,1.5675391e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318389.5,4.3010864516080524e-15,3.651890870511485e-15,7.671847385173349e-21,0.0,0.0,0.0,3.65189854235887e-15,0.0,0.0,1.3901367
5307,-8.613073e-23,328.18182,318.08258,-1.3582036e-28,330.34232,0.0,0.0,295.60352,271.32755,329.97714,8.613086e-23,328.18512,330.3013,-7.9983115e-21,-7.998778e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318449.5,4.302853247104292e-15,3.653391795873252e-15,6.993510835102624e-21,0.0,0.0,0.0,3.653398789384087e-15,0.0,0.0,1.3435059
5308,-8.616235e-23,328.18182,318.08258,-1.2387514e-28,330.34232,0.0,0.0,295.55667,271.29312,329.97714,8.616247e-23,328.18512,330.3013,-2.847843e-20,-2.8480223e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318509.5,4.3044321392965065e-15,3.654732911632563e-15,6.378440889035221e-21,0.0,0.0,0.0,3.6547392900734524e-15,0.0,0.0,1.2966614
5309,-8.6190545e-23,328.18182,318.08258,-1.1303502e-28,330.34232,0.0,0.0,295.5097,271.2585,329.97714,8.619066e-23,328.18512,330.3013,-2.9010685e-20,-2.901256e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318569.5,4.305840468254698e-15,3.655928940617114e-15,5.82027345071045e-21,0.0,0.0,0.0,3.655934760890564e-15,0.0,0.0,1.2496948
5310,-8.621579e-23,328.18182,318.08258,-1.0313191e-28,330.34232,0.0,0.0,295.46252,271.22385,329.97714,8.6215896e-23,328.18512,330.3013,-2.073241e-20,-2.0733852e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318629.5,4.307101248980869e-15,3.656999691722352e-15,5.3103536467173e-21,0.0,0.0,0.0,3.657005002075999e-15,0.0,0.0,1.2025146
5311,-8.6238066e-23,328.18182,318.08258,-9.418548e-29,330.34232,0.0,0.0,295.41522,271.1891,329.97714,8.6238154e-23,328.18512,330.3013,-3.1902353e-20,-3.1904666e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318689.5,4.30821322037902e-15,3.657944629572724e-15,4.8496939187427446e-21,0.0,0.0,0.0,3.657949479266643e-15,0.0,0.0,1.1552124
5312,-8.625776e-23,328.18182,318.08258,-8.605263e-29,330.34232,0.0,0.0,295.36777,271.1543,329.97714,8.625785e-23,328.18512,330.3013,-3.5805915e-20,-3.580859e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318749.5,4.309197190533154e-15,3.658780083122587e-15,4.430926406025296e-21,0.0,0.0,0.0,3.6587845140489925e-15,0.0,0.0,1.1077576
5313,-8.6275136e-23,328.18182,318.08258,-7.865095e-29,330.34232,0.0,0.0,295.32016,271.1195,329.97714,8.627521e-23,328.18512,330.3013,-2.7209828e-20,-2.721191e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318809.5,4.310064509307272e-15,3.6595170275707664e-15,4.0498073447261415e-21,0.0,0.0,0.0,3.659521077378111e-15,0.0,0.0,1.0601501
5314,-8.629045e-23,328.18182,318.08258,-7.188025e-29,330.34232,0.0,0.0,295.27243,271.08478,329.97714,8.629053e-23,328.18512,330.3013,-6.886774e-21,-6.887354e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318869.5,4.3108296793053756e-15,3.660166705803869e-15,3.7011778377644625e-21,0.0,0.0,0.0,3.660170406981707e-15,0.0,0.0,1.0124207
5315,-8.630379e-23,328.18182,318.08258,-6.572977e-29,330.34232,0.0,0.0,295.2246,271.05017,329.97714,8.630386e-23,328.18512,330.3013,7.1166686e-21,7.117016e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318929.5,4.311495537993466e-15,3.660732330075212e-15,3.38448409472256e-21,0.0,0.0,0.0,3.660735714559306e-15,0.0,0.0,0.9645996
5316,-8.6315336e-23,328.18182,318.08258,-6.013396e-29,330.34232,0.0,0.0,295.17664,271.0157,329.97714,8.63154e-23,328.18512,330.3013,1.8466505e-20,1.8467612e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318989.5,4.312072174139544e-15,3.6612221987058575e-15,3.0963510000776864e-21,0.0,0.0,0.0,3.661225295056858e-15,0.0,0.0,0.916626
5317,-8.632528e-23,328.18182,318.08258,-5.5029807e-29,330.34232,0.0,0.0,295.12857,270.9814,329.97714,8.632533e-23,328.18512,330.3013,2.1459579e-20,2.1460921e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319049.5,4.3125684154156114e-15,3.661644074641322e-15,2.833533596099724e-21,0.0,0.0,0.0,3.661646908174918e-15,0.0,0.0,0.8685608
5318,-8.633378e-23,328.18182,318.08258,-5.0357435e-29,330.34232,0.0,0.0,295.0804,270.94733,329.97714,8.6333834e-23,328.18512,330.3013,1.1209152e-20,1.1209893e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319109.5,4.312993089493669e-15,3.6620046500760106e-15,2.5929490025003338e-21,0.0,0.0,0.0,3.662007243025013e-15,0.0,0.0,0.82040405
5319,-8.6340946e-23,328.18182,318.08258,-4.6092327e-29,330.34232,0.0,0.0,295.03217,270.91354,329.97714,8.634099e-23,328.18512,330.3013,8.02082e-21,8.021408e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319169.5,4.3133506102097175e-15,3.662308475702122e-15,2.3733348436407396e-21,0.0,0.0,0.0,3.662310849036966e-15,0.0,0.0,0.77215576
5320,-8.634686e-23,328.18182,318.08258,-4.2210643e-29,330.34232,0.0,0.0,294.98386,270.88007,329.97714,8.6346903e-23,328.18512,330.3013,5.7013993e-21,5.7018743e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319229.5,4.313646021947758e-15,3.6625592991485235e-15,2.173463452626866e-21,0.0,0.0,0.0,3.662561472611976e-15,0.0,0.0,0.72384644
5321,-8.635166e-23,328.18182,318.08258,-3.866394e-29,330.34232,0.0,0.0,294.93546,270.84692,329.97714,8.63517e-23,328.18512,330.3013,2.474456e-21,2.474723e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319289.5,4.31388563018779e-15,3.662763009546295e-15,1.9908406032825276e-21,0.0,0.0,0.0,3.662765000386899e-15,0.0,0.0,0.67544556
5322,-8.6355455e-23,328.18182,318.08258,-3.541649e-29,330.34232,0.0,0.0,294.88702,270.8142,329.97714,8.6355486e-23,328.18512,330.3013,-1.3184761e-22,-1.318072e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319349.5,4.3140747945878165e-15,3.662923889899857e-15,1.8236265771887727e-21,0.0,0.0,0.0,3.662925713526434e-15,0.0,0.0,0.62701416
5323,-8.6358314e-23,328.18182,318.08258,-3.24392e-29,330.34232,0.0,0.0,294.8385,270.7819,329.97714,8.635835e-23,328.18512,330.3013,-4.1394646e-21,-4.1397332e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319409.5,4.314217928983836e-15,3.663045152462526e-15,1.6703231651825557e-21,0.0,0.0,0.0,3.663046822785691e-15,0.0,0.0,0.5784912
5324,-8.6360314e-23,328.18182,318.08258,-2.9729825e-29,330.34232,0.0,0.0,294.78995,270.7501,329.97714,8.6360346e-23,328.18512,330.3013,-8.2456255e-21,-8.246193e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319469.5,4.314317555567849e-15,3.663130009487616e-15,1.530815084647546e-21,0.0,0.0,0.0,3.663131540302701e-15,0.0,0.0,0.52993774
5325,-8.636153e-23,328.18182,318.08258,-2.7251063e-29,330.34232,0.0,0.0,294.74136,270.7188,329.97714,8.6361564e-23,328.18512,330.3013,-9.781588e-21,-9.782275e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319529.5,4.3143784034498576e-15,3.6631816732284434e-15,1.4031814234941505e-21,0.0,0.0,0.0,3.663183076409867e-15,0.0,0.0,0.48135376
5326,-8.6362043e-23,328.18182,318.08258,-2.498176e-29,330.34232,0.0,0.0,294.69272,270.68808,329.97714,8.636207e-23,328.18512,330.3013,-6.4176836e-21,-6.418142e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319589.5,4.314403625369861e-15,3.663203355938324e-15,1.2863329624327186e-21,0.0,0.0,0.0,3.663204642271287e-15,0.0,0.0,0.43270874
5327,-8.63619e-23,328.18182,318.08258,-2.2893075e-29,330.34232,0.0,0.0,294.6441,270.65796,329.97714,8.636192e-23,328.18512,330.3013,-1.787119e-21,-1.7872602e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319649.5,4.31439605879386e-15,3.663197199119469e-15,1.1787847405040981e-21,0.0,0.0,0.0,3.66319837790421e-15,0.0,0.0,0.38409424
5328,-8.6361153e-23,328.18182,318.08258,-2.0993133e-29,330.34232,0.0,0.0,294.59543,270.6285,329.97714,8.636117e-23,328.18512,330.3013,8.312676e-22,8.312974e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319709.5,4.314358856461855e-15,3.663165611961865e-15,1.080955044566872e-21,0.0,0.0,0.0,3.663166692916909e-15,0.0,0.0,0.3354187
5329,-8.6359866e-23,328.18182,318.08258,-1.9253234e-29,330.34232,0.0,0.0,294.54678,270.59973,329.97714,8.6359885e-23,328.18512,330.3013,3.0277298e-21,3.0279092e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319769.5,4.314294540565846e-15,3.663111003655497e-15,9.913661188254087e-22,0.0,0.0,0.0,3.6631119950216165e-15,0.0,0.0,0.28677368
5330,-8.6358074e-23,328.18182,318.08258,-1.765958e-29,330.34232,0.0,0.0,294.49814,270.5717,329.97714,8.635809e-23,328.18512,330.3013,3.2270382e-21,3.2272417e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319829.5,4.314205002749834e-15,3.663034980327026e-15,9.093074411867152e-22,0.0,0.0,0.0,3.6630358896344675e-15,0.0,0.0,0.23812866
5331,-8.635578e-23,328.18182,318.08258,-1.6168283e-29,330.34232,0.0,0.0,294.4495,270.54443,329.97714,8.6355796e-23,328.18512,330.3013,3.6611582e-22,3.6614475e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319889.5,4.3140902430138184e-15,3.662937809664225e-15,8.325192244510965e-22,0.0,0.0,0.0,3.66293864218345e-15,0.0,0.0,0.18948364
5332,-8.635309e-23,328.18182,318.08258,-1.482258e-29,330.34232,0.0,0.0,294.40088,270.518,329.97714,8.63531e-23,328.18512,330.3013,-6.259917e-22,-6.2603224e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319949.5,4.3139556210158e-15,3.6628235069837414e-15,7.63227786671571e-22,0.0,0.0,0.0,3.662824270211528e-15,0.0,0.0,0.14086914
5333,-8.6349996e-23,328.18182,318.08258,-1.3590404e-29,330.34232,0.0,0.0,294.3523,270.49243,329.97714,8.635001e-23,328.18512,330.3013,9.4765457e-23,9.476873e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320009.5,4.313801136755779e-15,3.66269233997335e-15,6.9978198327875075e-22,0.0,0.0,0.0,3.662693039755333e-15,0.0,0.0,0.092285156
5334,-8.6346525e-23,328.18182,318.08258,-1.2453413e-29,330.34232,0.0,0.0,294.30374,270.46777,329.97714,8.634654e-23,328.18512,330.3013,-4.2353933e-23,-4.23557e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320069.5,4.313627736055756e-15,3.6625451116963795e-15,6.412372793149737e-22,0.0,0.0,0.0,3.662545752933659e-15,0.0,0.0,0.04373169
5335,-8.6342486e-23,328.18182,318.08258,-1.1355603e-29,330.34232,0.0,0.0,294.25525,270.44406,329.97714,8.63425e-23,328.18512,330.3013,-8.10801e-24,-8.108794e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320129.5,4.313425960695728e-15,3.6623737915195414e-15,5.8471005987443e-22,0.0,0.0,0.0,3.662374376229601e-15,0.0,0.0,-0.004760742
