minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5336,-8.633815e-23,328.18182,318.08258,-1.0352441e-29,330.34232,0.0,0.0,294.20682,270.42133,329.97714,8.6338157e-23,328.18512,330.3013,-2.356582e-25,-2.3568625e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320189.5,4.313209052183699e-15,3.6621898900172166e-15,5.3305635880687175e-22,0.0,0.0,0.0,3.662190423073575e-15,0.0,0.0,-0.05319214
5337,-8.633373e-23,328.18182,318.08258,-9.458143e-30,330.34232,0.0,0.0,294.15845,270.39963,329.97714,8.633374e-23,328.18512,330.3013,-8.728789e-26,-8.729858e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320249.5,4.312988360383669e-15,3.6620025085738e-15,4.870081587461006e-22,0.0,0.0,0.0,3.662002995581959e-15,0.0,0.0,-0.1015625
5338,-8.632908e-23,328.18182,318.08258,-8.6487375e-30,330.34232,0.0,0.0,294.11017,270.37903,329.97714,8.632909e-23,328.18512,330.3013,7.3313454e-26,7.331998e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320309.5,4.312756003445637e-15,3.66180522268266e-15,4.453311686960952e-22,0.0,0.0,0.0,3.661805668013828e-15,0.0,0.0,-0.14984131
5339,-8.63242e-23,328.18182,318.08258,-7.930189e-30,330.34232,0.0,0.0,294.06195,270.35953,329.97714,8.632421e-23,328.18512,330.3013,6.850127e-27,6.850784e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320369.5,4.312512296643604e-15,3.661598032343796e-15,4.0833246033012733e-22,0.0,0.0,0.0,3.661598440676256e-15,0.0,0.0,-0.19805908
5340,-8.631913e-23,328.18182,318.08258,-7.279395e-30,330.34232,0.0,0.0,294.01385,270.34097,329.97714,8.6319136e-23,328.18512,330.3013,-1.3137183e-26,-1.3138489e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320429.5,4.31225881634757e-15,3.66138307905942e-15,3.7482252313083137e-22,0.0,0.0,0.0,3.6613834538819424e-15,0.0,0.0,-0.24615479
5341,-8.631387e-23,328.18182,318.08258,-6.682454e-30,330.34232,0.0,0.0,293.96582,270.32266,329.97714,8.631388e-23,328.18512,330.3013,4.8637816e-27,4.8642053e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320489.5,4.311996193105534e-15,3.661160095141754e-15,3.440854892387316e-22,0.0,0.0,0.0,3.661160439227243e-15,0.0,0.0,-0.29418945
5342,-8.6308445e-23,328.18182,318.08258,-6.1346165e-30,330.34232,0.0,0.0,293.91794,270.30432,329.97714,8.630845e-23,328.18512,330.3013,7.726926e-27,7.7277015e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320549.5,4.311725057465497e-15,3.660929883654128e-15,3.1587684794338376e-22,0.0,0.0,0.0,3.660930199530976e-15,0.0,0.0,-0.34207153
5343,-8.630284e-23,328.18182,318.08258,-5.630264e-30,330.34232,0.0,0.0,293.87012,270.28598,329.97714,8.630285e-23,328.18512,330.3013,2.8467796e-27,2.8472405e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320609.5,4.3114450941534595e-15,3.660692176908765e-15,2.8990728868696895e-22,0.0,0.0,0.0,3.660692466816054e-15,0.0,0.0,-0.38989258
5344,-8.629714e-23,328.18182,318.08258,-5.171725e-30,330.34232,0.0,0.0,293.82242,270.26764,329.97714,8.629715e-23,328.18512,330.3013,1.8117323e-27,1.8123346e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320669.5,4.311160401731421e-15,3.660450454846758e-15,2.6629670384097396e-22,0.0,0.0,0.0,3.660450721143461e-15,0.0,0.0,-0.43759155
5345,-8.629129e-23,328.18182,318.08258,-4.7489735e-30,330.34232,0.0,0.0,293.77484,270.24933,329.97714,8.629129e-23,328.18512,330.3013,4.930629e-28,4.9345123e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320729.5,4.3108678274593805e-15,3.660202308278119e-15,2.4452885893411624e-22,0.0,0.0,0.0,3.660202552806978e-15,0.0,0.0,-0.48516846
5346,-8.628533e-23,328.18182,318.08258,-4.3616355e-30,330.34232,0.0,0.0,293.72736,270.231,329.97714,8.6285334e-23,328.18512,330.3013,5.3717583e-27,5.3728207e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320789.5,4.310570208803341e-15,3.659949343329506e-15,2.2458448209084986e-22,0.0,0.0,0.0,3.659949567913988e-15,0.0,0.0,-0.5326538
5347,-8.627926e-23,328.18182,318.08258,-4.0063214e-30,330.34232,0.0,0.0,293.68,270.21265,329.97714,8.6279263e-23,328.18512,330.3013,3.8246396e-27,3.8254296e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320849.5,4.310266915215299e-15,3.6596918276886965e-15,2.062890417829893e-22,0.0,0.0,0.0,3.6596920339777386e-15,0.0,0.0,-0.5800171
5348,-8.6273066e-23,328.18182,318.08258,-3.679043e-30,330.34232,0.0,0.0,293.63275,270.1943,329.97714,8.627307e-23,328.18512,330.3013,2.603361e-27,2.603868e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320909.5,4.3099576314212575e-15,3.6594292259801365e-15,1.8943719085019475e-22,0.0,0.0,0.0,3.659429415417328e-15,0.0,0.0,-0.6272583
5349,-8.626681e-23,328.18182,318.08258,-3.3801116e-30,330.34232,0.0,0.0,293.5856,270.176,329.97714,8.626681e-23,328.18512,330.3013,3.1382065e-27,3.138692e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320969.5,4.309644879613215e-15,3.659163947393814e-15,1.7404494722319633e-22,0.0,0.0,0.0,3.659164121438762e-15,0.0,0.0,-0.67440796
5350,-8.626043e-23,328.18182,318.08258,-3.1041524e-30,330.34232,0.0,0.0,293.53857,270.15765,329.97714,8.626044e-23,328.18512,330.3013,5.212904e-28,5.213872e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321029.5,4.309326452873171e-15,3.6588933150519654e-15,1.598355609585385e-22,0.0,0.0,0.0,3.6588934748875265e-15,0.0,0.0,-0.72143555
5351,-8.625401e-23,328.18182,318.08258,-2.8519955e-30,330.34232,0.0,0.0,293.49167,270.1393,329.97714,8.6254014e-23,328.18512,330.3013,-4.7407425e-29,-4.7433747e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321089.5,4.309005503941128e-15,3.6586208088956824e-15,1.4685177881936687e-22,0.0,0.0,0.0,3.6586209557474616e-15,0.0,0.0,-0.76834106
5352,-8.62475e-23,328.18182,318.08258,-2.6200904e-30,330.34232,0.0,0.0,293.44485,270.12097,329.97714,8.62475e-23,328.18512,330.3013,-3.6443006e-29,-3.6472614e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321149.5,4.308680141173084e-15,3.658344822798307e-15,1.3491077946570336e-22,0.0,0.0,0.0,3.6583449577090865e-15,0.0,0.0,-0.815155
5353,-8.624092e-23,328.18182,318.08258,-2.4069964e-30,330.34232,0.0,0.0,293.39816,270.10266,329.97714,8.624092e-23,328.18512,330.3013,-8.46098e-29,-8.4634414e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321209.5,4.308351310391039e-15,3.658065624447616e-15,1.2393838070323541e-22,0.0,0.0,0.0,3.658065748385997e-15,0.0,0.0,-0.8618469
5354,-8.62343e-23,328.18182,318.08258,-2.2120757e-30,330.34232,0.0,0.0,293.3516,270.08432,329.97714,8.62343e-23,328.18512,330.3013,-9.3087844e-29,-9.3101644e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321269.5,4.3080205879649945e-15,3.657784819970268e-15,1.1390174286865834e-22,0.0,0.0,0.0,3.657784933872011e-15,0.0,0.0,-0.90841675
5355,-8.6227584e-23,328.18182,318.08258,-2.0320329e-30,330.34232,0.0,0.0,293.30515,270.06598,329.97714,8.6227584e-23,328.18512,330.3013,-3.6567725e-29,-3.6549408e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321329.5,4.307685136428949e-15,3.657500000176274e-15,1.0463117661357212e-22,0.0,0.0,0.0,3.657500104807451e-15,0.0,0.0,-0.9548645
5356,-8.6220856e-23,328.18182,318.08258,-1.867823e-30,330.34232,0.0,0.0,293.25882,270.04764,329.97714,8.6220856e-23,328.18512,330.3013,-5.5565607e-29,-5.550331e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321389.5,4.3073490543449025e-15,3.657214645006728e-15,9.617585911587737e-23,0.0,0.0,0.0,3.657214741182588e-15,0.0,0.0,-1.0011902
5357,-8.6214085e-23,328.18182,318.08258,-1.7170448e-30,330.34232,0.0,0.0,293.21262,270.02933,329.97714,8.6214085e-23,328.18512,330.3013,-1.1580654e-28,-1.1571849e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321449.5,4.307010765342857e-15,3.6569274160227484e-15,8.841215984129293e-23,0.0,0.0,0.0,3.656927504434908e-15,0.0,0.0,-1.0473938
5358,-8.620727e-23,328.18182,318.08258,-1.5786e-30,330.34232,0.0,0.0,293.1665,270.011,329.97714,8.6207275e-23,328.18512,330.3013,-2.452409e-28,-2.4518022e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321509.5,4.306670584696811e-15,3.656638313224334e-15,8.128351244556556e-23,0.0,0.0,0.0,3.656638394507846e-15,0.0,0.0,-1.0935059
5359,-8.620038e-23,328.18182,318.08258,-1.4507941e-30,330.34232,0.0,0.0,293.12054,269.99265,329.97714,8.6200384e-23,328.18512,330.3013,-4.0538413e-28,-4.0538013e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321569.5,4.306326305488764e-15,3.656345998172604e-15,7.470267537550148e-23,0.0,0.0,0.0,3.656346072875279e-15,0.0,0.0,-1.1394653
5360,-8.6193486e-23,328.18182,318.08258,-1.3340118e-30,330.34232,0.0,0.0,293.0747,269.9743,329.97714,8.6193486e-23,328.18512,330.3013,-4.823034e-28,-4.822933e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321629.5,4.305981711006717e-15,3.656053683120874e-15,6.868945314642302e-23,0.0,0.0,0.0,3.656053751810328e-15,0.0,0.0,-1.1853027
5361,-8.618656e-23,328.18182,318.08258,-1.2268978e-30,330.34232,0.0,0.0,293.02896,269.956,329.97714,8.618656e-23,328.18512,330.3013,-5.023037e-28,-5.022897e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321689.5,4.3056358554286704e-15,3.6557600296302625e-15,6.317405542108299e-23,0.0,0.0,0.0,3.655760092804318e-15,0.0,0.0,-1.2310486
5362,-8.617961e-23,328.18182,318.08258,-1.1285454e-30,330.34232,0.0,0.0,292.98334,269.93765,329.97714,8.617961e-23,328.18512,330.3013,-4.2649295e-28,-4.264847e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321749.5,4.305288423480623e-15,3.65546503770077e-15,5.810980358635002e-23,0.0,0.0,0.0,3.655465095810573e-15,0.0,0.0,-1.2766724
5363,-8.6172597e-23,328.18182,318.08258,-1.037859e-30,330.34232,0.0,0.0,292.93787,269.9193,329.97714,8.6172597e-23,328.18512,330.3013,-2.6090705e-28,-2.6091384e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321809.5,4.304938154066575e-15,3.655167636581289e-15,5.344028140554423e-23,0.0,0.0,0.0,3.655167690021571e-15,0.0,0.0,-1.3221436
5364,-8.616557e-23,328.18182,318.08258,-9.547877e-31,330.34232,0.0,0.0,292.8925,269.901,329.97714,8.616558e-23,328.18512,330.3013,-1.7252007e-28,-1.7252802e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321869.5,4.304587569378528e-15,3.654869700086257e-15,4.9162864417221947e-23,0.0,0.0,0.0,3.654869749249121e-15,0.0,0.0,-1.3675232
5365,-8.615855e-23,328.18182,318.08258,-8.786928e-31,330.34232,0.0,0.0,292.84726,269.88266,329.97714,8.615855e-23,328.18512,330.3013,-9.421319e-29,-9.421964e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321929.5,4.30423635414248e-15,3.654571763591225e-15,4.524467422064019e-23,0.0,0.0,0.0,3.654571808835899e-15,0.0,0.0,-1.4127502
5366,-8.61515e-23,328.18182,318.08258,-8.088223e-31,330.34232,0.0,0.0,292.80215,269.86432,329.97714,8.61515e-23,328.18512,330.3013,-2.9598657e-29,-2.9602485e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,321989.5,4.303884193084433e-15,3.654272756345087e-15,4.1646978219695433e-23,0.0,0.0,0.0,3.6542727979920654e-15,0.0,0.0,-1.4578552
5367,-8.61435e-23,328.18182,318.08258,-7.4312045e-31,330.34232,0.0,0.0,292.75665,269.8458,329.97714,8.61435e-23,328.18512,330.3013,0.00010994944,4.1635698e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322050.16,4.303484425652378e-15,3.653933328244726e-15,3.826393120645831e-23,0.0,0.0,0.0,3.653933366508657e-15,0.0,0.0,-1.5033569
5368,-8.605753e-23,328.18182,318.08258,-2.1916693e-29,330.34232,0.0,0.0,292.71228,269.82767,329.97714,8.6057556e-23,328.18512,330.3013,0.24518085,4.726775e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322109.5,4.299191024319795e-15,3.650286885355838e-15,1.128509976027111e-21,0.0,0.0,0.0,3.650288013865814e-15,0.0,0.0,-1.5477295
5369,-8.4450185e-23,328.18182,318.08258,-2.3160933e-29,330.34232,0.0,0.0,292.66724,269.8092,329.97714,8.445021e-23,328.18512,330.3013,0.870761,5.3900163e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,322169.94,4.218892628152891e-15,3.5821084148564664e-15,1.1925769729802425e-21,0.0,0.0,0.0,3.58210960743344e-15,0.0,0.0,-1.5927734
5370,-2.5742431e-06,328.25092,318.07047,-1.623853e-10,330.34232,0.00016355187,0.0,292.62283,269.79095,329.977,2.5744055e-06,329.54913,330.3013,0.9942659,5.4430617e-30,0.58064514,0.0,11155.526,0.0,343.15,343.15,-45.484333,322229.62,128.73933332798597,110.06920917540769,0.008369626165627989,11155.526,0.0,0.00016355187,110.07757880157332,11155.526,11155.526,-1.6371765
5371,-0.00010891272,334.78494,315.10233,-1.0945218e-08,330.34235,0.75339925,0.0,292.57898,269.7729,329.963,0.00010892367,336.1939,330.30127,0.99980885,1.536813e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-16051.023,322288.75,6798.458400659735,9003.486819025853,0.7005824718839476,19212.295,0.0,0.75339925,9004.187401497737,19212.295,19213.049,-1.6810303
5372,-0.00020102895,339.22922,304.02216,-2.0231536e-08,330.3433,2.9171064,0.0,292.53476,269.75452,330.0827,0.00020104917,339.317,330.30118,0.9999946,4.083102e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-45199.68,322348.8,22005.695920950075,29726.081826884965,2.236571435751248,19212.295,0.0,2.9171064,29728.318398320716,19212.295,19215.213,-1.7252502
5373,-0.00019053777,340.60568,296.07312,-1.9175626e-08,330.34528,2.5253515,0.0,292.4911,269.736,333.18167,0.00019055695,340.61987,330.3011,0.9999986,1.2572686e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-41288.184,322409.5,29699.427913753418,35637.56783991394,2.760198233087369,19212.295,0.0,2.5253515,35640.32803814703,19212.295,19214.82,-1.7689209
5374,-0.00021770813,337.10287,295.31424,-2.1910038e-08,330.34763,3.8583846,0.0,292.45334,269.71765,336.9811,0.00021773003,336.75034,330.3006,0.9999986,1.6211207e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-55172.457,322469.5,38102.941982845805,38210.44824803455,3.2238478925996708,19212.295,0.0,3.8583846,38213.67209592715,19212.295,19216.152,-1.8066711
5375,-0.00024167026,327.27023,295.3139,-2.4321576e-08,330.34897,5.2813797,0.0,292.42697,269.6993,337.74902,0.00024169458,326.83112,330.29944,0.9999986,1.6119044e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-68102.03,322529.5,43076.62117188915,32436.15694218871,3.578853532585388,19212.295,0.0,5.2813797,32439.735795721295,19212.295,19217.576,-1.8330383
5376,-0.00026032608,318.1809,295.5194,-2.6199087e-08,330.34756,6.5928764,0.0,292.4141,269.681,332.81528,0.00026035227,317.89648,330.29785,0.9999986,1.4936759e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-78991.6,322589.5,40782.2688170107,24777.392674627663,3.832356731432588,19212.295,0.0,6.5928764,24781.225031359096,19212.295,19218.889,-1.8459167
5377,-0.0002709093,312.66714,296.18668,-2.7264178e-08,330.34348,7.4256806,0.0,292.41327,269.66254,324.45523,0.00027093658,312.52325,330.29608,0.9999986,1.4007923e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-85527.75,322649.88,32167.73920922833,18751.792127363842,3.9112797046731567,19212.295,0.0,7.4256806,18755.703407068515,19212.295,19219.72,-1.8467407
5378,-0.00027629235,310.0424,297.46478,-2.7805926e-08,330.33777,7.8761396,0.0,292.42065,269.64432,317.5166,0.00027632015,309.9838,330.29428,0.9999986,1.4699848e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-88956.36,322709.5,23271.030538791136,14595.404990380523,3.8390680711426373,19212.295,0.0,7.8761396,14599.244058451664,19212.295,19220.172,-1.8393555
5379,-0.0002793506,309.23627,299.32486,-2.8113707e-08,330.33127,8.140285,0.0,292.43286,269.62598,313.28418,0.00027937873,309.23233,330.2925,0.9999986,1.4689056e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-90935.31,322769.5,16379.735755233327,11628.782590598163,3.661161363428334,19212.295,0.0,8.140285,11632.443751961591,19212.295,19220.436,-1.8271484
5380,-0.00028109289,309.6719,301.51367,-2.828905e-08,330.32452,8.293434,0.0,292.44733,269.60767,311.25082,0.00028112117,309.70462,330.2908,0.9999986,1.4663706e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-92072.625,322829.5,11496.742458438903,9631.530024858748,3.4231327820252515,19212.295,0.0,8.293434,9634.953157640773,19212.295,19220.588,-1.8126831
5381,-0.00028207322,310.92383,303.7041,-2.838771e-08,330.318,8.380465,0.0,292.4625,269.58932,310.72104,0.0002821016,310.97867,330.28918,0.9999986,1.4644192e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-92715.7,322889.5,8313.854608183923,8553.264344675426,3.1731312299622045,19212.295,0.0,8.380465,8556.437475905388,19212.295,19220.676,-1.7975159
5382,-0.00028263158,312.6221,305.6259,-2.8443903e-08,330.3118,8.430308,0.0,292.47757,269.57086,311.21652,0.00028266004,312.68588,330.28766,0.9999986,1.4579615e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-93082.95,322949.94,6637.048878888052,8304.87630894865,2.949087636720197,19212.295,0.0,8.430308,8307.82539658537,19212.295,19220.725,-1.7824402
5383,-0.00028248315,314.40894,307.09247,-4.209166e-06,330.30392,8.54591,0.0,292.49197,269.55243,312.35162,0.00028669232,314.47113,330.2666,0.9999986,0.014789631,1.0,0.0,19212.295,0.0,343.15,343.15,-93106.66,323010.22,6332.589522656207,8680.470533537842,410.3436687121265,19212.295,0.0,8.54591,9090.814202249969,19212.295,19220.842,-1.7680359
5384,-0.00023824854,316.28052,308.17606,-0.00010926472,328.67773,7.7209897,0.0,292.50565,269.53427,314.2475,0.00034751324,316.38483,328.30737,0.9999986,0.48411652,1.0,0.0,19212.295,0.0,343.15,343.15,-70335.27,323069.66,8861.606705156079,8109.679872499331,9408.462805477624,19212.295,0.0,7.7209897,17518.142677976954,19212.295,19220.016,-1.754364
5385,-0.00014900777,319.43878,308.79343,-0.00014143613,323.868,2.7044675,0.0,292.5198,269.51596,317.94992,0.00029044392,319.69116,323.5639,0.9999986,0.95164305,1.0,0.0,19212.295,0.0,343.15,343.15,-29122.092,323129.6,11169.681703059097,6662.210710494065,8954.782167225161,19212.295,0.0,2.7044675,15616.992877719225,19212.295,19215.0,-1.7402039
5386,-0.00014484442,322.75226,308.943,-0.00014457716,322.8997,2.5336716,0.0,292.53513,269.49777,320.41602,0.0002894216,322.9455,323.0993,0.9999986,0.9981116,1.0,0.90163934,19212.295,4793.6494,343.15,343.15,-27578.094,323189.1,13946.269536653233,8400.819207839839,8474.841692518976,19212.295,4793.6494,2.5336716,16875.660900358816,24005.945,24008.479,-1.724884
5387,-0.00014399418,325.01855,308.94952,-0.0001439863,326.61957,2.4916177,0.0,292.55276,269.47946,321.93814,0.00028798048,325.15094,326.85913,0.9999986,0.9999435,1.0,1.0,19212.295,5316.593,343.15,343.15,-27260.404,323249.06,15709.966278648224,9718.157305349529,10685.825635199464,19212.295,5316.593,2.4916177,20403.982940548995,24528.887,24531.379,-1.7072449
5388,-0.0001426427,326.62207,308.9313,-0.00014264269,329.67612,2.4219232,0.0,292.57343,269.461,324.21875,0.0002852854,326.71512,329.86542,0.9999986,0.99999857,1.0,1.0,19212.295,5316.593,343.15,343.15,-26750.26,323309.5,18317.3970542164,10598.52618358299,12428.20229178907,19212.295,5316.593,2.4219232,23026.72847537206,24528.887,24531.309,-1.6865845
5389,-0.00014229184,327.71725,308.99655,-0.00014229203,332.03726,2.4040964,0.0,292.5976,269.44266,326.57495,0.0002845839,327.78204,332.18524,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26618.791,323369.5,21010.62328085348,11187.974075625107,13769.739960183002,19212.295,5316.593,2.4040964,24957.71403580811,24528.887,24531.291,-1.6624146
5390,-0.00014199682,328.5019,309.20694,-0.000141997,333.89487,2.389165,0.0,292.62625,269.42432,328.50665,0.00028399384,328.5503,334.01273,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26508.459,323429.5,23020.198409369998,11507.251704752885,14723.569438665152,19212.295,5316.593,2.389165,26230.821143418038,24528.887,24531.275,-1.6337585
5391,-0.00014186608,326.4825,309.58835,-0.00014186627,335.38083,2.382567,0.0,292.65973,269.4061,329.98154,0.00028373234,326.1013,335.47745,0.9999986,1.0,0.09836066,1.0,1889.7339,5316.593,343.15,343.15,-26459.617,323489.1,24302.069840792483,10066.177892487005,15368.148843049312,1889.7339,5316.593,2.382567,25434.326735536317,7206.3267,7208.709,-1.6002808
5392,-0.00014179008,321.00473,310.15457,-0.00014179028,336.63852,2.3787358,0.0,292.6989,269.38763,330.41766,0.00028358036,320.69202,336.72095,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26431.229,323549.53,24134.10278964303,6461.468380305036,15771.698989908955,0.0,5316.593,2.3787358,22233.16737021399,5316.593,5318.9717,-1.5610962
5393,-0.0001347648,317.5203,310.88037,-0.000134765,337.74854,5.1415873,0.0,292.74307,269.36917,329.2692,0.00026952982,317.32977,337.84482,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-24124.547,323610.03,20816.61328015194,3758.2774009460527,15207.729681890214,0.0,5316.593,5.1415873,18966.007082836266,5316.593,5321.7344,-1.5169373
5394,-0.00011228944,315.68326,311.53967,-0.00013138886,339.43582,31.089617,-0.16701926,292.78973,269.35095,327.59235,0.0002436783,315.56458,339.56186,0.8685724,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-22470.318,323669.62,16429.08996675896,1954.179606397366,15394.021827029113,0.0,5316.593,30.922598,17348.20143342648,5316.593,5347.515,-1.4702759
5395,-4.276467e-05,314.85638,312.24066,-0.00020004617,339.2846,44.160816,-10.036337,292.8378,269.33276,327.81906,0.00024281084,314.77783,339.1921,0.23222555,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-48281.98,323729.1,15886.938212006107,469.814168834759,22722.158054773445,0.0,5316.593,34.12448,23191.972223608205,5316.593,5350.7173,-1.4222107
5396,-4.973516e-06,314.72702,312.99777,-0.00026769924,336.14343,30.866764,-15.952273,292.88754,269.31445,330.4783,0.00027267277,314.6617,336.00372,0.018613486,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-83803.51,323789.06,20019.15072620797,36.12185873993479,26023.518364484487,0.0,5316.593,14.914491,26059.64022322442,5316.593,5331.5073,-1.372467
5397,-4.1587036e-06,314.7015,313.87592,-0.00028157662,333.05185,13.110339,-4.670896,292.94046,269.296,333.08194,0.00028573532,314.64792,332.97278,0.014577102,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92506.5,323849.5,23048.92612193985,14.420249002439212,22677.877483410746,0.0,5316.593,8.439444,22692.297732413186,5316.593,5325.032,-1.3195496
5398,-4.1085154e-06,314.683,314.67776,-0.0002782121,331.6235,6.102667,1.1998105,292.9965,269.27774,333.24072,0.00028232063,314.64633,331.5937,0.014575335,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90307.46,323909.25,22010.964947393495,0.0905759141356377,19800.941400164975,0.0,5316.593,7.3024774,19801.03197607911,5316.593,5323.895,-1.2635193
5399,-4.1136695e-06,314.67197,315.41016,-0.00027856114,331.16544,4.3162413,2.9462788,293.05612,269.2593,332.41696,0.0002826748,314.65463,331.15918,0.014575334,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90534.09,323969.5,20191.059991050508,-12.754007606405327,18432.996457902107,0.0,5316.593,7.26252,18420.2424502957,5316.593,5323.8555,-1.2038879
5400,-4.1208004e-06,314.6689,316.0968,-0.000279044,331.179,3.880569,3.4155846,293.06937,269.241,331.5931,0.00028316482,314.6712,331.18506,0.014575334,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90848.14,324029.5,18429.637922737464,-24.712956347383574,17676.090516397202,0.0,5316.593,7.2961535,17651.37756004982,5316.593,5323.889,-1.1906433
5401,-4.1220746e-06,314.67377,316.74792,-0.0002791303,331.4525,3.7696924,3.5330434,293.0347,269.22266,331.14267,0.0002832524,314.69528,331.46558,0.014575334,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90904.32,324089.5,17124.85271065596,-35.9092982678777,17238.885471499543,0.0,5316.593,7.302736,17202.976173231666,5316.593,5323.8955,-1.2253113
5402,-4.1230614e-06,314.68637,317.35486,-0.00027919712,331.87082,3.7442946,3.5636928,293.00192,269.2043,331.09787,0.0002833202,314.72653,331.8876,0.014575334,1.0,0.0,1.0,0.0,5316.593,341.03708,341.03708,-90947.82,324149.53,16353.425680365774,-46.20982013366914,17021.82056896717,0.0,5316.593,7.307987,16975.6107488335,5316.593,5323.901,-1.2580872
5403,-4.1237386e-06,314.70642,317.8975,-0.000279243,332.36188,3.739417,3.5721736,292.97064,269.18597,331.3261,0.0002833667,314.76447,332.38037,0.014575334,1.0,0.0,1.0,0.0,5316.593,338.70557,338.70557,-90977.67,324209.5,15981.939489374141,-55.2683909899182,16964.129106590775,0.0,5316.593,7.3115907,16908.86071560086,5316.593,5323.9043,-1.2893677
5404,-4.124089e-06,314.73358,318.3598,-0.00027926674,332.87708,3.7387757,3.5746808,292.94064,269.16766,331.7112,0.0002833908,314.80847,332.89566,0.014575334,1.0,0.0,1.0,0.0,5316.593,338.70557,338.70557,-90993.125,324269.5,15891.400709670834,-62.81040167497309,17027.604043694566,0.0,5316.593,7.3134565,16964.79364201959,5316.593,5323.9062,-1.3193665
5405,-4.1242934e-06,314.76758,318.73672,-0.00027928053,333.38144,3.7389534,3.575586,292.91162,269.1492,332.17883,0.00028340484,314.85806,333.39896,0.014575334,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-91002.1,324329.9,16000.145491005213,-68.75368700247908,17177.931168644278,0.0,5316.593,7.3145394,17109.1774816418,5316.593,5323.907,-1.3483887
5406,-4.0098944e-06,314.8064,319.02002,-0.000271534,333.86575,14.656995,-4.4270935,292.88443,269.13116,332.67554,0.0002755439,314.91028,333.88873,0.014575334,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-86126.164,324388.9,15803.316671690482,-70.96397022430256,16930.70968405852,0.0,5316.593,10.229901,16859.745713834218,5316.593,5326.8228,-1.3755798
5407,-2.9353538e-05,314.90994,319.1801,-0.00025204406,334.7545,56.335297,-11.598566,292.85776,269.11282,333.20908,0.0002813976,315.03024,334.79117,0.11223696,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-74948.97,324448.97,16580.407377963267,-526.4475645100352,16486.796771006597,0.0,5316.593,44.736732,15960.349206496561,5316.593,5361.3296,-1.4022522
5408,-0.00014796575,316.06342,319.5622,-0.0002081095,335.73468,11.148069,-0.25730243,292.83264,269.09445,332.52008,0.00035607524,316.1788,335.83005,0.7390297,1.0,0.0,1.0,0.0,5316.593,337.59445,337.59445,-56183.95,324509.1,19378.725421498188,-2174.3379297440415,14135.720984697287,0.0,5316.593,10.890767,11961.383054953247,5316.593,5327.4834,-1.4273682
5409,-0.0001386868,317.68848,319.82886,-0.0001407077,338.55118,2.33355,-0.00073992275,292.80948,269.07614,329.71616,0.0002793945,317.8925,338.7906,0.985565,1.0,0.296875,1.0,5703.65,5316.593,337.59445,337.59445,-25982.855,324568.97,11602.31884066114,-1246.7387604345959,11064.374142584655,5703.65,5316.593,2.3328102,9817.63538215006,11020.242,11022.575,-1.450531
5410,-0.00014596734,323.59912,319.97964,-0.00014603791,341.44672,2.599079,-1.0972005e-05,292.7855,269.0578,328.6451,0.00029200525,324.0926,341.61423,0.99950993,1.0,1.0,1.0,19212.295,5316.593,337.59445,337.59445,-28036.486,324629.06,10627.518962778027,2218.9663377624847,13167.026610659339,19212.295,5316.593,2.599068,15385.992948421823,24528.887,24531.486,-1.4745178
5411,-0.00014330422,329.3884,320.11328,-0.00014330805,343.60196,2.4560018,-1.8958889e-07,292.76053,269.03958,330.9315,0.00028661228,329.72266,343.74152,0.99997294,1.0,1.0,1.0,19212.295,5316.593,337.59445,337.59445,-26999.92,324688.62,13022.649894632288,5582.485680868122,14137.689581669654,19212.295,5316.593,2.4560015,19720.175262537778,24528.887,24531.342,-1.4994812
5412,-0.00014260199,333.3538,320.1731,-0.00014260525,345.4148,2.4199061,-2.6901665e-09,292.73492,269.021,334.57614,0.00028520724,333.57895,345.5279,0.99997693,1.0,1.0,1.0,19212.295,5316.593,337.59445,337.59445,-26735.299,324749.5,17252.9819154466,7894.291653946617,15118.31482902437,19212.295,5316.593,2.4199061,23012.606482970987,24528.887,24531.307,-1.5250854
5413,-0.00014220968,335.96994,320.16217,-0.00014221293,346.83902,2.399991,-3.9652354e-11,292.7115,269.00278,337.6496,0.00028442263,336.12344,346.9303,0.99997693,1.0,1.0,1.0,19212.295,5316.593,337.59445,337.59445,-26588.408,324809.12,20890.04329714257,9441.675298054175,15933.93000826513,19212.295,5316.593,2.399991,25375.605306319303,24528.887,24531.287,-1.548523
5414,-0.00014196672,337.73062,320.11673,-0.00014196997,347.4532,2.3877075,-5.199113e-13,292.69077,268.98428,339.98987,0.00028393668,337.81815,347.32065,0.99997693,1.0,0.9634762,0.55737704,18510.588,2963.3467,337.59445,337.59445,-26497.617,324869.56,23699.394282660436,10502.463261547846,16300.01461415116,18510.588,2963.3467,2.3877075,26802.477875699005,21473.934,21476.322,-1.5692444
5415,-0.00014185245,338.28485,320.10382,-0.00014185568,342.39844,2.3819444,-6.8568147e-15,292.67432,268.96597,341.42908,0.00028370813,338.28696,341.96884,0.99997693,1.0,0.8501919,0.0,16334.139,0.0,337.59445,337.59445,-26454.96,324929.5,25410.62380873207,10831.899335774864,13282.995512788886,16334.139,0.0,2.3819444,24114.894848563752,16334.139,16336.5205,-1.5856934
5416,-0.00014178689,337.55676,320.19135,-0.00014179012,337.1616,2.3786423,-8.723069e-17,292.6623,268.94763,340.77682,0.000283577,337.4533,336.86356,0.99997693,1.0,0.6538534,0.114084244,12562.025,606.5395,335.6948,335.6948,-26430.504,324989.56,24517.78925593828,10341.191978045394,10106.09528283295,12562.025,606.5395,2.3786423,20447.287260878344,13168.564,13170.943,-1.5977173
5417,-0.00014175313,336.75235,320.4223,-0.00014175636,335.55377,2.3769426,-1.0779091e-18,292.65405,268.92938,338.56665,0.0002835095,336.7449,335.58078,0.99997693,1.0,0.7254923,0.47037256,13938.372,2500.7793,335.37222,335.37222,-26417.906,325049.28,21605.19875214959,9722.308598437745,9008.924801545603,13938.372,2500.7793,2.3769426,18731.23339998335,16439.152,16441.53,-1.605957
5418,-0.00014173484,336.32767,320.8033,-0.00014173807,335.50632,2.3760214,-1.2905516e-20,292.64813,268.91104,336.781,0.0002834729,336.2899,335.49512,0.99997693,1.0,0.7087786,0.5086579,13617.265,2704.327,335.37222,335.37222,-26411.074,325109.34,19022.819495321917,9241.435070212845,8752.696081956658,13617.265,2704.327,2.3760214,17994.131152169502,16321.592,16323.968,-1.6118774
5419,-0.00014158427,335.9474,321.29263,-0.0001415875,335.56235,2.4315758,-1.5565266e-22,292.6433,268.8926,336.12457,0.00028317177,335.9226,335.56403,0.99997693,1.0,0.628201,0.4093071,12069.183,2176.1191,335.37222,335.37222,-26355.857,325169.7,17639.943915931864,8714.507543864069,8485.735437916197,12069.183,2176.1191,2.4315758,17200.242981780266,14245.302,14247.733,-1.6166992
5420,-0.00012128939,335.09885,321.6721,-0.000121292156,334.62265,25.842705,-0.0025191964,292.63873,268.8741,335.8745,0.00024258153,335.0171,334.52075,0.99997693,1.0,0.4875043,0.29694894,9366.076,1578.7565,334.2611,334.2611,-19497.107,325230.16,14470.031369070213,6839.797782195945,6597.366426006523,9366.076,1578.7565,25.840185,13437.164208202468,10944.833,10970.673,-1.6212769
5421,-0.00014853559,334.63004,322.08716,-0.00014853898,334.4681,33.23008,-2.807648,292.63376,268.85614,335.44397,0.00029707456,334.60324,334.47812,0.99997693,1.0,0.5396324,0.37880367,10367.577,2013.945,334.2611,334.2611,-29021.55,325289.0,16665.46914961202,7824.867375671119,7724.026068146283,10367.577,2013.945,30.422432,15548.893443817402,12381.522,12411.945,-1.6262512
5422,-0.00014748113,334.4018,322.56235,-0.00014748449,334.68228,13.967828,-4.7561736,292.6286,268.8377,334.95172,0.0002949656,334.3943,334.69626,0.99997693,1.0,0.6227671,0.4923077,11964.785,2617.3994,334.2611,334.2611,-28598.904,325349.38,15348.64433274219,7333.5990469152175,7507.509662275602,11964.785,2617.3994,9.211655,14841.10870919082,14582.185,14591.396,-1.6314087
5423,-0.0001447703,334.4339,322.87894,-0.0001447736,335.00653,4.8835926,-1.7851695,292.623,268.81924,334.7313,0.0002895439,334.4611,335.05725,0.99997693,1.0,0.60200024,0.47692308,11565.806,2535.6057,334.2611,334.2611,-27554.41,325409.75,14413.465452547669,7025.824234479128,7374.172828290959,11565.806,2535.6057,3.098423,14399.997062770086,14101.411,14104.51,-1.6370239
5424,-0.00014345265,334.4546,323.05475,-0.00014345591,335.23718,2.120609,0.18623434,292.61664,268.80093,334.7108,0.00028690856,334.44986,335.24484,0.99997693,1.0,0.5123799,0.375,9843.993,1993.7223,334.2611,334.2611,-27055.18,325469.66,14045.709689908925,6868.417239318525,7340.097050426486,9843.993,1993.7223,2.3068433,14208.514289745011,11837.716,11840.022,-1.6433716
5425,-0.00014257205,333.53192,323.11246,-0.0001425753,334.43604,1.3767147,0.82855195,292.60938,268.7825,334.74326,0.00028514734,333.4426,334.34824,0.99997693,1.0,0.38660148,0.26984128,7427.5015,1434.6361,333.15,333.15,-26723.916,325529.97,13929.263078271959,6239.202512789976,6780.742548491147,7427.5015,1434.6361,2.2052667,13019.945061281123,8862.138,8864.343,-1.6506348
5426,-0.0001421929,333.34656,323.0793,-0.00014219615,334.38058,1.1931087,0.99100757,292.60126,268.76428,334.48975,0.00028438904,333.37546,334.42654,0.99997693,1.0,0.4965358,0.4,9539.593,2126.6372,333.15,333.15,-26581.959,325589.66,13629.006253545305,6131.701899265174,6749.3874582069675,9539.593,2126.6372,2.1841164,12881.089357472141,11666.23,11668.415,-1.6587524
5427,-0.00014196783,333.34824,322.98346,-0.00014197108,334.58832,1.143925,1.029693,292.59216,268.74597,334.10223,0.00028393892,333.33386,334.58908,0.99997693,1.0,0.44972733,0.359375,8640.294,1910.6505,333.15,333.15,-26497.871,325649.53,13259.621750162154,6180.15235030489,6919.727742785398,8640.294,1910.6505,2.1736178,13099.880093090287,10550.944,10553.118,-1.6678467
5428,-0.00014185157,333.29797,322.84903,-0.0001418548,334.79468,1.1304804,1.0378152,292.58206,268.72775,333.96823,0.00028370638,333.29123,334.8066,0.99997693,1.0,0.53554106,0.46875,10288.973,2492.1528,333.15,333.15,-26454.482,325709.16,13249.271509682003,6225.23653611271,7117.099919662806,10288.973,2492.1528,2.1682956,13342.336455775516,12781.125,12783.293,-1.677948
5429,-0.00014178806,333.34882,322.6909,-0.00014179129,335.16202,1.1263514,1.0390384,292.5708,268.7093,334.00522,0.00028357934,333.3694,335.20856,0.99997693,1.0,0.46846926,0.40625,9000.37,2159.8657,333.15,333.15,-26430.79,325769.6,13475.744336960815,6346.901214586164,7426.849990917539,9000.37,2159.8657,2.1653898,13773.751205503704,11160.236,11162.401,-1.689209
5430,-0.00014175428,332.4005,322.52194,-0.00014175751,334.58493,1.1249323,1.0389115,292.55865,268.69077,334.0986,0.0002835118,332.33328,334.54153,0.99997693,1.0,0.37555456,0.34375,7215.265,1827.5787,332.03888,332.03888,-26418.191,325830.22,13784.902602080252,5881.384590267658,7182.08062993142,7215.265,1827.5787,2.1638436,13063.465220199078,9042.844,9045.008,-1.701355
5431,-0.00014173672,332.23187,322.35526,-0.00014173995,334.70282,1.1243736,1.0386659,292.54608,268.67267,333.9248,0.00028347666,332.21118,334.70267,0.99997693,1.0,0.37701926,0.34375,7243.4053,1827.5787,332.03888,332.03888,-26411.639,325889.5,13774.72870432399,5879.493169260375,7350.601303455218,7243.4053,1827.5787,2.1630394,13230.094472715593,9070.984,9073.147,-1.7139282
5432,-0.00014172724,332.1966,322.19223,-0.00014173047,334.97433,1.1241146,1.0384907,292.5327,268.6543,333.62347,0.00028345772,332.22528,335.02582,0.99997693,1.0,0.5391212,0.52380955,10357.756,2784.8818,332.03888,332.03888,-26408.102,325949.53,13609.152056614526,5955.141917761786,7608.777650803233,10357.756,2784.8818,2.1626053,13563.91956856502,13142.638,13144.801,-1.7272949
5433,-0.00014172224,332.20422,322.03976,-0.00014172547,335.31238,1.1239874,1.0383879,292.51862,268.6359,333.55972,0.0002834477,332.1734,335.30508,0.99997693,1.0,0.42568207,0.41538462,8178.3296,2208.431,332.03888,332.03888,-26406.227,326009.78,13714.28437052451,6050.225598565895,7900.482925657926,8178.3296,2208.431,2.1623755,13950.70852422382,10386.761,10388.923,-1.741394
5434,-0.00014171963,332.20847,321.90094,-0.00014172286,335.64297,1.1239237,1.0383323,292.504,268.6176,333.64642,0.0002834425,332.23788,335.69485,0.99997693,1.0,0.49430785,0.4923077,9496.788,2617.3994,332.03888,332.03888,-26405.25,326069.6,13982.510343872435,6135.270735932163,8179.7542420111395,9496.788,2617.3994,2.162256,14315.024977943303,12114.1875,12116.35,-1.756012
5435,-0.0001417183,331.3019,321.77237,-0.00014172152,335.00223,1.123891,1.0383029,292.48877,268.5991,333.7695,0.00028343982,331.2333,334.94568,0.99997693,1.0,0.35990986,0.359375,6914.6943,1910.6505,330.92776,330.92776,-26404.744,326130.22,14281.951863267039,5672.143235991456,7874.813940066972,6914.6943,1910.6505,2.1621938,13546.957176058428,8825.345,8827.507,-1.7712402
5436,-0.00014171765,331.10663,321.657,-0.00014172088,334.93118,1.1238753,1.0382885,292.47345,268.5809,333.59308,0.00028343854,331.0762,334.90924,0.99997693,1.0,0.4002707,0.4,7690.1187,2126.6372,330.92776,330.92776,-26404.494,326189.8,14209.192203799503,5624.544798962017,7901.15380918266,7690.1187,2126.6372,2.1621637,13525.698608144678,9816.756,9818.918,-1.78656
5437,-0.00014171735,331.10004,321.55237,-0.00014172058,335.03116,1.1238679,1.0382818,292.45764,268.5625,333.2428,0.00028343793,331.13022,335.06808,0.99997693,1.0,0.4688793,0.46875,9008.248,2492.1528,330.92776,330.92776,-26404.379,326250.03,13916.746834883043,5682.895064516558,8022.932219217083,9008.248,2492.1528,2.1621497,13705.82728373364,11500.4,11502.5625,-1.8023682
5438,-0.00014171725,331.08304,321.46085,-0.00014172048,335.10928,1.1238652,1.0382793,292.44162,268.54428,333.1026,0.00028343772,331.0566,335.08945,0.99997693,1.0,0.44623077,0.44615385,8573.117,2372.0183,330.92776,330.92776,-26404.334,326309.6,13858.79160167427,5727.248547016117,8123.9048872475905,8573.117,2372.0183,2.1621447,13851.153434263708,10945.136,10947.298,-1.8183899
5439,-0.00014171725,331.11646,321.37866,-0.00014172048,335.2257,1.1238649,1.0382789,292.42505,268.526,333.09167,0.00028343772,331.13913,335.2539,0.99997693,1.0,0.43081933,0.43076923,8277.028,2290.2246,330.92776,330.92776,-26404.326,326369.44,13943.620512434052,5796.055453124893,8242.121770221544,8277.028,2290.2246,2.1621437,14038.177223346436,10567.253,10569.415,-1.8349609
5440,-0.0001417173,330.17642,321.3013,-0.00014172053,334.32385,1.1238658,1.0382798,292.4079,268.50745,333.1012,0.00028343784,330.1142,334.25888,0.99997693,1.0,0.34379938,0.34375,6605.1753,1827.5787,329.81668,329.81668,-26404.338,326430.2,14047.055793247055,5282.585177786458,7751.365038798408,6605.1753,1827.5787,2.1621456,13033.950216584866,8432.754,8434.916,-1.8521118
5441,-0.00014171738,330.0097,321.22787,-0.00014172061,334.10052,1.1238673,1.0382812,292.3907,268.4892,332.8035,0.00028343798,329.98212,334.06992,0.99997693,1.0,0.33855405,0.33846155,6504.4004,1799.4622,329.81668,329.81668,-26404.36,326489.88,13780.078747602787,5227.059139577505,7662.143163140378,6504.4004,1799.4622,2.1621485,12889.202302717884,8303.862,8306.024,-1.8693237
5442,-0.00014171746,329.99216,321.1553,-0.0001417207,334.04483,1.1238692,1.0382829,292.37302,268.4709,332.35477,0.00028343816,330.0267,334.0768,0.99997693,1.0,0.47692308,0.47692308,9162.787,2535.6057,329.81668,329.81668,-26404.387,326549.8,13332.291620874059,5259.8128992276115,7672.193064497889,9162.787,2535.6057,2.162152,12932.0059637255,11698.393,11700.555,-1.8869934
5443,-0.00014171755,329.9998,321.08264,-0.00014172078,334.0341,1.1238711,1.0382847,292.35477,268.45258,332.13074,0.00028343833,329.96954,334.00354,0.99997693,1.0,0.3692833,0.36923078,7094.7793,1963.0497,329.81668,329.81668,-26404.416,326609.78,13152.10612826121,5307.60688959937,7709.054363530221,7094.7793,1963.0497,2.1621556,13016.66125312959,9057.829,9059.991,-1.9052429
5444,-0.00014171765,329.99838,321.0072,-0.00014172088,334.0273,1.1238731,1.0382866,292.3359,268.43427,332.05145,0.00028343854,330.03418,334.0626,0.99997693,1.0,0.4615789,0.46153846,8867.99,2453.812,329.81668,329.81668,-26404.445,326669.7,13147.53807688831,5351.677767458174,7749.930948049322,8867.99,2453.812,2.1621597,13101.608715507497,11321.803,11323.965,-1.9241028
5445,-0.00014171774,329.1646,320.92468,-0.00014172097,333.17218,1.1238753,1.0382885,292.31635,268.41583,332.01233,0.0002834387,329.0653,333.0674,0.99997693,1.0,0.25405058,0.25396827,4880.8945,1350.2457,328.70557,328.70557,-26404.475,326730.03,13199.20661899232,4904.5254359908695,7290.054457288342,4880.8945,1350.2457,2.1621637,12194.579893279211,6231.14,6233.3022,-1.9436646
5446,-0.00014171783,328.92218,320.83493,-0.00014172106,332.82394,1.1238772,1.0382903,292.29657,268.39764,331.70844,0.0002834389,328.94977,332.8444,0.99997693,1.0,0.3692626,0.36923078,7094.3823,1963.0497,328.70557,328.70557,-26404.504,326789.47,12944.291019966058,4813.651381303519,7136.201986141799,7094.3823,1963.0497,2.1621675,11949.853367445317,9057.432,9059.594,-1.96344
5447,-0.00014171793,328.885,320.73605,-0.00014172116,332.71048,1.1238792,1.038292,292.27594,268.37927,331.21436,0.0002834391,328.86032,332.68176,0.99997693,1.0,0.3692838,0.36923078,7094.789,1963.0497,328.70557,328.70557,-26404.533,326849.6,12473.833644721033,4850.383520120793,7127.524272276986,7094.789,1963.0497,2.1621714,11977.907792397778,9057.839,9060.001,-1.9840698
5448,-0.00014171802,328.9068,320.63058,-0.00014172125,332.68558,1.1238811,1.0382938,292.25458,268.36096,330.94714,0.00028343927,328.94254,332.71838,0.99997693,1.0,0.41542885,0.41538462,7981.3413,2208.431,328.70557,328.70557,-26404.56,326909.62,12281.295002585146,4926.132643566561,7175.484144264388,7981.3413,2208.431,2.162175,12101.61678783095,10189.772,10191.935,-2.0054321
5449,-0.0001417181,328.8901,320.51797,-0.00014172134,332.64777,1.1238829,1.0382955,292.23242,268.3426,330.84167,0.00028343944,328.86142,332.61865,0.99997693,1.0,0.35389587,0.35384616,6799.152,1881.2559,328.70557,328.70557,-26404.588,326969.72,12289.803676146072,4983.2268654459,7220.010896754303,6799.152,1881.2559,2.1621785,12203.237762200202,8680.408,8682.57,-2.027588
5450,-0.00014171819,327.9554,320.39676,-0.00014172142,331.67444,1.1238848,1.0382972,292.2095,268.3242,330.77646,0.00028343961,327.89743,331.60922,0.99997693,1.0,0.30161616,0.3015873,5794.739,1603.4169,327.59445,327.59445,-26404.615,327029.9,12356.47595443048,4499.0353392648785,6712.812849915117,5794.739,1603.4169,2.1621819,11211.848189179997,7398.156,7400.318,-2.0505066
5451,-0.00014171826,327.826,320.2683,-0.0001417215,331.43692,1.1238865,1.0382988,292.18616,268.30603,330.42178,0.00028343976,327.8422,331.44653,0.99997693,1.0,0.30775568,0.30769232,5912.693,1635.8748,327.59445,327.59445,-26404.64,327089.34,12087.171276733245,4498.456382795446,6647.894634221086,5912.693,1635.8748,2.1621852,11146.351017016532,7548.5674,7550.7295,-2.0738525
5452,-0.00014171835,327.78284,320.13098,-0.00014172158,331.32315,1.1238883,1.0383004,292.16174,268.28763,329.93768,0.00028343993,327.75986,331.29666,0.99997693,1.0,0.35389924,0.35384616,6799.2163,1881.2559,327.59445,327.59445,-26404.666,327149.62,11674.365689140843,4554.515059568586,6661.922108122997,6799.2163,1881.2559,2.1621885,11216.437167691583,8680.473,8682.635,-2.0982666
5453,-0.00014171842,327.7956,319.98886,-0.00014172166,331.2976,1.1238899,1.038302,292.13654,268.26926,329.6908,0.00028344008,327.83398,331.33353,0.99997693,1.0,0.41541624,0.41538462,7981.099,2208.431,327.59445,327.59445,-26404.691,327209.72,11549.652165564872,4646.702707526629,6731.315855456721,7981.099,2208.431,2.1621919,11378.01856298335,10189.53,10191.692,-2.1234741
5454,-0.0001417185,327.80518,319.84286,-0.00014172173,331.29575,1.1238915,1.0383035,292.11063,268.251,329.59558,0.00028344023,327.78525,331.27625,0.99997693,1.0,0.31252742,0.3125,6004.369,1661.4353,327.59445,327.59445,-26404.715,327269.44,11610.110580847533,4739.308235996465,6817.112683871329,6004.369,1661.4353,2.162195,11556.420919867793,7665.8047,7667.967,-2.1493835
5455,-0.00014171857,326.81906,319.6883,-0.0001417218,330.28296,1.1238931,1.0383049,292.08344,268.23242,329.53305,0.00028344037,326.7684,330.22565,0.99997693,1.0,0.2812968,0.28125,5404.357,1495.2917,326.48334,326.48334,-26404.74,327330.25,11719.686728010893,4244.361330104063,6306.279329611187,5404.357,1495.2917,2.162198,10550.640659715249,6899.6484,6901.8105,-2.1765747
5456,-0.00014171864,326.7196,319.53168,-0.00014172187,330.08752,1.1238947,1.0383064,292.05612,268.21423,329.17166,0.00028344052,326.72308,330.08554,0.99997693,1.0,0.28131714,0.28125,5404.7476,1495.2917,326.48334,326.48334,-26404.762,327389.75,11475.920752613789,4278.385844343724,6283.176642620525,5404.7476,1495.2917,2.162201,10561.562486964249,6900.039,6902.201,-2.203888
5457,-0.00014171872,326.68112,319.37064,-0.00014172195,329.99203,1.1238962,1.0383078,292.02786,268.19592,328.6993,0.00028344066,326.65894,329.96732,0.99997693,1.0,0.32311353,0.32307693,6207.7524,1717.6685,326.48334,326.48334,-26404.785,327449.66,11105.327632409611,4351.337196322192,6322.19838375967,6207.7524,1717.6685,2.162204,10673.535580081862,7925.421,7927.583,-2.2321472
5458,-0.00014171879,326.67978,319.20758,-0.00014172202,329.96527,1.1238977,1.0383091,291.9986,268.17755,328.4633,0.0002834408,326.71622,329.99994,0.99997693,1.0,0.4154273,0.41538462,7981.3115,2208.431,326.48334,326.48334,-26404.807,327509.84,11018.469037024659,4447.593855888687,6403.326759503969,7981.3115,2208.431,2.1622066,10850.920615392657,10189.742,10191.904,-2.2614136
5459,-0.00014171886,326.70935,319.04465,-0.00014172209,329.9944,1.1238991,1.0383104,291.96875,268.1593,328.3761,0.00028344095,326.70032,329.98645,0.99997693,1.0,0.2813283,0.28125,5404.962,1495.2917,326.48334,326.48334,-26404.828,327569.6,11108.645039211673,4562.178745116618,6517.642788746159,5404.962,1495.2917,2.1622095,11079.821533862778,6900.254,6902.416,-2.2912598
5460,-0.00014171892,325.7701,318.8776,-0.00014172215,329.04767,1.1239005,1.0383117,291.93777,268.141,328.32693,0.00028344107,325.684,328.95706,0.99997693,1.0,0.22229177,0.22222222,4270.7354,1181.4651,325.37222,325.37222,-26404.848,327630.0,11248.99133701902,4102.560316878723,6053.564244149356,4270.7354,1181.4651,2.1622124,10156.124561028078,5452.2,5454.3623,-2.322235
5461,-0.00014171898,325.59537,318.71146,-0.00014172221,328.78793,1.1239018,1.0383129,291.90677,268.12393,327.99786,0.0002834412,325.6261,328.81287,0.99997693,1.0,0.34377092,0.34375,6604.6284,1827.5787,325.37222,325.37222,-26404.867,327689.25,11055.031465315502,4097.439566685779,5997.854436299832,6604.6284,1827.5787,2.1622148,10095.29400298561,8432.207,8434.369,-2.353241
5462,-0.00014171905,325.60538,318.54166,-0.00014172228,328.74625,1.1239033,1.0383142,291.87448,268.10757,327.5183,0.00028344133,325.59796,328.73676,0.99997693,1.0,0.3125,0.3125,6003.8423,1661.4353,325.37222,325.37222,-26404.889,327749.6,10686.290071573623,4204.467925026023,6074.114552062327,6003.8423,1661.4353,2.1622176,10278.58247708835,7665.2773,7667.4395,-2.3855286
5463,-0.00014171911,325.5616,318.37436,-0.00014172234,328.68472,1.1239045,1.0383154,291.84164,268.09235,327.27615,0.00028344145,325.54575,328.66858,0.99997693,1.0,0.33850732,0.33846155,6503.5024,1799.4622,325.37222,325.37222,-26404.906,327809.5,10597.17752146767,4278.000279354188,6137.077265244706,6503.5024,1799.4622,2.16222,10415.077544598895,8302.965,8305.127,-2.4183655
5464,-0.00014171917,325.58255,318.20724,-0.0001417224,328.70966,1.1239058,1.0383166,291.80786,268.07803,327.18726,0.00028344156,325.62076,328.748,0.99997693,1.0,0.3846656,0.3846154,7390.309,2044.8434,325.37222,325.37222,-26404.926,327869.72,10690.29512668358,4389.932844840949,6251.3927741274065,7390.309,2044.8434,2.1622224,10641.325618968356,9435.152,9437.314,-2.4521484
5465,-0.00014171923,324.86996,318.03973,-0.00014172246,328.0057,1.1239071,1.0383177,291.77344,268.06467,327.15103,0.00028344168,324.78217,327.91565,0.99997693,1.0,0.14523254,0.14516129,2790.2502,771.7635,324.2611,324.2611,-26404.943,327929.9,10846.590339798822,4065.4950195302854,5932.089043664934,2790.2502,771.7635,2.1622248,9997.58406319522,3562.0137,3564.1758,-2.4865723
5466,-0.00014171928,324.4669,317.8727,-0.00014172251,327.52817,1.1239083,1.0383189,291.7388,268.0524,326.88467,0.0002834418,324.4531,327.50937,0.99997693,1.0,0.3078065,0.30769232,5913.6694,1635.8748,324.2611,324.2611,-26404.963,327989.53,10728.341229904003,3924.9927110462936,5747.261413129756,5913.6694,1635.8748,2.1622272,9672.25412417605,7549.544,7551.706,-2.5212097
5467,-0.00014171934,324.46536,317.70364,-0.00014172257,327.47305,1.1239095,1.03832,291.7031,268.04086,326.39227,0.0002834419,324.49536,327.49954,0.99997693,1.0,0.38466573,0.3846154,7390.3115,2044.8434,324.2611,324.2611,-26404.98,328049.94,10343.431032941553,4024.7185839803024,5815.092348893458,7390.3115,2044.8434,2.1622295,9839.81093287376,9435.155,9437.317,-2.5569153
5468,-0.00014171939,324.4986,317.53815,-0.00014172262,327.4853,1.1239105,1.038321,291.66705,268.0303,326.11972,0.000283442,324.51035,327.49643,0.99997693,1.0,0.2968775,0.296875,5703.698,1578.3635,324.2611,324.2611,-26404.996,328109.84,10215.989118203517,4143.008455216091,5920.887858439983,5703.698,1578.3635,2.1622314,10063.896313656074,7282.0615,7284.2236,-2.5929565
5469,-0.00014171944,324.4751,317.37518,-0.00014172267,327.4665,1.1239117,1.038322,291.63046,268.0207,326.01892,0.00028344212,324.4537,327.44656,0.99997693,1.0,0.28573257,0.2857143,5489.578,1519.0265,324.2611,324.2611,-26405.014,328169.5,10289.997241487114,4226.022943667474,6006.702400549102,5489.578,1519.0265,2.1622338,10232.725344216575,7008.6045,7010.7666,-2.629547
5470,-0.00014171949,323.51743,317.2102,-0.00014172272,326.50412,1.1239128,1.038323,291.59277,268.01178,325.9626,0.0002834422,323.44022,326.42245,0.99997693,1.0,0.2222466,0.22222222,4269.867,1181.4651,323.15,323.15,-26405.03,328230.0,10419.33475711687,3754.1954048214698,5532.067222689552,4269.867,1181.4651,2.1622357,9286.262627511021,5451.332,5453.494,-2.6672363
