minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5471,-0.00014171955,323.37592,317.04608,-0.00014172278,326.28,1.1239139,1.038324,291.555,268.00378,325.6131,0.00028344232,323.4085,326.3068,0.99997693,1.0,0.3231487,0.32307693,6208.428,1717.6685,323.15,323.15,-26405.045,328289.78,10198.671300688035,3767.657016617676,5496.356808483593,6208.428,1717.6685,2.162238,9264.013825101269,7926.0967,7928.259,-2.705017
5472,-0.00014171959,323.39215,316.8809,-0.00014172282,326.2472,1.123915,1.038325,291.5165,267.99655,325.14572,0.0002834424,323.39938,326.2521,0.99997693,1.0,0.28129035,0.28125,5404.2334,1495.2917,323.15,323.15,-26405.06,328349.84,9838.935786780567,3875.6475698576764,5575.158949643999,5404.2334,1495.2917,2.16224,9450.806519501675,6899.5254,6901.6875,-2.7434998
5473,-0.00014171963,323.37918,316.71756,-0.00014172286,326.21735,1.1239159,1.0383259,291.47772,267.99017,324.91525,0.0002834425,323.36963,326.20776,0.99997693,1.0,0.28128532,0.28125,5404.1367,1495.2917,323.15,323.15,-26405.076,328409.44,9759.0130161187,3965.1464763281297,5654.615085179859,5404.1367,1495.2917,2.162242,9619.761561507989,6899.4287,6901.591,-2.7822876
5474,-0.00014171969,323.34464,316.55307,-0.00014172292,326.189,1.123917,1.0383269,291.43802,267.9845,324.83118,0.0002834426,323.33353,326.17896,0.99997693,1.0,0.33850065,0.33846155,6503.3745,1799.4622,323.15,323.15,-26405.09,328469.44,9854.746375836143,4042.4936329761963,5735.652228167076,6503.3745,1799.4622,2.1622438,9778.145861143272,8302.837,8304.999,-2.821991
5475,-0.00014171973,322.53433,316.38565,-0.00014172297,325.38016,1.1239179,1.0383277,291.39752,267.97952,324.78577,0.0002834427,322.4728,325.31503,0.99997693,1.0,0.14520161,0.14516129,2789.6562,771.7635,322.03888,322.03888,-26405.105,328529.8,9999.996495053232,3659.836025214247,5353.858347555729,2789.6562,771.7635,2.1622458,9013.694372769976,3561.4197,3563.582,-2.8624878
5476,-0.00014171978,322.26108,316.21817,-0.00014172301,325.03088,1.1239189,1.0383286,291.3571,267.97534,324.47186,0.0002834428,322.25677,325.02167,0.99997693,1.0,0.2812612,0.28125,5403.673,1495.2917,322.03888,322.03888,-26405.12,328589.44,9825.688489495831,3596.8780719427327,5245.650016141301,5403.673,1495.2917,2.1622477,8842.528088084035,6898.965,6901.127,-2.9029236
5477,-0.00014171982,322.25,316.04855,-0.00014172305,324.97012,1.1239198,1.0383295,291.31583,267.97177,323.9971,0.00028344287,322.25925,324.97653,0.99997693,1.0,0.3593921,0.359375,6904.7476,1910.6505,322.03888,322.03888,-26405.133,328649.62,9462.428263733713,3691.2451709241623,5310.446851004614,6904.7476,1910.6505,2.1622493,9001.692021928775,8815.398,8817.561,-2.9441833
5478,-0.00014171987,322.26758,315.88034,-0.0001417231,324.969,1.1239207,1.0383303,291.27405,267.9689,323.7494,0.00028344296,322.3006,325.0006,0.99997693,1.0,0.32313097,0.32307693,6208.0874,1717.6685,322.03888,322.03888,-26405.146,328709.72,9367.791608159238,3801.833474513128,5409.902911646914,6208.0874,1717.6685,2.162251,9211.736386160042,7925.756,7927.918,-2.985962
5479,-0.00014171991,322.28046,315.71344,-0.00014172314,324.98703,1.1239216,1.0383312,291.23175,267.96667,323.65897,0.00028344305,322.28278,324.99045,0.99997693,1.0,0.28131956,0.28125,5404.794,1495.2917,322.03888,322.03888,-26405.158,328769.75,9458.837425247957,3908.8433839275185,5519.985674007799,5404.794,1495.2917,2.162253,9428.829057935318,6900.086,6902.248,-3.0282593
5480,-0.00014171994,321.4963,315.54565,-0.00014172317,324.21432,1.1239225,1.0383319,291.18887,267.9651,323.62,0.0002834431,321.4166,324.13226,0.99997693,1.0,0.14518878,0.14516129,2789.4097,771.7635,320.92776,320.92776,-26405.172,328829.94,9612.188247412945,3541.969983455573,5159.916191833425,2789.4097,771.7635,2.1622543,8701.886175288997,3561.173,3563.3354,-3.0711365
5481,-0.00014171998,321.16376,315.37888,-0.00014172321,323.80838,1.1239233,1.0383327,291.1462,267.9641,323.33963,0.0002834432,321.1641,323.80362,0.99997693,1.0,0.28127682,0.28125,5403.973,1495.2917,320.92776,320.92776,-26405.184,328889.28,9476.970951036634,3443.299921110654,5017.557056580024,5403.973,1495.2917,2.162256,8460.856977690679,6899.2646,6901.427,-3.1138
5482,-0.00014172003,321.1553,315.2108,-0.00014172326,323.74872,1.1239241,1.0383334,291.1028,267.96368,322.8556,0.00028344328,321.15292,323.7439,0.99997693,1.0,0.2656737,0.265625,5104.2017,1412.22,320.92776,320.92776,-26405.195,328949.12,9100.849271949763,3538.321041171244,5082.099601351686,5104.2017,1412.22,2.1622577,8620.42064252293,6516.422,6518.584,-3.157196
5483,-0.00014172005,321.13873,315.04324,-0.00014172329,323.71292,1.123925,1.0383341,291.05865,267.9638,322.58972,0.00028344334,321.13583,323.70938,0.99997693,1.0,0.323138,0.32307693,6208.2227,1717.6685,320.92776,320.92776,-26405.207,329009.3,8983.795823130158,3628.183042950184,5160.519882458913,6208.2227,1717.6685,2.162259,8788.702925409098,7925.891,7928.053,-3.201355
5484,-0.0001417201,321.14603,314.87598,-0.00014172333,323.7238,1.1239257,1.0383348,291.01367,267.96448,322.49136,0.00028344343,321.17557,323.75317,0.99997693,1.0,0.3538532,0.35384616,6798.332,1881.2559,320.92776,320.92776,-26405.219,329069.9,9065.831796235458,3732.0868596252944,5266.55187052194,6798.332,1881.2559,2.1622605,8998.638730147235,8679.588,8681.75,-3.246338
5485,-0.00014172013,320.55478,314.70898,-0.00014172336,323.1514,1.1239265,1.0383356,290.96844,267.96567,322.45654,0.00028344349,320.49307,323.0882,0.99997693,1.0,0.12910335,0.12903225,2480.3716,686.01196,319.81668,319.81668,-26405.23,329130.25,9223.179046409768,3479.56041998243,5025.246098840253,2480.3716,686.01196,2.162262,8504.806518822683,3166.3835,3168.546,-3.291565
5486,-0.00014172016,320.05988,314.5423,-0.00014172339,322.5921,1.1239272,1.0383363,290.92334,267.96732,322.23776,0.00028344354,320.06696,322.59348,0.99997693,1.0,0.2656928,0.265625,5104.5684,1412.22,319.81668,319.81668,-26405.242,329190.03,9161.165555296335,3284.198549380335,4791.55145902439,5104.5684,1412.22,2.1622634,8075.750008404725,6516.788,6518.95,-3.33667
5487,-0.0001417202,320.06058,314.37482,-0.00014172343,322.5363,1.123928,1.038337,290.87778,267.96945,321.74686,0.00028344363,320.06717,322.53986,0.99997693,1.0,0.25009152,0.25,4804.832,1329.1482,319.81668,319.81668,-26405.252,329249.94,8776.142451950442,3384.3058872731644,4858.01952857301,4804.832,1329.1482,2.1622648,8242.325415846175,6133.9805,6136.1426,-3.3822327
5488,-0.00014172023,320.06042,314.20905,-0.00014172346,322.51254,1.1239287,1.0383376,290.83185,267.97202,321.44733,0.0002834437,320.064,322.51532,0.99997693,1.0,0.26565874,0.265625,5103.914,1412.22,319.81668,319.81668,-26405.262,329309.78,8616.909589431998,3482.8870838161665,4942.561545620272,5103.914,1412.22,2.1622663,8425.44862943644,6516.134,6518.296,-3.4281616
5489,-0.00014172026,320.05624,314.0451,-0.00014172349,322.5093,1.1239294,1.0383382,290.78552,267.97498,321.33313,0.00028344375,320.05518,322.50906,0.99997693,1.0,0.28127825,0.28125,5404.001,1495.2917,319.81668,319.81668,-26405.271,329369.56,8676.129373338526,3577.980673864367,5038.22072556126,5404.001,1495.2917,2.1622677,8616.201399425627,6899.293,6901.455,-3.4744873
5490,-0.00014172029,319.2637,313.87946,-0.00014172352,321.72665,1.12393,1.0383389,290.73828,267.9784,321.2838,0.0002834438,319.19385,321.65408,0.99997693,1.0,0.12907201,0.12903225,2479.7698,686.01196,318.70557,318.70557,-26405.283,329429.97,8814.621410918377,3204.8394343803466,4670.956819781757,2479.7698,686.01196,2.1622689,7875.796254162104,3165.7817,3167.944,-3.5217285
5491,-0.00014172032,318.94836,313.71472,-0.00014172355,321.33606,1.1239307,1.0383395,290.69144,267.98212,320.99277,0.00028344386,318.95682,321.33896,0.99997693,1.0,0.25008202,0.25,4804.6494,1329.1482,318.70557,318.70557,-26405.291,329489.56,8664.252998958054,3115.196629325112,4536.5167669160655,4804.6494,1329.1482,2.16227,7651.713396241177,6133.798,6135.96,-3.568573
5492,-0.00014172035,318.94785,313.5479,-0.00014172358,321.28214,1.1239313,1.03834,290.64386,267.98624,320.50845,0.00028344392,318.95386,321.28528,0.99997693,1.0,0.25007328,0.25,4804.482,1329.1482,318.70557,318.70557,-26405.3,329549.6,8286.276495510414,3214.177478044533,4603.710970481067,4804.482,1329.1482,2.1622713,7817.8884485256,6133.63,6135.792,-3.61615
5493,-0.00014172037,318.94705,313.38153,-0.0001417236,321.2599,1.1239319,1.0383406,290.59592,267.99066,320.24667,0.00028344398,318.9507,321.26282,0.99997693,1.0,0.26567438,0.265625,5104.2144,1412.22,318.70557,318.70557,-26405.31,329609.53,8172.710304584463,3312.7405760291495,4689.50642484387,5104.2144,1412.22,2.1622725,8002.24700087302,6516.4346,6518.5967,-3.664093
5494,-0.0001417204,318.9442,313.2152,-0.00014172363,321.25934,1.1239325,1.0383412,290.5476,267.9954,320.1497,0.00028344404,318.9451,321.261,0.99997693,1.0,0.26566443,0.265625,5104.0234,1412.22,318.70557,318.70557,-26405.318,329669.44,8255.253987060307,3410.050340073667,4788.181084323995,5104.0234,1412.22,2.1622736,8198.231424397662,6516.243,6518.4053,-3.7124023
5495,-0.00014172043,318.14246,313.04517,-0.00014172366,320.4695,1.1239331,1.0383416,290.49835,268.0005,320.10526,0.0002834441,318.07797,320.40216,0.99997693,1.0,0.12907742,0.12903225,2479.8735,686.01196,317.59445,317.59445,-26405.328,329730.0,8404.790435343479,3034.0386365914183,4419.263711026389,2479.8735,686.01196,2.1622748,7453.302347617807,3165.8855,3168.0479,-3.7616577
5496,-0.00014172046,317.8352,312.8751,-0.00014172369,320.08868,1.1239337,1.0383422,290.44955,268.00574,319.81088,0.00028344415,317.84628,320.09412,0.99997693,1.0,0.2500835,0.25,4804.6777,1329.1482,317.59445,317.59445,-26405.336,329789.72,8256.819572896746,2952.3882402411773,4293.815276201763,4804.6777,1329.1482,2.1622758,7246.20351644294,6133.826,6135.9883,-3.8104553
5497,-0.00014172049,317.83524,312.70264,-0.00014172372,320.03705,1.1239343,1.0383427,290.40005,268.0113,319.32907,0.0002834442,317.84238,320.04135,0.99997693,1.0,0.25008163,0.25,4804.642,1329.1482,317.59445,317.59445,-26405.344,329849.88,7888.542742338523,3055.0566233094046,4365.732469626238,4804.642,1329.1482,2.162277,7420.789092935642,6133.79,6135.952,-3.8599548
5498,-0.00014172052,317.83667,312.53116,-0.00014172375,320.01874,1.1239347,1.0383432,290.35022,268.01703,319.07123,0.00028344427,317.84302,320.0243,0.99997693,1.0,0.25004405,0.25,4803.92,1329.1482,317.59445,317.59445,-26405.352,329909.9,7785.730073762486,3157.9793566081094,4456.904884812296,4803.92,1329.1482,2.162278,7614.884241420405,6133.0684,6135.2305,-3.90979
5499,-0.00014172053,317.83768,312.36057,-0.00014172377,320.02353,1.1239353,1.0383437,290.30005,268.02298,318.97635,0.0002834443,317.8437,320.0302,0.99997693,1.0,0.26566026,0.265625,5103.9434,1412.22,317.59445,317.59445,-26405.36,329969.88,7875.8659530876685,3260.1207082189276,4561.301192511635,5103.9434,1412.22,2.1622791,7821.421900730563,6516.163,6518.325,-3.959961
5500,-0.00014172056,317.17688,312.1878,-0.0001417238,319.38522,1.1239358,1.0383441,290.24918,268.0291,318.9402,0.00028344436,317.09726,319.30478,0.99997693,1.0,0.1290893,0.12903225,2480.1016,686.01196,316.48334,316.48334,-26405.367,330030.34,8038.481315102075,2969.628821290904,4284.190763288453,2480.1016,686.01196,2.16228,7253.819584579357,3166.1135,3168.276,-4.0108337
5501,-0.0001417206,316.74646,312.016,-0.00014172382,318.89166,1.1239363,1.0383446,290.1988,268.03534,318.708,0.00028344442,316.72403,318.8649,0.99997693,1.0,0.1746899,0.17460318,3356.194,928.294,316.48334,316.48334,-26405.375,330089.9,7966.62191740154,2815.700314783953,4092.67504321722,3356.194,928.294,2.162281,6908.375358001173,4284.4883,4286.6504,-4.0612183
5502,-0.00014172061,316.7541,311.8447,-0.00014172384,318.84485,1.1239368,1.0383451,290.14838,268.04166,318.22433,0.00028344445,316.76566,318.85345,0.99997693,1.0,0.20639013,0.20634921,3965.228,1097.0747,316.48334,316.48334,-26405.383,330149.2,7594.747220916532,2922.2012531620935,4166.771668606728,3965.228,1097.0747,2.162282,7088.972921768822,5062.3027,5064.465,-4.1116333
5503,-0.00014172064,316.73758,311.67395,-0.00014172387,318.80704,1.1239372,1.0383456,290.09726,268.0481,317.9324,0.0002834445,316.7489,318.81726,0.99997693,1.0,0.25005302,0.25,4804.0923,1329.1482,316.48334,316.48334,-26405.389,330208.9,7450.481686842459,3014.0071392814607,4245.900530153613,4804.0923,1329.1482,2.162283,7259.907669435073,6133.24,6135.4023,-4.1627502
5504,-0.00014172065,316.72952,311.50394,-0.00014172388,318.8014,1.1239377,1.0383459,290.04544,268.05466,317.8209,0.00028344453,316.73773,318.81006,0.99997693,1.0,0.26565492,0.265625,5103.8403,1412.22,316.48334,316.48334,-26405.396,330269.0,7520.127389412323,3110.408458437064,4343.739231358601,5103.8403,1412.22,2.1622837,7454.1476897956645,6516.0605,6518.2227,-4.214569
5505,-0.00014172068,315.87222,311.33173,-0.00014172391,317.95654,1.1239382,1.0383464,289.99258,268.0614,317.76706,0.0002834446,315.81985,317.90073,0.99997693,1.0,0.12907359,0.12903225,2479.7998,686.01196,315.37222,315.37222,-26405.402,330330.0,7661.053695483489,2702.625658215485,3943.358829813981,2479.7998,686.01196,2.1622846,6645.984488029466,3165.8118,3167.974,-4.2674255
5506,-0.0001417207,315.609,311.16086,-0.00014172393,317.62003,1.1239387,1.0383468,289.9402,268.06808,317.4454,0.00028344462,315.62033,317.62576,0.99997693,1.0,0.23812805,0.23809524,4574.9863,1265.8555,315.37222,315.37222,-26405.41,330390.16,7481.547052541515,2647.6589967469267,3844.757996808923,4574.9863,1265.8555,2.1622853,6492.416993555849,5840.842,5843.004,-4.319824
5507,-0.00014172071,315.62366,310.99118,-0.00014172394,317.58514,1.123939,1.0383471,289.88806,268.0747,316.97626,0.00028344465,315.59747,317.55765,0.99997693,1.0,0.20317863,0.203125,3903.5278,1079.9329,315.37222,315.37222,-26405.416,330449.72,7125.039707552361,2757.3751792165704,3924.994521375513,3903.5278,1079.9329,2.1622863,6682.369700592084,4983.461,4985.623,-4.3719482
5508,-0.00014172074,315.6463,310.82233,-0.00014172397,317.58804,1.1239395,1.0383476,289.83566,268.0813,316.7325,0.0002834447,315.65292,317.5941,0.99997693,1.0,0.17463706,0.17460318,3355.179,928.294,315.37222,315.37222,-26405.422,330509.16,7035.88687649237,2871.360427665337,4027.2296564014987,3355.179,928.294,2.1622872,6898.5900840668355,4283.473,4285.6353,-4.424347
5509,-0.00014172075,315.6299,310.65268,-0.00014172398,317.5763,1.1239399,1.038348,289.78265,268.0879,316.6423,0.00028344474,315.6424,317.58917,0.99997693,1.0,0.25005254,0.25,4804.0835,1329.1482,315.37222,315.37222,-26405.428,330568.88,7130.455101680155,2962.5848073976613,4121.2173607027225,4804.0835,1329.1482,2.1622877,7083.802168100384,6133.2314,6135.3936,-4.477356
5510,-0.00014172077,314.75607,310.47714,-0.000141724,316.71805,1.1239402,1.0383483,289.7281,268.0946,316.5943,0.00028344477,314.70877,316.6672,0.99997693,1.0,0.11297609,0.11290322,2170.53,600.2605,314.2611,314.2611,-26405.434,330630.06,7282.279742614151,2546.9360225830683,3714.84169220242,2170.53,600.2605,2.1622887,6261.777714785489,2770.7905,2772.953,-4.5319214
5511,-0.00014172078,314.49814,310.30405,-0.00014172401,316.38953,1.1239407,1.0383487,289.67474,268.10104,316.27808,0.0002834448,314.48636,316.37323,0.99997693,1.0,0.20323773,0.203125,3904.663,1079.9329,314.2611,314.2611,-26405.44,330689.62,7111.891831505268,2496.4378754802397,3622.3261535894835,3904.663,1079.9329,2.1622894,6118.764029069724,4984.5957,4986.758,-4.585266
5512,-0.00014172081,314.55554,310.13028,-0.00014172404,316.3962,1.1239411,1.038349,289.6212,268.1074,315.81033,0.00028344485,314.5586,316.39716,0.99997693,1.0,0.14287558,0.14285715,2744.9678,759.51324,314.2611,314.2611,-26405.445,330749.12,6761.924360703375,2634.0374974562765,3729.738393147741,2744.9678,759.51324,2.16229,6363.775890604018,3504.481,3506.6433,-4.6388245
5513,-0.00014172083,314.5263,309.9562,-0.00014172406,316.35052,1.1239414,1.0383493,289.5669,268.11368,315.56512,0.00028344488,314.54593,316.36893,0.99997693,1.0,0.23444064,0.234375,4504.1426,1246.0764,314.2611,314.2611,-26405.45,330809.1,6677.239322363704,2720.2483870383708,3806.1602556928697,4504.1426,1246.0764,2.1622906,6526.40864273124,5750.2188,5752.381,-4.693115
5514,-0.00014172084,314.5085,309.78177,-0.00014172407,316.33905,1.1239418,1.0383496,289.51187,268.11984,315.4753,0.0002834449,314.52444,316.35516,0.99997693,1.0,0.25003552,0.25,4803.7563,1329.1482,314.2611,314.2611,-26405.455,330869.44,6777.9837062783345,2813.4891116497583,3903.1634377725054,4803.7563,1329.1482,2.1622915,6716.652549422264,6132.9043,6135.0664,-4.7481384
5515,-0.00014172086,313.82022,309.60623,-0.00014172409,315.6788,1.1239421,1.03835,289.45648,268.12585,315.44037,0.00028344494,313.71838,315.57745,0.99997693,1.0,0.0820224,0.08196721,1575.8385,435.7863,313.15,313.15,-26405.46,330929.94,6945.357740040592,2508.2826748967336,3614.6440834921023,1575.8385,435.7863,2.162292,6122.926758388836,2011.6248,2013.787,-4.803528
5516,-0.00014172087,313.1927,309.43277,-0.0001417241,315.52484,1.1239424,1.0383502,289.40198,268.13156,315.2038,0.00028344497,313.14993,315.67554,0.99997693,1.0,0.046875,0.484375,900.5763,2575.2246,313.15,313.15,-26405.465,330989.25,6870.227544104601,2238.00729043333,3626.252094401927,900.5763,2575.2246,2.1622925,5864.259384835257,3475.8008,3477.9631,-4.858032
5517,-0.00014172088,312.03928,309.25665,-0.00014172411,319.9915,1.1239427,1.0383506,289.34644,268.13715,314.759,0.000283445,311.9668,320.37088,0.99997693,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-26405.47,331049.5,6550.376899706123,1656.2944986184825,6389.8156115070215,0.0,5316.593,2.1622934,8046.110110125504,5316.593,5318.755,-4.913574
5518,-0.0001417209,311.1761,309.08304,-0.00014172413,324.6439,1.1239431,1.0383508,289.29083,268.14246,315.1348,0.00028344503,311.12424,324.93146,0.99997693,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-26405.475,331109.56,7204.430780171833,1245.840359854533,9262.462467815169,0.0,5316.593,2.162294,10508.302827669702,5316.593,5318.755,-4.9691772
5519,-0.00013825009,310.55182,308.9099,-0.00014225476,328.202,1.1148748,1.0308453,289.23462,268.14758,316.50302,0.00028050487,310.51465,328.4177,0.9718037,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-26492.832,331170.34,8945.597228357015,953.3737839280576,11526.441506564477,0.0,5316.593,2.14572,12479.815290492535,5316.593,5318.7383,-5.0253906
5520,-7.256985e-05,310.18854,308.71838,-0.00016709903,330.55527,1.2001281,1.1300575,289.1808,268.15244,317.97812,0.00023966888,310.1594,330.6488,0.4533174,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-34315.07,331229.22,9320.935424327105,448.09312306419713,15325.472773232641,0.0,5316.593,2.3301854,15773.565896296837,5316.593,5318.923,-5.0792236
5521,-8.774061e-06,310.09384,308.48453,-0.0002384309,330.44565,2.417595,2.3103805,289.12665,268.15793,320.07513,0.00024720497,310.0655,330.37994,0.03857439,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-66856.43,331289.47,12034.073300572245,59.304918794400585,21992.081375944574,0.0,5316.593,4.7279754,22051.386294738975,5316.593,5321.321,-5.133362
5522,-4.04272e-06,310.0799,308.33002,-0.00027324958,328.33792,3.5028048,3.3499546,289.07477,268.1641,324.30145,0.0002772923,310.05063,328.25967,0.014602999,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-87121.36,331349.5,18600.775843124495,29.7119183281791,22962.03560149763,0.0,5316.593,6.8527594,22991.74751982581,5316.593,5323.4453,-5.1852417
5523,-4.0537184e-06,310.06802,308.26382,-0.00027450474,326.655,3.5502777,3.3953593,289.02722,268.17087,327.17612,0.00027855847,310.0382,326.60843,0.014575164,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-87915.8,331409.5,22126.352536362505,30.717605281394,21203.550894828637,0.0,5316.593,6.9456367,21234.268500110033,5316.593,5323.5386,-5.232788
5524,-4.0740024e-06,310.0561,308.30847,-0.0002758784,325.6717,3.603899,3.4466405,288.98514,268.17828,327.2581,0.00027995242,310.0265,325.6438,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-88798.35,331469.5,22280.96120351566,29.903187492952288,20118.57788186333,0.0,5316.593,7.0505395,20148.481069356283,5316.593,5323.6436,-5.274872
5525,-4.099402e-06,310.04425,308.51727,-0.00027759836,325.0715,3.671679,3.5114627,288.9483,268.18628,326.36227,0.00028169778,310.0155,325.05505,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-89908.64,331529.5,21112.968314616508,26.29071709803199,19300.79346617983,0.0,5316.593,7.1831417,19327.084183277864,5316.593,5323.776,-5.3117065
5526,-4.110553e-06,310.033,308.91324,-0.0002783535,324.75504,3.7017121,3.5401852,288.91605,268.19482,325.514,0.00028246405,310.00644,324.7483,0.014575156,1.0,0.0,1.0,0.0,5316.593,311.91138,311.91138,-90398.35,331589.44,19694.306210829283,19.331742860573264,18520.401507009865,0.0,5316.593,7.2418976,18539.733249870438,5316.593,5323.8345,-5.3439636
5527,-4.116564e-06,310.02304,309.4766,-0.00027876053,324.69135,3.7179732,3.5557368,288.88745,268.20392,324.93692,0.00028287712,310.00125,324.6933,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.92776,310.92776,-90662.914,331649.5,18368.166150298748,9.447846069154942,17813.3442492415,0.0,5316.593,7.2737103,17822.792095310655,5316.593,5323.8667,-5.3725586
5528,-4.120175e-06,310.01575,310.1423,-0.0002790051,324.8509,3.7277656,3.5651019,288.8621,268.21347,324.63776,0.00028312526,310.00195,324.86032,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.92776,310.92776,-90822.05,331709.03,17236.921485869418,-2.1900249902645497,17235.83763178773,0.0,5316.593,7.2928677,17233.647606797465,5316.593,5323.8857,-5.3979187
5529,-4.122237e-06,310.0123,310.86127,-0.00027914468,325.20554,3.733364,3.570455,288.83856,268.22375,324.58472,0.0002832669,310.01016,325.22098,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.92776,310.92776,-90912.95,331770.12,16327.076751872837,-14.698527378856351,16817.3302585533,0.0,5316.593,7.303819,16802.631731174442,5316.593,5323.8965,-5.4214478
5530,-3.9687243e-06,310.0141,311.514,-0.0002687494,325.7297,18.791838,-6.6188283,288.81778,268.2341,324.7626,0.0002727181,310.02573,325.75876,0.014575156,1.0,0.0,1.0,0.0,5316.593,309.81668,309.81668,-84405.55,331829.1,15175.15502587763,-25.001436942653775,16045.93344470473,0.0,5316.593,12.17301,16020.932007762076,5316.593,5328.7656,-5.44223
5531,-3.832107e-06,310.02124,312.01166,-0.00025949816,326.7659,53.96358,-9.577622,288.79782,268.24524,325.1763,0.0002633303,310.04742,326.80103,0.014575156,1.0,0.0,1.0,0.0,5316.593,309.81668,309.81668,-78850.836,331889.9,14559.92636210368,-32.03546802972301,16080.534481450393,0.0,5316.593,44.38596,16048.499013420671,5316.593,5360.9785,-5.4621887
5532,-4.277846e-06,310.03516,312.51074,-0.00028968195,327.0775,14.243605,-0.17305818,288.77942,268.2566,325.81494,0.0002939598,310.07706,327.08035,0.014575156,1.0,0.0,1.0,0.0,5316.593,309.81668,309.81668,-97915.93,331949.75,16425.7792091405,-44.478737449171746,17722.870395854785,0.0,5316.593,14.070546,17678.391658405613,5316.593,5330.663,-5.480591
5533,-4.131107e-06,310.0557,312.93655,-0.00027974532,327.37906,8.425466,-0.0008911081,288.76285,268.26828,326.4195,0.0002838764,310.11304,327.39615,0.014575156,1.0,0.0,1.0,0.0,5316.593,309.81668,309.81668,-91307.08,332009.5,16075.452647060296,-49.98477898254805,16968.93722158279,0.0,5316.593,8.424575,16918.952442600243,5316.593,5325.0176,-5.497162
5534,-4.123953e-06,310.082,313.2552,-0.0002792609,327.85913,8.258806,-1.3247827e-05,288.74786,268.2804,326.8556,0.00028338484,310.15347,327.87546,0.014575156,1.0,0.0,1.0,0.0,5316.593,309.81668,309.81668,-90988.82,332069.5,16187.42158479627,-54.96151815046202,17128.902142971823,0.0,5316.593,8.258793,17073.94062482136,5316.593,5324.8516,-5.512146
5535,-4.131133e-06,310.11377,313.5164,-0.0002797471,328.27307,8.298946,-2.2249506e-07,288.73453,268.29282,327.27972,0.00028387824,310.1977,328.28696,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.37222,310.37222,-91305.77,332129.5,16409.868845303423,-59.03801360603311,17338.18506722056,0.0,5316.593,8.298946,17279.147053614524,5316.593,5324.8916,-5.525482
5536,-4.1274625e-06,310.15027,313.7421,-0.00027949855,328.6346,8.276776,-3.4097845e-09,288.72284,268.30554,327.6913,0.000283626,310.24478,328.6469,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.37222,310.37222,-91143.586,332189.5,16616.716428984546,-62.26555788713672,17482.235021249082,0.0,5316.593,8.276776,17419.969463361944,5316.593,5324.8696,-5.5371704
5537,-4.1260796e-06,310.19073,313.9512,-0.0002794049,328.95273,8.268457,-4.858075e-11,288.7128,268.31854,328.06265,0.00028353097,310.29425,328.9635,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.37222,310.37222,-91082.52,332249.5,16804.33936929404,-65.16715114655847,17604.29883799297,0.0,5316.593,8.268457,17539.131686846413,5316.593,5324.8613,-5.5472107
5538,-4.1256358e-06,310.2346,314.15753,-0.00027937483,329.23367,8.265789,-6.430475e-13,288.7044,268.33176,328.39474,0.00028350047,310.34576,329.24332,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.37222,310.37222,-91062.92,332309.5,16952.277824886507,-67.97546463128413,17689.95648036942,0.0,5316.593,8.265789,17621.981015738136,5316.593,5324.8584,-5.555603
5539,-4.1252874e-06,310.28134,314.36856,-0.00027935125,329.48944,8.263695,-8.25003e-15,288.69763,268.3452,328.6919,0.00028347652,310.39926,329.49838,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.37222,310.37222,-91047.54,332369.5,17053.380868392233,-70.8160074624764,17740.954664808585,0.0,5316.593,8.263695,17670.13865734611,5316.593,5324.8564,-5.562378
5540,-4.125086e-06,310.33072,314.58707,-0.0002793376,329.7309,8.2624855,-1.0396739e-16,288.69244,268.35883,328.9617,0.0002834627,310.45474,329.7395,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.92776,310.92776,-91038.66,332429.5,17113.62415512099,-73.74276017024783,17767.0122391282,0.0,5316.593,8.2624855,17693.26947895795,5316.593,5324.8555,-5.567566
5541,-4.124978e-06,310.38248,314.8124,-0.00027933033,329.96603,8.261837,-1.2796742e-18,288.6888,268.37262,329.21335,0.0002834553,310.5122,329.97452,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.92776,310.92776,-91033.9,332489.5,17144.495649024095,-76.74816015013076,17778.042169350174,0.0,5316.593,8.261837,17701.294009200043,5316.593,5324.8545,-5.5711975
5542,-3.882866e-06,310.43658,315.03848,-0.0002629354,330.23553,27.032814,-5.066745e-20,288.6866,268.38666,329.4508,0.00026681827,310.57178,330.26212,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.92776,310.92776,-81702.7,332549.97,16150.978663727145,-75.0479301607071,16782.541210010037,0.0,5316.593,27.032814,16707.49327984933,5316.593,5343.6255,-5.573395
5543,-3.1371028e-06,310.48233,315.06982,-0.00021243516,331.64343,103.74633,-0.40830627,288.68527,268.40067,329.57144,0.00021557226,310.6218,331.72443,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.92776,310.92776,-52691.56,332609.84,13129.815145571389,-60.444047672708614,14787.432001989131,0.0,5316.593,103.33802,14726.987954316422,5316.593,5419.9307,-5.5747375
5544,-3.6745296e-06,310.52945,315.0812,-0.00024882765,332.59317,88.51381,-17.11742,288.68387,268.4148,330.20087,0.00025250218,310.6722,332.59982,0.014575156,1.0,0.0,1.0,0.0,5316.593,310.92776,310.92776,-72460.94,332669.84,16034.537546305393,-70.2473886398991,18301.334507636115,0.0,5316.593,71.39639,18231.087118996216,5316.593,5387.9893,-5.5761414
5545,-4.2097186e-06,310.5857,315.25613,-0.00028506859,332.13358,44.88423,-22.395615,288.68344,268.42883,331.1424,0.0002892783,310.73123,332.105,0.014575156,1.0,0.0,1.0,0.0,5316.593,311.48334,311.48334,-94848.23,332729.34,19301.31297591,-82.57721119566963,20207.159033503784,0.0,5316.593,22.488617,20124.581822308115,5316.593,5339.0815,-5.5765686
5546,-4.237008e-06,310.64777,315.51508,-0.00028691653,331.4729,16.46752,-6.972981,288.68512,268.44305,331.5404,0.00029115356,310.79657,331.45886,0.014575156,1.0,0.0,1.0,0.0,5316.593,311.48334,311.48334,-96050.89,332789.5,19596.493106078582,-86.61588309818447,19229.96769018006,0.0,5316.593,9.494539,19143.351807081875,5316.593,5326.0874,-5.57489
5547,-4.163423e-06,310.7103,315.76645,-0.00028193364,331.2993,7.0005774,0.6420148,288.689,268.45728,331.3962,0.00028609709,310.86307,331.29892,0.014575156,1.0,0.0,1.0,0.0,5316.593,311.48334,311.48334,-92739.19,332849.5,18780.84176993795,-88.41378403268152,18392.7626487943,0.0,5316.593,7.6425924,18304.34886476162,5316.593,5324.2354,-5.5710144
5548,-4.1470325e-06,310.77393,316.02274,-0.00028082376,331.36453,4.584173,2.859451,288.6946,268.47144,331.209,0.0002849708,310.93103,331.36884,0.014575156,1.0,0.0,1.0,0.0,5316.593,311.48334,311.48334,-92009.96,332909.5,18176.11363078129,-91.42133743676173,18095.032699022795,0.0,5316.593,7.4436245,18003.611361586034,5316.593,5324.0366,-5.565399
5549,-4.1387307e-06,310.83923,316.29285,-0.00028026156,331.52048,3.9711955,3.420971,288.70166,268.48553,331.1168,0.0002844003,311.00092,331.52725,0.014575156,1.0,0.0,1.0,0.0,5316.593,311.48334,311.48334,-91641.94,332969.5,17706.92359853854,-94.79835359305078,17924.422178006338,0.0,5316.593,7.392166,17829.623824413287,5316.593,5323.985,-5.5583496
5550,-4.132421e-06,310.90634,316.56842,-0.00027983432,331.7307,3.8076098,3.5504663,288.70984,268.49957,331.143,0.00028396674,311.07288,331.73898,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.03888,312.03888,-91362.72,333029.5,17382.52918157812,-98.27199430087474,17820.30514482571,0.0,5316.593,7.358076,17722.033150524836,5316.593,5323.9507,-5.550171
5551,-4.129087e-06,310.9754,316.8364,-0.00027960853,331.9726,3.7629585,3.5773225,288.71896,268.5135,331.2751,0.0002837376,311.1471,331.9817,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.03888,312.03888,-91215.33,333089.5,17206.55758906453,-101.64229638302547,17775.284714088713,0.0,5316.593,7.340281,17673.642417705687,5316.593,5323.933,-5.541046
5552,-4.127262e-06,311.04657,317.08466,-0.00027948496,332.2293,3.7496345,3.5809245,288.7289,268.52728,331.47235,0.00028361223,311.2235,332.2387,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.03888,312.03888,-91134.73,333149.5,17138.210642463036,-104.66720171775634,17777.35168385419,0.0,5316.593,7.330559,17672.684482136436,5316.593,5323.9233,-5.5310974
5553,-4.126204e-06,311.11987,317.30524,-0.00027941333,332.48724,3.7447932,3.5801334,288.73962,268.5409,331.70486,0.00028353956,311.30203,332.49643,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.03888,312.03888,-91088.02,333209.5,17148.02903860768,-107.19271073355574,17816.631518797265,0.0,5316.593,7.3249264,17709.43880806371,5316.593,5323.9175,-5.5203857
5554,-4.1256094e-06,311.19522,317.496,-0.00027937305,332.7351,3.742688,3.5790699,288.75104,268.55435,331.95297,0.00028349864,311.38232,332.74377,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.03888,312.03888,-91061.75,333269.5,17213.83168327044,-109.17716171228165,17881.06046148652,0.0,5316.593,7.321758,17771.883299774236,5316.593,5323.9146,-5.508972
5555,-4.1252733e-06,311.27246,317.65985,-0.0002793503,332.9651,3.7416556,3.578314,288.76318,268.56757,332.20245,0.00028347556,311.46402,332.97302,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.59445,312.59445,-91046.92,333329.5,17314.38394030107,-110.66886689732326,17957.194070683257,0.0,5316.593,7.3199697,17846.525203785935,5316.593,5323.9126,-5.496826
5556,-4.125083e-06,311.35144,317.80273,-0.0002793374,333.1733,3.7411091,3.5778465,288.77603,268.58054,332.44257,0.00028346246,311.54684,333.18045,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.59445,312.59445,-91038.51,333389.5,17429.339251913232,-111.77091100252889,18033.021098965208,0.0,5316.593,7.3189554,17921.25018796268,5316.593,5323.9116,-5.4839783
5557,-4.124975e-06,311.43182,317.9317,-0.00027933012,333.35965,3.7408102,3.5775733,288.7896,268.59326,332.66617,0.0002834551,311.63046,333.36603,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.59445,312.59445,-91033.766,333449.5,17541.55056342146,-112.60970322104491,18099.8606746261,0.0,5316.593,7.318383,17987.250971405054,5316.593,5323.911,-5.470398
5558,-4.1249145e-06,311.51343,318.05334,-0.000279326,333.52664,3.7406435,3.5774167,288.80392,268.60565,332.86975,0.0002834509,311.71475,333.53238,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.59445,312.59445,-91031.086,333509.5,17638.839909682247,-113.30171449636106,18152.79507420655,0.0,5316.593,7.31806,18039.49335971019,5316.593,5323.9106,-5.456085
5559,-4.12488e-06,311.59604,318.1728,-0.00027932366,333.67847,3.7405496,3.5773277,288.81894,268.61777,333.0532,0.00028344855,311.79956,333.68375,0.014575156,1.0,0.0,1.0,0.0,5316.593,312.59445,312.59445,-91029.57,333569.5,17714.878658448542,-113.93890809293927,18190.629666804627,0.0,5316.593,7.3178773,18076.690758711688,5316.593,5323.9106,-5.4410706
5560,-4.124861e-06,311.67944,318.29337,-0.00027932235,333.81973,3.7404969,3.5772772,288.8347,268.6295,333.21875,0.0002834472,311.88483,333.8247,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-91028.71,333629.5,17768.34616576295,-114.58233615986579,18214.81800673723,0.0,5316.593,7.317774,18100.235670577364,5316.593,5323.9106,-5.4253235
5561,-4.12485e-06,311.76355,318.41663,-0.00027932163,333.95468,3.7404668,3.5772488,288.85114,268.64087,333.37015,0.00028344645,311.97055,333.95947,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-91028.23,333689.5,17801.79537536988,-115.26035227829024,18228.482619249677,0.0,5316.593,7.3177156,18113.222266971385,5316.593,5323.9106,-5.4088745
5562,-4.1248436e-06,311.8483,318.54272,-0.0002793212,334.08655,3.7404501,3.5772326,288.86823,268.65182,333.51157,0.00028344605,312.05673,334.0913,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-91027.95,333749.5,17820.007628484545,-115.97655880829782,18235.220644488236,0.0,5316.593,7.3176827,18119.244085679937,5316.593,5323.9106,-5.3917847
5563,-4.12484e-06,311.93362,318.67078,-0.00027932096,334.21756,3.7404406,3.5772235,288.88596,268.66235,333.6468,0.0002834458,312.14343,334.2223,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-91027.805,333809.5,17828.530619350146,-116.7166316602325,18238.678203082338,0.0,5316.593,7.317664,18121.961571422104,5316.593,5323.9106,-5.374054
5564,-4.124838e-06,312.01947,318.79938,-0.00027932084,334.34875,3.7404351,3.5772185,288.90427,268.67242,333.77887,0.00028344567,312.23062,334.35352,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.15,313.15,-91027.72,333869.5,17832.66312236833,-117.45728369944031,18241.71373938945,0.0,5316.593,7.3176537,18124.25645569001,5316.593,5323.9106,-5.3557434
5565,-4.124837e-06,312.10587,318.927,-0.00027932075,334.48032,3.7404323,3.5772154,288.92313,268.682,333.90982,0.00028344558,312.3183,334.48508,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.70557,313.70557,-91027.664,333929.5,17836.61763252766,-118.17151331022791,18246.32644502131,0.0,5316.593,7.317648,18128.154931711084,5316.593,5323.9106,-5.3368835
5566,-4.1248363e-06,312.19278,319.05234,-0.0002793207,334.61176,3.7404304,3.577214,288.9425,268.69107,334.0406,0.00028344555,312.4065,334.61652,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.70557,313.70557,-91027.64,333989.5,17843.082594741765,-118.837128624244,18253.482963218557,0.0,5316.593,7.317644,18134.645834594314,5316.593,5323.9106,-5.317505
5567,-4.124836e-06,312.2802,319.17438,-0.0002793207,334.7423,3.7404294,3.577213,288.9624,268.69962,334.17142,0.00028344552,312.49512,334.747,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.70557,313.70557,-91027.625,334049.5,17853.543888375258,-119.43665679103876,18263.47161038555,0.0,5316.593,7.317642,18144.03495359451,5316.593,5323.9106,-5.2976074
5568,-4.124836e-06,312.36813,319.2925,-0.00027932067,334.87103,3.740429,3.5772123,288.98273,268.70758,334.30188,0.0002834455,312.58417,334.87567,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.70557,313.70557,-91027.62,334109.5,17868.219493960958,-119.96006583464558,18275.89286228193,0.0,5316.593,7.3176413,18155.932796447283,5316.593,5323.9106,-5.2772827
5569,-4.124836e-06,312.45648,319.40652,-0.00027932067,334.9972,3.7404287,3.577212,289.00348,268.71497,334.43134,0.0002834455,312.6736,335.0017,0.014575156,1.0,0.0,1.0,0.0,5316.593,313.70557,313.70557,-91027.61,334169.5,17886.6026227114,-120.40469917370955,18290.14189869138,0.0,5316.593,7.317641,18169.737199517673,5316.593,5323.9106,-5.256531
5570,-4.124836e-06,312.54526,319.51654,-0.00027932067,335.12015,3.7404284,3.577212,289.02466,268.72174,334.5589,0.0002834455,312.76337,335.1245,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-91027.61,334229.5,17907.492541745996,-120.77267159224525,18305.321776675322,0.0,5316.593,7.3176403,18184.54910508308,5316.593,5323.9106,-5.2353516
5571,-4.1248354e-06,312.6344,319.62286,-0.00027932067,335.23956,3.7404284,3.5772119,289.0462,268.72784,334.68393,0.0002834455,312.85336,335.2438,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-91027.6,334289.5,17929.76301195157,-121.07031409475665,18320.680662654355,0.0,5316.593,7.3176403,18199.6103485596,5316.593,5323.9106,-5.213806
5572,-4.1248354e-06,312.72388,319.7259,-0.00027932067,335.35532,3.7404282,3.5772119,289.0681,268.73328,334.80588,0.0002834455,312.94357,335.35947,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-91027.6,334349.5,17952.28779421496,-121.30505509449496,18335.609929445163,0.0,5316.593,7.3176403,18214.30487435067,5316.593,5323.9106,-5.1918945
5573,-4.1248354e-06,312.81363,319.8261,-0.00027932067,335.46756,3.7404282,3.5772119,289.0904,268.73804,334.92444,0.0002834455,313.034,335.47156,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-91027.6,334409.5,17974.122300892857,-121.48639780375225,18349.71575945854,0.0,5316.593,7.3176403,18228.229361654787,5316.593,5323.9106,-5.1696167
5574,-4.1248354e-06,312.90366,319.9239,-0.00027932067,335.57648,3.7404282,3.5772119,289.11298,268.74207,335.03946,0.0002834455,313.1245,335.58035,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.2611,314.2611,-91027.6,334469.5,17994.64891698772,-121.62068657387282,18362.783343100375,0.0,5316.593,7.3176403,18241.162656526503,5316.593,5323.9106,-5.1470337
5575,-4.1248354e-06,312.99384,320.01956,-0.00027932067,335.68237,3.7404282,3.5772119,289.13586,268.74533,335.15112,0.0002834455,313.21515,335.68616,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.81668,314.81668,-91027.6,334529.5,18013.68599102968,-121.71585184403699,18374.77687877165,0.0,5316.593,7.3176403,18253.06102692761,5316.593,5323.9106,-5.1241455
5576,-4.1248354e-06,313.0842,320.11334,-0.00027932067,335.78555,3.7404282,3.5772119,289.15906,268.7478,335.25955,0.0002834455,313.30588,335.7892,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.81668,314.81668,-91027.6,334589.5,18031.124532136822,-121.77506578991692,18385.803771269417,0.0,5316.593,7.3176403,18264.0287054795,5316.593,5323.9106,-5.100952
5577,-4.1248354e-06,313.17468,320.20538,-0.00027932067,335.8863,3.7404282,3.5772119,289.1825,268.74948,335.36505,0.0002834455,313.39664,335.8899,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.81668,314.81668,-91027.6,334649.5,18047.146191779007,-121.80202928313011,18396.007226989754,0.0,5316.593,7.3176403,18274.205197706622,5316.593,5323.9106,-5.0775146
5578,-4.1248354e-06,313.2653,320.29575,-0.00027932067,335.9848,3.7404282,3.5772119,289.20618,268.75034,335.4679,0.0002834455,313.48743,335.98834,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.81668,314.81668,-91027.6,334709.5,18062.005282014048,-121.79779971556725,18405.56625392775,0.0,5316.593,7.3176403,18283.768454212182,5316.593,5323.9106,-5.053833
5579,-4.1248354e-06,313.35593,320.38443,-0.00027932067,336.08133,3.7404282,3.5772119,289.23007,268.7503,335.56836,0.0002834455,313.57822,336.08478,0.014575156,1.0,0.0,1.0,0.0,5316.593,314.81668,314.81668,-91027.6,334769.5,18076.028775487706,-121.76396317506443,18414.767264875565,0.0,5316.593,7.3176403,18293.0033017005,5316.593,5323.9106,-5.0299377
5580,-4.1248354e-06,313.44662,320.47144,-0.00027932067,336.17593,3.7404282,3.5772119,289.2542,268.7495,335.66666,0.0002834455,313.669,336.17932,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.37222,315.37222,-91027.6,334829.5,18089.470984257794,-121.69999096567629,18423.681863031226,0.0,5316.593,7.3176403,18301.98187206555,5316.593,5323.9106,-5.0057983
5581,-4.1248354e-06,313.53735,320.55676,-0.00027932067,336.26868,3.7404282,3.5772119,289.2785,268.74826,335.76294,0.0002834455,313.75974,336.272,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.37222,315.37222,-91027.6,334889.5,18102.513559794177,-121.6064117833482,18432.381651592776,0.0,5316.593,7.3176403,18310.775239809427,5316.593,5323.9106,-4.9815063
5582,-4.1248354e-06,313.62805,320.64038,-0.00027932067,336.35962,3.7404282,3.5772119,289.30298,268.7467,335.8573,0.0002834455,313.85043,336.36285,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.37222,315.37222,-91027.6,334949.5,18115.301823272745,-121.48375432402547,18440.97403535727,0.0,5316.593,7.3176403,18319.490281033246,5316.593,5323.9106,-4.9570312
5583,-4.1248354e-06,313.71875,320.72226,-0.00027932067,336.44876,3.7404282,3.5772119,289.32764,268.7448,335.94986,0.0002834455,313.94104,336.45197,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.37222,315.37222,-91027.6,335009.5,18128.01742616337,-121.33096119581744,18449.49481592373,0.0,5316.593,7.3176403,18328.16385472791,5316.593,5323.9106,-4.932373
5584,-4.1248354e-06,313.80942,320.80246,-0.00027932067,336.53613,3.7404282,3.5772119,289.35242,268.7426,336.04062,0.0002834455,314.03156,336.53928,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.37222,315.37222,-91027.6,335069.5,18140.587707878098,-121.14961848656014,18457.908191693128,0.0,5316.593,7.3176403,18336.758573206567,5316.593,5323.9106,-4.907593
5585,-4.1248354e-06,313.9,320.881,-0.00027932067,336.62173,3.7404282,3.5772119,289.37732,268.74008,336.1296,0.0002834455,314.12195,336.62482,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.92776,315.92776,-91027.6,335129.5,18153.012668416934,-120.94131228408966,18466.178361066453,0.0,5316.593,7.3176403,18345.237048782365,5316.593,5323.9106,-4.8826904
5586,-4.1248354e-06,313.99048,320.95798,-0.00027932067,336.70563,3.7404282,3.5772119,289.40237,268.7372,336.21686,0.0002834455,314.2122,336.70862,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.92776,315.92776,-91027.6,335189.5,18165.255977485907,-120.70709998029672,18474.305324043704,0.0,5316.593,7.3176403,18353.598224063408,5316.593,5323.9106,-4.8576355
5587,-4.124837e-06,314.08087,321.03342,-0.00027932072,336.78778,3.7404315,3.577215,289.42752,268.73404,336.30237,0.00028344558,314.3023,336.79074,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.92776,315.92776,-91027.66,335249.5,18177.250573747726,-120.44807880388086,18482.185527331472,0.0,5316.593,7.3176465,18361.73744852759,5316.593,5323.9106,-4.832489
5588,-4.124836e-06,314.17114,321.10736,-0.00027932067,336.8683,3.7404284,3.5772119,289.45276,268.73056,336.38617,0.0002834455,314.39224,336.8712,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.92776,315.92776,-91027.61,335309.5,18188.97965945041,-120.16519988405916,18489.879019616852,0.0,5316.593,7.3176403,18369.71381973279,5316.593,5323.9106,-4.807251
5589,-4.124835e-06,314.26126,321.1799,-0.0002793206,336.9472,3.740426,3.5772097,289.4781,268.72675,336.46832,0.00028344544,314.482,336.95004,0.014575156,1.0,0.0,1.0,0.0,5316.593,315.92776,315.92776,-91027.56,335369.5,18200.41996445827,-119.86064455760115,18497.357699144777,0.0,5316.593,7.3176355,18377.497054587177,5316.593,5323.9106,-4.7819214
5590,-4.124836e-06,314.35123,321.25107,-0.00027932067,337.02457,3.7404284,3.5772119,289.5035,268.72263,336.5488,0.0002834455,314.57153,337.02734,0.014575156,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-91027.6,335429.5,18211.504441713798,-119.53499424771641,18504.629278412565,0.0,5316.593,7.3176403,18385.09428416485,5316.593,5323.9106,-4.7565002
5591,-4.1248354e-06,314.441,321.32095,-0.00027932064,337.1004,3.7404277,3.5772114,289.52896,268.71817,336.62775,0.00028344546,314.66086,337.10315,0.014575156,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-91027.59,335489.5,18222.29266798132,-119.1902713130688,18511.608661403046,0.0,5316.593,7.3176394,18392.418390089977,5316.593,5323.9106,-4.7310486
5592,-4.1248354e-06,314.53058,321.38962,-0.00027932064,337.17484,3.740428,3.5772116,289.5545,268.71344,336.70514,0.0002834455,314.74997,337.17752,0.014575156,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-91027.59,335549.5,18232.68500310018,-118.82811459049958,18518.375162912547,0.0,5316.593,7.3176394,18399.54704832205,5316.593,5323.9106,-4.7055054
5593,-4.1248354e-06,314.61996,321.45703,-0.00027932064,337.2479,3.740428,3.5772116,289.58005,268.70837,336.78107,0.0002834455,314.8388,337.25052,0.014575156,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-91027.6,335609.5,18242.821155118705,-118.44745350984287,18524.998458040896,0.0,5316.593,7.3176394,18406.551004531055,5316.593,5323.9106,-4.679962
5594,-4.1248354e-06,314.70914,321.52332,-0.00027932067,337.3196,3.7404282,3.5772116,289.60568,268.70297,336.8556,0.0002834455,314.92743,337.32217,0.014575156,1.0,0.0,1.0,0.0,5316.593,316.48334,316.48334,-91027.6,335669.5,18252.63033449147,-118.05093155082547,18531.373072879553,0.0,5316.593,7.31764,18413.32214132873,5316.593,5323.9106,-4.6543274
5595,-4.1248354e-06,314.79807,321.58844,-0.00027932067,337.39005,3.7404282,3.5772116,289.63132,268.6973,336.92874,0.0002834455,315.01575,337.39258,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.03888,317.03888,-91027.6,335729.5,18262.185201806424,-117.63854871344736,18537.602551108812,0.0,5316.593,7.31764,18419.964002395365,5316.593,5323.9106,-4.6286926
5596,-4.1248354e-06,314.88675,321.65247,-0.00027932067,337.45923,3.7404282,3.5772119,289.65695,268.69128,337.00058,0.0002834455,315.10382,337.46173,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.03888,317.03888,-91027.6,335789.5,18271.485757063565,-117.21136238959929,18543.653021342976,0.0,5316.593,7.3176403,18426.441658953376,5316.593,5323.9106,-4.603058
5597,-4.1248354e-06,314.97516,321.71542,-0.00027932067,337.52722,3.7404282,3.5772119,289.68262,268.685,337.07117,0.0002834455,315.1916,337.52966,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.03888,317.03888,-91027.6,335849.5,18280.568330556867,-116.77042997117194,18549.560285181065,0.0,5316.593,7.3176403,18432.789855209892,5316.593,5323.9106,-4.5773926
5598,-4.1248354e-06,315.06332,321.7773,-0.00027932067,337.59406,3.7404282,3.5772119,289.70828,268.67838,337.14053,0.0002834455,315.27908,337.59644,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.03888,317.03888,-91027.6,335909.5,18289.469252580304,-116.31522276221995,18555.3601442221,0.0,5316.593,7.3176403,18439.04492145988,5316.593,5323.9106,-4.5517273
5599,-4.1248354e-06,315.15118,321.8382,-0.00027932067,337.65973,3.7404282,3.5772119,289.73395,268.67148,337.2087,0.0002834455,315.36624,337.66208,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.03888,317.03888,-91027.6,335969.5,18298.1521928399,-115.84785554652477,18560.98099526804,0.0,5316.593,7.3176403,18445.133139721514,5316.593,5323.9106,-4.526062
5600,-4.1248354e-06,315.23877,321.8981,-0.00027932067,337.7243,3.7404282,3.5772119,289.75958,268.66425,337.27573,0.0002834455,315.4531,337.72662,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.59445,317.59445,-91027.6,336029.5,18306.617151335657,-115.36832832408639,18566.458639917906,0.0,5316.593,7.3176403,18451.09031159382,5316.593,5323.9106,-4.5004272
5601,-4.1248354e-06,315.32605,321.957,-0.00027932067,337.7878,3.7404282,3.5772119,289.7852,268.6567,337.3416,0.0002834455,315.53964,337.7901,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.59445,317.59445,-91027.6,336089.5,18314.936788655523,-114.87664109490481,18571.86468136973,0.0,5316.593,7.3176403,18456.988040274824,5316.593,5323.9106,-4.474823
5602,-4.1248354e-06,315.41302,322.015,-0.00027932067,337.85028,3.7404282,3.5772119,289.8108,268.6489,337.40643,0.0002834455,315.62585,337.85254,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.59445,317.59445,-91027.6,336149.5,18323.038444211546,-114.37490864276145,18577.091714826467,0.0,5316.593,7.3176403,18462.716806183707,5316.593,5323.9106,-4.4492188
5603,-4.1248354e-06,315.4997,322.07208,-0.00027932067,337.91174,3.7404282,3.5772119,289.83636,268.64078,337.47018,0.0002834455,315.7117,337.91394,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.59445,317.59445,-91027.6,336209.5,18330.99477859168,-113.8620735757656,18582.247145085163,0.0,5316.593,7.3176403,18468.385071509398,5316.593,5323.9106,-4.423645
5604,-4.1248354e-06,315.58603,322.1283,-0.00027932067,337.97223,3.7404282,3.5772119,289.86188,268.63235,337.5329,0.0002834455,315.79724,337.9744,0.014575156,1.0,0.0,1.0,0.0,5316.593,317.59445,317.59445,-91027.6,336269.5,18338.733131207973,-113.3402506776987,18587.259368947784,0.0,5316.593,7.3176403,18473.919118270085,5316.593,5323.9106,-4.3981323
5605,-4.1248354e-06,315.672,322.18365,-0.00027932067,338.03174,3.7404282,3.5772119,289.88733,268.62363,337.5946,0.0002834455,315.8824,338.03387,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-91027.6,336329.5,18346.2898323544,-112.8099686445061,18592.12838641433,0.0,5316.593,7.3176403,18479.318417769824,5316.593,5323.9106,-4.3726807
