minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5606,-4.1248354e-06,315.75766,322.23816,-0.00027932067,338.0903,3.7404282,3.5772119,289.91275,268.61462,337.65536,0.0002834455,315.9672,338.0924,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-91027.6,336389.5,18353.73754261891,-112.27017008429708,18596.88999908382,0.0,5316.593,7.3176403,18484.619828999526,5316.593,5323.9106,-4.3472595
5607,-4.124836e-06,315.84296,322.29187,-0.00027932067,338.14798,3.7404284,3.577212,289.9381,268.60532,337.71515,0.0002834455,316.05164,338.15005,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-91027.61,336449.5,18360.967271119578,-111.72298209788379,18601.544206956256,0.0,5316.593,7.3176403,18489.821224858373,5316.593,5323.9106,-4.3218994
5608,-4.1248354e-06,315.92792,322.3448,-0.00027932067,338.2048,3.7404282,3.5772119,289.96338,268.5957,337.77405,0.0002834455,316.1357,338.20685,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-91027.6,336509.5,18368.088008738327,-111.16783903822869,18606.126811630653,0.0,5316.593,7.3176403,18494.958972592423,5316.593,5323.9106,-4.296631
5609,-4.1248354e-06,316.0125,322.39697,-0.00027932064,338.26077,3.740428,3.5772116,289.98862,268.58582,337.83203,0.0002834455,316.21942,338.26276,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-91027.6,336569.5,18374.990764593236,-110.60636394426004,18610.564270780116,0.0,5316.593,7.3176394,18499.957906835854,5316.593,5323.9106,-4.271393
5610,-4.1248354e-06,316.09674,322.44836,-0.00027932067,338.3159,3.7404282,3.5772119,290.01373,268.57562,337.88916,0.0002834455,316.30273,338.31787,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.70557,318.70557,-91027.6,336629.5,18381.8208598602,-110.0374871070564,18614.93400498926,0.0,5316.593,7.3176403,18504.896517882204,5316.593,5323.9106,-4.246277
5611,-4.1248354e-06,316.18057,322.49908,-0.00027932067,338.3702,3.7404282,3.5772116,290.0388,268.56516,337.94543,0.0002834455,316.38568,338.37216,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.70557,318.70557,-91027.6,336689.5,18388.432973363324,-109.46385200634457,18619.15859367347,0.0,5316.593,7.31764,18509.694741667125,5316.593,5323.9106,-4.221222
5612,-4.1248354e-06,316.26407,322.54907,-0.00027932067,338.42377,3.7404282,3.5772119,290.06378,268.55438,338.00092,0.0002834455,316.46823,338.4257,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.70557,318.70557,-91027.6,336749.5,18394.9724262785,-108.88334385834308,18623.34738075866,0.0,5316.593,7.3176403,18514.464036900317,5316.593,5323.9106,-4.196228
5613,-4.1248354e-06,316.34717,322.59836,-0.00027932067,338.47653,3.7404282,3.5772119,290.08865,268.54333,338.05557,0.0002834455,316.55038,338.47842,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.70557,318.70557,-91027.6,336809.5,18401.366558017784,-108.29754875088804,18627.428763046795,0.0,5316.593,7.3176403,18519.131214295907,5316.593,5323.9106,-4.171356
5614,-4.1248354e-06,316.42987,322.64697,-0.00027932067,338.52856,3.7404282,3.5772119,290.11343,268.53198,338.10947,0.0002834455,316.63214,338.53043,0.014575156,1.0,0.0,1.0,0.0,5316.593,318.70557,318.70557,-91027.6,336869.5,18407.65169887515,-107.70699537992479,18631.43854213689,0.0,5316.593,7.3176403,18523.731546756964,5316.593,5323.9106,-4.146576
5615,-4.1248354e-06,316.51218,322.69495,-0.00027932067,338.57986,3.7404282,3.5772119,290.13812,268.52036,338.1626,0.0002834455,316.71347,338.58173,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.2611,319.2611,-91027.6,336929.5,18413.79151855662,-107.11221244139868,18635.340916429934,0.0,5316.593,7.3176403,18528.228703988534,5316.593,5323.9106,-4.121887
5616,-4.1248354e-06,316.59412,322.74228,-0.00027932067,338.6305,3.7404282,3.5772119,290.1627,268.50845,338.215,0.0002834455,316.79443,338.6323,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.2611,319.2611,-91027.6,336989.5,18419.822347356174,-106.51267123936437,18639.207489123954,0.0,5316.593,7.3176403,18532.69481788459,5316.593,5323.9106,-4.0973206
5617,-4.1248354e-06,316.67563,322.789,-0.00027932067,338.6804,3.7404282,3.5772119,290.18716,268.49628,338.2667,0.0002834455,316.87497,338.6822,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.2611,319.2611,-91027.6,337049.5,18425.74418527381,-105.90995786165792,18642.930855421902,0.0,5316.593,7.3176403,18537.020897560244,5316.593,5323.9106,-4.0728455
5618,-4.1248354e-06,316.75674,322.8351,-0.00027932067,338.72964,3.7404282,3.5772119,290.21152,268.4838,338.31766,0.0002834455,316.9551,338.7314,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.2611,319.2611,-91027.6,337109.5,18431.520702015547,-105.30354361233395,18646.61842012083,0.0,5316.593,7.3176403,18541.314876508495,5316.593,5323.9106,-4.0484924
5619,-4.1248354e-06,316.83746,322.8806,-0.00027932067,338.77826,3.7404282,3.5772119,290.23575,268.47107,338.36798,0.0002834455,317.03485,338.78,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.2611,319.2611,-91027.6,337169.5,18437.260888463315,-104.69342849139251,18650.270183220742,0.0,5316.593,7.3176403,18545.57675472935,5316.593,5323.9106,-4.0242615
5620,-4.1248354e-06,316.9178,322.92557,-0.00027932067,338.8262,3.7404282,3.5772119,290.25986,268.45804,338.4176,0.0002834455,317.11417,338.82794,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.81668,319.81668,-91027.6,337229.5,18442.819423441215,-104.08066989072428,18653.778739924575,0.0,5316.593,7.3176403,18549.69807003385,5316.593,5323.9106,-4.0001526
5621,-4.1248354e-06,316.99768,322.9699,-0.00027932067,338.87354,3.7404282,3.5772119,290.28384,268.44473,338.4666,0.0002834455,317.19305,338.87524,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.81668,319.81668,-91027.6,337289.5,18448.377958419114,-103.46473911438392,18657.287296628412,0.0,5316.593,7.3176403,18553.822557514028,5316.593,5323.9106,-3.9761658
5622,-4.1248354e-06,317.07718,323.01373,-0.00027932067,338.92026,3.7404282,3.5772119,290.3077,268.43115,338.51495,0.0002834455,317.27155,338.92194,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.81668,319.81668,-91027.6,337349.5,18453.75484192715,-102.84669355426213,18660.68844853519,0.0,5316.593,7.3176403,18557.841754980927,5316.593,5323.9106,-3.952301
5623,-4.1248354e-06,317.15625,323.057,-0.00027932067,338.9664,3.7404282,3.5772119,290.33145,268.4173,338.56268,0.0002834455,317.3496,338.96808,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.81668,319.81668,-91027.6,337409.5,18459.05906484724,-102.22653321035891,18664.05379884295,0.0,5316.593,7.3176403,18561.82726563259,5316.593,5323.9106,-3.9285583
5624,-4.1248354e-06,317.23492,323.09976,-0.00027932067,339.01196,3.7404282,3.5772119,290.35504,268.40317,338.60983,0.0002834455,317.42725,339.01358,0.014575156,1.0,0.0,1.0,0.0,5316.593,319.81668,319.81668,-91027.6,337469.5,18464.29062717938,-101.60425808267426,18667.347545952674,0.0,5316.593,7.3176403,18565.743287870002,5316.593,5323.9106,-3.9049683
5625,-4.1248354e-06,317.31317,323.14197,-0.00027932067,339.05695,3.7404282,3.5772119,290.3785,268.38876,338.65637,0.0002834455,317.50446,339.05856,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.37222,320.37222,-91027.6,337529.5,18469.449528923575,-100.97986817120818,18670.605491463375,0.0,5316.593,7.3176403,18569.625623292166,5316.593,5323.9106,-3.8815002
5626,-4.1248354e-06,317.391,323.1837,-0.00027932067,339.10138,3.7404282,3.5772119,290.40182,268.37408,338.70233,0.0002834455,317.58124,339.10297,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.37222,320.37222,-91027.6,337589.5,18474.499439785854,-100.3544208678514,18673.791833776042,0.0,5316.593,7.3176403,18573.43741290819,5316.593,5323.9106,-3.8581848
5627,-4.1248354e-06,317.46838,323.2249,-0.00027932067,339.14526,3.7404282,3.5772119,290.425,268.35913,338.74774,0.0002834455,317.65762,339.14685,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.37222,320.37222,-91027.6,337649.5,18479.476690060183,-99.7279161726039,18676.90657289067,0.0,5316.593,7.3176403,18577.178656718068,5316.593,5323.9106,-3.835022
5628,-4.1248354e-06,317.54538,323.26566,-0.00027932067,339.18863,3.7404282,3.5772119,290.44803,268.34393,338.79257,0.0002834455,317.73355,339.1902,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.37222,320.37222,-91027.6,337709.5,18484.344949452592,-99.09982538952033,18679.985510406284,0.0,5316.593,7.3176403,18580.885685016765,5316.593,5323.9106,-3.8119812
5629,-4.124837e-06,317.62192,323.3059,-0.00027932075,339.23145,3.740432,3.5772154,290.47092,268.32846,338.83688,0.00028344558,317.80908,339.233,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.37222,320.37222,-91027.664,337769.5,18489.18257388803,-98.47123847871453,18682.998684749917,0.0,5316.593,7.3176475,18584.5274462712,5316.593,5323.9106,-3.789093
5630,-4.1248377e-06,317.69806,323.3457,-0.0002793208,339.27377,3.740434,3.5772173,290.49362,268.3127,338.88068,0.00028344564,317.88416,339.2753,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.92776,320.92776,-91027.695,337829.5,18493.945641733233,-97.84158297284628,18685.974112367276,0.0,5316.593,7.3176513,18588.13252939443,5316.593,5323.9106,-3.766388
5631,-4.124834e-06,317.77377,323.38504,-0.00027932055,339.3156,3.7404237,3.5772073,290.5162,268.2967,338.92395,0.00028344538,317.95883,339.3171,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.92776,320.92776,-91027.52,337889.5,18498.61515732183,-97.21129132117534,18688.8923193985,0.0,5316.593,7.317631,18591.681028077324,5316.593,5323.9106,-3.743805
5632,-4.1248345e-06,317.84906,323.42392,-0.00027932058,339.35696,3.7404258,3.5772095,290.53864,268.28043,338.9667,0.00028344544,318.03305,339.35846,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.92776,320.92776,-91027.56,337949.5,18503.232902540036,-96.58056791461422,18691.794195303402,0.0,5316.593,7.3176355,18595.213627388788,5316.593,5323.9106,-3.7213745
5633,-4.1248354e-06,317.9239,323.46237,-0.00027932064,339.39783,3.7404273,3.577211,290.56088,268.26392,339.00897,0.00028344546,318.10687,339.3993,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.92776,320.92776,-91027.586,338009.5,18507.776088709703,-95.95038364303143,18694.626416517225,0.0,5316.593,7.3176384,18598.676032874195,5316.593,5323.9106,-3.6991272
5634,-4.1248354e-06,317.99832,323.50037,-0.00027932064,339.4382,3.7404275,3.5772111,290.58298,268.2471,339.05075,0.00028344546,318.18024,339.43967,0.014575156,1.0,0.0,1.0,0.0,5316.593,320.92776,320.92776,-91027.59,338069.5,18512.28104469982,-95.31912068427573,18697.418940949716,0.0,5316.593,7.3176384,18602.09982026544,5316.593,5323.9106,-3.6770325
5635,-4.1248354e-06,318.07233,323.53796,-0.00027932064,339.47815,3.740428,3.5772114,290.60492,268.23004,339.09204,0.0002834455,318.2532,339.47958,0.014575156,1.0,0.0,1.0,0.0,5316.593,321.48334,321.48334,-91027.59,338129.5,18516.678911088748,-94.68838642146538,18700.175663786922,0.0,5316.593,7.3176394,18605.487277365457,5316.593,5323.9106,-3.6550903
5636,-4.1248354e-06,318.1459,323.57513,-0.00027932064,339.5176,3.740428,3.5772116,290.62668,268.21274,339.13287,0.0002834455,318.3257,339.51904,0.014575156,1.0,0.0,1.0,0.0,5316.593,321.48334,321.48334,-91027.6,338189.5,18521.038546365533,-94.05765215865503,18702.86078343355,0.0,5316.593,7.3176394,18608.803131274894,5316.593,5323.9106,-3.6333313
5637,-4.1248354e-06,318.21902,323.61188,-0.00027932067,339.55664,3.7404282,3.5772116,290.6483,268.1952,339.17322,0.0002834455,318.3978,339.55804,0.014575156,1.0,0.0,1.0,0.0,5316.593,321.48334,321.48334,-91027.6,338249.5,18525.32552105437,-93.42744659179003,18705.547852105654,0.0,5316.593,7.31764,18612.120405513862,5316.593,5323.9106,-3.6117249
5638,-4.1248354e-06,318.29175,323.64822,-0.00027932067,339.59525,3.7404282,3.5772116,290.6697,268.17737,339.21313,0.0002834455,318.46945,339.59665,0.014575156,1.0,0.0,1.0,0.0,5316.593,321.48334,321.48334,-91027.6,338309.5,18529.576165449234,-92.79724102492504,18708.19717043304,0.0,5316.593,7.31764,18615.399929408115,5316.593,5323.9106,-3.5903015
5639,-4.1248354e-06,318.36404,323.68417,-0.00027932067,339.63342,3.7404282,3.5772116,290.69095,268.15927,339.25262,0.0002834455,318.5407,339.6348,0.014575156,1.0,0.0,1.0,0.0,5316.593,321.48334,321.48334,-91027.6,338369.5,18533.790479550127,-92.1675641540054,18710.810687161407,0.0,5316.593,7.31764,18618.6431230074,5316.593,5323.9106,-3.5690613
5640,-4.1248354e-06,318.43588,323.71973,-0.00027932067,339.67117,3.7404282,3.5772119,290.71204,268.141,339.29166,0.0002834455,318.6115,339.67252,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.03888,322.03888,-91027.6,338429.5,18537.932133063074,-91.53894467497648,18713.388402290755,0.0,5316.593,7.3176403,18621.84945761578,5316.593,5323.9106,-3.5479736
5641,-4.1248354e-06,318.50732,323.7549,-0.00027932067,339.7085,3.7404282,3.5772119,290.73297,268.12265,339.33026,0.0002834455,318.6819,339.70984,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.03888,322.03888,-91027.6,338489.5,18542.001125988074,-90.91085389189291,18715.894514222065,0.0,5316.593,7.3176403,18624.983660330174,5316.593,5323.9106,-3.5270386
5642,-4.1248354e-06,318.5783,323.7897,-0.00027932067,339.74542,3.7404282,3.5772119,290.7537,268.1043,339.36844,0.0002834455,318.75183,339.74673,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.03888,322.03888,-91027.6,338549.5,18546.033788619097,-90.28382050070005,18718.400626153376,0.0,5316.593,7.3176403,18628.116805652677,5316.593,5323.9106,-3.5063171
5643,-4.1248354e-06,318.6489,323.82413,-0.00027932067,339.78192,3.7404282,3.5772119,290.77426,268.086,339.40622,0.0002834455,318.82138,339.78323,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.03888,322.03888,-91027.6,338609.5,18550.03012095615,-89.65731580545255,18720.83513488665,0.0,5316.593,7.3176403,18631.177819081197,5316.593,5323.9106,-3.4857483
5644,-4.1248354e-06,318.71902,323.8582,-0.00027932067,339.81805,3.7404282,3.5772119,290.79465,268.06766,339.44357,0.0002834455,318.89047,339.81937,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.03888,322.03888,-91027.6,338669.5,18553.95379270526,-89.03239719804112,18723.269643619922,0.0,5316.593,7.3176403,18634.237246421882,5316.593,5323.9106,-3.4653625
5645,-4.1248354e-06,318.78876,323.89188,-0.00027932067,339.8538,3.7404282,3.5772119,290.81485,268.04932,339.48053,0.0002834455,318.95914,339.85507,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.59445,322.59445,-91027.6,338729.5,18557.84113416039,-88.40800728657506,18725.668350754175,0.0,5316.593,7.3176403,18637.2603434676,5316.593,5323.9106,-3.44516
5646,-4.1248354e-06,318.85806,323.9252,-0.00027932067,339.88913,3.7404282,3.5772119,290.8349,268.03098,339.5171,0.0002834455,319.0274,339.8904,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.59445,322.59445,-91027.6,338789.5,18561.69214532155,-87.7846747669997,18728.031256289414,0.0,5316.593,7.3176403,18640.246581522413,5316.593,5323.9106,-3.4251099
5647,-4.1248354e-06,318.9269,323.9582,-0.00027932067,339.9241,3.7404282,3.5772119,290.85477,268.01266,339.55328,0.0002834455,319.0952,339.92538,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.59445,322.59445,-91027.6,338849.5,18565.50682618874,-87.16345703120577,18730.35836022563,0.0,5316.593,7.3176403,18643.194903194424,5316.593,5323.9106,-3.405243
5648,-4.1248354e-06,318.99536,323.9908,-0.00027932067,339.9587,3.7404282,3.5772119,290.87445,267.99432,339.58908,0.0002834455,319.16263,339.95996,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.59445,322.59445,-91027.6,338909.5,18569.28517676195,-86.54276799135718,18732.68546416185,0.0,5316.593,7.3176403,18646.142696170493,5316.593,5323.9106,-3.385559
5649,-4.1248354e-06,319.0634,324.0231,-0.00027932067,339.99295,3.7404282,3.5772119,290.89395,267.97598,339.62448,0.0002834455,319.2296,339.99417,0.014575156,1.0,0.0,1.0,0.0,5316.593,322.59445,322.59445,-91027.6,338969.5,18572.99086674722,-85.92366503934468,18734.976766499047,0.0,5316.593,7.3176403,18649.053101459704,5316.593,5323.9106,-3.3660583
5650,-4.1248354e-06,319.13098,324.05505,-0.00027932067,340.02682,3.7404282,3.5772119,290.9133,267.95764,339.65955,0.0002834455,319.29617,340.02805,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-91027.6,339029.5,18576.696556732488,-85.30614817516823,18737.232267237225,0.0,5316.593,7.3176403,18651.926119062056,5316.593,5323.9106,-3.3467102
5651,-4.1248354e-06,319.19815,324.08667,-0.00027932067,340.06033,3.7404282,3.5772119,290.93246,267.93933,339.6942,0.0002834455,319.3623,340.06155,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-91027.6,339089.5,18580.329586129807,-84.69021739882787,18739.451966376386,0.0,5316.593,7.3176403,18654.76174897756,5316.593,5323.9106,-3.3275452
5652,-4.1248354e-06,319.26492,324.11798,-0.00027932067,340.0935,3.7404282,3.5772119,290.95148,267.921,339.72852,0.0002834455,319.42804,340.0947,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-91027.6,339149.5,18583.889954939183,-84.07587271032358,18741.635863916526,0.0,5316.593,7.3176403,18657.559991206203,5316.593,5323.9106,-3.3085327
5653,-4.1248354e-06,319.33124,324.14896,-0.00027932067,340.1263,3.7404282,3.5772119,290.9703,267.90265,339.76248,0.0002834455,319.49335,340.1275,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-91027.6,339209.5,18587.450323748555,-83.4636428056007,18743.78395985765,0.0,5316.593,7.3176403,18660.32031705205,5316.593,5323.9106,-3.2897034
5654,-4.1248354e-06,319.39716,324.1796,-0.00027932067,340.15878,3.7404282,3.5772119,290.98895,267.8843,339.79608,0.0002834455,319.55823,340.15997,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-91027.6,339269.5,18590.974362263958,-82.85247029276854,18745.932055798774,0.0,5316.593,7.3176403,18663.079585506006,5316.593,5323.9106,-3.2710571
5655,-4.1248354e-06,319.46268,324.20993,-0.00027932067,340.19095,3.7404282,3.5772119,291.00742,267.866,339.82935,0.0002834455,319.6227,340.19208,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.70557,323.70557,-91027.6,339329.5,18594.462070485384,-82.24288386777245,18748.080151739898,0.0,5316.593,7.3176403,18665.837267872124,5316.593,5323.9106,-3.252594
5656,-4.1248354e-06,319.52774,324.23993,-0.00027932067,340.22275,3.7404282,3.5772119,291.02573,267.84766,339.86224,0.0002834455,319.68677,340.22388,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.70557,323.70557,-91027.6,339389.5,18597.91344841284,-81.63541222655779,18750.192446082005,0.0,5316.593,7.3176403,18668.557033855446,5316.593,5323.9106,-3.2342834
5657,-4.1248354e-06,319.5924,324.26965,-0.00027932067,340.2542,3.7404282,3.5772119,291.04385,267.8293,339.89484,0.0002834455,319.7504,340.25534,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.70557,323.70557,-91027.6,339449.5,18601.32849604632,-81.03005536912455,18752.23313722607,0.0,5316.593,7.3176403,18671.203081856947,5316.593,5323.9106,-3.216156
5658,-4.1248354e-06,319.65665,324.29904,-0.00027932067,340.28537,3.7404282,3.5772119,291.06183,267.81097,339.92706,0.0002834455,319.81366,340.2865,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.70557,323.70557,-91027.6,339509.5,18604.70721338583,-80.42628459952739,18754.309629969157,0.0,5316.593,7.3176403,18673.883345369628,5316.593,5323.9106,-3.1981812
5659,-4.1248354e-06,319.7205,324.32816,-0.00027932067,340.3162,3.7404282,3.5772119,291.07962,267.79266,339.95898,0.0002834455,319.87646,340.31732,0.014575156,1.0,0.0,1.0,0.0,5316.593,323.70557,323.70557,-91027.6,339569.5,18608.049600431365,-79.82462861371164,18756.314519514206,0.0,5316.593,7.3176403,18676.489890900495,5316.593,5323.9106,-3.1803894
5660,-4.1248354e-06,319.7839,324.35696,-0.00027932067,340.3467,3.7404282,3.5772119,291.09723,267.77432,339.99057,0.0002834455,319.93887,340.3478,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.2611,324.2611,-91027.6,339629.5,18611.355657182925,-79.22508741167734,18758.319409059255,0.0,5316.593,7.3176403,18679.09432164758,5316.593,5323.9106,-3.1627808
5661,-4.1248354e-06,319.84692,324.38547,-0.00027932067,340.37692,3.7404282,3.5772119,291.1147,267.75598,340.02182,0.0002834455,320.0009,340.378,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.2611,324.2611,-91027.6,339689.5,18614.625383640516,-78.62713229747908,18760.324298604304,0.0,5316.593,7.3176403,18681.697166306825,5316.593,5323.9106,-3.1453247
5662,-4.1248354e-06,319.90955,324.4137,-0.00027932067,340.4068,3.7404282,3.5772119,291.13196,267.73764,340.05276,0.0002834455,320.0625,340.4079,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.2611,324.2611,-91027.6,339749.5,18617.85877980413,-78.03129196706226,18762.257584951312,0.0,5316.593,7.3176403,18684.22629298425,5316.593,5323.9106,-3.1280518
5663,-4.1248354e-06,319.9717,324.44162,-0.00027932067,340.4364,3.7404282,3.5772119,291.14908,267.71933,340.0834,0.0002834455,320.1237,340.43747,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.2611,324.2611,-91027.6,339809.5,18621.092175967748,-77.43809511637222,18764.226672897345,0.0,5316.593,7.3176403,18686.78857778097,5316.593,5323.9106,-3.1109314
5664,-4.1248354e-06,320.0335,324.46927,-0.00027932067,340.46567,3.7404282,3.5772119,291.16602,267.701,340.11374,0.0002834455,320.18448,340.46674,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.2611,324.2611,-91027.6,339869.5,18624.28924183739,-76.84648435351826,18766.124157645336,0.0,5316.593,7.3176403,18689.277673291817,5316.593,5323.9106,-3.0939941
5665,-4.1248354e-06,320.09488,324.49664,-0.00027932067,340.49466,3.7404282,3.5772119,291.18277,267.68265,340.14374,0.0002834455,320.24487,340.4957,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.81668,324.81668,-91027.6,339929.5,18627.413647119083,-76.25751707039107,18768.021642393327,0.0,5316.593,7.3176403,18691.764125322938,5316.593,5323.9106,-3.07724
5666,-4.1248354e-06,320.15588,324.52374,-0.00027932067,340.52335,3.7404282,3.5772119,291.19937,267.6643,340.17346,0.0002834455,320.30484,340.52438,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.81668,324.81668,-91027.6,339989.5,18630.53805240078,-75.67013587509996,18769.8833255423,0.0,5316.593,7.3176403,18694.2131896672,5316.593,5323.9106,-3.0606384
5667,-4.1248354e-06,320.21643,324.55054,-0.00027932067,340.55176,3.7404282,3.5772119,291.21582,267.646,340.20288,0.0002834455,320.36444,340.5528,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.81668,324.81668,-91027.6,340049.5,18633.662457682476,-75.08539815953563,18771.780810290296,0.0,5316.593,7.3176403,18696.69541213076,5316.593,5323.9106,-3.0441895
5668,-4.1248354e-06,320.2766,324.5771,-0.00027932067,340.57986,3.7404282,3.5772119,291.2321,267.62766,340.232,0.0002834455,320.4236,340.58087,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.81668,324.81668,-91027.6,340109.5,18636.714202376224,-74.50277522775272,18773.60669184025,0.0,5316.593,7.3176403,18699.103916612497,5316.593,5323.9106,-3.0279236
5669,-4.1248354e-06,320.3364,324.60336,-0.00027932067,340.6077,3.7404282,3.5772119,291.2482,267.6093,340.26083,0.0002834455,320.48242,340.6087,0.014575156,1.0,0.0,1.0,0.0,5316.593,324.81668,324.81668,-91027.6,340169.5,18639.765947069976,-73.92226707975125,18775.432573390204,0.0,5316.593,7.3176403,18701.510306310454,5316.593,5323.9106,-3.0118103
5670,-4.1248354e-06,320.39575,324.62936,-0.00027932067,340.63525,3.7404282,3.5772119,291.26413,267.59097,340.28937,0.0002834455,320.54083,340.63623,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.37222,325.37222,-91027.6,340229.5,18642.78136146975,-73.34440241147655,18777.25845494016,0.0,5316.593,7.3176403,18703.914052528686,5316.593,5323.9106,-2.9958801
5671,-4.1248354e-06,320.45474,324.65512,-0.00027932067,340.6625,3.7404282,3.5772119,291.2799,267.57266,340.3176,0.0002834455,320.59882,340.66348,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.37222,325.37222,-91027.6,340289.5,18645.72411528158,-72.76865252698327,18779.01273329208,0.0,5316.593,7.3176403,18706.244080765096,5316.593,5323.9106,-2.9801025
5672,-4.1248354e-06,320.5133,324.6806,-0.00027932067,340.68948,3.7404282,3.5772119,291.2955,267.55432,340.34558,0.0002834455,320.65643,340.69046,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.37222,325.37222,-91027.6,340349.5,18648.703199387382,-72.1955461222168,18780.767011643995,0.0,5316.593,7.3176403,18708.571465521778,5316.593,5323.9106,-2.964508
5673,-4.1248354e-06,320.5715,324.7058,-0.00027932067,340.71622,3.7404282,3.5772119,291.31094,267.53598,340.37326,0.0002834455,320.71365,340.71716,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.37222,325.37222,-91027.6,340409.5,18651.645953199215,-71.62402580528638,18782.557091594932,0.0,5316.593,7.3176403,18710.933065789646,5316.593,5323.9106,-2.9490662
5674,-4.1248354e-06,320.6293,324.7308,-0.00027932067,340.74265,3.7404282,3.5772119,291.32623,267.51764,340.40067,0.0002834455,320.7705,340.7436,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.37222,325.37222,-91027.6,340469.5,18654.516046423098,-71.0556776640281,18784.23976674881,0.0,5316.593,7.3176403,18713.18408908478,5316.593,5323.9106,-2.9337769
5675,-4.1248354e-06,320.6867,324.7555,-0.00027932067,340.76883,3.7404282,3.5772119,291.34134,267.49933,340.4278,0.0002834455,320.82693,340.76974,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.92776,325.92776,-91027.6,340529.5,18657.422469940953,-70.48891561060589,18785.994045100728,0.0,5316.593,7.3176403,18715.50512949012,5316.593,5323.9106,-2.9186707
5676,-4.1248354e-06,320.7437,324.77997,-0.00027932067,340.79474,3.7404282,3.5772119,291.3563,267.481,340.45465,0.0002834455,320.883,340.79565,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.92776,325.92776,-91027.6,340589.5,18660.256232870863,-69.92532573285581,18787.67672025461,0.0,5316.593,7.3176403,18717.751394521754,5316.593,5323.9106,-2.903717
5677,-4.1248354e-06,320.80035,324.80417,-0.00027932067,340.82037,3.7404282,3.5772119,291.37106,267.46265,340.48123,0.0002834455,320.9387,340.8213,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.92776,325.92776,-91027.6,340649.5,18663.089995800776,-69.36332194294181,18789.35939540849,0.0,5316.593,7.3176403,18719.996073465547,5316.593,5323.9106,-2.8889465
5678,-4.1248354e-06,320.8566,324.82812,-0.00027932067,340.84576,3.7404282,3.5772119,291.38568,267.4443,340.50754,0.0002834455,320.994,340.84668,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.92776,325.92776,-91027.6,340709.5,18665.887428436712,-68.80396163275459,18791.04207056237,0.0,5316.593,7.3176403,18722.238108929614,5316.593,5323.9106,-2.8743286
5679,-4.1248354e-06,320.91245,324.85187,-0.00027932067,340.87088,3.7404282,3.5772119,291.40015,267.426,340.5336,0.0002834455,321.0489,340.8718,0.014575156,1.0,0.0,1.0,0.0,5316.593,325.92776,325.92776,-91027.6,340769.5,18668.648530778675,-68.24777349823951,18792.65314251821,0.0,5316.593,7.3176403,18724.405369019973,5316.593,5323.9106,-2.8598633
5680,-4.1248354e-06,320.96793,324.87534,-0.00027932067,340.89575,3.7404282,3.5772119,291.41446,267.40765,340.5594,0.0002834455,321.10342,340.89664,0.014575156,1.0,0.0,1.0,0.0,5316.593,326.48334,326.48334,-91027.6,340829.5,18671.40963312064,-67.6931714515605,18794.300016073073,0.0,5316.593,7.3176403,18726.606844621514,5316.593,5323.9106,-2.8455505
5681,-4.1248354e-06,321.023,324.8986,-0.00027932067,340.92035,3.7404282,3.5772119,291.42862,267.3893,340.58493,0.0002834455,321.1576,340.92123,0.014575156,1.0,0.0,1.0,0.0,5316.593,326.48334,326.48334,-91027.6,340889.5,18674.13440516863,-67.14174158055364,18795.8752864299,0.0,5316.593,7.3176403,18728.733544849343,5316.593,5323.9106,-2.8313904
5682,-4.1248354e-06,321.07773,324.92157,-0.00027932067,340.94473,3.7404282,3.5772119,291.4426,267.37097,340.6102,0.0002834455,321.2114,340.94562,0.014575156,1.0,0.0,1.0,0.0,5316.593,326.48334,326.48334,-91027.6,340949.5,18676.859177216622,-66.59189779738284,18797.522159984757,0.0,5316.593,7.3176403,18730.930262187376,5316.593,5323.9106,-2.8174133
5683,-4.1248354e-06,321.13205,324.94434,-0.00027932067,340.96884,3.7404282,3.5772119,291.45642,267.35266,340.63522,0.0002834455,321.2648,340.9697,0.014575156,1.0,0.0,1.0,0.0,5316.593,326.48334,326.48334,-91027.6,341009.5,18679.54761897064,-66.04522618988418,18799.097430341582,0.0,5316.593,7.3176403,18733.0522041517,5316.593,5323.9106,-2.8035889
5684,-4.1248354e-06,321.186,324.96686,-0.00027932067,340.9927,3.7404282,3.5772119,291.47006,267.33432,340.66,0.0002834455,321.31784,340.99356,0.014575156,1.0,0.0,1.0,0.0,5316.593,326.48334,326.48334,-91027.6,341069.5,18682.236060724656,-65.50066936616695,18800.672700698407,0.0,5316.593,7.3176403,18735.17203133224,5316.593,5323.9106,-2.7899475
5685,-4.1248354e-06,321.2396,324.98917,-0.00027932067,341.01633,3.7404282,3.5772119,291.48358,267.31598,340.6845,0.0002834455,321.37048,341.01718,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-91027.6,341129.5,18684.851841890726,-64.95875602217649,18802.212169456212,0.0,5316.593,7.3176403,18737.253413434035,5316.593,5323.9106,-2.7764282
5686,-4.1248354e-06,321.29282,325.01123,-0.00027932067,341.0397,3.7404282,3.5772119,291.49695,267.29764,340.70877,0.0002834455,321.4228,341.04056,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-91027.6,341189.5,18687.467623056797,-64.41895746196747,18803.751638214017,0.0,5316.593,7.3176403,18739.33268075205,5316.593,5323.9106,-2.7630615
5687,-4.1248354e-06,321.34564,325.03305,-0.00027932067,341.06284,3.7404282,3.5772119,291.51013,267.27933,340.7328,0.0002834455,321.47473,341.0637,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-91027.6,341249.5,18690.083404222867,-63.88180238148522,18805.29110697182,0.0,5316.593,7.3176403,18741.409304590336,5316.593,5323.9106,-2.749878
5688,-4.1248354e-06,321.39813,325.0547,-0.00027932067,341.08575,3.7404282,3.5772119,291.52316,267.261,340.7566,0.0002834455,321.5263,341.08658,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-91027.6,341309.5,18692.662855094964,-63.34729078072976,18806.79477413061,0.0,5316.593,7.3176403,18743.44748334988,5316.593,5323.9106,-2.736847
5689,-4.1248354e-06,321.45023,325.07605,-0.00027932064,341.10843,3.7404277,3.5772114,291.53604,267.24265,340.78012,0.00028344546,321.57748,341.10922,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.03888,327.03888,-91027.59,341369.5,18695.240386362853,-62.81489396375572,18808.332283153108,0.0,5316.593,7.3176394,18745.517389189354,5316.593,5323.9106,-2.7239685
5690,-4.1248345e-06,321.50195,325.09723,-0.00027932058,341.13086,3.740425,3.5772088,291.54877,267.2243,340.8034,0.0002834454,321.62833,341.13165,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91027.55,341429.5,18697.743336666405,-62.285655588939505,18809.796228783427,0.0,5316.593,7.3176336,18747.510573194486,5316.593,5323.9106,-2.7112427
5691,-4.1248363e-06,321.55334,325.11816,-0.0002793207,341.15305,3.7404299,3.5772133,291.56134,267.206,340.82645,0.00028344555,321.6788,341.15384,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91027.63,341489.5,18700.25972677336,-61.758044386162055,18811.271934049146,0.0,5316.593,7.317643,18749.513889662983,5316.593,5323.9106,-2.6986694
5692,-4.124836e-06,321.60434,325.1389,-0.0002793207,341.17502,3.7404294,3.5772128,291.57376,267.18765,340.84927,0.00028344552,321.72894,341.1758,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91027.62,341549.5,18702.76459719591,-61.23357114196093,18812.739799761857,0.0,5316.593,7.317642,18751.506228619895,5316.593,5323.9106,-2.6862488
5693,-4.124836e-06,321.655,325.1594,-0.00027932067,341.19675,3.7404287,3.577212,291.58603,267.1693,340.87186,0.0002834455,321.7787,341.1975,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91027.61,341609.5,18705.233136809697,-60.7112194903614,18814.169903528466,0.0,5316.593,7.317641,18753.458684038105,5316.593,5323.9106,-2.6739807
5694,-4.124836e-06,321.7053,325.17966,-0.00027932067,341.21826,3.7404284,3.577212,291.59814,267.151,340.89423,0.0002834455,321.8281,341.21902,0.014575156,1.0,0.0,1.0,0.0,5316.593,327.59445,327.59445,-91027.61,341669.5,18707.739927093848,-60.190982622776446,18815.637769088233,0.0,5316.593,7.3176403,18755.446786465458,5316.593,5323.9106,-2.6618652
5695,-4.1248354e-06,321.75522,325.19974,-0.00027932067,341.23953,3.7404284,3.5772119,291.6101,267.13266,340.91635,0.0002834455,321.87717,341.2403,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.15,328.15,-91027.6,341729.5,18710.174056790052,-59.67391135239253,18817.034031449963,0.0,5316.593,7.3176403,18757.36012009757,5316.593,5323.9106,-2.6499023
5696,-4.1248354e-06,321.80478,325.2196,-0.00027932067,341.2606,3.7404282,3.5772119,291.62192,267.11432,340.93823,0.0002834455,321.92587,341.26135,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.15,328.15,-91027.6,341789.5,18712.571856192284,-59.159490197560615,18818.430293811693,0.0,5316.593,7.3176403,18759.27080361413,5316.593,5323.9106,-2.638092
5697,-4.1248354e-06,321.854,325.23926,-0.00027932067,341.28143,3.7404282,3.5772119,291.63358,267.09598,340.9599,0.0002834455,321.9742,341.28217,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.15,328.15,-91027.6,341849.5,18714.969655594516,-58.64718382651013,18819.826556173426,0.0,5316.593,7.3176403,18761.179372346916,5316.593,5323.9106,-2.6264343
5698,-4.1248354e-06,321.90286,325.2587,-0.00027932067,341.30203,3.7404282,3.5772119,291.6451,267.07767,340.98132,0.0002834455,322.02222,341.3028,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.15,328.15,-91027.6,341909.5,18717.331124702774,-58.13752093518643,18821.187016936135,0.0,5316.593,7.3176403,18763.04949600095,5316.593,5323.9106,-2.6148987
5699,-4.1248354e-06,321.9514,325.27792,-0.00027932067,341.32245,3.7404282,3.5772119,291.65646,267.05933,341.00253,0.0002834455,322.0699,341.32318,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.15,328.15,-91027.6,341969.5,18719.692593811033,-57.62997282764415,18822.583279297865,0.0,5316.593,7.3176403,18764.953306470223,5316.593,5323.9106,-2.6035461
5700,-4.1248354e-06,321.99954,325.29694,-0.00027932067,341.34262,3.7404282,3.5772119,291.66766,267.041,341.02353,0.0002834455,322.1172,341.34335,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91027.6,342029.5,18722.05406291929,-57.125068199828654,18823.94374006058,0.0,5316.593,7.3176403,18766.81867186075,5316.593,5323.9106,-2.5923462
5701,-4.1248354e-06,322.04736,325.31573,-0.00027932067,341.36258,3.7404282,3.5772119,291.67874,267.02264,341.0443,0.0002834455,322.16415,341.3633,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91027.6,342089.5,18724.41553202755,-56.622278355794585,18825.304200823288,0.0,5316.593,7.3176403,18768.681922467495,5316.593,5323.9106,-2.5812683
5702,-4.1248354e-06,322.09485,325.33435,-0.00027932067,341.38232,3.7404282,3.5772119,291.68967,267.00433,341.06485,0.0002834455,322.2108,341.38306,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91027.6,342149.5,18726.70434054786,-56.1221319914873,18826.628859986984,0.0,5316.593,7.3176403,18770.506727995496,5316.593,5323.9106,-2.570343
5703,-4.1248354e-06,322.14197,325.35278,-0.00027932067,341.40186,3.7404282,3.5772119,291.70044,266.986,341.0852,0.0002834455,322.25705,341.40256,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91027.6,342209.5,18728.993149068174,-55.62515780285216,18827.917717551656,0.0,5316.593,7.3176403,18772.292559748803,5316.593,5323.9106,-2.5595703
5704,-4.1248354e-06,322.18875,325.37097,-0.00027932067,341.4212,3.7404282,3.5772119,291.71106,266.96765,341.10532,0.0002834455,322.303,341.42188,0.014575156,1.0,0.0,1.0,0.0,5316.593,328.70557,328.70557,-91027.6,342269.5,18731.281957588486,-55.129769702053075,18829.27817831437,0.0,5316.593,7.3176403,18774.148408612316,5316.593,5323.9106,-2.5489502
5705,-4.1248354e-06,322.2352,325.38898,-0.00027932067,341.4403,3.7404282,3.5772119,291.72153,266.9493,341.1252,0.0002834455,322.34863,341.44098,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-91027.6,342329.5,18733.534435814825,-54.637025080980784,18830.56703587904,0.0,5316.593,7.3176403,18775.93001079806,5316.593,5323.9106,-2.5384827
5706,-4.1248354e-06,322.28128,325.4068,-0.00027932067,341.4592,3.7404282,3.5772119,291.73187,266.931,341.1449,0.0002834455,322.3939,341.4599,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-91027.6,342389.5,18735.75058374719,-54.14745263558063,18831.820091844696,0.0,5316.593,7.3176403,18777.672639209115,5316.593,5323.9106,-2.5281372
5707,-4.1248354e-06,322.32706,325.4244,-0.00027932067,341.4779,3.7404282,3.5772119,291.74207,266.91266,341.1644,0.0002834455,322.43884,341.47858,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-91027.6,342449.5,18738.00306197353,-53.659466278016545,18833.108949409372,0.0,5316.593,7.3176403,18779.449483131357,5316.593,5323.9106,-2.5179443
5708,-4.1248354e-06,322.3725,325.4418,-0.00027932067,341.4964,3.7404282,3.5772119,291.7521,266.89432,341.18365,0.0002834455,322.48343,341.49707,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-91027.6,342509.5,18740.219209905896,-53.173594704233885,18834.397806974044,0.0,5316.593,7.3176403,18781.22421226981,5316.593,5323.9106,-2.507904
5709,-4.124838e-06,322.41757,325.45905,-0.00027932084,341.5147,3.7404351,3.5772183,291.76202,266.87598,341.20273,0.00028344567,322.5277,341.51535,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.2611,329.2611,-91027.71,342569.5,18742.410574221503,-52.69145885623827,18835.662638429087,0.0,5316.593,7.3176537,18782.971179572847,5316.593,5323.9106,-2.4979858
5710,-4.124856e-06,322.46234,325.47607,-0.00027932203,341.53275,3.7404833,3.5772643,291.7718,266.85767,341.22156,0.0002834469,322.57166,341.53342,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91028.49,342629.5,18744.634898870772,-52.211098409793436,18836.924562826596,0.0,5316.593,7.3177476,18784.713464416804,5316.593,5323.9106,-2.4882202
5711,-4.1248254e-06,322.50677,325.4929,-0.00027931997,341.55066,3.7404008,3.5771856,291.7814,266.83932,341.2402,0.0002834448,322.6153,341.5513,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91027.16,342689.5,18746.676135164365,-51.732244084676246,18838.074065137,0.0,5316.593,7.3175864,18786.341821052323,5316.593,5323.91,-2.4786072
5712,-4.124828e-06,322.55087,325.50955,-0.00027932017,341.56836,3.7404087,3.577193,291.7909,266.82098,341.25864,0.000283445,322.6586,341.569,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91027.28,342749.5,18748.796762767484,-51.25698148797375,18839.3050572202,0.0,5316.593,7.3176017,18788.048075732226,5316.593,5323.91,-2.4691162
5713,-4.1248327e-06,322.59467,325.526,-0.00027932046,341.58585,3.7404206,3.5772045,291.80023,266.80264,341.2769,0.0002834453,322.70157,341.5865,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91027.48,342809.5,18750.95949963601,-50.78332674324781,18840.541940356914,0.0,5316.593,7.317625,18789.758613613667,5316.593,5323.91,-2.4597778
5714,-4.124834e-06,322.6381,325.54227,-0.00027932055,341.60315,3.740424,3.5772078,291.80942,266.78433,341.29495,0.00028344538,322.7442,341.60376,0.014575156,1.0,0.0,1.0,0.0,5316.593,329.81668,329.81668,-91027.53,342869.5,18753.108762079763,-50.312804303520586,18841.765083494087,0.0,5316.593,7.3176317,18791.452279190566,5316.593,5323.9106,-2.450592
5715,-4.1248345e-06,322.6812,325.55832,-0.00027932058,341.62024,3.7404258,3.5772095,291.81848,266.766,341.31277,0.00028344544,322.78653,341.62085,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-91027.56,342929.5,18755.219769790798,-49.84385665018631,18842.98430069968,0.0,5316.593,7.3176355,18793.140444049495,5316.593,5323.9106,-2.4415283
5716,-4.124835e-06,322.72403,325.57422,-0.0002793206,341.63712,3.7404268,3.5772104,291.8274,266.74765,341.3304,0.00028344546,322.82855,341.63773,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-91027.58,342989.5,18757.292522097658,-49.37755237288677,18844.131914975827,0.0,5316.593,7.3176374,18794.75436260294,5316.593,5323.9106,-2.4326172
5717,-4.1248354e-06,322.7665,325.58994,-0.00027932064,341.65384,3.7404275,3.577211,291.83618,266.7293,341.34787,0.00028344546,322.87024,341.65442,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-91027.586,343049.5,18759.3633486415,-48.91389147249625,18845.315331086,0.0,5316.593,7.3176384,18796.401439613503,5316.593,5323.9106,-2.4238281
5718,-4.1248354e-06,322.80865,325.60544,-0.00027932064,341.67035,3.7404277,3.5772114,291.84485,266.711,341.3651,0.00028344546,322.91162,341.67093,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-91027.59,343109.5,18761.434175185343,-48.452339912199996,18846.496783730516,0.0,5316.593,7.3176394,18798.044443818315,5316.593,5323.9106,-2.4151611
5719,-4.1248354e-06,322.8505,325.6208,-0.00027932064,341.68665,3.740428,3.5772116,291.85333,266.69266,341.38214,0.0002834455,322.95267,341.68726,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.37222,330.37222,-91027.6,343169.5,18763.434267754776,-47.99343183163052,18847.606633184456,0.0,5316.593,7.3176394,18799.613201352826,5316.593,5323.9106,-2.4066772
5720,-4.1248354e-06,322.89203,325.63596,-0.00027932064,341.7028,3.740428,3.5772116,291.86172,266.67432,341.399,0.0002834455,322.99344,341.70337,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91027.6,343229.5,18765.432433923303,-47.53663853484247,18848.752284233684,0.0,5316.593,7.3176394,18801.21564569884,5316.593,5323.9106,-2.398285
5721,-4.1248354e-06,322.93323,325.65094,-0.00027932067,341.71872,3.7404282,3.5772116,291.86996,266.65598,341.41565,0.0002834455,323.03387,341.7193,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91027.6,343289.5,18767.43060009183,-47.0824887177812,18849.864097750135,0.0,5316.593,7.31764,18802.781609032354,5316.593,5323.9106,-2.3900452
5722,-4.1248354e-06,322.97412,325.6657,-0.00027932067,341.73447,3.7404282,3.5772116,291.87808,266.63766,341.43213,0.0002834455,323.074,341.73505,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91027.6,343349.5,18769.465096554326,-46.629924988556006,18851.009748918736,0.0,5316.593,7.31764,18804.37982393018,5316.593,5323.9106,-2.3819275
5723,-4.1248354e-06,323.0147,325.68036,-0.00027932067,341.75003,3.7404282,3.5772119,291.88605,266.61932,341.4484,0.0002834455,323.11383,341.7506,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91027.6,343409.5,18771.390602134907,-46.18053343500294,18852.083796889296,0.0,5316.593,7.3176403,18805.903263454293,5316.593,5323.9106,-2.3739624
5724,-4.1248354e-06,323.055,325.6948,-0.00027932067,341.7654,3.7404282,3.5772119,291.8939,266.60098,341.46448,0.0002834455,323.15335,341.766,0.014575156,1.0,0.0,1.0,0.0,5316.593,330.92776,330.92776,-91027.6,343469.5,18773.35243800946,-45.73272796928596,18853.193646458876,0.0,5316.593,7.3176403,18807.46091848959,5316.593,5323.9106,-2.3661194
5725,-4.1248354e-06,323.09497,325.70905,-0.00027932067,341.7806,3.7404282,3.5772119,291.90158,266.58264,341.48038,0.0002834455,323.19257,341.78116,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-91027.6,343529.5,18775.314273884014,-45.287037287350394,18854.303496028457,0.0,5316.593,7.3176403,18809.016458741105,5316.593,5323.9106,-2.358429
5726,-4.1248354e-06,323.1346,325.72314,-0.00027932067,341.79562,3.7404282,3.5772119,291.90915,266.56433,341.4961,0.0002834455,323.23148,341.79617,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-91027.6,343589.5,18777.239779464595,-44.844518781086975,18855.37754399902,0.0,5316.593,7.3176403,18810.533025217934,5316.593,5323.9106,-2.3508606
5727,-4.1248354e-06,323.17398,325.73706,-0.00027932067,341.81046,3.7404282,3.5772119,291.9166,266.546,341.51163,0.0002834455,323.27008,341.811,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-91027.6,343649.5,18779.165285045176,-44.40358636265962,18856.45159196958,0.0,5316.593,7.3176403,18812.04800560692,5316.593,5323.9106,-2.3434143
5728,-4.1248354e-06,323.213,325.7508,-0.00027932067,341.8251,3.7404282,3.5772119,291.92392,266.52765,341.52698,0.0002834455,323.30838,341.82565,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-91027.6,343709.5,18781.090790625753,-43.96529742395905,18857.525639940144,0.0,5316.593,7.3176403,18813.560342516186,5316.593,5323.9106,-2.33609
5729,-4.1248354e-06,323.25177,325.76437,-0.00027932067,341.83957,3.7404282,3.5772119,291.9311,266.5093,341.54214,0.0002834455,323.34637,341.84012,0.014575156,1.0,0.0,1.0,0.0,5316.593,331.48334,331.48334,-91027.6,343769.5,18782.97996591236,-43.52912326903991,18858.563886311684,0.0,5316.593,7.3176403,18815.034763042644,5316.593,5323.9106,-2.3289185
5730,-4.1248354e-06,323.29022,325.77777,-0.00027932067,341.85388,3.7404282,3.5772119,291.93814,266.491,341.5571,0.0002834455,323.3841,341.8544,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91027.6,343829.5,18784.832810904994,-43.095063897902186,18859.637934282247,0.0,5316.593,7.3176403,18816.542870384346,5316.593,5323.9106,-2.321869
5731,-4.1248354e-06,323.32837,325.79102,-0.00027932067,341.86798,3.7404282,3.5772119,291.94507,266.47266,341.5719,0.0002834455,323.4215,341.8685,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91027.6,343889.5,18786.68565589763,-42.66364800649125,18860.64037905477,0.0,5316.593,7.3176403,18817.97673104828,5316.593,5323.9106,-2.3149414
5732,-4.1248354e-06,323.3662,325.80408,-0.00027932067,341.88193,3.7404282,3.5772119,291.95184,266.4543,341.58652,0.0002834455,323.45862,341.88242,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91027.6,343949.5,18788.538500890263,-42.234346898861745,18861.678625426313,0.0,5316.593,7.3176403,18819.44427852745,5316.593,5323.9106,-2.3081665
5733,-4.1248354e-06,323.40378,325.81696,-0.00027932067,341.8957,3.7404282,3.5772119,291.95853,266.43597,341.60095,0.0002834455,323.49545,341.89618,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91027.6,344009.5,18790.391345882894,-41.8066318790683,18862.716871797857,0.0,5316.593,7.3176403,18820.910239918787,5316.593,5323.9106,-2.3014832
5734,-4.1248354e-06,323.44104,325.82968,-0.00027932067,341.90927,3.7404282,3.5772119,291.96506,266.41766,341.6152,0.0002834455,323.532,341.90976,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.03888,332.03888,-91027.6,344069.5,18792.207860581555,-41.381560339001645,18863.719316570383,0.0,5316.593,7.3176403,18822.33775623138,5316.593,5323.9106,-2.2949524
5735,-4.1248354e-06,323.478,325.84222,-0.00027932067,341.92267,3.7404282,3.5772119,291.97147,266.39932,341.62927,0.0002834455,323.56824,341.92316,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91027.6,344129.5,18794.024375280216,-40.958603582716414,18864.721761342906,0.0,5316.593,7.3176403,18823.76315776019,5316.593,5323.9106,-2.2885437
5736,-4.1248354e-06,323.51468,325.8546,-0.00027932067,341.9359,3.7404282,3.5772119,291.97775,266.38098,341.6432,0.0002834455,323.60422,341.9364,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91027.6,344189.5,18795.840889978877,-40.537761610212605,18865.724206115432,0.0,5316.593,7.3176403,18825.18644450522,5316.593,5323.9106,-2.282257
5737,-4.1248354e-06,323.55106,325.86685,-0.00027932067,341.94897,3.7404282,3.5772119,291.98392,266.36264,341.6569,0.0002834455,323.6399,341.94943,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91027.6,344249.5,18797.58474408959,-40.11956311743559,18866.690849288938,0.0,5316.593,7.3176403,18826.571286171504,5316.593,5323.9106,-2.2760925
5738,-4.124835e-06,323.58716,325.8789,-0.00027932064,341.96185,3.7404273,3.577211,291.98993,266.34433,341.67044,0.00028344546,323.6753,341.96234,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91027.586,344309.5,18799.36299819889,-39.70294633539595,18867.655526545946,0.0,5316.593,7.3176384,18827.95258021055,5316.593,5323.9106,-2.2700806
5739,-4.124825e-06,323.62296,325.8908,-0.00027931994,341.9746,3.7403991,3.577184,291.99585,266.326,341.68384,0.00028344477,323.7104,341.97507,0.014575156,1.0,0.0,1.0,0.0,5316.593,332.59445,332.59445,-91027.13,344369.5,18801.09685094453,-39.28888216369608,18868.610786711317,0.0,5316.593,7.317583,18829.32190454762,5316.593,5323.91,-2.2641602
5740,-4.124839e-06,323.65848,325.90256,-0.0002793209,341.98715,3.740438,3.5772212,292.00165,266.30765,341.69702,0.00028344573,323.7452,341.9876,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.76,344429.5,18802.868081943736,-38.87716193428648,18869.606507752935,0.0,5316.593,7.3176594,18830.729345818647,5316.593,5323.9106,-2.2583618
5741,-4.12484e-06,323.69373,325.91412,-0.00027932096,341.99954,3.74044,3.577223,292.0073,266.2893,341.71008,0.00028344578,323.77975,341.99997,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.79,344489.5,18804.6521294833,-38.46690200049463,18870.577084169505,0.0,5316.593,7.317663,18832.11018216901,5316.593,5323.9106,-2.252716
5742,-4.124837e-06,323.72867,325.92557,-0.00027932072,342.01175,3.7404315,3.577215,292.01282,266.271,341.72293,0.00028344558,323.81403,342.01218,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.66,344549.5,18806.30980766682,-38.05977630215729,18871.456394582252,0.0,5316.593,7.3176465,18833.396618280094,5316.593,5323.9106,-2.2471924
5743,-4.1248363e-06,323.76334,325.93683,-0.0002793207,342.0238,3.7404304,3.5772138,292.01825,266.25266,341.73563,0.00028344555,323.84802,342.02423,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.63,344609.5,18808.015400826327,-37.65426222671342,18872.385269941817,0.0,5316.593,7.317644,18834.7310077151,5316.593,5323.9106,-2.2417603
5744,-4.124836e-06,323.79776,325.94794,-0.0002793207,342.0357,3.7404294,3.577213,292.02356,266.2343,341.74814,0.00028344552,323.8817,342.03613,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91027.625,344669.5,18809.684663337477,-37.25033432869229,18873.31611161329,0.0,5316.593,7.317642,18836.0657772846,5316.593,5323.9106,-2.2364502
5745,-4.124836e-06,323.83185,325.95886,-0.00027932067,342.04742,3.740429,3.5772123,292.02872,266.21597,341.7605,0.0002834455,323.91516,342.04785,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.62,344729.5,18811.390255799408,-36.84905406192706,18874.244986681886,0.0,5316.593,7.3176413,18837.39593261996,5316.593,5323.9106,-2.2312927
5746,-4.124836e-06,323.8657,325.96967,-0.00027932067,342.059,3.7404287,3.577212,292.03378,266.19766,341.77267,0.0002834455,323.9483,342.0594,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.61,344789.5,18813.025119028203,-36.44988857917642,18875.140026657355,0.0,5316.593,7.317641,18838.69013807818,5316.593,5323.9106,-2.2262268
5747,-4.124836e-06,323.89926,325.9803,-0.00027932067,342.07037,3.7404284,3.577212,292.03873,266.17932,341.7847,0.0002834455,323.9812,342.0708,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.61,344849.5,18814.696312550972,-36.052309184436695,18876.035066632823,0.0,5316.593,7.3176403,18839.982757448386,5316.593,5323.9106,-2.221283
5748,-4.1248354e-06,323.93256,325.99075,-0.00027932067,342.0816,3.7404284,3.5772119,292.04352,266.16098,341.79657,0.0002834455,324.01382,342.08203,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.6,344909.5,18816.36750607374,-35.65684064268104,18876.93010660829,0.0,5316.593,7.3176403,18841.27326596561,5316.593,5323.9106,-2.2164917
5749,-4.1248354e-06,323.96558,326.0011,-0.00027932067,342.09268,3.7404282,3.5772119,292.04822,266.14264,341.80826,0.0002834455,324.04617,342.09308,0.014575156,1.0,0.0,1.0,0.0,5316.593,333.70557,333.70557,-91027.6,344969.5,18817.96603900856,-35.26401955528114,18877.78934498474,0.0,5316.593,7.3176403,18842.52532542946,5316.593,5323.9106,-2.211792
5750,-4.1248354e-06,323.99832,326.01126,-0.00027932067,342.1036,3.7404282,3.5772119,292.0528,266.12433,341.8198,0.0002834455,324.07828,342.104,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.6,345029.5,18819.600902237355,-34.872784555717296,18878.68438496021,0.0,5316.593,7.3176403,18843.81160040449,5316.593,5323.9106,-2.2072144
5751,-4.1248354e-06,324.0308,326.02127,-0.00027932067,342.11435,3.7404282,3.5772119,292.05728,266.106,341.83118,0.0002834455,324.11008,342.11475,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.6,345089.5,18821.23576546615,-34.48366433993488,18879.54362333666,0.0,5316.593,7.3176403,18845.059958996724,5316.593,5323.9106,-2.2027283
5752,-4.1248354e-06,324.06302,326.03113,-0.00027932067,342.12497,3.7404282,3.5772119,292.0616,266.08765,341.84238,0.0002834455,324.14163,342.12534,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.6,345149.5,18822.83429840097,-34.09613021198854,18880.43866331213,0.0,5316.593,7.3176403,18846.34253310014,5316.593,5323.9106,-2.1983948
5753,-4.1248354e-06,324.09494,326.04086,-0.00027932067,342.1354,3.7404282,3.5772119,292.06586,266.0693,341.85342,0.0002834455,324.1729,342.13577,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.6,345209.5,18824.396501041818,-33.71176825971433,18881.262100089556,0.0,5316.593,7.3176403,18847.550331829843,5316.593,5323.9106,-2.1941528
5754,-4.1248354e-06,324.12662,326.0504,-0.00027932067,342.1457,3.7404282,3.5772119,292.06995,266.051,341.8643,0.0002834455,324.20395,342.14606,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.2611,334.2611,-91027.6,345269.5,18825.958703682667,-33.32846369933085,18882.121338466008,0.0,5316.593,7.3176403,18848.792874766677,5316.593,5323.9106,-2.1900635
5755,-4.1248354e-06,324.15805,326.05984,-0.00027932067,342.15582,3.7404282,3.5772119,292.07394,266.03265,341.87503,0.0002834455,324.2347,342.1562,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.6,345329.5,18827.520906323512,-32.94727392272878,18882.94477524344,0.0,5316.593,7.3176403,18849.99750132071,5316.593,5323.9106,-2.1860657
5756,-4.1248354e-06,324.18918,326.0691,-0.00027932067,342.16577,3.7404282,3.5772119,292.07785,266.0143,341.8856,0.0002834455,324.26523,342.16614,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.6,345389.5,18829.08310896436,-32.56819892990814,18883.76821202087,0.0,5316.593,7.3176403,18851.200013090962,5316.593,5323.9106,-2.1821594
5757,-4.1248354e-06,324.22006,326.07822,-0.00027932067,342.1756,3.7404282,3.5772119,292.0816,265.99597,341.89603,0.0002834455,324.29547,342.17596,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.6,345449.5,18830.64531160521,-32.19123872086893,18884.591648798298,0.0,5316.593,7.3176403,18852.40041007743,5316.593,5323.9106,-2.1784058
5758,-4.1248354e-06,324.2507,326.08722,-0.00027932067,342.18527,3.7404282,3.5772119,292.08527,265.97766,341.90628,0.0002834455,324.32547,342.1856,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.6,345509.5,18832.13485365811,-31.816393295611146,18885.379283976712,0.0,5316.593,7.3176403,18853.5628906811,5316.593,5323.9106,-2.1747437
5759,-4.1248354e-06,324.28107,326.09604,-0.00027932067,342.1948,3.7404282,3.5772119,292.0888,265.95932,341.91638,0.0002834455,324.3552,342.19513,0.014575156,1.0,0.0,1.0,0.0,5316.593,334.81668,334.81668,-91027.6,345569.5,18833.660726004986,-31.443133958189428,18886.202720754143,0.0,5316.593,7.3176403,18854.759586795954,5316.593,5323.9106,-2.1712036
5760,-4.1248354e-06,324.29642,326.10046,-0.00027932067,342.19955,3.7404282,3.5772119,292.09058,265.95,341.92145,0.0002834455,324.37024,342.19992,0.014575156,1.0,0.0,1.0,0.0,5316.593,335.37222,335.37222,-91027.6,345600.0,18834.423662178422,-31.25386080975179,18886.596538343347,0.0,5316.593,7.3176403,18855.342677533594,5316.593,5323.9106,-2.1694336
