minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2880,-0.00011382557,293.15,293.14993,-0.00011382557,293.15,0.69187534,0.6360749,293.0882,273.15,293.15,0.00022765114,293.15,293.15,1.0,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-16718.707,172828.22,0.05835783536412009,0.029178917682060046,0.029178917682060046,0.0,0.0,1.3279502,0.05835783536412009,0.0,1.3279502,-1.171814
2881,-8.6824286e-05,293.15,293.14896,-8.6824286e-05,293.15,0.33176595,0.31643322,292.95557,273.15,293.15,0.00017364857,293.15,293.15,1.0,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-9785.247,172889.08,0.7567448752965333,0.37837243764826667,0.37837243764826667,0.0,0.0,0.6481992,0.7567448752965333,0.0,0.6481992,-1.3044434
2882,-8.178129e-06,293.15,293.14825,-8.178129e-06,293.15,0.005455497,0.0054503125,292.8247,273.15,293.15,1.6356258e-05,293.15,293.15,1.0,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-129.1549,172949.62,0.11949732043881056,0.05974866021940528,0.05974866021940528,0.0,0.0,0.01090581,0.11949732043881056,0.0,0.01090581,-1.4353027
2883,-6.0679696e-07,293.15,293.1482,-6.0679696e-07,293.15,1.7031198e-05,1.7013846e-05,292.69693,273.15,293.15,1.2135939e-06,293.15,293.15,0.8328729,0.8328729,0.0,0.0,0.0,0.0,343.15,343.15,-1.006354,173009.25,0.009177507722529787,0.004588753861264894,0.004588753861264894,0.0,0.0,3.4045042e-05,0.009177507722529787,0.0,3.4045042e-05,-1.5630798
2884,-4.5033246e-08,293.15,293.1482,-4.5033246e-08,293.15,2.820978e-08,2.8177709e-08,292.56885,273.15,293.15,9.006649e-08,293.15,293.15,0.18355216,0.18355216,0.0,0.0,0.0,0.0,343.15,343.15,-0.09518832,173069.5,0.000681105863896414,0.000340552931948207,0.000340552931948207,0.0,0.0,5.638749e-08,0.000681105863896414,0.0,5.638749e-08,-1.6911621
2885,-2.6119933e-09,293.15,293.1482,-2.6119933e-09,293.15,3.4094744e-11,3.4055998e-11,292.4433,273.15,293.15,5.2239866e-09,293.15,293.15,0.009202046,0.009202046,0.0,0.0,0.0,0.0,343.15,343.15,-0.13275881,173129.06,3.950512309858559e-05,1.9752561549292794e-05,1.9752561549292794e-05,0.0,0.0,6.815074e-11,3.950512309858559e-05,0.0,6.815074e-11,-1.8167114
2886,-7.8276665e-12,293.15,293.1482,-7.8276665e-12,293.15,2.2418544e-15,2.2393067e-15,292.31683,273.15,293.15,1.5655333e-11,293.15,293.15,0.00028742713,0.00028742713,0.0,0.0,0.0,0.0,343.15,343.15,-0.045654017,173189.56,1.1838963320150107e-07,5.919481660075054e-08,5.919481660075054e-08,0.0,0.0,4.481161e-15,1.1838963320150107e-07,0.0,4.481161e-15,-1.9431763
2887,-1.5008817e-14,293.15,293.1482,-1.5008817e-14,293.15,4.5173522e-20,4.5122143e-20,292.19266,273.15,293.15,3.0017635e-14,293.15,293.15,8.094742e-06,8.094742e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.0028584038,173249.5,2.2700103389096245e-10,1.1350051694548123e-10,1.1350051694548123e-10,0.0,0.0,9.029567e-20,2.2700103389096245e-10,0.0,9.029567e-20,-2.0673523
2888,-6.700261e-16,293.15,293.1482,-6.700261e-16,293.15,2.5369574e-23,2.5341125e-23,292.06937,273.15,293.15,1.3400522e-15,293.15,293.15,1.5562756e-07,1.5562756e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.00016415997,173309.5,1.0133817449867625e-11,5.0669087249338126e-12,5.0669087249338126e-12,0.0,0.0,5.07107e-23,1.0133817449867625e-11,0.0,5.07107e-23,-2.1906433
2889,-3.302344e-17,293.15,293.1482,-3.30234e-17,293.15,1.7295594e-26,1.7284868e-26,291.94714,273.15,293.15,6.604684e-17,293.15,293.15,-5.5304215e-09,-5.5304215e-09,0.0,0.0,0.0,0.0,343.15,343.15,-9.006916e-06,173369.5,4.994630891468105e-13,2.4973169470183967e-13,2.4973139444497084e-13,0.0,0.0,3.4580464e-26,4.994630891468105e-13,0.0,3.4580464e-26,-2.3128662
2890,-1.8562884e-18,293.15,293.1482,-1.8562992e-18,293.15,1.09064585e-29,1.0847005e-29,291.82504,273.15,293.15,3.7125876e-18,293.15,293.15,8.079108e-11,8.079108e-11,0.0,0.0,0.0,0.0,343.15,343.15,-4.728966e-07,173429.95,2.8075537286372394e-14,1.4037727983401876e-14,1.4037809302970518e-14,0.0,0.0,2.1753463e-29,2.8075537286372394e-14,0.0,2.1753463e-29,-2.434967
2891,-1.04270575e-19,293.15,293.1482,-1.04243705e-19,293.15,5.9398626e-33,8.7345115e-33,291.7058,273.15,293.15,2.0851428e-19,293.15,293.15,-2.1069257e-10,-2.1069257e-10,0.0,0.0,0.0,0.0,343.15,343.15,-2.4479231e-08,173489.5,1.576838335847527e-15,7.885207685146336e-16,7.883175673328934e-16,0.0,0.0,1.4674375e-32,1.576838335847527e-15,0.0,1.4674375e-32,-2.5541992
2892,-4.6513985e-21,293.15,293.1482,-4.5510403e-21,293.15,-8.332561e-36,1.5095447e-35,291.5857,273.15,293.15,9.2024384e-21,293.15,293.15,5.6476316e-15,5.6476388e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.1327396e-09,173550.0,6.959119398939049e-17,3.517506591630771e-17,3.4416131127453596e-17,0.0,0.0,6.762886e-36,6.95911970437613e-17,0.0,6.762886e-36,-2.6743164
2893,-3.008382e-22,293.15,293.1482,-1.9877587e-22,293.15,-1.0827364e-37,1.1224456e-37,291.46857,273.15,293.15,4.9961406e-22,293.15,293.15,3.0206008e-14,3.0206008e-14,0.0,0.0,0.0,0.0,343.15,343.15,-4.9476513e-11,173609.5,3.778209358379353e-18,2.2750154597542194e-18,1.5031939940742214e-18,0.0,0.0,3.970921e-39,3.778209453828441e-18,0.0,3.970921e-39,-2.7914429
2894,-1.0001021e-22,293.15,293.1482,7.029359e-27,293.15,-4.39865e-40,4.416e-40,291.35147,273.15,293.15,1.0000318e-22,293.15,293.15,2.7795274e-14,2.7795274e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,173669.5,7.562496151092632e-19,7.563027802513036e-19,-5.315781324691073e-23,0.0,0.0,1.735e-42,7.562496224380567e-19,0.0,1.735e-42,-2.9085388
2895,-7.1556216e-23,293.15,293.1482,5.5360614e-27,293.15,-1.827e-42,1.833e-42,291.23456,273.15,293.15,7.155068e-23,293.15,293.15,0.17777929,3.6034147e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,173729.9,5.410845583264248e-19,5.41126412751532e-19,-4.186511244559998e-23,0.0,0.0,6e-45,5.410845476390864e-19,0.0,6e-45,-3.0254517
2896,-6.9133466e-23,293.15,293.1482,5.4472976e-27,293.15,-2e-44,2e-44,291.12018,273.15,293.15,6.912802e-23,293.15,293.15,0.81644547,4.679162e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,173789.5,5.227637740200276e-19,5.228049603015185e-19,-4.119385787879173e-23,0.0,0.0,0.0,5.227637664436397e-19,0.0,0.0,-3.1398315
2897,-4.746325e-07,293.15607,293.1482,-1.2351638e-11,293.15,1.3266185e-06,-6.9986956e-36,291.00488,273.15,293.15,4.7464482e-07,294.0152,293.15,0.991208,4.810558e-16,0.46153846,0.0,8867.213,0.0,343.15,343.15,-3.1328943,173850.1,0.0035893855804269847,0.015695549378941243,9.340624639681866e-08,8867.213,0.0,1.3266185e-06,0.01569564278518764,8867.213,8867.213,-3.255127
2898,-8.826409e-05,298.58963,293.11795,-8.801955e-09,293.15002,0.48846897,-4.0108974e-34,290.89368,273.15,293.15018,8.827289e-05,300.45575,293.15,0.9997019,4.8153685e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-11542.322,173909.03,11.947873960593824,2028.4018526865566,0.0011857174233350504,19212.295,0.0,0.48846897,2028.40303840398,19212.295,19212.783,-3.366333
2899,-0.00020042571,304.18463,292.95172,-2.0170875e-08,293.15118,2.8949153,-2.2216872e-35,290.7809,273.15,293.36398,0.00020044588,304.29236,293.15,0.99999183,4.8152034e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-44946.35,173969.3,347.07209047226684,9455.728830332078,0.01689803213163546,19212.295,0.0,2.8949153,9455.74572836421,19212.295,19215.19,-3.4790955
2900,-0.00018839944,306.06436,292.777,-1.8960428e-08,293.15363,2.4269695,-2.387154e-37,290.6701,273.15,296.70404,0.0001884184,306.16403,293.15,0.99999857,4.8143653e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-40185.047,174029.05,3107.685769184876,10513.985891460465,0.02999147615686225,19212.295,0.0,2.4269695,10514.015882936621,19212.295,19214.723,-3.5899048
2901,-0.00021315718,307.30594,292.7107,-2.1452033e-08,293.1568,3.620021,-2.694345e-39,290.55948,273.15,301.46732,0.00021317863,307.32602,293.15005,0.9999986,4.815484e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-52848.254,174089.5,7840.243994272456,13066.541753112837,0.04019349486201768,19212.295,0.0,3.620021,13066.5819466077,19212.295,19215.914,-3.700531
2902,-0.00023845486,306.96732,292.67426,-2.3997979e-08,293.16068,5.0746984,-3.2226e-41,290.45248,273.15,304.4937,0.00023847885,306.92944,293.1501,0.9999986,4.811562e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-66305.46,174149.5,11838.501319569872,14314.648534014206,0.049026974106543886,19212.295,0.0,5.0746984,14314.697560988312,19212.295,19217.37,-3.8075256
2903,-0.00025842324,305.88788,292.66974,-2.6007589e-08,293.16476,6.450209,-3.71e-43,290.3495,273.15,305.8074,0.00025844926,305.84442,293.1501,0.9999986,4.8129423e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-77843.516,174209.5,14260.762998637765,14346.672931797144,0.05407257760483555,19212.295,0.0,6.450209,14346.727004374749,19212.295,19218.746,-3.9105225
2904,-0.0002699307,304.9209,292.7608,-2.7165692e-08,293.16864,7.345602,-4e-45,290.25082,273.15,305.66492,0.00026995785,304.8915,293.15012,0.9999986,4.8115235e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-84910.4,174269.67,14630.980447350694,13786.008315203446,0.04653252223319783,19212.295,0.0,7.345602,13786.05484772568,19212.295,19219.64,-4.009186
2905,-0.00027578286,304.3286,293.01926,-2.775465e-08,293.1723,7.832579,0.0,290.1575,273.15,304.98203,0.0002758106,304.31348,293.15012,0.9999986,4.8361505e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-88627.39,174329.39,13857.725084861271,13099.492392977474,0.017840460075880474,19212.295,0.0,7.832579,13099.51023343755,19212.295,19220.127,-4.1025085
2906,-0.00027908507,304.08252,293.48972,-2.8086985e-08,293.17578,8.116989,0.0,290.06787,273.15,304.387,0.00027911316,304.07944,293.15015,0.9999986,4.8582273e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-90761.22,174389.5,12774.609131247062,12416.432435893299,-0.03703336882281702,19212.295,0.0,8.116989,12416.395402524477,19212.295,19220.412,-4.1921387
2907,-0.0002809633,304.14615,294.15604,-2.8276007e-08,293.17923,8.281855,0.0,289.98224,273.15,304.06647,0.00028099157,304.1536,293.15018,0.9999986,4.8719196e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-91986.45,174449.5,11695.939876521954,11788.790081137535,-0.1160048051990388,19212.295,0.0,8.281855,11788.674076332336,19212.295,19220.576,-4.277771
2908,-0.00028201888,304.4805,294.95953,-2.8382242e-08,293.1827,8.375509,0.0,289.90005,273.15,304.02444,0.00028204726,304.49673,293.15024,0.9999986,4.870582e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-92678.74,174509.5,10738.27970123098,11277.386682466251,-0.2118071606679742,19212.295,0.0,8.375509,11277.174875305584,19212.295,19220.67,-4.359955
2909,-0.0002826174,305.03168,295.82278,-2.8442477e-08,293.1863,8.428928,0.0,289.82077,273.15,304.2365,0.00028264584,305.05438,293.15036,0.9999986,4.869818e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-93072.414,174569.67,9988.040382907038,10930.892142017257,-0.31494904542761837,19212.295,0.0,8.428928,10930.57719297183,19212.295,19220.725,-4.4392395
2910,-0.00028281685,305.73343,296.67563,-1.5475864e-06,293.1895,8.493735,0.0,289.74368,273.15,304.67007,0.00028436445,305.75998,293.15134,0.9999986,0.0053499863,1.0,0.0,19212.295,0.0,343.15,343.15,-93247.23,174630.33,9548.0118686055,10759.133927436082,-22.659266356030162,19212.295,0.0,8.493735,10736.474661080052,19212.295,19220.79,-4.516327
2911,-0.000249833,306.68506,297.5231,-9.2891576e-05,293.36578,8.225491,0.0,289.67065,273.15,305.14148,0.00034272458,306.74796,293.4189,0.9999986,0.39253426,1.0,0.0,19212.295,0.0,343.15,343.15,-76237.15,174689.94,10966.222320869612,9613.62897236082,-1621.9552940025305,19212.295,0.0,8.225491,7991.67367835829,19212.295,19220.52,-4.5893555
2912,-0.00015504495,309.1722,298.33282,-0.00014313587,294.35602,3.0309982,0.0,289.60016,273.15,303.95053,0.00029818082,309.39282,294.43146,0.9999986,0.9285893,1.0,0.0,19212.295,0.0,343.15,343.15,-31568.078,174749.72,7035.387563354867,7058.486754381476,-2390.73942745307,19212.295,0.0,3.0309982,4667.7473269284055,19212.295,19215.326,-4.659851
2913,-0.00014422026,312.35535,298.88986,-0.00014381866,297.20654,2.500091,0.0,289.53137,273.15,302.68793,0.00028803892,312.54706,297.62198,0.9999986,0.9971426,1.0,0.7903226,19212.295,4201.823,343.15,343.15,-27338.38,174809.52,4594.760527398378,8156.382072762103,-1016.7893175851539,19212.295,4201.823,2.500091,7139.592755176949,23414.117,23416.617,-4.7286377
2914,-0.0001443685,314.62244,299.35596,-0.00014435635,304.28848,2.5110166,0.0,289.4631,273.15,303.92957,0.00028872487,314.75754,304.74588,0.9999986,0.9999139,1.0,1.0,19212.295,5316.593,343.15,343.15,-27401.404,174869.64,5546.160862747484,9256.794935106427,2990.5739166335543,19212.295,5316.593,2.5110166,12247.368851739982,24528.887,24531.398,-4.7969055
2915,-0.00014270603,316.32913,299.70532,-0.00014270589,310.0815,2.4250672,0.0,289.3964,273.15,307.35422,0.00028541192,316.4354,310.44574,0.9999986,0.9999977,1.0,1.0,19212.295,5316.593,343.15,343.15,-26773.094,174929.5,9168.960804029248,9963.735484795321,6219.122456226067,19212.295,5316.593,2.4250672,16182.857941021388,24528.887,24531.312,-4.863617
2916,-0.00014235942,317.64526,299.95374,-0.00014235961,314.65488,2.4074447,0.0,289.3319,273.15,311.07047,0.00028471905,317.7271,314.94266,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26643.201,174989.5,13293.607774254213,10577.934145773683,8789.964833904129,19212.295,5316.593,2.4074447,19367.89897967781,24528.887,24531.295,-4.9281006
2917,-0.00014203765,318.6644,300.13788,-0.00014203784,318.2652,2.391152,0.0,289.27118,273.15,314.22296,0.0002840755,318.72818,318.49316,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26522.865,175049.5,16805.15363815971,11052.146009813501,10814.014144569484,19212.295,5316.593,2.391152,21866.160154382986,24528.887,24531.277,-4.9888306
2918,-0.0001418936,317.5375,300.32257,-0.00014189379,321.10718,2.3838818,0.0,289.21555,273.15,316.73886,0.0002837874,317.22186,321.2878,0.9999986,1.0,0.21311475,1.0,4094.4236,5316.593,343.15,343.15,-26469.076,175109.23,19566.692984840196,10259.294462985657,12386.667935037287,4094.4236,5316.593,2.3838818,22645.962398022944,9411.017,9413.4,-5.044464
2919,-0.00014181134,312.07086,300.58826,-0.00014181154,323.3865,2.3797367,0.0,289.16498,273.15,318.1842,0.00028362288,311.74094,323.53015,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26438.377,175169.67,20960.575710466856,6839.127059512684,13578.829983033724,0.0,5316.593,2.3797367,20417.957042546408,5316.593,5318.9727,-5.0950317
2920,-0.00013921675,308.3297,300.99908,-0.00013921694,325.21326,3.3209403,0.0,289.12024,273.15,317.7806,0.0002784337,308.1223,325.3332,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-25574.033,175230.28,19624.6762353228,4286.293641603933,14158.296121435931,0.0,5316.593,3.3209403,18444.589763039865,5316.593,5319.9136,-5.1397705
2921,-0.00011399334,306.25626,301.4567,-0.00012481943,327.24506,27.826208,-0.021691017,289.08145,273.15,316.23694,0.00023881278,306.12134,327.42654,0.92187685,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20428.158,175289.38,14824.785530827978,2297.8952848529134,13519.33170705859,0.0,5316.593,27.804518,15817.226991911504,5316.593,5344.3975,-5.1785583
2922,-5.5095814e-05,305.21985,302.0113,-0.00018822378,327.9114,44.13753,-7.6420736,289.0461,273.15,316.32074,0.00024331959,305.1268,327.8632,0.31563497,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-43137.9,175348.19,14623.430217136856,742.4678788349404,20475.074985775165,0.0,5316.593,36.495457,21217.542864610106,5316.593,5353.0884,-5.2138977
2923,-6.0452467e-06,305.01218,302.6903,-0.0002617326,325.41208,33.503212,-16.767101,289.0128,273.15,318.8355,0.00026777785,304.93356,325.2833,0.023490062,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-80226.9,175408.86,18157.976392455665,58.95233484441431,24977.519654741798,0.0,5316.593,16.73611,25036.47198958621,5316.593,5333.329,-5.247223
2924,-4.1634935e-06,304.97925,303.55035,-0.00028187406,322.4291,14.768543,-5.9633255,288.98386,273.15,321.73254,0.00028603757,304.9108,322.34933,0.014578505,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92700.664,175469.5,21843.31544559086,24.98660236820993,22350.01006381072,0.0,5316.593,8.805218,22374.996666178933,5316.593,5325.398,-5.2761536
2925,-4.1110293e-06,304.95416,304.43198,-0.0002784139,320.973,6.5406303,0.8050406,288.96048,273.15,322.26617,0.00028252494,304.90158,320.94366,0.014573672,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90438.07,175529.86,21162.143975834802,9.016236960976421,19342.04489567719,0.0,5316.593,7.3456707,19351.061132638166,5316.593,5323.9385,-5.29953
2926,-4.111883e-06,304.9367,305.28168,-0.00027847177,320.5509,4.4290247,2.8283815,288.94223,273.15,321.62894,0.00028258364,304.90317,320.54648,0.014573669,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90475.37,175589.5,19401.76614327882,-5.957612287899039,17858.603029185004,0.0,5316.593,7.257406,17852.645416897103,5316.593,5323.85,-5.3177795
2927,-4.1202657e-06,304.92725,306.12656,-0.00027903946,320.63297,3.9100394,3.3858,288.92792,273.15,320.91833,0.00028315972,304.91458,320.64215,0.014573669,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90844.55,175649.5,17591.43087061652,-20.754203623019052,17001.014164520355,0.0,5316.593,7.2958393,16980.259960897336,5316.593,5323.8887,-5.3320923
2928,-4.121809e-06,304.92645,306.95215,-0.000279144,321.00787,3.7776864,3.5260637,288.91678,273.15,320.5468,0.0002832658,304.9353,321.02524,0.014573669,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90912.61,175709.28,16173.796357842108,-35.06803156431148,16478.999903574375,0.0,5316.593,7.30375,16443.931872010064,5316.593,5323.8965,-5.343231
2929,-4.122789e-06,304.9346,307.74908,-0.00027921036,321.56207,3.7465487,3.562417,288.90802,273.15,320.58408,0.00028333315,304.9655,321.58414,0.014573669,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90955.84,175769.67,15273.630097674306,-48.73479384777391,16198.263745238251,0.0,5316.593,7.3089657,16149.528951390477,5316.593,5323.902,-5.3519897
2930,-4.1235153e-06,304.95163,308.47464,-0.00027925955,322.20566,3.7404666,3.5723665,288.90134,273.15,320.91754,0.00028338307,305.00436,322.22998,0.014573669,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90987.875,175829.5,14809.65194728725,-61.014183808361096,16104.975164831003,0.0,5316.593,7.312833,16043.960981022641,5316.593,5323.906,-5.358673
2931,-4.1238886e-06,304.97754,309.11502,-0.00027928484,322.88797,3.7395747,3.5752459,288.89642,273.15,321.43362,0.0002834087,305.0516,322.91278,0.014573669,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91004.34,175889.5,14663.037840780646,-71.66255751772377,16155.618804526739,0.0,5316.593,7.3148203,16083.956247009015,5316.593,5323.9077,-5.3635864
2932,-4.124098e-06,305.0119,309.6573,-0.00027929898,323.56216,3.7396936,3.5762393,288.89316,273.15,322.0483,0.00028342308,305.10614,323.586,0.014573669,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91013.57,175949.5,14749.986666531178,-80.46370576481054,16311.195308986726,0.0,5316.593,7.315933,16230.731603221915,5316.593,5323.9087,-5.366852
2933,-4.056741e-06,305.05356,310.09888,-0.0002747374,324.20187,9.982118,-1.5280478,288.89148,273.15,322.70303,0.00027879415,305.16602,324.22784,0.014573669,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-88119.05,176008.86,14758.6533233234,-85.96371543517778,16273.406539936808,0.0,5316.593,8.45407,16187.44282450163,5316.593,5325.047,-5.3685303
2934,-1.8993422e-05,305.1342,310.4105,-0.0002507034,325.19678,57.026707,-13.701613,288.8913,273.15,323.43753,0.00026969681,305.26752,325.2419,0.07343253,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73815.36,176069.45,14756.073408548786,-420.90345242336014,15569.282078379665,0.0,5316.593,43.325092,15148.378625956306,5316.593,5359.918,-5.3687134
2935,-0.00014086514,306.29874,310.8713,-0.00022216614,326.22403,15.213369,-0.50563,288.89288,273.15,323.21512,0.0003630313,306.44257,326.3008,0.66222245,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-63007.406,176129.22,18820.99628618761,-2705.286549976016,14325.591198623577,0.0,5316.593,14.707739,11620.304648647561,5316.593,5331.3003,-5.3671265
2936,-0.00013904503,308.14572,311.29086,-0.00014213263,328.90814,2.4194148,-0.0014474159,288.89685,273.15,320.57425,0.00028117766,308.30725,329.149,0.9786433,1.0,0.17460318,1.0,3354.5276,5316.593,343.15,343.15,-26509.148,176189.52,10963.179622112662,-1836.728551875666,10516.758904181244,3354.5276,5316.593,2.4179673,8680.030352305579,8671.12,8673.538,-5.363159
2937,-0.0001457418,313.6193,311.55313,-0.00014585165,331.92203,2.5893486,-1.8243027e-05,288.90073,273.15,319.26013,0.00029159346,314.1541,332.10104,0.9992329,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27964.227,176248.88,9438.706245430418,1264.7299470103235,12477.51598988529,19212.295,5316.593,2.5893302,13742.245936895615,24528.887,24531.477,-5.3592834
2938,-0.00014358932,319.97415,311.8102,-0.00014359331,334.22388,2.4707415,-3.040736e-07,288.90387,273.15,321.33267,0.00028718263,320.33646,334.37128,0.99997187,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27107.318,176309.02,11485.678543976974,4923.469582535134,13517.500148325378,19212.295,5316.593,2.4707413,18440.96973086051,24528.887,24531.357,-5.35614
2939,-0.00014264268,324.27405,311.99335,-0.00014264513,336.1489,2.4219048,-4.616471e-09,288.90714,273.15,325.06564,0.0002852878,324.52173,336.27106,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26749.82,176369.5,15663.339483570482,7357.358395145397,14471.81990691524,19212.295,5316.593,2.4219048,21829.178302060638,24528.887,24531.309,-5.3528748
2940,-0.00014226537,327.18518,312.10205,-0.00014226783,337.7083,2.4027421,-6.67074e-11,288.91214,273.15,328.37466,0.00028453322,327.35593,337.8084,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26608.527,176429.5,19446.416329168238,9012.389823923428,15300.379165986122,19212.295,5316.593,2.4027421,24312.76898990955,24528.887,24531.29,-5.34787
2941,-0.00014199511,329.1943,312.1683,-0.00014199756,338.9825,2.3890715,-9.092692e-13,288.92032,273.15,330.90207,0.00028399267,329.31256,339.06412,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26507.52,176489.5,22345.058102216342,10153.957658015855,15991.71941187052,19212.295,5316.593,2.3890715,26145.677069886377,24528.887,24531.275,-5.339691
2942,-0.0001418713,330.58942,312.25632,-0.00014187374,340.01834,2.382827,-1.1681242e-14,288.93274,273.15,332.79578,0.00028374503,330.67142,340.08423,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26461.312,176549.78,24477.471809924544,10923.950127814574,16542.54879256758,19212.295,5316.593,2.382827,27466.498920382153,24528.887,24531.27,-5.3272705
2943,-0.00014180102,331.55203,312.43192,-0.00014180347,340.84488,2.3792872,-1.49736e-16,288.9497,273.15,334.1907,0.0002836045,331.61084,340.89902,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26435.102,176609.0,25917.73895219376,11387.25902543456,16922.03840368478,19212.295,5316.593,2.3792872,28309.29742911934,24528.887,24531.266,-5.3103027
2944,-0.00014176361,332.27658,312.7545,-0.00014176605,341.54947,2.3774047,-1.8032384e-18,288.97226,273.15,335.2694,0.00028352966,332.32175,341.5957,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26421.154,176669.5,26811.32383197582,11623.594898830803,17145.034541459303,19212.295,5316.593,2.3774047,28768.629440290104,24528.887,24531.264,-5.2877502
2945,-0.00014174367,332.8619,313.23795,-0.00014174612,342.1667,2.3764014,-2.3460493e-20,288.99985,273.15,336.10175,0.0002834898,332.90134,342.2091,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26413.72,176729.5,27222.94623242316,11682.604493818793,17222.25445639607,19212.295,5316.593,2.3764014,28904.85895021486,24528.887,24531.264,-5.2601624
2946,-0.00014173305,333.40747,313.8758,-0.0001417355,342.75525,2.3758671,-3.0781804e-22,289.03256,273.15,336.78897,0.00028346854,333.44662,342.79727,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26409.762,176789.5,27279.69323787516,11626.793549923597,17191.624415568363,19212.295,5316.593,2.3758671,28818.41796549196,24528.887,24531.262,-5.2274475
2947,-0.00012184869,334.41483,314.50793,-0.00012185079,343.81247,20.769062,-2.7397624e-05,289.0695,273.15,336.80362,0.00024369948,334.54276,343.94766,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-19709.021,176848.95,22820.47688673439,10187.639747435816,14997.27901307124,19212.295,5316.593,20.769035,25184.918760507055,24528.887,24549.656,-5.1905212
2948,-0.00014678067,335.28394,315.22943,-0.0001467832,344.8075,34.859314,-2.1166933,289.10983,273.15,337.33304,0.00029356388,335.28888,344.82047,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-28354.87,176908.86,27253.046577221696,12363.177283845595,18234.564636570914,19212.295,5316.593,32.742622,30597.74192041651,24528.887,24561.629,-5.150177
2949,-0.00014817233,335.3134,316.20496,-0.00014817489,344.88196,16.019697,-4.97192,289.15482,273.15,338.7667,0.00029634722,335.33044,344.89764,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-28867.527,176969.31,28081.653987207566,11891.629870108833,17846.688926099574,19212.295,5316.593,11.047777,29738.318796208405,24528.887,24539.934,-5.105194
2950,-0.00014495054,335.7981,317.13913,-0.00014495304,345.31772,5.5596633,-2.1725771,289.20416,273.15,339.5542,0.00028990358,335.843,345.3581,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27622.445,177029.5,27292.477011863346,11359.433970812293,17155.202797185255,19212.295,5316.593,3.3870862,28514.63676799755,24528.887,24532.273,-5.055847
2951,-0.0001436289,336.5219,318.0179,-0.00014363138,345.9765,2.318666,0.023603536,289.25732,273.15,340.12552,0.00028726028,336.57755,346.0279,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27121.115,177089.5,26672.674372828453,11162.377337226648,16866.067738941038,19212.295,5316.593,2.3422694,28028.445076167685,24528.887,24531.229,-5.0026855
2952,-0.00014265366,337.3512,318.83908,-0.00014265614,346.7564,1.4275007,0.78335476,289.31396,273.15,340.66046,0.0002853098,337.41165,346.81427,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26753.943,177149.5,26148.585485776366,11091.448462334785,16726.82808371073,19212.295,5316.593,2.2108555,27818.276546045516,24528.887,24531.098,-4.946045
2953,-0.0001422382,338.20605,319.6046,-0.00014224065,347.58856,1.2057192,0.98052233,289.3737,273.15,341.33096,0.00028447885,338.26654,347.6484,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26598.324,177209.5,25958.884700662387,11112.509065826614,16717.910589944117,19212.295,5316.593,2.1862416,27830.419655770733,24528.887,24531.072,-4.886322
2954,-0.00014199504,339.04605,320.3173,-0.0001419975,348.432,1.1473954,1.0274206,289.43622,273.15,342.158,0.00028399253,339.10492,348.49194,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26507.465,177269.5,26050.899555081487,11169.442340790425,16767.321340692655,19212.295,5316.593,2.1748161,27936.76368148308,24528.887,24531.062,-4.8237915
2955,-0.00014186758,339.85492,320.97992,-0.00014187004,349.26636,1.1314981,1.0374798,289.50143,273.15,343.0093,0.0002837376,339.9112,349.32513,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26459.902,177329.5,26252.37717290396,11246.55256207916,16854.59212305229,19212.295,5316.593,2.1689777,28101.14468513145,24528.887,24531.057,-4.7585754
2956,-0.00014179952,340.6238,321.59778,-0.00014180197,350.07828,1.1267684,1.0390964,289.56924,273.15,343.84726,0.0002836015,340.67712,350.13516,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26434.518,177389.5,26501.94129327641,11331.105174346323,16962.081480680612,19212.295,5316.593,2.1658647,28293.186655026933,24528.887,24531.053,-4.6907654
2957,-0.00014176294,341.34955,322.17868,-0.00014176538,350.8601,1.1251568,1.0390344,289.63965,273.15,344.66116,0.00028352832,341.39978,350.9147,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26420.883,177449.5,26772.566845802357,11414.418047250852,17077.340739319792,19212.295,5316.593,2.1641912,28491.758786570645,24528.887,24531.05,-4.6203613
2958,-0.00014174348,342.033,322.73187,-0.00014174593,351.6084,1.1245191,1.0387812,289.71255,273.15,345.44397,0.0002834894,342.08032,351.66055,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26413.629,177509.5,27042.284026681074,11490.391694282742,17191.145821253784,19212.295,5316.593,2.1633003,28681.537515536525,24528.887,24531.05,-4.547455
2959,-0.00014173308,342.67795,323.26636,-0.00014173552,352.32303,1.1242309,1.038593,289.78796,273.15,346.19135,0.0002834686,342.72272,352.37286,0.99998254,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26409.75,177569.5,27293.75980953144,11555.310872988844,17297.122463910153,19212.295,5316.593,2.162824,28852.433336898997,24528.887,24531.049,-4.472046
2960,-0.0001417275,343.28653,323.79184,-0.00014172995,352.8799,1.124089,1.0384802,289.86615,273.15,346.90536,0.00028345746,343.3244,352.83005,0.99998254,1.0,0.98743737,0.75409836,18970.938,4009.234,343.15,343.15,-26407.676,177629.77,27517.144571748984,11604.321838419197,17315.13518551111,18970.938,4009.234,2.162569,28919.457023930307,22980.172,22982.334,-4.39386
2961,-0.00014172457,343.5531,324.30667,-0.00014172701,348.48593,1.1240169,1.0384177,289.946,273.15,347.50375,0.00028345158,343.5558,348.0147,0.99998254,1.0,0.91824466,0.0,17641.588,0.0,343.15,343.15,-26406.58,177689.5,27616.048339312016,11456.305792615673,14392.787940571949,17641.588,0.0,2.1624346,25849.09373318762,17641.588,17643.75,-4.3139954
2962,-0.000141723,343.62155,324.82364,-0.00014172544,343.61288,1.1239789,1.0383835,290.02896,273.15,347.08762,0.00028344843,343.6382,343.46722,0.99998254,1.0,0.9278817,0.4185814,17826.738,2225.4268,343.15,343.15,-26405.99,177749.88,26504.89551458506,11189.205120496481,11184.239134552954,17826.738,2225.4268,2.1623623,22373.444255049435,20052.164,20054.326,-4.2310486
2963,-0.00014172216,343.90042,325.33182,-0.00014172461,343.3012,1.123959,1.0383654,290.11255,273.15,345.4162,0.00028344677,343.90967,343.29163,0.99998254,1.0,0.8879627,0.50437766,17059.8,2681.5706,343.15,343.15,-26405.682,177809.66,23909.98274270917,11052.647279812078,10696.16059031384,17059.8,2681.5706,2.1623244,21748.80787012592,19741.371,19743.533,-4.147461
2964,-0.00014172173,343.95123,325.83295,-0.00014172417,343.26276,1.1239485,1.0383557,290.1972,273.15,344.18524,0.0002834459,343.95523,343.28192,0.99998254,1.0,0.8900126,0.64717937,17099.186,3440.7893,343.15,343.15,-26405.516,177870.0,21847.90763245843,10784.570251152203,10374.946446964017,17099.186,3440.7893,2.1623042,21159.51669811622,20539.975,20542.137,-4.062805
2965,-0.0001417215,343.87466,326.2972,-0.00014172394,343.29572,1.1239431,1.0383507,290.28055,273.15,343.76172,0.00028344544,343.85446,343.2665,0.99998254,1.0,0.80272007,0.47768822,15422.095,2539.6738,343.15,343.15,-26405.432,177929.86,20790.987374519253,10462.632641286085,10118.199218626334,15422.095,2539.6738,2.162294,20580.831859912418,17961.77,17963.932,-3.9794617
2966,-0.00014172138,343.73303,326.69846,-0.00014172382,343.29108,1.1239402,1.0383481,290.3628,273.15,343.63623,0.0002834452,343.73648,343.32373,0.99998254,1.0,0.807142,0.55401564,15507.051,2945.4756,343.15,343.15,-26405.387,177989.73,20163.910066054847,10139.487366026411,9876.59261667675,15507.051,2945.4756,2.1622882,20016.07998270316,18452.527,18454.69,-3.8972168
2967,-0.00014172134,343.58353,327.0106,-0.00014172378,343.28104,1.1239389,1.0383469,290.44366,273.15,343.56677,0.00028344512,343.56085,343.25275,0.99998254,1.0,0.7707533,0.5079102,14807.94,2700.3518,343.15,343.15,-26405.365,178049.58,19709.630465367667,9864.702801006331,9684.818719577492,14807.94,2700.3518,2.1622858,19549.521520583825,17508.293,17510.455,-3.8163452
2968,-0.0001417213,343.47687,327.22263,-0.00014172375,343.3192,1.1239383,1.0383463,290.5231,273.15,343.50024,0.00028344506,343.4779,343.33853,0.99998254,1.0,0.74161595,0.47699404,14248.145,2535.9832,343.15,343.15,-26405.355,178109.44,19378.00400521361,9675.00407353814,9581.329155171936,14248.145,2535.9832,2.1622846,19256.33322871008,16784.127,16786.29,-3.736908
2969,-0.00014172129,343.35028,327.3392,-0.00014172374,343.27274,1.1239381,1.038346,290.601,273.15,343.4358,0.00028344503,343.34143,343.2673,0.99998254,1.0,0.78138155,0.5692886,15012.133,3026.6755,343.15,343.15,-26405.352,178169.28,19162.491065707065,9530.264675092592,9484.271113367804,15012.133,3026.6755,2.1622841,19014.535788460395,18038.809,18040.97,-3.6589966
2970,-0.00014172129,343.29343,327.3762,-0.00014172374,343.3232,1.1239381,1.038346,290.6779,273.15,343.37793,0.00028344503,343.282,343.31165,0.99998254,1.0,0.69408756,0.4091486,13335.015,2175.2766,343.15,343.15,-26405.352,178229.55,19049.57669754115,9474.40742165,9492.300164395572,13335.015,2175.2766,2.1622841,18966.707586045573,15510.291,15512.453,-3.5821228
2971,-0.0001417213,343.29678,327.35458,-0.00014172375,343.4897,1.1239382,1.0383462,290.7523,273.15,343.33246,0.00028344506,343.30353,343.5178,0.99998254,1.0,0.7670262,0.5671642,14736.334,3015.3809,343.15,343.15,-26405.354,178289.03,19021.168407401135,9489.267333669815,9604.253733084712,14736.334,3015.3809,2.1622844,19093.521066754525,17751.715,17753.877,-3.507721
2972,-0.0001417213,343.29047,327.29453,-0.00014172375,343.72018,1.1239383,1.0383463,290.82605,273.15,343.34113,0.00028344506,343.29468,343.74673,0.99998254,1.0,0.75063545,0.546875,14421.43,2907.5117,343.15,343.15,-26405.355,178349.22,19102.9841034176,9521.255832340536,9777.20532286881,14421.43,2907.5117,2.1622846,19298.461155209345,17328.941,17331.104,-3.43396
2973,-0.00014172132,343.28445,327.21414,-0.00014172377,343.99936,1.1239384,1.0383464,290.89838,273.15,343.41785,0.0002834451,343.28745,344.02625,0.99998254,1.0,0.7708,0.59375,14808.837,3156.727,343.15,343.15,-26405.357,178409.34,19290.01414941158,9565.524827735317,9991.229626853305,14808.837,3156.727,2.1622849,19556.75445458862,17965.564,17967.727,-3.3616333
2974,-0.00014172132,343.27905,327.12726,-0.00014172377,344.31653,1.1239387,1.0383466,290.96948,273.15,343.53238,0.0002834451,343.28113,344.3437,0.99998254,1.0,0.7567441,0.578125,14538.79,3073.6553,343.15,343.15,-26405.361,178469.44,19529.793744950475,9614.025282147943,10231.737901599836,14538.79,3073.6553,2.1622853,19845.76318374778,17612.445,17614.607,-3.2905273
2975,-0.00014172134,343.27393,327.04407,-0.00014172378,344.65753,1.1239388,1.0383468,291.0395,273.15,343.67145,0.00028344512,343.27505,344.68402,0.99998254,1.0,0.7610747,0.59375,14621.992,3156.727,343.15,343.15,-26405.363,178529.53,19794.388928069395,9660.492252507425,10484.236336029084,14621.992,3156.727,2.1622856,20144.72858853651,17778.719,17780.88,-3.22052
2976,-0.00014172134,343.26926,326.9719,-0.00014172378,345.00903,1.123939,1.0383469,291.10858,273.15,343.82788,0.00028344512,343.26965,345.03445,0.99998254,1.0,0.7750753,0.625,14890.977,3322.8706,343.15,343.15,-26405.365,178589.61,20066.538796950084,9700.673157442452,10736.424910133735,14890.977,3322.8706,2.1622858,20437.09806757619,18213.848,18216.01,-3.1514282
2977,-0.00014172135,343.26514,326.91577,-0.0001417238,345.35913,1.1239392,1.0383471,291.1769,273.15,343.99515,0.00028344514,343.26404,345.38156,0.99998254,1.0,0.7705116,0.625,14803.297,3322.8706,343.15,343.15,-26405.37,178649.7,20332.478281570053,9731.627258857856,10978.224071635623,14803.297,3322.8706,2.1622863,20709.85133049348,18126.168,18128.33,-3.0830994
2978,-0.00014172135,343.262,326.87903,-0.0001417238,345.69855,1.1239394,1.0383472,291.24463,273.15,344.16702,0.00028344514,343.25885,345.71667,0.99998254,1.0,0.7764465,0.640625,14917.32,3405.9421,343.15,343.15,-26405.371,178709.78,20580.831865162887,9751.626888548604,11202.129328682808,14917.32,3405.9421,2.1622868,20953.756217231414,18323.262,18325.424,-3.0153809
2979,-0.00014172136,343.25708,326.86325,-0.00014172381,346.01276,1.1239395,1.0383474,291.31134,273.15,344.33646,0.00028344517,343.24957,346.02255,0.99998254,1.0,0.76855236,0.63492066,14765.655,3375.6145,343.15,343.15,-26405.373,178769.38,20801.322283468693,9758.094619090407,11398.55168553492,14765.655,3375.6145,2.1622868,21156.646304625327,18141.27,18143.432,-2.9486694
2980,-0.00014172136,343.25912,326.86853,-0.00014172381,346.313,1.1239396,1.0383475,291.37762,273.15,344.50027,0.00028344517,343.25388,346.3248,0.99998254,1.0,0.758194,0.625,14566.647,3322.8706,343.15,343.15,-26405.375,178828.98,20990.057947488694,9756.169132292136,11574.119147125117,14566.647,3322.8706,2.1622872,21330.288279417255,17889.518,17891.68,-2.8823853
2981,-0.00014172138,343.25854,326.89435,-0.00014172382,346.58322,1.1239398,1.0383477,291.44415,273.15,344.65613,0.0002834452,343.25372,346.59378,0.99998254,1.0,0.7539745,0.625,14485.58,3322.8706,343.15,343.15,-26405.377,178889.06,21144.863326393803,9740.457433567151,11719.606103173684,14485.58,3322.8706,2.1622875,21460.063536740836,17808.451,17810.613,-2.815857
2982,-0.00014172138,343.25806,326.9392,-0.00014172382,346.82394,1.12394,1.0383478,291.5104,273.15,344.80026,0.0002834452,343.25385,346.83353,0.99998254,1.0,0.7601692,0.640625,14604.596,3405.9421,343.15,343.15,-26405.379,178949.11,21263.045651340384,9713.464285680118,11836.190902364851,14604.596,3405.9421,2.1622877,21549.65518804497,18010.537,18012.7,-2.7496033
2983,-0.0001417214,343.25778,327.00085,-0.00014172384,347.03546,1.1239401,1.038348,291.57645,273.15,344.93115,0.00028344523,343.25403,347.04382,0.99998254,1.0,0.7460025,0.625,14332.42,3322.8706,343.15,343.15,-26405.38,179009.14,21345.48119545343,9676.608551773214,11925.401841522642,14332.42,3322.8706,2.1622882,21602.010393295855,17655.291,17657.453,-2.6835632
2984,-0.0001417214,343.25766,327.0767,-0.00014172384,347.21927,1.1239402,1.0383481,291.64227,273.15,345.04803,0.00028344523,343.25504,347.22742,0.99998254,1.0,0.7419445,0.625,14254.456,3322.8706,343.15,343.15,-26405.383,179069.16,21394.34539569152,9631.395932668596,11989.67062648535,14254.456,3322.8706,2.1622882,21621.066559153944,17577.326,17579.488,-2.6177368
2985,-0.00014172141,343.2596,327.16425,-0.00014172385,347.3809,1.1239403,1.0383482,291.7082,273.15,345.15146,0.00028344526,343.26154,347.394,0.99998254,1.0,0.7556835,0.6507937,14518.414,3460.005,343.15,343.15,-26405.385,179129.38,21413.239329786116,9580.44416564734,12033.759013332012,14518.414,3460.005,2.1622887,21614.20317897935,17978.418,17980.58,-2.5518188
2986,-0.00014172141,343.2589,327.25946,-0.00014172385,347.51495,1.1239405,1.0383482,291.77335,273.15,345.2409,0.00028344526,343.25858,347.5233,0.99998254,1.0,0.7450979,0.640625,14315.041,3405.9421,343.15,343.15,-26405.387,179189.08,21406.372909865466,9523.351647994894,12056.88342589788,14315.041,3405.9421,2.1622887,21580.235073892774,17720.982,17723.145,-2.4866638
2987,-0.00014172141,343.25803,327.36066,-0.00014172385,347.62997,1.1239406,1.0383483,291.83853,273.15,345.3185,0.00028344526,343.25668,347.63553,0.99998254,1.0,0.737623,0.63492066,14171.431,3375.6145,343.15,343.15,-26405.389,179248.97,21378.289615692658,9462.589805313559,12065.112301697045,14171.431,3375.6145,2.162289,21527.702107010606,17547.045,17549.207,-2.4214783
2988,-0.00014172142,343.26443,327.4658,-0.00014172387,347.73987,1.1239407,1.0383484,291.90402,273.15,345.38593,0.0002834453,343.26498,347.74713,0.99998254,1.0,0.7145719,0.609375,13728.566,3239.7988,343.15,343.15,-26405.39,179309.33,21333.387599714726,9403.827075507465,12067.94732585248,13728.566,3239.7988,2.1622891,21471.774401359944,16968.365,16970.527,-2.3559875
2989,-0.00014172142,343.26605,327.57166,-0.00014172387,347.83047,1.1239407,1.0383486,291.9692,273.15,345.44403,0.0002834453,343.25986,347.82785,0.99998254,1.0,0.7213811,0.625,13859.387,3322.8706,343.15,343.15,-26405.39,179369.62,21276.530730512633,9341.775513201967,12058.864680549952,13859.387,3322.8706,2.1622891,21400.64019375192,17182.258,17184.42,-2.290802
2990,-0.00014172142,343.2627,327.67554,-0.00014172387,347.90442,1.1239408,1.0383487,292.03363,273.15,345.49405,0.0002834453,343.25034,347.8932,0.99998254,1.0,0.694237,0.59375,13337.886,3156.727,343.15,343.15,-26405.393,179429.44,21212.407807738386,9277.943783125409,12041.044530466394,13337.886,3156.727,2.1622896,21318.988313591803,16494.613,16496.775,-2.2263794
2991,-0.00014172144,343.2516,327.77744,-0.00014172388,347.96243,1.123941,1.0383487,292.09818,273.15,345.53833,0.00028344532,343.23236,347.94165,0.99998254,1.0,0.7186286,0.63076925,13806.504,3353.5432,343.15,343.15,-26405.395,179489.67,21143.818433039563,9210.6798180974,12014.924076243893,13806.504,3353.5432,2.1622896,21225.603894341293,17160.047,17162.209,-2.1618347
2992,-0.00014172144,343.2449,327.87537,-0.00014172388,348.02246,1.1239411,1.0383488,292.16232,273.15,345.5782,0.00028344532,343.24103,348.02197,0.99998254,1.0,0.73378086,0.65625,14097.614,3489.014,343.15,343.15,-26405.396,179549.84,21074.681926201676,9148.410269671014,11992.36278299587,14097.614,3489.014,2.1622899,21140.773052666882,17586.629,17588.791,-2.0976868
2993,-0.00014172144,343.25128,327.9681,-0.00014172388,348.09744,1.1239411,1.0383489,292.22583,273.15,345.61484,0.00028344532,343.25598,348.10815,0.99998254,1.0,0.7223305,0.64615387,13877.627,3435.337,343.15,343.15,-26405.396,179609.73,21007.906887017212,9097.003378758916,11981.790582778196,13877.627,3435.337,2.16229,21078.793961537114,17312.965,17315.127,-2.0341797
2994,-0.00014172144,343.26132,328.0547,-0.00014172388,348.17593,1.1239412,1.0383489,292.28827,273.15,345.64905,0.00028344532,343.26834,348.18958,0.99998254,1.0,0.7189577,0.64615387,13812.827,3435.337,343.15,343.15,-26405.398,179668.98,20945.564140966864,9051.445611123743,11976.976780273584,13812.827,3435.337,2.16229,21028.422391397326,17248.164,17250.326,-1.9717407
2995,-0.00014172145,343.2759,328.13745,-0.0001417239,348.26193,1.1239413,1.038349,292.35147,273.15,345.6828,0.00028344535,343.28232,348.27496,0.99998254,1.0,0.689894,0.61538464,13254.447,3271.7495,343.15,343.15,-26405.398,179729.36,20887.21986946638,9010.865973000648,11978.903531244356,13254.447,3271.7495,2.1622903,20989.769504245003,16526.197,16528.36,-1.9085388
2996,-0.00014172145,343.26556,328.2144,-0.0001417239,348.31857,1.1239413,1.0383492,292.4139,273.15,345.71616,0.00028344535,343.24512,348.2984,0.99998254,1.0,0.6433769,0.5625,12360.747,2990.5835,343.15,343.15,-26405.4,179789.44,20835.340236307333,8958.914127380523,11966.823610511312,12360.747,2990.5835,2.1622906,20925.737737891835,15351.33,15353.492,-1.8460999
2997,-0.00014172145,343.2392,328.28604,-0.0001417239,348.3578,1.1239414,1.0383492,292.47586,273.15,345.74976,0.00028344535,343.22287,348.34253,0.99998254,1.0,0.70780385,0.64615387,13598.536,3435.337,343.15,343.15,-26405.4,179849.45,20790.03638298147,8900.568208453307,11947.513902632778,13598.536,3435.337,2.1622906,20848.082111086085,17033.873,17036.035,-1.7841492
2998,-0.00014172145,343.24408,328.35297,-0.0001417239,348.4379,1.1239415,1.0383493,292.5374,273.15,345.78424,0.00028344535,343.25272,348.4535,0.99998254,1.0,0.72557586,0.671875,13939.978,3572.0857,343.15,343.15,-26405.402,179909.52,20751.417300314755,8863.638802108653,11955.361309785672,13939.978,3572.0857,2.1622908,20819.000111894326,17512.062,17514.225,-1.7225952
2999,-0.00014172147,343.26956,328.41556,-0.00014172391,348.5454,1.1239415,1.0383493,292.59845,273.15,345.81985,0.00028344538,343.28552,348.5701,0.99998254,1.0,0.7003787,0.64615387,13455.883,3435.337,343.15,343.15,-26405.402,179969.56,20719.303464363747,8841.55109307727,11982.101853344584,13455.883,3435.337,2.1622908,20823.652946421855,16891.219,16893.38,-1.66156
3000,-0.00014172147,343.27075,328.47427,-0.00014172391,348.6267,1.1239417,1.0383494,292.65894,273.15018,345.85666,0.00028344538,343.25195,348.6106,0.99998254,1.0,0.6246334,0.5625,12000.64,2990.5835,343.15,343.15,-26405.404,180029.52,20693.21832400455,8807.3101004027,11995.544172533013,12000.64,2990.5835,2.162291,20802.854272935714,14991.223,14993.385,-1.6010742
3001,-0.00014172147,343.2351,328.5298,-0.00014172391,348.66687,1.1239417,1.0383494,292.71893,273.15115,345.8947,0.00028344538,343.21628,348.65027,0.99998254,1.0,0.70645255,0.6615385,13572.575,3517.1306,343.15,343.15,-26405.404,180089.45,20672.43740438691,8753.051296626069,11986.407028544121,13572.575,3517.1306,2.162291,20739.45832517019,17089.705,17091.867,-1.5410767
3002,-0.00014172147,343.24036,328.58258,-0.00014172391,348.75632,1.1239418,1.0383494,292.77838,273.15314,345.93387,0.00028344538,343.2505,348.7738,0.99998254,1.0,0.7078878,0.6666667,13600.149,3544.3953,343.15,343.15,-26405.406,180149.33,20656.197769650753,8724.75025334385,12008.223549281016,13600.149,3544.3953,2.162291,20732.973802624867,17144.545,17146.707,-1.4816284
3003,-0.00014172147,343.27594,328.63345,-0.00014172391,348.88257,1.1239418,1.0383495,292.83755,273.15607,345.9742,0.00028344538,343.2853,348.89963,0.99998254,1.0,0.6581319,0.61538464,12644.224,3271.7495,343.15,343.15,-26405.406,180209.38,20643.66382337788,8715.649596935382,12053.091830896445,12644.224,3271.7495,2.1622913,20768.741427831825,15915.973,15918.135,-1.4224548
3004,-0.00014172147,343.2496,328.68295,-0.00014172391,348.9404,1.1239419,1.0383495,292.89658,273.1599,346.0157,0.00028344538,343.21606,348.90866,0.99998254,1.0,0.62781537,0.5846154,12061.774,3108.1619,343.15,343.15,-26405.408,180269.73,20634.10895998725,8670.50961455007,12058.050956759203,12061.774,3108.1619,2.1622915,20728.560571309274,15169.937,15172.099,-1.3634338
3005,-0.00014172148,343.23135,328.7309,-0.00014172393,349.00656,1.1239419,1.0383496,292.9547,273.1646,346.0576,0.0002834454,343.23773,349.01956,0.99998254,1.0,0.6883623,0.65625,13225.02,3489.014,343.15,343.15,-26405.408,180329.62,20626.917682681877,8631.110652985362,12068.89687779995,13225.02,3489.014,2.1622915,20700.00753078531,16714.033,16716.195,-1.3052979
3006,-0.00014172148,343.26758,328.77808,-0.00014172393,349.13397,1.1239419,1.0383496,293.01245,273.17017,346.1,0.0002834454,343.28564,349.16025,0.99998254,1.0,0.6750478,0.64615387,12969.218,3435.337,343.15,343.15,-26405.408,180389.55,20621.250158567862,8624.589423472173,12116.653446414815,12969.218,3435.337,2.1622915,20741.242869886988,16404.555,16406.717,-1.2475586
3007,-0.00014172148,343.25742,328.825,-0.00014172393,349.2114,1.123942,1.0383496,293.07016,273.17654,346.14297,0.0002834454,343.22293,349.18008,0.99998254,1.0,0.6154106,0.5846154,11823.451,3108.1619,343.15,343.15,-26405.41,180449.84,20616.52722180618,8590.602737067777,12134.800579182503,11823.451,3108.1619,2.1622915,20725.403316250282,14931.613,14933.775,-1.1898499
3008,-0.00014172148,343.2267,328.87134,-0.00014172393,349.26447,1.123942,1.0383497,293.12698,273.18365,346.18573,0.0002834454,343.22943,349.2732,0.99998254,1.0,0.7070891,0.6875,13584.805,3655.1575,343.15,343.15,-26405.41,180509.67,20612.276578720666,8544.754315643566,12138.815110055035,13584.805,3655.1575,2.1622918,20683.569425698603,17239.963,17242.125,-1.1330261
3009,-0.00014172148,343.26553,328.91763,-0.00014172393,349.3923,1.123942,1.0383497,293.1835,273.1915,346.22858,0.0002834454,343.285,349.4194,0.99998254,1.0,0.66506726,0.64615387,12777.469,3435.337,343.15,343.15,-26405.41,180569.56,20608.171256766283,8540.303894388046,12187.352786486726,12777.469,3435.337,2.1622918,20727.656680874774,16212.806,16214.968,-1.0765076
3010,-0.00014172148,343.24957,328.96432,-0.00014172393,349.46222,1.1239421,1.0383497,293.24005,273.20007,346.2715,0.0002834454,343.2096,349.42596,0.99998254,1.0,0.6121603,0.59375,11761.004,3156.727,343.15,343.15,-26405.412,180629.9,20603.702631984077,8503.011180765263,12201.176578314766,11761.004,3156.727,2.162292,20704.18775908003,14917.73,14919.893,-1.0199585
3011,-0.00014172148,343.22592,329.01062,-0.00014172393,349.52094,1.1239421,1.0383499,293.29562,273.20926,346.31366,0.0002834454,343.23383,349.53488,0.99998254,1.0,0.6984147,0.6875,13418.148,3655.1575,343.15,343.15,-26405.412,180689.6,20598.761713525702,8461.377035795258,12208.569854627527,13418.148,3655.1575,2.162292,20669.946890422783,17073.307,17075.469,-0.964386
3012,-0.00014172148,343.27133,329.05716,-0.00014172393,349.65152,1.1239421,1.0383499,293.35095,273.2191,346.35556,0.0002834454,343.28406,349.671,0.99998254,1.0,0.63965863,0.63076925,12289.311,3353.5432,343.15,343.15,-26405.412,180749.42,20593.239510542815,8460.704931360751,12258.59708550061,12289.311,3353.5432,2.162292,20719.302016861362,15642.854,15645.016,-0.9090576
3013,-0.0001417215,343.23557,329.1041,-0.00014172394,349.69785,1.1239421,1.0383499,293.40628,273.22955,346.39722,0.00028344544,343.20126,349.6681,0.99998254,1.0,0.6374956,0.63076925,12247.753,3353.5432,343.15,343.15,-26405.412,180809.62,20586.956485465,8411.478686467077,12258.235038189014,12247.753,3353.5432,2.162292,20669.71372465609,15601.296,15603.458,-0.85372925
3014,-0.0001417215,343.235,329.15088,-0.00014172394,349.77713,1.1239423,1.0383499,293.4609,273.2405,346.43808,0.00028344544,343.2523,349.80026,0.99998254,1.0,0.7055176,0.703125,13554.611,3738.2292,343.15,343.15,-26405.412,180869.42,20579.908409881577,8383.286627292464,12277.581082615452,13554.611,3738.2292,2.162292,20660.867709907914,17292.84,17295.002,-0.7991028
