minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3015,-0.0001417215,343.27295,329.19766,-0.00014172394,349.88925,1.1239423,1.0383499,293.51514,273.25198,346.47827,0.00028344544,343.26334,349.88464,0.99998254,1.0,0.55535567,0.5538462,10669.657,2944.5745,343.15,343.15,-26405.414,180929.17,20572.061067994873,8378.036946170387,12316.472989767568,10669.657,2944.5745,2.162292,20694.509935937953,13614.231,13616.394,-0.74487305
3016,-0.0001417215,343.21945,329.2448,-0.00014172394,349.89346,1.1239423,1.03835,293.5694,273.26404,346.517,0.00028344544,343.2053,349.8823,0.99998254,1.0,0.69297093,0.6923077,13313.5625,3680.718,343.15,343.15,-26405.414,180989.33,20562.03390891742,8318.12882042433,12290.914412764752,13313.5625,3680.718,2.1622922,20609.043233189084,16994.281,16996.443,-0.6906128
3017,-0.0001417215,343.2625,329.292,-0.00014172394,349.97934,1.1239423,1.03835,293.62344,273.27655,346.5515,0.00028344544,343.28528,350.0051,0.99998254,1.0,0.67711,0.6769231,13008.837,3598.9243,343.15,343.15,-26405.414,181049.6,20546.95684001473,8315.676547235817,12313.94801307717,13008.837,3598.9243,2.1622922,20629.624560312986,16607.762,16609.924,-0.63656616
3018,-0.0001417215,343.24597,329.33893,-0.00014172394,349.9916,1.1239424,1.03835,293.67706,273.2895,346.57962,0.00028344544,343.2079,349.95462,0.99998254,1.0,0.630907,0.63076925,12121.172,3353.5432,343.15,343.15,-26405.414,181109.72,20524.541053236513,8277.893375146128,12293.312232355636,12121.172,3353.5432,2.1622925,20571.205607501764,15474.715,15476.877,-0.5829468
3019,-0.0001417215,343.2292,329.38528,-0.00014172394,349.99078,1.1239424,1.03835,293.72986,273.30267,346.6006,0.00028344544,343.24402,350.00644,0.99998254,1.0,0.7143477,0.71428573,13724.259,3797.5662,343.15,343.15,-26405.414,181169.34,20494.314254858105,8240.310017908836,12265.22867866242,13724.259,3797.5662,2.1622925,20505.538696571257,17521.824,17523.986,-0.53015137
3020,-0.0001417215,343.2766,329.4314,-0.00014172394,350.0466,1.1239424,1.03835,293.78256,273.31628,346.61517,0.00028344544,343.26874,350.0392,0.99998254,1.0,0.55392176,0.5538462,10642.108,2944.5745,343.15,343.15,-26405.414,181229.17,20456.78506889068,8241.091112331844,12271.005244040456,10642.108,2944.5745,2.1622925,20512.096356372298,13586.683,13588.845,-0.4774475
3021,-0.0001417215,343.22223,329.47714,-0.00014172394,349.99194,1.1239424,1.03835,293.83514,273.33026,346.62424,0.00028344544,343.21082,349.97992,0.99998254,1.0,0.67712855,0.6769231,13009.194,3598.9243,343.15,343.15,-26405.416,181289.28,20413.116064502647,8181.4917913576755,12211.241407267704,13009.194,3598.9243,2.1622925,20392.733198625378,16608.12,16610.281,-0.42486572
3022,-0.0001417215,343.27255,329.52203,-0.00014172394,350.03748,1.1239424,1.03835,293.88745,273.3445,346.62878,0.00028344544,343.2908,350.0557,0.99998254,1.0,0.63078785,0.63076925,12118.883,3353.5432,343.15,343.15,-26405.416,181349.48,20365.08742573311,8184.725158969197,12211.622878566253,12118.883,3353.5432,2.1622925,20396.34803753545,15472.426,15474.588,-0.3725586
3023,-0.0001417215,343.23764,329.56552,-0.00014172394,349.9933,1.1239424,1.0383501,293.9393,273.359,346.62967,0.00028344544,343.20447,349.95883,0.99998254,1.0,0.6155033,0.61538464,11825.231,3271.7495,343.15,343.15,-26405.416,181409.58,20314.370345761647,8138.059308441115,12159.433971864697,11825.231,3271.7495,2.1622925,20297.49328030581,15096.98,15099.143,-0.32070923
3024,-0.0001417215,343.254,329.6074,-0.00014172394,349.99698,1.1239424,1.0383501,293.99088,273.37375,346.62784,0.00028344544,343.28165,350.02408,0.99998254,1.0,0.6616346,0.6615385,12711.52,3517.1306,343.15,343.15,-26405.416,181469.77,20262.345375475732,8122.873379658912,12136.709181651106,12711.52,3517.1306,2.1622925,20259.582561310017,16228.65,16230.8125,-0.26913452
3025,-0.0001417215,343.2611,329.6472,-0.00014172394,349.9904,1.1239424,1.0383501,294.04196,273.38864,346.624,0.00028344544,343.2254,349.95334,0.99998254,1.0,0.56934386,0.5692308,10938.402,3026.3682,343.15,343.15,-26405.416,181529.83,20210.393065762844,8103.418679030039,12109.097925756096,10938.402,3026.3682,2.1622925,20212.516604786135,13964.7705,13966.933,-0.2180481
3026,-0.0001417215,343.23444,329.68442,-0.00014172394,349.94733,1.1239424,1.0383501,294.09232,273.40356,346.61874,0.00028344544,343.25143,349.96323,0.99998254,1.0,0.68757224,0.6875,13209.841,3655.1575,343.15,343.15,-26405.416,181589.5,20159.821306937432,8065.3811971282075,12061.305021637825,13209.841,3655.1575,2.1622925,20126.686218766034,16864.998,16867.16,-0.16769409
3027,-0.0001417215,343.27875,329.71942,-0.00014172394,349.97604,1.1239424,1.0383501,294.14267,273.4187,346.61243,0.00028344544,343.26382,349.96005,0.99998254,1.0,0.54550004,0.54545456,10480.309,2899.9597,343.15,343.15,-26405.416,181649.62,20110.630098999492,8070.9215180355895,12057.562969852053,10480.309,2899.9597,2.1622925,20128.484487887643,13380.269,13382.431,-0.11734009
3028,-0.0001417215,343.22778,329.75183,-0.00014172394,349.90753,1.1239424,1.0383501,294.19254,273.4339,346.60532,0.00028344544,343.22833,349.90662,0.99998254,1.0,0.68754256,0.6875,13209.2705,3655.1575,343.15,343.15,-26405.416,181709.66,20063.582377965795,8021.294774694709,11997.490322980475,13209.2705,3655.1575,2.1622925,20018.785097675183,16864.428,16866.59,-0.067474365
3029,-0.0001417215,343.2827,329.7815,-0.00014172394,349.94653,1.1239424,1.0383501,294.2417,273.44904,346.5978,0.00028344544,343.2903,349.95337,0.99998254,1.0,0.5846604,0.5846154,11232.668,3108.1619,343.15,343.15,-26405.416,181769.34,20019.332088993557,8036.335383584259,12003.04890475934,11232.668,3108.1619,2.1622925,20039.3842883436,14340.83,14342.992,-0.018310547
3030,-0.0001417215,343.2302,329.8089,-0.00014172394,349.87735,1.1239424,1.0383501,294.29074,273.46426,346.59015,0.00028344544,343.21017,349.8557,0.99998254,1.0,0.64627707,0.64615387,12416.465,3435.337,343.15,343.15,-26405.416,181829.38,19977.588589790685,7988.761283727097,11945.555730477952,12416.465,3435.337,2.1622925,19934.31701420505,15851.802,15853.964,0.030731201
3031,-0.0001417215,343.27676,329.834,-0.00014172394,349.9084,1.1239424,1.0383501,294.33942,273.4795,346.5825,0.00028344544,343.29697,349.92798,0.99998254,1.0,0.60010237,0.6,11529.344,3189.9556,343.15,343.15,-26405.416,181889.52,19938.56986207625,8001.531269293949,11949.079798664552,11529.344,3189.9556,2.1622925,19950.6110679585,14719.299,14721.461,0.07940674
3032,-0.0001417215,343.23996,329.857,-0.00014172394,349.85663,1.1239424,1.0383501,294.38757,273.49463,346.57495,0.00028344544,343.2092,349.82434,0.99998254,1.0,0.6154897,0.61538464,11824.97,3271.7495,343.15,343.15,-26405.416,181949.53,19902.23957556374,7965.946060580631,11904.59297913371,11824.97,3271.7495,2.1622925,19870.539039714342,15096.719,15098.881,0.12756348
3033,-0.0001417215,343.267,329.87814,-0.00014172394,349.8693,1.1239424,1.0383501,294.4354,273.50967,346.56766,0.00028344544,343.29453,349.8963,0.99998254,1.0,0.6461785,0.64615387,12414.572,3435.337,343.15,343.15,-26405.416,182009.66,19868.37974853408,7969.451902990876,11899.543025752911,12414.572,3435.337,2.1622925,19868.99492874379,15849.909,15852.071,0.17538452
3034,-0.0001417215,343.25192,329.89764,-0.00014172394,349.84125,1.1239424,1.0383501,294.4827,273.52457,346.56064,0.00028344544,343.21558,349.80356,0.99998254,1.0,0.58468676,0.5846154,11233.174,3108.1619,343.15,343.15,-26405.416,182069.67,19836.808729554712,7948.870973193944,11871.241488460526,11233.174,3108.1619,2.1622925,19820.11246165447,14341.336,14343.498,0.22268677
3035,-0.0001417215,343.2566,329.91577,-0.00014172394,349.83295,1.1239424,1.0383501,294.52963,273.5393,346.55402,0.00028344544,343.28607,349.86194,0.99998254,1.0,0.66160935,0.6615385,12711.033,3517.1306,343.15,343.15,-26405.416,182129.78,19807.344867193067,7940.860214111467,11855.510338720343,12711.033,3517.1306,2.1622925,19796.37055283181,16228.164,16230.326,0.2696228
3036,-0.0001417215,343.26352,329.9327,-0.00014172394,349.82886,1.1239424,1.0383501,294.57608,273.55383,346.54782,0.00028344544,343.2278,349.79202,0.99998254,1.0,0.5693139,0.5692308,10937.826,3026.3682,343.15,343.15,-26405.416,182189.8,19779.806510016584,7934.902098512708,11842.994447067933,10937.826,3026.3682,2.1622925,19777.89654558064,13964.194,13966.356,0.31607056
3037,-0.0001417215,343.24445,329.9486,-0.00014172394,349.79822,1.1239424,1.0383501,294.6218,273.568,346.54202,0.00028344544,343.26685,349.82,0.99998254,1.0,0.67194575,0.671875,12909.62,3572.0857,343.15,343.15,-26405.416,182249.42,19753.97567630619,7914.085023890216,11815.292364673269,12909.62,3572.0857,2.1622925,19729.377388563484,16481.705,16483.867,0.3617859
3038,-0.0001417215,343.27548,329.9638,-0.00014172394,349.81985,1.1239424,1.03835,294.6674,273.582,346.5365,0.00028344544,343.24902,349.79257,0.99998254,1.0,0.54550385,0.54545456,10480.381,2899.9597,343.15,343.15,-26405.416,182309.45,19729.307411764195,7923.512651926057,11819.125242958695,10480.381,2899.9597,2.1622925,19742.637894884752,13380.341,13382.503,0.40737915
3039,-0.0001417215,343.23825,329.97845,-0.00014172394,349.77216,1.1239424,1.03835,294.7126,273.5957,346.53134,0.00028344544,343.25494,349.7882,0.99998254,1.0,0.6719801,0.671875,12910.279,3572.0857,343.15,343.15,-26405.416,182369.52,19705.729055817577,7892.632174737369,11782.013535199809,12910.279,3572.0857,2.1622925,19674.645709937176,16482.365,16484.527,0.45257568
3040,-0.0001417215,343.28134,329.9926,-0.00014172394,349.807,1.1239424,1.03835,294.7574,273.60904,346.52652,0.00028344544,343.26212,349.78723,0.99998254,1.0,0.5303829,0.530303,10189.872,2819.4053,343.15,343.15,-26405.414,182429.56,19683.131617606796,7909.852582016708,11794.329608552978,10189.872,2819.4053,2.1622925,19704.182190569685,13009.277,13011.439,0.4973755
3041,-0.0001417215,343.23438,330.00644,-0.00014172394,349.7507,1.1239424,1.03835,294.80173,273.62198,346.52197,0.00028344544,343.2443,349.7599,0.99998254,1.0,0.68756634,0.6875,13209.728,3655.1575,343.15,343.15,-26405.414,182489.58,19661.260785126266,7873.6679287461975,11752.585749311706,13209.728,3655.1575,2.1622925,19626.253678057903,16864.885,16867.047,0.5417175
3042,-0.0001417215,343.28665,330.01993,-0.00014172394,349.7956,1.1239424,1.03835,294.84534,273.63446,346.51782,0.00028344544,343.28018,349.78885,0.99998254,1.0,0.53846157,0.53846157,10345.082,2862.7808,343.15,343.15,-26405.414,182549.2,19640.261879522037,7896.755626691387,11771.27784294063,10345.082,2862.7808,2.1622925,19668.033469632017,13207.863,13210.025,0.58532715
3043,-0.0001417215,343.2316,330.03333,-0.00014172394,349.73206,1.1239423,1.03835,294.88885,273.64655,346.51376,0.00028344544,343.2286,349.7282,0.99998254,1.0,0.6770421,0.6769231,13007.533,3598.9243,343.15,343.15,-26405.414,182609.19,19619.480955636882,7856.0115617889005,11725.483121814761,13007.533,3598.9243,2.1622922,19581.49468360366,16606.457,16608.62,0.6288452
3044,-0.0001417215,343.28784,330.04663,-0.00014172394,349.78137,1.1239423,1.03835,294.932,273.65814,346.5099,0.00028344544,343.28848,349.78183,0.99998254,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26405.414,182669.27,19599.02700433034,7881.569697909185,11746.918175733257,10640.655,2944.5745,2.1622922,19628.487873642443,13585.2295,13587.392,0.6719971
3045,-0.0001417215,343.22842,330.05988,-0.00014172394,349.71405,1.1239423,1.0383499,294.97482,273.66928,346.5062,0.00028344544,343.21545,349.70007,0.99998254,1.0,0.6563976,0.65625,12610.904,3489.014,343.15,343.15,-26405.414,182729.47,19578.863695315897,7838.31886485844,11698.961783915607,12610.904,3489.014,2.162292,19537.280648774045,16099.918,16102.08,0.71481323
3046,-0.0001417215,343.2876,330.07303,-0.00014172394,349.76663,1.1239423,1.0383499,295.01703,273.67978,346.5027,0.00028344544,343.29428,349.77322,0.99998254,1.0,0.56924266,0.5692308,10936.458,3026.3682,343.15,343.15,-26405.414,182789.34,19559.027358880066,7865.7116646234645,11722.431351426365,10936.458,3026.3682,2.162292,19588.143016049828,13962.826,13964.988,0.75701904
3047,-0.0001417215,343.23325,330.08615,-0.00014172394,349.70486,1.1239423,1.0383499,295.0589,273.68973,346.4992,0.00028344544,343.218,349.68866,0.99998254,1.0,0.63088566,0.63076925,12120.762,3353.5432,343.15,343.15,-26405.412,182849.33,19539.26368301726,7825.5488792915885,11677.853705395868,12120.762,3353.5432,2.162292,19503.402584687457,15474.305,15476.467,0.79888916
3048,-0.00014172148,343.28656,330.0993,-0.00014172393,349.75165,1.1239421,1.0383499,295.10043,273.69904,346.4959,0.0002834454,343.29852,349.7636,0.99998254,1.0,0.58467084,0.5846154,11232.868,3108.1619,343.15,343.15,-26405.412,182909.39,19519.67965432999,7849.453195653667,11697.870664806942,11232.868,3108.1619,2.162292,19547.32386046061,14341.03,14343.192,0.8404236
3049,-0.00014172148,343.23538,330.11246,-0.00014172393,349.6934,1.1239421,1.0383499,295.1415,273.7077,346.49265,0.0002834454,343.21533,349.6724,0.99998254,1.0,0.64616024,0.64615387,12414.222,3435.337,343.15,343.15,-26405.412,182969.38,19500.133962193187,7811.161407871481,11655.363867333079,12414.222,3435.337,2.162292,19466.52527520456,15849.559,15851.721,0.88150024
3050,-0.00014172148,343.2851,330.12558,-0.00014172393,349.73663,1.1239421,1.0383497,295.18222,273.71567,346.4894,0.0002834454,343.30063,349.75217,0.99998254,1.0,0.5539764,0.5538462,10643.158,2944.5745,343.15,343.15,-26405.412,183029.44,19480.66093062195,7832.941224546453,11673.293016523978,10643.158,2944.5745,2.162292,19506.23424107043,13587.732,13589.895,0.9222107
3051,-0.00014172148,343.2378,330.13867,-0.00014172393,349.68246,1.1239421,1.0383497,295.2225,273.72287,346.48618,0.0002834454,343.21497,349.65866,0.99998254,1.0,0.6308732,0.63076925,12120.521,3353.5432,343.15,343.15,-26405.41,183089.42,19461.224229333497,7796.992719792684,11633.256699587058,12120.521,3353.5432,2.162292,19430.249419379743,15474.064,15476.227,0.9624939
3052,-0.00014172148,343.28348,330.15176,-0.00014172393,349.72168,1.123942,1.0383497,295.26242,273.72934,346.48306,0.0002834454,343.302,349.74023,0.99998254,1.0,0.6000167,0.6,11527.698,3189.9556,343.15,343.15,-26405.41,183149.48,19441.93284917617,7816.392923469806,11648.806194731342,11527.698,3189.9556,2.1622918,19465.199118201148,14717.654,14719.816,1.0024109
3053,-0.00014172148,343.2401,330.16483,-0.00014172393,349.6716,1.123942,1.0383497,295.30188,273.73502,346.47998,0.0002834454,343.21393,349.64444,0.99998254,1.0,0.63076925,0.63076925,12118.524,3353.5432,343.15,343.15,-26405.41,183209.45,19422.714129584405,7782.80586672917,11611.2221930333,12118.524,3353.5432,2.1622918,19394.02805976247,15472.067,15474.2295,1.0418701
3054,-0.00014172148,343.28214,330.17783,-0.00014172393,349.70712,1.123942,1.0383496,295.341,273.73984,346.47687,0.0002834454,343.30255,349.72757,0.99998254,1.0,0.56936926,0.5692308,10938.891,3026.3682,343.15,343.15,-26405.41,183269.52,19403.531740275426,7800.080767194473,11624.628183005825,10938.891,3026.3682,2.1622915,19424.7089502003,13965.259,13967.421,1.0809937
3055,-0.00014172148,343.24225,330.19077,-0.00014172393,349.66068,1.1239419,1.0383496,295.37964,273.7438,346.47382,0.0002834454,343.21487,349.63235,0.99998254,1.0,0.5847666,0.5846154,11234.708,3108.1619,343.15,343.15,-26405.408,183329.48,19384.494672097575,7768.637178650372,11589.27851296987,11234.708,3108.1619,2.1622915,19357.91569162024,14342.87,14345.032,1.1196289
3056,-0.00014172148,343.2785,330.20364,-0.00014172393,349.69043,1.1239419,1.0383496,295.41794,273.7469,346.47076,0.0002834454,343.29834,349.71027,0.99998254,1.0,0.59382206,0.59375,11408.685,3156.727,343.15,343.15,-26405.408,183389.52,19365.530264485285,7782.55155694314,11599.323922800231,11408.685,3156.727,2.1622915,19381.875479743372,14565.412,14567.574,1.1579285
3057,-0.00014172147,343.24384,330.2164,-0.00014172391,349.64932,1.1239419,1.0383495,295.4558,273.749,346.46774,0.00028344538,343.2158,349.62036,0.99998254,1.0,0.61546004,0.61538464,11824.4,3271.7495,343.15,343.15,-26405.408,183449.5,19346.745521786346,7754.322374482481,11567.260984011973,11824.4,3271.7495,2.1622915,19321.583358494456,15096.15,15098.3125,1.1958008
3058,-0.00014172147,343.28076,330.22913,-0.00014172391,349.6798,1.1239418,1.0383495,295.4933,273.75015,346.4648,0.00028344538,343.30408,349.7032,0.99998254,1.0,0.6154197,0.61538464,11823.625,3271.7495,343.15,343.15,-26405.406,183509.55,19328.108088632765,7768.727205883508,11577.83318640071,11823.625,3271.7495,2.1622913,19346.56039228422,15095.375,15097.537,1.2332764
3059,-0.00014172147,343.24478,330.2417,-0.00014172391,349.63745,1.1239418,1.0383495,295.53033,273.75027,346.46182,0.00028344538,343.21613,349.60788,0.99998254,1.0,0.61542153,0.61538464,11823.659,3271.7495,343.15,343.15,-26405.406,183569.52,19309.579646316342,7739.826718167197,11545.13565323967,11823.659,3271.7495,2.1622913,19284.962371406866,15095.408,15097.57,1.2703247
3060,-0.00014172147,343.28113,330.25418,-0.00014172391,349.66745,1.1239418,1.0383494,295.567,273.7495,346.45883,0.00028344538,343.30466,349.69104,0.99998254,1.0,0.61541015,0.61538464,11823.441,3271.7495,343.15,343.15,-26405.406,183629.55,19291.160194837077,7754.031734756861,11555.5625332588,11823.441,3271.7495,2.162291,19309.594268015662,15095.191,15097.354,1.3069763
3061,-0.00014172147,343.245,330.26654,-0.00014172391,349.62503,1.1239417,1.0383494,295.6032,273.74826,346.45596,0.00028344538,343.21667,349.59576,0.99998254,1.0,0.6154313,0.61538464,11823.848,3271.7495,343.15,343.15,-26405.404,183689.5,19273.031385590224,7725.167577006253,11522.955826578762,11823.848,3271.7495,2.162291,19248.123403585014,15095.598,15097.76,1.3432007
3062,-0.00014172147,343.28183,330.27878,-0.00014172391,349.65555,1.1239417,1.0383494,295.63907,273.7467,346.45303,0.00028344538,343.30518,349.67892,0.99998254,1.0,0.6154229,0.61538464,11823.687,3271.7495,343.15,343.15,-26405.404,183749.55,19254.97523690147,7739.808553184346,11533.836839002908,11823.687,3271.7495,2.162291,19273.645392187253,15095.436,15097.598,1.3790588
3063,-0.00014172147,343.2449,330.2909,-0.00014172391,349.61237,1.1239415,1.0383493,295.67447,273.7448,346.45,0.00028344538,343.21732,349.58383,0.99998254,1.0,0.60007477,0.6,11528.813,3189.9556,343.15,343.15,-26405.404,183809.5,19236.955418491776,7710.617425742416,11500.92132228746,11528.813,3189.9556,2.1622908,19211.538748029878,14718.77,14720.932,1.4144592
3064,-0.00014172145,343.28323,330.3029,-0.0001417239,349.64453,1.1239415,1.0383493,295.7095,273.7426,346.44705,0.00028344535,343.3056,349.66696,0.99998254,1.0,0.5693035,0.5692308,10937.627,3026.3682,343.15,343.15,-26405.402,183869.53,19219.15160835681,7726.293012609631,11512.927400952578,10937.627,3026.3682,2.1622908,19239.22041356221,13963.995,13966.157,1.4494934
3065,-0.00014172145,343.24414,330.31473,-0.0001417239,349.59933,1.1239414,1.0383492,295.74408,273.74008,346.44427,0.00028344535,343.21707,349.57135,0.99998254,1.0,0.5847659,0.5846154,11234.695,3108.1619,343.15,343.15,-26405.402,183929.48,19201.74940647783,7695.9756593439015,11478.976465839707,11234.695,3108.1619,2.1622906,19174.95212518361,14342.857,14345.02,1.4840698
3066,-0.00014172145,343.28476,330.32645,-0.0001417239,349.63394,1.1239414,1.0383492,295.77832,273.7372,346.4414,0.00028344535,343.30508,349.65433,0.99998254,1.0,0.5693566,0.5692308,10938.646,3026.3682,343.15,343.15,-26405.4,183989.52,19184.38353487417,7713.177896337697,11492.60043659126,10938.646,3026.3682,2.1622906,19205.778332928956,13965.015,13967.177,1.5183105
3067,-0.00014172145,343.24313,330.338,-0.0001417239,349.58624,1.1239413,1.0383492,295.8121,273.73404,346.43848,0.00028344535,343.2173,349.55945,0.99998254,1.0,0.61545837,0.61538464,11824.367,3271.7495,343.15,343.15,-26405.4,184049.45,19167.12665409648,7681.516334479,11457.323434991906,11824.367,3271.7495,2.1622906,19138.839769470906,15096.117,15098.279,1.5520935
3068,-0.00014172145,343.28677,330.34946,-0.0001417239,349.62405,1.1239413,1.038349,295.84555,273.73056,346.43567,0.00028344535,343.3056,349.64294,0.99998254,1.0,0.6000005,0.6,11527.387,3189.9556,343.15,343.15,-26405.398,184109.48,19150.160415521357,7700.68038941929,11473.018249297695,11527.387,3189.9556,2.1622903,19173.698638716985,14717.342,14719.504,1.5855408
3069,-0.00014172144,343.2386,330.36078,-0.00014172388,349.56982,1.1239412,1.038349,295.87866,273.72675,346.43292,0.00028344532,343.21252,349.54282,0.99998254,1.0,0.60943556,0.609375,11708.656,3239.7988,343.15,343.15,-26405.398,184169.6,19133.41019400221,7665.257889430066,11433.998023045966,11708.656,3239.7988,2.16229,19099.25591247603,14948.455,14950.617,1.6186523
3070,-0.00014172144,343.289,330.37192,-0.00014172388,349.6147,1.1239412,1.0383489,295.91122,273.72263,346.43027,0.00028344532,343.30484,349.6306,0.99998254,1.0,0.5539363,0.5538462,10642.388,2944.5745,343.15,343.15,-26405.398,184229.44,19116.98891124303,7688.636217558642,11454.070671225569,10642.388,2944.5745,2.16229,19142.70688878421,13586.962,13589.124,1.6512146
3071,-0.00014172144,343.2404,330.38293,-0.00014172388,349.5601,1.1239411,1.0383489,295.94345,273.7182,346.42755,0.00028344532,343.2202,349.53903,0.99998254,1.0,0.6155184,0.61538464,11825.5205,3271.7495,343.15,343.15,-26405.396,184289.39,19100.640289027026,7653.141848356438,11415.015292414577,11825.5205,3271.7495,2.16229,19068.157140771014,15097.27,15099.432,1.6834412
3072,-0.00014172144,343.2885,330.39377,-0.00014172388,349.60287,1.1239411,1.0383488,295.97516,273.71347,346.42487,0.00028344532,343.29807,349.61243,0.99998254,1.0,0.5781297,0.578125,11107.199,3073.6553,343.15,343.15,-26405.395,184349.03,19084.545978712165,7675.339452842156,11434.034353630906,11107.199,3073.6553,2.1622899,19109.373806473064,14180.8545,14183.017,1.7151489
3073,-0.00014172144,343.23917,330.40457,-0.00014172388,349.54752,1.123941,1.0383487,296.0068,273.70837,346.42215,0.00028344532,343.2234,349.53088,0.99998254,1.0,0.6154675,0.61538464,11824.542,3271.7495,343.15,343.15,-26405.395,184409.34,19068.4516683973,7639.536278994896,11394.65199955545,11824.542,3271.7495,2.1622896,19034.188278550348,15096.291,15098.453,1.7467957
3074,-0.00014172142,343.29263,330.4152,-0.00014172387,349.59586,1.1239408,1.0383487,296.03793,273.703,346.4195,0.0002834453,343.30075,349.604,0.99998254,1.0,0.5385837,0.53846157,10347.429,2862.7808,343.15,343.15,-26405.393,184469.34,19052.646043951783,7665.0391226365855,11417.103128763983,10347.429,2862.7808,2.1622896,19082.142251400568,13210.209,13212.371,1.7779236
3075,-0.00014172142,343.23846,330.42566,-0.00014172387,349.53577,1.1239408,1.0383486,296.06863,273.69733,346.4169,0.0002834453,343.2271,349.52362,0.99998254,1.0,0.66154593,0.6615385,12709.815,3517.1306,343.15,343.15,-26405.393,184529.28,19037.096689307375,7626.565700808996,11375.104976885097,12709.815,3517.1306,2.1622894,19001.670677694092,16226.946,16229.108,1.8086243
3076,-0.00014172142,343.29373,330.43604,-0.00014172387,349.58615,1.1239407,1.0383486,296.099,273.6913,346.4144,0.0002834453,343.2975,349.5899,0.99998254,1.0,0.52313495,0.52307695,10050.622,2780.987,343.15,343.15,-26405.39,184589.3,19021.765316270135,7653.286382352142,11398.919672868324,10050.622,2780.987,2.1622891,19052.206055220464,12831.609,12833.771,1.8389893
3077,-0.00014172142,343.23837,330.44623,-0.00014172387,349.52487,1.1239407,1.0383484,296.12897,273.68503,346.41183,0.0002834453,343.23166,349.5174,0.99998254,1.0,0.64627504,0.64615387,12416.427,3435.337,343.15,343.15,-26405.39,184649.23,19006.579264304335,7614.268011206882,11356.376562271287,12416.427,3435.337,2.1622891,18970.64457347817,15851.764,15853.926,1.8689575
3078,-0.00014172141,343.29135,330.45633,-0.00014172385,349.57312,1.1239406,1.0383483,296.15857,273.6784,346.40927,0.00028344526,343.28625,349.5679,0.99998254,1.0,0.5312592,0.53125,10206.708,2824.44,343.15,343.15,-26405.389,184709.27,18991.500253116912,7639.789019799714,11379.082007146746,10206.708,2824.44,2.162289,19018.87102694646,13031.148,13033.311,1.8985596
3079,-0.00014172141,343.23938,330.4663,-0.00014172385,349.5153,1.1239405,1.0383483,296.18777,273.6715,346.40668,0.00028344526,343.23883,349.5141,0.99998254,1.0,0.6462813,0.64615387,12416.548,3435.337,343.15,343.15,-26405.387,184769.17,18976.53218429518,7602.9141197569315,11338.718735566734,12416.548,3435.337,2.1622887,18941.632855323667,15851.885,15854.047,1.9277649
3080,-0.00014172141,343.28833,330.47617,-0.00014172385,349.5598,1.1239403,1.0383482,296.21674,273.66428,346.4043,0.00028344526,343.27228,349.5435,0.99998254,1.0,0.53847015,0.53846157,10345.247,2862.7808,343.15,343.15,-26405.387,184829.33,18961.963748378887,7626.183453232205,11359.354503575236,10345.247,2862.7808,2.1622887,18985.537956807442,13208.027,13210.189,1.9567261
3081,-0.00014172141,343.24298,330.48593,-0.00014172384,349.50864,1.1239403,1.0383481,296.24536,273.6567,346.40195,0.00028344523,343.254,349.5192,0.99998254,1.0,0.65632594,0.65625,12609.527,3489.014,343.15,343.15,-26405.385,184889.56,18947.538688007626,7593.377507676902,11323.07725933117,12609.527,3489.014,2.1622884,18916.454767008072,16098.541,16100.703,1.9853516
3082,-0.0001417214,343.2865,330.4955,-0.00014172384,349.54794,1.1239402,1.0383481,296.27353,273.6489,346.39957,0.00028344523,343.26334,349.52438,0.99998254,1.0,0.5224868,0.52238804,10038.17,2777.3245,343.15,343.15,-26405.383,184949.62,18933.2972259308,7613.576178551185,11340.770248747134,10038.17,2777.3245,2.1622882,18954.34642729832,12815.494,12817.656,2.0135193
3083,-0.0001417214,343.247,330.50497,-0.00014172384,349.5027,1.1239401,1.038348,296.30124,273.64078,346.3972,0.00028344523,343.26514,349.52048,0.99998254,1.0,0.65631515,0.65625,12609.32,3489.014,343.15,343.15,-26405.383,185009.5,18919.201084895576,7584.439561016509,11308.199889380789,12609.32,3489.014,2.1622882,18892.6394503973,16098.334,16100.496,2.0412292
3084,-0.0001417214,343.2842,330.5143,-0.00014172384,349.5358,1.12394,1.0383478,296.32864,273.63235,346.39484,0.00028344523,343.25977,349.51096,0.99998254,1.0,0.53036433,0.530303,10189.517,2819.4053,343.15,343.15,-26405.38,185069.47,18905.286595162353,7601.024181845161,11322.350647856183,10189.517,2819.4053,2.1622877,18923.374829701344,13008.922,13011.084,2.068634
3085,-0.00014172138,343.25574,330.5236,-0.00014172382,349.50174,1.1239399,1.0383477,296.35593,273.62357,346.39258,0.0002834452,343.28284,349.52872,0.99998254,1.0,0.646216,0.64615387,12415.292,3435.337,343.15,343.15,-26405.379,185129.9,18891.55181696811,7578.55333143036,11296.554780586732,12415.292,3435.337,2.1622877,18875.108112017093,15850.629,15852.791,2.0959167
3086,-0.00014172138,343.27582,330.53268,-0.00014172382,349.51776,1.1239399,1.0383477,296.3826,273.61456,346.39032,0.0002834452,343.24307,349.48444,0.99998254,1.0,0.52314836,0.52307695,10050.88,2780.987,343.15,343.15,-26405.377,185189.83,18878.036961486978,7585.092721228026,11300.678300283895,10050.88,2780.987,2.1622877,18885.771021511922,12831.867,12834.029,2.122589
3087,-0.00014172138,343.26315,330.5417,-0.00014172382,349.49973,1.1239398,1.0383476,296.40894,273.60526,346.38803,0.0002834452,343.29364,349.5302,0.99998254,1.0,0.6308486,0.63076925,12120.049,3353.5432,343.15,343.15,-26405.377,185249.81,18864.59476651918,7572.195591349296,11284.58385776545,12120.049,3353.5432,2.1622872,18856.779449114747,15473.592,15475.754,2.1489258
3088,-0.00014172136,343.26895,330.55054,-0.00014172381,349.5015,1.1239396,1.0383475,296.4349,273.59567,346.38583,0.00028344517,343.23407,349.4659,0.99998254,1.0,0.5538631,0.5538462,10640.981,2944.5745,343.15,343.15,-26405.375,185309.73,18851.441277960035,7570.378316858672,11280.36835339774,10640.981,2944.5745,2.1622872,18850.746670256412,13585.556,13587.718,2.1748962
3089,-0.00014172136,343.27112,330.5593,-0.00014172381,349.49857,1.1239395,1.0383474,296.46057,273.5858,346.38367,0.00028344517,343.3019,349.52942,0.99998254,1.0,0.6154885,0.61538464,11824.947,3271.7495,343.15,343.15,-26405.373,185369.73,18838.435047407744,7566.454683382951,11273.411049953453,11824.947,3271.7495,2.1622868,18839.865733336403,15096.697,15098.859,2.2005615
3090,-0.00014172136,343.26144,330.56793,-0.00014172381,349.4848,1.1239394,1.0383472,296.48584,273.5756,346.38153,0.00028344517,343.2273,349.4499,0.99998254,1.0,0.5538899,0.5538462,10641.495,2944.5745,343.15,343.15,-26405.371,185429.66,18825.610468120147,7555.555701505945,11260.077732125495,10641.495,2944.5745,2.1622868,18815.63343363144,13586.069,13588.231,2.22583
3091,-0.00014172135,343.27914,330.57645,-0.0001417238,349.49768,1.1239393,1.0383471,296.51077,273.56512,346.37936,0.00028344514,343.30746,349.52615,0.99998254,1.0,0.6000585,0.6,11528.501,3189.9556,343.15,343.15,-26405.37,185489.64,18812.89294790456,7561.022581050203,11262.674211186319,11528.501,3189.9556,2.1622863,18823.696792236522,14718.457,14720.619,2.250763
3092,-0.00014172135,343.25427,330.58487,-0.0001417238,349.4686,1.1239392,1.038347,296.53537,273.55438,346.3772,0.00028344514,343.2233,349.43683,0.99998254,1.0,0.5693166,0.5692308,10937.879,3026.3682,343.15,343.15,-26405.367,185549.56,18800.28635142903,7541.204601038753,11240.349080494205,10937.879,3026.3682,2.1622863,18781.553681532958,13964.247,13966.409,2.27536
3093,-0.00014172134,343.28644,330.59314,-0.00014172378,349.49628,1.123939,1.0383469,296.55963,273.54333,346.37506,0.00028344512,343.31,349.52002,0.99998254,1.0,0.58461833,0.5846154,11231.86,3108.1619,343.15,343.15,-26405.365,185609.55,18787.895807328427,7555.4269951382485,11251.901044064994,11231.86,3108.1619,2.1622858,18807.328039203243,14340.022,14342.185,2.2996216
3094,-0.00014172134,343.248,330.60132,-0.00014172378,349.45355,1.1239389,1.0383468,296.58353,273.532,346.373,0.00028344512,343.22284,349.4276,0.99998254,1.0,0.6000877,0.6,11529.0625,3189.9556,343.15,343.15,-26405.363,185669.47,18775.688844847595,7527.670926991448,11221.60135800243,11529.0625,3189.9556,2.1622858,18749.27228499388,14719.018,14721.18,2.3235168
3095,-0.00014172134,343.29242,330.60938,-0.00014172377,349.4939,1.1239388,1.0383466,296.60712,273.5204,346.37097,0.00028344512,343.309,349.51065,0.99998254,1.0,0.55389285,0.5538462,10641.553,2944.5745,343.15,343.15,-26405.361,185729.44,18763.699863839633,7549.323566540523,11240.819069437435,10641.553,2944.5745,2.1622853,18790.142635977958,13586.127,13588.289,2.347107
3096,-0.00014172132,343.24353,330.61734,-0.00014172377,349.44058,1.1239386,1.0383465,296.63034,273.50848,346.36902,0.0002834451,343.22635,349.42267,0.99998254,1.0,0.61546785,0.61538464,11824.551,3271.7495,343.15,343.15,-26405.36,185789.36,18751.890608635513,7515.481463074014,11204.34319211938,11824.551,3271.7495,2.162285,18719.824655193395,15096.301,15098.463,2.3703308
3097,-0.00014172132,343.2959,330.62515,-0.00014172377,349.4892,1.1239384,1.0383464,296.65326,273.4963,346.36707,0.0002834451,343.30328,349.4967,0.99998254,1.0,0.5385081,0.53846157,10345.977,2862.7808,343.15,343.15,-26405.357,185849.34,18740.26493127605,7542.002310805263,11228.63016820217,10345.977,2862.7808,2.1622849,18770.632479007432,13208.758,13210.92,2.3932495
3098,-0.0001417213,343.24164,330.63287,-0.00014172375,349.4304,1.1239383,1.0383463,296.6758,273.48386,346.36502,0.00028344506,343.23358,349.4217,0.99998254,1.0,0.6308576,0.63076925,12120.222,3353.5432,343.15,343.15,-26405.355,185909.25,18728.63733088046,7505.108497893076,11189.028714278315,12120.222,3353.5432,2.1622846,18694.13721217139,15473.765,15475.927,2.415802
3099,-0.0001417213,343.2964,330.6405,-0.00014172375,349.48172,1.1239382,1.0383462,296.6981,273.47113,346.36307,0.00028344506,343.29388,349.47925,0.99998254,1.0,0.5230917,0.52307695,10049.792,2780.987,343.15,343.15,-26405.354,185969.23,18717.22963614282,7533.155199737252,11215.041389057313,10049.792,2780.987,2.1622844,18748.196588794563,12830.779,12832.941,2.4380798
3100,-0.00014172129,343.2432,330.64798,-0.00014172374,349.42392,1.1239381,1.038346,296.71997,273.4581,346.36118,0.00028344503,343.2462,349.4264,0.99998254,1.0,0.661588,0.6615385,12710.624,3517.1306,343.15,343.15,-26405.352,186029.14,18706.07433235172,7497.042484821748,11176.184716821246,12710.624,3517.1306,2.1622841,18673.227201642992,16227.755,16229.917,2.459961
3101,-0.00014172129,343.29086,330.65543,-0.00014172374,349.46838,1.1239378,1.0383459,296.74173,273.4447,346.3593,0.00028344503,343.27286,349.45016,0.99998254,1.0,0.5001005,0.5,9608.079,2658.2964,343.15,343.15,-26405.35,186089.56,18694.993610893995,7520.983902720069,11198.219193963067,9608.079,2658.2964,2.162284,18719.203096683137,12266.375,12268.537,2.48172
3102,-0.00014172128,343.25037,330.66272,-0.00014172372,349.42322,1.1239377,1.0383457,296.76297,273.43115,346.35748,0.000283445,343.26932,349.44193,0.99998254,1.0,0.6563316,0.65625,12609.636,3489.014,343.15,343.15,-26405.346,186149.5,18684.128952375544,7492.536805293071,11166.99194166415,12609.636,3489.014,2.1622834,18659.52874695722,16098.649,16100.812,2.5029602
3103,-0.00014172128,343.28415,330.66986,-0.00014172372,349.45398,1.1239375,1.0383456,296.7839,273.4173,346.3556,0.000283445,343.2581,349.42758,0.99998254,1.0,0.515216,0.5151515,9898.481,2738.8508,343.15,343.15,-26405.344,186209.42,18673.375204130592,7508.394814154329,11181.051862156011,9898.481,2738.8508,2.162283,18689.44667631034,12637.332,12639.494,2.5238953
3104,-0.00014172126,343.26266,330.677,-0.0001417237,349.42807,1.1239374,1.0383455,296.8047,273.40308,346.35376,0.00028344497,343.29266,349.45807,0.99998254,1.0,0.6461635,0.64615387,12414.284,3435.337,343.15,343.15,-26405.342,186269.84,18662.692200081212,7491.355313772719,11161.377726601973,12414.284,3435.337,2.162283,18652.733040374693,15849.621,15851.783,2.5446777
3105,-0.00014172126,343.2719,330.68393,-0.0001417237,349.43427,1.1239372,1.0383452,296.82498,273.3887,346.35202,0.00028344497,343.2373,349.39905,0.99998254,1.0,0.5385098,0.53846157,10346.01,2862.7808,343.15,343.15,-26405.34,186329.75,18652.374415662365,7492.735850484866,11160.941760119858,10346.01,2862.7808,2.1622825,18653.677610604725,13208.791,13210.953,2.564972
3106,-0.00014172125,343.27396,330.6908,-0.00014172369,349.43216,1.123937,1.0383451,296.84494,273.37402,346.3503,0.00028344494,343.30463,349.46298,0.99998254,1.0,0.6154238,0.61538464,11823.703,3271.7495,343.15,343.15,-26405.336,186389.72,18642.163707766103,7489.865018261988,11155.600025278467,11823.703,3271.7495,2.162282,18645.465043540455,15095.453,15097.615,2.5849304
3107,-0.00014172123,343.2613,330.6975,-0.00014172368,349.41635,1.1239368,1.038345,296.8646,273.3591,346.34863,0.0002834449,343.22797,349.38232,0.99998254,1.0,0.5692732,0.5692308,10937.044,3026.3682,343.15,343.15,-26405.334,186449.62,18632.170983282493,7478.32950404348,11142.192913270943,10937.044,3026.3682,2.1622818,18620.522417314423,13963.412,13965.574,2.6045837
3108,-0.00014172123,343.28476,330.70416,-0.00014172368,349.4361,1.1239367,1.0383447,296.88394,273.3439,346.347,0.0002834449,343.31113,349.46268,0.99998254,1.0,0.5846587,0.5846154,11232.635,3108.1619,343.15,343.15,-26405.33,186509.6,18622.28916361488,7488.338393151128,11149.985812538433,11232.635,3108.1619,2.1622815,18638.32420568956,14340.797,14342.959,2.623932
3109,-0.00014172122,343.25186,330.7107,-0.00014172366,349.3998,1.1239364,1.0383446,296.90295,273.32846,346.3453,0.00028344488,343.2247,349.37192,0.99998254,1.0,0.58466303,0.5846154,11232.719,3108.1619,343.15,343.15,-26405.328,186569.5,18612.514423491433,7464.868507372557,11124.49880159616,11232.719,3108.1619,2.162281,18589.367308968718,14340.881,14343.043,2.6429443
3110,-0.0001417212,343.2931,330.71713,-0.00014172365,349.43765,1.1239363,1.0383444,296.9217,273.3127,346.3437,0.00028344485,343.31082,349.45563,0.99998254,1.0,0.56923795,0.5692308,10936.368,3026.3682,343.15,343.15,-26405.324,186629.45,18602.921336434443,7485.575783057907,11143.18971459749,10936.368,3026.3682,2.1622806,18628.765497655397,13962.736,13964.898,2.6616821
3111,-0.0001417212,343.24548,330.72345,-0.00014172365,349.38647,1.123936,1.0383441,296.9401,273.29675,346.34198,0.00028344485,343.2278,349.3681,0.99998254,1.0,0.61543643,0.61538464,11823.946,3271.7495,343.15,343.15,-26405.322,186689.36,18593.36649070329,7453.478317683526,11108.966359807404,11823.946,3271.7495,2.16228,18562.44467749093,15095.695,15097.857,2.6800842
3112,-0.00014172119,343.29758,330.72968,-0.00014172363,349.4356,1.1239358,1.038344,296.9582,273.2805,346.3404,0.00028344482,343.30444,349.44266,0.99998254,1.0,0.5385076,0.53846157,10345.967,2862.7808,343.15,343.15,-26405.318,186749.33,18584.064048262404,7480.779468322929,11134.505575791565,10345.967,2862.7808,2.1622798,18615.285044114495,13208.748,13210.91,2.6981812
3113,-0.00014172118,343.24017,330.73578,-0.00014172362,349.37445,1.1239356,1.0383438,296.97595,273.264,346.3388,0.0002834448,343.23083,349.36444,0.99998254,1.0,0.6406904,0.640625,12309.132,3405.9421,343.15,343.15,-26405.316,186809.08,18574.90692854924,7442.977448512522,11094.468201912377,12309.132,3405.9421,2.1622794,18537.4456504249,15715.074,15717.236,2.7159424
3114,-0.00014172118,343.29498,330.74188,-0.00014172362,349.42664,1.1239353,1.0383435,296.99362,273.24707,346.33728,0.0002834448,343.28464,349.41626,0.99998254,1.0,0.50007933,0.5,9607.671,2658.2964,343.15,343.15,-26405.312,186869.66,18565.824377438035,7471.968701606713,11121.897742846975,9607.671,2658.2964,2.162279,18593.866444453688,12265.967,12268.129,2.733612
3115,-0.00014172116,343.24808,330.7478,-0.0001417236,349.3759,1.1239351,1.0383434,297.0108,273.23004,346.33582,0.00028344477,343.2604,349.38788,0.99998254,1.0,0.65634835,0.65625,12609.958,3489.014,343.15,343.15,-26405.309,186929.55,18557.030562544696,7440.524416871242,11088.163718563137,12609.958,3489.014,2.1622787,18528.68813543438,16098.972,16101.134,2.7507935
3116,-0.00014172115,343.28925,330.75363,-0.00014172359,349.41467,1.1239349,1.0383432,297.02768,273.21274,346.33435,0.00028344474,343.26703,349.39224,0.99998254,1.0,0.5151868,0.5151515,9897.921,2738.8508,343.15,343.15,-26405.305,186989.48,18548.3457400478,7461.5586555034415,11107.78105563126,9897.921,2738.8508,2.1622782,18569.3397111347,12636.771,12638.934,2.7676697
3117,-0.00014172113,343.25708,330.75937,-0.00014172358,349.37872,1.1239346,1.038343,297.04425,273.1952,346.33282,0.0002834447,343.2821,349.4037,0.99998254,1.0,0.64068013,0.640625,12308.936,3405.9421,343.15,343.15,-26405.3,187049.44,18539.697249527264,7438.997033930584,11082.966179094989,12308.936,3405.9421,2.1622777,18521.96321302557,15714.878,15717.04,2.7842407
3118,-0.00014172113,343.27658,330.765,-0.00014172358,349.39587,1.1239344,1.0383427,297.06067,273.17728,346.33133,0.0002834447,343.2428,349.3616,0.99998254,1.0,0.52315134,0.52307695,10050.9375,2780.987,343.15,343.15,-26405.297,187109.8,18531.195984305883,7447.243916668888,11089.814479589677,10050.9375,2780.987,2.1622772,18537.058396258566,12831.925,12834.087,2.8006592
3119,-0.00014172112,343.27252,330.77054,-0.00014172356,349.3883,1.1239341,1.0383425,297.07666,273.1592,346.32993,0.00028344468,343.30402,349.41998,0.99998254,1.0,0.6154123,0.61538464,11823.482,3271.7495,343.15,343.15,-26405.293,187169.75,18522.947128518652,7441.539361427108,11082.020448041785,11823.482,3271.7495,2.1622767,18523.559809468894,15095.232,15097.395,2.8166504
3120,-0.0001417211,343.26462,330.77597,-0.00014172355,349.37796,1.1239338,1.0383422,297.09235,273.14093,346.32864,0.00028344465,343.23065,349.34335,0.99998254,1.0,0.5385677,0.53846157,10347.122,2862.7808,343.15,343.15,-26405.29,187229.66,18514.952585725554,7433.600520201367,11072.627876131946,10347.122,2862.7808,2.162276,18506.228396333314,13209.902,13212.064,2.8323364
3121,-0.00014172109,343.28467,330.7813,-0.00014172353,349.39487,1.1239336,1.0383419,297.10776,273.12262,346.3272,0.00028344462,343.31177,349.42224,0.99998254,1.0,0.6000139,0.6,11527.645,3189.9556,343.15,343.15,-26405.285,187289.61,18506.88538420968,7442.355255279587,11079.511368095307,11527.645,3189.9556,2.1622753,18521.866623374895,14717.6,14719.762,2.8477478
3122,-0.00014172107,343.25375,330.78653,-0.00014172352,349.36127,1.1239333,1.0383416,297.12286,273.1043,346.32578,0.0002834446,343.22626,349.3331,0.99998254,1.0,0.5693122,0.5692308,10937.794,3026.3682,343.15,343.15,-26405.281,187349.5,18498.963505063413,7420.847211028914,11056.404037761602,10937.794,3026.3682,2.1622748,18477.251248790515,13964.162,13966.324,2.862854
3123,-0.00014172106,343.29416,330.7917,-0.0001417235,349.399,1.123933,1.0383414,297.1377,273.086,346.32446,0.00028344456,343.312,349.4171,0.99998254,1.0,0.5539184,0.5538462,10642.044,2944.5745,343.15,343.15,-26405.277,187409.45,18491.259608591194,7441.826943929986,11075.785217832035,10642.044,2944.5745,2.1622744,18517.612161762023,13586.618,13588.78,2.8776855
3124,-0.00014172104,343.24652,330.79672,-0.00014172349,349.34842,1.1239327,1.0383412,297.15222,273.0677,346.32312,0.00028344453,343.2298,349.33105,0.99998254,1.0,0.6000652,0.6,11528.63,3189.9556,343.15,343.15,-26405.273,187469.36,18483.664704213254,7410.473512761584,11042.687009464913,11528.63,3189.9556,2.162274,18453.1605222265,14718.586,14720.748,2.892212
3125,-0.00014172103,343.2989,330.80167,-0.00014172347,349.3985,1.1239324,1.0383408,297.1665,273.04938,346.32187,0.0002834445,343.30414,349.40396,0.99998254,1.0,0.5231412,0.52307695,10050.743,2780.987,343.15,343.15,-26405.268,187529.31,18476.28778239745,7438.7010482506175,11069.552265944349,10050.743,2780.987,2.1622732,18508.253314194968,12831.73,12833.893,2.9064941
3126,-0.00014172102,343.24475,330.80652,-0.00014172346,349.34125,1.123932,1.0383406,297.18048,273.03107,346.32065,0.00028344447,343.24176,349.33774,0.99998254,1.0,0.63083315,0.63076925,12119.753,3353.5432,343.15,343.15,-26405.264,187589.2,18469.05618274981,7403.5874843602305,11032.584869238704,12119.753,3353.5432,2.1622725,18436.172353598937,15473.296,15475.458,2.9204712
3127,-0.000141721,343.2949,330.81134,-0.00014172345,349.38943,1.1239316,1.0383402,297.1943,273.01263,346.31943,0.00028344445,343.28088,349.3754,0.99998254,1.0,0.5001028,0.5,9608.123,2658.2964,343.15,343.15,-26405.258,187649.61,18461.860914746532,7430.5616350607725,11058.39653752012,9608.123,2658.2964,2.162272,18488.958172580893,12266.42,12268.582,2.9342957
3128,-0.00014172099,343.25146,330.81598,-0.00014172343,349.34277,1.1239313,1.0383399,297.20773,272.99432,346.31815,0.00028344442,343.2687,349.35983,0.99998254,1.0,0.65627277,0.65625,12608.506,3489.014,343.15,343.15,-26405.252,187709.52,18454.81096884427,7401.951121042316,11027.859642616988,12608.506,3489.014,2.162271,18429.810763659305,16097.52,16099.682,2.9477234
3129,-0.00014172097,343.28662,330.82056,-0.00014172342,349.3762,1.1239309,1.0383395,297.22092,272.976,346.31696,0.0002834444,343.26117,349.3505,0.99998254,1.0,0.500113,0.5,9608.318,2658.2964,343.15,343.15,-26405.248,187769.42,18447.942675150487,7420.15161028391,11045.024655277037,9608.318,2658.2964,2.1622705,18465.176265560945,12266.615,12268.777,2.960907
3130,-0.00014172094,343.2665,330.8251,-0.00014172339,349.353,1.1239306,1.0383391,297.23392,272.95755,346.3158,0.00028344433,343.29733,349.38394,0.99998254,1.0,0.63079566,0.63076925,12119.032,3353.5432,343.15,343.15,-26405.242,187829.83,18441.145149642147,7405.4728345913645,11028.510193898634,12119.032,3353.5432,2.1622696,18433.983028489998,15472.575,15474.737,2.9739075
3131,-0.00014172093,343.27325,330.8295,-0.00014172337,349.35794,1.1239302,1.0383388,297.24664,272.93915,346.31467,0.0002834443,343.2426,349.32684,0.99998254,1.0,0.5313114,0.53125,10207.711,2824.44,343.15,343.15,-26405.236,187890.06,18434.567500594312,7406.870772562613,11028.836035599454,10207.711,2824.44,2.162269,18435.706808162067,13032.15,13034.3125,2.9866333
3132,-0.00014172091,343.27798,330.83377,-0.00014172336,349.35992,1.1239299,1.0383384,297.25888,272.92105,346.31354,0.00028344427,343.3047,349.38687,0.99998254,1.0,0.59378505,0.59375,11407.974,3156.727,343.15,343.15,-26405.23,187949.25,18428.13517344606,7407.142485704199,11027.472511278003,11407.974,3156.727,2.1622682,18434.614996982204,14564.701,14566.863,2.9988708
3133,-0.0001417209,343.25842,330.838,-0.00014172334,349.33838,1.1239294,1.0383381,297.2711,272.90262,346.31244,0.00028344424,343.2278,349.3071,0.99998254,1.0,0.56930435,0.5692308,10937.643,3026.3682,343.15,343.15,-26405.225,188009.56,18421.775507885486,7392.973095252842,11012.121765173077,10937.643,3026.3682,2.1622674,18405.094860425917,13964.011,13966.173,3.011078
3134,-0.00014172087,343.2922,330.84216,-0.00014172331,349.3698,1.1239289,1.0383377,297.283,272.8843,346.3113,0.00028344418,343.31378,349.39172,0.99998254,1.0,0.5538837,0.5538462,10641.376,2944.5745,343.15,343.15,-26405.219,188069.52,18415.48661300223,7410.609701124571,11028.35921019789,10641.376,2944.5745,2.1622667,18438.96891132246,13585.95,13588.112,3.0229797
3135,-0.00014172086,343.24905,330.8462,-0.0001417233,349.32434,1.1239285,1.0383372,297.2946,272.86603,346.31015,0.00028344415,343.2286,349.30328,0.99998254,1.0,0.6000872,0.6,11529.053,3189.9556,343.15,343.15,-26405.21,188129.4,18409.30860131014,7382.52599782383,10998.894094450052,11529.053,3189.9556,2.1622658,18381.420092273882,14719.008,14721.17,3.0345764
3136,-0.00014172083,343.299,330.8502,-0.00014172327,349.37244,1.1239281,1.0383369,297.306,272.84772,346.3091,0.0002834441,343.3078,349.3815,0.99998254,1.0,0.5231348,0.52307695,10050.621,2780.987,343.15,343.15,-26405.205,188189.34,18403.310351841283,7409.880822326453,11025.140570175385,10050.621,2780.987,2.1622648,18435.02139250184,12831.608,12833.7705,3.04599
3137,-0.00014172081,343.24542,330.85406,-0.00014172326,349.3163,1.1239276,1.0383364,297.3171,272.8294,346.30814,0.00028344407,343.2393,349.3097,0.99998254,1.0,0.63080555,0.63076925,12119.222,3353.5432,343.15,343.15,-26405.197,188249.23,18397.531974524383,7375.675556815509,10989.426630813527,12119.222,3353.5432,2.1622639,18365.102187629036,15472.765,15474.927,3.0570984
3138,-0.00014172078,343.29636,330.85788,-0.00014172323,349.36578,1.1239271,1.0383359,297.3281,272.81094,346.30716,0.000283444,343.28506,349.3545,0.99998254,1.0,0.50009763,0.5,9608.023,2658.2964,343.15,343.15,-26405.19,188309.64,18391.824370149123,7403.720640314759,11016.599526032245,9608.023,2658.2964,2.162263,18420.320166347003,12266.32,12268.482,3.0680847
3139,-0.00014172075,343.2512,330.8616,-0.0001417232,349.31787,1.1239265,1.0383354,297.33875,272.79263,346.3062,0.00028344395,343.26633,349.33282,0.99998254,1.0,0.6563046,0.65625,12609.117,3489.014,343.15,343.15,-26405.184,188369.53,18386.262088501582,7374.618963768853,10985.861737164982,12609.117,3489.014,2.162262,18360.480700933833,16098.131,16100.293,3.0787354
3140,-0.00014172074,343.28824,330.86523,-0.00014172318,349.35367,1.123926,1.038335,297.34918,272.77435,346.30527,0.00028344392,343.26373,349.32895,0.99998254,1.0,0.5000684,0.5,9607.462,2658.2964,343.15,343.15,-26405.174,188429.44,18380.810686732653,7394.508760645291,11005.006733054668,9607.462,2658.2964,2.162261,18399.51549369996,12265.758,12267.92,3.0891724
3141,-0.00014172071,343.2663,330.86884,-0.00014172315,349.32913,1.1239254,1.0383345,297.35944,272.7559,346.3043,0.00028344386,343.2967,349.35965,0.99998254,1.0,0.6461679,0.64615387,12414.368,3435.337,343.15,343.15,-26405.166,188489.83,18375.357399313154,7379.303232639245,10988.256159427845,12414.368,3435.337,2.16226,18367.55939206709,15849.705,15851.867,3.0994263
3142,-0.00014172068,343.27243,330.8723,-0.00014172313,349.33395,1.1239249,1.0383339,297.3694,272.73758,346.30328,0.0002834438,343.238,349.299,0.99998254,1.0,0.5231832,0.52307695,10051.55,2780.987,343.15,343.15,-26405.158,188549.72,18370.0131043647,7380.882061967586,10989.053171514573,10051.55,2780.987,2.1622586,18369.93523348216,12832.537,12834.699,3.109375
3143,-0.00014172065,343.28128,330.87573,-0.0001417231,349.34048,1.1239243,1.0383334,297.37912,272.71927,346.30237,0.00028344375,343.31094,349.37045,0.99998254,1.0,0.58464843,0.5846154,11232.438,3108.1619,343.15,343.15,-26405.148,188609.67,18364.850461960457,7384.113894581379,10990.903764394578,11232.438,3108.1619,2.1622577,18375.017658975958,14340.601,14342.763,3.11911
3144,-0.00014172062,343.25867,330.87906,-0.00014172307,349.31628,1.1239237,1.0383328,297.3886,272.70096,346.30148,0.0002834437,343.22845,349.28552,0.99998254,1.0,0.56931806,0.5692308,10937.906,3026.3682,343.15,343.15,-26405.14,188669.55,18359.833141925817,7368.6722347052755,10974.516507741062,10937.906,3026.3682,2.1622565,18343.18874244634,13964.274,13966.437,3.128601
