minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3145,-0.0001417206,343.29355,330.8823,-0.00014172304,349.34933,1.1239231,1.0383322,297.39786,272.68265,346.3006,0.00028344363,343.31415,349.3703,0.99998254,1.0,0.5539084,0.5538462,10641.852,2944.5745,343.15,343.15,-26405.13,188729.5,18354.924814116024,7387.507692635964,10992.26163909819,10641.852,2944.5745,2.1622553,18379.769331734155,13586.426,13588.588,3.137848
3146,-0.00014172056,343.249,330.8855,-0.00014172301,349.30292,1.1239223,1.0383316,297.40692,272.66437,346.29974,0.00028344357,343.2299,349.28323,0.99998254,1.0,0.6000424,0.6,11528.191,3189.9556,343.15,343.15,-26405.121,188789.39,18350.08914841616,7359.078158348442,10962.722798169189,11528.191,3189.9556,2.1622539,18321.800956517633,14718.146,14720.309,3.1469116
3147,-0.00014172053,343.29993,330.88858,-0.00014172298,349.3525,1.1239216,1.038331,297.41574,272.64603,346.29892,0.0002834435,343.30707,349.35992,0.99998254,1.0,0.5231048,0.52307695,10050.043,2780.987,343.15,343.15,-26405.111,188849.33,18345.43513490239,7387.559153019918,10990.404276383892,10050.043,2780.987,2.1622527,18377.96342940381,12831.03,12833.192,3.1557312
3148,-0.00014172049,343.24612,330.8916,-0.00014172294,349.29654,1.1239209,1.0383303,297.42438,272.62775,346.29813,0.00028344343,343.2422,349.29214,0.99998254,1.0,0.6308595,0.63076925,12120.259,3353.5432,343.15,343.15,-26405.1,188909.22,18340.8882301638,7353.733911967275,10955.287614951281,12120.259,3353.5432,2.1622512,18309.021526918557,15473.802,15475.964,3.1643677
3149,-0.00014172046,343.29608,330.8946,-0.0001417229,349.34552,1.1239202,1.0383296,297.43283,272.60928,346.2974,0.00028344337,343.28223,349.3317,0.99998254,1.0,0.50009495,0.5,9607.972,2658.2964,343.15,343.15,-26405.088,188969.61,18336.452201054955,7381.6881123420335,10982.660272631507,9607.972,2658.2964,2.1622498,18364.348384973542,12266.268,12268.43,3.172821
3150,-0.00014172042,343.25632,330.8975,-0.00014172286,349.30344,1.1239194,1.0383289,297.44107,272.59085,346.29657,0.00028344328,343.27744,349.3245,0.99998254,1.0,0.646185,0.64615387,12414.696,3435.337,343.15,343.15,-26405.078,189029.97,18332.014291443422,7356.291380192736,10955.881440925275,12414.696,3435.337,2.1622481,18312.172821118013,15850.033,15852.195,3.1810608
3151,-0.00014172039,343.28418,330.9003,-0.00014172283,349.33044,1.1239185,1.0383282,297.44904,272.57254,346.2958,0.00028344322,343.25415,349.30014,0.99998254,1.0,0.5077808,0.50769234,9755.634,2699.1934,343.15,343.15,-26405.064,189089.86,18327.75991644553,7371.203207102272,10970.284161489462,9755.634,2699.1934,2.1622467,18341.487368591734,12454.827,12456.989,3.1890259
3152,-0.00014172035,343.26984,330.90305,-0.00014172279,349.31393,1.1239177,1.0383273,297.45682,272.55423,346.29504,0.00028344314,343.30087,349.34518,0.99998254,1.0,0.6154525,0.61538464,11824.256,3271.7495,343.15,343.15,-26405.053,189149.8,18323.576321726876,7361.028626496235,10958.818570966854,11824.256,3271.7495,2.162245,18319.84719746309,15096.006,15098.168,3.1968079
3153,-0.0001417203,343.26987,330.90573,-0.00014172275,349.31302,1.1239169,1.0383265,297.4644,272.53592,346.2943,0.00028344305,343.23553,349.27817,0.99998254,1.0,0.53850865,0.53846157,10345.987,2862.7808,343.15,343.15,-26405.04,189209.69,18319.501719524033,7359.446018467608,10956.671707909927,10345.987,2862.7808,2.1622434,18316.117726377535,13208.768,13210.93,3.2043762
3154,-0.00014172026,343.2848,330.90833,-0.0001417227,349.32614,1.1239159,1.0383257,297.47174,272.5176,346.29358,0.00028344296,343.3129,349.35458,0.99998254,1.0,0.58465075,0.5846154,11232.482,3108.1619,343.15,343.15,-26405.025,189269.62,18315.536109736284,7366.782341981093,10962.935306637612,11232.482,3108.1619,2.1622415,18329.717648618705,14340.645,14342.807,3.211731
3155,-0.00014172021,343.25647,330.91086,-0.00014172266,349.2966,1.123915,1.0383247,297.4789,272.49933,346.29285,0.00028344287,343.22845,349.268,0.99998254,1.0,0.5692698,0.5692308,10936.979,3026.3682,343.15,343.15,-26405.012,189329.52,18311.64316230467,7348.415437212008,10943.840371933788,10936.979,3026.3682,2.1622396,18292.255809145798,13963.347,13965.509,3.2189026
3156,-0.00014172017,343.2961,330.91336,-0.00014172262,349.3349,1.1239139,1.0383238,297.48587,272.481,346.29214,0.0002834428,343.31393,349.35306,0.99998254,1.0,0.5539106,0.5538462,10641.895,2944.5745,343.15,343.15,-26404.996,189389.45,18307.822877162038,7370.519755700399,10965.144698556629,10641.895,2944.5745,2.1622376,18335.66445425703,13586.469,13588.631,3.2258606
3157,-0.00014172011,343.24805,330.91574,-0.00014172256,349.28528,1.1239128,1.0383228,297.4926,272.4627,346.29153,0.00028344267,343.23267,349.26938,0.99998254,1.0,0.6000948,0.6,11529.198,3189.9556,343.15,343.15,-26404.98,189449.34,18304.255024443704,7340.490298540559,10934.186825855008,11529.198,3189.9556,2.1622357,18274.677124395566,14719.154,14721.316,3.232605
3158,-0.00014172007,343.30072,330.9181,-0.00014172251,349.3371,1.1239117,1.0383219,297.4992,272.4444,346.29095,0.00028344258,343.3034,349.34003,0.99998254,1.0,0.5077274,0.50769234,9754.608,2699.1934,343.15,343.15,-26404.965,189509.28,18300.761713603108,7370.441798818383,10963.629112614548,9754.608,2699.1934,2.1622336,18334.07091143293,12453.802,12455.964,3.2391968
3159,-0.00014172001,343.24725,330.92035,-0.00014172246,349.2818,1.1239105,1.0383208,297.50558,272.4261,346.2903,0.00028344247,343.24783,349.282,0.99998254,1.0,0.64618045,0.64615387,12414.61,3435.337,343.15,343.15,-26404.947,189569.16,18297.302856056598,7337.26985350458,10929.365212817644,12414.61,3435.337,2.1622314,18266.635066322226,15849.947,15852.109,3.245575
3160,-0.00014171995,343.29434,330.92258,-0.0001417224,349.3283,1.1239092,1.0383196,297.5118,272.40765,346.2897,0.00028344235,343.2762,349.31018,0.99998254,1.0,0.500091,0.5,9607.896,2658.2964,343.15,343.15,-26404.928,189629.55,18293.91666112734,7363.969079562871,10955.718287278682,9607.896,2658.2964,2.1622288,18319.687366841554,12266.193,12268.355,3.2518005
3161,-0.0001417199,343.26044,330.92474,-0.00014172234,349.2925,1.1239079,1.0383184,297.51785,272.3892,346.28915,0.00028344223,343.28656,349.3187,0.99998254,1.0,0.64621425,0.64615387,12415.259,3435.337,343.15,343.15,-26404.91,189689.92,18290.675788478162,7342.495283381112,10933.116409705955,12415.259,3435.337,2.1622262,18275.611693087067,15850.596,15852.758,3.257843
3162,-0.00014171984,343.28015,330.92682,-0.00014172228,349.3117,1.1239066,1.0383171,297.52368,272.37088,346.28857,0.00028344212,343.24713,349.27835,0.99998254,1.0,0.5077802,0.50769234,9755.623,2699.1934,343.15,343.15,-26404.889,189749.8,18287.507578207496,7352.9915069913795,10943.30253327378,9755.623,2699.1934,2.1622238,18296.29404026516,12454.816,12456.979,3.2636719
3163,-0.00014171976,343.27533,330.92886,-0.00014172221,349.30518,1.1239052,1.0383158,297.52933,272.35257,346.28793,0.00028344197,343.3066,349.33676,0.99998254,1.0,0.60003006,0.6,11527.955,3189.9556,343.15,343.15,-26404.87,189809.75,18284.30116325421,7348.900659892976,10938.192528120893,11527.955,3189.9556,2.162221,18287.09318801387,14717.91,14720.072,3.2693176
3164,-0.00014171969,343.2671,330.93082,-0.00014172214,349.29623,1.1239038,1.0383145,297.53473,272.3344,346.28738,0.00028344183,343.2379,349.26663,0.99998254,1.0,0.54689723,0.546875,10507.15,2907.5117,343.15,343.15,-26404.848,189869.25,18281.312730527334,7342.829858663525,10931.701982991804,10507.15,2907.5117,2.162218,18274.531841655327,13414.662,13416.824,3.2747192
3165,-0.00014171962,343.28986,330.9327,-0.00014172206,349.31775,1.1239021,1.038313,297.54004,272.31595,346.2868,0.00028344168,343.31494,349.3432,0.99998254,1.0,0.5693049,0.5692308,10937.653,3026.3682,343.15,343.15,-26404.824,189929.56,18278.360630664636,7355.250775065336,10943.376503844782,10937.653,3026.3682,2.1622152,18298.627278910117,13964.021,13966.184,3.2800293
3166,-0.00014171955,343.2529,330.93454,-0.00014172199,349.27975,1.1239004,1.0383115,297.5451,272.29767,346.28635,0.00028344154,343.22913,349.25543,0.99998254,1.0,0.5846771,0.5846154,11232.988,3108.1619,343.15,343.15,-26404.799,189989.45,18275.626512543397,7332.159618562173,10919.665495309517,11232.988,3108.1619,2.162212,18251.825113871688,14341.15,14343.3125,3.2850952
3167,-0.00014171946,343.29922,330.93634,-0.0001417219,349.32526,1.1238987,1.0383098,297.55005,272.27936,346.2859,0.00028344136,343.31152,349.3379,0.99998254,1.0,0.53850883,0.53846157,10345.991,2862.7808,343.15,343.15,-26404.773,190049.39,18272.926850719174,7358.657435759941,10945.671103538501,10345.991,2862.7808,2.1622086,18304.328539298444,13208.771,13210.934,3.290039
3168,-0.00014171937,343.2471,330.93808,-0.00014172182,349.27173,1.1238968,1.0383081,297.55478,272.26105,346.2854,0.0002834412,343.23776,349.26193,0.99998254,1.0,0.6154591,0.61538464,11824.382,3271.7495,343.15,343.15,-26404.746,190109.27,18270.263521949382,7326.592181508396,10912.767495159504,11824.382,3271.7495,2.162205,18239.3596766679,15096.131,15098.293,3.2947693
3169,-0.00014171928,343.2982,330.93976,-0.00014172173,349.32245,1.1238949,1.0383064,297.5594,272.24258,346.28494,0.000283441,343.28983,349.3142,0.99998254,1.0,0.50002766,0.5,9606.679,2658.2964,343.15,343.15,-26404.717,190169.67,18267.709185605872,7355.996321967151,10941.951953452999,9606.679,2658.2964,2.1622014,18297.94827542015,12264.975,12267.137,3.2993774
3170,-0.00014171918,343.2517,330.94135,-0.00014172163,349.27435,1.1238928,1.0383044,297.56378,272.2243,346.28455,0.0002834408,343.26474,349.28726,0.99998254,1.0,0.6562738,0.65625,12608.525,3489.014,343.15,343.15,-26404.688,190229.55,18265.33462538862,7327.381647926501,10912.371463371073,12608.525,3489.014,2.162197,18239.753111297574,16097.539,16099.701,3.303772
3171,-0.00014171908,343.2877,330.9429,-0.00014172152,349.31018,1.1238906,1.0383024,297.56802,272.20596,346.28418,0.0002834406,343.26,349.28232,0.99998254,1.0,0.49240655,0.4923077,9460.26,2617.3994,343.15,343.15,-26404.654,190289.55,18263.03272790053,7347.8661368428175,10932.76290414833,9460.26,2617.3994,2.162193,18280.62904099115,12077.659,12079.821,3.308014
3172,-0.00014171898,343.26718,330.9444,-0.00014172142,349.2881,1.1238884,1.0383003,297.5721,272.18756,346.28372,0.0002834404,343.2975,349.31863,0.99998254,1.0,0.6308346,0.63076925,12119.78,3353.5432,343.15,343.15,-26404.621,190349.84,18260.69450406145,7334.764132741434,10918.713518724488,12119.78,3353.5432,2.1621885,18253.47765146592,15473.323,15475.485,3.3121033
3173,-0.00014171886,343.2735,330.94586,-0.0001417213,349.29413,1.1238859,1.038298,297.57602,272.16925,346.28317,0.00028344017,343.2391,349.2593,0.99998254,1.0,0.5231774,0.52307695,10051.438,2780.987,343.15,343.15,-26404.584,190409.72,18258.28174956179,7337.646286774202,10921.429294031526,10051.438,2780.987,2.1621838,18259.07558080573,12832.426,12834.588,3.3160095
3174,-0.00014171874,343.2832,330.94724,-0.00014172119,349.3026,1.1238832,1.0382956,297.57974,272.15094,346.28275,0.00028343993,343.31247,349.33228,0.99998254,1.0,0.58465713,0.5846154,11232.6045,3108.1619,343.15,343.15,-26404.545,190469.66,18256.123306071713,7342.5992043452125,10925.652755497416,11232.6045,3108.1619,2.162179,18268.25195984263,14340.767,14342.929,3.3197327
3175,-0.00014171861,343.25873,330.94858,-0.00014172106,349.2776,1.1238805,1.0382931,297.58334,272.13263,346.2824,0.00028343967,343.22974,349.24808,0.99998254,1.0,0.5692692,0.5692308,10936.968,3026.3682,343.15,343.15,-26404.506,190529.53,18254.108309962015,7327.225152576755,10909.948158833504,10936.968,3026.3682,2.1621737,18237.17331141026,13963.336,13965.498,3.3233337
3176,-0.00014171847,343.2959,330.94986,-0.00014172091,349.31403,1.1238775,1.0382904,297.58676,272.11432,346.2821,0.00028343938,343.3149,349.33347,0.99998254,1.0,0.55388,0.5538462,10641.305,2944.5745,343.15,343.15,-26404.46,190589.47,18252.200431934718,7348.579196837069,10930.862935095842,10641.305,2944.5745,2.162168,18279.442131932912,13585.879,13588.041,3.3267517
3177,-0.00014171832,343.24908,330.95108,-0.00014172077,349.2663,1.1238744,1.0382875,297.59003,272.09604,346.28174,0.0002834391,343.2328,349.24954,0.99998254,1.0,0.6000543,0.6,11528.421,3189.9556,343.15,343.15,-26404.416,190649.36,18250.292557786983,7319.980602301346,10901.715222386787,11528.421,3189.9556,2.1621618,18221.695824688133,14718.377,14720.539,3.330017
3178,-0.00014171816,343.30127,330.95227,-0.00014172061,349.31824,1.123871,1.0382844,297.5931,272.07773,346.28146,0.00028343877,343.30508,349.32236,0.99998254,1.0,0.5077141,0.50769234,9754.353,2699.1934,343.15,343.15,-26404.365,190709.28,18248.528131482188,7350.325313223749,10931.911092571056,9754.353,2699.1934,2.1621554,18282.236405794803,12453.546,12455.708,3.3330994
3179,-0.000141718,343.24783,330.95337,-0.00014172045,349.26355,1.1238674,1.0382811,297.59607,272.05942,346.28116,0.00028343845,343.2481,349.26355,0.99998254,1.0,0.63085514,0.63076925,12120.175,3353.5432,343.15,343.15,-26404.312,190769.17,18246.8363678991,7317.856979925264,10898.693395175129,12120.175,3353.5432,2.1621485,18216.550375100393,15473.718,15475.88,3.3360596
3180,-0.00014171781,343.29486,330.95447,-0.00014172026,349.31064,1.1238636,1.0382775,297.5989,272.04095,346.28085,0.00028343807,343.27692,349.2927,0.99998254,1.0,0.5000866,0.5,9607.812,2658.2964,343.15,343.15,-26404.256,190829.55,18245.140861216314,7345.1848061605315,10926.053242962475,9607.812,2658.2964,2.162141,18271.238049123007,12266.107,12268.27,3.3388977
3181,-0.00014171762,343.2613,330.95547,-0.00014172007,349.27576,1.1238594,1.0382737,297.60156,272.02252,346.28055,0.0002834377,343.288,349.30258,0.99998254,1.0,0.64622056,0.64615387,12415.38,3435.337,343.15,343.15,-26404.195,190889.92,18243.554346877743,7324.594633617298,10904.676849088002,12415.38,3435.337,2.1621332,18229.2714827053,15850.717,15852.879,3.3415527
3182,-0.00014171742,343.27988,330.95645,-0.00014171987,349.2944,1.123855,1.0382696,297.60406,272.00424,346.28027,0.0002834373,343.24683,349.26105,0.99998254,1.0,0.5078054,0.50769234,9756.107,2699.1934,343.15,343.15,-26404.129,190949.8,18242.03862207714,7335.065000033048,10915.178579568696,9756.107,2699.1934,2.1621246,18250.243579601745,12455.301,12457.463,3.3440552
3183,-0.0001417172,343.27725,330.95737,-0.00014171963,349.29068,1.1238501,1.0382652,297.6064,271.98593,346.27994,0.00028343682,343.30838,349.32217,0.99998254,1.0,0.6000516,0.6,11528.368,3189.9556,343.15,343.15,-26404.06,191009.73,18240.519155616752,7332.94662766113,10912.399605421364,11528.368,3189.9556,2.1621153,18245.346233082495,14718.324,14720.486,3.346405
3184,-0.00014171696,343.26422,330.95825,-0.0001417194,349.27747,1.123845,1.0382605,297.6086,271.96762,346.27966,0.00028343635,343.23196,349.24475,0.99998254,1.0,0.5538919,0.5538462,10641.535,2944.5745,343.15,343.15,-26403.984,191069.61,18239.108681418515,7324.650858698156,10903.989577767348,10641.535,2944.5745,2.1621056,18228.640436465503,13586.109,13588.271,3.3486023
3185,-0.0001417167,343.2919,330.95908,-0.00014171914,349.30444,1.1238395,1.0382553,297.6107,271.9493,346.27936,0.00028343583,343.31577,349.32874,0.99998254,1.0,0.56927204,0.5692308,10937.022,3026.3682,343.15,343.15,-26403.902,191129.55,18237.73079543667,7340.621967141381,10919.536558896769,10937.022,3026.3682,2.1620948,18260.15852603815,13963.391,13965.553,3.3506775
3186,-0.00014171642,343.252,330.95984,-0.00014171886,349.264,1.1238334,1.0382499,297.6126,271.931,346.27908,0.00028343528,343.2302,349.2417,0.99998254,1.0,0.58468944,0.5846154,11233.226,3108.1619,343.15,343.15,-26403.814,191189.42,18236.460028824196,7316.412750670409,10894.992979340579,11233.226,3108.1619,2.1620831,18211.40573001099,14341.388,14343.55,3.3526
3187,-0.00014171611,343.30045,330.96057,-0.00014171856,349.31226,1.123827,1.0382438,297.61438,271.9127,346.27884,0.00028343467,343.31036,349.32257,0.99998254,1.0,0.5231089,0.52307695,10050.122,2780.987,343.15,343.15,-26403.719,191249.36,18235.25817996856,7344.787769300343,10923.251783809817,10050.122,2780.987,2.1620708,18268.03955311016,12831.109,12833.271,3.35437
3188,-0.00014171578,343.2473,330.96124,-0.00014171822,349.25824,1.1238198,1.0382373,297.61603,271.8944,346.27863,0.000283434,343.24127,349.25183,0.99998254,1.0,0.6307986,0.63076925,12119.088,3353.5432,343.15,343.15,-26403.613,191309.23,18234.161577936447,7312.746843913586,10890.675082655576,12119.088,3353.5432,2.1620572,18203.421926569164,15472.631,15474.793,3.356018
3189,-0.00014171541,343.29758,330.96188,-0.00014171786,349.3087,1.1238121,1.0382302,297.61755,271.87595,346.27844,0.00028343327,343.28537,349.2966,0.99998254,1.0,0.50005066,0.5,9607.12,2658.2964,343.15,343.15,-26403.5,191369.62,18233.13389387753,7342.263071878819,10920.291622848667,9607.12,2658.2964,2.1620421,18262.554694727485,12265.416,12267.578,3.357544
3190,-0.00014171502,343.25708,330.96246,-0.00014171746,349.26712,1.1238035,1.0382223,297.61893,271.8575,346.27826,0.00028343248,343.2776,349.28766,0.99998254,1.0,0.6461736,0.64615387,12414.478,3435.337,343.15,343.15,-26403.375,191429.98,18232.17512783657,7317.793760920566,10895.176214220648,12414.478,3435.337,2.162026,18212.96997514121,15849.814,15851.977,3.3589172
3191,-0.00014171458,343.28516,330.96298,-0.00014171703,349.29556,1.1237943,1.0382138,297.62015,271.8392,346.27805,0.0002834316,343.25537,349.26553,0.99998254,1.0,0.49239257,0.4923077,9459.991,2617.3994,343.15,343.15,-26403.238,191489.86,18231.247079197034,7334.173401095967,10911.763090660997,9459.991,2617.3994,2.1620083,18245.936491756966,12077.391,12079.553,3.360138
3192,-0.00014171412,343.26865,330.96347,-0.00014171656,349.27805,1.1237842,1.0382044,297.62125,271.82092,346.27786,0.00028343068,343.29672,349.30634,0.99998254,1.0,0.60945576,0.609375,11709.044,3239.7988,343.15,343.15,-26403.09,191549.73,18230.387948791817,7324.031930863839,10901.010267184574,11709.044,3239.7988,2.1619887,18225.042198048413,14948.843,14951.005,3.3612366
3193,-0.0001417136,343.26974,330.9639,-0.00014171604,349.27933,1.123773,1.0381942,297.62222,271.8026,346.27768,0.00028342963,343.23608,349.24524,0.99998254,1.0,0.5385432,0.53846157,10346.651,2862.7808,343.15,343.15,-26402.926,191609.67,18229.593992603553,7324.404463829382,10901.478570588097,10346.651,2862.7808,2.1619673,18225.88303441748,13209.432,13211.594,3.3622131
3194,-0.00014171301,343.28748,330.96426,-0.00014171546,349.29645,1.1237606,1.0381829,297.62305,271.7843,346.27753,0.00028342847,343.31494,349.32437,0.99998254,1.0,0.5846809,0.5846154,11233.0625,3108.1619,343.15,343.15,-26402.744,191669.61,18228.901538833496,7334.709638093173,10911.405947139841,11233.0625,3108.1619,2.1619434,18246.115585233016,14341.225,14343.387,3.363037
3195,-0.00014171237,343.2556,330.9646,-0.00014171482,349.2644,1.1237469,1.0381702,297.62375,271.766,346.27737,0.0002834272,343.22925,349.23755,0.99998254,1.0,0.5693396,0.5692308,10938.32,3026.3682,343.15,343.15,-26402.543,191729.48,18228.237931004543,7315.513671528606,10892.08450591741,10938.32,3026.3682,2.1619172,18207.598177446016,13964.688,13966.851,3.363739
3196,-0.00014171166,343.29846,330.9649,-0.0001417141,349.3071,1.1237317,1.0381562,297.62433,271.74768,346.27716,0.00028342576,343.31372,349.3228,0.99998254,1.0,0.5385092,0.53846157,10345.997,2862.7808,343.15,343.15,-26402.32,191789.42,18227.528642093206,7340.7970962483305,10917.25955222449,10345.997,2862.7808,2.161888,18258.05664847282,13208.777,13210.939,3.3643188
3197,-0.00014171086,343.24805,330.96515,-0.0001417133,349.25613,1.1237147,1.0381405,297.6248,271.72937,346.277,0.00028342416,343.23615,349.2438,0.99998254,1.0,0.61542946,0.61538464,11823.8125,3271.7495,343.15,343.15,-26402.07,191849.3,18226.953439754114,7310.604022679001,10886.718809652506,11823.8125,3271.7495,2.1618552,18197.322832331505,15095.5625,15097.725,3.3647766
3198,-0.00014170997,343.3013,330.96533,-0.00014171241,349.3097,1.1236956,1.0381229,297.62512,271.71106,346.27698,0.00028342239,343.29996,349.30862,0.99998254,1.0,0.5077326,0.50769234,9754.709,2699.1934,343.15,343.15,-26401.79,191909.23,18226.584977062288,7342.14457235316,10918.419143113666,9754.709,2699.1934,2.1618185,18260.563715466826,12453.902,12456.064,3.3651123
3199,-0.00014170897,343.24945,330.96548,-0.00014171141,349.25702,1.123674,1.0381032,297.6253,271.69278,346.27682,0.00028342038,343.25513,349.26248,0.99998254,1.0,0.64622486,0.64615387,12415.462,3435.337,343.15,343.15,-26401.473,191969.11,18226.092563455866,7311.142149131733,10886.900427944645,12415.462,3435.337,2.1617773,18198.04257707638,15850.799,15852.961,3.3652954
3200,-0.00014170782,343.2921,330.9656,-0.00014171026,349.30023,1.1236495,1.0380806,297.6254,271.67432,346.27673,0.00028341808,343.2702,349.27832,0.99998254,1.0,0.50003093,0.5,9606.742,2658.2964,343.15,343.15,-26401.113,192029.48,18225.69041972688,7336.402385389906,10912.45903835647,9606.742,2658.2964,2.16173,18248.861423746377,12265.039,12267.201,3.365387
3201,-0.0001417065,343.26584,330.96564,-0.00014170895,349.27316,1.1236215,1.0380548,297.62537,271.65588,346.27667,0.00028341546,343.29547,349.30304,0.99998254,1.0,0.63079876,0.63076925,12119.092,3353.5432,343.15,343.15,-26400.701,192089.86,18225.412998893375,7320.678019487747,10896.229106102328,12119.092,3353.5432,2.1616764,18216.907125590074,15472.635,15474.797,3.3653564
3202,-0.00014170502,343.27533,330.96567,-0.00014170745,349.2832,1.1235896,1.0380255,297.62518,271.63757,346.27667,0.0002834125,343.24136,349.24887,0.99998254,1.0,0.5231295,0.52307695,10050.519,2780.987,343.15,343.15,-26400.234,192149.73,18225.185773603593,7326.231830847351,10902.071382559874,10050.519,2780.987,2.1616151,18228.303213407227,12831.506,12833.667,3.3651733
3203,-0.00014170329,343.28226,330.9656,-0.00014170574,349.28958,1.1235529,1.0379918,297.6249,271.61926,346.27664,0.00028340903,343.31216,349.31992,0.99998254,1.0,0.58463794,0.5846154,11232.236,3108.1619,343.15,343.15,-26399.697,192209.67,18224.99938390365,7330.301549689011,10905.771663743735,11232.236,3108.1619,2.1615448,18236.073213432748,14340.398,14342.56,3.3648987
3204,-0.0001417013,343.25995,330.9655,-0.00014170374,349.26746,1.1235104,1.0379525,297.6245,271.60098,346.27655,0.00028340504,343.23022,349.23724,0.99998254,1.0,0.5692513,0.5692308,10936.624,3026.3682,343.15,343.15,-26399.072,192269.55,18224.742980041243,7316.976194717028,10892.504756560762,10936.624,3026.3682,2.1614628,18209.48095127779,13962.992,13965.153,3.364502
3205,-0.00014169897,343.29788,330.9654,-0.00014170141,349.3053,1.1234607,1.0379069,297.62402,271.5827,346.2765,0.00028340038,343.32248,349.3304,0.99998254,1.0,0.546894,0.546875,10507.089,2907.5117,343.15,343.15,-26398.342,192329.31,18224.51617929879,7339.50410665587,10914.91982527284,10507.089,2907.5117,2.1613674,18254.423931928708,13414.601,13416.762,3.3640137
3206,-0.0001416962,343.24655,330.96518,-0.00014169865,349.25375,1.1234015,1.0378525,297.62338,271.5643,346.27646,0.00028339485,343.2254,349.2321,0.99998254,1.0,0.59384084,0.59375,11409.046,3156.727,343.15,343.15,-26397.475,192389.56,18224.378524102747,7308.939973789918,10884.158272453704,11409.046,3156.727,2.161254,18193.098246243622,14565.773,14567.935,3.3633728
3207,-0.00014169293,343.30154,330.96494,-0.00014169537,349.3091,1.1233317,1.0377882,297.62265,271.54605,346.2764,0.0002833883,343.30618,349.3141,0.99998254,1.0,0.5231407,0.52307695,10050.734,2780.987,343.15,343.15,-26396.451,192449.3,18224.175353937255,7341.643084457417,10916.997281546515,10050.734,2780.987,2.16112,18258.640366003932,12831.722,12833.883,3.3626404
3208,-0.00014168897,343.24792,330.96463,-0.00014169142,349.2549,1.1232473,1.0377105,297.6218,271.52774,346.2763,0.0002833804,343.2467,349.25342,0.99998254,1.0,0.63087124,0.63076925,12120.484,3353.5432,343.15,343.15,-26395.215,192509.19,18223.92052877362,7309.711050439915,10884.619768148696,12120.484,3353.5432,2.1609578,18194.330818588613,15474.027,15476.188,3.361786
3209,-0.0001416841,343.29584,330.96426,-0.00014168654,349.30356,1.1231434,1.0376151,297.62082,271.5093,346.2763,0.00028337064,343.2788,349.28662,0.99998254,1.0,0.5000437,0.5,9606.986,2658.2964,343.15,343.15,-26393.693,192569.56,18223.72937797656,7338.188981030403,10913.411056256982,9606.986,2658.2964,2.1607585,18251.600037287386,12265.283,12267.444,3.3608093
3210,-0.00014167807,343.2606,330.9638,-0.0001416805,349.2677,1.1230149,1.0374968,297.61975,271.49084,346.2764,0.00028335856,343.2863,349.29358,0.99998254,1.0,0.64619553,0.64615387,12414.898,3435.337,343.15,343.15,-26391.81,192629.92,18223.606373783598,7317.1752170007485,10891.880609042559,12414.898,3435.337,2.1605117,18209.055826043306,15850.235,15852.3955,3.3597412
3211,-0.00014167053,343.28116,330.96326,-0.00014167298,349.28906,1.1228545,1.0373493,297.61856,271.47256,346.27652,0.0002833435,343.24844,349.2561,0.99998254,1.0,0.5077664,0.50769234,9755.358,2699.1934,343.15,343.15,-26389.463,192689.81,18223.437657270304,7329.351562008756,10904.340237560817,9755.358,2699.1934,2.160204,18233.691799569573,12454.552,12456.712,3.358551
3212,-0.00014166086,343.27625,330.96265,-0.0001416633,349.28375,1.1226488,1.0371602,297.61728,271.45425,346.27652,0.00028332416,343.30756,349.31543,0.99998254,1.0,0.6000329,0.6,11528.01,3189.9556,343.15,343.15,-26386.451,192749.73,18222.91918293217,7326.290752153853,10900.799153419171,11528.01,3189.9556,2.159809,18227.089905573026,14717.965,14720.125,3.3572693
3213,-0.00014164818,343.26532,330.96188,-0.00014165063,349.2734,1.1223795,1.0369126,297.61588,271.43594,346.27658,0.0002832988,343.2328,349.24042,0.99998254,1.0,0.5538755,0.5538462,10641.22,2944.5745,343.15,343.15,-26382.514,192809.62,18222.269161408632,7319.589440892482,10894.122897431658,10641.22,2944.5745,2.1592922,18213.71233832414,13585.794,13587.953,3.3558655
3214,-0.00014163108,343.2913,330.961,-0.00014163353,349.29938,1.1220169,1.036579,297.61435,271.41763,346.27664,0.0002832646,343.31567,349.32425,0.99998254,1.0,0.5692573,0.5692308,10936.739,3026.3682,343.15,343.15,-26377.213,192869.55,18221.195071613394,7334.680876051359,10908.78314535928,10936.739,3026.3682,2.158596,18243.46402141064,13963.107,13965.266,3.3543396
3215,-0.0001416073,343.25278,330.95993,-0.00014160975,349.26114,1.1215131,1.0361156,297.61276,271.39935,346.27673,0.00028321706,343.2301,349.238,0.99998254,1.0,0.58465475,0.5846154,11232.559,3108.1619,343.15,343.15,-26369.852,192929.44,18219.515459020386,7311.179008105739,10884.844239966895,11232.559,3108.1619,2.1576288,18196.023248072634,14340.721,14342.878,3.3527527
3216,-0.00014157298,343.298,330.9586,-0.00014157542,349.30692,1.1207876,1.0354486,297.61105,271.38113,346.27682,0.0002831484,343.30582,349.31512,0.99998254,1.0,0.51570606,0.515625,9907.896,2741.3682,343.15,343.15,-26359.266,192989.02,18216.804517432905,7337.097377254231,10910.22344965804,9907.896,2741.3682,2.1562362,18247.32082691227,12649.265,12651.421,3.3510437
3217,-0.0001415198,343.2475,330.95688,-0.00014152225,349.25632,1.1196667,1.0344177,297.60922,271.36273,346.277,0.00028304206,343.23965,349.24817,0.99998254,1.0,0.6155084,0.61538464,11825.328,3271.7495,343.15,343.15,-26342.926,193049.25,18212.21188875022,7305.337195677542,10877.066406612457,11825.328,3271.7495,2.1540844,18182.40360229,15097.078,15099.232,3.3492126
3218,-0.00014143158,343.29865,330.9546,-0.00014143402,349.3085,1.1178149,1.0327152,297.60727,271.34427,346.27716,0.0002828656,343.2884,349.29843,0.99998254,1.0,0.50004524,0.5,9607.017,2658.2964,343.15,343.15,-26315.982,193109.66,18203.758351610588,7332.524624473535,10902.644120469773,9607.017,2658.2964,2.15053,18235.16874494331,12265.3125,12267.463,3.3472595
3219,-0.00014127196,343.25305,330.95126,-0.00014127439,349.2628,1.114486,1.0296555,297.60522,271.326,346.27734,0.00028254636,343.26746,349.2772,0.99998254,1.0,0.6562878,0.65625,12608.795,3489.014,343.15,343.15,-26267.668,193169.53,18187.378462072524,7299.170418544331,10865.186899428636,12608.795,3489.014,2.1441414,18164.35731797297,16097.809,16099.953,3.3452148
3220,-0.0001409285,343.29114,330.94592,-0.00014093093,349.30234,1.1074076,1.0231512,297.6031,271.30768,346.27774,0.00028185945,343.26663,349.27783,0.99998254,1.0,0.5000372,0.5,9606.862,2658.2964,343.15,343.15,-26165.35,193229.45,18149.954349784457,7307.129130565216,10865.344018826661,9606.862,2658.2964,2.1305587,18172.473149391877,12265.158,12267.289,3.3430786
3221,-0.0001399353,343.26758,330.9354,-0.00013993772,349.27917,1.0874896,1.0048624,297.60077,271.28918,346.27832,0.00027987303,343.29117,349.30304,0.99998254,1.0,0.61543363,0.61538464,11823.893,3271.7495,343.15,343.15,-25879.705,193289.95,18035.098859049725,7247.973255886198,10781.344770411306,11823.893,3271.7495,2.092352,18029.318026297504,15095.643,15097.735,3.3407593
3222,-0.00013392711,343.28506,330.90408,-0.00013392942,349.29883,0.9820353,0.9082973,297.5983,271.27106,346.27942,0.00026785655,343.25266,349.26627,0.99998254,1.0,0.4926268,0.49253732,9464.491,2618.6204,343.15,343.15,-24405.375,193349.31,17297.21441149916,6964.226129086981,10347.10993000587,9464.491,2618.6204,1.8903326,17311.33605909285,12083.111,12085.002,3.3382874
3223,-9.616036e-05,343.3632,330.66437,-9.616202e-05,349.37323,0.44225004,0.41162136,297.59494,271.25272,346.28214,0.00019232238,343.37466,349.38037,0.99998254,1.0,0.34922647,0.34920636,6709.4424,1856.588,343.15,343.15,-15198.781,193409.27,12615.313668872386,5128.717753434708,7556.144138274057,6709.4424,1856.588,0.8538714,12684.861891708766,8566.03,8566.884,3.3349304
3224,-8.977874e-05,343.37436,330.0365,-8.978028e-05,349.15164,0.35251045,0.32808053,297.58704,271.2346,346.28912,0.00017955902,343.37042,349.0922,0.99998254,1.0,0.16926686,0.16923077,3252.005,899.7311,343.15,343.15,-13173.92,193468.6,12256.882486647313,5029.316325527944,7207.884234531114,3252.005,899.7311,0.680591,12237.200560059058,4151.736,4152.4165,3.3270264
3225,-7.541895e-05,342.94275,329.1842,-7.542025e-05,348.00742,0.27361175,0.2551736,297.57175,271.21582,346.3046,0.0001508392,342.9328,347.8992,0.99998254,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-11961.204,193530.08,10846.19019028663,4358.151233464724,5962.53545313985,0.0,0.0,0.52878535,10320.686686604575,0.0,0.52878535,3.311737
3226,-2.1233378e-05,342.97284,328.1526,-2.1233744e-05,347.5802,0.039766755,0.03677834,297.55035,271.19766,346.29816,4.246712e-05,342.99634,347.50345,0.99998254,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-5792.0293,193589.5,3236.4781923233554,1321.6728054631367,1732.587942224928,0.0,0.0,0.07654509,3054.260747688065,0.0,0.07654509,3.2903442
3227,-1.2461481e-05,343.0065,327.22583,-1.2461695e-05,347.47128,0.015604565,0.014195735,297.52258,271.17935,346.2777,2.4923176e-05,343.02823,347.39618,0.99998254,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4267.1313,193649.44,1994.300106492064,825.9321744513882,1059.6292020086219,0.0,0.0,0.0298003,1885.56137646001,0.0,0.0298003,3.2625732
3228,-1.2096667e-05,343.02838,326.26035,-1.2096889e-05,347.3772,0.01486441,0.013510793,297.48865,271.16083,346.25446,2.4193556e-05,343.04108,347.29843,0.94323224,0.9432497,0.0,0.0,0.0,0.0,343.15,343.15,-4184.696,193709.97,2031.6602040919117,851.9168533084876,1072.8824824945416,0.0,0.0,0.028375205,1924.7993358030292,0.0,0.028375205,3.2286377
3229,-6.648296e-06,343.03598,325.45435,-6.648548e-06,347.29584,0.004790329,0.004243699,297.44974,271.1426,346.23282,1.3296844e-05,343.03708,347.2111,0.35061994,0.35063276,0.0,0.0,0.0,0.0,343.15,343.15,-2020.0746,193769.67,1160.4101058866056,490.9292402698606,609.8996788703292,0.0,0.0,0.009034028,1100.8289191401898,0.0,0.009034028,3.1897278
3230,-4.797512e-07,343.03604,325.2347,-4.797784e-07,347.27197,5.0797327e-05,4.0715066e-05,297.40616,271.12457,346.2271,9.595296e-07,343.03333,347.1852,0.024050433,0.024051812,0.0,0.0,0.0,0.0,343.15,343.15,-308.64334,193828.66,84.5998908784229,35.86887919042603,44.40661026547631,0.0,0.0,9.15124e-05,80.27548945590235,0.0,9.15124e-05,3.1461487
3231,-5.3763474e-09,343.0362,325.2347,-5.3766698e-09,347.27094,1.6790644e-08,1.6586215e-08,297.35596,271.106,346.2271,1.0753017e-08,343.03314,347.18417,0.00081742,0.0008174706,0.0,0.0,0.0,0.0,343.15,343.15,-28.290447,193889.5,0.9480729264580172,0.4019692197809071,0.49762230639759963,0.0,0.0,3.3376857e-08,0.8995915261785068,0.0,3.3376857e-08,3.0959473
3232,-1.7658408e-11,343.03622,325.2347,-1.7659096e-11,347.2709,1.168886e-12,1.167388e-12,297.30154,271.08765,346.2271,3.5317506e-11,343.03314,347.18417,2.3620376e-05,2.3621882e-05,0.0,0.0,0.0,0.0,343.15,343.15,-2.182487,193949.5,0.0031138768490272866,0.0013202548232566095,0.0016343849407518866,0.0,0.0,2.336274e-12,0.002954639764008496,0.0,2.336274e-12,3.0415344
3233,-6.1165634e-13,343.03622,325.2347,-6.1165716e-13,347.2709,6.086146e-16,6.079209e-16,297.24258,271.0693,346.2271,1.2233136e-12,343.03314,347.18417,6.410037e-07,6.4104523e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.14897017,194009.5,0.00010785721281316684,4.5731316677484406e-05,5.661010167504428e-05,0.0,0.0,1.2165355e-15,0.00010234141835252869,0.0,1.2165355e-15,2.9825745
3234,-3.791689e-14,343.03622,325.2347,-3.791689e-14,347.2709,6.0880436e-19,6.081123e-19,297.17935,271.051,346.2271,7.583378e-14,343.03314,347.18417,2.5907898e-08,2.5909612e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.009430329,194069.5,6.686119345904189e-06,2.834907837608672e-06,3.509284648556787e-06,0.0,0.0,1.2169167e-18,6.344192486165459e-06,0.0,1.2169167e-18,2.919342
3235,-2.3172272e-15,343.03622,325.2347,-2.3172272e-15,347.2709,5.550687e-22,5.5443664e-22,297.1125,271.03275,346.2271,4.6344544e-15,343.03314,347.18417,9.332537e-09,9.333164e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.0005765857,194129.17,4.0861096582251776e-07,1.7325063607377972e-07,2.144640434022955e-07,0.0,0.0,1.1095053e-21,3.877146794760752e-07,0.0,1.1095053e-21,2.852478
3236,-1.2653504e-16,343.03622,325.2347,-1.2653508e-16,347.2709,4.2573664e-25,4.252794e-25,297.04025,271.0141,346.2271,2.530701e-16,343.03314,347.18417,1.7662129e-10,1.7663314e-10,0.0,0.0,0.0,0.0,343.15,343.15,-3.148623e-05,194190.27,2.231270586567141e-08,9.460563721393732e-09,1.1711076110239527e-08,0.0,0.0,8.51016e-25,2.117163983163326e-08,0.0,8.51016e-25,2.780243
3237,-7.134101e-18,343.03622,325.2347,-7.13412e-18,347.2709,3.105423e-28,3.0949133e-28,296.96674,270.99597,346.2271,1.426822e-17,343.03314,347.18417,7.855351e-12,7.855877e-12,0.0,0.0,0.0,0.0,343.15,343.15,-1.7468808e-06,194249.5,1.258001661957608e-09,5.333907515184836e-10,6.602771853482678e-10,0.0,0.0,6.200336e-28,1.1936679368667515e-09,0.0,6.200336e-28,2.706726
3238,-2.9418847e-19,343.03622,325.2347,-2.941964e-19,347.2709,1.1977463e-31,1.3647789e-31,296.88904,270.97766,346.2271,5.8838484e-19,343.03314,347.18417,2.0585113e-16,2.0586553e-16,0.0,0.0,0.0,0.0,343.15,343.15,-8.518594e-08,194309.5,5.187676442315019e-11,2.1995399928450317e-11,2.722846945540235e-11,0.0,0.0,2.5625253e-31,4.922386938385267e-11,0.0,2.5625253e-31,2.6290283
3239,-1.3875604e-20,343.03622,325.2347,-1.392447e-20,347.2709,-6.231941e-36,1.1878814e-34,296.80777,270.9592,346.2271,2.7800073e-20,343.03314,347.18417,-1.0601354e-16,-1.0602087e-16,0.0,0.0,0.0,0.0,343.15,343.15,-3.4657415e-09,194369.86,2.4510792297317115e-12,1.0374283825509399e-12,1.2887376744231394e-12,0.0,0.0,1.1255619e-34,2.3261660569740794e-12,0.0,1.1255619e-34,2.54776
3240,-1.0661373e-21,343.03622,325.2347,-1.146355e-21,347.2709,-1.0866182e-36,1.2204852e-36,296.72495,270.94104,346.2271,2.2124923e-21,343.03314,347.18417,7.7832206e-16,7.783758e-16,0.0,0.0,0.0,0.0,343.15,343.15,-2.8531297e-10,194429.31,1.9507120464009805e-13,7.971119934965326e-14,1.0609746391332699e-13,0.0,0.0,1.3386701e-37,1.8580866326298024e-13,0.0,1.3386701e-37,2.4649353
3241,-6.528798e-23,343.03622,325.2347,-1.3205612e-22,347.2709,-5.502049e-38,5.5878273e-38,296.6373,270.92242,346.2271,1.973441e-22,343.03314,347.18417,-1.4269051e-16,-1.4270036e-16,0.0,0.0,0.0,0.0,343.15,343.15,-3.2859163e-11,194490.27,1.7399450853056426e-14,4.881344269045513e-15,1.2222060196148073e-14,0.0,0.0,8.57785e-40,1.7103404465193586e-14,0.0,8.57785e-40,2.3772888
3242,5.622394e-23,343.03622,325.2347,-3.0565716e-26,347.2709,-1.15412e-39,1.15116e-39,296.54962,270.90433,346.2271,-5.619338e-23,343.03314,347.18417,1.6633798e-17,1.6634946e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194549.5,-4.954462418092933e-15,-4.20365923568844e-15,2.8289185949191787e-18,0.0,0.0,-2.961e-42,-4.200830317093521e-15,0.0,-2.961e-42,2.2896118
3243,4.7783274e-23,343.03622,325.2347,-2.5414493e-26,347.2709,-7.65e-42,7.631e-42,296.45853,270.886,346.2271,-4.775786e-23,343.03314,347.18417,6.9162384e-17,6.916716e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194609.5,-4.210719053702648e-15,-3.572581344619508e-15,2.352162513065319e-18,0.0,0.0,-1.8e-44,-3.570229182106442e-15,0.0,-1.8e-44,2.1985168
3244,4.077024e-23,343.03622,325.2347,-2.1091968e-26,347.2709,-3.78e-43,3.78e-43,296.36526,270.86765,346.2271,-4.0749146e-23,343.03314,347.18417,1.6243844e-17,1.6244965e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194669.5,-3.592774199391988e-15,-3.048242382760488e-15,1.952104135498224e-18,0.0,0.0,0.0,-3.0462902786249898e-15,0.0,0.0,2.1052551
3245,3.4955443e-23,343.03622,325.2347,-1.74682e-26,347.2709,-2.73e-43,2.72e-43,296.27,270.8493,346.2271,-3.4937974e-23,343.03314,347.18417,-8.773671e-18,-8.774276e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194729.5,-3.0804142715061823e-15,-2.6134911274724794e-15,1.6167170940330392e-18,0.0,0.0,-1e-45,-2.6118744103784465e-15,0.0,-1e-45,2.0099792
3246,3.012482e-23,343.03622,325.2347,-1.4420171e-26,347.2709,-7.8e-44,7.8e-44,296.17212,270.83087,346.2271,-3.01104e-23,343.03314,347.18417,-3.935439e-18,-3.935711e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194789.92,-2.654776393126915e-15,-2.252323168221942e-15,1.3346158601949162e-18,0.0,0.0,0.0,-2.250988552361747e-15,0.0,0.0,1.9121094
3247,2.6139943e-23,343.03622,325.2347,-1.187062e-26,347.2709,-0.0,0.0,296.07385,270.81265,346.2271,-2.6128073e-23,343.03314,347.18417,4.413487e-18,4.413792e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194849.5,-2.3036621940035922e-15,-1.9543882957349854e-15,1.0986498093158031e-18,0.0,0.0,0.0,-1.9532896459256694e-15,0.0,0.0,1.8138428
3248,2.2888998e-23,343.03622,325.2347,-9.757819e-27,347.2709,7e-45,-7e-45,295.97327,270.7943,346.2271,-2.2879241e-23,343.03314,347.18417,4.860518e-18,4.8608533e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194909.5,-2.0172188875097317e-15,-1.711327002351593e-15,9.031057855075121e-19,0.0,0.0,0.0,-1.7104238965660855e-15,0.0,0.0,1.7132568
3249,2.021693e-23,343.03622,325.2347,-7.990318e-27,347.2709,4e-45,-4e-45,295.87115,270.776,346.2271,-2.020894e-23,343.03314,347.18417,-3.0055772e-20,-3.005778e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,194969.5,-1.781783469900596e-15,-1.5115462468351003e-15,7.395200416120968e-19,0.0,0.0,0.0,-1.510806726793488e-15,0.0,0.0,1.611145
3250,1.8036098e-23,343.03622,325.2347,-6.518528e-27,347.2709,0.0,-0.0,295.76764,270.75766,346.2271,-1.8029578e-23,343.03314,347.18417,-3.2304137e-18,-3.2306368e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195029.5,-1.5896334040823577e-15,-1.3484933226999227e-15,6.033028876192684e-19,0.0,0.0,0.0,-1.3478900198123035e-15,0.0,0.0,1.5076294
3251,1.6265307e-23,343.03622,325.2347,-5.295884e-27,347.2709,-3e-45,3e-45,295.6628,270.73932,346.2271,-1.626001e-23,343.03314,347.18417,-9.4568e-18,-9.457454e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195089.5,-1.4336139783883989e-15,-1.216097746036769e-15,4.901447335188226e-19,0.0,0.0,0.0,-1.2156076013032502e-15,0.0,0.0,1.4028015
3252,1.4826442e-23,343.03622,325.2347,-4.2759346e-27,347.2709,-4e-45,4e-45,295.55673,270.72098,346.2271,-1.4822165e-23,343.03314,347.18417,-6.8445763e-18,-6.845049e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195149.5,-1.3068418744417859e-15,-1.1085190559362916e-15,3.957463633746321e-19,0.0,0.0,0.0,-1.108123309572917e-15,0.0,0.0,1.2967224
3253,1.3667937e-23,343.03622,325.2347,-3.4293887e-27,347.2709,-7e-45,7e-45,295.44955,270.70267,346.2271,-1.3664507e-23,343.03314,347.18417,-7.390078e-18,-7.390588e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195209.5,-1.2047733759871543e-15,-1.0219018309984036e-15,3.173968284268138e-19,0.0,0.0,0.0,-1.0215844341699768e-15,0.0,0.0,1.1895447
3254,1.2744894e-23,343.03622,325.2347,-2.7304646e-27,347.2709,-3e-45,3e-45,295.34134,270.68433,346.2271,-1.2742163e-23,343.03314,347.18417,-4.8429353e-18,-4.8432695e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195269.5,-1.1234521364081397e-15,-9.528893278908454e-16,2.527100025132658e-19,0.0,0.0,0.0,-9.526366178883322e-16,0.0,0.0,1.0813293
3255,1.2011083e-23,343.03622,325.2347,-2.1510802e-27,347.2709,-0.0,0.0,295.23215,270.666,346.2271,-1.2008932e-23,343.03314,347.18417,-1.8503027e-18,-1.8504305e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195329.5,-1.0588045438176432e-15,-8.980249497072788e-16,1.990868057553911e-19,0.0,0.0,0.0,-8.978258629015235e-16,0.0,0.0,0.97213745
3256,1.1438396e-23,343.03622,325.2347,-1.675694e-27,347.2709,0.0,0.0,295.12207,270.64764,346.2271,-1.143672e-23,343.03314,347.18417,-6.521499e-19,-6.5219495e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195389.5,-1.008353699745085e-15,-8.552072299123179e-16,1.5508886030497831e-19,0.0,0.0,0.0,-8.550521410520128e-16,0.0,0.0,0.86206055
3257,1.0993032e-23,343.03622,325.2347,-1.2828677e-27,347.2709,0.0,0.0,295.01117,270.62933,346.2271,-1.099175e-23,343.03314,347.18417,1.5548943e-19,1.5550017e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195449.5,-9.691215114488813e-16,-8.219089824799112e-16,1.187319908082429e-19,0.0,0.0,0.0,-8.21790250489103e-16,0.0,0.0,0.75115967
3258,1.0656957e-23,343.03622,325.2347,-9.633204e-28,347.2709,0.0,0.0,294.89954,270.611,346.2271,-1.0655994e-23,343.03314,347.18417,3.6875634e-19,3.687818e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195509.5,-9.395185685098005e-16,-7.967818597685924e-16,8.915724353894984e-20,0.0,0.0,0.0,-7.966927025250535e-16,0.0,0.0,0.63952637
3259,1.0406471e-23,343.03622,325.2347,-7.0137265e-28,347.2709,0.0,0.0,294.78723,270.59265,346.2271,-1.04057695e-23,343.03314,347.18417,5.033824e-20,5.0341718e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195569.5,-9.174567701223909e-16,-7.780539179354593e-16,6.491345130498683e-20,0.0,0.0,0.0,-7.779890044841543e-16,0.0,0.0,0.5272217
3260,1.02279295e-23,343.03622,325.2347,-4.8985956e-28,347.2709,0.0,0.0,294.6743,270.5743,346.2271,-1.022744e-23,343.03314,347.18417,-2.1900413e-19,-2.1901928e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195629.5,-9.01733764723671e-16,-7.647050344658885e-16,4.5337488853195414e-20,0.0,0.0,0.0,-7.646596969770353e-16,0.0,0.0,0.41427612
3261,1.01063235e-23,343.03622,325.2347,-3.1876524e-28,347.2709,0.0,0.0,294.56076,270.556,346.2271,-1.0106005e-23,343.03314,347.18417,-1.6942626e-19,-1.6943797e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195689.5,-8.910270838333642e-16,-7.556129920214353e-16,2.950236493027422e-20,0.0,0.0,0.0,-7.55583489656505e-16,0.0,0.0,0.30075073
3262,1.0030987e-23,343.03622,325.2347,-1.8195065e-28,347.2709,0.0,0.0,294.44675,270.53766,346.2271,-1.0030806e-23,343.03314,347.18417,-1.6788865e-19,-1.6790025e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195749.5,-8.843969360290715e-16,-7.49980377535627e-16,1.6839899564768923e-20,0.0,0.0,0.0,-7.499635376360623e-16,0.0,0.0,0.18673706
3263,9.992717e-24,343.03622,325.2347,-6.724015e-29,347.2709,0.0,0.0,294.33228,270.51932,346.2271,-9.992649e-24,343.03314,347.18417,-6.925827e-20,-6.926306e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195809.5,-8.810327581642096e-16,-7.471190683570928e-16,6.223211188153239e-21,0.0,0.0,0.0,-7.471128451459047e-16,0.0,0.0,0.072265625
3264,9.988665e-24,343.03622,325.2347,4.9570572e-29,347.2709,0.0,0.0,294.21738,270.50098,346.2271,-9.9887146e-24,343.03314,347.18417,-2.1841349e-21,-2.1842857e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195869.5,-8.806858310168646e-16,-7.46816086779987e-16,-4.58785627683383e-21,0.0,0.0,0.0,-7.468206746362639e-16,0.0,0.0,-0.042633057
3265,1.0044057e-23,343.03622,325.2347,3.7683843e-28,347.2709,0.0,0.0,294.1021,270.48267,346.2271,-1.0044434e-23,343.03314,347.18417,1.697085e-23,1.6972022e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195929.5,-8.85598522516147e-16,-7.509575624235942e-16,-3.487715577604126e-20,0.0,0.0,0.0,-7.5099243957937025e-16,0.0,0.0,-0.15789795
3266,1.0223045e-23,343.03622,325.2347,7.30473e-28,347.2709,0.0,0.0,293.98654,270.46432,346.2271,-1.0223775e-23,343.03314,347.18417,1.111683e-23,1.1117599e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,195989.5,-9.014106940341326e-16,-7.643398287182851e-16,-6.760674898779958e-20,0.0,0.0,0.0,-7.644074354672729e-16,0.0,0.0,-0.27346802
3267,1.0448626e-23,343.03622,325.2347,7.2645076e-28,347.2709,0.0,0.0,293.8707,270.44598,346.2271,-1.04493525e-23,343.03314,347.18417,-3.9362118e-25,-3.936484e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196049.5,-9.212993986381323e-16,-7.812057048767434e-16,-6.72344810434978e-20,0.0,0.0,0.0,-7.812729393577869e-16,0.0,0.0,-0.38931274
3268,1.0659256e-23,343.03622,325.2347,6.675311e-28,347.2709,0.0,0.0,293.75458,270.42764,346.2271,-1.0659923e-23,343.03314,347.18417,5.4568073e-25,5.4571844e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196109.5,-9.398650087906596e-16,-7.969537282357301e-16,-6.178134989606538e-20,0.0,0.0,0.0,-7.970155095856262e-16,0.0,0.0,-0.5054321
3269,1.0852341e-23,343.03622,325.2347,6.1234557e-28,347.2709,0.0,0.0,293.63828,270.40933,346.2271,-1.08529535e-23,343.03314,347.18417,1.6072087e-25,1.6073197e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196169.5,-9.568841223270649e-16,-8.11390030692472e-16,-5.667381623187287e-20,0.0,0.0,0.0,-8.114467045087038e-16,0.0,0.0,-0.6217346
3270,1.10295006e-23,343.03622,325.2347,5.616769e-28,347.2709,0.0,0.0,293.52182,270.391,346.2271,-1.1030062e-23,343.03314,347.18417,-6.02453e-26,-6.024946e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196229.5,-9.72499460680057e-16,-8.246355807528372e-16,-5.198432923319991e-20,0.0,0.0,0.0,-8.246875650820704e-16,0.0,0.0,-0.7381897
3271,1.1190873e-23,343.03622,325.2347,5.154973e-28,347.2709,0.0,0.0,293.4052,270.37265,346.2271,-1.1191389e-23,343.03314,347.18417,-6.332106e-26,-6.332544e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196289.5,-9.867233346164927e-16,-8.367008179222077e-16,-4.7710313206396766e-20,0.0,0.0,0.0,-8.367485282354141e-16,0.0,0.0,-0.85479736
3272,1.1338751e-23,343.03622,325.2347,4.731533e-28,347.2709,0.0,0.0,293.28848,270.3543,346.2271,-1.1339225e-23,343.03314,347.18417,-6.2441835e-26,-6.2446155e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196349.5,-9.99757724175644e-16,-8.4775713882567e-16,-4.379129282530296e-20,0.0,0.0,0.0,-8.478009301184953e-16,0.0,0.0,-0.9715271
3273,1.147467e-23,343.03622,325.2347,4.342078e-28,347.2709,0.0,0.0,293.1717,270.336,346.2271,-1.14751044e-23,343.03314,347.18417,-5.3704553e-26,-5.3708264e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196409.5,-1.0117379782405768e-15,-8.57919260061914e-16,-4.0186805636043525e-20,0.0,0.0,0.0,-8.5795944686755e-16,0.0,0.0,-1.0883179
3274,1.1599039e-23,343.03622,325.2347,3.985454e-28,347.2709,0.0,0.0,293.05487,270.31766,346.2271,-1.1599438e-23,343.03314,347.18417,-3.538411e-26,-3.5386556e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196469.5,-1.0227002640359544e-15,-8.672179103445221e-16,-3.6886178997976344e-20,0.0,0.0,0.0,-8.6725479652352e-16,0.0,0.0,-1.2051392
3275,1.17131e-23,343.03622,325.2347,3.6581328e-28,347.2709,0.0,0.0,292.93802,270.29932,346.2271,-1.1713465e-23,343.03314,347.18417,-1.3213323e-26,-1.3214237e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196529.5,-1.0327537787593172e-15,-8.757458066365486e-16,-3.3856755521979977e-20,0.0,0.0,0.0,-8.757796633920706e-16,0.0,0.0,-1.321991
3276,1.1817772e-23,343.03622,325.2347,3.3574903e-28,347.2709,0.0,0.0,292.82117,270.28098,346.2271,-1.18181074e-23,343.03314,347.18417,2.8568873e-27,2.8570843e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196589.5,-1.041979898666157e-15,-8.835717788972075e-16,-3.107424882329468e-20,0.0,0.0,0.0,-8.836028531460308e-16,0.0,0.0,-1.4388428
3277,1.19138554e-23,343.03622,325.2347,3.0812556e-28,347.2709,0.0,0.0,292.70435,270.26266,346.2271,-1.1914164e-23,343.03314,347.18417,6.402987e-27,6.4034293e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196649.5,-1.0504490107398566e-15,-8.90755574126228e-16,-2.8517641152614143e-20,0.0,0.0,0.0,-8.907840917673806e-16,0.0,0.0,-1.5556641
3278,1.20014805e-23,343.03622,325.2347,2.8290782e-28,347.2709,0.0,0.0,292.58755,270.24432,346.2271,-1.2001764e-23,343.03314,347.18417,1.0939273e-26,1.09400286e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196709.5,-1.058172521566656e-15,-8.973069830461715e-16,-2.6183688383680552e-20,0.0,0.0,0.0,-8.973331667345552e-16,0.0,0.0,-1.6724548
3279,1.2082331e-23,343.03622,325.2347,2.5961367e-28,347.2709,0.0,0.0,292.47086,270.22598,346.2271,-1.2082591e-23,343.03314,347.18417,6.10805e-27,6.1084716e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196769.5,-1.065298925424739e-15,-9.033518695241871e-16,-2.4027768183688084e-20,0.0,0.0,0.0,-9.033758972923709e-16,0.0,0.0,-1.789154
