minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3280,1.2156164e-23,343.03622,325.2347,2.383152e-28,347.2709,0.0,0.0,292.35425,270.20764,346.2271,-1.21564026e-23,343.03314,347.18417,6.3450937e-27,6.3455316e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196829.5,-1.0718067306363733e-15,-9.088721266215611e-16,-2.205655151006524e-20,0.0,0.0,0.0,-9.088941831730712e-16,0.0,0.0,-1.9057617
3281,1.2223853e-23,343.03622,325.2347,2.1876294e-28,347.2709,0.0,0.0,292.23776,270.18933,346.2271,-1.2224073e-23,343.03314,347.18417,3.3833817e-27,3.383615e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196889.5,-1.0777730707633882e-15,-9.139329865018676e-16,-2.0246950700529408e-20,0.0,0.0,0.0,-9.13953233452568e-16,0.0,0.0,-2.0222473
3282,1.2285921e-23,343.03622,325.2347,2.0080858e-28,347.2709,0.0,0.0,292.1214,270.171,346.2271,-1.2286121e-23,343.03314,347.18417,2.030051e-27,2.030191e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,196949.5,-1.0832437808078089e-15,-9.185735530750968e-16,-1.858523837741959e-20,0.0,0.0,0.0,-9.185921383134742e-16,0.0,0.0,-2.1386108
3283,1.23427055e-23,343.03622,325.2347,1.8435602e-28,347.2709,0.0,0.0,292.0052,270.15265,346.2271,-1.234289e-23,343.03314,347.18417,1.0818592e-27,1.0819338e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,197009.5,-1.0882489769394026e-15,-9.228191288712428e-16,-1.7062521044885466e-20,0.0,0.0,0.0,-9.228361913922877e-16,0.0,0.0,-2.2548218
3284,1.2434875e-23,343.03622,325.2347,1.6645025e-28,347.2709,0.0,0.0,291.8879,270.13412,346.2271,-1.2435042e-23,343.03314,347.18417,0.00013315814,2.5908127e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,197070.14,-1.0963738048552517e-15,-9.29710323048283e-16,-1.5405306159173588e-20,0.0,0.0,0.0,-9.297257283544423e-16,0.0,0.0,-2.3721008
3285,1.3023677e-23,343.03622,325.2347,1.3605884e-28,347.2709,0.0,0.0,291.77335,270.116,346.2271,-1.30238135e-23,343.03314,347.18417,0.24893469,3.7798888e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,197129.45,-1.1482846919665164e-15,-9.737328915208994e-16,-1.2592519463342876e-20,0.0,0.0,0.0,-9.737454840403627e-16,0.0,0.0,-2.4866638
3286,1.2741514e-23,343.03622,325.2347,1.2726197e-28,347.2709,0.0,0.0,291.65677,270.09753,346.2271,-1.2741642e-23,343.03314,347.18417,0.8730059,4.7591914e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,197189.92,-1.1234061623014046e-15,-9.52636597492189e-16,-1.1778351835902695e-20,0.0,0.0,0.0,-9.526483758440249e-16,0.0,0.0,-2.603241
3287,-2.8445904e-06,343.11398,325.21896,-1.8415101e-10,347.2709,0.0001954293,0.0,291.54037,270.07904,346.227,2.8447746e-06,344.49463,347.18417,0.9945776,-9.849327e-21,0.57078207,0.0,10966.033,0.0,343.15,343.15,-51.899944,197250.39,251.00501617769805,213.79680519715282,0.01705572656808476,10966.033,0.0,0.0001954293,213.8138609237209,10966.033,10966.033,-2.719635
3288,-0.00010994487,347.21762,321.76648,-1.1050805e-08,347.27087,0.76905733,0.0,291.42834,270.06122,346.2149,0.00010995592,348.04565,347.18414,0.99981284,-2.3878922e-18,0.16781402,0.0,3224.0928,0.0,343.15,343.15,-16301.541,197308.75,11290.646520818103,11752.534296382855,1.1837451501049006,3224.0928,0.0,0.76905733,11753.71804153296,3224.0928,3224.8618,-2.831665
3289,-0.00020098785,346.03668,309.03244,-2.0227398e-08,347.2707,2.915464,0.0,291.31366,270.04288,346.12103,0.00020100808,345.9319,347.18396,0.99999464,2.3361106e-19,0.0,0.0,0.0,0.0,343.15,343.15,-45182.117,197368.73,31311.448276468036,31237.092988325443,3.2485333967479932,0.0,0.0,2.915464,31240.341521722192,0.0,2.915464,-2.94635
3290,-0.0001907612,344.22192,299.81458,-1.9198113e-08,347.2703,2.5351822,0.0,291.19922,270.02432,346.23605,0.0001907804,344.11377,347.18375,0.9999986,-3.535446e-19,0.14931677,0.0,2868.7178,0.0,343.15,343.15,-41394.9,197429.48,37196.49367533781,35579.03669809903,3.8264531381707503,2868.7178,0.0,2.5351822,35582.8631512372,2868.7178,2871.253,-3.060791
3291,-0.00021801027,341.48428,298.84323,-2.1940446e-08,347.2694,3.874419,0.0,291.09378,270.00598,345.675,0.0002180322,341.2438,347.18304,0.9999986,3.1226375e-20,1.0,0.0,19212.295,0.0,343.15,343.15,-55326.316,197489.5,42885.49073348742,39043.98755621799,4.462466140863939,19212.295,0.0,3.874419,39048.450022358855,19212.295,19216.17,-3.1662292
3292,-0.0002418722,332.35632,298.77982,-2.43419e-08,347.26724,5.2944603,0.0,291.00262,269.98764,343.74426,0.00024189655,331.90305,347.18137,0.9999986,2.161939e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-68214.664,197549.5,45682.326415013464,34109.13972321383,4.957159421811524,19212.295,0.0,5.2944603,34114.09688263565,19212.295,19217.59,-3.2573853
3293,-0.00026046069,322.67316,298.956,-2.6212637e-08,347.26215,6.602902,0.0,290.92706,269.96933,338.37946,0.0002604869,322.36465,347.1791,0.9999986,-2.5339603e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-79071.875,197609.5,43131.04189138101,25945.03190712132,5.318172952200641,19212.295,0.0,6.602902,25950.35008007352,19212.295,19218.898,-3.3329468
3294,-0.0002709473,316.68857,299.62946,-2.7268003e-08,347.25415,7.428724,0.0,290.86526,269.951,329.80978,0.00027097456,316.5303,347.17664,0.9999986,-3.6114904e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-85550.78,197669.5,34348.02509373736,19412.905331132533,5.454247342972346,19212.295,0.0,7.428724,19418.359578475505,19212.295,19219.725,-3.3947449
3295,-0.00027635615,313.77942,300.95013,-2.7812348e-08,347.24426,7.881503,0.0,290.813,269.93265,322.28735,0.00027638397,313.71463,347.17413,0.9999986,-2.6257373e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-88996.44,197729.5,24768.51478494133,14890.897199704155,5.407703317805712,19212.295,0.0,7.881503,14896.30490302196,19212.295,19220.176,-3.4470215
3296,-0.00027940213,312.86093,302.84613,-2.8118892e-08,347.23352,8.144696,0.0,290.7662,269.9143,317.612,0.00027943024,312.85455,347.1716,0.9999986,-2.6879257e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-90967.86,197789.5,17329.327613637703,11752.258194086096,5.242121782868584,19212.295,0.0,8.144696,11757.500315868965,19212.295,19220.44,-3.493805
3297,-0.00028113677,313.25482,305.04617,-2.8293465e-08,347.22253,8.297229,0.0,290.722,269.896,315.30527,0.00028116506,313.28665,347.16913,0.9999986,-2.6105646e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92100.41,197849.5,12114.895283243499,9692.562638609914,5.011924725572615,19212.295,0.0,8.297229,9697.574563335487,19212.295,19220.592,-3.538025
3298,-0.00028211254,314.48825,307.2085,-2.8391668e-08,347.21173,8.383883,0.0,290.6784,269.87766,314.61783,0.00028214094,314.54245,347.16678,0.9999986,-2.545402e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92740.62,197909.5,8779.999193898113,8625.582243506891,4.770185912119848,19212.295,0.0,8.383883,8630.352429419012,19212.295,19220.68,-3.581604
3299,-0.00028266886,316.16663,309.06216,-2.8447655e-08,347.2012,8.43356,0.0,290.634,269.85913,315.0189,0.00028269732,316.22916,347.1645,0.9999986,-2.560099e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93106.6,197970.12,7072.592122614907,8434.482276238243,4.556858013227919,19212.295,0.0,8.43356,8439.03913425147,19212.295,19220.729,-3.626007
3300,-0.00028294514,317.8879,310.40085,-4.6345897e-07,347.19153,8.471759,0.0,290.5894,269.84113,316.07037,0.00028340862,317.94742,347.1607,0.9999986,0.0015287291,1.0,0.0,19212.295,0.0,343.15,343.15,-93300.94,198029.88,6748.527626981016,8897.395073073256,71.61407729806157,19212.295,0.0,8.471759,8969.009150371317,19212.295,19220.768,-3.6706238
3301,-0.00025696718,319.5602,311.3071,-7.994943e-05,345.79044,8.472052,0.0,290.54355,269.8242,317.77408,0.00033691662,319.63666,345.30487,0.9999986,0.3282541,1.0,0.0,19212.295,0.0,343.15,343.15,-79914.7,198090.22,9151.098821002179,8907.272232034913,11579.077323884412,19212.295,0.0,8.472052,20486.349555919325,19212.295,19220.768,-3.7164612
3302,-0.00016060354,322.23938,311.80487,-0.00014423521,338.4251,3.3460999,0.0,290.49844,269.80887,322.82047,0.00030483876,322.46176,337.89188,0.9999986,0.90670353,1.0,0.0,19212.295,0.0,343.15,343.15,-33901.76,198150.05,14103.516632072655,7038.440190880558,16126.21810108692,19212.295,0.0,3.3460999,23164.658291967477,19212.295,19215.64,-3.7615662
3303,-0.00014359562,325.57758,311.7952,-0.0001430391,333.5287,2.4664054,0.0,290.4559,269.79507,327.41232,0.00028663472,325.78406,333.45618,0.9999986,0.9960205,1.0,0.6885246,19212.295,3660.605,343.15,343.15,-27099.234,198209.33,18800.924846102163,8312.1750837428,13056.70302266968,19212.295,3660.605,2.4664054,21368.87810641248,22872.9,22875.367,-3.8041077
3304,-0.00014470462,327.9117,311.64407,-0.00014468665,335.05643,2.528571,0.0,290.4169,269.78253,328.9457,0.00028939126,328.04395,335.1925,0.9999986,0.9998736,1.0,1.0,19212.295,5316.593,343.15,343.15,-27529.254,198269.05,21029.157146642774,9886.810911445209,14227.311168516366,19212.295,5316.593,2.528571,24114.122079961577,24528.887,24531.416,-3.8431091
3305,-0.00014274937,329.5041,311.5055,-0.00014274911,336.82016,2.4272947,0.0,290.3821,269.77115,330.29428,0.00028549848,329.59518,336.9299,0.9999986,0.99999666,1.0,1.0,19212.295,5316.593,343.15,343.15,-26789.541,198329.5,22529.51537603263,10791.010710398652,15177.313600191055,19212.295,5316.593,2.4272947,25968.324310589705,24528.887,24531.314,-3.8778992
3306,-0.00014239702,330.5528,311.5091,-0.00014239721,338.18222,2.4093668,0.0,290.35272,269.76114,331.91278,0.00028479422,330.6131,338.2671,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26657.438,198389.5,24405.578631519376,11389.418791400629,15952.351165853252,19212.295,5316.593,2.4093668,27341.76995725388,24528.887,24531.297,-3.9072876
3307,-0.00014205625,331.27188,311.7188,-0.00014205645,339.2517,2.392105,0.0,290.32886,269.75238,333.28372,0.0002841127,331.31577,339.3202,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26529.963,198449.45,25732.83314005472,11666.070201906909,16427.14826149838,19212.295,5316.593,2.392105,28093.21846340529,24528.887,24531.28,-3.9311523
3308,-0.00014190182,330.39987,312.14304,-0.00014190201,340.13223,2.3843088,0.0,290.31088,269.7448,334.32834,0.00028380385,330.12048,340.19083,0.9999986,1.0,0.32258064,1.0,6197.5146,5316.593,343.15,343.15,-26472.283,198509.12,26444.35209186611,10880.848840045586,16681.237994013998,6197.5146,5316.593,2.3843088,27562.086834059584,11514.107,11516.492,-3.9491272
3309,-0.00014181492,324.8355,312.7702,-0.00014181511,340.92496,2.379928,0.0,290.2985,269.73828,334.69263,0.00028363004,324.4872,340.9789,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26439.84,198569.77,26115.00404672924,7186.370594316216,16769.63216730165,0.0,5316.593,2.379928,23956.002761617867,5316.593,5318.9727,-3.9615173
3310,-0.00014170838,320.92303,313.55353,-0.00014170857,341.68005,2.4017015,0.0,290.29144,269.73288,333.46783,0.00028341694,320.71155,341.7326,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26400.398,198630.64,23705.01799655926,4386.147800398277,16740.233376952852,0.0,5316.593,2.4017015,21126.38117735113,5316.593,5318.9946,-3.968567
3311,-0.00011490565,318.80972,314.24893,-0.000122041296,342.99225,25.488615,-0.0025194087,290.2882,269.7286,331.7057,0.00023694694,318.6801,343.13678,0.9469499,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-19578.943,198690.02,17372.565525360707,2201.0547163063165,14733.060782189077,0.0,5316.593,25.486095,16934.115498495394,5316.593,5342.079,-3.9718018
3312,-6.279256e-05,317.79376,314.8974,-0.00018123342,343.36456,43.844475,-6.25075,290.28653,269.72537,331.26953,0.00024402599,317.71048,343.29663,0.37082514,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-40213.594,198748.75,16779.947011190543,763.8540396555982,21668.645926083485,0.0,5316.593,37.593723,22432.499965739084,5316.593,5354.1865,-3.9734802
3313,-7.084621e-06,317.5767,315.56293,-0.00025733633,340.4001,35.146004,-17.083952,290.28592,269.723,333.32816,0.00026442093,317.51028,340.24548,0.02831698,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-77646.36,198809.48,19729.49241791859,59.92035151903274,26844.313273296906,0.0,5316.593,18.062052,26904.233624815937,5316.593,5334.655,-3.9740906
3314,-4.165551e-06,317.548,316.32916,-0.00028187406,336.8093,16.140802,-7.0092883,290.28757,269.72153,336.21698,0.0002860396,317.49124,336.7076,0.014585795,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92700.81,198869.5,23892.55442230791,21.32401703973663,24245.836781206086,0.0,5316.593,9.131514,24267.160798245823,5316.593,5325.724,-3.9724426
3315,-4.1144317e-06,317.52747,317.03287,-0.00027860946,334.84943,6.9441605,0.44553772,290.29297,269.72095,336.69345,0.0002827239,317.4854,334.8057,0.0145755075,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90565.516,198929.97,23345.770174352154,8.54696342216521,20848.219382899202,0.0,5316.593,7.389698,20856.76634632137,5316.593,5323.9824,-3.967041
3316,-4.1111016e-06,317.51385,317.6209,-0.00027838408,334.08463,4.52684,2.7257087,290.3016,269.7212,335.82178,0.00028249517,317.48843,334.06882,0.014575502,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90418.51,198989.5,21594.95882344942,-1.848490184652718,19249.59106605897,0.0,5316.593,7.252549,19247.742575874316,5316.593,5323.845,-3.9584045
3317,-4.1203616e-06,317.50693,318.15622,-0.00027901112,333.8612,3.9348047,3.3589456,290.31274,269.7222,334.79367,0.0002831315,317.4983,333.8594,0.014575502,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90826.2,199049.5,19784.462790806858,-11.236334750741594,18403.83658796956,0.0,5316.593,7.2937503,18392.600253218818,5316.593,5323.8867,-3.9472656
3318,-4.122187e-06,317.50668,318.65686,-0.00027913472,333.93033,3.783546,3.5194993,290.32544,269.7239,334.07132,0.0002832569,317.51395,333.93637,0.014575502,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90906.664,199109.5,18338.258179467637,-19.913227509063546,17906.092013681275,0.0,5316.593,7.3030453,17886.17878617221,5316.593,5323.896,-3.9345703
3319,-4.123169e-06,317.51276,319.1248,-0.00027920125,334.16428,3.7476678,3.5606008,290.33905,269.72635,333.7813,0.00028332442,317.53503,334.17465,0.014575502,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90949.984,199169.77,17440.71576109807,-27.91602490957723,17635.986393306524,0.0,5316.593,7.3082685,17608.070368396948,5316.593,5323.901,-3.9209595
3320,-4.1239305e-06,317.5247,319.5389,-0.0002792528,334.4835,3.7405496,3.5717735,290.35303,269.72937,333.80057,0.00028337672,317.561,334.49603,0.014575502,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90983.56,199229.5,16973.9715688344,-34.88733417710832,17527.926225211842,0.0,5316.593,7.312323,17493.038891034736,5316.593,5323.9053,-3.9069824
3321,-4.124332e-06,317.5422,319.88705,-0.00027927995,334.84204,3.7394686,3.5749896,290.36728,269.733,334.00043,0.00028340428,317.59167,334.85522,0.014575502,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91001.26,199289.5,16799.11923142168,-40.61792393847963,17541.837164495533,0.0,5316.593,7.314458,17501.219240557053,5316.593,5323.907,-3.8927307
3322,-4.1245535e-06,317.56485,320.1572,-0.00027929497,335.20056,3.7395623,3.5760753,290.38174,269.73718,334.2967,0.00028341953,317.62622,335.21317,0.014575502,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91011.03,199349.5,16831.119100409887,-44.90753601614217,17646.45232427533,0.0,5316.593,7.3156376,17601.54478825919,5316.593,5323.908,-3.8782654
3323,-4.083053e-06,317.59195,320.34985,-0.0002764848,335.53635,7.5111256,0.25363097,290.39633,269.74185,334.63443,0.00028056782,317.66367,335.54996,0.014575502,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-89216.46,199409.34,16832.728544221176,-47.294809978445926,17635.103996872735,0.0,5316.593,7.7647567,17587.80918689429,5316.593,5324.3574,-3.863678
3324,-1.3648282e-05,317.63287,320.41776,-0.00025041486,336.22217,55.727345,-14.759015,290.41125,269.74704,335.0276,0.00026406316,317.71448,336.25854,0.053386923,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73475.05,199470.02,16203.257986783903,-159.63716963871,16622.171141334085,0.0,5316.593,40.96833,16462.533971695375,5316.593,5357.561,-3.848755
3325,-0.0001328917,318.218,320.629,-0.00023183555,336.95764,19.162548,-0.83355325,290.42615,269.7525,334.7753,0.00036472725,318.30365,337.0093,0.59820616,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-67671.57,199529.17,21670.074748452706,-1345.6939154849579,15899.352801151601,0.0,5316.593,18.328995,14553.658885666642,5316.593,5334.922,-3.8338623
3326,-0.00014024055,319.2799,320.87875,-0.00014475345,339.2743,2.5848405,-0.0026765089,290.4426,269.75836,332.15762,0.000284994,319.35547,339.50214,0.96998763,1.0,0.07692308,1.0,1477.8689,5316.593,343.15,343.15,-27518.445,199589.06,13500.52233714898,-941.7370138133485,11183.83369716236,1477.8689,5316.593,2.582164,10242.096683349011,6794.462,6797.044,-3.8174133
3327,-0.00014533836,323.70798,320.9298,-0.00014548823,342.2977,2.570553,-2.6185908e-05,290.45807,269.76462,330.38596,0.00029082657,324.21854,342.474,0.99894685,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27825.707,199649.36,11550.414187992963,1695.8522234808981,13056.860866600406,19212.295,5316.593,2.5705268,14752.713090081304,24528.887,24531.457,-3.801941
3328,-0.00014385952,329.82526,320.98672,-0.00014386595,344.4993,2.4849286,-4.5335335e-07,290.47144,269.77106,331.88635,0.00028772547,330.17255,344.63834,0.9999548,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27210.686,199709.28,13171.622266182936,5340.329006208489,14207.166764490963,19212.295,5316.593,2.4849281,19547.495770699454,24528.887,24531.371,-3.7885742
3329,-0.00014266356,333.89273,320.97684,-0.00014266817,346.28888,2.4230585,-7.016449e-09,290.48364,269.77774,335.26282,0.0002853317,334.12717,346.40228,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26758.451,199769.19,17120.221467534157,7739.034739435268,15167.135544822408,19212.295,5316.593,2.4230585,22906.170284257678,24528.887,24531.31,-3.7763672
3330,-0.00014230359,336.6275,320.9003,-0.00014230818,347.7212,2.4047685,-1.0044188e-10,290.4965,269.78467,338.4041,0.00028461177,336.78445,347.81104,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26623.615,199829.5,20923.525166674393,9399.757267322073,16030.696520293475,19212.295,5316.593,2.4047685,25430.45378761555,24528.887,24531.291,-3.7635193
3331,-0.00014200888,338.44525,320.78476,-0.00014201348,348.84595,2.3898551,-1.3805195e-12,290.51138,269.79166,340.76675,0.00028402236,338.55005,348.91653,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26513.45,199889.5,23836.399790649666,10533.376141177798,16737.28102268406,19212.295,5316.593,2.3898551,27270.657163861855,24528.887,24531.277,-3.7486267
3332,-0.00014187947,339.64758,320.6902,-0.00014188405,349.71902,2.383327,-1.8155087e-14,290.52954,269.79874,342.48544,0.0002837635,339.71646,349.7734,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26465.146,199949.5,25975.7350148746,11296.595190073689,17298.66347146878,19212.295,5316.593,2.383327,28595.258661542466,24528.887,24531.27,-3.7304688
3333,-0.00014180399,340.4335,320.68457,-0.00014180857,350.38712,2.379525,-2.352353e-16,290.5515,269.80582,343.72134,0.00028361255,340.47913,350.42917,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26436.992,200009.17,27440.77609129594,11762.00483569616,17690.717407930646,19212.295,5316.593,2.379525,29452.722243626806,24528.887,24531.266,-3.708496
3334,-0.00014176441,340.97083,320.82053,-0.00014176898,350.91687,2.3775325,-2.8482459e-18,290.5781,269.813,344.62256,0.0002835334,341.00293,350.95068,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26422.232,200069.5,28344.417724281535,11997.699996722844,17920.257330826138,19212.295,5316.593,2.3775325,29917.957327548982,24528.887,24531.264,-3.6819153
3335,-0.00014174325,341.3725,321.11993,-0.00014174782,351.35733,2.3764677,-3.4186716e-20,290.60904,269.82004,345.27917,0.00028349107,341.3988,351.387,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26414.342,200129.5,28765.50182715043,12056.78954166629,18001.55696315322,19212.295,5316.593,2.3764677,30058.34650481951,24528.887,24531.264,-3.6509705
3336,-0.00014173196,341.7345,321.57626,-0.00014173654,351.76526,2.3758998,-3.8878468e-22,290.64438,269.827,345.78827,0.0002834685,341.7606,351.79428,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26410.133,200189.5,28826.030371038945,11999.676892402,17971.311996542827,19212.295,5316.593,2.3758998,29970.988888944827,24528.887,24531.262,-3.615631
3337,-0.00012283845,342.49554,322.05438,-0.00012284242,352.57773,17.878477,-1.1279443e-09,290.68353,269.8338,345.81244,0.0002456809,342.60718,352.6969,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-20056.678,200249.39,24514.981803154966,10546.034803978444,15748.159396651128,19212.295,5316.593,17.878477,26294.194200629572,24528.887,24546.766,-3.576477
3338,-0.00014504377,343.32184,322.56808,-0.00014504846,353.53094,35.50917,-1.6633358,290.72488,269.8404,346.069,0.00029009223,343.32108,353.53842,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27706.047,200308.97,28633.218207746937,12642.851253405852,18862.68322246867,19212.295,5316.593,33.845833,31505.53447587452,24528.887,24562.732,-3.5351257
3339,-0.00014869333,343.1511,323.3787,-0.00014869813,353.40375,17.696482,-5.057875,290.77032,269.84683,347.27383,0.00029739147,343.1515,353.40244,0.9999673,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-29071.906,200369.4,29846.087106191277,12348.100934340779,18751.61256786644,19212.295,5316.593,12.638607,31099.713502207218,24528.887,24541.525,-3.489685
3340,-0.00014508516,343.38202,324.1644,-0.00014508984,353.1113,6.112557,-2.464103,290.81958,269.85297,347.8779,0.000290175,343.39944,352.94342,0.9999673,1.0,0.96787834,0.57377046,18595.164,3050.5042,343.15,343.15,-27674.611,200429.6,28900.473378070757,11710.40437652664,17639.58442314859,18595.164,3050.5042,3.648454,29349.98879967523,21645.668,21649.316,-3.4404297
3341,-0.00014375716,343.4577,324.89883,-0.0001437618,347.64032,2.487165,-0.112393275,290.87195,269.85873,347.9942,0.00028751895,343.45898,347.19357,0.9999673,1.0,0.9032913,0.0,17354.3,0.0,343.15,343.15,-27170.375,200489.5,27889.49462240069,11205.475116700914,13731.299454234502,17354.3,0.0,2.3747716,24936.774570935417,17354.3,17356.676,-3.3880615
3342,-0.00014270714,343.64398,325.5872,-0.00014271175,343.43573,1.4662,0.7488788,290.9274,269.86417,346.95197,0.0002854189,343.6748,343.3551,0.9999673,1.0,0.921587,0.47456533,17705.803,2523.0706,343.15,343.15,-26774.793,200549.9,25611.22707142598,10822.69994535423,10698.225779680559,17705.803,2523.0706,2.2150788,21520.925725034787,20228.873,20231.088,-3.332611
3343,-0.00014226769,344.0049,326.2121,-0.00014227229,343.26413,1.2166054,0.9711726,290.9835,269.86914,345.2633,0.00028453997,344.0158,343.2425,0.9999673,1.0,0.8856478,0.55851334,17015.326,2969.388,343.15,343.15,-26610.13,200609.45,22767.487410520815,10631.639754817623,10189.332840345689,17015.326,2969.388,2.187778,20820.97259516331,19984.715,19986.902,-3.2765198
3344,-0.00014201131,344.10867,326.77884,-0.0001420159,343.31635,1.1503807,1.0252626,291.04,269.87363,344.17276,0.0002840272,344.1087,343.32446,0.9999673,1.0,0.80876946,0.47826305,15538.318,2542.7297,343.15,343.15,-26514.31,200669.31,20749.455330886234,10336.336281361724,9864.072674991497,15538.318,2542.7297,2.1756434,20200.40895635322,18081.049,18083.225,-3.2200012
3345,-0.00014187492,343.98337,327.2666,-0.0001418795,343.27322,1.1323016,1.0370901,291.09613,269.8777,343.8101,0.00028375443,343.97632,343.28207,0.9999673,1.0,0.8115355,0.5763848,15591.459,3064.4033,343.15,343.15,-26463.406,200729.62,19716.009143866133,9961.097266297791,9538.248597211752,15591.459,3064.4033,2.1693916,19499.345863509545,18655.863,18658.033,-3.1638794
3346,-0.00014180237,343.80862,327.6474,-0.00014180696,343.31323,1.1270045,1.0390693,291.15106,269.88113,343.70096,0.00028360932,343.7812,343.288,0.9999673,1.0,0.7229403,0.44635215,13889.343,2373.0728,343.15,343.15,-26436.352,200789.89,19122.342755300182,9625.1399813716,9330.401073999185,13889.343,2373.0728,2.1660738,18955.541055370784,16262.416,16264.582,-3.1089478
3347,-0.00014176372,343.6066,327.90524,-0.00014176831,343.3067,1.1252455,1.0390601,291.20428,269.88397,343.62296,0.00028353205,343.61005,343.33823,0.9999673,1.0,0.7388168,0.5152697,14194.366,2739.4792,343.15,343.15,-26421.943,200849.84,18717.195809334797,9348.706790170347,9170.442787782562,14194.366,2739.4792,2.1643057,18519.149577952907,16933.846,16936.01,-3.055725
3348,-0.0001417432,343.42892,328.04358,-0.00014174779,343.2948,1.1245602,1.0388061,291.25586,269.88617,343.53522,0.00028349098,343.40274,343.26663,0.9999673,1.0,0.7090404,0.47697854,13622.294,2535.9006,343.15,343.15,-26414.295,200909.6,18445.306884636637,9159.226450896884,9079.672723591159,13622.294,2535.9006,2.1633663,18238.89917448804,16158.194,16160.357,-3.0041504
3349,-0.00014173219,343.31833,328.07935,-0.00014173677,343.3289,1.1242521,1.0386101,291.306,269.88766,343.44662,0.00028346898,343.32278,343.35114,0.9999673,1.0,0.69465995,0.46155646,13346.012,2453.9077,343.15,343.15,-26410.19,200969.45,18295.81707958994,9071.38877647835,9077.967923158869,13346.012,2453.9077,2.1628623,18149.356699637217,15799.92,15802.083,-2.95401
3350,-0.00014172637,343.29648,328.03687,-0.00014173094,343.48358,1.1241026,1.0384924,291.35416,269.88843,343.3718,0.0002834573,343.29626,343.4995,0.9999673,1.0,0.7091581,0.50005484,13624.556,2658.588,343.15,343.15,-26408.014,201028.7,18256.55210971977,9083.296179058032,9194.965981593128,13624.556,2658.588,2.162595,18278.26216065116,16283.144,16285.306,-2.9058533
3351,-0.00014172318,343.29254,327.93958,-0.00014172777,343.74567,1.1240244,1.038425,291.40192,269.88843,343.35632,0.00028345094,343.2897,343.76144,0.9999673,1.0,0.7111412,0.515625,13662.655,2741.3682,343.15,343.15,-26406.828,201089.27,18353.54498652464,9138.659287200746,9408.68052225703,13662.655,2741.3682,2.1624494,18547.339809457775,16404.023,16406.186,-2.8580933
3352,-0.00014172151,343.2843,327.81235,-0.0001417261,344.04907,1.1239841,1.0383888,291.44797,269.88757,343.42938,0.00028344762,343.2771,344.061,0.9999673,1.0,0.70964015,0.52380955,13633.816,2784.8818,343.15,343.15,-26406.205,201149.38,18591.76766201891,9209.376667678625,9664.903870566288,13633.816,2784.8818,2.162373,18874.280538244915,16418.7,16420.861,-2.8120422
3353,-0.00014172064,343.27826,327.67328,-0.00014172522,344.39658,1.123963,1.0383695,291.49292,269.88583,343.55212,0.00028344584,343.26965,344.4088,0.9999673,1.0,0.7406215,0.5846154,14229.039,3108.1619,343.15,343.15,-26405.875,201209.58,18903.329191166664,9288.5006275651,9954.474488227572,14229.039,3108.1619,2.1623325,19242.975115792673,17337.201,17339.363,-2.7670898
3354,-0.00014172017,343.27408,327.53625,-0.00014172475,344.77432,1.123952,1.0383594,291.537,269.88318,343.7039,0.00028344494,343.26984,344.79547,0.9999673,1.0,0.731298,0.578125,14049.914,3073.6553,343.15,343.15,-26405.703,201269.95,19247.061922323992,9367.5415554479,10260.855822274718,14049.914,3073.6553,2.1623116,19628.39737772262,17123.57,17125.732,-2.7230225
3355,-0.00014171994,343.2693,327.4129,-0.00014172452,345.16016,1.1239464,1.0383543,291.57996,269.87955,343.87402,0.00028344447,343.26666,345.18436,0.9999673,1.0,0.7462371,0.609375,14336.928,3239.7988,343.15,343.15,-26405.615,201329.86,19596.41748355594,9438.096363133753,10563.928239528232,14336.928,3239.7988,2.1623006,20002.024602661986,17576.727,17578.889,-2.6800537
3356,-0.00014171984,343.26535,327.3092,-0.0001417244,345.54584,1.1239436,1.0383518,291.6223,269.8749,344.05637,0.00028344424,343.2635,345.57077,0.9999673,1.0,0.74194944,0.609375,14254.552,3239.7988,343.15,343.15,-26405.57,201389.8,19936.923728346657,9497.470225403415,10855.21926891939,14254.552,3239.7988,2.1622953,20352.689494322804,17494.352,17496.514,-2.6376953
3357,-0.00014171978,343.26227,327.2296,-0.00014172436,345.9203,1.1239424,1.0383506,291.6642,269.8692,344.24417,0.00028344413,343.26053,345.9442,0.9999673,1.0,0.7477912,0.625,14366.785,3322.8706,343.15,343.15,-26405.55,201449.73,20255.24003949961,9543.005394162485,11125.480062281667,14366.785,3322.8706,2.162293,20668.485456444152,17689.656,17691.818,-2.5957947
3358,-0.00014171976,343.25952,327.1765,-0.00014172433,346.27405,1.1239419,1.0383501,291.7058,269.8624,344.4314,0.0002834441,343.2579,346.29636,0.9999673,1.0,0.75437593,0.640625,14493.293,3405.9421,343.15,343.15,-26405.543,201509.67,20541.337614673692,9572.976275910605,11367.658227681688,14493.293,3405.9421,2.162292,20940.634503592293,17899.234,17901.396,-2.5541992
3359,-0.00014171976,343.25726,327.15036,-0.00014172433,346.6011,1.1239418,1.03835,291.74722,269.85443,344.61282,0.0002834441,343.2554,346.62097,0.9999673,1.0,0.7613915,0.65625,14628.079,3489.014,343.15,343.15,-26405.541,201569.62,20788.455056335308,9587.199286612602,11577.903991945605,14628.079,3489.014,2.1622918,21165.103278558207,18117.094,18119.256,-2.5127869
3360,-0.00014171976,343.2553,327.1509,-0.00014172435,346.8974,1.1239419,1.0383501,291.83707,269.8453,344.7844,0.0002834441,343.25342,346.91498,0.9999673,1.0,0.7470267,0.640625,14352.097,3405.9421,343.15,343.15,-26405.543,201629.58,20992.04902032703,9585.709775913287,11753.94560847911,14352.097,3405.9421,2.162292,21339.655384392398,17758.04,17760.201,-2.422943
3361,-0.00014171978,343.2507,327.17926,-0.00014172435,347.15833,1.1239421,1.0383503,291.97662,269.8351,344.9439,0.00028344413,343.24707,347.17093,0.9999673,1.0,0.75059235,0.6507937,14420.602,3460.005,343.15,343.15,-26405.545,201689.83,21148.19802571901,9566.092812372506,11892.383757258607,14420.602,3460.005,2.1622925,21458.476569631115,17880.605,17882.768,-2.2833862
3362,-0.0001417198,343.2529,327.2326,-0.00014172436,347.39252,1.1239424,1.0383506,292.1136,269.82404,345.08728,0.00028344415,343.25208,347.40677,0.9999673,1.0,0.751124,0.65625,14430.816,3489.014,343.15,343.15,-26405.549,201749.45,21255.374058212696,9535.649642862687,12000.032866268384,14430.816,3489.014,2.162293,21535.68250913107,17919.83,17921.992,-2.1464233
3363,-0.00014171981,343.25287,327.3081,-0.00014172438,347.592,1.1239426,1.0383508,292.25018,269.81195,345.21585,0.00028344418,343.25293,347.60516,0.9999673,1.0,0.7588378,0.671875,14579.016,3572.0857,343.15,343.15,-26405.553,201809.38,21318.55432999927,9490.692815693968,12073.839939368281,14579.016,3572.0857,2.1622934,21564.53275506225,18151.102,18153.264,-2.0098267
3364,-0.00014171982,343.25418,327.4017,-0.00014172439,347.76245,1.123943,1.038351,292.38568,269.79898,345.32858,0.0002834442,343.25537,347.77496,0.9999673,1.0,0.7445392,0.65625,14304.308,3489.014,343.15,343.15,-26405.557,201869.25,21341.335510380333,9435.76351941715,12119.581549898761,14304.308,3489.014,2.162294,21555.34506931591,17793.322,17795.484,-1.8743286
3365,-0.00014171982,343.2576,327.50952,-0.0001417244,347.9078,1.1239432,1.0383513,292.5201,269.78516,345.4258,0.00028344424,343.26062,347.92087,0.9999673,1.0,0.752413,0.671875,14455.58,3572.0857,343.15,343.15,-26405.56,201929.11,21328.731145343838,9373.621834109257,12141.926186636187,14455.58,3572.0857,2.1622944,21515.548020745446,18027.666,18029.828,-1.7398987
3366,-0.00014171984,343.26633,327.62872,-0.00014172442,348.03662,1.1239434,1.0383515,292.65448,269.77042,345.5091,0.00028344424,343.27185,348.05136,0.9999673,1.0,0.71762955,0.63076925,13787.311,3353.5432,343.15,343.15,-26405.564,201989.39,21285.97057813408,9307.866314895908,12147.649522206195,13787.311,3353.5432,2.1622949,21455.515837102103,17140.854,17143.016,-1.6055298
3367,-0.00014171985,343.26816,327.75555,-0.00014172442,348.1363,1.1239437,1.0383518,292.78842,269.7548,345.57953,0.00028344427,343.26373,348.13696,0.9999673,1.0,0.69187546,0.6031746,13292.516,3206.8337,343.15,343.15,-26405.568,202049.95,21218.834670033004,9233.464348889875,12131.482350487488,13292.516,3206.8337,2.1622953,21364.94669937736,16499.35,16501.512,-1.4715881
3368,-0.00014171985,343.2564,327.8847,-0.00014172443,348.20123,1.1239438,1.0383519,292.91983,269.73856,345.63754,0.0002834443,343.23517,348.17905,0.9999673,1.0,0.6861931,0.6,13183.344,3189.9556,343.15,343.15,-26405.57,202109.83,21134.151290027603,9149.597578943514,12093.263671636478,13183.344,3189.9556,2.1622958,21242.86125057999,16373.299,16375.461,-1.3401794
3369,-0.00014171987,343.24332,328.01532,-0.00014172443,348.25226,1.123944,1.038352,293.05066,269.72156,345.686,0.0002834443,343.23193,348.24197,0.9999673,1.0,0.7259842,0.65625,13947.822,3489.014,343.15,343.15,-26405.572,202169.94,21036.350550377847,9064.060580327383,12045.88840402785,13947.822,3489.014,2.162296,21109.948984355233,17436.836,17438.998,-1.2093506
3370,-0.00014171987,343.24335,328.14365,-0.00014172445,348.31055,1.1239442,1.0383523,293.17947,269.70398,345.72644,0.00028344433,343.24796,348.32007,0.9999673,1.0,0.7351341,0.671875,14123.614,3572.0857,343.15,343.15,-26405.576,202229.62,20931.721893466638,8987.695854952182,12004.200127708309,14123.614,3572.0857,2.1622963,20991.89598266049,17695.7,17697.861,-1.0805359
3371,-0.00014171988,343.25803,328.26874,-0.00014172445,348.38123,1.1239443,1.0383524,293.3071,269.6858,345.7607,0.00028344433,343.26904,348.3984,0.9999673,1.0,0.71964645,0.65625,13826.06,3489.014,343.15,343.15,-26405.578,202289.27,20823.603382663157,8921.976605414628,11971.811281535238,13826.06,3489.014,2.1622968,20893.787886949867,17315.074,17317.236,-0.9529114
3372,-0.00014171988,343.27936,328.39,-0.00014172446,348.45703,1.1239444,1.0383525,293.4344,269.66687,345.79086,0.00028344436,343.2827,348.46487,0.9999673,1.0,0.656201,0.5846154,12607.128,3108.1619,343.15,343.15,-26405.58,202349.3,20715.12369742372,8862.486952397574,11944.746113826099,12607.128,3108.1619,2.1622968,20807.23306622367,15715.29,15717.452,-0.82562256
3373,-0.0001417199,343.25665,328.5066,-0.00014172446,348.47913,1.1239445,1.0383525,293.5614,269.64722,345.81836,0.00028344436,343.22693,348.44666,0.9999673,1.0,0.65232956,0.5846154,12532.748,3108.1619,343.15,343.15,-26405.58,202409.77,20609.075993982628,8779.58380003907,11888.506137355038,12532.748,3108.1619,2.162297,20668.089937394107,15640.91,15643.072,-0.6986084
3374,-0.0001417199,343.23798,328.6161,-0.00014172446,348.50613,1.1239446,1.0383526,293.6861,269.6272,345.84406,0.00028344436,343.23923,348.51086,0.9999673,1.0,0.7212639,0.671875,13857.135,3572.0857,343.15,343.15,-26405.582,202469.72,20509.313406230234,8703.291718107132,11839.405150145321,13857.135,3572.0857,2.1622972,20542.696868252453,17429.22,17431.383,-0.5739136
3375,-0.0001417199,343.264,328.7194,-0.00014172448,348.58875,1.1239446,1.0383527,293.8097,269.60663,345.86932,0.00028344436,343.2831,348.615,0.9999673,1.0,0.69616675,0.64615387,13374.961,3435.337,343.15,343.15,-26405.584,202529.72,20416.41721654237,8657.298491571019,11827.090245643034,13374.961,3435.337,2.1622972,20484.388737214053,16810.297,16812.459,-0.45031738
3376,-0.0001417199,343.27374,328.8158,-0.00014172448,348.65533,1.1239448,1.0383527,293.93112,269.5858,345.89478,0.0002834444,343.25528,348.63828,0.9999673,1.0,0.606787,0.5483871,11657.771,2915.5508,343.15,343.15,-26405.584,202589.28,20331.95170897173,8605.7105123599,11809.342680186319,11657.771,2915.5508,2.1622975,20415.05319254622,14573.322,14575.484,-0.32888794
3377,-0.0001417199,343.23776,328.9073,-0.00014172448,348.6729,1.1239448,1.0383527,294.05252,269.56427,345.92142,0.0002834444,343.21793,348.6539,0.9999673,1.0,0.6752164,0.63076925,12972.457,3353.5432,343.15,343.15,-26405.584,202649.45,20254.750135504375,8529.836220400444,11765.346156607848,12972.457,3353.5432,2.1622975,20295.182377008292,16326.0,16328.162,-0.20748901
3378,-0.0001417199,343.2529,328.99295,-0.00014172448,348.75235,1.1239448,1.0383528,294.17215,269.54245,345.9494,0.0002834444,343.27066,348.77698,0.9999673,1.0,0.7078725,0.671875,13599.856,3572.0857,343.15,343.15,-26405.584,202709.36,20186.086147808703,8487.857410556466,11761.6404213436,13599.856,3572.0857,2.1622977,20249.497831900066,17171.941,17174.104,-0.08786011
3379,-0.00014171991,343.28375,329.07364,-0.00014172448,348.85388,1.1239449,1.0383528,294.2903,269.52032,345.97903,0.0002834444,343.27713,348.8518,0.9999673,1.0,0.5836869,0.53846157,11213.964,2862.7808,343.15,343.15,-26405.586,202769.17,20125.305803144754,8458.195191004414,11774.047368331252,11213.964,2862.7808,2.1622977,20232.242559335667,14076.744,14078.906,0.030303955
3380,-0.0001417199,343.2346,329.15063,-0.00014172448,348.86984,1.1239448,1.0383528,294.40808,269.4977,346.01062,0.0002834444,343.21585,348.8536,0.9999673,1.0,0.6778922,0.64615387,13023.865,3435.337,343.15,343.15,-26405.586,202829.4,20071.246536641494,8383.101116151349,11737.71663044647,13023.865,3435.337,2.1622977,20120.81774659782,16459.203,16461.365,0.14807129
3381,-0.0001417199,343.26266,329.22415,-0.00014172448,348.97418,1.1239448,1.0383527,294.5247,269.47476,346.04407,0.0002834444,343.2873,349.0065,0.9999673,1.0,0.6735019,0.64615387,12939.517,3435.337,343.15,343.15,-26405.584,202889.72,20023.545046776726,8356.053756628335,11756.063653078287,12939.517,3435.337,2.1622975,20112.11740970662,16374.854,16377.016,0.26467896
3382,-0.0001417199,343.27017,329.2946,-0.00014172448,349.06,1.1239448,1.0383527,294.6398,269.45163,346.0792,0.0002834444,343.23865,349.03162,0.9999673,1.0,0.5838955,0.5538462,11217.973,2944.5745,343.15,343.15,-26405.584,202949.9,19981.511060658264,8318.597977356036,11765.218999025252,11217.973,2944.5745,2.1622975,20083.816976381288,14162.547,14164.709,0.37979126
3383,-0.0001417199,343.23245,329.36218,-0.00014172448,349.09747,1.1239448,1.0383527,294.7528,269.42844,346.1155,0.00028344436,343.23755,349.1082,0.9999673,1.0,0.70492506,0.6875,13543.229,3655.1575,343.15,343.15,-26405.584,203009.64,19944.27060677175,8255.911316701959,11747.289779879111,13543.229,3655.1575,2.1622975,20003.20109658107,17198.387,17200.549,0.49279785
3384,-0.0001417199,343.2817,329.42807,-0.00014172446,349.2305,1.1239446,1.0383526,294.86465,269.4051,346.1533,0.00028344436,343.2928,349.24844,0.9999673,1.0,0.6177387,0.6,11868.179,3189.9556,343.15,343.15,-26405.582,203069.4,19910.810540012848,8246.011510832219,11787.252381266633,11868.179,3189.9556,2.1622972,20033.263892098854,15058.135,15060.297,0.6046448
3385,-0.0001417199,343.2379,329.4931,-0.00014172446,349.26758,1.1239445,1.0383526,294.97595,269.3814,346.19238,0.00028344436,343.20892,349.24265,0.9999673,1.0,0.6447297,0.63076925,12386.737,3353.5432,343.15,343.15,-26405.582,203129.52,19879.929913796703,8181.23590031572,11770.612905023903,12386.737,3353.5432,2.1622972,19951.84880533962,15740.28,15742.442,0.7159424
3386,-0.00014171988,343.2606,329.55734,-0.00014172446,349.3742,1.1239445,1.0383525,295.0862,269.35764,346.2325,0.00028344436,343.28738,349.40796,0.9999673,1.0,0.6552501,0.64615387,12588.857,3435.337,343.15,343.15,-26405.58,203189.72,19851.22909648993,8156.494630516419,11795.844599894157,12588.857,3435.337,2.162297,19952.339230410576,16024.194,16026.356,0.8262024
3387,-0.00014171988,343.2602,329.6209,-0.00014172446,349.45905,1.1239444,1.0383524,295.19507,269.33383,346.2733,0.00028344433,343.2235,349.4274,0.9999673,1.0,0.5763012,0.5692308,11072.069,3026.3682,343.15,343.15,-26405.578,203249.8,19824.088440047126,8118.4212525855055,11808.505860746976,11072.069,3026.3682,2.1622968,19926.92711333248,14098.4375,14100.6,0.9350586
3388,-0.00014171988,343.23785,329.68375,-0.00014172445,349.51877,1.1239443,1.0383523,295.30203,269.31015,346.31427,0.00028344433,343.256,349.5428,0.9999673,1.0,0.68957055,0.6875,13248.233,3655.1575,343.15,343.15,-26405.576,203309.47,19798.076056399517,8067.723352869294,11806.651781027354,13248.233,3655.1575,2.1622965,19874.375133896647,16903.39,16905.553,1.0420227
3389,-0.00014171987,343.27786,329.74698,-0.00014172445,349.63425,1.1239442,1.0383521,295.4086,269.2863,346.3557,0.0002834443,343.25845,349.6196,0.9999673,1.0,0.5468269,0.54545456,10505.8,2899.9597,343.15,343.15,-26405.574,203369.58,19772.134302854738,8053.899128652731,11837.75088627037,10505.8,2899.9597,2.1622963,19891.6500149231,13405.76,13407.922,1.1485901
3390,-0.00014171987,343.22934,329.81018,-0.00014172443,349.6415,1.1239439,1.038352,295.51395,269.26248,346.3955,0.0002834443,343.23395,349.64923,0.9999673,1.0,0.6879112,0.6875,13216.353,3655.1575,343.15,343.15,-26405.572,203429.62,19744.269084685584,7987.397877558866,11804.452559784639,13216.353,3655.1575,2.1622958,19791.850437343506,16871.51,16873.672,1.2539368
3391,-0.00014171985,343.28458,329.87308,-0.00014172443,349.73624,1.1239438,1.0383519,295.61752,269.23892,346.43005,0.00028344427,343.28708,349.74133,0.9999673,1.0,0.56950414,0.5692308,10941.481,3026.3682,343.15,343.15,-26405.57,203489.3,19710.51635980974,7982.837698676093,11823.399033755422,10941.481,3026.3682,2.1622958,19806.236732431516,13967.85,13970.012,1.3575134
3392,-0.00014171985,343.22992,329.93646,-0.00014172442,349.7047,1.1239436,1.0383517,295.72058,269.21533,346.4576,0.00028344427,343.2155,349.69107,0.9999673,1.0,0.6617511,0.6615385,12713.757,3517.1306,343.15,343.15,-26405.566,203549.31,19667.864778621257,7912.576345816547,11766.903545549923,12713.757,3517.1306,2.1622953,19679.47989136647,16230.888,16233.05,1.4605713
3393,-0.00014171984,343.28378,330.0,-0.0001417244,349.77002,1.1239434,1.0383515,295.82272,269.19183,346.47733,0.00028344424,343.2971,349.7842,0.9999673,1.0,0.5846884,0.5846154,11233.207,3108.1619,343.15,343.15,-26405.564,203609.42,19615.69268733676,7906.817300003777,11767.955928210939,11233.207,3108.1619,2.1622949,19674.773228214715,14341.369,14343.531,1.5627136
3394,-0.00014171982,343.23563,330.06332,-0.0001417244,349.7227,1.1239432,1.0383513,295.92355,269.16858,346.48987,0.0002834442,343.21332,349.6997,0.9999673,1.0,0.6155933,0.61538464,11826.96,3271.7495,343.15,343.15,-26405.56,203669.4,19555.237337162802,7840.460575692987,11702.088334241445,11826.96,3271.7495,2.1622944,19542.548909934434,15098.709,15100.871,1.6635437
3395,-0.00014171981,343.2824,330.1263,-0.00014172439,349.76303,1.123943,1.038351,296.02344,269.14554,346.49643,0.0002834442,343.30124,349.78165,0.9999673,1.0,0.6000304,0.6,11527.962,3189.9556,343.15,343.15,-26405.557,203729.48,19488.062927092644,7830.814277640119,11688.60843724815,11527.962,3189.9556,2.162294,19519.422714888267,14717.918,14720.08,1.7634277
3396,-0.00014171981,343.2405,330.1884,-0.00014172438,349.7085,1.1239427,1.0383508,296.12204,269.12277,346.49805,0.00028344418,343.2139,349.68033,0.9999673,1.0,0.6154606,0.61538464,11824.41,3271.7495,343.15,343.15,-26405.553,203789.47,19416.090946254626,7768.926905496088,11619.197412249261,11824.41,3271.7495,2.1622934,19388.12431774535,15096.16,15098.322,1.86203
3397,-0.0001417198,343.28268,330.24927,-0.00014172436,349.73376,1.1239424,1.0383506,296.2197,269.10025,346.49582,0.00028344415,343.3036,349.7538,0.9999673,1.0,0.5693592,0.5692308,10938.697,3026.3682,343.15,343.15,-26405.549,203849.52,19340.958259549447,7757.7911047734815,11597.997251075754,10938.697,3026.3682,2.162293,19355.788355849236,13965.065,13967.228,1.9596863
3398,-0.00014171978,343.24326,330.3083,-0.00014172435,349.67413,1.1239421,1.0383503,296.31607,269.07812,346.49057,0.00028344413,343.21658,349.64545,0.9999673,1.0,0.5847996,0.5846154,11235.343,3108.1619,343.15,343.15,-26405.545,203909.47,19264.445043764412,7699.190771496678,11527.369171039581,11235.343,3108.1619,2.1622925,19226.55994253626,14343.505,14345.667,2.0560608
3399,-0.00014171976,343.2853,330.3651,-0.00014172433,349.69388,1.1239418,1.03835,296.41147,269.0563,346.48328,0.0002834441,343.30518,349.7126,0.9999673,1.0,0.5693734,0.5692308,10938.97,3026.3682,343.15,343.15,-26405.541,203969.5,19188.11349426619,7690.398234857909,11505.297086833898,10938.97,3026.3682,2.1622918,19195.69532169181,13965.338,13967.5,2.1514587
3400,-0.00014171975,343.2435,330.41928,-0.00014172432,349.62814,1.1239414,1.0383497,296.5056,269.03494,346.47433,0.00028344407,343.21863,349.60104,0.9999673,1.0,0.63076925,0.63076925,12118.524,3353.5432,343.15,343.15,-26405.535,204029.45,19112.980854112036,7633.269266318621,11433.924251533866,12118.524,3353.5432,2.162291,19067.193517852487,15472.067,15474.2295,2.2456055
3401,-0.00014171973,343.2891,330.47067,-0.0001417243,349.6492,1.1239411,1.0383494,296.59875,269.01398,346.46417,0.00028344404,343.30685,349.66568,0.9999673,1.0,0.56925756,0.5692308,10936.744,3026.3682,343.15,343.15,-26405.53,204089.45,19039.701064866855,7629.817177957321,11415.866723044843,10936.744,3026.3682,2.1622906,19045.683901002165,13963.112,13965.274,2.338745
3402,-0.0001417197,343.2427,330.519,-0.00014172429,349.57773,1.1239407,1.038349,296.69067,268.99353,346.45316,0.000283444,343.22226,349.55502,0.9999673,1.0,0.6001632,0.6,11530.514,3189.9556,343.15,343.15,-26405.525,204149.39,18969.03705813813,7573.4322048433005,11344.548407617694,11530.514,3189.9556,2.1622896,18917.980612460997,14720.469,14722.631,2.430664
3403,-0.00014171969,343.29343,330.56445,-0.00014172426,349.604,1.1239403,1.0383487,296.7816,268.97357,346.44193,0.00028344395,343.3055,349.61478,0.9999673,1.0,0.55385435,0.5538462,10640.813,2944.5745,343.15,343.15,-26405.518,204209.39,18901.568173919968,7576.573929862907,11333.138243828955,10640.813,2944.5745,2.1622891,18909.712173691863,13585.388,13587.55,2.521576
3404,-0.00014171968,343.2416,330.6069,-0.00014172425,349.52753,1.1239399,1.0383482,296.8713,268.95416,346.43048,0.00028344392,343.22806,349.51184,0.9999673,1.0,0.63085556,0.63076925,12120.184,3353.5432,343.15,343.15,-26405.512,204269.31,18837.407289704268,7520.462228533021,11262.346753697728,12120.184,3353.5432,2.1622882,18782.80898223075,15473.727,15475.889,2.6112976
3405,-0.00014171965,343.29642,330.6467,-0.00014172423,349.55927,1.1239394,1.0383478,296.96,268.93533,346.41904,0.00028344386,343.30017,349.5617,0.9999673,1.0,0.5231101,0.52307695,10050.145,2780.987,343.15,343.15,-26405.506,204329.3,18776.405208441105,7529.397740970722,11257.549948276324,10050.145,2780.987,2.1622872,18786.94768924705,12831.132,12833.294,2.6999817
3406,-0.00014171962,343.24222,330.6839,-0.0001417242,349.48178,1.1239389,1.0383474,297.04752,268.91714,346.40768,0.00028344383,343.23846,349.47614,0.9999673,1.0,0.64622706,0.64615387,12415.505,3435.337,343.15,343.15,-26405.498,204389.2,18718.602121074924,7474.992780526257,11189.282313169802,12415.505,3435.337,2.1622863,18664.27509369606,15850.842,15853.004,2.787506
3407,-0.0001417196,343.29407,330.71915,-0.00014172417,349.51242,1.1239383,1.0383469,297.1347,268.89944,346.39658,0.00028344378,343.28214,349.49915,0.9999673,1.0,0.5152047,0.5151515,9898.265,2738.8508,343.15,343.15,-26405.49,204449.64,18663.41289481923,7484.873633781585,11186.537050594403,9898.265,2738.8508,2.1622853,18671.410684375987,12637.115,12639.277,2.8746948
3408,-0.00014171957,343.24808,330.75208,-0.00014172414,349.44498,1.1239378,1.0383463,297.22006,268.8826,346.38596,0.00028344372,343.26123,349.45657,0.9999673,1.0,0.67191714,0.671875,12909.07,3572.0857,343.15,343.15,-26405.482,204509.55,18611.56605733996,7437.898078053618,11126.788996021463,12909.07,3572.0857,2.1622841,18564.687074075082,16481.156,16483.318,2.9600525
3409,-0.00014171955,343.28656,330.78314,-0.00014172413,349.4646,1.1239371,1.0383458,297.30402,268.86658,346.37582,0.00028344366,343.26028,349.43686,0.9999673,1.0,0.5077466,0.50769234,9754.978,2699.1934,343.15,343.15,-26405.473,204569.2,18562.51665569353,7442.310581596701,11119.975856981056,9754.978,2699.1934,2.162283,18562.286438577758,12454.171,12456.333,3.0440063
3410,-0.00014171952,343.26135,330.81323,-0.00014172409,349.41977,1.1239365,1.0383452,297.3884,268.851,346.36606,0.0002834436,343.28964,349.44696,0.9999673,1.0,0.6308427,0.63076925,12119.936,3353.5432,343.15,343.15,-26405.463,204629.88,18515.06579645701,7409.394557180704,11075.376574538164,12119.936,3353.5432,2.1622818,18484.77113171887,15473.479,15475.641,3.1283875
3411,-0.00014171949,343.2786,330.84143,-0.00014172406,349.42,1.1239358,1.0383446,297.47006,268.83655,346.35693,0.00028344354,343.2487,349.38864,0.9999673,1.0,0.5312822,0.53125,10207.15,2824.44,343.15,343.15,-26405.453,204689.38,18470.63035036314,7402.871897792896,11058.73487174316,10207.15,2824.44,2.1622806,18461.606769536054,13031.59,13033.752,3.2100525
3412,-0.00014171944,343.2756,330.86902,-0.00014172403,349.39948,1.1239351,1.0383439,297.55194,268.82275,346.3481,0.00028344349,343.3067,349.42978,0.9999673,1.0,0.60006404,0.6,11528.607,3189.9556,343.15,343.15,-26405.443,204749.73,18427.284823615508,7384.668564348296,11030.085905130527,11528.607,3189.9556,2.1622791,18414.754469478823,14718.5625,14720.725,3.2919312
3413,-0.00014171941,343.26355,330.8955,-0.00014172398,349.3717,1.1239344,1.0383432,297.63217,268.8099,346.3398,0.0002834434,343.23105,349.33765,0.9999673,1.0,0.55388695,0.5538462,10641.439,2944.5745,343.15,343.15,-26405.432,204809.61,18385.86291836091,7361.725006630593,10997.784594268722,10641.439,2944.5745,2.1622777,18359.509600899313,13586.014,13588.176,3.3721619
