minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3414,-0.00014171937,343.29016,330.9213,-0.00014172395,349.38275,1.1239336,1.0383425,297.71152,268.79794,346.33194,0.00028344334,343.31473,349.4067,0.9999673,1.0,0.5692601,0.5692308,10936.794,3026.3682,343.15,343.15,-26405.42,204869.56,18345.787132884085,7362.213186184174,10989.00849504325,10936.794,3026.3682,2.162276,18351.221681227424,13963.162,13965.324,3.4515076
3415,-0.00014171933,343.25247,330.9465,-0.00014172391,349.33026,1.1239326,1.0383416,297.78983,268.78696,346.3244,0.00028344325,343.2292,349.30545,0.9999673,1.0,0.5847032,0.5846154,11233.49,3108.1619,343.15,343.15,-26405.406,204929.44,18306.799384445327,7324.773453731481,10942.756265932285,11233.49,3108.1619,2.1622744,18267.529719663766,14341.652,14343.814,3.5298157
3416,-0.00014171928,343.2998,330.97125,-0.00014172387,349.3636,1.1239318,1.0383408,297.86728,268.77695,346.31708,0.00028344317,343.3116,349.37482,0.9999673,1.0,0.5385206,0.53846157,10346.216,2862.7808,343.15,343.15,-26405.393,204989.38,18268.610919924555,7338.213077656696,10947.857341854216,10346.216,2862.7808,2.1622725,18286.070419510914,13208.996,13211.158,3.6072693
3417,-0.00014171924,343.24768,330.99564,-0.00014172382,349.2973,1.1239307,1.0383399,297.94373,268.76794,346.31015,0.00028344308,343.23956,349.28784,0.9999673,1.0,0.6154825,0.61538464,11824.832,3271.7495,343.15,343.15,-26405.377,205049.27,18231.33072853622,7292.671920584581,10893.884907780472,11824.832,3271.7495,2.1622705,18186.556828365054,15096.582,15098.744,3.6837158
3418,-0.0001417192,343.29877,331.0199,-0.00014172377,349.33554,1.1239296,1.0383388,298.01993,268.75995,346.30347,0.00028344296,343.28873,349.32474,0.9999673,1.0,0.50004745,0.5,9607.059,2658.2964,343.15,343.15,-26405.361,205109.66,18194.48465158615,7308.636438287585,10902.200130649664,9607.059,2658.2964,2.1622684,18210.83656893725,12265.355,12267.518,3.7599182
3419,-0.00014171914,343.2544,331.04373,-0.00014172372,349.2775,1.1239284,1.0383378,298.09457,268.7531,346.2971,0.00028344285,343.27023,349.2924,0.9999673,1.0,0.65630066,0.65625,12609.041,3489.014,343.15,343.15,-26405.346,205169.53,18158.51052380495,7268.035366759573,10853.45934775006,12609.041,3489.014,2.1622663,18121.494714509634,16098.055,16100.217,3.8345642
3420,-0.00014171908,343.2895,331.06735,-0.00014172366,349.30063,1.1239272,1.0383366,298.1684,268.74722,346.2909,0.00028344273,343.26434,349.27448,0.9999673,1.0,0.48496202,0.4848485,9317.233,2577.742,343.15,343.15,-26405.326,205229.42,18123.008714782783,7274.862300130191,10853.164245870063,9317.233,2577.742,2.1622639,18128.026546000256,11894.976,11897.138,3.9083862
3421,-0.00014171902,343.27356,331.09097,-0.00014172359,349.2715,1.1239259,1.0383354,298.24194,268.74158,346.28476,0.0002834426,343.3048,349.30222,0.9999673,1.0,0.6000758,0.6,11528.833,3189.9556,343.15,343.15,-26405.307,205289.78,18087.57959476637,7251.317900483212,10821.76911303101,11528.833,3189.9556,2.1622615,18073.08701351422,14718.789,14720.951,3.9819336
3422,-0.00014171895,343.27075,331.11423,-0.00014172353,349.25693,1.1239245,1.0383341,298.31403,268.7361,346.2788,0.00028344247,343.23727,349.2222,0.9999673,1.0,0.5385036,0.53846157,10345.89,2862.7808,343.15,343.15,-26405.285,205349.66,18052.802588563034,7235.801557813559,10799.239761238865,10345.89,2862.7808,2.1622586,18035.041319052423,13208.67,13210.832,4.054016
3423,-0.00014171888,343.29178,331.13736,-0.00014172346,349.2656,1.123923,1.0383327,298.38538,268.7308,346.27292,0.00028344235,343.3177,349.29114,0.9999673,1.0,0.56926495,0.5692308,10936.887,3026.3682,343.15,343.15,-26405.264,205409.58,18018.245447494864,7234.544481989858,10790.623894014929,10936.887,3026.3682,2.1622558,18025.168376004785,13963.255,13965.417,4.125366
3424,-0.0001417188,343.25632,331.16034,-0.00014172337,349.21823,1.1239213,1.0383312,298.4558,268.72562,346.26715,0.00028344218,343.23334,349.19397,0.9999673,1.0,0.5846648,0.5846154,11232.753,3108.1619,343.15,343.15,-26405.238,205469.45,17984.011610497673,7199.7554791993325,10748.746397570485,11232.753,3108.1619,2.1622524,17948.501876769817,14340.915,14343.077,4.195801
3425,-0.00014171872,343.30338,331.18317,-0.0001417233,349.25378,1.1239195,1.0383295,298.5255,268.72055,346.26154,0.00028344203,343.31372,349.2637,0.9999673,1.0,0.50776976,0.50769234,9755.423,2699.1934,343.15,343.15,-26405.213,205529.36,17950.142957252523,7214.173759988896,10756.31577510432,9755.423,2699.1934,2.162249,17970.489535093217,12454.616,12456.778,4.265503
3426,-0.00014171863,343.2513,331.20584,-0.0001417232,349.18964,1.1239176,1.0383277,298.59436,268.71567,346.256,0.00028344183,343.24716,349.18433,0.9999673,1.0,0.63080466,0.63076925,12119.205,3353.5432,343.15,343.15,-26405.184,205589.22,17916.561298077482,7169.68416312902,10704.628036342712,12119.205,3353.5432,2.1622453,17874.312199471733,15472.748,15474.91,4.3343506
3427,-0.00014171853,343.29987,331.22852,-0.00014172311,349.2272,1.1239154,1.0383258,298.66296,268.71088,346.25058,0.00028344162,343.28442,349.21103,0.9999673,1.0,0.48491558,0.4848485,9316.341,2577.742,343.15,343.15,-26405.152,205649.58,17883.08867655175,7185.082595720438,10713.486056021004,9316.341,2577.742,2.1622412,17898.568651741443,11894.083,11896.245,4.402954
3428,-0.00014171842,343.26572,331.251,-0.000141723,349.18085,1.1239132,1.0383236,298.73077,268.70624,346.2451,0.00028344142,343.29245,349.2069,0.9999673,1.0,0.6308031,0.63076925,12119.176,3353.5432,343.15,343.15,-26405.12,205709.9,17849.76142221204,7151.363946616129,10672.496612529336,12119.176,3353.5432,2.1622367,17823.860559145465,15472.719,15474.881,4.470764
3429,-0.00014171831,343.28275,331.27313,-0.00014172288,349.18716,1.1239107,1.0383214,298.79727,268.70178,346.23972,0.0002834412,343.2496,349.15292,0.9999673,1.0,0.5077659,0.50769234,9755.348,2699.1934,343.15,343.15,-26405.082,205769.77,17817.01366223576,7148.324587547705,10663.078291000793,9755.348,2699.1934,2.162232,17811.4028785485,12454.541,12456.703,4.537262
3430,-0.00014171818,343.28668,331.29507,-0.00014172276,349.1794,1.1239079,1.0383189,298.86307,268.6975,346.23438,0.00028344092,343.31708,349.2094,0.9999673,1.0,0.5692774,0.5692308,10937.125,3026.3682,343.15,343.15,-26405.043,205829.67,17784.518437898812,7137.600890331352,10645.394842203259,10937.125,3026.3682,2.1622267,17782.99573253461,13963.493,13965.655,4.603058
3431,-0.00014171803,343.26093,331.31686,-0.00014172262,349.1427,1.123905,1.0383161,298.92822,268.69336,346.22913,0.00028344066,343.22928,349.1097,0.9999673,1.0,0.5625333,0.5625,10807.556,2990.5835,343.15,343.15,-26404.998,205889.69,17752.313910988527,7109.293203815437,10610.561357052007,10807.556,2990.5835,2.162221,17719.854560867443,13798.139,13800.301,4.668213
3432,-0.00014171789,343.3036,331.33835,-0.00014172246,349.17444,1.1239016,1.038313,298.99234,268.68942,346.22397,0.00028344034,343.31952,349.19003,0.9999673,1.0,0.5231649,0.52307695,10051.199,2780.987,343.15,343.15,-26404.951,205949.42,17720.57808978502,7121.892083507486,10616.652849622898,10051.199,2780.987,2.1622148,17738.544933130383,12832.187,12834.349,4.7323303
3433,-0.00014171771,343.25418,331.35965,-0.0001417223,349.11377,1.123898,1.0383098,299.05588,268.6856,346.21875,0.00028344002,343.2456,349.10406,0.9999673,1.0,0.60008097,0.6,11528.933,3189.9556,343.15,343.15,-26404.898,206009.28,17688.987658597278,7079.796157711371,10567.849428946196,11528.933,3189.9556,2.1622078,17647.645586657567,14718.889,14721.051,4.795868
3434,-0.00014171754,343.3012,331.3808,-0.0001417221,349.15048,1.1238941,1.0383061,299.1189,268.68198,346.21365,0.00028343964,343.28595,349.13452,0.9999673,1.0,0.47700658,0.47692308,9164.391,2535.6057,343.15,343.15,-26404.84,206069.33,17657.720638470666,7095.1909124730155,10577.09950579282,9164.391,2535.6057,2.1622002,17672.290418265835,11699.996,11702.158,4.8588867
3435,-0.00014171732,343.26688,331.40195,-0.0001417219,349.10464,1.1238896,1.038302,299.18176,268.67847,346.20856,0.0002834392,343.29178,349.12888,0.9999673,1.0,0.6154483,0.61538464,11824.175,3271.7495,343.15,343.15,-26404.773,206129.94,17626.450081950472,7062.157011770154,10537.212040936161,11824.175,3271.7495,2.1621914,17599.369052706315,15095.924,15098.086,4.921753
3436,-0.00014171709,343.2857,331.42258,-0.00014172167,349.1135,1.1238847,1.0382974,299.24316,268.6752,346.2036,0.00028343877,343.25333,349.08008,0.9999673,1.0,0.50772774,0.50769234,9754.615,2699.1934,343.15,343.15,-26404.701,206189.78,17595.978869183073,7061.073708325338,10530.183036208029,9754.615,2699.1934,2.162182,17591.256744533366,12453.809,12455.971,4.9831543
3437,-0.00014171684,343.28967,331.443,-0.00014172141,349.10645,1.1238792,1.0382924,299.3039,268.6721,346.19864,0.00028343825,343.32,349.13644,0.9999673,1.0,0.5692803,0.5692308,10937.182,3026.3682,343.15,343.15,-26404.621,206249.66,17565.720315437262,7051.270776392471,10513.815096139111,10937.182,3026.3682,2.1621716,17565.08587253158,13963.55,13965.712,5.0438843
3438,-0.00014171655,343.26505,331.46313,-0.00014172113,349.07162,1.123873,1.0382868,299.3639,268.6692,346.19363,0.00028343766,343.2391,349.0445,0.9999673,1.0,0.53853476,0.53846157,10346.488,2862.7808,343.15,343.15,-26404.531,206309.52,17535.748906609428,7024.60919047132,10481.079527727921,10346.488,2862.7808,2.16216,17505.688718199242,13209.27,13211.432,5.103882
3439,-0.00014171623,343.30704,331.4831,-0.0001417208,349.10345,1.1238661,1.0382804,299.42325,268.66644,346.18878,0.00028343702,343.32037,349.1165,0.9999673,1.0,0.52307695,0.52307695,10049.508,2780.987,343.15,343.15,-26404.428,206369.39,17506.173646977175,7037.707954480777,10488.120920162914,10049.508,2780.987,2.1621466,17525.82887464369,12830.495,12832.657,5.1632385
3440,-0.00014171585,343.25656,331.5028,-0.00014172043,349.04236,1.1238582,1.0382731,299.48193,268.6639,346.18396,0.0002834363,343.25272,349.0375,0.9999673,1.0,0.6154328,0.61538464,11823.876,3271.7495,343.15,343.15,-26404.312,206429.23,17476.92009922446,6995.91136076032,10439.993473190156,11823.876,3271.7495,2.1621313,17435.904833950477,15095.625,15097.787,5.221924
3441,-0.00014171543,343.30334,331.52243,-0.00014172001,349.07962,1.1238492,1.0382649,299.5404,268.66156,346.17917,0.00028343545,343.28705,349.06268,0.9999673,1.0,0.4697831,0.46969697,9025.611,2497.1875,343.15,343.15,-26404.182,206489.55,17447.804851190085,7012.056673969091,10450.461637963037,9025.611,2497.1875,2.1621141,17462.51831193213,11522.799,11524.961,5.2803955
3442,-0.00014171495,343.27417,331.54184,-0.00014171953,349.0397,1.1238389,1.0382553,299.5982,268.65936,346.17438,0.00028343446,343.30347,349.0685,0.9999673,1.0,0.6000452,0.6,11528.245,3189.9556,343.15,343.15,-26404.03,206549.86,17418.93513541477,6983.115590669886,10415.113982528368,11528.245,3189.9556,2.162094,17398.229573198252,14718.201,14720.363,5.338196
3443,-0.0001417144,343.28143,331.56085,-0.00014171898,349.0377,1.123827,1.0382444,299.65494,268.6574,346.16956,0.00028343336,343.24887,349.00406,0.9999673,1.0,0.52309656,0.52307695,10049.885,2780.987,343.15,343.15,-26403.855,206609.7,17390.494422991764,6976.095173095942,10402.557890559017,10049.885,2780.987,2.1620712,17378.653063654958,12830.872,12833.034,5.394928
3444,-0.00014171375,343.2986,331.57965,-0.00014171832,349.0448,1.1238133,1.0382317,299.71103,268.65567,346.16495,0.00028343208,343.3252,349.07114,0.9999673,1.0,0.5385202,0.53846157,10346.209,2862.7808,343.15,343.15,-26403.652,206669.58,17362.551835243066,6975.100962482106,10395.55278967459,10346.209,2862.7808,2.162045,17370.653752156697,13208.99,13211.152,5.4510193
3445,-0.000141713,343.26205,331.5982,-0.00014171757,348.9986,1.123797,1.038217,299.76648,268.6541,346.16034,0.00028343056,343.24225,348.97766,0.9999673,1.0,0.5692712,0.5692308,10937.006,3026.3682,343.15,343.15,-26403.416,206729.42,17334.885886413074,6942.259719436006,10356.952250123186,10937.006,3026.3682,2.162014,17299.21196955919,13963.374,13965.536,5.5064697
3446,-0.0001417121,343.3109,331.61658,-0.00014171668,349.03824,1.123778,1.0381993,299.82135,268.65277,346.1558,0.00028342876,343.31583,349.04285,0.9999673,1.0,0.4923234,0.4923077,9458.662,2617.3994,343.15,343.15,-26403.137,206789.28,17307.49308536481,6960.361139292104,10369.547943313506,9458.662,2617.3994,2.1619773,17329.90908260561,12076.062,12078.224,5.5613403
3447,-0.00014171103,343.26086,331.63467,-0.0001417156,348.9782,1.1237551,1.0381783,299.8756,268.65164,346.15128,0.00028342663,343.26752,348.984,0.9999673,1.0,0.6154484,0.61538464,11824.176,3271.7495,343.15,343.15,-26402.8,206849.12,17280.44439190057,6919.749543193277,10322.968717915692,11824.176,3271.7495,2.1619334,17242.718261108967,15095.926,15098.088,5.6156006
3448,-0.00014170972,343.29852,331.6527,-0.0001417143,349.00714,1.1237273,1.0381527,299.92966,268.65073,346.14688,0.00028342401,343.27463,348.98248,0.9999673,1.0,0.48489514,0.4848485,9315.948,2577.742,343.15,343.15,-26402.395,206909.42,17253.583948551033,6931.364708025356,10329.358948918178,9315.948,2577.742,2.16188,17260.723656943534,11893.69,11895.853,5.669647
3449,-0.00014170812,343.28683,331.67053,-0.0001417127,348.98563,1.1236932,1.0381213,299.9831,268.65002,346.1424,0.0002834208,343.31876,349.0172,0.9999673,1.0,0.56925946,0.5692308,10936.78,3026.3682,343.15,343.15,-26401.895,206969.73,17226.833927869833,6913.722528907229,10305.829059779991,10936.78,3026.3682,2.1618147,17219.55158868722,13963.148,13965.311,5.7230835
3450,-0.00014170614,343.2731,331.68796,-0.00014171071,348.9631,1.123651,1.0380826,300.03555,268.64954,346.13806,0.00028341686,343.2438,348.9327,0.9999673,1.0,0.5231594,0.52307695,10051.092,2780.987,343.15,343.15,-26401.277,207029.58,17200.6924636408,6895.08153135634,10281.907919245725,10051.092,2780.987,2.1617336,17176.989450602065,12832.079,12834.241,5.775543
3451,-0.00014170363,343.3083,331.70523,-0.00014170821,348.9893,1.1235976,1.0380334,300.08746,268.6493,346.13373,0.00028341185,343.32642,349.00723,0.9999673,1.0,0.52308476,0.52307695,10049.658,2780.987,343.15,343.15,-26400.494,207089.44,17174.66986085032,6905.620539382351,10287.029996495534,10049.658,2780.987,2.161631,17192.650535877885,12830.6455,12832.808,5.8274536
3452,-0.00014170038,343.26053,331.72223,-0.00014170496,348.93234,1.1235285,1.0379698,300.1388,268.64926,346.12946,0.00028340533,343.25214,348.923,0.9999673,1.0,0.5693473,0.5692308,10938.469,3026.3682,343.15,343.15,-26399.484,207149.28,17148.95616901799,6866.922038937418,10242.785797936005,10938.469,3026.3682,2.1614983,17109.707836873422,13964.837,13966.998,5.878784
3453,-0.00014169603,343.30804,331.73917,-0.00014170061,348.9716,1.123436,1.0378848,300.18994,268.64948,346.12524,0.00028339663,343.295,348.95804,0.9999673,1.0,0.46974534,0.46969697,9024.886,2497.1875,343.15,343.15,-26398.133,207209.6,17123.257051910557,6884.909230616731,10255.747943892857,9024.886,2497.1875,2.1613207,17140.657174509586,11522.073,11524.234,5.9299316
3454,-0.00014169006,343.2759,331.75586,-0.00014169465,348.9301,1.1233095,1.0377684,300.2405,268.6499,346.12103,0.0002833847,343.3037,348.95746,0.9999673,1.0,0.6000286,0.6,11527.926,3189.9556,343.15,343.15,-26396.283,207269.89,17097.65515440722,6855.561800575938,10220.700221599443,11527.926,3189.9556,2.161078,17076.262022175382,14717.881,14720.042,5.9804993
3455,-0.00014168164,343.28656,331.7722,-0.0001416862,348.93283,1.1231309,1.0376042,300.29016,268.65057,346.11694,0.00028336784,343.25348,348.89877,0.9999673,1.0,0.492402,0.4923077,9460.172,2617.3994,343.15,343.15,-26393.678,207329.72,17072.340155249498,6851.7763992787195,10211.991853864787,9460.172,2617.3994,2.1607351,17063.768253143506,12077.571,12079.732,6.0301514
3456,-0.00014166905,343.30118,331.78824,-0.00014167362,348.93872,1.1228647,1.0373595,300.3393,268.6515,346.1129,0.00028334267,343.3288,348.96616,0.9999673,1.0,0.53847766,0.53846157,10345.392,2862.7808,343.15,343.15,-26389.799,207389.58,17046.926762166237,6850.314229205168,10205.037723114341,10345.392,2862.7808,2.1602242,17055.35195231951,13208.172,13210.332,6.0792847
3457,-0.00014164901,343.26566,331.80402,-0.0001416536,348.89493,1.1224426,1.0369713,300.38788,268.65265,346.10904,0.0002833026,343.246,348.87427,0.9999673,1.0,0.5539343,0.5538462,10642.349,2944.5745,343.15,343.15,-26383.656,207449.42,17021.130731802183,6818.82558021929,10168.154328778823,10642.349,2944.5745,2.1594138,16986.979908998113,13586.923,13589.082,6.1278687
3458,-0.00014161413,343.3144,331.81937,-0.0001416187,348.9358,1.1217107,1.0362984,300.43594,268.65405,346.10522,0.00028323283,343.31897,348.94012,0.9999673,1.0,0.47693506,0.47692308,9163.018,2535.6057,343.15,343.15,-26373.035,207509.28,16994.141054594893,6837.003891107063,10180.824380444254,9163.018,2535.6057,2.158009,17017.828271551316,11698.623,11700.781,6.175934
3459,-0.00014154386,343.26776,331.8343,-0.00014154844,348.88055,1.1202472,1.0349536,300.48386,268.6557,346.1014,0.0002830923,343.27948,348.8916,0.9999673,1.0,0.60613364,0.6060606,11645.219,3222.1775,343.15,343.15,-26351.89,207569.58,16963.429422049536,6797.018405841016,10134.06339073164,11645.219,3222.1775,2.155201,16931.081796572656,14867.396,14869.552,6.2238464
3460,-0.0001413678,343.29868,331.84814,-0.00014137237,348.9041,1.116633,1.0316339,300.53122,268.65762,346.09766,0.00028274016,343.26965,348.8744,0.9999673,1.0,0.461603,0.46153846,8868.453,2453.812,343.15,343.15,-26300.09,207629.86,16921.41887063485,6798.69261366326,10127.219430535739,8868.453,2453.812,2.1482668,16925.912044198998,11322.266,11324.414,6.2712097
3461,-0.00014064951,343.28946,331.8588,-0.00014065405,348.8867,1.1025261,1.0186971,300.57767,268.6598,346.094,0.00028130357,343.32214,348.9192,0.9999673,1.0,0.5606472,0.56060606,10771.319,2980.5142,343.15,343.15,-26102.658,207689.64,16818.53150621091,6752.412845699496,10059.177210309577,10771.319,2980.5142,2.1212232,16811.590056009074,13751.834,13753.955,6.3176575
3462,-0.0001245074,343.31134,331.83505,-0.00012451141,348.90228,0.86882323,0.80529547,300.62347,268.6622,346.09094,0.0002490188,343.276,348.86615,0.9999673,1.0,0.4328734,0.43283582,8316.491,2301.212,343.15,343.15,-22950.438,207749.33,14909.935614116599,6001.30733053783,8925.272639857074,8316.491,2301.212,1.6741188,14926.579970394905,10617.703,10619.377,6.3634644
3463,-9.189759e-05,343.42114,331.47794,-9.190056e-05,348.96548,0.36915904,0.34332654,300.66754,268.6649,346.09097,0.00018379815,343.4779,349.0046,0.9999673,1.0,0.34920657,0.34920636,6709.0596,1856.588,343.15,343.15,-13463.757,207809.45,11280.566857802654,4609.718213925751,6749.885339677419,6709.0596,1856.588,0.71248555,11359.60355360317,8565.647,8566.36,6.4075317
3464,-9.027688e-05,343.54816,330.82034,-9.02798e-05,348.67633,0.35440478,0.32972616,300.706,268.66788,346.0991,0.00018055669,343.5787,348.63596,0.9999673,1.0,0.12506333,0.125,2402.7537,664.5741,343.15,343.15,-13167.0205,207870.14,11586.456122498666,4825.914745127946,6770.546809376166,2402.7537,664.5741,0.6841309,11596.461554504112,3067.3276,3068.0117,6.445984
3465,-8.18313e-05,343.7614,329.99945,-8.183394e-05,348.18143,0.30775282,0.2868499,300.73694,268.67105,346.11478,0.00016366523,343.75995,348.0921,0.9999673,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-12536.155,207929.4,11077.57783685086,4729.869020249566,6249.19154824064,0.0,0.0,0.5946027,10979.060568490208,0.0,0.5946027,6.4769287
3466,-2.5810437e-05,343.80515,329.00696,-2.581127e-05,347.76077,0.05600997,0.052038852,300.76184,268.67453,346.12607,5.1621708e-05,343.82117,347.6921,0.9999673,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-6579.6924,207989.03,3711.6143408447265,1604.1802781428637,2033.051090004623,0.0,0.0,0.10804883,3637.2313681474866,0.0,0.10804883,6.501831
3467,-1.250095e-05,343.8286,328.15137,-1.2501352e-05,347.6521,0.015477856,0.014073164,300.78113,268.6783,346.1276,2.5002302e-05,343.8403,347.58316,0.9999673,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4218.1787,208049.22,1887.6776318304533,823.1179791255983,1023.8991935307417,0.0,0.0,0.02955102,1847.0171726563399,0.0,0.02955102,6.521118
3468,-1.2178216e-05,343.83743,327.26965,-1.2178623e-05,347.56342,0.015112932,0.013742805,300.79504,268.68243,346.12546,2.435684e-05,343.83884,347.48962,0.9646816,0.96471435,0.0,0.0,0.0,0.0,343.15,343.15,-4228.427,208110.52,1928.9247526476981,847.4171849668921,1038.0303636194244,0.0,0.0,0.028855737,1885.4475485863165,0.0,0.028855737,6.535034
3469,-7.600752e-06,343.833,326.5159,-7.6012534e-06,347.48297,0.0060495436,0.005387506,300.8034,268.68674,346.122,1.5202005e-05,343.82175,347.40225,0.41867185,0.4186983,0.0,0.0,0.0,0.0,343.15,343.15,-2324.1667,208170.03,1251.8191214375306,552.8167731555789,669.3792999575204,0.0,0.0,0.011437049,1222.1960731130994,0.0,0.011437049,6.543396
3470,-7.3430033e-07,343.8286,326.28296,-7.343778e-07,347.4546,0.00010902968,8.850431e-05,300.80682,268.69128,346.1207,1.4686782e-06,343.81253,347.37115,0.033182144,0.03318568,0.0,0.0,0.0,0.0,343.15,343.15,-384.2272,208229.08,122.36806361454883,54.11187483438384,65.30149849412193,0.0,0.0,0.00019753398,119.41337332850577,0.0,0.00019753398,6.546814
3471,-8.818586e-09,343.8285,326.2829,-8.819582e-09,347.4531,4.0347736e-08,3.951136e-08,300.80536,268.69623,346.1207,1.7638168e-08,343.812,347.3696,0.0011818177,0.0011819554,0.0,0.0,0.0,0.0,343.15,343.15,-36.844154,208289.5,1.469590239307878,0.6498547468150747,0.784191629343427,0.0,0.0,7.985909e-08,1.4340463761585016,0.0,7.985909e-08,6.545349
3472,-3.041617e-11,343.82852,326.2829,-3.041908e-11,347.45306,3.2079287e-12,3.203575e-12,300.79922,268.70142,346.1207,6.0835254e-11,343.812,347.36957,3.443313e-05,3.4437282e-05,0.0,0.0,0.0,0.0,343.15,343.15,-2.8851898,208349.5,0.0050687176489806396,0.0022414168069039677,0.0027047033292201543,0.0,0.0,6.4115037e-12,0.004946120136124122,0.0,6.4115037e-12,6.539215
3473,-8.2441237e-13,343.82852,326.2829,-8.2441546e-13,347.45306,1.2675925e-15,1.2661458e-15,300.7888,268.70688,346.1207,1.6488278e-12,343.812,347.36957,9.02473e-07,9.025837e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.1989633,208409.5,0.00013737827930042357,6.075228298631934e-05,7.330265104203854e-05,0.0,0.0,2.5337383e-15,0.00013405493402835787,0.0,2.5337383e-15,6.528778
3474,-5.0850654e-14,343.82852,326.2829,-5.0850657e-14,347.45306,1.2688508e-18,1.2674088e-18,300.77423,268.71268,346.1207,1.0170131e-13,343.812,347.36957,1.8210809e-08,1.8213075e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.012648028,208469.5,8.47362647378107e-06,3.7472670635904588e-06,4.5213708058873326e-06,0.0,0.0,2.5362596e-18,8.268637869477791e-06,0.0,2.5362596e-18,6.514221
3475,-3.0482876e-15,343.82852,326.2829,-3.0482876e-15,347.45306,1.1275441e-21,1.1262638e-21,300.75586,268.71875,346.1207,6.096575e-15,343.812,347.36957,4.1030575e-11,4.103658e-11,0.0,0.0,0.0,0.0,343.15,343.15,-0.00075870805,208529.4,5.079590553668024e-07,2.246332480807579e-07,2.710375655102126e-07,0.0,0.0,2.2538079e-21,4.956708135909705e-07,0.0,2.2538079e-21,6.4958496
3476,-1.6464223e-16,343.82852,326.2829,-1.6464225e-16,347.45306,8.255022e-25,8.2453014e-25,300.73367,268.7252,346.1207,3.2928448e-16,343.812,347.36957,-6.6366097e-13,-6.6374206e-13,0.0,0.0,0.0,0.0,343.15,343.15,-4.09734e-05,208589.95,2.7435573424565863e-08,1.2132752454733433e-08,1.46391161818259e-08,0.0,0.0,1.6500324e-24,2.6771868636559333e-08,0.0,1.6500324e-24,6.4736633
3477,-9.232335e-18,343.82852,326.2829,-9.2323415e-18,347.45306,5.9055864e-28,5.8942836e-28,300.7087,268.73178,346.1207,1.8464676e-17,343.812,347.36957,-1.6994764e-14,-1.6996212e-14,0.0,0.0,0.0,0.0,343.15,343.15,-2.2630404e-06,208649.03,1.5384538660015872e-09,6.803457118007415e-10,8.208908484331962e-10,0.0,0.0,1.179987e-27,1.5012365602339377e-09,0.0,1.179987e-27,6.4487
3478,-4.180309e-19,343.82852,326.2829,-4.18053e-19,347.45306,2.5369474e-31,2.738232e-31,300.68,268.73886,346.1207,8.360839e-19,343.812,347.36957,1.4021975e-16,1.4020568e-16,0.0,0.0,0.0,0.0,343.15,343.15,-1.0041695e-07,208709.5,6.96614721606815e-11,3.080537389413006e-11,3.7171055703032106e-11,0.0,0.0,5.2751795e-31,6.797642959716216e-11,0.0,5.2751795e-31,6.419983
3479,-2.2382692e-20,343.82852,326.2829,-2.2351165e-20,347.45306,4.4193083e-35,2.3274331e-34,300.64825,268.74622,346.1207,4.4733856e-20,343.812,347.36957,-3.4456294e-16,-3.4459275e-16,0.0,0.0,0.0,0.0,343.15,343.15,-5.5631255e-09,208769.97,3.7271692743801805e-12,1.6494167940618788e-12,1.9873470638942064e-12,0.0,0.0,2.769364e-34,3.636763857956085e-12,0.0,2.769364e-34,6.3882446
3480,-2.554654e-21,343.82852,326.2829,-2.4996675e-21,347.45306,-2.5028484e-36,3.6028895e-36,300.61432,268.75375,346.1207,5.0543215e-21,343.812,347.36957,-8.709695e-17,-8.710895e-17,0.0,0.0,0.0,0.0,343.15,343.15,-6.22154e-10,208829.4,4.2111978327041127e-13,1.8825659307522805e-13,2.2225718023744032e-13,0.0,0.0,1.1000411e-36,4.1051377331266837e-13,0.0,1.1000411e-36,6.354309
3481,-2.4666893e-22,343.82852,326.2829,-1.8403976e-22,347.45306,-6.734551e-38,7.015063e-38,300.57712,268.76144,346.1207,4.3070866e-22,343.812,347.36957,2.5780899e-17,2.5783933e-17,0.0,0.0,0.0,0.0,343.15,343.15,-4.580275e-11,208889.95,3.5886110098363545e-14,1.8177432955910974e-14,1.6363839529115646e-14,0.0,0.0,2.805125e-39,3.454127248502662e-14,0.0,2.805125e-39,6.317108
3482,-6.746232e-23,343.82852,326.2829,-1.3642513e-26,347.45306,-9.23872e-40,9.27313e-40,300.53845,268.76898,346.1207,6.747596e-23,343.812,347.36957,-1.8531413e-17,-1.8533362e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,208949.03,5.622013238456135e-15,4.971407499304839e-15,1.2130198894930598e-18,0.0,0.0,3.442e-42,4.972620519194332e-15,0.0,3.442e-42,6.2784424
3483,-7.12329e-23,343.82852,326.2829,-1.11689515e-26,347.45306,-5.5463e-41,5.5709e-41,300.49655,268.77667,346.1207,7.124407e-23,343.812,347.36957,-1.6486211e-17,-1.6488155e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209009.5,5.935967548604918e-15,5.249267996148256e-15,9.930839450516634e-19,0.0,0.0,2.45e-43,5.250261080093308e-15,0.0,2.45e-43,6.2365417
3484,-7.428185e-23,343.82852,326.2829,-9.129989e-27,347.45306,-1.19407e-40,1.2002e-40,300.45282,268.78433,346.1207,7.4290976e-23,343.812,347.36957,-1.349749e-17,-1.3499118e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209069.5,6.1898316891388545e-15,5.4739498688646396e-15,8.117901873701983e-19,0.0,0.0,6.12e-43,5.47476165905201e-15,0.0,6.12e-43,6.19281
3485,-7.677001e-23,343.82852,326.2829,-7.4292894e-27,347.45306,-1.03801e-40,1.04397e-40,300.4071,268.792,346.1207,7.6777446e-23,343.812,347.36957,-1.7818208e-17,-1.7820283e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209129.5,6.397001330001134e-15,5.657306554083838e-15,6.605730176811057e-19,0.0,0.0,5.96e-43,5.657967127101519e-15,0.0,5.96e-43,6.1470947
3486,-7.878106e-23,343.82852,326.2829,-6.019767e-27,347.45306,-7.4475e-41,7.4946e-41,300.35947,268.79965,346.1207,7.878708e-23,343.812,347.36957,-2.628343e-17,-2.6286458e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209189.5,6.564441420322997e-15,5.805503810705666e-15,5.352457726891331e-19,0.0,0.0,4.71e-43,5.8060390564783555e-15,0.0,4.71e-43,6.099457
3487,-8.0418475e-23,343.82852,326.2829,-4.838171e-27,347.45306,-8.659e-42,8.719e-42,300.3105,268.80725,346.1207,8.0423315e-23,343.812,347.36957,-1.9871626e-17,-1.9873932e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209249.03,6.7007705982752275e-15,5.926167684471504e-15,4.301845083398137e-19,0.0,0.0,6e-44,5.9265978689798436e-15,0.0,6e-44,6.050476
3488,-8.1727845e-23,343.82852,326.2829,-3.8605566e-27,347.45306,-1.77e-43,1.78e-43,300.2591,268.81497,346.1207,8.173171e-23,343.812,347.36957,-8.144686e-18,-8.145645e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209309.5,6.8097841985120064e-15,6.022657300176445e-15,3.4326022296906227e-19,0.0,0.0,1e-45,6.023000560399414e-15,0.0,1e-45,5.9990845
3489,-8.275785e-23,343.82852,326.2829,-3.0601147e-27,347.45306,2.2e-43,-2.21e-43,300.2065,268.82266,346.1207,8.276091e-23,343.812,347.36957,5.846576e-19,5.847076e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209369.5,6.895536256802765e-15,6.098560126831893e-15,2.720891731149801e-19,0.0,0.0,-1e-45,6.098832216005008e-15,0.0,-1e-45,5.9465027
3490,-8.3570896e-23,343.82852,326.2829,-2.397508e-27,347.45306,1.16e-43,-1.18e-43,300.15253,268.83035,346.1207,8.3573294e-23,343.812,347.36957,2.65017e-18,2.6504753e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209429.5,6.9632228796940015e-15,6.158474672810257e-15,2.1317369361588649e-19,0.0,0.0,-1e-45,6.158687846503873e-15,0.0,-1e-45,5.892517
3491,-8.4200583e-23,343.82852,326.2829,-1.8539148e-27,347.45306,1e-44,-1e-44,300.0972,268.83807,346.1207,8.420243e-23,343.812,347.36957,1.3734953e-18,1.3736582e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209489.5,7.015641930263426e-15,6.204877379968643e-15,1.6484027333472184e-19,0.0,0.0,0.0,6.205042220241978e-15,0.0,0.0,5.8371887
3492,-8.4681915e-23,343.82852,326.2829,-1.4080049e-27,347.45306,-7e-45,7e-45,300.0406,268.8458,346.1207,8.468332e-23,343.812,347.36957,-8.843636e-19,-8.844615e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209549.5,7.055709054210323e-15,6.240347468314473e-15,1.251923308178619e-19,0.0,0.0,0.0,6.24047266064529e-15,0.0,0.0,5.7805786
3493,-8.504253e-23,343.82852,326.2829,-1.0427312e-27,347.45306,-7e-45,8e-45,299.98282,268.85355,346.1207,8.504357e-23,343.812,347.36957,-1.0036463e-18,-1.0037632e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209609.5,7.0857246933623526e-15,6.2669218984738714e-15,9.271413010666556e-20,0.0,0.0,1e-45,6.267014612603978e-15,0.0,1e-45,5.722809
3494,-8.5302736e-23,343.82852,326.2829,-7.4675825e-28,347.45306,-1e-45,1e-45,299.92398,268.8613,346.1207,8.530348e-23,343.812,347.36957,-5.6422925e-19,-5.642969e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209669.5,7.107379869643573e-15,6.2860967668701856e-15,6.639778346290365e-20,0.0,0.0,0.0,6.286163164653649e-15,0.0,0.0,5.663971
3495,-8.5482937e-23,343.82852,326.2829,-5.0694964e-28,347.45306,0.0,0.0,299.8641,268.86905,346.1207,8.548345e-23,343.812,347.36957,2.9761635e-19,2.9764929e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209729.5,7.122374543837716e-15,6.299376075938322e-15,4.507527337210664e-20,0.0,0.0,0.0,6.299421151211694e-15,0.0,0.0,5.6040955
3496,-8.559826e-23,343.82852,326.2829,-3.1401573e-28,347.45306,1e-45,-1e-45,299.80328,268.87683,346.1207,8.559857e-23,343.812,347.36957,6.5510275e-19,6.5517916e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209789.5,7.131966466082327e-15,6.307874573308608e-15,2.792061333996494e-20,0.0,0.0,0.0,6.3079024939219476e-15,0.0,0.0,5.543274
3497,-8.566135e-23,343.82852,326.2829,-1.6069531e-28,347.45306,1.4e-44,-1.4e-44,299.7416,268.88464,346.1207,8.566151e-23,343.812,347.36957,1.5476098e-18,1.5477916e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209849.5,7.137210421818841e-15,6.312523773166917e-15,1.428817478424336e-20,0.0,0.0,0.0,6.312538061341701e-15,0.0,0.0,5.481598
3498,-8.5683326e-23,343.82852,326.2829,-3.9272582e-29,347.45306,1.1e-44,-1.1e-44,299.6791,268.8925,346.1207,8.5683364e-23,343.812,347.36957,1.1899196e-18,1.1900599e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209909.5,7.139031320115798e-15,6.3141431103587376e-15,3.491909775413593e-21,0.0,0.0,0.0,6.314146602268513e-15,0.0,0.0,5.419098
3499,-8.567286e-23,343.82852,326.2829,5.5966934e-29,347.45306,8e-45,-8e-45,299.61584,268.90033,346.1207,8.5672806e-23,343.812,347.36957,1.0044913e-18,1.0046097e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,209969.5,7.1381516311609e-15,6.313372041701633e-15,-4.9762830262022735e-21,0.0,0.0,0.0,6.313367065418607e-15,0.0,0.0,5.355835
3500,-8.5637364e-23,343.82852,326.2829,1.2877379e-28,347.45306,7e-45,-7e-45,299.5519,268.9082,346.1207,8.563724e-23,343.812,347.36957,9.364479e-19,9.36558e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210029.5,7.1351881362716e-15,6.3107560819934215e-15,-1.144988263444766e-20,0.0,0.0,0.0,6.310744632110787e-15,0.0,0.0,5.2919006
3501,-8.5582447e-23,343.82852,326.2829,1.8405879e-28,347.45306,1e-45,-1e-45,299.48734,268.91608,346.1207,8.5582264e-23,343.812,347.36957,3.4709315e-19,3.4713405e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210089.5,7.130607759412002e-15,6.3067091341923804e-15,-1.636553155591951e-20,0.0,0.0,0.0,6.3066927686608244e-15,0.0,0.0,5.2273254
3502,-8.5513475e-23,343.82852,326.2829,2.2455823e-28,347.45306,0.0,0.0,299.42215,268.924,346.1207,8.5513254e-23,343.812,347.36957,1.5324048e-19,1.5325823e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210149.5,7.124857969381039e-15,6.30162649887664e-15,-1.99665271727447e-20,0.0,0.0,0.0,6.301606532349467e-15,0.0,0.0,5.16214
3503,-8.54341e-23,343.82852,326.2829,2.5325408e-28,347.45306,0.0,0.0,299.35645,268.93195,346.1207,8.543385e-23,343.812,347.36957,3.3738335e-20,3.374207e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210209.5,7.118242161592327e-15,6.29577744549883e-15,-2.251801004293563e-20,0.0,0.0,0.0,6.295754927488787e-15,0.0,0.0,5.0964355
3504,-8.53474e-23,343.82852,326.2829,2.7244032e-28,347.45306,0.0,0.0,299.29025,268.9399,346.1207,8.5347126e-23,343.812,347.36957,-2.915434e-20,-2.9157916e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210269.5,7.111016408084738e-15,6.289387992977743e-15,-2.4223948273090455e-20,0.0,0.0,0.0,6.28936376902947e-15,0.0,0.0,5.030243
3505,-8.5256546e-23,343.82852,326.2829,2.8387555e-28,347.45306,0.0,0.0,299.22357,268.94794,346.1207,8.525626e-23,343.812,347.36957,-3.6739204e-20,-3.6743628e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210329.5,7.103445719756819e-15,6.2826929963627365e-15,-2.5240708564021388e-20,0.0,0.0,0.0,6.282667755654173e-15,0.0,0.0,4.963562
3506,-8.516271e-23,343.82852,326.2829,2.8923873e-28,347.45306,0.0,0.0,299.15652,268.95596,346.1207,8.516242e-23,343.812,347.36957,-1.0480523e-21,-1.0481847e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210389.5,7.095626846619151e-15,6.275778026602488e-15,-2.571757455818353e-20,0.0,0.0,0.0,6.27575230902793e-15,0.0,0.0,4.896515
3507,-8.506842e-23,343.82852,326.2829,2.8976642e-28,347.45306,0.0,0.0,299.08908,268.96402,346.1207,8.5068135e-23,343.812,347.36957,3.5489014e-20,3.5493263e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210449.5,7.087771166412239e-15,6.268829572557975e-15,-2.5764493130601093e-20,0.0,0.0,0.0,6.268803808064844e-15,0.0,0.0,4.829071
3508,-8.497449e-23,343.82852,326.2829,2.865408e-28,347.45306,0.0,0.0,299.02133,268.9721,346.1207,8.4974203e-23,343.812,347.36957,3.0903994e-20,3.09077e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210509.5,7.079944931860722e-15,6.261907626905171e-15,-2.5477688132083275e-20,0.0,0.0,0.0,6.261882149217039e-15,0.0,0.0,4.761322
3509,-8.488177e-23,343.82852,326.2829,2.8042498e-28,347.45306,0.0,0.0,298.95328,268.98022,346.1207,8.4881484e-23,343.812,347.36957,2.091109e-20,2.09136e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210569.5,7.072219653841984e-15,6.255074972677075e-15,-2.4933902327277842e-20,0.0,0.0,0.0,6.255050038774748e-15,0.0,0.0,4.693268
3510,-8.479164e-23,343.82852,326.2829,2.7217943e-28,347.45306,0.0,0.0,298.88495,268.9884,346.1207,8.479137e-23,343.812,347.36957,1.3719443e-20,1.3721086e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210629.5,7.064711537531777e-15,6.248433457904992e-15,-2.42007512034573e-20,0.0,0.0,0.0,6.2484092571537885e-15,0.0,0.0,4.624939
3511,-8.4703795e-23,343.82852,326.2829,2.6230822e-28,347.45306,0.0,0.0,298.8164,268.99658,346.1207,8.470353e-23,343.812,347.36957,-2.3093353e-24,-2.3082502e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210689.5,7.057392714720532e-15,6.241959829613738e-15,-2.3323055600434202e-20,0.0,0.0,0.0,6.241936506558138e-15,0.0,0.0,4.5563965
3512,-8.461943e-23,343.82852,326.2829,2.5137563e-28,347.45306,0.0,0.0,298.74765,269.00482,346.1207,8.461918e-23,343.812,347.36957,-1.1279936e-20,-1.1281286e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210749.5,7.050364667756304e-15,6.235742914168516e-15,-2.2350987716707353e-20,0.0,0.0,0.0,6.235720563180799e-15,0.0,0.0,4.4876404
3513,-8.4538355e-23,343.82852,326.2829,2.397043e-28,347.45306,0.0,0.0,298.67874,269.0131,346.1207,8.4538115e-23,343.812,347.36957,-9.3498495e-21,-9.3509715e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210809.5,7.043610570550294e-15,6.229768294724713e-15,-2.1313235115922e-20,0.0,0.0,0.0,6.229746981489597e-15,0.0,0.0,4.4187317
3514,-8.4460554e-23,343.82852,326.2829,2.275717e-28,347.45306,0.0,0.0,298.60965,269.0214,346.1207,8.4460327e-23,343.812,347.36957,-7.118784e-21,-7.119639e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210869.5,7.0371293714719554e-15,6.2240350411633215e-15,-2.0234469702165227e-20,0.0,0.0,0.0,6.2240148066936195e-15,0.0,0.0,4.34964
3515,-8.438696e-23,343.82852,326.2829,2.1535421e-28,347.45306,0.0,0.0,298.54047,269.02975,346.1207,8.438675e-23,343.812,347.36957,-7.619004e-21,-7.619916e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210929.5,7.03099889118197e-15,6.218611982290885e-15,-1.9148154591573893e-20,0.0,0.0,0.0,6.218592834136294e-15,0.0,0.0,4.2804565
3516,-8.4317044e-23,343.82852,326.2829,2.0315884e-28,347.45306,0.0,0.0,298.4712,269.03812,346.1207,8.431684e-23,343.812,347.36957,-6.3949107e-21,-6.3956745e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,210989.5,7.025174435381973e-15,6.213459588049592e-15,-1.8063806640435625e-20,0.0,0.0,0.0,6.2134415242429515e-15,0.0,0.0,4.2111816
3517,-8.4250547e-23,343.82852,326.2829,1.9109223e-28,347.45306,0.0,0.0,298.40186,269.04657,346.1207,8.425036e-23,343.812,347.36957,-2.8413959e-21,-2.8417356e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211049.5,7.019634971460968e-15,6.2085592560592944e-15,-1.699090738607072e-20,0.0,0.0,0.0,6.208542265151909e-15,0.0,0.0,4.1418457
3518,-8.418766e-23,343.82852,326.2829,1.7931206e-28,347.45306,0.0,0.0,298.33246,269.05502,346.1207,8.4187476e-23,343.812,347.36957,-3.1662246e-21,-3.1666023e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211109.5,7.014395748061928e-15,6.2039249381051024e-15,-1.594347738823715e-20,0.0,0.0,0.0,6.203908994627714e-15,0.0,0.0,4.0724487
3519,-8.4128456e-23,343.82852,326.2829,1.679371e-28,347.45306,0.0,0.0,298.26303,269.06357,346.1207,8.4128286e-23,343.812,347.36957,-4.9999324e-21,-5.0005285e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211169.5,7.0094641265987e-15,6.1995622149010616e-15,-1.4932075947894628e-20,0.0,0.0,0.0,6.199547282825114e-15,0.0,0.0,4.0030212
3520,-8.40726e-23,343.82852,326.2829,1.5698942e-28,347.45306,0.0,0.0,298.19357,269.0721,346.1207,8.407245e-23,343.812,347.36957,-5.261281e-21,-5.261909e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211229.5,7.004811713046441e-15,6.195445973233972e-15,-1.3958667013681006e-20,0.0,0.0,0.0,6.195432014566958e-15,0.0,0.0,3.9335632
3521,-8.401972e-23,343.82852,326.2829,1.4646122e-28,347.45306,0.0,0.0,298.12415,269.08072,346.1207,8.4019574e-23,343.812,347.36957,-3.3078815e-21,-3.3082784e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211289.5,7.000406432673382e-15,6.19154923965262e-15,-1.3022554908967067e-20,0.0,0.0,0.0,6.191536217097711e-15,0.0,0.0,3.8641357
3522,-8.397009e-23,343.82852,326.2829,1.3646345e-28,347.45306,0.0,0.0,298.05478,269.0894,346.1207,8.396995e-23,343.812,347.36957,-6.376985e-21,-6.377751e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211349.5,6.996271947166893e-15,6.1878920117156645e-15,-1.2133606468898525e-20,0.0,0.0,0.0,6.187879878109196e-15,0.0,0.0,3.7947693
3523,-8.392347e-23,343.82852,326.2829,1.2699475e-28,347.45306,0.0,0.0,297.9854,269.0981,346.1207,8.3923346e-23,343.812,347.36957,-8.6835635e-21,-8.684607e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211409.5,6.992388801361803e-15,6.184456617161966e-15,-1.1291699682497328e-20,0.0,0.0,0.0,6.184445325462283e-15,0.0,0.0,3.7254028
3524,-8.3879624e-23,343.82852,326.2829,1.1804151e-28,347.45306,0.0,0.0,297.91614,269.10687,346.1207,8.3879504e-23,343.812,347.36957,-6.80859e-21,-6.809409e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211469.5,6.988735962647117e-15,6.1812253837303825e-15,-1.0495625142700386e-20,0.0,0.0,0.0,6.18121488810524e-15,0.0,0.0,3.656128
3525,-8.383813e-23,343.82852,326.2829,1.0954936e-28,347.45306,0.0,0.0,297.84692,269.11566,346.1207,8.383802e-23,343.812,347.36957,-2.7200427e-21,-2.7203713e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211529.5,6.985279778845241e-15,6.178167617493673e-15,-9.740548432070543e-21,0.0,0.0,0.0,6.178157876945242e-15,0.0,0.0,3.586914
3526,-8.3799356e-23,343.82852,326.2829,1.0161392e-28,347.45306,0.0,0.0,297.7778,269.12454,346.1207,8.3799255e-23,343.812,347.36957,-1.9805077e-21,-1.9807476e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211589.5,6.982049695611569e-15,6.175310291903051e-15,-9.03497071901677e-21,0.0,0.0,0.0,6.175301256932332e-15,0.0,0.0,3.5177917
3527,-8.3762904e-23,343.82852,326.2829,9.417274e-29,347.45306,0.0,0.0,297.7088,269.13345,346.1207,8.376281e-23,343.812,347.36957,-1.0612459e-21,-1.0613751e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211649.5,6.9790131123990586e-15,6.172624108209783e-15,-8.373340504037958e-21,0.0,0.0,0.0,6.172615734869279e-15,0.0,0.0,3.4487915
3528,-8.372857e-23,343.82852,326.2829,8.7199584e-29,347.45306,0.0,0.0,297.6399,269.14243,346.1207,8.372849e-23,343.812,347.36957,-2.6457133e-22,-2.6460397e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211709.5,6.976153728934186e-15,6.170094184509753e-15,-7.753324594746896e-21,0.0,0.0,0.0,6.1700864311851585e-15,0.0,0.0,3.3798828
3529,-8.3696135e-23,343.82852,326.2829,8.0655846e-29,347.45306,0.0,0.0,297.57114,269.15146,346.1207,8.369605e-23,343.812,347.36957,6.022827e-22,6.0235525e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211769.5,6.973451038421233e-15,6.167703778660827e-15,-7.17149009454636e-21,0.0,0.0,0.0,6.1676966071707325e-15,0.0,0.0,3.3111267
3530,-8.366577e-23,343.82852,326.2829,7.458626e-29,347.45306,0.0,0.0,297.50253,269.16052,346.1207,8.36657e-23,343.812,347.36957,1.4152948e-21,1.4154658e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211829.5,6.970921866948994e-15,6.16546591232911e-15,-6.6318146683478355e-21,0.0,0.0,0.0,6.165459280514441e-15,0.0,0.0,3.2425232
3531,-8.3637166e-23,343.82852,326.2829,6.893211e-29,347.45306,0.0,0.0,297.43408,269.16968,346.1207,8.3637097e-23,343.812,347.36957,1.6040135e-21,1.6042074e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211889.5,6.968538872123176e-15,6.163358262658422e-15,-6.129077530617019e-21,0.0,0.0,0.0,6.163352133580891e-15,0.0,0.0,3.1740723
3532,-8.361013e-23,343.82852,326.2829,6.365912e-29,347.45306,0.0,0.0,297.36578,269.1789,346.1207,8.361007e-23,343.812,347.36957,7.8191545e-22,7.8201026e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,211949.5,6.9662868053008065e-15,6.161365947744648e-15,-5.66023161771796e-21,0.0,0.0,0.0,6.16136028751303e-15,0.0,0.0,3.105774
3533,-8.358459e-23,343.82852,326.2829,5.8752166e-29,347.45306,0.0,0.0,297.29767,269.18814,346.1207,8.3584533e-23,343.812,347.36957,7.1044756e-23,7.1053857e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212009.5,6.964159356698587e-15,6.159483851933248e-15,-5.2239310629410665e-21,0.0,0.0,0.0,6.159478628002185e-15,0.0,0.0,3.0376587
3534,-8.356057e-23,343.82852,326.2829,5.421675e-29,347.45306,0.0,0.0,297.22974,269.19748,346.1207,8.3560514e-23,343.812,347.36957,-4.5465545e-22,-4.547098e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212069.5,6.962158103762342e-15,6.1577138354622336e-15,-4.820666050741998e-21,0.0,0.0,0.0,6.1577090147961826e-15,0.0,0.0,2.9697266
3535,-8.3537864e-23,343.82852,326.2829,5.0010593e-29,347.45306,0.0,0.0,297.16202,269.20685,346.1207,8.3537814e-23,343.812,347.36957,-6.789705e-22,-6.7905207e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212129.5,6.960266746218549e-15,6.1560405513679854e-15,-4.4466767165077966e-21,0.0,0.0,0.0,6.156036104691269e-15,0.0,0.0,2.902008
3536,-8.3516294e-23,343.82852,326.2829,4.6098373e-29,347.45306,0.0,0.0,297.09448,269.2163,346.1207,8.3516243e-23,343.812,347.36957,-3.680248e-22,-3.6806927e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212189.5,6.958469509608963e-15,6.154450977984401e-15,-4.098822882961371e-21,0.0,0.0,0.0,6.1544468791615176e-15,0.0,0.0,2.8344727
3537,-8.349588e-23,343.82852,326.2829,4.2481392e-29,347.45306,0.0,0.0,297.0272,269.22583,346.1207,8.3495834e-23,343.812,347.36957,-3.8005776e-22,-3.8010403e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212249.5,6.956769023009957e-15,6.152946510489989e-15,-3.777220139450343e-21,0.0,0.0,0.0,6.1529427332698494e-15,0.0,0.0,2.7671814
3538,-8.3476567e-23,343.82852,326.2829,3.9144312e-29,347.45306,0.0,0.0,296.96008,269.2354,346.1207,8.347653e-23,343.812,347.36957,-3.550517e-22,-3.5509515e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212309.5,6.955160554084057e-15,6.151523428408722e-15,-3.480504692213523e-21,0.0,0.0,0.0,6.15151994790403e-15,0.0,0.0,2.7000732
3539,-8.345822e-23,343.82852,326.2829,3.6058714e-29,347.45306,0.0,0.0,296.89322,269.24506,346.1207,8.3458183e-23,343.812,347.36957,-2.1350744e-22,-2.1353372e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212369.5,6.953632009079941e-15,6.150171500431518e-15,-3.206149629679263e-21,0.0,0.0,0.0,6.150168294281889e-15,0.0,0.0,2.6332092
3540,-8.344067e-23,343.82852,326.2829,3.3192503e-29,347.45306,0.0,0.0,296.8266,269.2548,346.1207,8.344064e-23,343.812,347.36957,6.586684e-23,6.587447e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212429.5,6.952170242615737e-15,6.148878169951779e-15,-2.9513013398281212e-21,0.0,0.0,0.0,6.148875218650439e-15,0.0,0.0,2.5665894
3541,-8.342402e-23,343.82852,326.2829,3.0556853e-29,347.45306,0.0,0.0,296.76022,269.26453,346.1207,8.342399e-23,343.812,347.36957,5.423306e-22,5.4239536e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212489.5,6.950783141920567e-15,6.147651342981065e-15,-2.716953302400199e-21,0.0,0.0,0.0,6.1476486260277626e-15,0.0,0.0,2.5002136
3542,-8.340815e-23,343.82852,326.2829,2.8126916e-29,347.45306,0.0,0.0,296.6941,269.27432,346.1207,8.3408125e-23,343.812,347.36957,1.1003746e-21,1.1005062e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212549.5,6.949461242319484e-15,6.146481718329305e-15,-2.5008962089618786e-21,0.0,0.0,0.0,6.146479217433096e-15,0.0,0.0,2.434082
3543,-8.3392985e-23,343.82852,326.2829,2.588468e-29,347.45306,0.0,0.0,296.6282,269.28412,346.1207,8.339296e-23,343.812,347.36957,1.6250863e-21,1.6252808e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212609.5,6.948197708213915e-15,6.145364180341957e-15,-2.3015283978583658e-21,0.0,0.0,0.0,6.145361878813559e-15,0.0,0.0,2.3681946
3544,-8.337847e-23,343.82852,326.2829,2.3816483e-29,347.45306,0.0,0.0,296.5626,269.29395,346.1207,8.3378445e-23,343.812,347.36957,1.9484671e-21,1.9487004e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212669.5,6.94698833308166e-15,6.1442945434834885e-15,-2.1176353782358153e-21,0.0,0.0,0.0,6.1442924258481105e-15,0.0,0.0,2.3025818
3545,-8.336455e-23,343.82852,326.2829,2.1909519e-29,347.45306,0.0,0.0,296.49722,269.30377,346.1207,8.3364523e-23,343.812,347.36957,1.8398866e-21,1.8401069e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212729.5,6.945828384585244e-15,6.1432686222183656e-15,-1.9480782471818267e-21,0.0,0.0,0.0,6.143266674140119e-15,0.0,0.0,2.2372131
3546,-8.3351157e-23,343.82852,326.2829,2.0149642e-29,347.45306,0.0,0.0,296.43216,269.31366,346.1207,8.335114e-23,343.812,347.36957,1.0169154e-21,1.0170372e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212789.5,6.9447131303871945e-15,6.142281765951553e-15,-1.7915993016211638e-21,0.0,0.0,0.0,6.1422799743522514e-15,0.0,0.0,2.1721497
3547,-8.333819e-23,343.82852,326.2829,1.8516646e-29,347.45306,0.0,0.0,296.36734,269.32355,346.1207,8.333817e-23,343.812,347.36957,6.7677526e-22,6.768563e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212849.5,6.9436325799972886e-15,6.141326068671486e-15,-1.6464019566588858e-21,0.0,0.0,0.0,6.141324422269529e-15,0.0,0.0,2.1073303
3548,-8.3325793e-23,343.82852,326.2829,1.7025893e-29,347.45306,0.0,0.0,296.3028,269.33347,346.1207,8.332578e-23,343.812,347.36957,1.0040402e-21,1.0041599e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212909.5,6.942600404612672e-15,6.140412691806254e-15,-1.5138521465996576e-21,0.0,0.0,0.0,6.140411177954108e-15,0.0,0.0,2.0427856
3549,-8.3313834e-23,343.82852,326.2829,1.5652996e-29,347.45306,0.0,0.0,296.23856,269.3434,346.1207,8.331382e-23,343.812,347.36957,1.3221239e-21,1.322281e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,212969.5,6.941603984666749e-15,6.139531404046777e-15,-1.3917813671198437e-21,0.0,0.0,0.0,6.13953001226541e-15,0.0,0.0,1.9785461
3550,-8.330227e-23,343.82852,326.2829,1.4388934e-29,347.45306,0.0,0.0,296.1746,269.35336,346.1207,8.3302254e-23,343.812,347.36957,1.5515034e-21,1.5516875e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213029.5,6.940640165267869e-15,6.138679415036032e-15,-1.2793877171203096e-21,0.0,0.0,0.0,6.1386781356483144e-15,0.0,0.0,1.9145813
3551,-8.329107e-23,343.82852,326.2829,1.3225338e-29,347.45306,0.0,0.0,296.11093,269.3633,346.1207,8.329106e-23,343.812,347.36957,1.57915e-21,1.5793372e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213089.5,6.939707368970207e-15,6.137853934416996e-15,-1.175926956391765e-21,0.0,0.0,0.0,6.1378527584900394e-15,0.0,0.0,1.8509216
3552,-8.3280204e-23,343.82852,326.2829,1.2154436e-29,347.45306,0.0,0.0,296.04755,269.37332,346.1207,8.328019e-23,343.812,347.36957,1.2538488e-21,1.2539974e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213149.5,6.9388019150668405e-15,6.137053101951655e-15,-1.0807080238518646e-21,0.0,0.0,0.0,6.1370520212436316e-15,0.0,0.0,1.7875366
