minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3553,-8.32696e-23,343.82852,326.2829,1.1164873e-29,347.45306,0.0,0.0,295.98447,269.38333,346.1207,8.3269595e-23,343.812,347.36957,5.276893e-22,5.2775204e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213209.5,6.9379190712202936e-15,6.136271801985469e-15,-9.927213187924635e-22,0.0,0.0,0.0,6.13627080926415e-15,0.0,0.0,1.7244568
3554,-8.3259277e-23,343.82852,326.2829,1.0253747e-29,347.45306,0.0,0.0,295.9217,269.39334,346.1207,8.325927e-23,343.812,347.36957,4.273853e-22,4.27436e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213269.5,6.937058837430567e-15,6.135510964637446e-15,-9.11708838832901e-22,0.0,0.0,0.0,6.135510052928607e-15,0.0,0.0,1.6616821
3555,-8.3249274e-23,343.82852,326.2829,9.420499e-30,347.45306,0.0,0.0,295.85922,269.40338,346.1207,8.324926e-23,343.812,347.36957,5.2008426e-22,5.201457e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213329.5,6.936224894404586e-15,6.13477384532411e-15,-8.3762081633739515e-22,0.0,0.0,0.0,6.134773007703293e-15,0.0,0.0,1.5992126
3556,-8.3239505e-23,343.82852,326.2829,8.65413e-30,347.45306,0.0,0.0,295.79703,269.41342,346.1207,8.32395e-23,343.812,347.36957,6.0547324e-22,6.055447e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213389.5,6.935411458174326e-15,6.13405393321241e-15,-7.694793573980171e-22,0.0,0.0,0.0,6.134053163733053e-15,0.0,0.0,1.5370178
3557,-8.322996e-23,343.82852,326.2829,7.949365e-30,347.45306,0.0,0.0,295.73517,269.4235,346.1207,8.3229956e-23,343.812,347.36957,6.491892e-22,6.492657e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213449.5,6.934616425478687e-15,6.133350763242843e-15,-7.068154154259172e-22,0.0,0.0,0.0,6.133350056427427e-15,0.0,0.0,1.4751587
3558,-8.322062e-23,343.82852,326.2829,7.3013306e-30,347.45306,0.0,0.0,295.6736,269.43356,346.1207,8.3220616e-23,343.812,347.36957,6.039618e-22,6.04033e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213509.5,6.933838218871844e-15,6.132662475177394e-15,-6.491955972594928e-22,0.0,0.0,0.0,6.132661825981796e-15,0.0,0.0,1.4136047
3559,-8.3211465e-23,343.82852,326.2829,6.705526e-30,347.45306,0.0,0.0,295.61237,269.44363,346.1207,8.321146e-23,343.812,347.36957,4.0808433e-22,4.0813245e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213569.5,6.933075260907973e-15,6.1319876738375504e-15,-5.96219821944963e-22,0.0,0.0,0.0,6.131987077617729e-15,0.0,0.0,1.352356
3560,-8.320244e-23,343.82852,326.2829,6.1551423e-30,347.45306,0.0,0.0,295.55145,269.45374,346.1207,8.3202434e-23,343.812,347.36957,1.5188127e-22,1.5189931e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213629.5,6.932323345064875e-15,6.131322638747286e-15,-5.472826166929706e-22,0.0,0.0,0.0,6.1313220914646686e-15,0.0,0.0,1.2914429
3561,-8.3193606e-23,343.82852,326.2829,5.6510986e-30,347.45306,0.0,0.0,295.49084,269.46384,346.1207,8.31936e-23,343.812,347.36957,1.527634e-22,1.5278163e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213689.5,6.931587203680024e-15,6.130671555442131e-15,-5.024657235074481e-22,0.0,0.0,0.0,6.130671052976407e-15,0.0,0.0,1.230835
3562,-8.318493e-23,343.82852,326.2829,5.188586e-30,347.45306,0.0,0.0,295.43054,269.47394,346.1207,8.318492e-23,343.812,347.36957,1.7070714e-22,1.7072761e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213749.5,6.930864207677045e-15,6.130032098624568e-15,-4.613415688293639e-22,0.0,0.0,0.0,6.1300316372829986e-15,0.0,0.0,1.1705322
3563,-8.317638e-23,343.82852,326.2829,4.7635064e-30,347.45306,0.0,0.0,295.37054,269.48407,346.1207,8.317638e-23,343.812,347.36957,1.8514004e-22,1.851623e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213809.5,6.9301527796101145e-15,6.129402408056582e-15,-4.235457251321846e-22,0.0,0.0,0.0,6.129401984510857e-15,0.0,0.0,1.1105347
3564,-8.3167964e-23,343.82852,326.2829,4.3728578e-30,347.45306,0.0,0.0,295.3109,269.49417,346.1207,8.3167964e-23,343.812,347.36957,1.8525849e-22,1.8528082e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213869.5,6.929451342033406e-15,6.1287820186786704e-15,-3.8881132684742526e-22,0.0,0.0,0.0,6.1287816298673434e-15,0.0,0.0,1.0509033
3565,-8.315966e-23,343.82852,326.2829,4.013876e-30,347.45306,0.0,0.0,295.25156,269.5043,346.1207,8.315965e-23,343.812,347.36957,1.5703256e-22,1.5705152e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213929.5,6.928758843316371e-15,6.128170000371825e-15,-3.5689257938142802e-22,0.0,0.0,0.0,6.128169643479246e-15,0.0,0.0,0.99154663
3566,-8.3151455e-23,343.82852,326.2829,3.683846e-30,347.45306,0.0,0.0,295.19254,269.51443,346.1207,8.315145e-23,343.812,347.36957,8.334638e-23,8.335646e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,213989.5,6.9280752834590095e-15,6.127565423017038e-15,-3.2754803611946767e-22,0.0,0.0,0.0,6.127565095469002e-15,0.0,0.0,0.93252563
3567,-8.3143295e-23,343.82852,326.2829,3.3789937e-30,347.45306,0.0,0.0,295.13385,269.52457,346.1207,8.3143295e-23,343.812,347.36957,3.3024936e-23,3.3028953e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214049.5,6.927395930123847e-15,6.126964101078777e-15,-3.004422003179081e-22,0.0,0.0,0.0,6.126963800636577e-15,0.0,0.0,0.87384033
3568,-8.313528e-23,343.82852,326.2829,3.1006827e-30,347.45306,0.0,0.0,295.0755,269.5347,346.1207,8.3135274e-23,343.812,347.36957,2.7595535e-23,2.7598905e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214109.5,6.926727618909457e-15,6.126373475509101e-15,-2.7569626352799704e-22,0.0,0.0,0.0,6.126373199812838e-15,0.0,0.0,0.8154907
3569,-8.312734e-23,343.82852,326.2829,2.844989e-30,347.45306,0.0,0.0,295.01746,269.54486,346.1207,8.3127335e-23,343.812,347.36957,2.3023619e-23,2.3026433e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214169.5,6.926066143293641e-15,6.1257884306534695e-15,-2.529613338863868e-22,0.0,0.0,0.0,6.125788177692135e-15,0.0,0.0,0.7574463
3570,-8.311948e-23,343.82852,326.2829,2.6100855e-30,347.45306,0.0,0.0,294.95972,269.555,346.1207,8.311947e-23,343.812,347.36957,1.8787286e-23,1.8789581e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214229.5,6.9254109774611234e-15,6.125208966511881e-15,-2.32074964210958e-22,0.0,0.0,0.0,6.125208734436917e-15,0.0,0.0,0.69970703
3571,-8.311168e-23,343.82852,326.2829,2.3942903e-30,347.45306,0.0,0.0,294.9023,269.56512,346.1207,8.311168e-23,343.812,347.36957,1.4349528e-23,1.4351275e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214289.5,6.9247615955966295e-15,6.12463415296533e-15,-2.128876007494258e-22,0.0,0.0,0.0,6.124633940077729e-15,0.0,0.0,0.64230347
3572,-8.3103947e-23,343.82852,326.2829,2.1960572e-30,347.45306,0.0,0.0,294.84525,269.57526,346.1207,8.3103947e-23,343.812,347.36957,9.170036e-24,9.171148e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214349.5,6.924117471884885e-15,6.12406445507332e-15,-1.9526176375254133e-22,0.0,0.0,0.0,6.1240642598115565e-15,0.0,0.0,0.5852356
3573,-8.3096254e-23,343.82852,326.2829,2.0135095e-30,347.45306,0.0,0.0,294.7885,269.5854,346.1207,8.309625e-23,343.812,347.36957,2.9951236e-24,2.9954837e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214409.5,6.923475977249514e-15,6.123497547538332e-15,-1.7903059116726892e-22,0.0,0.0,0.0,6.123497368507741e-15,0.0,0.0,0.5285034
3574,-8.30886e-23,343.82852,326.2829,1.845631e-30,347.45306,0.0,0.0,294.7321,269.59552,346.1207,8.30886e-23,343.812,347.36957,-1.6432973e-24,-1.6435173e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214469.5,6.922838689136344e-15,6.1229334303603655e-15,-1.641037286467904e-22,0.0,0.0,0.0,6.122933266256637e-15,0.0,0.0,0.47207642
3575,-8.3081026e-23,343.82852,326.2829,1.6920818e-30,347.45306,0.0,0.0,294.676,269.60565,346.1207,8.3081026e-23,343.812,347.36957,-5.418967e-24,-5.419667e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214529.5,6.922207710806471e-15,6.1223753589559465e-15,-1.5045094101452847e-22,0.0,0.0,0.0,6.122375208505005e-15,0.0,0.0,0.4159851
3576,-8.3073497e-23,343.82852,326.2829,1.5510463e-30,347.45306,0.0,0.0,294.62024,269.61578,346.1207,8.3073497e-23,343.812,347.36957,-8.488423e-24,-8.4895136e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214589.5,6.921580413183523e-15,6.121820542968054e-15,-1.379108095526112e-22,0.0,0.0,0.0,6.121820405057244e-15,0.0,0.0,0.3602295
3577,-8.306601e-23,343.82852,326.2829,1.4215082e-30,347.45306,0.0,0.0,294.5648,269.6259,346.1207,8.3066006e-23,343.812,347.36957,-1.0322158e-23,-1.032348e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214649.5,6.920956270452224e-15,6.1212689823966876e-15,-1.2639297155272248e-22,0.0,0.0,0.0,6.121268856003716e-15,0.0,0.0,0.30477905
3578,-8.305856e-23,343.82852,326.2829,1.3025329e-30,347.45306,0.0,0.0,294.50967,269.636,346.1207,8.305856e-23,343.812,347.36957,-1.0192536e-23,-1.019384e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214709.5,6.92033580842785e-15,6.120719747122839e-15,-1.1581432208676445e-22,0.0,0.0,0.0,6.1207196313085166e-15,0.0,0.0,0.2496643
3579,-8.3051144e-23,343.82852,326.2829,1.1932617e-30,347.45306,0.0,0.0,294.4549,269.64612,346.1207,8.3051144e-23,343.812,347.36957,-7.153955e-24,-7.154869e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214769.5,6.91971797547985e-15,6.120173302206012e-15,-1.0609850395548264e-22,0.0,0.0,0.0,6.120173196107508e-15,0.0,0.0,0.19488525
3580,-8.304364e-23,343.82852,326.2829,1.0915452e-30,347.45306,0.0,0.0,294.40045,269.6562,346.1207,8.304364e-23,343.812,347.36957,-8.551941e-25,-8.553034e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214829.5,6.919092781118001e-15,6.1196203464561345e-15,-9.705441512329235e-23,0.0,0.0,0.0,6.119620249401719e-15,0.0,0.0,0.1404419
3581,-8.3036206e-23,343.82852,326.2829,9.985577e-31,347.45306,0.0,0.0,294.3463,269.66626,346.1207,8.3036206e-23,343.812,347.36957,6.012679e-25,6.0134467e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214889.5,6.918473370724176e-15,6.119072506360797e-15,-8.878645725356313e-23,0.0,0.0,0.0,6.119072417574339e-15,0.0,0.0,0.08630371
3582,-8.302878e-23,343.82852,326.2829,9.129477e-31,347.45306,0.0,0.0,294.29248,269.67633,346.1207,8.302878e-23,343.812,347.36957,-3.6026326e-25,-3.6030924e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,214949.5,6.9178544861456266e-15,6.1185251313249634e-15,-8.117446725929481e-23,0.0,0.0,0.0,6.118525050150496e-15,0.0,0.0,0.032470703
3583,-8.302047e-23,343.82852,326.2829,8.254653e-31,347.45306,0.0,0.0,294.239,269.6864,346.1207,8.302047e-23,343.812,347.36957,-8.696815e-28,-8.697937e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215009.5,6.917162513243866e-15,6.1179131130181174e-15,-7.339599984089644e-23,0.0,0.0,0.0,6.117913039622118e-15,0.0,0.0,-0.020996094
3584,-8.301254e-23,343.82852,326.2829,7.5134702e-31,347.45306,0.0,0.0,294.18582,269.69647,346.1207,8.301254e-23,343.812,347.36957,-5.0448206e-29,-5.045467e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215069.5,6.916501563443325e-15,6.117328533221989e-15,-6.680579325728189e-23,0.0,0.0,0.0,6.117328466416196e-15,0.0,0.0,-0.07418823
3585,-8.300491e-23,343.82852,326.2829,6.902203e-31,347.45306,0.0,0.0,294.133,269.70648,346.1207,8.300491e-23,343.812,347.36957,-1.0475411e-29,-1.047675e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215129.5,6.915865852775979e-15,6.116766276282038e-15,-6.137072761508202e-23,0.0,0.0,0.0,6.11676621491131e-15,0.0,0.0,-0.12701416
3586,-8.2997463e-23,343.82852,326.2829,6.333617e-31,347.45306,0.0,0.0,294.08047,269.71652,346.1207,8.299746e-23,343.812,347.36957,-2.3379586e-30,-2.3382573e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215189.5,6.915244864936329e-15,6.116217506067693e-15,-5.63151652802147e-23,0.0,0.0,0.0,6.1162174497525275e-15,0.0,0.0,-0.17953491
3587,-8.2990124e-23,343.82852,326.2829,5.79252e-31,347.45306,0.0,0.0,294.0283,269.72653,346.1207,8.2990124e-23,343.812,347.36957,-3.0784497e-31,-3.0788412e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215249.5,6.914633867586902e-15,6.11567664186491e-15,-5.1504017891843884e-23,0.0,0.0,0.0,6.115676590360893e-15,0.0,0.0,-0.23171997
3588,-8.298283e-23,343.82852,326.2829,5.294045e-31,347.45306,0.0,0.0,293.9764,269.7365,346.1207,8.298283e-23,343.812,347.36957,-2.8139456e-31,-2.8143056e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215309.5,6.9140260251291255e-15,6.115139033078654e-15,-4.707184285568595e-23,0.0,0.0,0.0,6.115138986006811e-15,0.0,0.0,-0.28359985
3589,-8.297561e-23,343.82852,326.2829,4.8396626e-31,347.45306,0.0,0.0,293.92487,269.7465,346.1207,8.297561e-23,343.812,347.36957,-3.1314749e-31,-3.1318764e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215369.5,6.9134244924546474e-15,6.114607005006442e-15,-4.303171337378144e-23,0.0,0.0,0.0,6.114606961974729e-15,0.0,0.0,-0.33514404
3590,-8.2968364e-23,343.82852,326.2829,4.420794e-31,347.45306,0.0,0.0,293.87363,269.75644,346.1207,8.2968364e-23,343.812,347.36957,-7.446155e-31,-7.4471094e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215429.5,6.912820856519069e-15,6.114073116696215e-15,-3.9307355861855404e-23,0.0,0.0,0.0,6.114073077388859e-15,0.0,0.0,-0.38638306
3591,-8.296121e-23,343.82852,326.2829,4.0399235e-31,347.45306,0.0,0.0,293.8227,269.76636,346.1207,8.296121e-23,343.812,347.36957,-1.3900112e-30,-1.3901894e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215489.5,6.91222458199734e-15,6.11354573921904e-15,-3.592085721673554e-23,0.0,0.0,0.0,6.1135457032981826e-15,0.0,0.0,-0.4373169
3592,-8.295403e-23,343.82852,326.2829,3.6890205e-31,347.45306,0.0,0.0,293.7721,269.77628,346.1207,8.295403e-23,343.812,347.36957,-8.101683e-31,-8.102721e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215549.5,6.9116267300297855e-15,6.113016966563353e-15,-3.2800814426701184e-23,0.0,0.0,0.0,6.113016933762539e-15,0.0,0.0,-0.48791504
3593,-8.2946875e-23,343.82852,326.2829,3.3669995e-31,347.45306,0.0,0.0,293.72183,269.78616,346.1207,8.2946875e-23,343.812,347.36957,-8.133497e-31,-8.134539e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215609.5,6.911030455508056e-15,6.112489589086177e-15,-2.993757414237221e-23,0.0,0.0,0.0,6.112489559148603e-15,0.0,0.0,-0.5381775
3594,-8.2939744e-23,343.82852,326.2829,3.0722638e-31,347.45306,0.0,0.0,293.67188,269.79605,346.1207,8.2939744e-23,343.812,347.36957,-5.865858e-31,-5.8666097e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215669.5,6.910436284247427e-15,6.111964071847017e-15,-2.7316940630608654e-23,0.0,0.0,0.0,6.1119640445300764e-15,0.0,0.0,-0.58813477
3595,-8.293258e-23,343.82852,326.2829,2.7999655e-31,347.45306,0.0,0.0,293.62222,269.8059,346.1207,8.293258e-23,343.812,347.36957,-1.7237153e-31,-1.7239362e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215729.5,6.9098394839104225e-15,6.111436229310338e-15,-2.489580827911787e-23,0.0,0.0,0.0,6.11143620441453e-15,0.0,0.0,-0.63778687
3596,-8.292547e-23,343.82852,326.2829,2.5516402e-31,347.45306,0.0,0.0,293.57288,269.81573,346.1207,8.292547e-23,343.812,347.36957,-4.6277214e-32,-4.6283142e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215789.5,6.909246890095617e-15,6.110912107249688e-15,-2.268783141404775e-23,0.0,0.0,0.0,6.1109120845618565e-15,0.0,0.0,-0.6871338
3597,-8.291833e-23,343.82852,326.2829,2.3225596e-31,347.45306,0.0,0.0,293.52386,269.82553,346.1207,8.291833e-23,343.812,347.36957,1.13066614e-32,1.13081124e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215849.5,6.9086521930197126e-15,6.110386124951024e-15,-2.0650968423719438e-23,0.0,0.0,0.0,6.110386104300055e-15,0.0,0.0,-0.736145
3598,-8.29112e-23,343.82852,326.2829,2.112263e-31,347.45306,0.0,0.0,293.47516,269.8353,346.1207,8.29112e-23,343.812,347.36957,7.041314e-32,7.042216e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215909.5,6.9080580217590826e-15,6.109860607711863e-15,-1.878112217413878e-23,0.0,0.0,0.0,6.109860588930741e-15,0.0,0.0,-0.7848511
3599,-8.290411e-23,343.82852,326.2829,1.920193e-31,347.45306,0.0,0.0,293.42676,269.84506,346.1207,8.290411e-23,343.812,347.36957,1.1035562e-31,1.1036976e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,215969.5,6.907467531205377e-15,6.109338345889228e-15,-1.7073337432584772e-23,0.0,0.0,0.0,6.109338328815891e-15,0.0,0.0,-0.83325195
3600,-8.289703e-23,343.82852,326.2829,1.7438353e-31,347.45306,0.0,0.0,293.3787,269.8548,346.1207,8.289703e-23,343.812,347.36957,1.1345272e-31,1.1346726e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216029.5,6.906877566466946e-15,6.108816549126097e-15,-1.550525868910816e-23,0.0,0.0,0.0,6.108816533620839e-15,0.0,0.0,-0.88131714
3601,-8.288996e-23,343.82852,326.2829,1.5819048e-31,347.45306,0.0,0.0,293.3309,269.86472,346.1207,8.288996e-23,343.812,347.36957,7.025178e-32,7.0260784e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216089.5,6.90628812754379e-15,6.108295217422469e-15,-1.406545891157676e-23,0.0,0.0,0.0,6.1082952033570106e-15,0.0,0.0,-0.92910767
3602,-8.288284e-23,343.82852,326.2829,1.4323051e-31,347.45306,0.0,0.0,293.28345,269.8748,346.1207,8.288284e-23,343.812,347.36957,1.11412576e-32,1.1142686e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216149.5,6.90569500791371e-15,6.107770630302316e-15,-1.273529718550439e-23,0.0,0.0,0.0,6.107770617567019e-15,0.0,0.0,-0.9765625
3603,-8.287577e-23,343.82852,326.2829,1.29583e-31,347.45306,0.0,0.0,293.2363,269.885,346.1207,8.287577e-23,343.812,347.36957,-2.1650922e-32,-2.1653696e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216209.5,6.9051060948058296e-15,6.1072497636581926e-15,-1.152183270553303e-23,0.0,0.0,0.0,6.10724975213636e-15,0.0,0.0,-1.0237122
3604,-8.286871e-23,343.82852,326.2829,1.17055e-31,347.45306,0.0,0.0,293.18945,269.89536,346.1207,8.286871e-23,343.812,347.36957,-4.5339273e-32,-4.5345082e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216269.5,6.904517707513223e-15,6.106729362073572e-15,-1.0407909768249374e-23,0.0,0.0,0.0,6.106729351665662e-15,0.0,0.0,-1.0705566
3605,-8.286165e-23,343.82852,326.2829,1.0555193e-31,347.45306,0.0,0.0,293.1429,269.90588,346.1207,8.286165e-23,343.812,347.36957,-4.8189364e-32,-4.819554e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216329.5,6.903929846035892e-15,6.106209425548455e-15,-9.38511775190572e-24,0.0,0.0,0.0,6.1062094161633375e-15,0.0,0.0,-1.117096
3606,-8.285458e-23,343.82852,326.2829,9.4962546e-32,347.45306,0.0,0.0,293.09668,269.9165,346.1207,8.285458e-23,343.812,347.36957,-2.2518825e-32,-2.2521709e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216389.5,6.9033404071127365e-15,6.105688093844828e-15,-8.443566049617695e-24,0.0,0.0,0.0,6.1056880854012616e-15,0.0,0.0,-1.1633301
3607,-8.28475e-23,343.82852,326.2829,8.523016e-32,347.45306,0.0,0.0,293.05075,269.92722,346.1207,8.28475e-23,343.812,347.36957,-1.2850303e-32,-1.285195e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216449.5,6.902750442374306e-15,6.105166297081697e-15,-7.578213723310342e-24,0.0,0.0,0.0,6.1051662895034835e-15,0.0,0.0,-1.209259
3608,-8.2840455e-23,343.82852,326.2829,7.633078e-32,347.45306,0.0,0.0,293.00516,269.93805,346.1207,8.2840455e-23,343.812,347.36957,-8.140392e-33,-8.141434e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216509.5,6.902163632527525e-15,6.1046472906755876e-15,-6.786928068413488e-24,0.0,0.0,0.0,6.10464728388866e-15,0.0,0.0,-1.2548523
3609,-8.283341e-23,343.82852,326.2829,6.815952e-32,347.45306,0.0,0.0,292.95984,269.94897,346.1207,8.283341e-23,343.812,347.36957,-2.4840458e-33,-2.4843634e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216569.5,6.901576822680743e-15,6.104128284269478e-15,-6.0603828791541994e-24,0.0,0.0,0.0,6.104128278209095e-15,0.0,0.0,-1.3001709
3610,-8.282637e-23,343.82852,326.2829,6.0656813e-32,347.45306,0.0,0.0,292.91483,269.95996,346.1207,8.282637e-23,343.812,347.36957,1.0453604e-33,1.045495e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216629.5,6.900990012833962e-15,6.103609277863369e-15,-5.393282191770128e-24,0.0,0.0,0.0,6.1036092724700875e-15,0.0,0.0,-1.3451843
3611,-8.281929e-23,343.82852,326.2829,5.372932e-32,347.45306,0.0,0.0,292.87015,269.97104,346.1207,8.281929e-23,343.812,347.36957,3.9848766e-33,3.9853876e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216689.5,6.900400048095531e-15,6.103087481100238e-15,-4.77732617436137e-24,0.0,0.0,0.0,6.103087476322912e-15,0.0,0.0,-1.3898621
3612,-8.281225e-23,343.82852,326.2829,4.740241e-32,347.45306,0.0,0.0,292.82578,269.98215,346.1207,8.281225e-23,343.812,347.36957,1.1253097e-32,1.1254539e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216749.5,6.899813764064025e-15,6.102568939753633e-15,-4.2147708635928225e-24,0.0,0.0,0.0,6.102568935538862e-15,0.0,0.0,-1.4342346
3613,-8.2805215e-23,343.82852,326.2829,4.159808e-32,347.45306,0.0,0.0,292.78168,269.9933,346.1207,8.2805215e-23,343.812,347.36957,1.5864914e-32,1.5866948e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216809.5,6.899227480032518e-15,6.102050398407027e-15,-3.698680658214038e-24,0.0,0.0,0.0,6.102050394708346e-15,0.0,0.0,-1.4783325
3614,-8.2790605e-23,343.82852,326.2829,-2.3550476e-30,347.45306,0.0,0.0,292.73755,270.00455,346.1207,8.2790605e-23,343.812,347.36957,0.0032040847,7.394072e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216869.98,6.898010217671139e-15,6.100973785656003e-15,2.0939834765603204e-22,0.0,0.0,0.0,6.1009739950543504e-15,0.0,0.0,-1.5224609
3615,-8.27059e-23,343.82852,326.2829,-2.288941e-29,347.45306,0.0,0.0,292.6945,270.01566,346.1207,8.2705925e-23,343.812,347.36957,0.36441076,1.9263056e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216929.4,6.890954828312617e-15,6.094731756997583e-15,2.035204922008364e-21,0.0,0.0,0.0,6.094733792202505e-15,0.0,0.0,-1.5655212
3616,-7.6555265e-23,343.82852,326.2829,-1.9988976e-29,347.45306,0.0,0.0,292.65106,270.02692,346.1207,7.6555284e-23,343.812,347.36957,0.92191964,2.2767443e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,216989.75,6.378491054879052e-15,5.641481509292545e-15,1.777313715824253e-21,0.0,0.0,0.0,5.641483286606261e-15,0.0,0.0,-1.6089478
3617,-1.0026308e-05,343.82593,326.1711,-9.018433e-10,347.45306,0.004962018,0.0,292.60794,270.03818,346.12048,1.002721e-05,343.80783,347.36957,0.996944,1.7782893e-19,0.0,0.0,0.0,0.0,343.15,343.15,-393.40244,217050.12,840.1534510733222,743.4529869535855,0.08061054207858183,0.0,0.0,0.004962018,743.5335974956641,0.0,0.004962018,-1.6520691
3618,-0.00014286209,343.5755,319.60202,-1.4378953e-08,347.45288,1.3753377,0.0,292.5651,270.04944,346.11148,0.00014287648,343.53763,347.3695,0.9999072,-3.582316e-18,0.0,0.0,0.0,0.0,343.15,343.15,-25279.459,217110.58,15907.829353442616,14384.586152863221,1.6819581214547685,0.0,0.0,1.3753377,14386.268110984676,0.0,1.3753377,-1.6949158
3619,-0.00019801028,343.45148,304.4148,-1.992769e-08,347.4521,2.796211,0.0,292.52408,270.06036,345.8594,0.0001980302,343.46982,347.36932,0.999997,-1.4289201e-18,0.09111663,0.0,1750.5596,0.0,343.15,343.15,-43913.438,217169.33,34470.59571016133,32464.59071190184,3.602062006053102,1750.5596,0.0,2.796211,32468.192773907893,1750.5596,1753.3558,-1.7359314
3620,-0.00019405992,343.30515,295.71213,-1.9530093e-08,347.4511,2.6894472,0.0,292.48428,270.07144,344.66956,0.00019407945,343.2947,347.36908,0.9999986,-9.977332e-19,0.5397207,0.0,10369.274,0.0,343.15,343.15,-43114.223,217229.22,39906.84817535293,38790.7677127373,4.243962062821409,10369.274,0.0,2.6894472,38795.011674800124,10369.274,10371.964,-1.7757263
3621,-0.00022211295,339.8027,295.3525,-2.2353339e-08,347.44986,4.0998473,0.0,292.45282,270.08258,343.897,0.00022213532,339.41922,347.36807,0.9999986,-9.629663e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-57479.734,217289.5,45290.476897807785,41466.44965175597,4.891108890309301,19212.295,0.0,4.0998473,41471.34076064628,19212.295,19216.395,-1.80719
3622,-0.00024549756,328.6848,295.38757,-2.4706754e-08,347.44696,5.535296,0.0,292.4359,270.09357,342.24323,0.00024552227,328.20306,347.36612,0.9999986,-1.9905034e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-70273.42,217349.5,48317.24544970335,34332.44446093795,5.402117581842234,19212.295,0.0,5.535296,34337.84657851979,19212.295,19217.83,-1.8240967
3623,-0.0002628357,318.75345,295.7245,-2.6451655e-08,347.44067,6.7842207,0.0,292.4345,270.10452,335.7796,0.00026286216,318.4552,347.36365,0.9999986,-9.9704455e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-80517.32,217409.8,44221.690503443155,25421.89947784088,5.745510659328854,19212.295,0.0,6.7842207,25427.64498850021,19212.295,19219.08,-1.8255005
3624,-0.00027211744,313.0539,296.6404,-2.7385765e-08,347.4314,7.5251513,0.0,292.44614,270.11536,326.3355,0.00027214483,312.908,347.361,0.9999986,3.7034555e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-86291.05,217469.7,33941.74350005219,18758.8584273378,5.8419898758353535,19212.295,0.0,7.5251513,18764.700417213637,19212.295,19219.82,-1.8138733
3625,-0.00027696634,310.46045,298.26944,-2.7873757e-08,347.42038,7.933844,0.0,292.46634,270.12604,318.74533,0.00027699422,310.40668,347.35828,0.9999986,-3.371876e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-89390.59,217529.5,23821.154827044567,14181.297040978257,5.754089621132956,19212.295,0.0,7.933844,14187.05113059939,19212.295,19220.229,-1.7936707
3626,-0.00027973793,309.84766,300.5021,-2.8152686e-08,347.40854,8.174162,0.0,292.49115,270.13666,314.2643,0.00027976607,309.8527,347.3556,0.9999986,-2.8949775e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-91187.52,217589.5,16170.834069171746,10980.080741530785,5.546276651590353,19212.295,0.0,8.174162,10985.627018182375,19212.295,19220.469,-1.7688599
3627,-0.00028131052,310.56332,303.01526,-2.8310954e-08,347.39658,8.312704,0.0,292.51782,270.1472,312.2086,0.00028133884,310.60684,347.35297,0.9999986,-3.1710755e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92215.22,217649.5,10863.050074107683,8918.070720202564,5.277205119468757,19212.295,0.0,8.312704,8923.347925322032,19212.295,19220.607,-1.7421875
3628,-0.0002821958,312.11578,305.43457,-2.8400047e-08,347.38486,8.391393,0.0,292.54468,270.15753,311.7949,0.0002822242,312.181,347.35046,0.9999986,-3.4314335e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92796.29,217709.5,7539.153632452056,7918.723605765621,5.0038384557652185,19212.295,0.0,8.391393,7923.727444221387,19212.295,19220.686,-1.715332
3629,-0.00028269994,314.07407,307.47073,-2.8450783e-08,347.37363,8.436426,0.0,292.5709,270.16782,312.4759,0.0002827284,314.14615,347.34808,0.9999986,-3.731631e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93127.984,217769.77,5943.420776259601,7840.399189839786,4.768127927682881,19212.295,0.0,8.436426,7845.167317767469,19212.295,19220.73,-1.6891174
3630,-0.00028259915,316.0472,308.95096,-3.6093174e-06,347.36102,8.537887,0.0,292.5959,270.1779,313.8085,0.00028620847,316.1147,347.31937,0.9999986,0.012654144,1.0,0.0,19212.295,0.0,343.15,343.15,-93165.3,217829.84,5839.134838470272,8422.65873815684,582.263289747012,19212.295,0.0,8.537887,9004.922027903853,19212.295,19220.832,-1.6641235
3631,-0.0002398716,318.02505,309.98135,-0.000107166285,344.7687,7.7939444,0.0,292.61993,270.1878,316.19226,0.0003470379,318.12946,344.1579,0.9999986,0.47187474,1.0,0.0,19212.295,0.0,343.15,343.15,-71156.49,217889.84,9052.764148401771,8103.713054791939,15657.731991722556,19212.295,0.0,7.7939444,23761.445046514495,19212.295,19220.088,-1.6400757
3632,-0.00014977947,321.1745,310.49017,-0.00014166944,336.65323,2.7451184,0.0,292.6443,270.19748,322.35086,0.0002914489,321.42615,336.12894,0.9999986,0.94866294,1.0,0.0,19212.295,0.0,343.15,343.15,-29429.555,217949.64,14518.49393676028,6721.229515449778,15567.323063865324,19212.295,0.0,2.7451184,22288.552579315103,19212.295,19215.041,-1.6157227
3633,-0.00014477712,324.5253,310.52536,-0.00014449586,332.9592,2.5300753,0.0,292.67108,270.207,326.64255,0.00028927298,324.71988,332.99194,0.9999986,0.99801064,1.0,0.88709676,19212.295,4716.3325,343.15,343.15,-27552.42,218009.48,19581.52097868151,8512.857602838154,13614.706287455647,19212.295,4716.3325,2.5300753,22127.5638902938,23928.627,23931.156,-1.5889282
3634,-0.00014404807,326.78653,310.4439,-0.0001440397,334.69522,2.4944193,0.0,292.7018,270.21628,328.00885,0.00028808776,326.9182,334.81604,0.9999986,0.9999401,1.0,1.0,19212.295,5316.593,343.15,343.15,-27280.848,218069.14,21253.027291720628,9887.316571701276,14671.237593007458,19212.295,5316.593,2.4944193,24558.554164708734,24528.887,24531.38,-1.558197
3635,-0.00014264991,328.36615,310.40363,-0.00014264988,336.25772,2.422293,0.0,292.73764,270.22543,329.46347,0.0002852998,328.45706,336.35538,0.9999986,0.99999845,1.0,1.0,19212.295,5316.593,343.15,343.15,-26752.996,218129.5,22838.632695669858,10761.880273933499,15489.951007976455,19212.295,5316.593,2.422293,26251.831281909952,24528.887,24531.309,-1.5223694
3636,-0.00014229976,329.42896,310.53503,-0.00014229995,337.4807,2.4045005,0.0,292.77832,270.23434,331.0546,0.0002845997,329.49164,337.5581,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26621.787,218189.5,24527.41613643905,11292.121664977727,16104.34850923852,19212.295,5316.593,2.4045005,27396.470174216247,24528.887,24531.291,-1.4816895
3637,-0.00014200034,330.19717,310.8946,-0.00014200053,338.47293,2.3893464,0.0,292.82443,270.24298,332.36868,0.00028400085,330.2456,338.53778,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26509.814,218249.5,25614.372158242026,11512.087269796733,16447.782345552576,19212.295,5316.593,2.3893464,27959.869615349307,24528.887,24531.275,-1.4355774
3638,-0.00014186712,328.30618,311.48035,-0.0001418673,339.3271,2.3826232,0.0,292.87585,270.25134,333.3715,0.00028373444,327.93335,339.38535,0.9999986,1.0,0.11111111,1.0,2134.6995,5316.593,343.15,343.15,-26460.049,218309.25,26087.339659367535,10025.538007257674,16592.276707937082,2134.6995,5316.593,2.3826232,26617.814715194756,7451.292,7453.675,-1.3841553
3639,-0.0001417902,322.86636,312.27197,-0.0001417904,340.13492,2.3787458,0.0,292.93356,270.25958,333.47244,0.0002835806,322.55817,340.19122,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26431.32,218369.9,25250.57580128287,6309.159134079679,16592.932261352365,0.0,5316.593,2.3787458,22902.091395432042,5316.593,5318.9717,-1.3264465
3640,-0.00013540837,319.4813,313.19495,-0.00013540855,340.9397,4.849663,0.0,292.99557,270.2675,332.10986,0.00027081693,319.298,341.01627,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-24335.45,218430.06,21514.415277031418,3575.140353603246,15778.881805390554,0.0,5316.593,4.849663,19354.0221589938,5316.593,5321.4424,-1.2644348
3641,-0.00011293507,317.74286,313.97864,-0.00013005045,342.4532,30.475317,-0.12042163,293.05945,270.27496,330.418,0.00024298552,317.63284,342.5753,0.88095987,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-22048.574,218489.27,16777.01285661737,1785.472871167393,15553.13708613202,0.0,5316.593,30.354895,17338.609957299414,5316.593,5346.9478,-1.2005615
3642,-4.5034543e-05,316.97784,314.76044,-0.00019787948,342.2556,44.153988,-9.596628,293.1246,270.2822,330.51852,0.00024291401,316.90927,342.16052,0.24736229,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-47334.707,218548.72,16077.01292279664,419.4116713009954,22851.07204890373,0.0,5316.593,34.557358,23270.483720204727,5316.593,5351.15,-1.1354065
3643,-5.060658e-06,316.85843,315.56287,-0.00026715788,339.00436,31.140993,-16.064342,293.19196,270.28925,333.15326,0.00027221855,316.80423,338.86053,0.019008992,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-83475.66,218609.38,20111.411099363606,27.536880770243076,26302.840001286575,0.0,5316.593,15.076651,26330.37688205682,5316.593,5331.6694,-1.0680542
3644,-4.1593303e-06,316.8377,316.44263,-0.00028161696,335.8267,13.29694,-4.8179903,293.26126,270.29596,335.8152,0.00028577627,316.7957,335.7449,0.01457721,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92532.945,218669.72,23252.11395842075,6.901736354159027,22927.300453962296,0.0,5316.593,8.47895,22934.202190316457,5316.593,5325.072,-0.9987488
3645,-4.108712e-06,316.82397,317.20914,-0.0002782287,334.34048,6.1555495,1.1514453,293.33322,270.30228,335.9966,0.0002823374,316.79922,334.30902,0.014575163,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90318.33,218729.5,22278.508990917344,-6.646588796768715,20019.01615933832,0.0,5316.593,7.306995,20012.369570541552,5316.593,5323.9,-0.92678833
3646,-4.113317e-06,316.8178,317.875,-0.00027854057,333.83997,4.3315587,2.9296064,293.40826,270.3083,335.15927,0.0002826539,316.8122,333.83206,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90520.8,218789.5,20518.95992245072,-18.26394142856458,18676.940639597462,0.0,5316.593,7.261165,18658.676698168896,5316.593,5323.854,-0.8517456
3647,-4.1206417e-06,316.8194,318.48477,-0.00027903655,333.80328,3.8843608,3.4112253,293.48523,270.31393,334.30075,0.0002831572,316.83276,333.80734,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90843.36,218849.5,18809.314388606068,-28.82213342857709,17952.584137935723,0.0,5316.593,7.295586,17923.762004507145,5316.593,5323.888,-0.7747803
3648,-4.121963e-06,316.8285,319.05588,-0.00027912602,334.01505,3.770764,3.5316405,293.56284,270.31918,333.80612,0.00028324797,316.8598,334.02576,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90901.61,218909.17,17547.501924443055,-38.56105735912108,17537.07006705234,0.0,5316.593,7.3024044,17498.509009693218,5316.593,5323.895,-0.6971741
3649,-4.122944e-06,316.84488,319.59665,-0.00027919246,334.36792,3.7443452,3.5632823,293.6419,270.3241,333.70663,0.0002833154,316.89334,334.38223,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90944.88,218969.56,16789.819770414026,-47.650654884379136,17320.915374785527,0.0,5316.593,7.3076277,17273.264719901148,5316.593,5323.9004,-0.618103
3650,-4.123628e-06,316.86795,320.08136,-0.00027923877,334.78998,3.7392924,3.5719757,293.72052,270.3286,333.87473,0.0002833624,316.9325,334.806,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90975.04,219029.5,16415.78893601867,-55.65380211985382,17250.30892427739,0.0,5316.593,7.311268,17194.655122157536,5316.593,5323.904,-0.53948975
3651,-4.1239778e-06,316.8974,320.49863,-0.00027926246,335.23956,3.7386181,3.5745118,293.79916,270.33273,334.19507,0.00028338644,316.97705,335.2559,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90990.47,219089.5,16301.820635970187,-62.37579289168627,17289.67842684792,0.0,5316.593,7.31313,17227.302633956235,5316.593,5323.906,-0.46084595
3652,-4.1241774e-06,316.933,320.84238,-0.000279276,335.68497,3.7387803,3.575411,293.87833,270.33646,334.59677,0.00028340015,317.02655,335.70053,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90999.266,219149.92,16371.589375395957,-67.71620375823906,17409.752351174036,0.0,5316.593,7.3141913,17342.036147415798,5316.593,5323.9067,-0.38168335
3653,-4.0174136e-06,316.9728,321.10364,-0.00027204634,336.11746,13.880989,-3.9864995,293.95563,270.3397,335.0295,0.00027606377,317.07834,336.1383,0.014575162,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-86443.484,219208.97,16146.601728205389,-69.70004225463344,17154.7150552259,0.0,5316.593,9.894489,17085.015012971267,5316.593,5326.4873,-0.30438232
3654,-2.7536558e-05,317.07025,321.2467,-0.00025182168,336.96396,56.59734,-11.937641,294.03403,270.34256,335.50513,0.00027935824,317.19012,336.99982,0.10539209,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-74758.42,219269.05,16729.473169462493,-483.021551741758,16623.370888798127,0.0,5316.593,44.6597,16140.349337056368,5316.593,5361.2524,-0.22598267
3655,-0.00014683772,318.17084,321.61508,-0.00021095494,337.8913,11.831558,-0.29105172,294.1124,270.34497,334.82727,0.00035779265,318.28503,337.98096,0.72454876,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-57573.69,219328.81,19854.341113609662,-2124.1289091636695,14420.900980813567,0.0,5316.593,11.540506,12296.772071649897,5316.593,5328.1333,-0.14761353
3656,-0.00013882326,319.7828,321.8875,-0.0001410011,340.69138,2.349648,-0.00083401287,294.19238,270.34692,331.96182,0.00027982437,319.9822,340.92993,0.9845301,1.0,0.2923077,1.0,5615.9014,5316.593,343.15,343.15,-26089.566,219389.28,11839.957466218464,-1227.1649397662898,11135.735070564757,5615.9014,5316.593,2.348814,9908.570130798467,10932.494,10934.843,-0.06762695
3657,-0.00014596377,325.55594,322.03308,-0.00014603896,343.58487,2.5991662,-1.176996e-05,294.26953,270.3484,330.80112,0.00029200275,326.05252,343.75314,0.99947757,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-28037.023,219449.0,10753.220385289453,2159.6802838582007,13219.08327915624,19212.295,5316.593,2.5991545,15378.763563014441,24528.887,24531.486,0.009521484
3658,-0.00014332386,331.41602,322.16678,-0.00014332784,345.7609,2.4570491,-1.9960677e-07,294.34473,270.3494,333.0417,0.0002866517,331.75113,345.90057,0.999972,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27007.64,219509.03,13092.705622443113,5567.672892318765,14203.113355436159,19212.295,5316.593,2.457049,19770.786247754924,24528.887,24531.344,0.0847168
3659,-0.00014260315,335.36945,322.226,-0.0001426065,347.56503,2.4199915,-2.9145997e-09,294.41925,270.3499,336.65198,0.00028520965,335.5958,347.67844,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26736.02,219569.5,17280.58190895432,7872.038672073955,15176.73738750922,19212.295,5316.593,2.4199915,23048.776059583175,24528.887,24531.307,0.15924072
3660,-0.00014220981,338.01297,322.2158,-0.00014221315,349.00134,2.4000258,-4.1848473e-11,294.49365,270.35,339.75107,0.00028442297,338.16684,349.0927,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26588.762,219629.5,20947.23130004965,9435.359024355705,15998.882612833842,19212.295,5316.593,2.4000258,25434.241637189545,24528.887,24531.287,0.23364258
3661,-0.00014196472,339.80518,322.172,-0.00014196803,350.15146,2.3876352,-5.6898507e-13,294.57007,270.35,342.07962,0.00028393275,339.90936,350.2242,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26497.19,219689.5,23740.190143331398,10513.814674699162,16683.194479140708,19212.295,5316.593,2.3876352,27197.00915383987,24528.887,24531.273,0.3100586
3662,-0.00014184866,341.0128,322.16092,-0.00014185198,351.0591,2.3817859,-7.426116e-15,294.6495,270.35,343.79047,0.00028370065,341.08298,351.11633,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26453.9,219749.5,25772.529335263527,11231.271463027426,17216.917258450336,19212.295,5316.593,2.3817859,28448.18872147776,24528.887,24531.268,0.38949585
3663,-0.0001417825,341.82318,322.2497,-0.00014178583,351.7673,2.3784554,-9.897608e-17,294.73157,270.35,345.0322,0.0002835683,341.8718,351.81305,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26429.238,219808.75,27133.660712806497,11655.746614726326,17577.750208902642,19212.295,5316.593,2.3784554,29233.496823628968,24528.887,24531.266,0.47155762
3664,-0.00014174714,342.41586,322.4921,-0.00014175045,352.35828,2.3766773,-1.1277857e-18,294.81976,270.35,345.97275,0.0002834976,342.45215,352.39648,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26416.068,219869.5,27958.174434715842,11861.375059971913,17780.88741442785,19212.295,5316.593,2.3766773,29642.262474399762,24528.887,24531.264,0.5597534
3665,-0.00014172823,342.88422,322.90018,-0.00014173155,352.8661,2.3757272,-1.3889088e-20,294.911,270.35,346.67584,0.00028345978,342.9158,352.90094,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26409.033,219929.5,28305.66872489797,11895.67081955989,17837.883656567934,19212.295,5316.593,2.3757272,29733.55447612782,24528.887,24531.262,0.651001
3666,-0.00014171792,343.32516,323.47202,-0.00014172123,353.22107,2.37521,-1.6417391e-22,295.00745,270.35,347.25186,0.00028343915,343.35242,353.15582,0.9999763,1.0,0.987658,0.7580645,18975.178,4030.3203,343.15,343.15,-26405.205,219990.25,28308.585336544566,11816.89719780259,17707.50499682565,18975.178,4030.3203,2.37521,29524.402194628237,23005.498,23007.873,0.7474365
3667,-0.00012125952,343.93192,323.99243,-0.00012126236,349.3704,24.664125,-0.0015245407,295.10437,270.35,346.9796,0.00024252188,343.97968,348.87576,0.9999763,1.0,0.86631095,0.0,16643.822,0.0,343.15,343.15,-19491.932,220049.28,23414.558360381576,10154.979593317305,12925.043768375666,16643.822,0.0,24.662601,23080.02336169297,16643.822,16668.484,0.84436035
3668,-0.00014827879,343.59268,324.67422,-0.00014828227,344.1201,33.366863,-2.7264378,295.20486,270.35,346.31604,0.00029656105,343.54736,343.88724,0.9999763,1.0,0.8747105,0.29275668,16805.197,1556.4681,343.15,343.15,-28924.174,220109.31,26956.101395228416,11781.865014548031,12110.60143111098,16805.197,1556.4681,30.640425,23892.46644565901,18361.666,18392.307,0.94485474
3669,-0.00014754794,343.4458,325.57486,-0.0001475514,343.2578,14.187832,-4.788078,295.30832,270.35,345.1075,0.00029509934,343.46283,343.28543,0.9999763,1.0,0.937013,0.67091596,18002.17,3566.9868,343.15,343.15,-28625.463,220169.66,24209.10736443034,11074.6460766733,10958.406705923186,18002.17,3566.9868,9.399754,22033.052782596485,21569.156,21578.557,1.0483093
3670,-0.00014478572,343.69638,326.4174,-0.00014478911,343.2848,4.9742117,-1.8403702,295.41278,270.35,344.15344,0.00028957482,343.70593,343.2535,0.9999763,1.0,0.87475073,0.510118,16805.97,2712.0898,343.15,343.15,-27560.893,220229.77,21570.84074341231,10507.355354384807,10257.307313352016,16805.97,2712.0898,3.1338415,20764.662667736822,19518.06,19521.195,1.152771
3671,-0.00014346876,343.90448,327.17285,-0.0001434721,343.3013,2.1500225,0.16147806,295.51694,270.35,343.7491,0.00028694086,343.92386,343.32968,0.9999763,1.0,0.8400168,0.5392803,16138.65,2867.1338,343.15,343.15,-27061.912,220289.62,19976.910840725814,10081.957006242348,9718.726327741933,16138.65,2867.1338,2.3115005,19800.68333398428,19005.785,19008.096,1.2569275
3672,-0.00014257593,343.96332,327.81018,-0.00014257926,343.27826,1.3864465,0.8193878,295.6205,270.35,343.65982,0.0002851552,343.9551,343.25812,0.9999763,1.0,0.79523027,0.5235181,15278.199,2783.3325,343.15,343.15,-26726.06,220349.45,18982.350252283097,9672.803649919892,9262.794116748551,15278.199,2783.3325,2.2058344,18935.59776666844,18061.531,18063.736,1.3605042
3673,-0.0001421883,343.92215,328.31186,-0.00014219164,343.33237,1.1950988,0.9888801,295.72314,270.35,343.64883,0.00028437996,343.91718,343.3409,0.9999763,1.0,0.71122956,0.4309077,13664.352,2290.9607,343.15,343.15,-26580.982,220409.28,18318.419089567684,9322.323231326023,8970.32059678793,13664.352,2290.9607,2.1839788,18292.643828113953,15955.3125,15957.496,1.4631348
3674,-0.00014195852,343.74637,328.67648,-0.00014196185,343.29166,1.1442541,1.0290008,295.82492,270.35,343.6297,0.00028392038,343.7444,343.30927,0.9999763,1.0,0.7498107,0.5523422,14405.584,2936.5786,343.15,343.15,-26495.19,220469.34,17831.19633593522,8985.053954471134,8714.147547358663,14405.584,2936.5786,2.173255,17699.201501829797,17342.162,17344.336,1.5649109
3675,-0.00014183784,343.5841,328.9168,-0.00014184116,343.32867,1.1302215,1.0375137,295.92618,270.35,343.5849,0.000283679,343.55615,343.30313,0.9999763,1.0,0.6344716,0.38466305,12189.655,2045.0968,343.15,343.15,-26450.217,220529.9,17476.322815082312,8737.586530883946,8585.621607259953,12189.655,2045.0968,2.167735,17323.2081381439,14234.752,14236.92,1.6661682
3676,-0.00014177324,343.41266,329.05154,-0.00014177656,343.31378,1.1260561,1.0387305,296.0248,270.35,343.51544,0.0002835498,343.42334,343.34793,0.9999763,1.0,0.68865055,0.49237642,13230.557,2617.765,343.15,343.15,-26426.2,220589.77,17225.188368296964,8551.291394290229,8492.614091321737,13230.557,2617.765,2.1647866,17043.905485611966,15848.321,15850.486,1.764801
3677,-0.00014173801,343.32022,329.11057,-0.00014174133,343.371,1.1245949,1.0385864,296.12186,270.35,343.43674,0.00028347934,343.30283,343.357,0.9999763,1.0,0.6409643,0.42426318,12314.3955,2255.6345,343.15,343.15,-26413.145,220649.58,17056.929819545985,8459.003091413919,8489.431869692866,12314.3955,2255.6345,2.1631813,16948.434961106785,14570.03,14572.193,1.8618469
3678,-0.00014171863,343.2915,329.11838,-0.00014172195,343.53253,1.1239913,1.0383096,296.2163,270.35,343.37695,0.00028344058,343.28665,343.54077,0.9999763,1.0,0.6845021,0.5074627,13150.856,2697.9724,343.15,343.15,-26406.004,220708.72,16974.127049422805,8436.103245101911,8579.768267084199,13150.856,2697.9724,2.1623008,17015.87151218611,15848.829,15850.991,1.9562988
3679,-0.00014170699,343.29132,329.0948,-0.0001417103,343.78668,1.1236831,1.0380932,296.31213,270.35,343.38773,0.0002834173,343.2956,343.81213,0.9999763,1.0,0.68254876,0.515625,13113.328,2741.3682,343.15,343.15,-26401.768,220769.66,17013.636560290026,8449.341376511655,8744.369984302124,13113.328,2741.3682,2.1617763,17193.71136081378,15854.696,15856.858,2.052124
3680,-0.00014169987,343.2941,329.05508,-0.00014170319,344.07217,1.1235108,1.0379493,296.40466,270.35,343.4652,0.00028340306,343.30435,344.10837,0.9999763,1.0,0.69621056,0.546875,13375.803,2907.5117,343.15,343.15,-26399.232,220829.4,17152.269665779764,8474.198891834561,8937.471985596801,13375.803,2907.5117,2.1614602,17411.670877431363,16283.314,16285.476,2.1446533
3681,-0.0001416948,343.30603,329.0093,-0.00014169812,344.39557,1.123394,1.037845,296.49655,270.35,343.57996,0.00028339293,343.3203,344.4387,0.9999763,1.0,0.66300404,0.50769234,12737.829,2699.1934,343.15,343.15,-26397.48,220889.55,17342.718595187456,8508.239562148301,9156.858192392381,12737.829,2699.1934,2.1612391,17665.097754540682,15437.022,15439.184,2.2365417
3682,-0.00014169063,343.3062,328.96533,-0.00014169395,344.715,1.1233008,1.0377599,296.58716,270.35,343.71478,0.00028338458,343.29953,344.72855,0.9999763,1.0,0.63885885,0.484375,12273.944,2575.2246,343.15,343.15,-26396.084,220949.64,17555.020878781135,8534.26779627604,9372.854919592832,12273.944,2575.2246,2.1610608,17907.12271586887,14849.169,14851.33,2.3271484
3683,-0.00014168663,343.28546,328.92886,-0.00014168995,345.0097,1.1232134,1.0376797,296.67676,270.35,343.8619,0.00028337658,343.2651,345.00378,0.9999763,1.0,0.63858634,0.4923077,12268.71,2617.3994,343.15,343.15,-26394.785,221009.77,17773.034983518344,8543.379429032339,9569.672759872017,12268.71,2617.3994,2.160893,18113.052188904356,14886.109,14888.2705,2.416748
3684,-0.00014168235,343.26785,328.90414,-0.00014168567,345.3049,1.1231211,1.0375948,296.7653,270.35,344.01544,0.00028336802,343.2656,345.32382,0.9999763,1.0,0.70452875,0.59375,13535.614,3156.727,343.15,343.15,-26393.422,221069.77,17984.645573437952,8547.352732398927,9759.75922375305,13535.614,3156.727,2.160716,18307.111956151977,16692.342,16694.502,2.5052795
3685,-0.00014167746,343.27725,328.8942,-0.00014168078,345.62613,1.1230165,1.0374985,296.85248,270.35,344.17023,0.00028335824,343.2905,345.6656,0.9999763,1.0,0.71121186,0.609375,13664.012,3239.7988,343.15,343.15,-26391.883,221129.38,18180.075490277224,8558.57078731006,9956.492223754765,13664.012,3239.7988,2.1605148,18515.063011064827,16903.81,16905.97,2.5924683
3686,-0.00014167151,343.29767,328.90082,-0.00014167483,345.95163,1.1228894,1.0373815,296.94012,270.35,344.32565,0.00028334634,343.3046,345.98145,0.9999763,1.0,0.6467111,0.53125,12424.805,2824.44,343.15,343.15,-26390.018,221189.81,18356.396314669964,8566.418928043619,10145.817413819814,12424.805,2824.44,2.160271,18712.236341863434,15249.244,15251.404,2.6801147
3687,-0.00014166416,343.28253,328.9247,-0.00014166748,346.2105,1.1227328,1.0372375,297.02664,270.35,344.47556,0.00028333164,343.258,346.19748,0.9999763,1.0,0.6349543,0.52307695,12198.93,2780.987,343.15,343.15,-26387.725,221249.86,18505.39168035148,8542.750956095713,10285.108232636287,12198.93,2780.987,2.1599703,18827.859188732,14979.917,14982.077,2.766632
3688,-0.00014165483,343.25677,328.96536,-0.00014165815,346.43484,1.1225343,1.037055,297.11243,270.35,344.61853,0.00028331298,343.252,346.44586,0.9999763,1.0,0.7078223,0.625,13598.892,3322.8706,343.15,343.15,-26384.818,221309.78,18625.931747436654,8502.68004636643,10393.71721807214,13598.892,3322.8706,2.1595893,18896.397264438572,16921.762,16923.922,2.852417
3689,-0.00014164265,343.2704,329.02164,-0.00014164597,346.68973,1.1222755,1.036817,297.19766,270.35,344.75314,0.00028328862,343.28445,346.72363,0.9999763,1.0,0.6993201,0.61904764,13435.544,3291.224,343.15,343.15,-26381.031,221369.66,18717.538497744714,8476.568433965336,10510.97828623746,13435.544,3291.224,2.1590924,18987.546720202794,16726.768,16728.926,2.9376526
3690,-0.00014162635,343.29828,329.0914,-0.00014162967,346.94122,1.1219298,1.036499,297.282,270.35,344.8779,0.00028325603,343.29703,346.9549,0.9999763,1.0,0.6040033,0.50769234,11604.29,2699.1934,343.15,343.15,-26375.977,221429.22,18780.808213953293,8450.687444913196,10617.87127558409,11604.29,2699.1934,2.1584287,19068.558720497284,14303.483,14305.642,3.0220032
3691,-0.00014160335,343.25974,329.1739,-0.00014160667,347.09335,1.1214424,1.0360508,297.3671,270.35,344.9947,0.00028321,343.23502,347.07574,0.9999763,1.0,0.64921933,0.5692308,12472.993,3026.3682,343.15,343.15,-26368.857,221489.58,18818.558715628344,8377.332389690295,10657.56540222651,12472.993,3026.3682,2.157493,19034.897791916803,15499.361,15501.519,3.1070862
3692,-0.00014157007,343.2607,329.26508,-0.00014157339,347.2743,1.1207391,1.0354041,297.4511,270.35,345.10104,0.00028314345,343.27597,347.3049,0.9999763,1.0,0.6899526,0.625,13255.573,3322.8706,343.15,343.15,-26358.596,221549.47,18832.17286400818,8321.72518556442,10708.42806822494,13255.573,3322.8706,2.1561432,19030.153253789358,16578.443,16580.6,3.191101
3693,-0.0001415187,343.29837,329.36307,-0.00014152202,347.4842,1.1196568,1.0344089,297.53464,270.35,345.1982,0.00028304072,343.30347,347.50195,0.9999763,1.0,0.61172646,0.53846157,11752.669,2862.7808,343.15,343.15,-26342.824,221609.3,18824.36023134737,8282.844883189711,10771.059887942425,11752.669,2862.7808,2.1540656,19053.904771132136,14615.449,14617.604,3.2746277
