minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3694,-0.00014143223,343.2578,329.4662,-0.00014143554,347.58804,1.1178429,1.0327413,297.61838,270.35,345.28757,0.00028286775,343.23114,347.56622,0.9999763,1.0,0.6464956,0.5846154,12420.663,3108.1619,343.15,343.15,-26316.445,221669.56,18796.505240169736,8192.437887739246,10764.912931018955,12420.663,3108.1619,2.1505842,18957.3508187582,15528.825,15530.976,3.358368
3695,-0.00014127148,343.2653,329.5704,-0.00014127478,347.7347,1.114495,1.0296642,297.70108,270.35,345.36874,0.00028254627,343.2866,347.76895,0.9999763,1.0,0.68983716,0.640625,13253.355,3405.9421,343.15,343.15,-26267.9,221729.39,18747.80054515668,8125.726021208024,10777.865430006983,13253.355,3405.9421,2.1441593,18903.591451215005,16659.297,16661.441,3.4410706
3696,-0.00014091046,343.29767,329.67343,-0.00014091375,347.90115,1.1070764,1.0228481,297.7832,270.35,345.44324,0.0002818242,343.28702,347.8983,0.9999763,1.0,0.5681082,0.50769234,10914.662,2699.1934,343.15,343.15,-26160.867,221789.12,18666.114752162954,8063.1494828657505,10787.853891801724,10914.662,2699.1934,2.1299245,18851.003374667474,13613.855,13615.985,3.5231934
3697,-0.00013975672,343.24765,329.77048,-0.00013976,347.96246,1.084168,1.0018207,297.86505,270.35,345.51215,0.00027951674,343.241,347.96228,0.9999763,1.0,0.6639479,0.6212121,12755.962,3302.732,343.15,343.15,-25834.006,221849.0,18480.251546031566,7910.807257809794,10678.550219110683,12755.962,3302.732,2.0859885,18589.357476920475,16058.693,16060.779,3.6050415
3698,-0.00012853695,343.30908,329.83292,-0.00012853996,348.12637,0.90731984,0.84010804,297.94623,270.35,345.57486,0.0002570769,343.3418,348.16718,0.9999763,1.0,0.5820578,0.53731346,11182.666,2856.6768,343.15,343.15,-23392.805,221908.81,16996.93794791557,7275.178078137401,9876.049221070105,11182.666,2856.6768,1.7474279,17151.227299207505,14039.343,14041.09,3.6862183
3699,-9.102859e-05,343.28778,329.57184,-9.103071e-05,348.0583,0.3706316,0.34507313,298.02704,270.35,345.61902,0.0001820593,343.1935,347.946,0.9999763,1.0,0.21875075,0.18461539,4202.7036,981.52484,343.15,343.15,-13645.692,221969.72,12270.461402888344,5243.880100599441,7067.905957272203,4202.7036,981.52484,0.71570474,12311.786057871643,5184.2285,5184.9443,3.7670288
3700,-8.896835e-05,342.03455,328.93985,-8.897043e-05,346.54858,0.34340906,0.3196027,298.10034,270.35,345.64505,0.00017793878,341.92087,346.3822,0.9999763,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-12950.991,222029.5,12484.512508571299,4893.056737207813,6579.958032446109,0.0,0.0,0.6630118,11473.014769653922,0.0,0.6630118,3.840332
3701,-6.943587e-05,341.7288,328.1056,-6.94375e-05,345.63516,0.24294846,0.22664821,298.16644,270.35,345.59354,0.00013887337,341.74936,345.5705,0.9999763,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-11385.097,222089.45,10200.161381155314,3972.942441453187,5112.280240320865,0.0,0.0,0.46959668,9085.222681774052,0.0,0.46959668,3.906433
3702,-1.8289506e-05,341.84982,327.13272,-1.8289933e-05,345.41458,0.030330783,0.027928365,298.2253,270.35,345.41516,3.657944e-05,341.8893,345.3694,0.9999763,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-5252.682,222149.17,2808.7980067574845,1130.5077814383058,1404.370803639532,0.0,0.0,0.05825915,2534.8785850778377,0.0,0.05825915,3.9653015
3703,-1.2436173e-05,341.9016,326.25986,-1.2436463e-05,345.35287,0.015689688,0.014277992,298.27814,270.35,345.2966,2.4872637e-05,341.93637,345.30682,0.9999763,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4299.9546,222209.5,1988.6748394585486,816.9989655209708,997.2883715727576,0.0,0.0,0.02996768,1814.2873370937284,0.0,0.02996768,4.0181274
3704,-1.1924772e-05,341.9376,325.373,-1.1925083e-05,345.29422,0.014358289,0.013038984,298.32437,270.35,345.2065,2.3849854e-05,341.9612,345.24265,0.9058011,0.90582484,0.0,0.0,0.0,0.0,343.15,343.15,-4091.255,222269.38,1986.7122143633064,829.6223849614537,997.7619239729007,0.0,0.0,0.027397271,1827.3843089343545,0.0,0.027397271,4.0643616
3705,-5.4734783e-06,341.95474,324.66754,-5.473788e-06,345.24332,0.0034289323,0.0030140087,298.36484,270.35,345.14163,1.0947266e-05,341.96613,345.1849,0.27331945,0.27333456,0.0,0.0,0.0,0.0,343.15,343.15,-1667.1481,222329.42,941.3683054269595,397.40869808552736,473.0352063248816,0.0,0.0,0.006442941,870.443904410409,0.0,0.006442941,4.104828
3706,-2.8668813e-07,341.957,324.5089,-2.8671076e-07,345.2311,2.0189347e-05,1.6063568e-05,298.39908,270.35,345.12915,5.733989e-07,341.9653,345.171,0.01629381,0.016295109,0.0,0.0,0.0,0.0,343.15,343.15,-235.52187,222388.42,49.65921391172912,21.009073087971743,24.953364410268755,0.0,0.0,3.6252917e-05,45.9624374982405,0.0,3.6252917e-05,4.1390686
3707,-2.9284561e-09,341.95718,324.5089,-2.9287008e-09,345.23062,5.81504e-09,5.775265e-09,298.42883,270.35,345.12915,5.857157e-09,341.96527,345.17053,0.00052304583,0.0005230904,0.0,0.0,0.0,0.0,343.15,343.15,-20.530687,222449.5,0.507259108995016,0.2146053059206432,0.25488829812599434,0.0,0.0,1.1590306e-08,0.46949360404663754,0.0,1.1590306e-08,4.1688232
3708,-9.939677e-12,341.95718,324.5089,-9.940048e-12,345.23062,3.7657505e-13,3.76114e-13,298.4528,270.35,345.12915,1.9879725e-11,341.96527,345.17053,1.4828845e-05,1.4830146e-05,0.0,0.0,0.0,0.0,343.15,343.15,-1.5566615,222509.5,0.00172168364627719,0.0007284067955458861,0.0008650941278897443,0.0,0.0,7.5268904e-13,0.0015935009234356303,0.0,7.5268904e-13,4.1927795
3709,-4.270931e-13,341.95718,324.5089,-4.2709358e-13,345.23062,2.5147559e-16,2.511893e-16,298.47183,270.35,345.12915,8.541867e-13,341.96527,345.17053,3.6197326e-07,3.6200555e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.10495415,222569.5,7.397684123011065e-05,3.12985544505349e-05,3.717045962130746e-05,0.0,0.0,5.0266487e-16,6.846901407184236e-05,0.0,5.0266487e-16,4.2118225
3710,-2.6172036e-14,341.95718,324.5089,-2.6172036e-14,345.23062,2.454174e-19,2.451385e-19,298.48627,270.35,345.12915,5.234407e-14,341.96527,345.17053,6.4231687e-09,6.4237504e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.006512615,222629.5,4.533258552649066e-06,1.9179586250261516e-06,2.2777832215767206e-06,0.0,0.0,4.905559e-19,4.195741846602872e-06,0.0,4.905559e-19,4.2262573
3711,-1.5462346e-15,341.95718,324.5089,-1.5462345e-15,345.23062,2.0718077e-22,2.0694549e-22,298.49628,270.35,345.12915,3.092469e-15,341.96527,345.17053,2.1514215e-10,2.1516167e-10,0.0,0.0,0.0,0.0,343.15,343.15,-0.00038485043,222689.19,2.6782329367180386e-07,1.1331231724134491e-07,1.345706179314575e-07,0.0,0.0,4.1412628e-22,2.478829351728024e-07,0.0,4.1412628e-22,4.236267
3712,-7.9230244e-17,341.95718,324.5089,-7.9230304e-17,345.23062,1.3245073e-25,1.3227585e-25,298.50235,270.35,345.12915,1.5846054e-16,341.96527,345.17053,8.970374e-13,8.9712043e-13,0.0,0.0,0.0,0.0,343.15,343.15,-1.9708774e-05,222750.03,1.3723475969662527e-08,5.8062098162163265e-09,6.895507061075361e-09,0.0,0.0,2.6472658e-25,1.2701716877291688e-08,0.0,2.6472658e-25,4.24234
3713,-4.4133825e-18,341.95718,324.5089,-4.41336e-18,345.23062,9.243899e-29,9.191431e-29,298.50446,270.35,345.12915,8.8267426e-18,341.96527,345.17053,1.609641e-13,1.6097875e-13,0.0,0.0,0.0,0.0,343.15,343.15,-1.0610199e-06,222809.5,7.644400836632677e-10,3.234247825298556e-10,3.8409995161317883e-10,0.0,0.0,1.843533e-28,7.075247341430344e-10,0.0,1.843533e-28,4.244446
3714,-2.28035e-19,341.95718,324.5089,-2.2801621e-19,345.23062,4.761458e-32,3.6224783e-32,298.503,270.35,345.12915,4.5605124e-19,341.96527,345.17053,-5.3713358e-15,-5.371824e-15,0.0,0.0,0.0,0.0,343.15,343.15,-4.710261e-08,222869.5,3.949632028944267e-11,1.6711031261231645e-11,1.984452075152325e-11,0.0,0.0,8.383936e-32,3.65555520127549e-11,0.0,8.383936e-32,4.242981
3715,-1.3173695e-20,341.95718,324.5089,-1.3184545e-20,345.23062,1.3309272e-34,-6.3477177e-35,298.49808,270.35,345.12915,2.635824e-20,341.96527,345.17053,9.743303e-15,9.744188e-15,0.0,0.0,0.0,0.0,343.15,343.15,-3.2815761e-09,222929.73,2.2827554576529273e-12,9.65404565406132e-13,1.1474665359231395e-12,0.0,0.0,6.961554e-35,2.1128711013292715e-12,0.0,6.961554e-35,4.2380676
3716,-1.5292392e-21,341.95718,324.5089,-1.514405e-21,345.23062,3.79803e-36,-3.465438e-36,298.49005,270.35,345.12915,3.0436442e-21,341.96527,345.17053,-1.0388001e-15,-1.0388937e-15,0.0,0.0,0.0,0.0,343.15,343.15,-3.7691847e-10,222989.19,2.635948193670755e-13,1.1206684331909737e-13,1.3180046127960165e-13,0.0,0.0,3.3259194e-37,2.43867304598699e-13,0.0,3.3259194e-37,4.2300415
3717,-1.092757e-22,341.95718,324.5089,-7.9253163e-23,345.23062,6.391993e-38,-6.3406726e-38,298.4788,270.35,345.12915,1.8852886e-22,341.96527,345.17053,2.9281081e-18,2.9281904e-18,0.0,0.0,0.0,0.0,343.15,343.15,-1.9715498e-11,223050.03,1.6327542667364874e-14,8.008023372701987e-15,6.89749654563145e-15,0.0,0.0,5.13206e-40,1.4905519918333435e-14,0.0,5.13206e-40,4.2187805
3718,-4.2073373e-23,341.95718,324.5089,-3.606632e-26,345.23062,9.37127e-40,-9.36297e-40,298.46497,270.35,345.12915,4.210944e-23,341.96527,345.17053,4.2820282e-16,4.2824178e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223109.5,3.64688819592124e-15,3.0832522490028614e-15,3.1388944904699978e-18,0.0,0.0,8.3e-43,3.0863911434933315e-15,0.0,8.3e-43,4.204956
3719,-5.226998e-23,341.95718,324.5089,-3.1391592e-26,345.23062,1.39484e-40,-1.393e-40,298.44836,270.35,345.12915,5.2301374e-23,341.96527,345.17053,1.6081349e-16,1.608282e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223169.5,4.529560740819312e-15,3.8304876620774195e-15,2.7320473748434877e-18,0.0,0.0,1.84e-43,3.833219709452263e-15,0.0,1.84e-43,4.1883545
3720,-6.1104156e-23,341.95718,324.5089,-2.738502e-26,345.23062,3.0092e-40,-3.00426e-40,298.42923,270.35,345.12915,6.1131545e-23,341.96527,345.17053,1.441514e-16,1.4416458e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223229.5,5.294297772886017e-15,4.4778803029418596e-15,2.383350661207557e-18,0.0,0.0,4.95e-43,4.480263653603067e-15,0.0,4.95e-43,4.16922
3721,-6.8826776e-23,341.95718,324.5089,-2.3921398e-26,345.23062,2.41294e-40,-2.40802e-40,298.40775,270.35,345.12915,6.8850694e-23,341.96527,345.17053,3.3563313e-16,3.3566373e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223289.5,5.962814719075009e-15,5.043815104957627e-15,2.0819075688802846e-18,0.0,0.0,4.92e-43,5.045897012526508e-15,0.0,4.92e-43,4.1477356
3722,-7.56135e-23,341.95718,324.5089,-2.0912365e-26,345.23062,8.307e-41,-8.2876e-41,298.38388,270.35,345.12915,7.5634406e-23,341.96527,345.17053,3.159874e-16,3.160162e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223349.8,6.550318089747539e-15,5.541164712583818e-15,1.8200278775632795e-18,0.0,0.0,1.95e-43,5.542984740461381e-15,0.0,1.95e-43,4.123871
3723,-8.154821e-23,341.95718,324.5089,-1.8311862e-26,345.23062,4.602e-42,-4.589e-42,298.35822,270.35,345.12915,8.1566526e-23,341.96527,345.17053,2.3185634e-16,2.318775e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223409.5,7.064069406932885e-15,5.976076861064909e-15,1.5937030180220153e-18,0.0,0.0,1.3e-44,5.977670564082931e-15,0.0,1.3e-44,4.0982056
3724,-8.6722187e-23,341.95718,324.5089,-1.6071898e-26,345.23062,-2.37e-43,2.37e-43,298.3304,270.35,345.12915,8.673826e-23,341.96527,345.17053,3.5248707e-17,3.5251936e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223469.5,7.511967475114496e-15,6.355239923763242e-15,1.3987562686897209e-18,0.0,0.0,0.0,6.3566386800319324e-15,0.0,0.0,4.070404
3725,-9.1252836e-23,341.95718,324.5089,-1.4134289e-26,345.23062,-6.39e-43,6.36e-43,298.30078,270.35,345.12915,9.1266966e-23,341.96527,345.17053,-3.137192e-17,-3.1374775e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223529.5,7.904176020293913e-15,6.687258325129543e-15,1.2301238843331247e-18,0.0,0.0,-3e-45,6.688488449013876e-15,0.0,-3e-45,4.0407715
3726,-9.523913e-23,341.95718,324.5089,-1.2450427e-26,345.23062,-1.32e-43,1.32e-43,298.26938,270.35,345.12915,9.5251584e-23,341.96527,345.17053,-3.6385174e-17,-3.6388492e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223589.5,8.249263922673981e-15,6.979385125559443e-15,1.0835753721851134e-18,0.0,0.0,0.0,6.980468700931628e-15,0.0,0.0,4.009369
3727,-9.8762665e-23,341.95718,324.5089,-1.0980628e-26,345.23062,3e-45,-3e-45,298.23636,270.35,345.12915,9.8773646e-23,341.96527,345.17053,1.6826227e-18,1.6827726e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223649.5,8.554292118811695e-15,7.237599255410318e-15,9.55657038889011e-19,0.0,0.0,0.0,7.238554912449207e-15,0.0,0.0,3.9763489
3728,-1.0186122e-22,341.95718,324.5089,-9.70437e-27,345.23062,2.4e-44,-2.4e-44,298.20178,270.35,345.12915,1.0187093e-22,341.96527,345.17053,1.5662855e-17,1.5664281e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223709.5,8.8225322834675e-15,7.46467003978891e-15,8.445827687626106e-19,0.0,0.0,0.0,7.465514622557672e-15,0.0,0.0,3.9417725
3729,-1.04602514e-22,341.95718,324.5089,-8.5894966e-27,345.23062,1.3e-44,-1.3e-44,298.16574,270.35,345.12915,1.04611103e-22,341.96527,345.17053,1.2135418e-17,1.2136526e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223769.5,9.059845119691219e-15,7.665559417417703e-15,7.475540457182501e-19,0.0,0.0,0.0,7.666306971463422e-15,0.0,0.0,3.9057312
3730,-1.0703483e-22,341.95718,324.5089,-7.6128174e-27,345.23062,0.0,-0.0,298.12836,270.35,345.12915,1.0704244e-22,341.96527,345.17053,-5.925702e-19,-5.9262285e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223829.5,9.270411222244397e-15,7.843806278696963e-15,6.62552505397928e-19,0.0,0.0,0.0,7.844468831202361e-15,0.0,0.0,3.8683472
3731,-1.0918494e-22,341.95718,324.5089,-6.76036e-27,345.23062,-0.0,0.0,298.08966,270.35,345.12915,1.0919169e-22,341.96527,345.17053,-6.473048e-18,-6.4736383e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223889.5,9.456546888760646e-15,8.001371997671063e-15,5.883621275265621e-19,0.0,0.0,0.0,8.001960359798589e-15,0.0,0.0,3.8296509
3732,-1.1109662e-22,341.95718,324.5089,-6.0119182e-27,345.23062,-2e-44,2e-44,298.04977,270.35,345.12915,1.1110264e-22,341.96527,345.17053,-1.647775e-17,-1.6479254e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,223949.5,9.622044660363036e-15,8.14146525463235e-15,5.232243524859616e-19,0.0,0.0,0.0,8.141988478984834e-15,0.0,0.0,3.7897644
3733,-1.1279006e-22,341.95718,324.5089,-5.3571482e-27,345.23062,-3.9e-44,3.9e-44,298.00876,270.35,345.12915,1.1279542e-22,341.96527,345.17053,-2.0305406e-17,-2.0307261e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224009.5,9.768648045652604e-15,8.265565057879314e-15,4.662389484718847e-19,0.0,0.0,0.0,8.266031296827786e-15,0.0,0.0,3.7487488
3734,-1.1431224e-22,341.95718,324.5089,-4.775806e-27,345.23062,-2e-44,1.8e-44,297.9667,270.35,345.12915,1.1431703e-22,341.96527,345.17053,-1.18885235e-17,-1.1889609e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224069.5,9.900426688843563e-15,8.377115027108815e-15,4.1564403707010964e-19,0.0,0.0,-1e-45,8.377530671145886e-15,0.0,-1e-45,3.7066956
3735,-1.1565817e-22,341.95718,324.5089,-4.26797e-27,345.23062,-2.1e-44,2.1e-44,297.9236,270.35,345.12915,1.1566243e-22,341.96527,345.17053,-1.3815259e-17,-1.381652e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224129.5,1.0016945532617285e-14,8.475747953881518e-15,3.714464905350442e-19,0.0,0.0,0.0,8.476119400372054e-15,0.0,0.0,3.6636047
3736,-1.1675194e-22,341.95718,324.5089,-3.859778e-27,345.23062,-6e-45,6e-45,297.8796,270.35,345.12915,1.167558e-22,341.96527,345.17053,-6.805075e-18,-6.8056963e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224189.5,1.0111636085949541e-14,8.555902988985086e-15,3.359210585988925e-19,0.0,0.0,0.0,8.556238910043685e-15,0.0,0.0,3.6195984
3737,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,-1e-45,1e-45,297.83475,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-2.826603e-18,-2.8268608e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224249.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.5747375
3738,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.78903,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-9.883423e-19,-9.884323e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224309.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.5290222
3739,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.74258,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.4904567e-19,1.4905941e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224369.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.4825745
3740,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.6954,270.35,345.12915,1.1693493e-22,341.96527,345.17053,4.7717733e-19,4.77221e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224429.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.4353943
3741,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.64755,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.3195002e-19,1.319621e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224489.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.3875427
3742,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.59906,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-3.5952772e-19,-3.595606e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224549.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.3390503
3743,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.55002,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-4.2224536e-19,-4.2228397e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224609.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.2900085
3744,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.50043,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-2.5621997e-19,-2.5624342e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224669.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.2404175
3745,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.45035,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.8913927e-19,-1.8915657e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224729.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.1903381
3746,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.3998,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-2.2137465e-20,-2.2139492e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224789.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.139801
3747,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.34882,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.2790946e-19,1.2792116e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224849.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.0888062
3748,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.29745,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.1891958e-19,1.1893046e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224909.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,3.037445
3749,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.24573,270.35,345.12915,1.1693493e-22,341.96527,345.17053,6.238313e-20,6.238884e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,224969.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.9857178
3750,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.19366,270.35,345.12915,1.1693493e-22,341.96527,345.17053,3.2305813e-20,3.2308773e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225029.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.9336548
3751,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.1413,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-4.9472283e-21,-4.9476803e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225089.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.8812866
3752,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.08862,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-3.658258e-20,-3.6585927e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225149.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.8286133
3753,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,297.03574,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-2.6915271e-20,-2.6917735e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225209.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.7757263
3754,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.9826,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.5066483e-20,-1.5067864e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225269.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.7225952
3755,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.92926,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.1165415e-20,-1.1166438e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225329.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.6692505
3756,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.87573,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-7.500368e-21,-7.501056e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225389.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.6157227
3757,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.82205,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-4.177776e-21,-4.178159e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225449.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.5620422
3758,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.76822,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.4556745e-20,-1.4558077e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225509.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.5082092
3759,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.7143,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-3.1240728e-20,-3.1243588e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225569.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.4542847
3760,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.66025,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-3.8212995e-20,-3.821649e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225629.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.400238
3761,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.60608,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-2.134859e-20,-2.1350543e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225689.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.3460693
3762,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.55188,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-2.961624e-20,-2.961895e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225749.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.29187
3763,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.49762,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-4.173013e-20,-4.173395e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225809.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.2376099
3764,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.4433,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-3.9529356e-20,-3.9532974e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225869.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.1832886
3765,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.38898,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.6090112e-20,-1.6091586e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225929.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.1289673
3766,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.3346,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-7.2545816e-21,-7.255246e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,225989.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.074585
3767,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.28024,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.5714119e-21,-1.5715567e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226049.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,2.0202332
3768,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.22592,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.9866237e-21,1.9868048e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226109.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.9659119
3769,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.1716,270.35,345.12915,1.1693493e-22,341.96527,345.17053,2.124091e-21,2.1242852e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226169.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.9115906
3770,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.1173,270.35,345.12915,1.1693493e-22,341.96527,345.17053,4.441707e-21,4.4421138e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226229.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.8572998
3771,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.06305,270.35,345.12915,1.1693493e-22,341.96527,345.17053,5.5350007e-21,5.535508e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226289.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.8030396
3772,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,296.00885,270.35,345.12915,1.1693493e-22,341.96527,345.17053,4.256396e-21,4.256786e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226349.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.7488403
3773,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.95474,270.35,345.12915,1.1693493e-22,341.96527,345.17053,8.2981644e-22,8.298927e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226409.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.6947327
3774,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.9007,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.9696172e-21,-1.9697971e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226469.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.640686
3775,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.8467,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-4.048989e-21,-4.0493593e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226529.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.5867004
3776,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.79282,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-3.8107027e-21,-3.8110517e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226589.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.5328064
3777,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.73904,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.4819512e-21,-1.4820869e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226649.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.4790344
3778,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.68533,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-8.939619e-22,-8.94044e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226709.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.4253235
3779,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.63177,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.5772015e-22,-1.577349e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226769.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.3717651
3780,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.5783,270.35,345.12915,1.1693493e-22,341.96527,345.17053,2.9399548e-22,2.940222e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226829.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.3182983
3781,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.52496,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.233306e-21,1.2334189e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226889.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.2649536
3782,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.47177,270.35,345.12915,1.1693493e-22,341.96527,345.17053,4.2034895e-21,4.203874e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,226949.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.2117615
3783,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.4187,270.35,345.12915,1.1693493e-22,341.96527,345.17053,7.5602894e-21,7.560981e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227009.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.1586914
3784,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.36578,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.0485923e-20,1.0486883e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227069.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.1057739
3785,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.313,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.1759674e-20,1.176075e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227129.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.0529785
3786,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.26035,270.35,345.12915,1.1693493e-22,341.96527,345.17053,9.682597e-21,9.6834835e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227189.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,1.0003357
3787,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.2079,270.35,345.12915,1.1693493e-22,341.96527,345.17053,4.1663868e-21,4.166768e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227249.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.947876
3788,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.15558,270.35,345.12915,1.1693493e-22,341.96527,345.17053,5.147557e-21,5.1480284e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227309.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.89556885
3789,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.10342,270.35,345.12915,1.1693493e-22,341.96527,345.17053,7.501797e-21,7.502484e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227369.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.8434143
3790,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,295.05142,270.35,345.12915,1.1693493e-22,341.96527,345.17053,9.5299785e-21,9.53085e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227429.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.79141235
3791,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.9996,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.04712664e-20,1.04722245e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227489.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.7395935
3792,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.94797,270.35,345.12915,1.1693493e-22,341.96527,345.17053,9.275615e-21,9.276464e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227549.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.68795776
3793,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.8965,270.35,345.12915,1.1693493e-22,341.96527,345.17053,4.7224727e-21,4.722905e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227609.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.6365051
3794,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.84525,270.35,345.12915,1.1693493e-22,341.96527,345.17053,2.653259e-21,2.653502e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227669.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.5852356
3795,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.79413,270.35,345.12915,1.1693493e-22,341.96527,345.17053,3.2453488e-21,3.2456457e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227729.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.53411865
3796,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.74323,270.35,345.12915,1.1693493e-22,341.96527,345.17053,3.794913e-21,3.79526e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227789.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.48321533
3797,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.6925,270.35,345.12915,1.1693493e-22,341.96527,345.17053,4.075174e-21,4.0755467e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227849.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.43249512
3798,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.64197,270.35,345.12915,1.1693493e-22,341.96527,345.17053,3.771297e-21,3.771642e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227909.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.381958
3799,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.59164,270.35,345.12915,1.1693493e-22,341.96527,345.17053,2.469624e-21,2.4698498e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,227969.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.33163452
3800,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.5415,270.35,345.12915,1.1693493e-22,341.96527,345.17053,7.9298564e-23,7.9305865e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228029.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.28149414
3801,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.49158,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-6.8794285e-22,-6.8800576e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228089.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.23156738
3802,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.44183,270.35,345.12915,1.1693493e-22,341.96527,345.17053,2.8366913e-22,2.8369503e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228149.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.18182373
3803,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.3923,270.35,345.12915,1.1693493e-22,341.96527,345.17053,3.6984904e-22,3.6988287e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228209.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.1322937
3804,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.343,270.35,345.12915,1.1693493e-22,341.96527,345.17053,6.841342e-23,6.841971e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228269.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.082977295
3805,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.29385,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-4.2318755e-22,-4.2322622e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228329.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,0.033843994
3806,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.24493,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-8.920192e-23,-8.921008e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228389.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.015075684
3807,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.19623,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.9644356e-24,-1.964616e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228449.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.06378174
3808,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.14774,270.35,345.12915,1.1693493e-22,341.96527,345.17053,7.627078e-26,7.627775e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228509.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.11227417
3809,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.09946,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.1002478e-25,1.1003486e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228569.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.16055298
3810,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.05136,270.35,345.12915,1.1693493e-22,341.96527,345.17053,3.7127207e-27,3.7130597e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228629.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.20864868
3811,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,294.0035,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-3.5426603e-26,-3.542985e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228689.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.25650024
3812,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.95587,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-4.0985213e-26,-4.098897e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228749.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.30413818
3813,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.90845,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-2.1664982e-26,-2.1666969e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228809.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.3515625
3814,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.8612,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-9.295415e-27,-9.296268e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228869.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.3988037
3815,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.8142,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.7956414e-26,-1.7958061e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228929.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.44580078
3816,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.76743,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-2.1106015e-26,-2.110795e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,228989.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.49258423
3817,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.72086,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-2.4166478e-26,-2.4168694e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229049.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.53915405
3818,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.6745,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-4.4683642e-26,-4.4687738e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229109.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.58551025
3819,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.6284,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-3.272138e-26,-3.2724382e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229169.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.6316223
3820,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.58246,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.877505e-26,-1.8776772e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229229.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.67755127
3821,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.53677,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-1.6354646e-26,-1.6356146e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229289.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.7232361
3822,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.4913,270.35,345.12915,1.1693493e-22,341.96527,345.17053,-6.8279994e-27,-6.828626e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229349.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.7687073
3823,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.44604,270.35,345.12915,1.1693493e-22,341.96527,345.17053,7.973241e-28,7.97397e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229409.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.81396484
3824,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.401,270.35,345.12915,1.1693493e-22,341.96527,345.17053,4.0094815e-27,4.009849e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229469.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.8590088
3825,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.35617,270.35,345.12915,1.1693493e-22,341.96527,345.17053,3.137501e-27,3.1377888e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229529.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.9038391
3826,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.31158,270.35,345.12915,1.1693493e-22,341.96527,345.17053,7.870925e-27,7.871648e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229589.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.9484253
3827,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.2672,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.3902258e-26,1.3903532e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229649.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-0.99279785
3828,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.22305,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.8124443e-26,1.8126107e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229709.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.0369568
3829,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.1791,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.7315207e-26,1.7316797e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229769.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.0809021
3830,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.13538,270.35,345.12915,1.1693493e-22,341.96527,345.17053,8.580614e-27,8.5814015e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229829.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.1246338
3831,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.09186,270.35,345.12915,1.1693493e-22,341.96527,345.17053,8.307806e-27,8.308568e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229889.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.1681519
3832,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.04858,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.2265352e-26,1.22664774e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,229949.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.2114258
3833,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,293.00552,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.4797907e-26,1.4799265e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230009.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.2544861
3834,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,292.96268,270.35,345.12915,1.1693493e-22,341.96527,345.17053,1.4102691e-26,1.4103986e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230069.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.2973328
3835,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,292.92004,270.35,345.12915,1.1693493e-22,341.96527,345.17053,7.992216e-27,7.99295e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230129.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.3399658
3836,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,292.87762,270.35,345.12915,1.1693493e-22,341.96527,345.17053,3.6070804e-27,3.6074112e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230189.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.3823853
3837,-1.1693115e-22,341.95718,324.5089,-3.793256e-27,345.23062,0.0,0.0,292.83542,270.35,345.12915,1.1693493e-22,341.96527,345.17053,3.7689906e-27,3.769336e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230249.5,1.012715057972668e-14,8.569035546722403e-15,3.30131569776955e-19,0.0,0.0,0.0,8.56936567829218e-15,0.0,0.0,-1.4245911
3838,-1.169345e-22,341.95718,324.5089,-3.7794056e-27,345.23062,0.0,0.0,292.79315,270.35,345.12915,1.1693828e-22,341.96527,345.17053,1.9100811e-07,2.6077259e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230309.94,1.0127440253569485e-14,8.569281585626342e-15,3.289261428306187e-19,0.0,0.0,0.0,8.569610511769173e-15,0.0,0.0,-1.4668579
3839,-2.1492678e-22,341.95718,324.5089,-9.75051e-28,345.23062,0.0,0.0,292.75177,270.35,345.12915,2.1492777e-22,341.96527,345.17053,0.19019444,3.000312e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230369.39,1.8613820252875844e-14,1.5750424624644647e-14,8.485983778675065e-20,0.0,0.0,0.0,1.5750509484482433e-14,0.0,0.0,-1.5082397
