minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3840,-2.2649928e-22,341.95718,324.5089,-7.9861487e-28,345.23062,0.0,0.0,292.71014,270.35,345.12915,2.265001e-22,341.96527,345.17053,0.83142865,3.7823406e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,230429.5,1.961604146597706e-14,1.6598489277940793e-14,6.950439711057647e-20,0.0,0.0,0.0,1.6598558782337904e-14,0.0,0.0,-1.5498657
3841,-8.105651e-07,341.97043,324.5058,-2.884141e-11,345.23062,6.222278e-06,0.0,292.6685,270.35,345.1291,8.10594e-07,342.95157,345.17053,0.992078,3.8655455e-28,0.4923077,0.0,9458.36,0.0,343.15,343.15,-7.3410273,230489.95,70.211884783844,59.45612242625325,0.0025104791066891882,9458.36,0.0,6.222278e-06,59.45863290535994,9458.36,9458.36,-1.5915222
3842,-9.2781134e-05,346.66183,321.59283,-9.279569e-09,345.23062,0.5376618,0.0,292.62823,270.35,345.11002,9.279042e-05,348.15372,345.17053,0.99973416,-2.079351e-18,0.51167625,0.0,9830.476,0.0,343.15,343.15,-12415.938,230548.7,9165.110227813766,9768.907169252028,0.9212636029678665,9830.476,0.0,0.5376618,9769.828432854996,9830.476,9831.014,-1.6317749
3843,-0.00020085534,346.8207,307.73315,-2.0214099e-08,345.23083,2.9102635,0.0,292.58722,270.35,344.92056,0.00020087555,346.67996,345.17038,0.9999927,3.0871357e-18,0.04895499,0.0,940.5377,0.0,343.15,343.15,-45122.047,230609.19,31374.17344047142,32973.96569323343,3.183523657378489,940.5377,0.0,2.9102635,32977.14921689081,940.5377,943.448,-1.6727905
3844,-0.00018907206,344.39746,296.77655,-1.902812e-08,345.23105,2.4570835,0.0,292.54758,270.35,345.50146,0.0001890911,344.26492,345.17023,0.99999857,-1.580261e-18,0.13081382,0.0,2513.234,0.0,343.15,343.15,-40521.527,230669.55,38696.47896476796,37815.89135024408,3.8723915369162363,2513.234,0.0,2.4570835,37819.763741781,2513.234,2515.691,-1.7124329
3845,-0.0002147288,341.51108,295.34036,-2.16102e-08,345.23074,3.7008128,0.0,292.51462,270.35,345.63696,0.00021475041,341.2692,345.1696,0.9999986,-2.034674e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-53639.41,230729.5,45365.10589141187,41639.5662849089,4.528192624426216,19212.295,0.0,3.7008128,41644.09447753333,19212.295,19215.996,-1.7453918
3846,-0.0002394063,331.86075,295.34454,-2.4093733e-08,345.2292,5.1350946,0.0,292.49533,270.35,343.80753,0.0002394304,331.3596,345.16797,0.9999986,-4.447254e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-66834.266,230789.5,48734.74765805419,36717.280606697146,5.048010635295714,19212.295,0.0,5.1350946,36722.328617332445,19212.295,19217.43,-1.764679
3847,-0.00025889842,321.0687,295.5801,-2.605541e-08,345.22458,6.4857025,0.0,292.4917,270.35,338.21683,0.0002589245,320.7178,345.1657,0.9999986,-3.253186e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-78130.43,230849.5,46366.70215109007,27715.610043021145,5.4327295649441405,19212.295,0.0,6.4857025,27721.04277258609,19212.295,19218.781,-1.7683105
3848,-0.00027012717,314.26834,296.33817,-2.7185466e-08,345.21667,7.361808,0.0,292.50208,270.35,328.89658,0.00027015436,314.08743,345.16318,0.9999986,2.474593e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-85035.664,230909.55,36942.345167517844,20342.39634087669,5.580897312863667,19212.295,0.0,7.361808,20347.977238189553,19212.295,19219.656,-1.7579346
3849,-0.00027589087,310.94943,297.8072,-2.7765521e-08,345.20676,7.8419113,0.0,292.5221,270.35,320.49063,0.00027591863,310.8752,345.1606,0.9999986,3.3435525e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-88698.3,230969.5,26286.893011226908,15228.463553677684,5.527509472644926,19212.295,0.0,7.8419113,15233.99106315033,19212.295,19220.137,-1.737915
3850,-0.0002791199,309.89124,299.93933,-2.809049e-08,345.19577,8.120157,0.0,292.54755,270.35,315.2041,0.000279148,309.8834,345.15802,0.9999986,3.0008254e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-90785.33,231029.5,17896.74620348194,11666.6533546109,5.339357310228968,19212.295,0.0,8.120157,11671.99271192113,19212.295,19220.416,-1.7124634
3851,-0.0002809616,310.3245,302.44678,-2.8275837e-08,345.18454,8.281834,0.0,292.57532,270.35,312.59103,0.0002809899,310.36032,345.15552,0.9999986,3.3454995e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-91986.76,231089.5,11971.820754694028,9296.009916265824,5.075473181287459,19212.295,0.0,8.281834,9301.085389447111,19212.295,19220.576,-1.6846924
3852,-0.00028199778,311.72467,304.94913,-2.8380118e-08,345.1735,8.373754,0.0,292.6035,270.35,311.81534,0.00028202616,311.7866,345.1531,0.9999986,3.737421e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-92666.22,231149.5,8133.094579505951,8024.890254917594,4.794603341803754,19212.295,0.0,8.373754,8029.6848582593975,19212.295,19220.668,-1.6565247
3853,-0.00028259237,313.6716,307.15204,-2.8439958e-08,345.16272,8.42681,0.0,292.63144,270.35,312.28763,0.0002826208,313.74402,345.1508,0.9999986,4.0833382e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-93057.23,231210.62,6095.9828125303875,7737.989408589385,4.540293128295239,19212.295,0.0,8.42681,7742.52970171768,19212.295,19220.723,-1.6285706
3854,-0.0002829032,315.65027,308.75436,-2.3451007e-07,345.15308,8.461005,0.0,292.65723,270.35,313.4871,0.00028313772,315.72028,345.14804,0.9999986,0.0007239028,1.0,0.0,19212.295,0.0,343.15,343.15,-93267.75,231269.53,5628.056906281387,8193.668592895165,35.85063078471373,19212.295,0.0,8.461005,8229.519223679878,19212.295,19220.756,-1.6027832
3855,-0.00025991502,317.58484,309.88623,-7.409237e-05,343.96628,8.563344,0.0,292.6824,270.35,315.37436,0.00033400737,317.66815,343.51855,0.9999986,0.30011472,1.0,0.0,19212.295,0.0,343.15,343.15,-81438.055,231329.72,7698.916869928851,8404.132534482756,10605.30050269426,19212.295,0.0,8.563344,19009.433037177016,19212.295,19220.857,-1.5776062
3856,-0.00016281147,320.4388,310.5608,-0.00014453683,336.7904,3.4734194,0.0,292.7075,270.35,320.60193,0.0003073483,320.66675,336.26202,0.9999986,0.89771366,1.0,0.0,19212.295,0.0,343.15,343.15,-34845.29,231390.11,12961.731507189,6754.671651913302,15922.809723475595,19212.295,0.0,3.4734194,22677.481375388896,19212.295,19215.768,-1.5525208
3857,-0.00014337132,323.92804,310.65958,-0.00014275192,331.81848,2.454316,0.0,292.73376,270.35,325.45544,0.00028612325,324.14725,331.73544,0.9999986,0.9955639,1.0,0.6557377,19212.295,3486.2903,343.15,343.15,-27014.023,231449.36,17780.45560654107,7989.731638353881,12685.991818299324,19212.295,3486.2903,2.454316,20675.723456653206,22698.586,22701.041,-1.5262451
3858,-0.00014476322,326.4383,310.58096,-0.00014474361,333.38443,2.5317063,0.0,292.7639,270.35,327.18744,0.00028950683,326.58002,333.52902,0.9999986,0.9998622,1.0,1.0,19212.295,5316.593,343.15,343.15,-27552.408,231509.55,20192.290468017225,9641.34469445712,13862.755444488783,19212.295,5316.593,2.5317063,23504.100138945905,24528.887,24531.418,-1.4961243
3859,-0.0001427515,328.14474,310.50098,-0.00014275116,335.25217,2.42748,0.0,292.7981,270.35,328.63138,0.00028550264,328.2443,335.3701,0.9999986,0.99999624,1.0,1.0,19212.295,5316.593,343.15,343.15,-26791.195,231569.5,21740.3655715124,10578.432033018715,14839.69663531992,19212.295,5316.593,2.42748,25418.128668338635,24528.887,24531.314,-1.4619141
3860,-0.00014239516,329.3021,310.55844,-0.00014239535,336.7236,2.4093463,0.0,292.83704,270.35,330.3631,0.00028479053,329.36942,336.8158,0.9999986,0.9999999,1.0,1.0,19212.295,5316.593,343.15,343.15,-26657.568,231629.5,23688.75054241073,11209.822704596207,15648.348658043431,19212.295,5316.593,2.4093463,26858.171362639638,24528.887,24531.297,-1.4229736
3861,-0.00014204945,330.1123,310.8281,-0.00014204966,337.8913,2.3918335,0.0,292.88107,270.35,331.84573,0.0002840991,330.16223,337.96643,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26528.229,231689.5,25078.588603059514,11505.108251681051,16146.137736182985,19212.295,5316.593,2.3918335,27651.245987864037,24528.887,24531.28,-1.3789368
3862,-0.00014189047,329.42548,311.32626,-0.00014189066,338.8679,2.383806,0.0,292.93063,270.35,332.9978,0.00028378112,329.15805,338.93268,0.9999986,1.0,0.33870968,1.0,6507.39,5316.593,343.15,343.15,-26468.828,231749.6,25829.88942760611,10786.044477433254,16413.17799991242,6507.39,5316.593,2.383806,27199.222477345673,11823.982,11826.366,-1.3293762
3863,-0.00014180389,324.0458,312.02597,-0.00014180409,339.73495,2.3794408,0.0,292.98532,270.35,333.48206,0.00028360798,323.69647,339.795,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26436.49,231809.38,25557.491352928708,7158.730073722275,16502.838949924124,0.0,5316.593,2.3794408,23661.5690236464,5316.593,5318.972,-1.2746887
3864,-0.00014175735,320.19485,312.88254,-0.00014175754,340.56046,2.377095,0.0,293.04477,270.35,332.42328,0.00028351488,319.98257,340.61917,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26419.098,231869.02,23268.381247893012,4353.61363215403,16478.924723344335,0.0,5316.593,2.377095,20832.538355498364,5316.593,5318.9697,-1.2152405
3865,-0.0001165,318.0515,313.70355,-0.00012237285,341.9106,23.640594,-0.00093857915,293.1081,270.35,330.6642,0.00023887285,317.9251,342.0596,0.9559472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-19724.594,231929.11,17016.05558992183,2127.457515073239,14497.469485205094,0.0,5316.593,23.639656,16624.927000278334,5316.593,5340.2324,-1.1519165
3866,-6.593499e-05,317.04486,314.46722,-0.00017849891,342.50772,43.65895,-5.715392,293.17224,270.35,330.17706,0.0002444339,316.96756,342.4531,0.394329,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-39110.934,231988.67,16128.072450936059,713.8170935576227,21021.832627066316,0.0,5316.593,37.943558,21735.64972062394,5316.593,5354.536,-1.0877686
3867,-7.5715125e-06,316.832,315.24365,-0.00025549548,339.7732,35.783077,-17.150017,293.23853,270.35,332.2548,0.000263067,316.7735,339.62476,0.030598097,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-76579.47,232049.5,18795.290371335406,50.51003844870338,26322.185253795284,0.0,5316.593,18.63306,26372.69529224399,5316.593,5335.226,-1.0214844
3868,-4.1649046e-06,316.80673,316.1075,-0.00028177042,336.33463,16.78257,-7.4884877,293.30527,270.35,335.2813,0.00028593533,316.75888,336.2357,0.014588953,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92633.734,232109.05,23026.357511906248,12.231153333885914,23937.487745910603,0.0,5316.593,9.294083,23949.71889924449,5316.593,5325.8867,-0.95474243
3869,-4.1155804e-06,316.79028,316.91315,-0.00027870425,334.46106,7.1668315,0.24726391,293.37576,270.35,335.99854,0.00028281985,316.7587,334.4203,0.0145746125,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90627.97,232169.08,22670.451698132863,-2.123754029087488,20540.84660195521,0.0,5316.593,7.4140954,20538.722847926125,5316.593,5324.007,-0.8842468
3870,-4.1101193e-06,316.78122,317.61072,-0.0002783345,333.78244,4.563896,2.6856601,293.4498,270.35,335.26102,0.00028244464,316.7687,333.77045,0.014574608,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90386.984,232229.5,20937.97608563719,-14.319215248659312,18904.823534298564,0.0,5316.593,7.2495565,18890.504319049905,5316.593,5323.8423,-0.8102112
3871,-4.1196245e-06,316.78003,318.24002,-0.0002789782,333.66376,3.9433079,3.3479526,293.52545,270.35,334.3617,0.00028309782,316.78668,333.66574,0.014574608,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90805.42,232289.5,19168.84466009794,-25.261389364067412,18072.122388995027,0.0,5316.593,7.2912607,18046.86099963096,5316.593,5323.8843,-0.7345581
3872,-4.1215703e-06,316.7865,318.83054,-0.00027910995,333.83463,3.7850575,3.5160918,293.60223,270.35,333.76312,0.00028323152,316.8115,333.84433,0.014574608,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90891.195,232349.4,17763.392861541226,-35.38349510837369,17588.720905768794,0.0,5316.593,7.3011494,17553.33741066042,5316.593,5323.894,-0.6577759
3873,-4.122551e-06,316.80038,319.3897,-0.0002791764,334.1691,3.7472682,3.5590944,293.68027,270.35,333.58353,0.00028329893,316.84296,334.18304,0.014574608,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90934.45,232409.8,16888.591274542185,-44.83342386835676,17329.43699997023,0.0,5316.593,7.3063626,17284.603576101872,5316.593,5323.899,-0.57974243
3874,-4.123324e-06,316.82104,319.89377,-0.0002792287,334.58463,3.7397435,3.5707333,293.7576,270.35,333.7049,0.00028335204,316.88007,334.60068,0.014574608,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90968.53,232469.5,16436.325963082156,-53.21330104528232,17228.857172524313,0.0,5316.593,7.310477,17175.64387147903,5316.593,5323.9033,-0.5024109
3875,-4.1237336e-06,316.84833,320.33432,-0.00027925646,335.0388,3.7385776,3.5740807,293.83536,270.35,334.0033,0.0002833802,316.9229,335.05542,0.014574608,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90986.61,232529.5,16268.77262316917,-60.376276729484644,17246.53416373272,0.0,5316.593,7.3126583,17186.157887003235,5316.593,5323.9053,-0.4246521
3876,-4.123959e-06,316.8817,320.69867,-0.00027927174,335.49258,3.7386565,3.5752006,293.913,270.35,334.39554,0.0002833957,316.97067,335.50867,0.014574608,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90996.55,232589.5,16302.861566152771,-66.11206854697515,17352.39391470742,0.0,5316.593,7.313857,17286.281846160444,5316.593,5323.9067,-0.34701538
3877,-4.0908535e-06,316.9205,320.987,-0.00027702985,335.92197,6.7303696,0.87583226,293.9904,270.35,334.82745,0.0002811207,317.02225,335.93854,0.014574608,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-89561.79,232649.33,16341.52071491286,-69.86887657329244,17377.212749056704,0.0,5316.593,7.6062016,17307.343872483412,5316.593,5324.199,-0.2696228
3878,-1.1798902e-05,316.9744,321.15625,-0.00025026203,336.67902,55.035793,-15.208291,294.06863,270.35,335.32544,0.00026206093,317.0885,336.71942,0.04635022,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73333.75,232709.94,15595.402069926933,-207.23341238887417,16315.987865258563,0.0,5316.593,39.827503,16108.754452869689,5316.593,5356.4204,-0.19137573
3879,-0.00012970525,317.74985,321.4462,-0.00023493914,337.49997,20.663189,-0.97714144,294.1451,270.35,335.1928,0.0003646444,317.8712,337.5509,0.5752694,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-69174.18,232769.16,21053.025891840705,-2013.6312770690167,15840.96963023196,0.0,5316.593,19.686047,13827.338353162944,5316.593,5336.279,-0.11489868
3880,-0.00014060999,319.25494,321.79623,-0.00014558286,339.8339,2.6412117,-0.0031550764,294.22382,270.35,332.54404,0.00028619287,319.34653,340.06418,0.9673077,1.0,0.046153847,1.0,886.7213,5316.593,343.15,343.15,-27847.213,232829.3,12918.96676647184,-1500.7893753336,11029.090591066293,886.7213,5316.593,2.6380568,9528.301215732694,6203.314,6205.952,-0.036193848
3881,-0.00014519015,323.7614,321.94043,-0.00014535588,342.92798,2.5638506,-2.9517512e-05,294.30093,270.35,330.70248,0.00029054604,324.29004,343.11145,0.99883276,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27776.186,232889.23,10692.277014834772,1110.4334643237123,12812.78722352397,19212.295,5316.593,2.563821,13923.220687847683,24528.887,24531.451,0.040924072
3882,-0.00014393228,330.21378,322.09003,-0.00014393825,345.22897,2.4887705,-5.075437e-07,294.37595,270.35,332.23138,0.00028787053,330.57928,345.374,0.9999581,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27238.838,232949.42,12261.471213668074,4910.932688971048,13988.433463125904,19212.295,5316.593,2.48877,18899.366152096954,24528.887,24531.375,0.11593628
3883,-0.00014265958,334.4931,322.16867,-0.00014266292,347.0991,2.4228694,-8.226003e-09,294.44873,270.35,335.7235,0.00028532252,334.74237,347.21902,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26757.232,233009.08,16243.504526559427,7384.433287800718,14937.914989030076,19212.295,5316.593,2.4228694,22322.348276830795,24528.887,24531.31,0.1887207
3884,-0.00014230584,337.42087,322.17642,-0.00014230919,348.62698,2.4048975,-1.15637895e-10,294.52255,270.35,339.02682,0.00028461503,337.58957,348.72336,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26624.744,233069.5,20142.687280918635,9111.369522311286,15809.463423245163,19212.295,5316.593,2.4048975,24920.83294555645,24528.887,24531.291,0.26254272
3885,-0.00014200252,339.38916,322.13837,-0.00014200585,349.8434,2.3895493,-1.5915195e-12,294.5976,270.35,341.53067,0.0002840084,339.50372,349.92053,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26511.367,233129.5,23131.82298111691,10288.555937663623,16523.971604839717,19212.295,5316.593,2.3895493,26812.52754250334,24528.887,24531.275,0.33758545
3886,-0.00014187043,340.7183,322.11597,-0.00014187377,350.80704,2.382888,-2.0976978e-14,294.67545,270.35,343.37402,0.0002837442,340.7955,350.8678,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26462.08,233189.5,25333.769919780025,11084.303943464669,17096.143034342058,19212.295,5316.593,2.382888,28180.44697780673,24528.887,24531.27,0.4154358
3887,-0.0001417931,341.61368,322.17917,-0.00014179642,351.56332,2.3789947,-2.6774992e-16,294.75647,270.35,344.72217,0.00028358953,341.66656,351.61157,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26433.254,233249.2,26850.42583100703,11573.853564573967,17499.586079821936,19212.295,5316.593,2.3789947,29073.439644395905,24528.887,24531.266,0.49645996
3888,-0.00014175243,342.24747,322.38483,-0.00014175575,352.17844,2.3769493,-3.2628774e-18,294.84232,270.35,345.72467,0.00028350818,342.28607,352.21823,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26418.105,233309.5,27791.55413065837,11825.425892639085,17738.345067399754,19212.295,5316.593,2.3769493,29563.77096003884,24528.887,24531.264,0.5823059
3889,-0.00014173053,342.73676,322.75568,-0.00014173385,352.7018,2.3758492,-3.974046e-20,294.9319,270.35,346.47482,0.00028346438,342.7691,352.73734,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26409.96,233369.5,28238.83972337491,11894.101682401015,17826.401089484632,19212.295,5316.593,2.3758492,29720.502771885647,24528.887,24531.262,0.671875
3890,-0.00014171866,343.1811,323.28714,-0.00014172198,353.19107,2.3752534,-4.925877e-22,295.02545,270.35,347.0714,0.00028344063,343.21292,353.2259,0.9999763,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26405.55,233429.5,28314.001383364128,11841.245181251736,17799.785344500662,19212.295,5316.593,2.3752534,29641.030525752398,24528.887,24531.262,0.7654419
3891,-0.00012345884,343.77753,323.8515,-0.00012346174,351.3078,16.674093,-1.9255346e-22,295.122,270.35,347.14508,0.0002469206,343.83987,350.87915,0.9999763,1.0,0.90549654,0.09375,17396.666,498.43057,343.15,343.15,-20273.213,233489.11,24156.990408817335,10332.184860458681,14237.169909780789,17396.666,498.43057,16.674093,24569.35477023947,17895.096,17911.77,0.8619995
3892,-0.0001445311,343.74533,324.4513,-0.0001445345,345.37497,35.58857,-1.5531622,295.222,270.35,346.55685,0.00028906562,343.68744,345.00006,0.9999763,1.0,0.84607506,0.12704313,16255.044,675.4366,343.15,343.15,-27516.697,233549.52,26837.82127530865,11712.071674650737,12701.610255123174,16255.044,675.4366,34.035408,24413.681929773913,16930.48,16964.516,0.9619751
3893,-0.00014885023,343.38516,325.33786,-0.00014885371,343.27966,18.275803,-5.0714507,295.32376,270.35,345.5475,0.00029770395,343.3978,343.30634,0.9999763,1.0,0.929255,0.5972267,17853.123,3175.2112,343.15,343.15,-29133.762,233609.53,25269.238517692473,11282.649469736229,11216.956469909877,17853.123,3175.2112,13.204351,22499.605939646106,21028.334,21041.54,1.0637512
3894,-0.00014512475,343.62225,326.19788,-0.00014512816,343.25748,6.3421893,-2.5781689,295.4272,270.35,344.3915,0.0002902529,343.63818,343.23697,0.9999763,1.0,0.90176755,0.57290936,17325.025,3045.9258,343.15,343.15,-27690.258,233669.44,22179.17182368829,10620.575490633577,10398.479386953508,17325.025,3045.9258,3.7640204,21019.054877587085,20370.951,20374.715,1.1671753
3895,-0.00014379136,343.8812,326.98126,-0.00014379472,343.3143,2.5564764,-0.1683641,295.53098,270.35,343.83716,0.0002875861,343.89508,343.31967,0.9999763,1.0,0.8426234,0.5085506,16188.7295,2703.7563,343.15,343.15,-27183.854,233729.28,20359.58952652841,10206.270167202458,9864.139712428432,16188.7295,2703.7563,2.3881123,20070.40987963089,18892.486,18894.875,1.2709656
3896,-0.00014271714,343.97876,327.6607,-0.00014272048,343.27704,1.4855225,0.7310248,295.63513,270.35,343.6801,0.00028543762,343.98788,343.29132,0.9999763,1.0,0.8335838,0.59159017,16015.058,3145.244,343.15,343.15,-26779.135,233789.56,19204.67663670564,9781.237126273545,9360.836560856356,16015.058,3145.244,2.2165473,19142.0736871299,19160.3,19162.518,1.3751221
3897,-0.00014225858,343.95395,328.2067,-0.00014226192,343.3132,1.2194904,0.96794236,295.7384,270.35,343.66306,0.0002845205,343.93253,343.2845,0.9999763,1.0,0.72237366,0.43102762,13878.456,2291.5984,343.15,343.15,-26607.363,233849.84,18470.135305950207,9408.763850498935,9026.138784808956,13878.456,2291.5984,2.1874328,18434.90263530789,16170.055,16172.242,1.4783936
3898,-0.00014199755,343.81265,328.6093,-0.00014200088,343.31342,1.1508359,1.0242213,295.83972,270.35,343.64584,0.00028399844,343.8199,343.3493,0.9999763,1.0,0.7326575,0.5151828,14076.032,2739.017,343.15,343.15,-26509.867,233909.66,17935.47374198283,9067.114402269905,8769.580365770935,14076.032,2739.017,2.1750572,17836.69476804084,16815.049,16817.225,1.5797119
3899,-0.00014185811,343.61972,328.882,-0.00014186144,343.2994,1.1321483,1.0365232,295.93988,270.35,343.6067,0.00028371956,343.592,343.27405,0.9999763,1.0,0.6841454,0.4616406,13144.003,2454.355,343.15,343.15,-26457.898,233969.56,17546.280074375532,8780.800469673444,8590.158769489875,13144.003,2454.355,2.1686716,17370.95923916332,15598.357,15600.526,1.6798706
3900,-0.00014178318,343.47064,329.0448,-0.00014178651,343.33954,1.1266432,1.0386086,296.03854,270.35,343.5403,0.0002835697,343.4725,343.36166,0.9999763,1.0,0.6613392,0.44616938,12705.845,2372.1008,343.15,343.15,-26430.035,234029.42,17264.052366170723,8590.43558542858,8512.564906477672,12705.845,2372.1008,2.1652517,17103.000491906252,15077.945,15080.11,1.7785339
3901,-0.0001417419,343.30106,329.12405,-0.00014174523,343.2899,1.1247728,1.0385975,296.13632,270.35,343.45984,0.0002834871,343.287,343.27954,0.9999763,1.0,0.69066846,0.5000497,13269.326,2658.5608,343.15,343.15,-26414.732,234089.67,17068.84310626311,8439.795638268066,8433.344561544587,13269.326,2658.5608,2.1633701,16873.140199812653,15927.887,15930.05,1.8763123
3902,-0.00014171936,343.30685,329.14435,-0.00014172267,343.49432,1.1240335,1.0383129,296.23087,270.35,343.38824,0.00028344203,343.31738,343.52643,0.9999763,1.0,0.68687665,0.50769234,13196.477,2699.1934,343.15,343.15,-26406.428,234148.86,16956.73953716721,8429.825236873967,8541.611030828733,13196.477,2699.1934,2.1623464,16971.436267702702,15895.67,15897.832,1.9708557
3903,-0.00014170585,343.3155,329.1277,-0.00014170917,343.75082,1.1236675,1.0380707,296.3266,270.35,343.37573,0.00028341502,343.32977,343.79108,0.9999763,1.0,0.6535152,0.46875,12555.527,2492.1528,343.15,343.15,-26401.516,234209.73,16960.06416830187,8444.079085978728,8703.377789521128,12555.527,2492.1528,2.1617382,17147.456875499855,15047.68,15049.842,2.0665894
3904,-0.00014169751,343.31216,329.09064,-0.00014170083,344.0198,1.1234636,1.037904,296.4195,270.35,343.43915,0.00028339835,343.30945,344.03622,0.9999763,1.0,0.64463043,0.46875,12384.83,2492.1528,343.15,343.15,-26398.547,234269.7,17078.645650541803,8463.651133587735,8884.997603666723,12384.83,2492.1528,2.1613677,17348.648737254458,14876.982,14879.144,2.1594849
3905,-0.00014169159,343.3015,329.0451,-0.00014169491,344.3027,1.1233269,1.0377829,296.51062,270.35,343.54562,0.0002833865,343.28928,344.3068,0.9999763,1.0,0.6480739,0.484375,12450.988,2575.2246,343.15,343.15,-26396.504,234329.42,17258.85534172953,8484.055571096149,9080.081152141873,12450.988,2575.2246,2.16111,17564.13672323802,15026.213,15028.374,2.2506104
3906,-0.00014168663,343.27692,328.99908,-0.00014168995,344.58282,1.1232163,1.037682,296.60083,270.35,343.67548,0.00028337658,343.25848,344.5785,0.9999763,1.0,0.673809,0.53125,12945.417,2824.44,343.15,343.15,-26394.85,234389.3,17467.57150066358,8496.50713304726,9273.849161252912,12945.417,2824.44,2.1608982,17770.356294300174,15769.857,15772.019,2.3408203
3907,-0.00014168178,343.27512,328.95868,-0.00014168512,344.90497,1.1231105,1.037585,296.6906,270.35,343.82025,0.00028336688,343.2817,344.93707,0.9999763,1.0,0.7108665,0.59375,13657.378,3156.727,343.15,343.15,-26393.28,234449.61,17687.365188402284,8519.188815300715,9489.277593510793,13657.378,3156.727,2.1606956,18008.46640881151,16814.105,16816.266,2.430603
3908,-0.00014167654,343.29166,328.92914,-0.00014167986,345.25073,1.1229975,1.0374811,296.7791,270.35,343.97278,0.0002833564,343.30872,345.29703,0.9999763,1.0,0.6990419,0.5846154,13430.199,3108.1619,343.15,343.15,-26391.611,234509.7,17903.38961551896,8546.294247796559,9712.253140342496,13430.199,3108.1619,2.1604786,18258.547388139057,16538.361,16540.521,2.519104
3909,-0.00014167043,343.3015,328.91373,-0.00014167375,345.5785,1.1228666,1.0373607,296.86664,270.35,344.12857,0.00028334418,343.29904,345.59732,0.9999763,1.0,0.6304847,0.5,12113.059,2658.2964,343.15,343.15,-26389.69,234569.7,18106.357389115146,8560.960757719904,9916.030630677675,12113.059,2658.2964,2.1602273,18476.99138839758,14771.355,14773.516,2.6066284
3910,-0.00014166295,343.27985,328.9146,-0.00014166627,345.8507,1.1227072,1.037214,296.9535,270.35,344.2839,0.00028332922,343.258,345.84222,0.9999763,1.0,0.6485548,0.53125,12460.227,2824.44,343.15,343.15,-26387.35,234629.7,18289.193645386702,8547.090390152334,10076.949074721142,12460.227,2824.44,2.1599212,18624.039464873476,15284.666,15286.826,2.6934814
3911,-0.00014165352,343.25977,328.93274,-0.00014165686,346.10788,1.1225066,1.0370294,297.03967,270.35,344.43555,0.00028331036,343.26132,346.1291,0.9999763,1.0,0.7015463,0.609375,13478.314,3239.7988,343.15,343.15,-26384.412,234689.7,18446.845520351475,8523.78980684847,10218.500806986607,13478.314,3239.7988,2.159536,18742.290613835077,16718.113,16720.273,2.779663
3912,-0.00014164126,343.28122,328.9681,-0.00014164457,346.40067,1.1222457,1.0367895,297.1254,270.35,344.58112,0.00028328583,343.30045,346.44363,0.9999763,1.0,0.6897567,0.6,13251.809,3189.9556,343.15,343.15,-26380.594,234749.73,18576.362826715533,8514.773098358219,10370.753349422834,13251.809,3189.9556,2.1590352,18885.526447781052,16441.764,16443.922,2.865387
3913,-0.00014162487,343.29623,329.0195,-0.00014162819,346.66415,1.1218979,1.0364697,297.2104,270.35,344.71854,0.00028325306,343.2892,346.67227,0.9999763,1.0,0.6173271,0.515625,11860.2705,2741.3682,343.15,343.15,-26375.508,234809.64,18676.55945416864,8492.150184226333,10495.717197995802,11860.2705,2741.3682,2.1583676,18987.867382222135,14601.639,14603.797,2.9503784
3914,-0.0001416021,343.26117,329.08545,-0.00014160543,346.8438,1.1214157,1.0360262,297.29504,270.35,344.84702,0.00028320754,343.23697,346.8281,0.9999763,1.0,0.6553265,0.5692308,12590.326,3026.3682,343.15,343.15,-26368.463,234869.58,18747.936435050684,8430.709168260719,10561.657879588714,12590.326,3026.3682,2.157442,18992.36704784943,15616.694,15618.852,3.0350342
3915,-0.00014156918,343.26022,329.16373,-0.0001415725,347.0459,1.1207197,1.0353862,297.3792,270.35,344.96594,0.00028314168,343.27408,347.07666,0.9999763,1.0,0.6948366,0.625,13349.406,3322.8706,343.15,343.15,-26358.305,234929.5,18791.9165484157,8381.643764877823,10632.819590103893,13349.406,3322.8706,2.156106,19014.463354981715,16672.277,16674.434,3.1192017
3916,-0.00014151873,343.29697,329.25192,-0.00014152205,347.27637,1.1196563,1.0344083,297.46295,270.35,345.07513,0.00028304078,343.30682,347.30136,0.9999763,1.0,0.6183834,0.53846157,11880.564,2862.7808,343.15,343.15,-26342.807,234989.38,18810.179240483118,8348.074420652907,10713.596412526005,11880.564,2862.7808,2.1540647,19061.670833178912,14743.346,14745.5,3.202942
3917,-0.00014143465,343.26553,329.34814,-0.00014143797,347.40887,1.117892,1.0327863,297.54688,270.35,345.17572,0.0002828726,343.2357,347.38416,0.9999763,1.0,0.6268002,0.5538462,12042.2705,2944.5745,343.15,343.15,-26317.139,235049.67,18804.18835251554,8267.284207679193,10728.786218642661,12042.2705,2944.5745,2.1506782,18996.070426321854,14986.845,14988.995,3.2868652
3918,-0.00014128088,343.25735,329.44824,-0.0001412842,347.5523,1.1146867,1.0298401,297.62973,270.35,345.2668,0.00028256507,343.27252,347.5805,0.9999763,1.0,0.6815034,0.625,13093.245,3322.8706,343.15,343.15,-26270.639,235109.5,18773.0602208422,8194.046882692519,10742.83666789313,13093.245,3322.8706,2.144527,18936.883550585648,16416.115,16418.26,3.3697205
3919,-0.00014094406,343.29965,329.5498,-0.00014094736,347.743,1.1077528,1.0234691,297.71213,270.35,345.35,0.0002818914,343.30405,347.7583,0.9999763,1.0,0.588078,0.52307695,11298.328,2780.987,343.15,343.15,-26170.512,235169.3,18706.552247869546,8139.429094394579,10769.99495252151,11298.328,2780.987,2.1312218,18909.42404691609,14079.315,14081.446,3.452118
3920,-0.0001399243,343.2568,329.64798,-0.00013992758,347.82208,1.0873883,1.0047735,297.79434,270.35,345.42627,0.00027985187,343.23608,347.8063,0.9999763,1.0,0.65604526,0.6060606,12604.135,3222.1775,343.15,343.15,-25879.307,235229.3,18545.452331450284,7997.662979195575,10680.844441490755,12604.135,3222.1775,2.0921617,18678.50742068633,15826.3125,15828.404,3.5343323
3921,-0.00013177982,343.28955,329.72006,-0.0001317829,347.96313,0.9518009,0.88073176,297.87595,270.35,345.49518,0.00026356272,343.32355,348.00677,0.9999763,1.0,0.62912744,0.58208954,12086.982,3094.7332,343.15,343.15,-24004.71,235289.22,17462.476186454624,7510.375744672615,10097.32507824772,12086.982,3094.7332,1.8325326,17607.700822920335,15181.716,15183.549,3.6159363
3922,-9.2710616e-05,343.31683,329.52008,-9.271279e-05,347.9498,0.39744347,0.37013817,297.95615,270.35,345.54468,0.0001854234,343.2417,347.85385,0.9999763,1.0,0.24512485,0.19354838,4709.411,1029.018,343.15,343.15,-14293.472,235349.22,12479.608198019498,5372.242927874638,7176.416515697115,4709.411,1029.018,0.76758164,12548.659443571752,5738.429,5739.197,3.6961365
3923,-8.899334e-05,342.01312,328.90622,-8.8995424e-05,346.40683,0.34458542,0.32072634,298.0311,270.35,345.5725,0.00017798877,341.8769,346.22742,0.9999763,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-12992.694,235409.5,12458.932391598675,4898.993937607798,6541.3918346504115,0.0,0.0,0.66531175,11440.38577225821,0.0,0.66531175,3.7710876
3924,-7.359325e-05,341.5868,328.09857,-7.359497e-05,345.4158,0.26271388,0.24503161,298.0984,270.35,345.52368,0.00014718823,341.60138,345.34872,0.9999763,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-11737.325,235469.62,10772.038372123305,4169.096133527805,5352.736544421077,0.0,0.0,0.5077455,9521.832677948882,0.0,0.5077455,3.838379
3925,-2.0185753e-05,341.70822,327.1235,-2.0186226e-05,345.17212,0.036231376,0.03345882,298.15814,270.35,345.32666,4.037198e-05,341.748,345.12912,0.9999763,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-5600.4546,235529.3,3086.5691074991596,1236.4946537748444,1530.2003132235398,0.0,0.0,0.0696902,2766.694966998384,0.0,0.0696902,3.8981323
3926,-1.2451336e-05,341.76297,326.25238,-1.2451626e-05,345.11157,0.015634028,0.014224277,298.21188,270.35,345.1926,2.4902962e-05,341.7988,345.06827,0.9999763,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4278.94,235589.61,1981.0033992602616,811.1357801677765,986.2759682116806,0.0,0.0,0.029858306,1797.411748379457,0.0,0.029858306,3.9518738
3927,-1.2054431e-05,341.80084,325.36124,-1.2054736e-05,345.0561,0.01473687,0.013391794,298.2592,270.35,345.09387,2.4109166e-05,341.82602,345.00757,0.93353605,0.9335598,0.0,0.0,0.0,0.0,343.15,343.15,-4161.5415,235649.72,1998.0969897211542,832.314386294336,997.1483222741662,0.0,0.0,0.028128665,1829.4627085685022,0.0,0.028128665,3.999176
3928,-6.298948e-06,341.8202,324.6241,-6.299282e-06,345.00537,0.004366498,0.003859975,298.30038,270.35,345.0206,1.259823e-05,341.83276,344.94983,0.32723212,0.32724896,0.0,0.0,0.0,0.0,343.15,343.15,-1913.8567,235709.6,1079.2302964901523,454.93217247181417,539.2265899147985,0.0,0.0,0.008226473,994.1587623866127,0.0,0.008226473,4.0403748
3929,-3.94022e-07,341.8232,324.42267,-3.9405285e-07,344.99103,3.6147747e-05,2.8870436e-05,298.33557,270.35,345.00348,7.8807483e-07,341.83203,344.93338,0.021182159,0.021183832,0.0,0.0,0.0,0.0,343.15,343.15,-282.65317,235768.83,68.12071871742653,28.796027426797494,34.04108641416048,0.0,0.0,6.501818e-05,62.837113840957976,0.0,6.501818e-05,4.0755615
3930,-4.514146e-09,341.82343,324.4224,-4.5145194e-09,344.99042,1.2349073e-08,1.2222963e-08,298.36597,270.35,345.00345,9.028665e-09,341.83197,344.93277,0.00071820564,0.00071826676,0.0,0.0,0.0,0.0,343.15,343.15,-25.780704,235829.5,0.7804416757772534,0.3299133422521766,0.38998991826384743,0.0,0.0,2.4572035e-08,0.719903260516024,0.0,2.4572035e-08,4.105957
3931,-1.4810446e-11,341.82343,324.4224,-1.4811163e-11,344.99042,8.3313017e-13,8.3207903e-13,298.39072,270.35,345.00345,2.9621607e-11,341.83197,344.93277,2.0640657e-05,2.0642467e-05,0.0,0.0,0.0,0.0,343.15,343.15,-1.9787706,235889.5,0.002560504458758622,0.0010824115765015155,0.001279472650817534,0.0,0.0,1.6652092e-12,0.0023618842273190497,0.0,1.6652092e-12,4.130707
3932,-5.5106245e-13,341.82343,324.4224,-5.5106337e-13,344.99042,4.7083343e-16,4.70297e-16,298.41055,270.35,345.00345,1.1021258e-12,341.83197,344.93277,5.563771e-07,5.564266e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.13458799,235949.5,9.526822505241355e-05,4.027403126454759e-05,4.7603994877564274e-05,0.0,0.0,9.411305e-16,8.787802614211186e-05,0.0,9.411305e-16,4.150543
3933,-3.415822e-14,341.82343,324.4224,-3.415822e-14,344.99042,4.6944893e-19,4.6891514e-19,298.42572,270.35,345.00345,6.831644e-14,341.83197,344.93277,2.3117778e-08,2.3119824e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.008496748,236009.5,5.905302382834152e-06,2.496430681186896e-06,2.9507817043786194e-06,0.0,0.0,9.38364e-19,5.447212385565515e-06,0.0,9.38364e-19,4.1657104
3934,-2.075583e-15,341.82343,324.4224,-2.0755833e-15,344.99042,4.2442014e-22,4.2393395e-22,298.43646,270.35,345.00345,4.1511666e-15,341.83197,344.93277,6.2945307e-09,6.29508e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.0005164988,236069.11,3.5882862430366663e-07,1.516926039574189e-07,1.7930071501172532e-07,0.0,0.0,8.483541e-22,3.3099331896914423e-07,0.0,8.483541e-22,4.1764526
3935,-1.090809e-16,341.82343,324.4224,-1.0908094e-16,344.99042,2.951679e-25,2.9479071e-25,298.44324,270.35,345.00345,2.1816185e-16,341.83197,344.93277,5.3482517e-11,5.3487444e-11,0.0,0.0,0.0,0.0,343.15,343.15,-2.7148155e-05,236130.22,1.8858003675037686e-08,7.972104955908061e-09,9.423033529071235e-09,0.0,0.0,5.899586e-25,1.7395138484979297e-08,0.0,5.899586e-25,4.1832275
3936,-6.0693484e-18,341.82343,324.4224,-6.0693707e-18,344.99042,1.9709953e-28,1.9760548e-28,298.446,270.35,345.00345,1.213872e-17,341.83197,344.93277,1.4718508e-13,1.4719909e-13,0.0,0.0,0.0,0.0,343.15,343.15,-1.4419649e-06,236189.5,1.0492761708635205e-09,4.4357427582590103e-10,5.24306836931778e-10,0.0,0.0,3.94705e-28,9.67881112757679e-10,0.0,3.94705e-28,4.1860046
3937,-2.7196114e-19,341.82343,324.4224,-2.7197846e-19,344.99042,9.096078e-32,8.180225e-32,298.4452,270.35,345.00345,5.439396e-19,341.83197,344.93277,-5.842559e-15,-5.843115e-15,0.0,0.0,0.0,0.0,343.15,343.15,-6.456976e-08,236249.5,4.701837262285761e-11,1.9876098301935477e-11,2.349504940425535e-11,0.0,0.0,1.7276304e-31,4.337114770619083e-11,0.0,1.7276304e-31,4.1851807
3938,-1.7097823e-20,341.82343,324.4224,-1.7041326e-20,344.99042,1.5474166e-34,-2.1919002e-35,298.4409,270.35,345.00345,3.413915e-20,341.83197,344.93277,7.0473916e-15,7.0480625e-15,0.0,0.0,0.0,0.0,343.15,343.15,-4.2415254e-09,236309.83,2.9510027468345727e-12,1.2495829964272556e-12,1.4721268817826398e-12,0.0,0.0,1.3282267e-34,2.7217098782098954e-12,0.0,1.3282267e-34,4.1808777
3939,-2.10264e-21,341.82343,324.4224,-2.028105e-21,344.99042,3.7675595e-36,-3.0988916e-36,298.4335,270.35,345.00345,4.130745e-21,341.83197,344.93277,-7.7067335e-16,-7.707466e-16,0.0,0.0,0.0,0.0,343.15,343.15,-5.047845e-10,236369.27,3.5706336382123566e-13,1.5367004075776445e-13,1.7519927714749828e-13,0.0,0.0,6.686679e-37,3.288693179052627e-13,0.0,6.686679e-37,4.1734924
3940,-2.131805e-22,341.82343,324.4224,-1.3203433e-22,344.99042,6.7775263e-38,-6.632506e-38,298.42282,270.35,345.00345,3.4521485e-22,341.83197,344.93277,-1.8647164e-17,-1.8648967e-17,0.0,0.0,0.0,0.0,343.15,343.15,-3.2859163e-11,236430.22,2.9840519708690445e-14,1.558015514339209e-14,1.1405877563418047e-14,0.0,0.0,1.450204e-39,2.698603270681014e-14,0.0,1.450204e-39,4.1628113
3941,-8.56403e-23,341.82343,324.4224,-1.3305458e-26,344.99042,8.9221e-40,-8.89497e-40,298.4096,270.35,345.00345,8.56536e-23,341.83197,344.93277,2.4876982e-16,2.487935e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,236489.5,7.403934162047899e-15,6.258964043426874e-15,1.1494012997513769e-18,0.0,0.0,2.713e-42,6.260113444726625e-15,0.0,2.713e-42,4.149597
3942,-8.9430075e-23,341.82343,324.4224,-1.1803446e-26,344.99042,8.7342e-41,-8.703e-41,298.39355,270.35,345.00345,8.9441876e-23,341.83197,344.93277,8.0688815e-17,8.069651e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,236549.5,7.731394207342726e-15,6.5359373021726026e-15,1.0196489456755255e-18,0.0,0.0,3.11e-43,6.536956951118278e-15,0.0,3.11e-43,4.133545
3943,-9.2778114e-23,341.82343,324.4224,-1.0493559e-26,344.99042,2.00938e-40,-2.00125e-40,298.37497,270.35,345.00345,9.278861e-23,341.83197,344.93277,5.7947456e-17,5.795298e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,236609.5,8.020687239348577e-15,6.780626517217158e-15,9.064934102696517e-19,0.0,0.0,8.13e-43,6.7815330106274274e-15,0.0,8.13e-43,4.1149597
3944,-9.5770396e-23,341.82343,324.4224,-9.337856e-27,344.99042,1.56913e-40,-1.56199e-40,298.354,270.35,345.00345,9.577973e-23,341.83197,344.93277,1.4900041e-16,1.4901462e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,236669.5,8.279241001264807e-15,6.999315444937831e-15,8.066572158172379e-19,0.0,0.0,7.15e-43,7.000122102153648e-15,0.0,7.15e-43,4.093994
3945,-9.8436613e-23,341.82343,324.4224,-8.321176e-27,344.99042,7.0781e-41,-7.0428e-41,298.33066,270.35,345.00345,9.844493e-23,341.83197,344.93277,1.711989e-16,1.7121522e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,236729.89,8.50962214495341e-15,7.194174158276132e-15,7.188306090453493e-19,0.0,0.0,3.53e-43,7.194892988885177e-15,0.0,3.53e-43,4.070648
3946,-1.00815515e-22,341.82343,324.4224,-7.42537e-27,344.99042,4.651e-42,-4.626e-42,298.3055,270.35,345.00345,1.0082294e-22,341.83197,344.93277,1.2656905e-16,1.2658112e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,236789.5,8.715178500908987e-15,7.368034590890059e-15,6.414457591853724e-19,0.0,0.0,2.5e-44,7.368676036649245e-15,0.0,2.5e-44,4.0455017
3947,-1.0292664e-22,341.82343,324.4224,-6.640188e-27,344.99042,-8.3e-44,8.3e-44,298.2782,270.35,345.00345,1.0293328e-22,341.83197,344.93277,2.4230507e-17,2.4232819e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,236849.5,8.897596804000246e-15,7.522324701510095e-15,5.736172967162905e-19,0.0,0.0,0.0,7.522898318806811e-15,0.0,0.0,4.0181885
3948,-1.04809183e-22,341.82343,324.4224,-5.9484006e-27,344.99042,-4.96e-43,4.92e-43,298.24905,270.35,345.00345,1.0481513e-22,341.83197,344.93277,-1.6975755e-17,-1.6977371e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,236909.5,9.060264707375543e-15,7.659909170909824e-15,5.138567506976484e-19,0.0,0.0,-4e-45,7.660423027660523e-15,0.0,-4e-45,3.9890442
3949,-1.0649783e-22,341.82343,324.4224,-5.3350898e-27,344.99042,-1.23e-43,1.23e-43,298.21814,270.35,345.00345,1.0650316e-22,341.83197,344.93277,-1.9619591e-17,-1.962146e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,236969.5,9.20617927486693e-15,7.783322441345064e-15,4.608754639282309e-19,0.0,0.0,0.0,7.783783316808993e-15,0.0,0.0,3.95813
3950,-1.0801399e-22,341.82343,324.4224,-4.790672e-27,344.99042,-1e-45,1e-45,298.18558,270.35,345.00345,1.0801879e-22,341.83197,344.93277,-1.2579991e-18,-1.2581195e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237029.5,9.337190350568783e-15,7.894130378413353e-15,4.1384556532855454e-19,0.0,0.0,0.0,7.89454422397868e-15,0.0,0.0,3.9255676
3951,-1.0937202e-22,341.82343,324.4224,-4.3083885e-27,344.99042,1.7e-44,-1.7e-44,298.15143,270.35,345.00345,1.0937632e-22,341.83197,344.93277,8.678444e-18,8.679271e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237089.5,9.454536255358198e-15,7.993380889813546e-15,3.721831529009194e-19,0.0,0.0,0.0,7.993753072966447e-15,0.0,0.0,3.8914185
3952,-1.1059517e-22,341.82343,324.4224,-3.8785818e-27,344.99042,1.1e-44,-1e-44,298.11584,270.35,345.00345,1.1059904e-22,341.83197,344.93277,6.323629e-18,6.324232e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237149.5,9.560228851523597e-15,8.082774058194403e-15,3.350540001246773e-19,0.0,0.0,1e-45,8.083109112194527e-15,0.0,1e-45,3.855835
3953,-1.11696e-22,341.82343,324.4224,-3.4956888e-27,344.99042,1e-45,-1e-45,298.0789,270.35,345.00345,1.116995e-22,341.83197,344.93277,4.386908e-19,4.387329e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237209.5,9.655352624485102e-15,8.163227725246382e-15,3.019775225142583e-19,0.0,0.0,0.0,8.163529702768896e-15,0.0,0.0,3.8188782
3954,-1.1268599e-22,341.82343,324.4224,-3.1546813e-27,344.99042,-0.0,0.0,298.04062,270.35,345.00345,1.1268915e-22,341.83197,344.93277,-3.2224657e-18,-3.2227728e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237269.5,9.740898230944387e-15,8.23558040161936e-15,2.7251935394942227e-19,0.0,0.0,0.0,8.23585292097331e-15,0.0,0.0,3.7806091
3955,-1.1358069e-22,341.82343,324.4224,-2.8493315e-27,344.99042,-8e-45,8e-45,298.00116,270.35,345.00345,1.1358354e-22,341.83197,344.93277,-6.8094124e-18,-6.8100618e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237329.5,9.818209821844694e-15,8.300968550592377e-15,2.4614149468946864e-19,0.0,0.0,0.0,8.301214692087066e-15,0.0,0.0,3.74115
3956,-1.1438416e-22,341.82343,324.4224,-2.5775019e-27,344.99042,-2.7e-44,2.7e-44,297.96054,270.35,345.00345,1.1438675e-22,341.83197,344.93277,-1.0178773e-17,-1.0179744e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237389.5,9.887639800395984e-15,8.359690124794596e-15,2.2265930419500634e-19,0.0,0.0,0.0,8.359912784098792e-15,0.0,0.0,3.700531
3957,-1.1511547e-22,341.82343,324.4224,-2.3321205e-27,344.99042,-1.3e-44,1.1e-44,297.91885,270.35,345.00345,1.151178e-22,341.83197,344.93277,-5.577979e-18,-5.578511e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237449.5,9.950832351234187e-15,8.41313710725205e-15,2.0146186152474449e-19,0.0,0.0,-1e-45,8.413338569113573e-15,0.0,-1e-45,3.658844
3958,-1.1577345e-22,341.82343,324.4224,-2.1130267e-27,344.99042,-1.4e-44,1.4e-44,297.8762,270.35,345.00345,1.1577556e-22,341.83197,344.93277,-6.4775637e-18,-6.478181e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237509.5,1.0007689281514423e-14,8.461225554654353e-15,1.8253529118671588e-19,0.0,0.0,0.0,8.46140808994554e-15,0.0,0.0,3.6161804
3959,-1.1636853e-22,341.82343,324.4224,-1.9162891e-27,344.99042,-6e-45,4e-45,297.83255,270.35,345.00345,1.1637045e-22,341.83197,344.93277,-3.85966e-18,-3.860028e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237569.5,1.0059111783346366e-14,8.504716491518721e-15,1.6553997637333422e-19,0.0,0.0,-1e-45,8.504882031495095e-15,0.0,-1e-45,3.5725403
3960,-1.1687121e-22,341.82343,324.4224,-1.7511246e-27,344.99042,-0.0,0.0,297.73965,270.35,345.00345,1.1687296e-22,341.83197,344.93277,-4.9776317e-19,-4.9781063e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237629.5,1.0102549024826361e-14,8.541454142940029e-15,1.5127212741922242e-19,0.0,0.0,0.0,8.541605415067447e-15,0.0,0.0,3.4796448
3961,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,297.59653,270.35,345.00345,1.169323e-22,341.83197,344.93277,-1.3428182e-20,-1.3429464e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237689.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,3.3365173
3962,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,297.45367,270.35,345.00345,1.169323e-22,341.83197,344.93277,-6.959226e-22,-6.9598903e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237749.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,3.1936646
3963,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,297.31107,270.35,345.00345,1.169323e-22,341.83197,344.93277,-2.9182623e-22,-2.918541e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237809.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,3.051056
3964,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,297.16876,270.35,345.00345,1.169323e-22,341.83197,344.93277,-7.799433e-22,-7.8001774e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237869.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,2.9087524
3965,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,297.02673,270.35,345.00345,1.169323e-22,341.83197,344.93277,-8.4593935e-22,-8.4602e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237929.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,2.7667236
3966,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,296.88507,270.35,345.00345,1.169323e-22,341.83197,344.93277,-2.986041e-22,-2.986326e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,237989.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,2.625061
3967,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,296.7437,270.35,345.00345,1.169323e-22,341.83197,344.93277,5.929874e-23,5.930439e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238049.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,2.4837036
3968,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,296.60275,270.35,345.00345,1.169323e-22,341.83197,344.93277,6.4882e-23,6.488819e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238109.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,2.342743
3969,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,296.46216,270.35,345.00345,1.169323e-22,341.83197,344.93277,4.130002e-23,4.130396e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238169.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,2.2021484
3970,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,296.32196,270.35,345.00345,1.169323e-22,341.83197,344.93277,3.966881e-24,3.9672588e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238229.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,2.0619507
3971,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,296.1822,270.35,345.00345,1.169323e-22,341.83197,344.93277,-6.558308e-24,-6.5589343e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238289.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,1.9221802
3972,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,296.04282,270.35,345.00345,1.169323e-22,341.83197,344.93277,-6.424523e-24,-6.4251364e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238349.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,1.7828064
3973,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,295.9039,270.35,345.00345,1.169323e-22,341.83197,344.93277,-2.47935e-24,-2.4795868e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238409.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,1.6438904
3974,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,295.76544,270.35,345.00345,1.169323e-22,341.83197,344.93277,6.7430124e-25,6.743656e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238469.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,1.5054321
3975,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,295.62744,270.35,345.00345,1.169323e-22,341.83197,344.93277,1.0694812e-24,1.0695833e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238529.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,1.3674316
3976,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,295.48993,270.35,345.00345,1.169323e-22,341.83197,344.93277,1.6233835e-24,1.6235386e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238589.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,1.2299194
3977,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,295.35287,270.35,345.00345,1.169323e-22,341.83197,344.93277,1.0294705e-24,1.0295688e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238649.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,1.092865
