minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3978,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,295.21634,270.35,345.00345,1.169323e-22,341.83197,344.93277,-1.2817506e-25,-1.2818728e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238709.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,0.95632935
3979,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,295.08032,270.35,345.00345,1.169323e-22,341.83197,344.93277,-8.71173e-25,-8.712561e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238769.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,0.8203125
3980,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,294.9448,270.35,345.00345,1.169323e-22,341.83197,344.93277,-6.3706425e-25,-6.3712504e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238829.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,0.68478394
3981,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,294.80978,270.35,345.00345,1.169323e-22,341.83197,344.93277,-4.341191e-25,-4.341605e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238889.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,0.54977417
3982,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,294.67532,270.35,345.00345,1.169323e-22,341.83197,344.93277,-3.1310639e-25,-3.1313627e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,238949.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,0.41531372
3983,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,294.54138,270.35,345.00345,1.169323e-22,341.83197,344.93277,-7.0890856e-26,-7.089762e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239009.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,0.28137207
3984,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,294.408,270.35,345.00345,1.169323e-22,341.83197,344.93277,-1.6471077e-27,-1.647265e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239069.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,0.14797974
3985,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,294.27515,270.35,345.00345,1.169323e-22,341.83197,344.93277,-1.4821282e-28,-1.48227e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239129.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,0.015136719
3986,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,294.14285,270.35,345.00345,1.169323e-22,341.83197,344.93277,-2.0296448e-30,-2.0298393e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239189.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-0.11715698
3987,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,294.01114,270.35,345.00345,1.169323e-22,341.83197,344.93277,-4.9536465e-31,-4.954121e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239249.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-0.24887085
3988,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,293.87997,270.35,345.00345,1.169323e-22,341.83197,344.93277,-5.063134e-31,-5.063619e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239309.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-0.3800354
3989,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,293.7494,270.35,345.00345,1.169323e-22,341.83197,344.93277,-1.6235888e-31,-1.6237444e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239369.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-0.5106201
3990,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,293.61935,270.35,345.00345,1.169323e-22,341.83197,344.93277,4.6987448e-32,4.699195e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239429.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-0.6406555
3991,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,293.48993,270.35,345.00345,1.169323e-22,341.83197,344.93277,4.2679244e-32,4.2683337e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239489.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-0.77008057
3992,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,293.36105,270.35,345.00345,1.169323e-22,341.83197,344.93277,8.916137e-33,8.916994e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239549.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-0.8989563
3993,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,293.2328,270.35,345.00345,1.169323e-22,341.83197,344.93277,-3.168363e-33,-3.168666e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239609.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-1.0272217
3994,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,293.1051,270.35,345.00345,1.169323e-22,341.83197,344.93277,1.158424e-32,1.1585349e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239669.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-1.1549072
3995,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,292.978,270.35,345.00345,1.169323e-22,341.83197,344.93277,2.634394e-32,2.6346467e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239729.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-1.2820129
3996,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,292.85147,270.35,345.00345,1.169323e-22,341.83197,344.93277,2.1079779e-32,2.10818e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239789.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-1.4085388
3997,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,292.72556,270.35,345.00345,1.169323e-22,341.83197,344.93277,1.5047622e-32,1.5049065e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239849.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-1.5344543
3998,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,292.60025,270.35,345.00345,1.169323e-22,341.83197,344.93277,1.4203253e-33,1.42046205e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239909.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-1.6597595
3999,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,292.47552,270.35,345.00345,1.169323e-22,341.83197,344.93277,-3.7024083e-33,-3.7027628e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,239969.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-1.7844849
4000,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,292.3514,270.35,345.00345,1.169323e-22,341.83197,344.93277,-1.879897e-32,-1.8800773e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240029.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-1.9085999
4001,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,292.22787,270.35,345.00345,1.169323e-22,341.83197,344.93277,-3.7451244e-32,-3.7454835e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240089.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-2.032135
4002,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,292.10495,270.35,345.00345,1.169323e-22,341.83197,344.93277,-4.036182e-32,-4.036569e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240149.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-2.1550598
4003,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,291.98264,270.35,345.00345,1.169323e-22,341.83197,344.93277,-2.0571955e-32,-2.0573928e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240209.5,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-2.2773743
4004,-1.1693057e-22,341.82343,324.4224,-1.7316768e-27,344.99042,0.0,0.0,291.86026,270.35,345.00345,1.169323e-22,341.83197,344.93277,-2.922181e-32,-2.9224615e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240269.83,1.0107677964423915e-14,8.54579244391513e-15,1.4959211146795327e-19,0.0,0.0,0.0,8.545942036026598e-15,0.0,0.0,-2.3997498
4005,-1.2492216e-22,341.82343,324.4224,-1.249041e-27,344.99042,0.0,0.0,291.74036,270.35,345.00345,1.2492341e-22,341.83197,344.93277,0.049205262,-5.0662128e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240329.22,1.0798432988236648e-14,9.12985247093927e-15,1.0789927777285763e-19,0.0,0.0,0.0,9.129960370217041e-15,0.0,0.0,-2.5196533
4006,-1.307523e-22,341.82343,324.4224,-9.280248e-28,344.99042,0.0,0.0,291.62,270.35,345.00345,1.3075322e-22,341.83197,344.93277,0.62910944,-3.7884996e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,240389.14,1.1302364123317848e-14,9.555944102176837e-15,8.0168075564964e-20,0.0,0.0,0.0,9.556024270252403e-15,0.0,0.0,-2.6400146
4007,-1.024625e-22,341.82343,324.4224,-3.6952722e-28,344.99042,0.0,0.0,291.49887,270.35,345.00345,1.02462865e-22,341.88953,344.93277,0.9751131,-4.0483783e-33,0.12903225,0.0,2479.0059,0.0,343.15,343.15,0.0,240449.75,8.85693405590391e-15,7.488403302029462e-15,3.192186697848435e-20,2479.0059,0.0,0.0,7.48843522389644e-15,2479.0059,2479.0059,-2.761139
4008,-4.1617262e-05,344.2359,323.64334,-4.081955e-09,344.99042,0.10848154,0.0,291.38086,270.35,344.99942,4.1621344e-05,346.57956,344.93277,0.9991052,-1.4629103e-19,0.802439,0.0,15416.694,0.0,343.15,343.15,-3693.7441,240509.1,3733.2486272180886,3599.4250600995147,0.36597880188000476,15416.694,0.0,0.10848154,3599.7910389013946,15416.694,15416.803,-2.8791504
4009,-0.00018652232,347.67972,313.61194,-1.8771933e-08,344.9905,2.4589543,0.0,291.25943,270.35,344.8517,0.00018654109,347.56235,344.93268,0.9999758,-6.2687464e-19,0.10724036,0.0,2060.3335,0.0,343.15,343.15,-39661.715,240570.55,24475.50813727073,26688.4848855387,2.473953026278645,2060.3335,0.0,2.4589543,26690.958838564977,2060.3335,2062.7925,-3.0005798
4010,-0.0001892956,345.25626,301.38962,-1.9050619e-08,344.99084,2.442159,0.0,291.1447,270.35,345.02255,0.00018931465,345.1421,344.93253,0.99999845,-7.0918e-18,0.029817667,0.0,572.86584,0.0,343.15,343.15,-40236.668,240629.2,34693.48653007529,34875.79982366729,3.4886474856689267,572.86584,0.0,2.442159,34879.288471152955,572.86584,575.308,-3.1152954
4011,-0.00020424604,342.99805,297.44086,-2.0555222e-08,344.99084,3.1720388,0.0,291.03168,270.35,345.73807,0.0002042666,342.85745,344.9322,0.9999986,-6.3444947e-18,0.7449185,0.0,14311.595,0.0,343.15,343.15,-48289.703,240689.3,41435.1298684787,39080.47770020122,4.10508223687865,14311.595,0.0,3.1720388,39084.5827824381,14311.595,14314.767,-3.2283325
4012,-0.00023102242,336.50308,297.33594,-2.3249981e-08,344.99002,4.615253,0.0,290.9308,270.35,344.7241,0.00023104566,336.04932,344.93094,0.9999986,-5.7561634e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-62229.52,240749.5,45985.07424862275,38003.65243492898,4.653417525952302,19212.295,0.0,4.615253,38008.305852454934,19212.295,19216.91,-3.3292236
4013,-0.00025300533,325.62366,297.3843,-2.5462331e-08,344.98688,6.055549,0.0,290.846,270.35,340.98837,0.0002530308,325.2253,344.92892,0.9999986,7.6015815e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-74624.42,240809.69,46339.31956462618,30007.76499311879,5.090703991097079,19212.295,0.0,6.055549,30012.855697109888,19212.295,19218.35,-3.4140015
4014,-0.00026705116,317.71774,297.82422,-2.6875897e-08,344.9805,7.113959,0.0,290.7772,270.35,333.0441,0.00026707802,317.49356,344.9266,0.9999986,8.9874e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-83112.45,240869.48,39507.1139392007,22312.8725935112,5.32294283255068,19212.295,0.0,7.113959,22318.195536343752,19212.295,19219.408,-3.4828186
4015,-0.00027426708,313.48535,298.88965,-2.7602104e-08,344.97174,7.7043886,0.0,290.72018,270.35,324.3274,0.00027429467,313.38168,344.92416,0.9999986,2.0390281e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-87657.07,240929.33,29305.237763891513,16813.10748250553,5.342243300531109,19212.295,0.0,7.7043886,16818.449725806062,19212.295,19220.0,-3.5398254
4016,-0.00027821455,311.73883,300.628,-2.7999373e-08,344.9616,8.041373,0.0,290.67038,270.35,318.16928,0.00027824254,311.709,344.92166,0.9999986,2.0575226e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-90196.55,240989.5,20499.079548960886,12983.028489216507,5.213516838513659,19212.295,0.0,8.041373,12988.242006055021,19212.295,19220.336,-3.5896301
4017,-0.0002804665,311.6243,302.82544,-2.8226012e-08,344.95102,8.238058,0.0,290.62466,270.35,314.82144,0.00028049474,311.64243,344.91922,0.9999986,-9.514181e-19,1.0,0.0,19212.295,0.0,343.15,343.15,-91661.9,241049.5,14132.225348879147,10364.69783958367,4.993955867773747,19212.295,0.0,8.238058,10369.691795451445,19212.295,19220.533,-3.6353455
4018,-0.00028173873,312.59128,305.1525,-2.8354048e-08,344.94037,8.350611,0.0,290.58038,270.35,313.4652,0.0002817671,312.63974,344.91687,0.9999986,-1.0903311e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92495.055,241109.69,9837.446850846021,8802.330216387943,4.738218413703039,19212.295,0.0,8.350611,8807.068434801646,19212.295,19220.646,-3.6796265
4019,-0.00028245148,314.17874,307.2491,-2.8425777e-08,344.93015,8.414121,0.0,290.5366,270.35,313.4558,0.0002824799,314.242,344.9146,0.9999986,-1.17058605e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92963.46,241169.5,7363.719961072768,8220.589692117032,4.498672812978857,19212.295,0.0,8.414121,8225.08836493001,19212.295,19220.709,-3.7234192
4020,-0.00028285687,315.9896,308.89893,-2.8466575e-08,344.92047,8.450387,0.0,290.49234,270.35,314.30457,0.00028288533,316.05466,344.9125,0.9999986,-1.1584042e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93230.39,241229.19,6422.539902671077,8423.705088641498,4.3067220820466225,19212.295,0.0,8.450387,8428.011810723545,19212.295,19220.746,-3.7676697
4021,-0.0002783293,317.72406,310.03015,-2.482001e-05,344.76172,8.791328,0.0,290.4474,270.35,315.65515,0.0003031493,317.7858,344.5747,0.9999986,0.091109894,1.0,0.0,19212.295,0.0,343.15,343.15,-91062.375,241288.88,7161.902463849401,8994.048993015014,3620.5590225100173,19212.295,0.0,8.791328,12614.608015525031,19212.295,19221.086,-3.812622
4022,-0.00020203926,319.82306,310.7934,-0.00013790379,339.98508,5.7813597,0.0,290.40256,270.35,318.92722,0.00033994304,319.97498,339.40005,0.9999986,0.7113157,1.0,0.0,19212.295,0.0,343.15,343.15,-52642.285,241348.17,11613.148575510835,7662.254955857861,16907.701906488983,19212.295,0.0,5.7813597,24569.956862346844,19212.295,19218.076,-3.8574524
4023,-0.00014229133,323.2809,310.99646,-0.00014003862,332.91068,2.3802702,0.0,290.3579,270.35,324.581,0.00028232997,323.52692,332.5881,0.9999986,0.98406094,1.0,0.26984128,19212.295,1434.6361,343.15,343.15,-26560.113,241409.14,16108.348317806076,7341.479852087396,12889.113461252766,19212.295,1434.6361,2.3802702,20230.593313340163,20646.932,20649.312,-3.9020996
4024,-0.00014561546,326.15097,310.892,-0.00014554034,332.6695,2.5756843,0.0,290.31702,270.35,327.14597,0.0002911558,326.3074,332.8303,0.9999986,0.99947643,1.0,1.0,19212.295,5316.593,343.15,343.15,-27874.256,241469.5,19876.234538779514,9332.157254415208,13311.91771804896,19212.295,5316.593,2.5756843,22644.07497246417,24528.887,24531.463,-3.9429932
4025,-0.00014316257,328.02313,310.7361,-0.00014316065,334.74384,2.4484835,0.0,290.2808,270.35,328.3792,0.00028632322,328.1324,334.8748,0.9999986,0.99998504,1.0,1.0,19212.295,5316.593,343.15,343.15,-26945.043,241529.5,21216.8391079393,10394.386483253815,14435.235993304208,19212.295,5316.593,2.4484835,24829.622476558023,24528.887,24531.336,-3.9792175
4026,-0.00014254964,329.2923,310.66687,-0.00014254979,336.38257,2.4171185,0.0,290.24948,270.35,330.05957,0.00028509944,329.3647,336.48422,0.9999986,0.99999964,1.0,1.0,19212.295,5316.593,343.15,343.15,-26714.59,241589.5,23221.161059744587,11151.2017608538,15396.223048498214,19212.295,5316.593,2.4171185,26547.424809352015,24528.887,24531.305,-4.0105286
4027,-0.0001421721,330.13834,310.7806,-0.00014217228,337.652,2.3979626,0.0,290.22357,270.35,331.6396,0.00028434437,330.1885,337.73218,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26573.244,241649.5,24910.758341914985,11558.940188582766,16045.546331150184,19212.295,5316.593,2.3979626,27604.48651973295,24528.887,24531.285,-4.036438
4028,-0.0001419512,330.5831,311.11502,-0.0001419514,338.68207,2.386798,0.0,290.20328,270.35,332.8861,0.0002839026,330.5039,338.7483,0.9999986,1.0,0.7096774,1.0,13634.532,5316.593,343.15,343.15,-26490.701,241710.06,25959.64707385523,11606.771686199834,16435.36003423325,13634.532,5316.593,2.386798,28042.131720433084,18951.125,18953.512,-4.056732
4029,-0.00014184546,326.24255,311.64874,-0.00014184565,339.54315,2.3814657,0.0,290.18924,270.35,333.70294,0.0002836911,325.82077,339.60175,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26451.223,241769.48,26277.636223039735,8694.276714203752,16618.142789905123,0.0,5316.593,2.3814657,25312.419504108875,5316.593,5318.974,-4.0707703
4030,-0.00014178517,321.52396,312.35663,-0.00014178536,340.3347,2.378428,0.0,290.18073,270.35,333.1649,0.00028357055,321.2603,340.39,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26428.717,241829.22,24782.558799865128,5459.122969487585,16660.892255938365,0.0,5316.593,2.378428,22120.01522542595,5316.593,5318.971,-4.0792847
4031,-0.00012492006,318.6753,313.1431,-0.00012515832,341.30817,12.40383,0.0,290.1768,270.35,331.47122,0.0002500784,318.51694,341.4391,0.9980066,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20881.512,241889.84,19250.565448965062,2902.5454467318746,14805.389276768288,0.0,5316.593,12.40383,17707.934723500162,5316.593,5328.9966,-4.0832214
4032,-9.719299e-05,317.25555,313.79327,-0.00015169033,342.6236,38.91175,-1.5669731,290.17538,270.35,330.2225,0.00024888333,317.1568,342.64557,0.66488314,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-29127.379,241949.06,17173.63769890987,1413.339380315115,18367.78043121967,0.0,5316.593,37.344776,19781.119811534787,5316.593,5353.9375,-4.0846252
4033,-1.8468472e-05,316.7634,314.4681,-0.00023019595,340.96616,41.60221,-15.424707,290.1752,270.35,331.223,0.0002486644,316.69305,340.82318,0.08607207,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-62745.15,242009.83,17498.640665212406,178.0399502693264,25618.920535151803,0.0,5316.593,26.177504,25796.96048542113,5316.593,5342.7705,-4.0848083
4034,-4.1836433e-06,316.7118,315.19824,-0.00027809807,337.28958,23.649687,-12.222889,290.17667,270.35,334.24384,0.00028228172,316.65076,337.15976,0.0148584,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90269.33,242068.66,22580.13575683222,26.595040759536115,25802.947036661728,0.0,5316.593,11.426798,25829.542077421265,5316.593,5328.0195,-4.0833435
4035,-4.1360086e-06,316.68887,315.97394,-0.00028009314,334.59683,9.517246,-1.7567927,290.18155,270.35,335.8618,0.00028422914,316.6409,334.53387,0.014574323,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91534.25,242129.5,23741.36507654878,12.419309822467305,21907.808713760525,0.0,5316.593,7.7604537,21920.228023582993,5316.593,5324.353,-4.0784607
4036,-4.1066137e-06,316.6727,316.62164,-0.00027810462,333.46912,5.1541,2.0949526,290.1901,270.35,335.3439,0.00028221123,316.6412,333.445,0.014574213,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90236.99,242189.25,22191.25386683345,0.880600944072607,19678.512527440973,0.0,5316.593,7.2490525,19679.393128385047,5316.593,5323.842,-4.069916
4037,-4.1174203e-06,316.6634,317.1985,-0.00027883644,333.0843,4.0886984,3.1924412,290.20163,270.35,334.33063,0.00028295387,316.64935,333.0785,0.014574213,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90712.516,242249.5,20359.94376193635,-9.253489987709473,18604.07118760712,0.0,5316.593,7.2811394,18594.817697619408,5316.593,5323.874,-4.05838
4038,-4.121415e-06,316.66113,317.73376,-0.00027910696,333.07498,3.8222532,3.4786437,290.21512,270.35,333.4641,0.00028322838,316.6639,333.07913,0.014574213,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90888.58,242309.78,18712.17848142166,-18.567195057539454,17983.72966495556,0.0,5316.593,7.3008966,17965.162469898023,5316.593,5323.8936,-4.0448914
4039,-4.122385e-06,316.66544,318.22736,-0.00027917264,333.2703,3.7567513,3.5492568,290.22958,270.35,333.03394,0.00028329503,316.68384,333.2799,0.014574213,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90931.34,242369.08,17617.447515964457,-27.043110865154762,17638.22271396851,0.0,5316.593,7.3060083,17611.179603103355,5316.593,5323.899,-4.030426
4040,-4.123311e-06,316.67603,318.68466,-0.0002792354,333.58173,3.7422655,3.5686772,290.2449,270.35,332.9634,0.0002833587,316.70944,333.59427,0.014574213,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90972.2,242429.19,16993.231208030935,-34.78537890550803,17471.107746762194,0.0,5316.593,7.3109426,17436.322367856686,5316.593,5323.904,-4.015106
4041,-4.1238486e-06,316.69284,319.08417,-0.00027927177,333.95392,3.7396774,3.5741274,290.26077,270.35,333.12442,0.00028339564,316.74045,333.96768,0.014574213,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90995.914,242489.98,16711.57478416063,-41.418174566767995,17441.347123156702,0.0,5316.593,7.3138046,17399.928948589935,5316.593,5323.9067,-3.999237
4042,-4.1241233e-06,316.71472,319.3999,-0.0002792904,334.33167,3.739497,3.5757697,290.27655,270.35,333.40656,0.00028341453,316.77518,334.34528,0.014574213,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91008.03,242549.5,16672.693330855636,-46.510867560589645,17515.251366010176,0.0,5316.593,7.3152666,17468.740498449588,5316.593,5323.908,-3.9834595
4043,-4.1242865e-06,316.74216,319.64252,-0.00027930146,334.69818,3.7398298,3.5763054,290.29288,270.35,333.7557,0.00028342573,316.81427,334.71063,0.014574213,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91015.23,242610.3,16800.172710339113,-50.240047761546116,17661.289438279935,0.0,5316.593,7.3161354,17611.04939051839,5316.593,5323.9087,-3.9671326
4044,-3.9779884e-06,316.7725,319.785,-0.00025889985,335.16925,35.21356,-12.946546,290.30905,270.35,334.14297,0.00026287785,316.85413,335.19995,0.015206957,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-78390.44,242669.64,15852.448647014939,-50.33170216957594,16728.512415824247,0.0,5316.593,22.267014,16678.18071365467,5316.593,5338.86,-3.9509583
4045,-7.812602e-05,317.02344,319.87997,-0.00025319765,335.9715,41.75681,-4.7760544,290.32547,270.35,334.41943,0.00033132365,317.11768,335.9972,0.30871874,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-77203.81,242729.64,20232.52026854756,-937.3133589709148,17112.2095444316,0.0,5316.593,36.980755,16174.896185460686,5316.593,5353.5737,-3.9345398
4046,-0.000149501,318.14337,320.231,-0.00016814844,337.41232,4.5948215,-0.028196229,290.3433,270.35,332.62857,0.00031764942,318.2181,337.5838,0.90067875,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-37450.777,242790.0,16539.957272336636,-1310.822770826725,12133.862160895425,0.0,5316.593,4.566625,10823.039390068701,5316.593,5321.159,-3.9167175
4047,-0.00014171327,320.38046,320.3223,-0.00014229499,340.5161,2.4087815,-0.00013513541,290.36096,270.35,330.07352,0.00028400825,320.74557,340.72867,0.9957791,1.0,0.6666667,1.0,12808.196,5316.593,343.15,343.15,-26617.08,242849.55,11631.59373858349,34.620455836531505,12068.611518132055,12808.196,5316.593,2.4086463,12103.231973968586,18124.79,18127.197,-3.8990479
4048,-0.00014528162,326.99548,320.4022,-0.00014530068,343.0234,2.5601945,-2.3643588e-06,290.37692,270.35,330.19254,0.0002905823,327.4037,343.1724,0.9998679,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27756.342,242909.89,11948.583372024757,4023.113582330584,13804.888188868958,19212.295,5316.593,2.560192,17828.001771199542,24528.887,24531.447,-3.8830872
4049,-0.00014281417,331.79147,320.43463,-0.00014281856,344.9657,2.4307442,-3.8696044e-08,290.39102,270.35,333.16687,0.00028563273,332.06952,345.0909,0.99996877,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26814.93,242969.53,15274.325497760088,6812.055450790222,14714.665359102419,19212.295,5316.593,2.4307442,21526.720809892642,24528.887,24531.318,-3.868988
4050,-0.00014248361,335.02356,320.39694,-0.00014248799,346.5441,2.413896,-5.837325e-10,290.40503,270.35,336.5519,0.00028497158,335.21014,346.64362,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26690.928,243029.5,19335.5688236732,8753.023556097527,15647.753626435446,19212.295,5316.593,2.413896,24400.777182532973,24528.887,24531.3,-3.8549805
4051,-0.00014209823,337.19223,320.30377,-0.0001421026,347.79684,2.39436,-8.217252e-12,290.42056,270.35,339.24707,0.00028420083,337.31772,347.87592,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26546.738,243089.5,22611.54428980987,10079.244094075435,16408.715230622307,19212.295,5316.593,2.39436,26487.959324697742,24528.887,24531.281,-3.839447
4052,-0.00014192541,338.63934,320.2032,-0.00014192978,348.78036,2.3856337,-1.1015119e-13,290.43893,270.35,341.22656,0.0002838552,338.72253,348.84186,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26482.207,243149.5,25063.896826271302,10989.548628032253,17035.00105761968,19212.295,5316.593,2.3856337,28024.54968565193,24528.887,24531.271,-3.8210754
4053,-0.00014182914,339.59894,320.16397,-0.00014183349,349.5445,2.3807814,-1.3876993e-15,290.46115,270.35,342.67072,0.0002836626,339.6537,349.5919,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26446.285,243209.88,26814.151612969716,11577.067237123372,17501.996900879658,19212.295,5316.593,2.3807814,29079.06413800303,24528.887,24531.268,-3.7988586
4054,-0.00014177794,340.23087,320.24725,-0.0001417823,350.1313,2.3782043,-1.775491e-17,290.4873,270.35,343.70157,0.00028356025,340.2684,350.1688,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26427.195,243269.5,27932.98820140251,11899.58866095946,17795.512383518286,19212.295,5316.593,2.3782043,29695.101044477746,24528.887,24531.266,-3.772705
4055,-0.00014175067,340.68716,320.4887,-0.00014175502,350.61203,2.376832,-2.167314e-19,290.51804,270.35,344.45825,0.0002835057,340.71597,350.64377,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26417.03,243329.5,28541.110169077656,12025.207666516024,17934.554964774117,19212.295,5316.593,2.376832,29959.76263129014,24528.887,24531.264,-3.7419739
4056,-0.00014173599,341.06848,320.89328,-0.00014174035,351.03906,2.3760936,-2.5463477e-21,290.5532,270.35,345.0308,0.00028347634,341.09497,351.06882,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26411.555,243389.5,28738.13755814929,12010.118930641678,17946.070366888645,19212.295,5316.593,2.3760936,29956.189297530324,24528.887,24531.264,-3.7068176
4057,-0.00013016615,341.521,321.4198,-0.00013017014,351.53308,7.691757,-1.5819487e-22,290.59274,270.35,345.4234,0.0002603363,341.5967,351.61264,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-22598.938,243449.73,26245.83604259989,10989.28073963279,16463.370322253468,19212.295,5316.593,7.691757,27452.65106188626,24528.887,24536.578,-3.6672668
4058,-0.00013411282,342.71158,321.85764,-0.00013411694,352.82474,33.227272,-0.31247726,290.63528,270.35,345.14932,0.00026822978,342.76816,352.8922,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-23783.104,243510.05,26239.600968287035,11746.480800637648,17443.494581319996,19212.295,5316.593,32.914795,29189.975381957644,24528.887,24561.8,-3.6247253
4059,-0.00015026344,342.71698,322.6007,-0.00015026805,352.92734,26.074194,-4.5180507,290.68027,270.35,346.3116,0.00030053148,342.7031,352.91528,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-29686.232,243569.81,29928.67059380391,12695.508989346572,19139.919128739002,19212.295,5316.593,21.556143,31835.428118085576,24528.887,24550.443,-3.5797424
4060,-0.0001459843,342.7842,323.4134,-0.00014598879,352.96704,9.433582,-3.792749,290.72913,270.35,347.16855,0.0002919731,342.80737,352.9858,0.9999689,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-28019.35,243629.5,29130.640316326684,11876.909301368865,18120.906208937093,19212.295,5316.593,5.6408334,29997.815510305958,24528.887,24534.527,-3.5308838
4061,-0.00014431392,343.25607,324.18207,-0.00014431836,353.31342,3.4808147,-0.8648313,290.78214,270.35,347.59735,0.00028863226,343.29337,353.28925,0.9999689,1.0,0.99163604,0.8196721,19051.604,4357.863,343.15,343.15,-27381.111,243689.83,28385.305836708598,11561.106610463856,17657.590611921136,19051.604,4357.863,2.6159835,29218.69722238499,23409.467,23412.082,-3.4778748
4062,-0.00014304915,343.59982,324.89404,-0.00014305355,349.25806,1.7325865,0.51530254,290.8376,270.35,347.908,0.0002861027,343.60934,348.7832,0.9999689,1.0,0.91735244,0.0,17624.447,0.0,343.15,343.15,-26903.25,243749.5,27654.279640993806,11238.55322212579,14638.506170907562,17624.447,0.0,2.247889,25877.059393033353,17624.447,17626.695,-3.4224243
4063,-0.00014241175,343.71582,325.56506,-0.00014241613,343.9354,1.2801472,0.91519654,290.89658,270.35,347.34375,0.00028482787,343.7307,343.72778,0.9999689,1.0,0.9003162,0.29147667,17297.14,1549.6627,343.15,343.15,-26663.967,243810.25,26053.34270636277,10856.500453673945,10988.172043539456,17297.14,1549.6627,2.1953437,21844.672497213403,18846.803,18848.998,-3.3634338
4064,-0.00014209902,344.05078,326.17123,-0.00014210338,343.28577,1.1676531,1.0120429,290.9559,270.35,345.67197,0.0002842024,344.0758,343.31787,0.9999689,1.0,0.8938038,0.58824855,17172.021,3127.478,343.15,343.15,-26546.99,243869.75,23277.050559045165,10670.797392585919,10214.538314914811,17172.021,3127.478,2.179696,20885.33570750073,20299.5,20301.68,-3.3041077
4065,-0.00014192058,344.13336,326.7245,-0.00014192495,343.27893,1.1371377,1.0343347,291.01584,270.35,344.35742,0.00028384553,344.12012,343.249,0.9999689,1.0,0.8241685,0.50973636,15834.168,2710.0608,343.15,343.15,-26480.361,243929.6,21021.12424756939,10376.845789578936,9867.851590126975,15834.168,2710.0608,2.1714723,20244.69737970591,18544.229,18546.4,-3.2441711
4066,-0.0001418277,344.02744,327.20557,-0.00014183205,343.31638,1.1285201,1.0387037,291.07504,270.35,343.8784,0.00028365976,344.02295,343.3369,0.9999689,1.0,0.7744495,0.49295998,14878.953,2620.8674,343.15,343.15,-26445.713,243989.45,19863.51506417794,10020.388956248904,9597.122021938276,14878.953,2620.8674,2.167224,19617.51097818718,17499.82,17501.988,-3.184967
4067,-0.00014177736,343.8007,327.5917,-0.00014178171,343.2738,1.1257844,1.0391365,291.13306,270.35,343.73032,0.00028355906,343.782,343.26608,0.9999689,1.0,0.7777635,0.55416775,14942.622,2946.2842,343.15,343.15,-26426.943,244049.3,19220.246917841523,9651.88146218452,9338.42592374523,14942.622,2946.2842,2.1649208,18990.30738592975,17888.906,17891.07,-3.1269531
4068,-0.00014175037,343.6155,327.86777,-0.00014175472,343.32263,1.124776,1.0389094,291.19025,270.35,343.63602,0.00028350507,343.5976,343.31555,0.9999689,1.0,0.68836063,0.41802317,13224.987,2222.459,343.15,343.15,-26416.879,244109.78,18775.590402569265,9375.44224860094,9201.359785371287,13224.987,2222.459,2.1636853,18576.802033972228,15447.446,15449.61,-3.0697632
4069,-0.00014173605,343.42798,328.0254,-0.0001417404,343.29407,1.1243509,1.0386794,291.24554,270.35,343.53983,0.00028347646,343.43338,343.32242,0.9999689,1.0,0.7521048,0.5539461,14449.66,2945.1057,343.15,343.15,-26411.545,244169.89,18471.503654159882,9169.028083606889,9089.590962405935,14449.66,2945.1057,2.1630301,18258.619046012824,17394.766,17396.928,-3.0144653
4070,-0.00014172842,343.30515,328.07828,-0.00014173277,343.3052,1.1241498,1.0385311,291.29938,270.35,343.447,0.00028346118,343.27856,343.27133,0.9999689,1.0,0.6924319,0.4545968,13303.207,2416.906,343.15,343.15,-26408.7,244230.16,18297.02127703996,9063.935697737514,9064.25029087572,13303.207,2416.906,2.1626809,18128.185988613233,15720.113,15722.276,-2.9606323
4071,-0.0001417244,343.2946,328.04907,-0.00014172876,343.48352,1.1240499,1.0384473,291.3508,270.35,343.37292,0.00028345318,343.2974,343.50507,0.9999689,1.0,0.72249526,0.52238804,13880.792,2777.3245,343.15,343.15,-26407.203,244289.44,18243.097679090424,9074.777876825647,9187.521671874067,13880.792,2777.3245,2.162497,18262.299548699713,16658.117,16660.28,-2.9092102
4072,-0.00014172224,343.29086,327.96143,-0.00014172659,343.73697,1.1239972,1.0384007,291.40155,270.35,343.3624,0.00028344884,343.29114,343.7578,0.9999689,1.0,0.7208608,0.53125,13849.391,2824.44,343.15,343.15,-26406.395,244349.69,18334.626319978754,9124.59301689328,9390.41846819686,13849.391,2824.44,2.1623979,18515.011485090137,16673.83,16675.992,-2.8584595
4073,-0.0001417211,343.28555,327.83975,-0.00014172545,344.0347,1.1239698,1.0383757,291.45062,270.35,343.4317,0.00028344654,343.2863,344.05948,0.9999689,1.0,0.7238679,0.546875,13907.164,2907.5117,343.15,343.15,-26405.967,244409.61,18561.83341827009,9193.782840100084,9639.99164570275,13907.164,2907.5117,2.1623454,18833.774485802835,16814.676,16816.838,-2.8093872
4074,-0.00014172049,343.2808,327.7031,-0.00014172486,344.3741,1.1239554,1.0383625,291.49847,270.35,343.54834,0.00028344535,343.28177,344.4017,0.9999689,1.0,0.73714584,0.578125,14162.264,3073.6553,343.15,343.15,-26405.742,244469.53,18863.296561583098,9272.251707157508,9923.331575777895,14162.264,3073.6553,2.1623178,19195.583282935404,17235.918,17238.08,-2.7615356
4075,-0.00014172019,343.27667,327.5664,-0.00014172454,344.7428,1.123948,1.0383557,291.54532,270.35,343.69415,0.00028344474,343.27777,344.77194,0.9999689,1.0,0.73232865,0.578125,14069.714,3073.6553,343.15,343.15,-26405.625,244529.44,19199.56452098823,9351.139686012466,10224.127793209447,14069.714,3073.6553,2.1623037,19575.26747922191,17143.37,17145.531,-2.7146912
4076,-0.00014172003,343.27298,327.44077,-0.00014172438,345.12625,1.1239442,1.0383521,291.5913,270.35,343.86017,0.00028344442,343.27386,345.15552,0.9999689,1.0,0.73699933,0.59375,14159.449,3156.727,343.15,343.15,-26405.566,244589.34,19546.75013608593,9423.715657627341,10527.15071244048,14159.449,3156.727,2.1622963,19950.866370067823,17316.176,17318.338,-2.6687012
4077,-0.00014171995,343.2694,327.33398,-0.0001417243,345.51074,1.1239424,1.0383505,291.63666,270.35,344.03946,0.00028344427,343.2696,345.5385,0.9999689,1.0,0.74251246,0.609375,14265.368,3239.7988,343.15,343.15,-26405.537,244649.27,19887.298807904408,9485.144135426182,10819.571056856603,14265.368,3239.7988,2.162293,20304.715192282783,17505.168,17507.33,-2.623352
4078,-0.00014171992,343.266,327.251,-0.00014172427,345.88477,1.1239415,1.0383497,291.68155,270.35,344.22537,0.00028344418,343.26562,345.91052,0.9999689,1.0,0.7484594,0.625,14379.622,3322.8706,343.15,343.15,-26405.523,244709.2,20207.397423001792,9532.497782409255,11091.594843879271,14379.622,3322.8706,2.1622913,20624.092626288526,17702.492,17704.654,-2.5784607
4079,-0.00014171991,343.26306,327.1945,-0.00014172426,346.23975,1.1239413,1.0383495,291.72614,270.35,344.4117,0.00028344418,343.2623,346.2632,0.9999689,1.0,0.75514114,0.640625,14507.994,3405.9421,343.15,343.15,-26405.52,244769.14,20496.512566565172,9564.394163040113,11336.535162589367,14507.994,3405.9421,2.1622908,20900.92932562948,17913.936,17916.098,-2.5338745
4080,-0.00014171992,343.26068,327.16513,-0.00014172427,346.56915,1.1239413,1.0383495,291.77054,270.35,344.59317,0.00028344418,343.25955,346.59006,0.9999689,1.0,0.7512439,0.640625,14433.119,3405.9421,343.15,343.15,-26405.52,244829.1,20747.48107771569,9580.452815186025,11550.088096907097,14433.119,3405.9421,2.1622908,21130.54091209312,17839.06,17841.223,-2.4894714
4081,-0.00014171992,343.2607,327.1621,-0.00014172427,346.87042,1.1239415,1.0383497,291.8147,270.35,344.76492,0.0002834442,343.2633,346.8945,0.9999689,1.0,0.7545843,0.6507937,14497.297,3460.005,343.15,343.15,-26405.521,244888.83,20955.545861632352,9582.269293700296,11731.214730264483,14497.297,3460.005,2.1622913,21313.48402396478,17957.3,17959.463,-2.4453125
4082,-0.00014171994,343.25974,327.18344,-0.00014172429,347.13892,1.1239418,1.0383499,291.85898,270.35,344.92505,0.00028344424,343.26254,347.1608,0.9999689,1.0,0.75095683,0.6507937,14427.604,3460.005,343.15,343.15,-26405.525,244948.78,21120.777460799545,9568.99181831261,11878.3370614838,14427.604,3460.005,2.1622915,21447.328879796412,17887.61,17889.771,-2.4010315
4083,-0.00014171995,343.26108,327.22702,-0.0001417243,347.38016,1.123942,1.0383502,291.9038,270.35,345.0723,0.00028344427,343.26285,347.39813,0.9999689,1.0,0.7439636,0.64615387,14293.248,3435.337,343.15,343.15,-26405.53,245009.38,21244.19310586738,9543.852733063928,11995.99523079442,14293.248,3435.337,2.1622922,21539.84796385835,17728.586,17730.748,-2.3562012
4084,-0.00014171997,343.25906,327.2891,-0.00014172432,347.58392,1.1239424,1.0383505,291.94855,270.35,345.20352,0.00028344427,343.25684,347.59418,0.9999689,1.0,0.72481805,0.625,13925.418,3322.8706,343.15,343.15,-26405.533,245069.75,21326.51719698586,9505.707652483863,12080.3381752542,13925.418,3322.8706,2.162293,21586.045827738064,17248.29,17250.451,-2.3114624
4085,-0.00014171998,343.2597,327.3656,-0.00014172433,347.7606,1.1239426,1.0383507,291.99304,270.35,345.31827,0.0002834443,343.25436,347.7648,0.9999689,1.0,0.7205595,0.625,13843.602,3322.8706,343.15,343.15,-26405.54,245129.62,21372.041053484736,9460.550954125147,12139.958095288428,13843.602,3322.8706,2.1622934,21600.509049413573,17166.473,17168.635,-2.2669678
4086,-0.00014172,343.25848,327.45346,-0.00014172435,347.9088,1.1239429,1.0383509,292.0376,270.35,345.41818,0.00028344433,343.24924,347.90622,0.9999689,1.0,0.7168653,0.625,13772.628,3322.8706,343.15,343.15,-26405.543,245189.5,21386.393655128442,9407.528890487882,12175.890408354473,13772.628,3322.8706,2.162294,21583.419298842353,17095.498,17097.66,-2.222412
4087,-0.00014172001,343.25403,327.54926,-0.00014172436,348.0303,1.1239432,1.0383513,292.08224,270.35,345.5043,0.00028344436,343.24088,348.02124,0.9999689,1.0,0.70141673,0.609375,13475.825,3239.7988,343.15,343.15,-26405.547,245249.33,21374.879193994544,9347.85850050357,12191.1868866313,13475.825,3239.7988,2.1622944,21539.04538713487,16715.625,16717.787,-2.177765
4088,-0.00014172003,343.24457,327.65057,-0.00014172438,348.1276,1.1239434,1.0383515,292.12723,270.35,345.57858,0.0002834444,343.22867,348.11374,0.9999689,1.0,0.73754245,0.6615385,14169.883,3517.1306,343.15,343.15,-26405.55,245309.56,21342.692873882464,9281.921242886427,12188.790311415953,14169.883,3517.1306,2.1622949,21470.71155430238,17687.014,17689.176,-2.132782
4089,-0.00014172003,343.24176,327.75397,-0.00014172438,348.21817,1.1239437,1.0383518,292.17224,270.35,345.6421,0.00028344442,343.23944,348.22128,0.9999689,1.0,0.73018104,0.65625,14028.454,3489.014,343.15,343.15,-26405.555,245369.8,21295.211551505134,9218.707745154119,12181.160861943763,14028.454,3489.014,2.1622953,21399.86860709788,17517.469,17519.63,-2.0877686
4090,-0.00014172004,343.24506,327.85623,-0.00014172439,348.30444,1.1239439,1.038352,292.2169,270.35,345.69608,0.00028344445,343.24945,348.31546,0.9999689,1.0,0.73917615,0.671875,14201.2705,3572.0857,343.15,343.15,-26405.559,245429.55,21237.739425464497,9159.800245129813,12171.64346521411,14201.2705,3572.0857,2.1622958,21331.443710343923,17773.355,17775.518,-2.0431213
4091,-0.00014172005,343.2549,327.9562,-0.0001417244,348.39066,1.1239442,1.0383521,292.26144,270.35,345.74295,0.00028344445,343.26318,348.40598,0.9999689,1.0,0.72347593,0.65625,13899.634,3489.014,343.15,343.15,-26405.562,245489.25,21174.5249476202,9106.160525567475,12163.45213778176,13899.634,3489.014,2.1622963,21269.612663349235,17388.648,17390.81,-1.9985657
4092,-0.00014172007,343.27173,328.0531,-0.00014172442,348.47998,1.1239444,1.0383524,292.30624,270.35,345.78455,0.00028344447,343.27933,348.4942,0.9999689,1.0,0.68619096,0.61538464,13183.303,3271.7495,343.15,343.15,-26405.564,245549.38,21108.696865701404,9058.497015437793,12158.948377047807,13183.303,3271.7495,2.1622968,21217.4453924856,16455.053,16457.215,-1.9537659
4093,-0.00014172007,343.26443,328.14514,-0.00014172442,348.5364,1.1239446,1.0383526,292.35086,270.35,345.8219,0.0002834445,343.24564,348.51816,0.9999689,1.0,0.6645608,0.59375,12767.737,3156.727,343.15,343.15,-26405.568,245609.47,21043.59537360665,8999.370579086819,12137.749400198672,12767.737,3156.727,2.1622972,21137.11997928549,15924.465,15926.627,-1.9091492
4094,-0.00014172008,343.23837,328.2315,-0.00014172443,348.5686,1.1239449,1.0383528,292.39532,270.35,345.8564,0.00028344453,343.21863,348.5488,0.9999689,1.0,0.7297528,0.6769231,14020.226,3598.9243,343.15,343.15,-26405.572,245669.5,20981.87257403339,8932.452359098343,12105.507126532266,14020.226,3598.9243,2.1622977,21037.959485630607,17619.15,17621.312,-1.864685
4095,-0.0001417201,343.23987,328.31207,-0.00014172445,348.63422,1.1239451,1.038353,292.43958,270.35,345.88925,0.00028344453,343.24704,348.6472,0.9999689,1.0,0.73554647,0.6875,14131.536,3655.1575,343.15,343.15,-26405.574,245729.56,20925.052186790082,8885.388259991878,12096.607340541965,14131.536,3655.1575,2.1622982,20981.995600533843,17786.693,17788.855,-1.8204346
4096,-0.0001417201,343.26404,328.38666,-0.00014172445,348.72806,1.1239452,1.0383532,292.48364,270.35,345.9214,0.00028344456,343.28052,348.75226,0.9999689,1.0,0.6974631,0.64615387,13399.866,3435.337,343.15,343.15,-26405.578,245789.62,20874.519062484254,8855.379997960888,12108.069685990764,13399.866,3435.337,2.1622984,20963.44968395165,16835.203,16837.365,-1.7763672
4097,-0.00014172011,343.27185,328.45538,-0.00014172446,348.80466,1.1239455,1.0383533,292.52734,270.35,345.95346,0.00028344456,343.2579,348.79355,0.9999689,1.0,0.620742,0.5625,11925.879,2990.5835,343.15,343.15,-26405.58,245849.56,20830.88652278722,8819.123947694863,12112.757593923274,11925.879,2990.5835,2.1622987,20931.88154161814,14916.463,14918.625,-1.732666
4098,-0.00014172013,343.2363,328.5187,-0.00014172448,348.83313,1.1239456,1.0383534,292.57083,270.35,345.98602,0.0002834446,343.21307,348.81088,0.9999689,1.0,0.6904018,0.64615387,13264.203,3435.337,343.15,343.15,-26405.582,245909.52,20794.267841924706,8760.270864781638,12092.013986298865,13264.203,3435.337,2.1622992,20852.284851080505,16699.54,16701.701,-1.6891785
4099,-0.00014172013,343.23907,328.57718,-0.00014172448,348.90805,1.1239458,1.0383537,292.61404,270.35,346.01947,0.00028344462,343.25015,348.92572,0.9999689,1.0,0.70929563,0.671875,13627.197,3572.0857,343.15,343.15,-26405.586,245969.5,20764.479227769607,8727.120084240969,12101.805120158815,13627.197,3572.0857,2.1622996,20828.925204399784,17199.283,17201.445,-1.6459656
4100,-0.00014172014,343.27243,328.63126,-0.0001417245,349.02048,1.123946,1.0383538,292.65695,270.35,346.054,0.00028344462,343.28568,349.04105,0.9999689,1.0,0.66901326,0.63076925,12853.28,3353.5432,343.15,343.15,-26405.588,246029.45,20741.191581067396,8714.78707223865,12136.538551725984,12853.28,3353.5432,2.1622996,20851.325623964636,16206.823,16208.985,-1.6030579
4101,-0.00014172014,343.2531,328.68198,-0.0001417245,349.07687,1.1239461,1.0383539,292.69986,270.35,346.0899,0.00028344465,343.21924,349.04456,0.9999689,1.0,0.6379162,0.6,12255.834,3189.9556,343.15,343.15,-26405.59,246089.8,20723.57357064405,8673.09882612748,12139.917310696192,12255.834,3189.9556,2.1623,20813.016136823673,15445.789,15447.951,-1.5601501
4102,-0.00014172016,343.22873,328.72916,-0.00014172451,349.12817,1.1239463,1.038354,292.74216,270.35,346.12665,0.00028344465,343.23203,349.13715,0.9999689,1.0,0.7137123,0.6875,13712.051,3655.1575,343.15,343.15,-26405.592,246149.67,20711.14864710282,8630.503225545815,12142.37088250325,13712.051,3655.1575,2.1623003,20772.874108049065,17367.209,17369.371,-1.5178528
4103,-0.00014172016,343.2633,328.7739,-0.00014172451,349.2465,1.1239464,1.0383543,292.78418,270.35,346.1645,0.00028344468,343.28308,349.27402,0.9999689,1.0,0.68690884,0.6615385,13197.096,3517.1306,343.15,343.15,-26405.594,246209.61,20702.94015087182,8624.454342155641,12186.167596017227,13197.096,3517.1306,2.1623006,20810.621938172866,16714.227,16716.389,-1.4758301
4104,-0.00014172017,343.26007,328.81693,-0.00014172452,349.32593,1.1239465,1.0383544,292.82617,270.35,346.20346,0.00028344468,343.22714,349.2963,0.9999689,1.0,0.59781766,0.5692308,11485.449,3026.3682,343.15,343.15,-26405.596,246269.89,20698.108235665204,8596.917365374424,12207.840139085934,11485.449,3026.3682,2.162301,20804.757504460358,14511.817,14513.9795,-1.4338379
4105,-0.00014172017,343.22464,328.85812,-0.00014172452,349.36978,1.1239467,1.0383545,292.86752,270.35,346.2429,0.00028344468,343.22394,349.37454,0.9999689,1.0,0.7050257,0.6875,13545.161,3655.1575,343.15,343.15,-26405.598,246329.7,20696.001084672844,8551.305510262353,12209.420526670734,13545.161,3655.1575,2.162301,20760.726036933087,17200.318,17202.48,-1.3924866
4106,-0.00014172017,343.26114,328.89835,-0.00014172452,349.4914,1.1239468,1.0383546,292.90866,270.35,346.28296,0.0002834447,343.2823,349.51984,0.9999689,1.0,0.677189,0.6615385,13010.3545,3517.1306,343.15,343.15,-26405.6,246389.61,20695.821558752315,8549.089402606569,12257.867580563354,13010.3545,3517.1306,2.1623015,20806.956983169923,16527.484,16529.646,-1.3513489
4107,-0.00014172019,343.25528,328.9381,-0.00014172454,349.56943,1.1239469,1.0383548,292.94974,270.35,346.32358,0.0002834447,343.21933,349.53766,0.9999689,1.0,0.61487794,0.6,11813.217,3189.9556,343.15,343.15,-26405.602,246449.84,20696.83880416342,8521.93387645217,12280.648221179646,11813.217,3189.9556,2.1623015,20802.582097631817,15003.172,15005.334,-1.3102722
4108,-0.00014172019,343.22284,328.97717,-0.00014172454,349.6176,1.123947,1.0383549,292.99026,270.35,346.3641,0.00028344474,343.22757,349.62805,0.9999689,1.0,0.711328,0.703125,13666.244,3738.2292,343.15,343.15,-26405.604,246509.64,20698.584778750195,8479.37370620091,12286.079668724171,13666.244,3738.2292,2.162302,20765.45337492508,17404.473,17406.635,-1.2697449
4109,-0.0001417202,343.26688,329.01605,-0.00014172455,349.74518,1.1239471,1.0383549,293.03052,270.35,346.40472,0.00028344474,343.28326,349.76816,0.9999689,1.0,0.6373601,0.63076925,12245.149,3353.5432,343.15,343.15,-26405.605,246569.48,20700.65559997829,8482.444431546377,12338.869519475182,12245.149,3353.5432,2.162302,20821.31395102156,15598.692,15600.8545,-1.2294922
4110,-0.0001417202,343.23932,329.05515,-0.00014172455,349.7994,1.1239473,1.038355,293.07074,270.35,346.44537,0.00028344474,343.2023,349.76718,0.9999689,1.0,0.61946356,0.61538464,11901.316,3271.7495,343.15,343.15,-26405.607,246629.69,20702.50844002448,8442.772463397396,12347.879547096241,11901.316,3271.7495,2.1623023,20790.652010493635,15173.066,15175.229,-1.18927
4111,-0.0001417202,343.22858,329.09402,-0.00014172455,349.86462,1.1239474,1.0383551,293.11044,270.35,346.48553,0.00028344477,343.24313,349.8843,0.9999689,1.0,0.7044668,0.703125,13534.425,3738.2292,343.15,343.15,-26405.61,246689.48,20704.03643416796,8413.236465132633,12363.556268541754,13534.425,3738.2292,2.1623025,20776.79273367439,17272.654,17274.816,-1.1495667
4112,-0.00014172021,343.27,329.13306,-0.00014172457,349.97058,1.1239475,1.0383552,293.1499,270.35,346.52475,0.00028344477,343.26685,349.97174,0.9999689,1.0,0.59450275,0.59375,11421.762,3156.727,343.15,343.15,-26405.61,246749.28,20704.25441537225,8414.654185159608,12403.39421663279,11421.762,3156.727,2.1623027,20818.0484017924,14578.488,14580.65,-1.1101074
4113,-0.00014172021,343.22205,329.17242,-0.00014172457,349.9708,1.1239476,1.0383554,293.1893,270.35,346.56082,0.00028344477,343.19806,349.94916,0.9999689,1.0,0.6621849,0.6615385,12722.091,3517.1306,343.15,343.15,-26405.611,246809.44,20700.330753695085,8362.684628141003,12380.088033921587,12722.091,3517.1306,2.162303,20742.77266206259,16239.222,16241.384,-1.0707092
4114,-0.00014172021,343.25137,329.21204,-0.00014172457,350.03445,1.1239477,1.0383554,293.22855,270.35,346.59137,0.0002834448,343.27686,350.06235,0.9999689,1.0,0.677136,0.6769231,13009.336,3598.9243,343.15,343.15,-26405.613,246869.72,20689.542808464623,8356.56308297663,12394.402353466738,13009.336,3598.9243,2.162303,20750.965436443366,16608.26,16610.422,-1.0314636
