minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4115,-0.00014172021,343.25754,329.25162,-0.00014172457,350.06363,1.1239477,1.0383555,293.26746,270.35,346.61523,0.0002834448,343.2227,350.02975,0.9999689,1.0,0.6001232,0.6,11529.744,3189.9556,343.15,343.15,-26405.615,246929.88,20670.83275317554,8336.672602398032,12388.207958841234,11529.744,3189.9556,2.1623032,20724.880561239268,14719.699,14721.861,-0.9925537
4116,-0.00014172023,343.22437,329.29068,-0.00014172458,350.0422,1.1239479,1.0383556,293.30563,270.35,346.63235,0.0002834448,343.2374,350.05582,0.9999689,1.0,0.7142992,0.71428573,13723.327,3797.5662,343.15,343.15,-26405.615,246989.31,20644.71133617971,8293.677319267445,12352.20544370943,13723.327,3797.5662,2.1623034,20645.882762976875,17520.893,17523.055,-0.9543762
4117,-0.00014172023,343.2746,329.3299,-0.00014172458,350.09833,1.123948,1.0383556,293.34393,270.35,346.64398,0.0002834448,343.28293,350.1072,0.9999689,1.0,0.6002094,0.6,11531.4,3189.9556,343.15,343.15,-26405.617,247049.36,20611.86883136159,8300.234820843854,12362.269065336663,11531.4,3189.9556,2.1623034,20662.503886180515,14721.355,14723.518,-0.91607666
4118,-0.00014172023,343.22827,329.3686,-0.00014172458,350.0511,1.123948,1.0383557,293.382,270.35,346.6509,0.00028344482,343.19998,350.02203,0.9999689,1.0,0.6769247,0.6769231,13005.277,3598.9243,343.15,343.15,-26405.617,247109.5,20574.051201057486,8249.627620312338,12311.115349628566,13005.277,3598.9243,2.1623037,20560.742969940904,16604.201,16606.363,-0.87802124
4119,-0.00014172023,343.25403,329.4064,-0.00014172458,350.07153,1.1239481,1.0383557,293.4198,270.35,346.65414,0.00028344482,343.28082,350.09824,0.9999689,1.0,0.6615673,0.6615385,12710.226,3517.1306,343.15,343.15,-26405.62,247169.72,20532.889075195017,8242.452514709343,12300.779247271354,12710.226,3517.1306,2.162304,20543.231761980696,16227.356,16229.519,-0.84020996
4120,-0.00014172024,343.25787,329.44284,-0.0001417246,350.06754,1.1239481,1.0383558,293.45724,270.35,346.65448,0.00028344482,343.22174,350.03043,0.9999689,1.0,0.5693694,0.5692308,10938.893,3026.3682,343.15,343.15,-26405.62,247229.83,20489.910438923787,8223.053326692576,12276.711376664196,10938.893,3026.3682,2.162304,20499.76470335677,13965.261,13967.423,-0.8027649
4121,-0.00014172024,343.22916,329.47733,-0.0001417246,350.02737,1.1239482,1.0383558,293.4941,270.35,346.65262,0.00028344482,343.24277,350.0401,0.9999689,1.0,0.70320743,0.703125,13510.2295,3738.2292,343.15,343.15,-26405.621,247289.53,20446.641160987157,8185.433971680922,12232.278847733369,13510.2295,3738.2292,2.162304,20417.71281941429,17248.459,17250.621,-0.76589966
4122,-0.00014172024,343.27902,329.5098,-0.0001417246,350.0657,1.1239482,1.038356,293.53067,270.35,346.64914,0.00028344482,343.2772,350.0633,0.9999689,1.0,0.5692892,0.5692308,10937.353,3026.3682,343.15,343.15,-26405.621,247349.25,20403.844175756803,8195.787922601561,12235.766601435216,10937.353,3026.3682,2.1623042,20431.55452403678,13963.721,13965.883,-0.7293396
4123,-0.00014172024,343.2242,329.54022,-0.0001417246,349.99698,1.1239483,1.038356,293.5671,270.35,346.64444,0.00028344485,343.20856,349.97986,0.9999689,1.0,0.6770086,0.6769231,13006.889,3598.9243,343.15,343.15,-26405.623,247409.33,20362.030196899817,8145.053563090432,12176.747269261767,13006.889,3598.9243,2.1623044,20321.8008323522,16605.812,16607.975,-0.6929016
4124,-0.00014172024,343.27194,329.56833,-0.0001417246,350.03107,1.1239483,1.0383561,293.60324,270.35,346.63892,0.00028344485,343.29202,350.0507,0.9999689,1.0,0.6155152,0.61538464,11825.459,3271.7495,343.15,343.15,-26405.623,247469.52,20321.99430337993,8156.733546321959,12180.30768449907,11825.459,3271.7495,2.1623044,20337.04123082103,15097.209,15099.371,-0.6567688
4125,-0.00014172026,343.23972,329.59393,-0.00014172461,349.98502,1.1239485,1.0383561,293.63895,270.35,346.63287,0.00028344485,343.20572,349.94952,0.9999689,1.0,0.6155156,0.61538464,11825.467,3271.7495,343.15,343.15,-26405.625,247529.6,20284.319873633904,8122.312034720913,12137.656609449987,11825.467,3271.7495,2.1623044,20259.9686441709,15097.217,15099.379,-0.62106323
4126,-0.00014172026,343.25024,329.61707,-0.00014172461,349.9815,1.1239485,1.0383561,293.6741,270.35,346.6266,0.00028344485,343.27554,350.00616,0.9999689,1.0,0.671933,0.671875,12909.375,3572.0857,343.15,343.15,-26405.625,247589.31,20249.297549356983,8114.809960739677,12121.798227708603,12909.375,3572.0857,2.1623044,20236.60818844828,16481.46,16483.623,-0.585907
4127,-0.00014172026,343.26373,329.63837,-0.00014172461,349.98224,1.1239486,1.0383562,293.70953,270.35,346.62015,0.00028344485,343.23254,349.94992,0.9999689,1.0,0.5625843,0.5625,10808.535,2990.5835,343.15,343.15,-26405.625,247650.19,20216.27338673486,8110.159764760993,12109.554757727281,10808.535,2990.5835,2.1623049,20219.714522488273,13799.119,13801.281,-0.5504761
4128,-0.00014172026,343.23364,329.65707,-0.00014172461,349.9389,1.1239486,1.0383562,293.74368,270.35,346.61386,0.00028344485,343.24985,349.95425,0.9999689,1.0,0.6875444,0.6875,13209.306,3655.1575,343.15,343.15,-26405.627,247709.5,20186.51894318424,8081.114204722262,12072.624528540298,13209.306,3655.1575,2.1623049,20153.73873326256,16864.463,16866.625,-0.5163269
4129,-0.00014172026,343.28058,329.67407,-0.00014172461,349.97482,1.1239486,1.0383562,293.77768,270.35,346.60776,0.00028344488,343.27182,349.96548,0.9999689,1.0,0.5538726,0.5538462,10641.164,2944.5745,343.15,343.15,-26405.627,247769.17,20159.019042679203,8098.933901031202,12083.887067692256,10641.164,2944.5745,2.1623049,20182.82096872346,13585.738,13587.9,-0.48233032
4130,-0.00014172026,343.22562,329.68954,-0.00014172461,349.90802,1.1239487,1.0383563,293.81152,270.35,346.60184,0.00028344488,343.2193,349.9006,0.9999689,1.0,0.6770732,0.6769231,13008.13,3598.9243,343.15,343.15,-26405.627,247829.23,20133.55156151846,8057.009477910881,12034.913187766972,13008.13,3598.9243,2.1623049,20091.922665677852,16607.055,16609.217,-0.44848633
4131,-0.00014172026,343.2807,329.70364,-0.00014172461,349.95328,1.1239487,1.0383563,293.84503,270.35,346.5963,0.00028344488,343.29126,349.9636,0.9999689,1.0,0.5846733,0.5846154,11232.915,3108.1619,343.15,343.15,-26405.627,247889.38,20110.191232864592,8081.40484197093,12053.460046596243,11232.915,3108.1619,2.1623049,20134.864888567172,14341.077,14343.239,-0.41497803
4132,-0.00014172026,343.23102,329.71652,-0.00014172461,349.89374,1.1239487,1.0383563,293.87814,270.35,346.59113,0.00028344488,343.20706,349.86862,0.9999689,1.0,0.6462027,0.64615387,12415.037,3435.337,343.15,343.15,-26405.629,247949.44,20088.683745208156,8044.166944485376,12010.353586261414,12415.037,3435.337,2.1623049,20054.52053074679,15850.374,15852.536,-0.38186646
4133,-0.00014172027,343.27066,329.72845,-0.00014172462,349.9246,1.1239487,1.0383563,293.9109,270.35,346.58627,0.00028344488,343.29443,349.94824,0.9999689,1.0,0.6308141,0.63076925,12119.387,3353.5432,343.15,343.15,-26405.629,248009.58,20068.70212660843,8060.6614360204,12021.617359761727,12119.387,3353.5432,2.1623049,20082.278795782127,15472.93,15475.092,-0.3491211
4134,-0.00014172027,343.24493,329.73956,-0.00014172462,349.8909,1.1239488,1.0383564,293.94324,270.35,346.5817,0.00028344488,343.20996,349.85492,0.9999689,1.0,0.6000875,0.6,11529.059,3189.9556,343.15,343.15,-26405.629,248069.62,20050.02839577159,8038.736486322761,11994.950570773533,11529.059,3189.9556,2.1623054,20033.687057096293,14719.014,14721.176,-0.31677246
4135,-0.00014172027,343.2556,329.75006,-0.00014172462,349.89362,1.1239488,1.0383564,293.97525,270.35,346.57755,0.00028344488,343.28418,349.92206,0.9999689,1.0,0.6615864,0.6615385,12710.593,3517.1306,343.15,343.15,-26405.629,248129.77,20032.589892266373,8038.845475302203,11990.318396937028,12710.593,3517.1306,2.1623054,20029.16387223923,16227.724,16229.886,-0.28475952
4136,-0.00014172027,343.26175,329.76007,-0.00014172462,349.89337,1.1239488,1.0383564,294.00687,270.35,346.5737,0.00028344488,343.2257,349.85654,0.9999689,1.0,0.56928676,0.5692308,10937.305,3026.3682,343.15,343.15,-26405.629,248189.81,20016.095974367687,8036.538541904026,11984.214826705396,10937.305,3026.3682,2.1623054,20020.75336860942,13963.673,13965.835,-0.2531433
4137,-0.00014172027,343.23865,329.76965,-0.00014172462,349.86304,1.1239488,1.0383564,294.03793,270.35,346.5702,0.00028344488,343.25833,349.8824,0.9999689,1.0,0.68757266,0.6875,13209.849,3655.1575,343.15,343.15,-26405.63,248249.47,20000.5103118599,8017.084009073727,11960.454499732265,13209.849,3655.1575,2.1623054,19977.538508805992,16865.006,16867.168,-0.22207642
4138,-0.00014172027,343.27728,329.77902,-0.00014172462,349.89642,1.1239488,1.0383564,294.06885,270.35,346.56693,0.00028344488,343.2565,349.87527,0.9999689,1.0,0.5304725,0.530303,10191.594,2819.4053,343.15,343.15,-26405.63,248309.55,19985.469602586647,8034.504080954453,11974.750659768852,10191.594,2819.4053,2.1623054,20009.254740723303,13010.999,13013.161,-0.19116211
4139,-0.00014172027,343.2301,329.7882,-0.00014172462,349.84268,1.1239488,1.0383564,294.0994,270.35,346.56384,0.00028344488,343.2377,349.8497,0.9999689,1.0,0.6875336,0.6875,13209.099,3655.1575,343.15,343.15,-26405.63,248369.61,19970.864855901025,8000.953640116393,11937.293630549739,13209.099,3655.1575,2.1623054,19938.247270666132,16864.256,16866.418,-0.16061401
4140,-0.00014172027,343.28397,329.79724,-0.00014172462,349.8918,1.1239489,1.0383565,294.12943,270.35,346.56094,0.00028344488,343.2841,349.89188,0.9999689,1.0,0.56927645,0.5692308,10937.107,3026.3682,343.15,343.15,-26405.63,248429.27,19956.659741587402,8027.637775249641,11961.162949848436,10937.107,3026.3682,2.1623054,19988.800725098077,13963.476,13965.638,-0.13058472
4141,-0.00014172027,343.22806,329.80624,-0.00014172462,349.8301,1.1239489,1.0383565,294.1593,270.35,346.5582,0.00028344488,343.21524,349.81647,0.9999689,1.0,0.64630395,0.64615387,12416.981,3435.337,343.15,343.15,-26405.63,248489.3,19942.67260856759,7989.001182037648,11919.07374679282,12416.981,3435.337,2.1623054,19908.074928830465,15852.318,15854.48,-0.10070801
4142,-0.00014172027,343.2809,329.81522,-0.00014172462,349.87827,1.1239489,1.0383565,294.18887,270.35,346.5557,0.00028344488,343.29514,349.89264,0.9999689,1.0,0.60002863,0.6,11527.928,3189.9556,343.15,343.15,-26405.63,248549.42,19929.0124474885,8015.122207443781,11942.398104463691,11527.928,3189.9556,2.1623054,19957.520311907472,14717.883,14720.045,-0.071136475
4143,-0.00014172027,343.23093,329.82413,-0.00014172462,349.8232,1.1239489,1.0383565,294.218,270.35,346.55325,0.00028344488,343.20175,349.7931,0.9999689,1.0,0.6251252,0.625,12010.09,3322.8706,343.15,343.15,-26405.63,248609.25,19915.49760727196,7980.064085723448,11904.32345206638,12010.09,3322.8706,2.1623054,19884.38753778983,15332.961,15335.123,-0.042022705
4144,-0.00014172027,343.2722,329.83313,-0.00014172462,349.8597,1.1239489,1.0383565,294.247,270.35,346.55093,0.0002834449,343.2966,349.88428,0.9999689,1.0,0.6307958,0.63076925,12119.034,3353.5432,343.15,343.15,-26405.63,248669.58,19902.021140790006,7999.26431093505,11920.690466288697,12119.034,3353.5432,2.1623054,19919.95477722375,15472.577,15474.739,-0.013000488
4145,-0.00014172027,343.24527,329.84207,-0.00014172462,349.82828,1.1239489,1.0383565,294.27554,270.35,346.54868,0.0002834449,343.2111,349.79327,0.9999689,1.0,0.58474445,0.5846154,11234.283,3108.1619,343.15,343.15,-26405.63,248729.61,19888.6879502826,7977.920635794433,11896.657658501652,11234.283,3108.1619,2.1623054,19874.578294296087,14342.445,14344.607,0.015533447
4146,-0.00014172027,343.26056,329.85107,-0.00014172462,349.83853,1.1239489,1.0383565,294.30383,270.35,346.54648,0.00028344488,343.2898,349.8679,0.9999689,1.0,0.66156983,0.6615385,12710.275,3517.1306,343.15,343.15,-26405.63,248789.73,19875.35271899432,7981.662590755256,11897.402439393012,12710.275,3517.1306,2.1623054,19879.065030148267,16227.406,16229.568,0.043823242
4147,-0.00014172027,343.25836,329.86005,-0.00014172462,349.8323,1.1239489,1.0383565,294.33176,270.35,346.5443,0.00028344488,343.22134,349.7946,0.9999689,1.0,0.5693063,0.5692308,10937.682,3026.3682,343.15,343.15,-26405.63,248849.75,19862.09219028723,7975.014263009328,11888.356076371132,10937.682,3026.3682,2.1623054,19863.37033938046,13964.05,13966.212,0.071746826
4148,-0.00014172027,343.24905,329.86905,-0.00014172462,349.81778,1.1239489,1.0383565,294.3594,270.35,346.54208,0.00028344488,343.27567,349.84433,0.9999689,1.0,0.6769833,0.6769231,13006.403,3598.9243,343.15,343.15,-26405.63,248909.88,19848.722670933228,7964.115365065183,11874.350562536052,13006.403,3598.9243,2.1623054,19838.465927601235,16605.328,16607.49,0.09939575
4149,-0.00014172027,343.27005,329.87802,-0.00014172462,349.83496,1.1239489,1.0383565,294.38672,270.35,346.53992,0.00028344488,343.23843,349.80286,0.9999689,1.0,0.5385884,0.53846157,10347.52,2862.7808,343.15,343.15,-26405.63,248969.89,19835.462142226133,7971.272308048505,11879.237051798875,10347.52,2862.7808,2.1623054,19850.50935984738,13210.301,13212.463,0.12670898
4150,-0.00014172027,343.23685,329.8869,-0.00014172462,349.79648,1.1239489,1.0383564,294.41354,270.35,346.53778,0.00028344488,343.25354,349.81287,0.9999689,1.0,0.67199194,0.671875,12910.508,3572.0857,343.15,343.15,-26405.63,249029.52,19822.346934381585,7946.223007606878,11851.044370252772,12910.508,3572.0857,2.1623054,19797.26737785965,16482.594,16484.756,0.15353394
4151,-0.00014172027,343.28067,329.89584,-0.00014172462,349.83664,1.1239488,1.0383564,294.44028,270.35,346.53568,0.00028344488,343.2632,349.81894,0.9999689,1.0,0.53041947,0.530303,10190.575,2819.4053,343.15,343.15,-26405.63,249089.6,19809.1953963214,7966.985408190474,11869.627561761576,10190.575,2819.4053,2.1623054,19836.61296995205,13009.98,13012.143,0.18026733
4152,-0.00014172027,343.2316,329.90472,-0.00014172462,349.7823,1.1239488,1.0383564,294.46667,270.35,346.53357,0.00028344488,343.2377,349.7879,0.9999689,1.0,0.6719611,0.671875,12909.916,3572.0857,343.15,343.15,-26405.63,249149.61,19796.116518692485,7932.490396197256,11831.988878666521,12909.916,3572.0857,2.1623054,19764.479274863777,16482.002,16484.164,0.20666504
4153,-0.00014172027,343.2858,329.9135,-0.00014172462,349.83276,1.1239488,1.0383564,294.49265,270.35,346.5315,0.00028344488,343.28506,349.83206,0.9999689,1.0,0.5538992,0.5538462,10641.676,2944.5745,343.15,343.15,-26405.63,249209.25,19783.182961926115,7959.519663098736,11856.802798120114,10641.676,2944.5745,2.1623054,19816.32246121885,13586.25,13588.412,0.2326355
4154,-0.00014172027,343.2295,329.9223,-0.00014172462,349.77142,1.1239488,1.0383564,294.51846,270.35,346.5294,0.00028344488,343.21936,349.76056,0.9999689,1.0,0.67699057,0.6769231,13006.542,3598.9243,343.15,343.15,-26405.629,249269.27,19770.21307494411,7920.7740809073,11815.058737428786,13006.542,3598.9243,2.1623054,19735.832818336086,16605.467,16607.629,0.25845337
4155,-0.00014172027,343.28488,329.931,-0.00014172462,349.82285,1.1239488,1.0383564,294.54407,270.35,346.52728,0.00028344488,343.29446,349.83255,0.9999689,1.0,0.5692923,0.5692308,10937.412,3026.3682,343.15,343.15,-26405.629,249329.38,19757.35217860901,7948.56627066487,11840.490280060578,10937.412,3026.3682,2.1623054,19789.056550725447,13963.78,13965.942,0.28405762
4156,-0.00014172027,343.23248,329.93964,-0.00014172462,349.7657,1.1239488,1.0383564,294.56934,270.35,346.52524,0.00028344488,343.21268,349.7451,0.9999689,1.0,0.630882,0.63076925,12120.692,3353.5432,343.15,343.15,-26405.629,249389.38,19744.636603136456,7912.236610851053,11801.325704407616,12120.692,3353.5432,2.1623054,19713.56231525867,15474.235,15476.397,0.30932617
4157,-0.00014172027,343.28085,329.9482,-0.00014172462,349.8099,1.1239487,1.0383564,294.59433,270.35,346.52325,0.00028344488,343.29895,349.8282,0.9999689,1.0,0.60006505,0.6,11528.626,3189.9556,343.15,343.15,-26405.629,249449.48,19732.066348526445,7935.923549049661,11822.54287711757,11528.626,3189.9556,2.162305,19758.46642616723,14718.582,14720.744,0.33432007
4158,-0.00014172026,343.2381,329.9567,-0.00014172461,349.76276,1.1239487,1.0383563,294.61905,270.35,346.5212,0.00028344488,343.21075,349.73456,0.9999689,1.0,0.6154918,0.61538464,11825.01,3271.7495,343.15,343.15,-26405.629,249509.48,19719.53242413207,7905.423987902615,11789.426165025763,11825.01,3271.7495,2.1623049,19694.85015292838,15096.76,15098.922,0.3590393
4159,-0.00014172026,343.2747,329.9651,-0.00014172461,349.79495,1.1239487,1.0383563,294.64352,270.35,346.5192,0.00028344488,343.29886,349.8193,0.9999689,1.0,0.6153967,0.61538464,11823.183,3271.7495,343.15,343.15,-26405.629,249569.58,19707.14382060024,7922.208289013177,11803.595165894354,11823.183,3271.7495,2.1623049,19725.80345490753,15094.932,15097.094,0.3835144
4160,-0.00014172026,343.2454,329.97336,-0.00014172461,349.76154,1.1239487,1.0383563,294.6677,270.35,346.5171,0.00028344488,343.2122,349.72757,0.9999689,1.0,0.600112,0.6,11529.529,3189.9556,343.15,343.15,-26405.627,249629.58,19694.79154728404,7899.8473856938035,11778.781248988591,11529.529,3189.9556,2.1623049,19678.628634682394,14719.484,14721.646,0.40768433
4161,-0.00014172026,343.26743,329.98157,-0.00014172461,349.77905,1.1239486,1.0383563,294.69162,270.35,346.51498,0.00028344488,343.2955,349.80728,0.9999689,1.0,0.63083345,0.63076925,12119.758,3353.5432,343.15,343.15,-26405.627,249689.67,19682.511934399117,7908.076052796709,11784.321691635923,12119.758,3353.5432,2.1623049,19692.39774443263,15473.301,15475.463,0.4316101
4162,-0.00014172026,343.2535,329.9897,-0.00014172461,349.76132,1.1239486,1.0383562,294.71527,270.35,346.51294,0.00028344488,343.21722,349.7243,0.9999689,1.0,0.584668,0.5846154,11232.813,3108.1619,343.15,343.15,-26405.627,249749.67,19670.41397259237,7894.961046950577,11768.935609923492,11232.813,3108.1619,2.1623049,19663.89665687407,14340.976,14343.138,0.45526123
4163,-0.00014172026,343.26004,329.9977,-0.00014172461,349.7632,1.1239486,1.0383562,294.73868,270.35,346.51102,0.00028344485,343.28967,349.79294,0.9999689,1.0,0.6462736,0.64615387,12416.399,3435.337,343.15,343.15,-26405.627,249809.77,19658.568303773194,7894.070970376532,11765.28436739197,12416.399,3435.337,2.1623049,19659.355337768502,15851.736,15853.898,0.4786682
4164,-0.00014172026,343.2614,330.00565,-0.00014172461,349.76105,1.1239486,1.0383562,294.76178,270.35,346.50906,0.00028344485,343.22476,349.72375,0.9999689,1.0,0.569256,0.5692308,10936.715,3026.3682,343.15,343.15,-26405.625,249869.77,19646.797315115804,7890.16553234756,11759.271624715684,10936.715,3026.3682,2.1623049,19649.437157063243,13963.083,13965.245,0.50177
4165,-0.00014172026,343.25308,330.0135,-0.00014172461,349.748,1.1239485,1.0383562,294.78467,270.35,346.50717,0.00028344485,343.28134,349.77628,0.9999689,1.0,0.661637,0.6615385,12711.565,3517.1306,343.15,343.15,-26405.625,249929.84,19635.207977517945,7880.538173485441,11746.828335491344,12711.565,3517.1306,2.1623046,19627.366508976786,16228.696,16230.858,0.5246582
4166,-0.00014172026,343.2705,330.02115,-0.00014172461,349.76212,1.1239485,1.0383561,294.80713,270.35,346.50528,0.00028344485,343.24036,349.7315,0.9999689,1.0,0.54689133,0.546875,10507.038,2907.5117,343.15,343.15,-26405.625,249989.42,19623.836621191516,7886.350918458796,11750.679397265883,10507.038,2907.5117,2.1623044,19637.030315724678,13414.55,13416.712,0.54711914
4167,-0.00014172024,343.24414,330.02878,-0.0001417246,349.73102,1.1239485,1.0383561,294.8295,270.35,346.50336,0.00028344485,343.26587,349.7526,0.9999689,1.0,0.67197233,0.671875,12910.131,3572.0857,343.15,343.15,-26405.623,250049.45,19612.465264865088,7866.114492323195,11727.62631861346,12910.131,3572.0857,2.1623044,19593.740810936655,16482.217,16484.379,0.5694885
4168,-0.00014172024,343.27716,330.03635,-0.0001417246,349.7609,1.1239483,1.0383561,294.8516,270.35,346.5015,0.00028344485,343.25116,349.73456,0.9999689,1.0,0.5454713,0.54545456,10479.756,2899.9597,343.15,343.15,-26405.623,250109.47,19601.23922938628,7881.263957354445,11740.90521421789,10479.756,2899.9597,2.1623044,19622.169171572335,13379.716,13381.878,0.59158325
4169,-0.00014172024,343.23947,330.0438,-0.0001417246,349.7185,1.1239483,1.038356,294.8735,270.35,346.49963,0.00028344485,343.25687,349.73563,0.9999689,1.0,0.6719854,0.671875,12910.382,3572.0857,343.15,343.15,-26405.623,250169.5,19590.158514755098,7854.398179439315,11711.241142368322,12910.382,3572.0857,2.1623044,19565.639321807637,16482.467,16484.629,0.6134949
4170,-0.00014172024,343.2816,330.05118,-0.0001417246,349.7576,1.1239482,1.038356,294.89514,270.35,346.49783,0.00028344482,343.2612,349.73697,0.9999689,1.0,0.5454835,0.54545456,10479.991,2899.9597,343.15,343.15,-26405.621,250229.55,19579.221110596733,7875.069751628239,11730.1149762028,10479.991,2899.9597,2.1623042,19605.184727831038,13379.951,13382.113,0.63513184
4171,-0.00014172024,343.23627,330.05847,-0.0001417246,349.70764,1.1239482,1.0383558,294.91653,270.35,346.49606,0.00028344482,343.248,349.719,0.9999689,1.0,0.65638566,0.65625,12610.675,3489.014,343.15,343.15,-26405.621,250289.56,19568.431038768707,7843.753591299851,11696.036716074332,12610.675,3489.014,2.162304,19539.790307374184,16099.688,16101.851,0.65652466
4172,-0.00014172024,343.2844,330.06567,-0.0001417246,349.7528,1.1239482,1.0383558,294.9377,270.35,346.49423,0.00028344482,343.27042,349.7387,0.9999689,1.0,0.54552513,0.54545456,10480.79,2899.9597,343.15,343.15,-26405.62,250349.62,19557.677297148857,7868.112623202616,11718.634453600884,10480.79,2899.9597,2.162304,19586.7470768035,13380.75,13382.912,0.67770386
4173,-0.00014172023,343.23453,330.0728,-0.00014172458,349.69846,1.1239481,1.0383558,294.95862,270.35,346.49246,0.00028344482,343.24023,349.7037,0.9999689,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26405.62,250409.61,19547.068876361707,7834.179923486673,11682.03000563457,13208.453,3655.1575,2.162304,19516.209929121243,16863.611,16865.773,0.6986084
4174,-0.00014172023,343.288,330.0798,-0.00014172458,349.749,1.1239481,1.0383557,294.9792,270.35,346.4908,0.00028344482,343.284,349.74506,0.9999689,1.0,0.52319527,0.52307695,10051.782,2780.987,343.15,343.15,-26405.62,250469.22,19536.787427448133,7861.8449509129105,11707.95200574659,10051.782,2780.987,2.162304,19569.796956659502,12832.77,12834.932,0.71917725
4175,-0.00014172023,343.23236,330.08676,-0.00014172458,349.68906,1.123948,1.0383557,294.99963,270.35,346.489,0.00028344482,343.22812,349.68423,0.9999689,1.0,0.6769819,0.6769231,13006.376,3598.9243,343.15,343.15,-26405.617,250529.2,19526.360657701858,7824.588896250262,11668.13348840563,13006.376,3598.9243,2.1623037,19492.72238465589,16605.3,16607.463,0.739624
4176,-0.00014172023,343.28867,330.09366,-0.00014172458,349.7424,1.123948,1.0383556,295.0199,270.35,346.48724,0.0002834448,343.28943,349.7433,0.9999689,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26405.617,250589.27,19516.040874692386,7853.9977468103925,11695.78119980752,10640.655,2944.5745,2.1623034,19549.778946617913,13585.2295,13587.392,0.7598877
4177,-0.00014172023,343.23254,330.10046,-0.00014172458,349.68213,1.1239479,1.0383556,295.03992,270.35,346.48557,0.0002834448,343.22345,349.6724,0.9999689,1.0,0.6463132,0.64615387,12417.159,3435.337,343.15,343.15,-26405.615,250649.25,19505.941077856725,7816.541879080319,11655.853690174567,12417.159,3435.337,2.1623034,19472.395569254884,15852.496,15854.658,0.7799072
4178,-0.00014172021,343.28848,330.1072,-0.00014172457,349.7351,1.1239477,1.0383555,295.05972,270.35,346.48386,0.0002834448,343.29425,349.74103,0.9999689,1.0,0.5692672,0.5692308,10936.93,3026.3682,343.15,343.15,-26405.615,250709.33,19495.87761122551,7845.822770256561,11683.373044283662,10936.93,3026.3682,2.1623032,19529.195814540224,13963.298,13965.46,0.79971313
4179,-0.00014172021,343.23337,330.11386,-0.00014172457,349.67603,1.1239477,1.0383555,295.07928,270.35,346.4822,0.0002834448,343.2195,349.6615,0.9999689,1.0,0.66153866,0.6615385,12709.676,3517.1306,343.15,343.15,-26405.613,250769.3,19485.995795616516,7809.057169625433,11644.244815476235,12709.676,3517.1306,2.1623032,19453.30198510167,16226.807,16228.969,0.8192749
4180,-0.00014172021,343.28775,330.12045,-0.00014172457,349.72745,1.1239476,1.0383554,295.09866,270.35,346.48062,0.0002834448,343.2975,349.73737,0.9999689,1.0,0.53858465,0.53846157,10347.447,2862.7808,343.15,343.15,-26405.613,250829.38,19476.259300825306,7837.503281576197,11670.929758892256,10347.447,2862.7808,2.162303,19508.43304046845,13210.229,13212.391,0.83865356
4181,-0.00014172021,343.2347,330.12698,-0.00014172457,349.67062,1.1239476,1.0383554,295.1178,270.35,346.479,0.00028344477,343.21768,349.6529,0.9999689,1.0,0.6462484,0.64615387,12415.915,3435.337,343.15,343.15,-26405.611,250889.34,19466.55713743155,7802.045548161196,11633.218429735238,12415.915,3435.337,2.162303,19435.263977896433,15851.252,15853.414,0.8577881
4182,-0.00014172021,343.28668,330.13342,-0.00014172457,349.71957,1.1239475,1.0383552,295.13675,270.35,346.4774,0.00028344477,343.29962,349.73276,0.9999689,1.0,0.58462346,0.5846154,11231.959,3108.1619,343.15,343.15,-26405.611,250949.4,19456.96596444293,7829.147463250941,11658.522804261118,11231.959,3108.1619,2.1623027,19487.670267512058,14340.121,14342.283,0.8767395
4183,-0.0001417202,343.2363,330.13977,-0.00014172455,349.6656,1.1239474,1.0383551,295.1555,270.35,346.4758,0.00028344477,343.21548,349.64404,0.9999689,1.0,0.6308431,0.63076925,12119.944,3353.5432,343.15,343.15,-26405.61,251009.39,19447.520112257167,7795.378257889318,11622.608654357513,12119.944,3353.5432,2.1623025,19417.98691224683,15473.487,15475.649,0.8954773
4184,-0.0001417202,343.2854,330.14606,-0.00014172455,349.71167,1.1239474,1.0383551,295.174,270.35,346.47427,0.00028344477,343.30127,349.72778,0.9999689,1.0,0.55396634,0.5538462,10642.965,2944.5745,343.15,343.15,-26405.607,251069.44,19438.21958087426,7820.86350116451,11646.29630761933,10642.965,2944.5745,2.1623025,19467.15980878384,13587.539,13589.701,0.91400146
4185,-0.0001417202,343.23474,330.1523,-0.00014172455,349.65753,1.1239473,1.038355,295.19238,270.35,346.47275,0.00028344474,343.20853,349.63052,0.9999689,1.0,0.6251144,0.625,12009.882,3322.8706,343.15,343.15,-26405.607,251129.6,19428.953384745993,7786.98611078088,11610.347024026434,12009.882,3322.8706,2.1623023,19397.333134807315,15332.752,15334.914,0.93237305
4186,-0.0001417202,343.28394,330.15845,-0.00014172455,349.7037,1.1239471,1.038355,295.21045,270.35,346.47125,0.00028344474,343.30225,349.7223,0.9999689,1.0,0.6000284,0.6,11527.923,3189.9556,343.15,343.15,-26405.605,251189.47,19419.870835499965,7812.61667262072,11634.180000314398,11527.923,3189.9556,2.162302,19446.796672935117,14717.879,14720.041,0.95043945
4187,-0.00014172019,343.23984,330.16452,-0.00014172454,349.6563,1.1239471,1.0383549,295.22836,270.35,346.46967,0.00028344474,343.2143,349.63004,0.9999689,1.0,0.6307695,0.63076925,12118.53,3353.5432,343.15,343.15,-26405.605,251249.45,19410.75195605695,7782.752908447676,11602.353066288273,12118.53,3353.5432,2.162302,19385.10597473595,15472.073,15474.235,0.9683533
4188,-0.00014172019,343.2826,330.17056,-0.00014172454,349.69604,1.123947,1.0383548,295.2461,270.35,346.4681,0.0002834447,343.3024,349.71613,0.9999689,1.0,0.5846908,0.5846154,11233.253,3108.1619,343.15,343.15,-26405.604,251309.5,19401.703744859587,7804.605185362856,11622.407641837284,11233.253,3108.1619,2.1623018,19427.01282720014,14341.415,14343.577,0.986084
4189,-0.00014172019,343.2416,330.1765,-0.00014172454,349.6519,1.1239469,1.0383548,295.2636,270.35,346.4667,0.0002834447,343.21442,349.624,0.9999689,1.0,0.58480144,0.5846154,11235.377,3108.1619,343.15,343.15,-26405.602,251369.48,19392.948168285428,7776.667694177863,11592.580093783412,11235.377,3108.1619,2.1623015,19369.247787961274,14343.539,14345.701,1.0036011
4190,-0.00014172017,343.2815,330.1824,-0.00014172452,349.68875,1.1239468,1.0383546,295.28094,270.35,346.46527,0.0002834447,343.3037,349.71127,0.9999689,1.0,0.56932414,0.5692308,10938.023,3026.3682,343.15,343.15,-26405.602,251429.53,19384.228921904523,7796.902501636538,11611.016758642734,10938.023,3026.3682,2.1623015,19407.919260279272,13964.392,13966.554,1.020935
4191,-0.00014172017,343.24307,330.18823,-0.00014172452,349.64734,1.1239468,1.0383545,295.29807,270.35,346.4639,0.0002834447,343.2152,349.61877,0.9999689,1.0,0.6154836,0.61538464,11824.852,3271.7495,343.15,343.15,-26405.6,251489.5,19375.65499629663,7770.563517203044,11582.896758858042,11824.852,3271.7495,2.1623013,19353.460276061087,15096.602,15098.764,1.0380554
4192,-0.00014172017,343.28012,330.19397,-0.00014172452,349.68134,1.1239467,1.0383544,295.31503,270.35,346.46246,0.00028344468,343.3033,349.7048,0.9999689,1.0,0.61541915,0.61538464,11823.613,3271.7495,343.15,343.15,-26405.598,251549.55,19367.115412284973,7789.200619291847,11599.71789568015,11823.613,3271.7495,2.162301,19388.918514972,15095.363,15097.525,1.0550232
4193,-0.00014172016,343.24463,330.19968,-0.00014172451,349.64294,1.1239465,1.0383544,295.3318,270.35,346.46094,0.00028344468,343.21515,349.61273,0.9999689,1.0,0.61539656,0.61538464,11823.181,3271.7495,343.15,343.15,-26405.596,251609.52,19358.505157367923,7764.677319261448,11573.467741138365,11823.181,3271.7495,2.162301,19338.145060399813,15094.93,15097.092,1.0717773
4194,-0.00014172016,343.27924,330.20532,-0.00014172451,349.67453,1.1239464,1.0383543,295.3484,270.35,346.45953,0.00028344468,343.3031,349.69867,0.9999689,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.596,251669.56,19350.11288358801,7781.915728682698,11588.908307910195,11822.951,3271.7495,2.1623006,19370.824036592894,15094.701,15096.863,1.0883789
4195,-0.00014172016,343.2458,330.21088,-0.00014172451,349.63828,1.1239463,1.0383542,295.36475,270.35,346.45822,0.00028344465,343.2152,349.60703,0.9999689,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.594,251729.53,19341.93660493335,7758.701095131215,11564.02174734854,11822.951,3271.7495,2.1623006,19322.722842479758,15094.701,15096.863,1.1047363
4196,-0.00014172014,343.2787,330.2164,-0.0001417245,349.6682,1.1239462,1.038354,295.38098,270.35,346.4569,0.00028344465,343.30283,349.69266,0.9999689,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.592,251789.58,19333.798643315702,7774.994135831826,11578.552856629987,11822.951,3271.7495,2.1623,19353.546992461812,15094.701,15096.863,1.1209717
4197,-0.00014172014,343.24664,330.22183,-0.0001417245,349.63348,1.1239461,1.0383539,295.397,270.35,346.4556,0.00028344465,343.2155,349.60165,0.9999689,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.59,251849.55,19325.769672255432,7752.687745320052,11554.64722864723,11822.951,3271.7495,2.1623,19307.334973967285,15094.701,15096.863,1.1369934
4198,-0.00014172014,343.2827,330.22723,-0.0001417245,349.66663,1.123946,1.0383538,295.41287,270.35,346.45438,0.00028344462,343.31738,349.70175,0.9999689,1.0,0.6031746,0.6031746,11588.368,3206.8337,343.15,343.15,-26405.588,251909.6,19317.88403839594,7770.9433825059905,11571.159550711307,11588.368,3206.8337,2.1622996,19342.1029332173,14795.202,14797.364,1.1528625
4199,-0.00014172013,343.24844,330.23257,-0.00014172448,349.6297,1.123946,1.0383537,295.42865,270.35,346.4531,0.00028344462,343.2212,349.6018,0.9999689,1.0,0.5782774,0.578125,11110.037,3073.6553,343.15,343.15,-26405.586,251969.92,19310.000388888326,7747.364659571332,11545.999326628476,11110.037,3073.6553,2.1622996,19293.36398619981,14183.692,14185.8545,1.1686401
4200,-0.00014172013,343.2785,330.23782,-0.00014172448,349.65692,1.1239458,1.0383537,295.44406,270.35,346.45175,0.0002834446,343.3031,349.6818,0.9999689,1.0,0.5847613,0.5846154,11234.607,3108.1619,343.15,343.15,-26405.586,252029.58,19302.151087635622,7762.1326511217785,11559.078392266998,11234.607,3108.1619,2.1622996,19321.211043388776,14342.77,14344.932,1.1840515
4201,-0.00014172013,343.24728,330.24304,-0.00014172448,349.6231,1.1239457,1.0383536,295.4594,270.35,346.45038,0.0002834446,343.2159,349.59103,0.9999689,1.0,0.56944776,0.5692308,10940.398,3026.3682,343.15,343.15,-26405.584,252089.55,19294.303769115828,7740.443866483115,11535.844885389679,10940.398,3026.3682,2.1622992,19276.288751872795,13966.767,13968.929,1.1994019
4202,-0.00014172011,343.2788,330.2482,-0.00014172446,349.65182,1.1239455,1.0383534,295.47458,270.35,346.4491,0.0002834446,343.30338,349.67667,0.9999689,1.0,0.58476114,0.5846154,11234.604,3108.1619,343.15,343.15,-26405.582,252149.58,19286.638101487697,7756.137467002233,11549.86736430157,11234.604,3108.1619,2.162299,19306.004831303802,14342.766,14344.928,1.2145691
4203,-0.00014172011,343.24872,330.25327,-0.00014172446,349.61923,1.1239454,1.0383533,295.48947,270.35,346.44788,0.00028344456,343.2217,349.59158,0.9999689,1.0,0.57827836,0.578125,11110.055,3073.6553,343.15,343.15,-26405.58,252209.17,19279.15210518538,7735.211606584969,11527.451301328285,11110.055,3073.6553,2.1622987,19262.662907913254,14183.71,14185.872,1.2294617
4204,-0.0001417201,343.2794,330.25836,-0.00014172445,349.64713,1.1239452,1.0383532,295.50443,270.35,346.44666,0.00028344456,343.30362,349.6717,0.9999689,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.578,252269.58,19271.63175904276,7750.4329210341,11541.019645531669,11822.951,3271.7495,2.1622984,19291.45256656577,15094.701,15096.863,1.2444153
4205,-0.0001417201,343.24686,330.26334,-0.00014172445,349.61215,1.1239451,1.0383531,295.51907,270.35,346.44547,0.00028344453,343.2163,349.5809,0.9999689,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.576,252329.53,19264.29108573302,7728.108372586106,11517.241182469106,11822.951,3271.7495,2.1622982,19245.34955505521,15094.701,15096.863,1.2590637
4206,-0.0001417201,343.28006,330.26828,-0.00014172445,349.64264,1.123945,1.038353,295.5336,270.35,346.44427,0.00028344453,343.30396,349.66687,0.9999689,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.574,252389.56,19256.988721387814,7744.928984354083,11532.445593151586,11822.951,3271.7495,2.162298,19277.374577505667,15094.701,15096.863,1.2735901
4207,-0.00014172008,343.2464,330.27316,-0.00014172443,349.60654,1.1239449,1.0383528,295.54794,270.35,346.44296,0.00028344453,343.21652,349.576,0.9999689,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.572,252449.53,19249.613696700864,7721.9860395514315,11508.04832605381,11822.951,3271.7495,2.1622977,19230.034365605243,15094.701,15096.863,1.2879333
4208,-0.00014172008,343.2809,330.278,-0.00014172443,349.63852,1.1239448,1.0383526,295.56216,270.35,346.44174,0.0002834445,343.30472,349.6626,0.9999689,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.57,252509.56,19242.382016906668,7739.642230652599,11524.197334069175,11822.951,3271.7495,2.1622972,19263.839564721773,15094.701,15096.863,1.3021545
4209,-0.00014172007,343.24576,330.28278,-0.00014172442,349.60095,1.1239445,1.0383525,295.57617,270.35,346.4406,0.0002834445,343.21707,349.57156,0.9999689,1.0,0.6154082,0.61538464,11823.403,3271.7495,343.15,343.15,-26405.566,252569.52,19235.37029464839,7715.881872577679,11499.000794417923,11823.403,3271.7495,2.162297,19214.882666995603,15095.152,15097.314,1.3161621
4210,-0.00014172007,343.2819,330.2875,-0.00014172442,349.63455,1.1239444,1.0383524,295.5901,270.35,346.43948,0.00028344447,343.30533,349.65833,0.9999689,1.0,0.6154164,0.61538464,11823.562,3271.7495,343.15,343.15,-26405.564,252629.55,19228.39292820271,7734.573455682181,11516.185226379605,11823.562,3271.7495,2.1622968,19250.758682061787,15095.311,15097.473,1.3300781
4211,-0.00014172005,343.24188,330.29218,-0.0001417244,349.59207,1.1239443,1.0383523,295.60382,270.35,346.43823,0.00028344447,343.21024,349.55972,0.9999689,1.0,0.5938232,0.59375,11408.706,3156.727,343.15,343.15,-26405.562,252689.66,19221.344876500978,7707.979391466324,11488.118563318483,11408.706,3156.727,2.1622965,19196.097954784807,14565.434,14567.596,1.343811
4212,-0.00014172005,343.28302,330.29678,-0.0001417244,349.6308,1.1239442,1.0383521,295.61737,270.35,346.437,0.00028344445,343.30563,349.65375,0.9999689,1.0,0.5692971,0.5692308,10937.504,3026.3682,343.15,343.15,-26405.56,252749.53,19214.40384237112,7729.722659375682,11508.427435369751,10937.504,3026.3682,2.1622963,19238.150094745433,13963.872,13966.034,1.3573608
4213,-0.00014172004,343.2442,330.30133,-0.00014172439,349.58963,1.1239439,1.038352,295.6308,270.35,346.4359,0.00028344445,343.2173,349.56207,0.9999689,1.0,0.58475745,0.5846154,11234.533,3108.1619,343.15,343.15,-26405.559,252809.48,19207.6827628302,7703.909684791199,11481.214547801066,11234.533,3108.1619,2.1622958,19185.124232592265,14342.695,14344.857,1.3707886
4214,-0.00014172004,343.2844,330.30585,-0.00014172439,349.62753,1.1239438,1.0383518,295.6441,270.35,346.4349,0.00028344442,343.3048,349.64825,0.9999689,1.0,0.56935215,0.5692308,10938.562,3026.3682,343.15,343.15,-26405.557,252869.52,19201.105032374955,7725.144336066148,11501.087449181035,10938.562,3026.3682,2.1622956,19226.231785247182,13964.93,13967.092,1.3840942
4215,-0.00014172003,343.2445,330.3103,-0.00014172438,349.58527,1.1239436,1.0383517,295.65723,270.35,346.43378,0.00028344442,343.22266,349.5628,0.9999689,1.0,0.6094455,0.609375,11708.847,3239.7988,343.15,343.15,-26405.553,252929.48,19194.456613836053,7698.750091059736,11473.27510841567,11708.847,3239.7988,2.1622953,19172.025199475407,14948.6455,14950.808,1.3972168
4216,-0.00014172003,343.2858,330.3147,-0.00014172438,349.62436,1.1239434,1.0383515,295.67023,270.35,346.43274,0.0002834444,343.30475,349.64365,0.9999689,1.0,0.6,0.6,11527.377,3189.9556,343.15,343.15,-26405.55,252989.48,19187.987875870505,7720.711332082253,11493.929118058244,11527.377,3189.9556,2.1622949,19214.640450140498,14717.332,14719.494,1.4102173
4217,-0.00014172001,343.24188,330.31906,-0.00014172436,349.57806,1.1239433,1.0383513,295.68304,270.35,346.4316,0.00028344436,343.21823,349.55377,0.9999689,1.0,0.63078237,0.63076925,12118.776,3353.5432,343.15,343.15,-26405.549,253049.44,19181.44647893598,7691.9738315139875,11463.773450214632,12118.776,3353.5432,2.1622946,19155.747281728618,15472.319,15474.481,1.4230347
4218,-0.00014172,343.28738,330.32336,-0.00014172435,349.62152,1.1239431,1.0383512,295.69577,270.35,346.4306,0.00028344436,343.30533,349.6398,0.9999689,1.0,0.56927407,0.5692308,10937.061,3026.3682,343.15,343.15,-26405.545,253109.45,19175.125033098793,7716.495514229038,11487.078419957974,10937.061,3026.3682,2.1622944,19203.573934187014,13963.429,13965.591,1.4357605
4219,-0.00014172,343.24066,330.3276,-0.00014172435,349.57236,1.1239429,1.0383509,295.7083,270.35,346.4296,0.00028344433,343.21906,349.55014,0.9999689,1.0,0.600124,0.6,11529.759,3189.9556,343.15,343.15,-26405.543,253169.4,19168.87427931435,7686.1603074664945,11455.289053685292,11529.759,3189.9556,2.162294,19141.449361151786,14719.715,14721.877,1.4483032
4220,-0.00014171998,343.28888,330.33185,-0.00014172433,349.61865,1.1239427,1.0383508,295.72076,270.35,346.42856,0.00028344433,343.30362,349.63373,0.9999689,1.0,0.5539706,0.5538462,10643.046,2944.5745,343.15,343.15,-26405.541,253229.44,19162.589164271005,7712.334984387326,11480.319730184263,10643.046,2944.5745,2.1622934,19192.65471457159,13587.62,13589.782,1.4607544
4221,-0.00014171998,343.23944,330.336,-0.00014172433,349.56677,1.1239425,1.0383507,295.73303,270.35,346.42755,0.0002834443,343.2196,349.54633,0.9999689,1.0,0.63084453,0.63076925,12119.971,3353.5432,343.15,343.15,-26405.537,253289.38,19156.44740283824,7680.437608575729,11446.96814705064,12119.971,3353.5432,2.1622932,19127.40575562637,15473.514,15475.676,1.4730225
4222,-0.00014171997,343.2901,330.34012,-0.00014172432,349.6156,1.1239424,1.0383505,295.7452,270.35,346.4265,0.00028344427,343.3028,349.6286,0.9999689,1.0,0.58461857,0.5846154,11231.864,3108.1619,343.15,343.15,-26405.535,253349.4,19150.30564266633,7708.1381258183865,11473.579207146668,11231.864,3108.1619,2.162293,19181.717332965054,14340.026,14342.188,1.485199
4223,-0.00014171995,343.23853,330.3442,-0.0001417243,349.56152,1.1239421,1.0383502,295.7572,270.35,346.42545,0.00028344427,343.2221,349.5445,0.9999689,1.0,0.63082504,0.63076925,12119.597,3353.5432,343.15,343.15,-26405.531,253409.34,19144.16584946288,7675.004759436366,11438.954878522978,12119.597,3353.5432,2.1622925,19113.959637959342,15473.14,15475.302,1.4971924
4224,-0.00014171995,343.29126,330.34824,-0.0001417243,349.61255,1.1239419,1.0383501,295.7691,270.35,346.42438,0.00028344424,343.30133,349.6229,0.9999689,1.0,0.53854346,0.53846157,10346.656,2862.7808,343.15,343.15,-26405.53,253469.38,19138.096751449397,7703.995762477778,11466.929512225832,10346.656,2862.7808,2.162292,19170.925274703608,13209.4375,13211.6,1.5090942
4225,-0.00014171994,343.2377,330.35223,-0.00014172429,349.5565,1.1239417,1.0383499,295.78085,270.35,346.4234,0.0002834442,343.22308,349.54132,0.9999689,1.0,0.6155791,0.61538464,11826.688,3271.7495,343.15,343.15,-26405.525,253529.31,19132.1729752012,7669.736183128606,11431.178936468723,11826.688,3271.7495,2.1622915,19100.915119597328,15098.4375,15100.6,1.5208435
4226,-0.00014171992,343.29208,330.3562,-0.00014172427,349.60925,1.1239415,1.0383497,295.79248,270.35,346.42245,0.0002834442,343.29883,349.61627,0.9999689,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26405.521,253589.33,19126.32382429731,7699.743620649801,11460.224145927355,10936.2295,3026.3682,2.1622913,19159.967766577156,13962.598,13964.76,1.5324707
4227,-0.00014171992,343.23715,330.3601,-0.00014172427,349.55176,1.1239413,1.0383495,295.804,270.35,346.42142,0.00028344418,343.2262,349.54025,0.9999689,1.0,0.6615542,0.6615385,12709.975,3517.1306,343.15,343.15,-26405.52,253649.28,19120.4363799919,7664.721914894645,11423.675476153505,12709.975,3517.1306,2.1622908,19088.39739104815,16227.105,16229.268,1.5439758
4228,-0.00014171991,343.29263,330.36395,-0.00014172426,349.60574,1.1239411,1.0383493,295.81537,270.35,346.42038,0.00028344415,343.29697,349.61035,0.9999689,1.0,0.5231314,0.52307695,10050.554,2780.987,343.15,343.15,-26405.516,253709.3,19114.62159713988,7695.455941180462,11453.519958402492,10050.554,2780.987,2.1622903,19148.975899582954,12831.541,12833.703,1.5553589
4229,-0.0001417199,343.23715,330.36777,-0.00014172425,349.54773,1.1239408,1.038349,295.8266,270.35,346.41946,0.00028344415,343.22928,349.53937,0.9999689,1.0,0.63093245,0.63076925,12121.661,3353.5432,343.15,343.15,-26405.512,253769.25,19108.990428171423,7660.160980720576,11416.715805366095,12121.661,3353.5432,2.1622899,19076.876786086672,15475.204,15477.366,1.5665894
4230,-0.00014171988,343.2928,330.37155,-0.00014172423,349.60205,1.1239406,1.0383488,295.83774,270.35,346.4186,0.00028344413,343.29257,349.602,0.9999689,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26405.508,253829.27,19103.466288040494,7691.022154619631,11446.796431584527,10640.655,2944.5745,2.1622894,19137.818586204157,13585.2295,13587.392,1.5777283
4231,-0.00014171988,343.2373,330.37527,-0.00014172423,349.544,1.1239403,1.0383487,295.84872,270.35,346.41766,0.0002834441,343.23373,349.53998,0.9999689,1.0,0.6769396,0.6769231,13005.563,3598.9243,343.15,343.15,-26405.506,253889.2,19097.905818928673,7655.782482298079,11410.029789022057,13005.563,3598.9243,2.1622891,19065.812271320137,16604.488,16606.65,1.5887146
4232,-0.00014171987,343.29257,330.37894,-0.00014172422,349.598,1.1239401,1.0383484,295.85962,270.35,346.41675,0.00028344407,343.28912,349.59473,0.9999689,1.0,0.50775504,0.50769234,9755.14,2699.1934,343.15,343.15,-26405.502,253949.22,19092.454341291897,7686.498335256253,11439.98325549056,9755.14,2699.1934,2.1622887,19126.481590746815,12454.333,12456.495,1.5996094
4233,-0.00014171985,343.23813,330.38257,-0.0001417242,349.541,1.1239399,1.0383482,295.87036,270.35,346.41592,0.00028344404,343.2379,349.54034,0.9999689,1.0,0.6463329,0.64615387,12417.539,3435.337,343.15,343.15,-26405.498,254009.16,19087.14818520405,7651.929977620675,11403.88756318691,12417.539,3435.337,2.1622882,19055.817540807584,15852.876,15855.038,1.6103516
4234,-0.00014171984,343.28955,330.3862,-0.00014172419,349.59125,1.1239395,1.038348,295.88107,270.35,346.41504,0.00028344404,343.27716,349.57886,0.9999689,1.0,0.5454568,0.54545456,10479.478,2899.9597,343.15,343.15,-26405.494,254069.64,19081.7713293006,7680.375227922287,11431.643019006187,10479.478,2899.9597,2.1622875,19112.018246928474,13379.4375,13381.6,1.6210632
4235,-0.00014171982,343.2409,330.38977,-0.00014172417,349.54,1.1239393,1.0383477,295.8916,270.35,346.41415,0.000283444,343.2508,349.54962,0.9999689,1.0,0.6719188,0.671875,12909.103,3572.0857,343.15,343.15,-26405.49,254129.58,19076.465174854107,7649.294514254734,11399.016912957639,12909.103,3572.0857,2.162287,19048.31142721237,16481.188,16483.35,1.6315918
4236,-0.00014171981,343.288,330.39328,-0.00014172416,349.58606,1.123939,1.0383475,295.902,270.35,346.41333,0.00028344398,343.27097,349.56897,0.9999689,1.0,0.5001552,0.5,9609.13,2658.2964,343.15,343.15,-26405.486,254189.58,19071.304341896855,7675.233020694527,11424.338209637064,9609.13,2658.2964,2.1622865,19099.571230331592,12267.426,12269.588,1.6419983
4237,-0.0001417198,343.24304,330.3968,-0.00014172414,349.5385,1.1239388,1.0383471,295.9123,270.35,346.41245,0.00028344395,343.257,349.55228,0.9999689,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26405.482,254249.53,19066.070849806492,7646.386580445253,11393.946446141357,13208.453,3655.1575,2.1622858,19040.33302658661,16863.611,16865.773,1.6522827
4238,-0.0001417198,343.28583,330.40024,-0.00014172414,349.5803,1.1239384,1.0383469,295.9225,270.35,346.41165,0.00028344392,343.26544,349.55984,0.9999689,1.0,0.53034043,0.530303,10189.058,2819.4053,343.15,343.15,-26405.477,254309.53,19061.019009253145,7669.800966856322,11416.762095651833,10189.058,2819.4053,2.1622853,19086.563062508154,13008.463,13010.625,1.6624756
4239,-0.00014171978,343.2458,330.40366,-0.00014172413,349.5377,1.1239382,1.0383466,295.93256,270.35,346.4108,0.0002834439,343.26416,349.55597,0.9999689,1.0,0.6563415,0.65625,12609.826,3489.014,343.15,343.15,-26405.473,254369.5,19055.930839648026,7643.93355183115,11389.367614543744,12609.826,3489.014,2.1622849,19033.301166374895,16098.84,16101.002,1.6725464
4240,-0.00014171976,343.28305,330.40704,-0.00014172411,349.574,1.1239378,1.0383464,295.9425,270.35,346.40994,0.00028344386,343.25827,349.54907,0.9999689,1.0,0.5303676,0.530303,10189.579,2819.4053,343.15,343.15,-26405.469,254429.47,19050.87900117248,7664.095655679759,11408.966827884815,10189.579,2819.4053,2.1622844,19073.062483564572,13008.984,13011.146,1.6824951
4241,-0.00014171975,343.24924,330.4104,-0.0001417241,349.53766,1.1239376,1.038346,295.95242,270.35,346.40912,0.00028344383,343.2717,349.56012,0.9999689,1.0,0.67188907,0.671875,12908.531,3572.0857,343.15,343.15,-26405.465,254489.83,19045.89982389666,7641.970187680958,11385.332574534956,12908.531,3572.0857,2.1622837,19027.302762215913,16480.617,16482.78,1.6924133
4242,-0.00014171973,343.27707,330.4137,-0.00014172409,349.5645,1.1239372,1.0383458,295.96216,270.35,346.4083,0.0002834438,343.24594,349.53308,0.9999689,1.0,0.50781244,0.50769234,9756.242,2699.1934,343.15,343.15,-26405.459,254549.88,19040.99330779818,7656.573870756311,11399.355031460167,9756.242,2699.1934,2.162283,19055.928902216478,12455.436,12457.598,1.7021484
4243,-0.00014171972,343.2564,330.417,-0.00014172407,349.54147,1.1239369,1.0383455,295.9718,270.35,346.40744,0.00028344378,343.28442,349.5696,0.9999689,1.0,0.6616074,0.6615385,12710.996,3517.1306,343.15,343.15,-26405.455,254609.88,19036.050462633015,7642.313748733365,11383.677192672436,12710.996,3517.1306,2.1622825,19025.990941405802,16228.127,16230.289,1.711792
4244,-0.0001417197,343.273,330.42023,-0.00014172406,349.5571,1.1239365,1.0383452,295.98132,270.35,346.40674,0.00028344375,343.23962,349.5233,0.9999689,1.0,0.53849274,0.53846157,10345.682,2862.7808,343.15,343.15,-26405.45,254669.81,19031.361928973565,7650.269127651654,11391.051141651598,10345.682,2862.7808,2.1622818,19041.32026930325,13208.463,13210.625,1.7213135
4245,-0.00014171968,343.261,330.4234,-0.00014172403,349.54272,1.1239363,1.0383449,295.99075,270.35,346.40598,0.00028344372,343.2911,349.57303,0.9999689,1.0,0.6308546,0.63076925,12120.165,3353.5432,343.15,343.15,-26405.445,254729.83,19026.67339627655,7641.221509367213,11380.603748540174,12120.165,3353.5432,2.162281,19021.82525790739,15473.708,15475.87,1.7307434
