minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4246,-0.00014171966,343.26862,330.42657,-0.00014172401,349.5493,1.1239359,1.0383445,296.00006,270.35,346.40512,0.0002834437,343.2328,349.513,0.9999689,1.0,0.55390924,0.5538462,10641.868,2944.5745,343.15,343.15,-26405.44,254789.77,19021.87587435389,7643.8727784882585,11382.618929332011,10641.868,2944.5745,2.1622806,19026.49170782027,13586.442,13588.6045,1.7400513
4247,-0.00014171965,343.2655,330.4297,-0.000141724,349.54395,1.1239356,1.0383443,296.00928,270.35,346.4042,0.00028344366,343.29654,349.57523,0.9999689,1.0,0.6307858,0.63076925,12118.843,3353.5432,343.15,343.15,-26405.434,254849.77,19017.07835341604,7640.166384668135,11377.585970441829,12118.843,3353.5432,2.1622798,19017.752355109966,15472.386,15474.548,1.7492676
4248,-0.00014171963,343.26413,330.4328,-0.00014172398,349.54147,1.1239352,1.0383439,296.01837,270.35,346.40338,0.00028344363,343.22864,349.5055,0.9999689,1.0,0.53859925,0.53846157,10347.728,2862.7808,343.15,343.15,-26405.43,254909.7,19012.389823628695,7637.4953822358375,11374.260551304438,10347.728,2862.7808,2.1622791,19011.755933540277,13210.508,13212.67,1.7583618
4249,-0.00014171962,343.2705,330.43585,-0.00014172397,349.5458,1.1239347,1.0383435,296.0274,270.35,346.40268,0.00028344357,343.3005,349.57608,0.9999689,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26405.424,254969.72,19007.917323390266,7639.474555321257,11375.02232617349,12414.099,3435.337,2.1622782,19014.496881494746,15849.436,15851.598,1.767395
4250,-0.0001417196,343.25952,330.43887,-0.00014172395,349.53363,1.1239344,1.0383432,296.0363,270.35,346.40192,0.00028344354,343.22504,349.49863,0.9999689,1.0,0.55388707,0.5538462,10641.441,2944.5745,343.15,343.15,-26405.418,255029.66,19003.410446206814,7631.13615334623,11365.97483791597,10641.441,2944.5745,2.1622777,18997.110991262198,13586.016,13588.178,1.7762756
4251,-0.00014171957,343.27524,330.44186,-0.00014172393,349.54742,1.123934,1.0383428,296.0451,270.35,346.40112,0.0002834435,343.30402,349.57657,0.9999689,1.0,0.6001012,0.6,11529.321,3189.9556,343.15,343.15,-26405.412,255089.66,18998.90356994849,7638.7092829381945,11372.403019362842,11529.321,3189.9556,2.1622767,19011.112302301037,14719.277,14721.439,1.7850952
4252,-0.00014171956,343.255,330.4448,-0.00014172391,349.526,1.1239336,1.0383425,296.05383,270.35,346.40042,0.00028344346,343.22208,349.4925,0.9999689,1.0,0.5846899,0.5846154,11233.234,3108.1619,343.15,343.15,-26405.406,255149.6,18994.576394444706,7624.921462055845,11357.905945300306,11233.234,3108.1619,2.162276,18982.82740735615,14341.396,14343.559,1.7938232
4253,-0.00014171955,343.27994,330.4477,-0.0001417239,349.54916,1.1239332,1.038342,296.06247,270.35,346.39978,0.00028344343,343.3066,349.5762,0.9999689,1.0,0.5846626,0.5846154,11232.71,3108.1619,343.15,343.15,-26405.4,255209.61,18990.36016071349,7638.035618980776,11369.966534532949,11232.71,3108.1619,2.1622753,19008.002153513724,14340.872,14343.034,1.8024597
4254,-0.00014171952,343.25064,330.4506,-0.00014172387,349.51846,1.1239327,1.0383416,296.07098,270.35,346.39902,0.0002834434,343.22006,349.4873,0.9999689,1.0,0.5847228,0.5846154,11233.867,3108.1619,343.15,343.15,-26405.393,255269.55,18985.99860774617,7618.870257189059,11349.964214687701,11233.867,3108.1619,2.1622744,18968.834471876762,14342.029,14344.191,1.8109741
4255,-0.0001417195,343.28427,330.45343,-0.00014172385,349.55057,1.1239324,1.0383413,296.0794,270.35,346.39822,0.00028344334,343.30795,349.57465,0.9999689,1.0,0.6000073,0.6,11527.518,3189.9556,343.15,343.15,-26405.387,255329.55,18981.67143666658,7637.197688507235,11367.383561198263,11527.518,3189.9556,2.1622736,19004.581249705498,14717.473,14719.635,1.819397
4256,-0.00014171947,343.2467,330.45624,-0.00014172382,349.51154,1.1239319,1.0383408,296.08774,270.35,346.3976,0.0002834433,343.22012,349.48438,0.9999689,1.0,0.5847398,0.5846154,11234.193,3108.1619,343.15,343.15,-26405.38,255389.48,18977.60052604731,7613.164185868016,11342.476621090824,11234.193,3108.1619,2.1622727,18955.64080695884,14342.355,14344.518,1.8277283
4257,-0.00014171946,343.2882,330.459,-0.00014172381,349.55173,1.1239314,1.0383404,296.096,270.35,346.39697,0.00028344325,343.30728,349.57114,0.9999689,1.0,0.6,0.6,11527.377,3189.9556,343.15,343.15,-26405.373,255449.48,18973.527668070034,7636.214440744826,11364.746093603273,11527.377,3189.9556,2.162272,19000.960534348098,14717.332,14719.494,1.8359985
4258,-0.00014171943,343.2433,330.46176,-0.00014172378,349.50516,1.1239309,1.03834,296.10416,270.35,346.3963,0.00028344322,343.2213,349.4826,0.9999689,1.0,0.6000658,0.6,11528.642,3189.9556,343.15,343.15,-26405.367,255509.42,18969.45675953976,7607.839577217223,11335.388668251766,11528.642,3189.9556,2.162271,18943.22824546899,14718.598,14720.76,1.8441467
4259,-0.00014171941,343.29126,330.4645,-0.00014172377,349.55194,1.1239305,1.0383395,296.1122,270.35,346.39557,0.00028344317,343.30527,349.5663,0.9999689,1.0,0.5539756,0.5538462,10643.143,2944.5745,343.15,343.15,-26405.36,255569.42,18965.311244495984,7634.758910870331,11361.599999859618,10643.143,2944.5745,2.16227,18996.35891072995,13587.717,13589.879,1.8522034
4260,-0.00014171939,343.24078,330.4672,-0.00014172374,349.49976,1.1239299,1.038339,296.12018,270.35,346.3949,0.00028344314,343.2239,349.48236,0.9999689,1.0,0.6307942,0.63076925,12119.005,3353.5432,343.15,343.15,-26405.352,255629.36,18961.3129980458,7603.11440747774,11328.936504360865,12119.005,3353.5432,2.1622689,18932.050911838603,15472.548,15474.71,1.8601685
4261,-0.00014171937,343.2934,330.46988,-0.00014172372,349.55142,1.1239294,1.0383385,296.12808,270.35,346.39426,0.00028344308,343.30225,349.56058,0.9999689,1.0,0.5385593,0.53846157,10346.961,2862.7808,343.15,343.15,-26405.344,255689.36,18957.349135870772,7632.831099320203,11358.090602612947,10346.961,2862.7808,2.162268,18990.921701933148,13209.742,13211.904,1.8680725
4262,-0.00014171934,343.23938,330.4725,-0.00014172369,349.4956,1.1239289,1.0383381,296.1359,270.35,346.39368,0.00028344302,343.22824,349.48398,0.9999689,1.0,0.64616317,0.64615387,12414.277,3435.337,343.15,343.15,-26405.336,255749.28,18953.53059522975,7599.115829069358,11323.301781512819,12414.277,3435.337,2.162267,18922.417610582175,15849.614,15851.776,1.875885
4263,-0.00014171931,343.29446,330.47513,-0.00014172366,349.5499,1.1239283,1.0383376,296.14362,270.35,346.39316,0.000283443,343.29736,349.55307,0.9999689,1.0,0.52315015,0.52307695,10050.915,2780.987,343.15,343.15,-26405.328,255809.28,18949.78666185203,7630.339399494801,11354.05324898926,10050.915,2780.987,2.1622658,18984.39264848406,12831.902,12834.064,1.883606
4264,-0.00014171928,343.23895,330.4777,-0.00014172363,349.49246,1.1239277,1.038337,296.15125,270.35,346.39252,0.00028344293,343.2334,349.48645,0.9999689,1.0,0.66160154,0.6615385,12710.885,3517.1306,343.15,343.15,-26405.32,255869.22,18945.968123937895,7595.770402557545,11318.33801470563,12710.885,3517.1306,2.1622648,18914.108417263174,16228.016,16230.178,1.8912354
4265,-0.00014171925,343.2941,330.48026,-0.0001417236,349.5469,1.1239271,1.0383365,296.15878,270.35,346.3918,0.00028344287,343.29108,349.54407,0.9999689,1.0,0.507731,0.50769234,9754.678,2699.1934,343.15,343.15,-26405.31,255929.22,18942.076927674025,7627.066619641809,11349.216627368718,9754.678,2699.1934,2.1622636,18976.283247010528,12453.871,12456.033,1.8987732
4266,-0.00014171923,343.24008,330.4828,-0.00014172358,349.49088,1.1239265,1.0383359,296.16626,270.35,346.39117,0.00028344282,343.24106,349.49152,0.9999689,1.0,0.66165525,0.6615385,12711.915,3517.1306,343.15,343.15,-26405.303,255989.16,18938.294722859082,7593.405872354442,11314.355175650271,12711.915,3517.1306,2.1622624,18907.761048004715,16229.046,16231.208,1.90625
4267,-0.0001417192,343.29028,330.48532,-0.00014172355,349.5405,1.1239259,1.0383353,296.17368,270.35,346.3906,0.00028344276,343.2759,349.52615,0.9999689,1.0,0.5152044,0.5151515,9898.26,2738.8508,343.15,343.15,-26405.293,256049.61,18934.58517948261,7621.777561675547,11342.381832264437,9898.26,2738.8508,2.1622612,18964.159393939983,12637.11,12639.272,1.9136658
4268,-0.00014171917,343.24377,330.4878,-0.00014172352,349.49188,1.1239253,1.0383348,296.181,270.35,346.3899,0.0002834427,343.25632,349.50427,0.9999689,1.0,0.65637755,0.65625,12610.519,3489.014,343.15,343.15,-26405.283,256109.55,18930.8029777564,7592.621671960486,11311.97088149669,12610.519,3489.014,2.16226,18904.592553457176,16099.532,16101.694,1.92099
4269,-0.00014171914,343.28735,330.49026,-0.00014172349,349.53494,1.1239246,1.0383341,296.1882,270.35,346.38922,0.00028344264,343.2671,349.51465,0.9999689,1.0,0.53032833,0.530303,10188.824,2819.4053,343.15,343.15,-26405.273,256169.53,18927.057107510413,7617.0879426373795,11336.128330518135,10188.824,2819.4053,2.1622586,18953.216273155515,13008.2295,13010.392,1.9281921
4270,-0.00014171911,343.24762,330.49268,-0.00014172346,349.49316,1.123924,1.0383335,296.19537,270.35,346.38855,0.00028344258,343.2665,349.512,0.9999689,1.0,0.6563487,0.65625,12609.965,3489.014,343.15,343.15,-26405.264,256229.5,18923.38389864321,7592.000954334388,11309.822737396757,12609.965,3489.014,2.1622577,18901.823691731144,16098.979,16101.141,1.9353638
4271,-0.00014171908,343.28314,330.4951,-0.00014172343,349.52823,1.1239233,1.0383329,296.20242,270.35,346.38797,0.0002834425,343.2581,349.50302,0.9999689,1.0,0.5303184,0.530303,10188.633,2819.4053,343.15,343.15,-26405.254,256289.45,18919.817738339618,7611.708069724355,11329.257215926702,10188.633,2819.4053,2.1622562,18940.96528565106,13008.038,13010.2,1.9424133
4272,-0.00014171905,343.25607,330.49747,-0.0001417234,349.4992,1.1239226,1.0383322,296.20947,270.35,346.38748,0.00028344244,343.2834,349.52664,0.9999689,1.0,0.64624274,0.64615387,12415.807,3435.337,343.15,343.15,-26405.244,256349.89,18916.398842156923,7594.177596893381,11310.562866773744,12415.807,3435.337,2.1622548,18904.740463667124,15851.144,15853.306,1.9494629
4273,-0.000141719,343.27725,330.49982,-0.00014172336,349.5199,1.1239218,1.0383316,296.2164,270.35,346.38696,0.00028344238,343.24826,349.49063,0.9999689,1.0,0.5312574,0.53125,10206.674,2824.44,343.15,343.15,-26405.232,256410.16,18912.97994737684,7605.382857482113,11321.476683145982,10206.674,2824.44,2.1622534,18926.859540628095,13031.113,13033.275,1.9563904
4274,-0.00014171898,343.262,330.5021,-0.00014172333,349.5028,1.123921,1.0383309,296.2232,270.35,346.3864,0.0002834423,343.29227,349.5333,0.9999689,1.0,0.6308427,0.63076925,12119.936,3353.5432,343.15,343.15,-26405.22,256469.83,18909.59544225108,7594.93661387225,11309.939442493811,12119.936,3353.5432,2.162252,18904.87605636606,15473.479,15475.641,1.9631958
4275,-0.00014171893,343.2692,330.5044,-0.00014172329,349.50943,1.1239202,1.0383302,296.22995,270.35,346.3858,0.00028344223,343.2342,349.47397,0.9999689,1.0,0.553914,0.5538462,10641.959,2944.5745,343.15,343.15,-26405.209,256529.75,18906.14022074324,7597.8587842821635,11312.515419308333,10641.959,2944.5745,2.1622505,18910.374203590494,13586.533,13588.695,1.9699402
4276,-0.0001417189,343.2689,330.50665,-0.00014172326,349.50742,1.1239195,1.0383294,296.23663,270.35,346.38528,0.00028344215,343.29987,349.53873,0.9999689,1.0,0.61545247,0.61538464,11824.254,3271.7495,343.15,343.15,-26405.197,256589.75,18902.828379185976,7596.331392978062,11309.969966489674,11824.254,3271.7495,2.1622488,18906.301359467736,15096.004,15098.166,1.9766235
4277,-0.00014171886,343.26257,330.50888,-0.00014172321,349.50046,1.1239185,1.0383286,296.24326,270.35,346.3848,0.00028344206,343.2277,349.4651,0.9999689,1.0,0.5692954,0.5692308,10937.472,3026.3682,343.15,343.15,-26405.186,256649.67,18899.58919937307,7591.242951253285,11304.498755412951,10937.472,3026.3682,2.1622472,18895.74170666624,13963.84,13966.002,1.9832458
4278,-0.00014171882,343.27545,330.51108,-0.00014172317,349.5118,1.1239177,1.0383278,296.2498,270.35,346.3843,0.000283442,343.30496,349.54166,0.9999689,1.0,0.60005873,0.6,11528.505,3189.9556,343.15,343.15,-26405.172,256709.67,18896.388291676303,7597.598237997349,11309.94483355181,11528.505,3189.9556,2.1622455,18907.54307154916,14718.461,14720.623,1.9897766
4279,-0.00014171877,343.2564,330.51328,-0.00014172313,349.4919,1.1239169,1.038327,296.25626,270.35,346.38373,0.0002834419,343.2232,349.45816,0.9999689,1.0,0.5846751,0.5846154,11232.949,3108.1619,343.15,343.15,-26405.158,256769.61,18893.076455833936,7584.95330969211,11296.789748160663,11232.949,3108.1619,2.1622438,18881.743057852775,14341.111,14343.273,1.9962463
4280,-0.00014171873,343.2814,330.51544,-0.00014172308,349.5155,1.1239159,1.0383261,296.26263,270.35,346.38312,0.00028344183,343.30807,349.54257,0.9999689,1.0,0.5846637,0.5846154,11232.731,3108.1619,343.15,343.15,-26405.145,256829.6,18889.76462202834,7598.538118070319,11309.53823164873,11232.731,3108.1619,2.162242,18908.07634971905,14340.894,14343.056,2.0026245
4281,-0.00014171869,343.25095,330.51758,-0.00014172304,349.48407,1.123915,1.0383253,296.26895,270.35,346.38254,0.00028344174,343.2211,349.45364,0.9999689,1.0,0.6000541,0.6,11528.415,3189.9556,343.15,343.15,-26405.13,256889.53,18886.525449885026,7579.135956166816,11289.553045189927,11528.415,3189.9556,2.1622403,18868.689001356743,14718.371,14720.533,2.0089417
4282,-0.00014171864,343.2867,330.5197,-0.000141723,349.51868,1.1239139,1.0383244,296.2752,270.35,346.38196,0.00028344165,343.3091,349.54147,0.9999689,1.0,0.56927633,0.5692308,10937.1045,3026.3682,343.15,343.15,-26405.117,256949.53,18883.286279733726,7599.151033801288,11308.877317736333,10937.1045,3026.3682,2.1622381,18908.02835153762,13963.473,13965.635,2.0151978
4283,-0.0001417186,343.2461,330.5218,-0.00014172295,349.47696,1.1239129,1.0383234,296.2814,270.35,346.38144,0.00028344154,343.2215,349.45178,0.9999689,1.0,0.6154399,0.61538464,11824.013,3271.7495,343.15,343.15,-26405.102,257009.45,18880.1904921144,7573.7363959582635,11282.806810800937,11824.013,3271.7495,2.1622362,18856.5432067592,15095.762,15097.924,2.0213928
4284,-0.00014171854,343.2911,330.52386,-0.00014172289,349.52103,1.1239119,1.0383224,296.2875,270.35,346.38104,0.00028344145,343.3077,349.538,0.9999689,1.0,0.55389816,0.5538462,10641.655,2944.5745,343.15,343.15,-26405.086,257069.45,18877.241964437984,7599.290888607157,11307.797444707734,10641.655,2944.5745,2.1622343,18907.088333314892,13586.2295,13588.392,2.0274963
4285,-0.0001417185,343.24252,330.52594,-0.00014172285,349.4711,1.1239108,1.0383214,296.29358,270.35,346.3805,0.00028344133,343.22354,349.4516,0.9999689,1.0,0.6308258,0.63076925,12119.612,3353.5432,343.15,343.15,-26405.07,257129.38,18874.109851754638,7569.135307770214,11276.840528786635,12119.612,3353.5432,2.1622322,18845.97583655685,15473.155,15475.317,2.0335693
4286,-0.00014171844,343.29395,330.52795,-0.00014172279,349.52182,1.1239096,1.0383203,296.29956,270.35,346.38,0.00028344124,343.30444,349.53268,0.9999689,1.0,0.5385109,0.53846157,10346.03,2862.7808,343.15,343.15,-26405.053,257189.38,18871.124998312895,7598.540678054277,11305.827480743246,10346.03,2862.7808,2.16223,18904.368158797522,13208.811,13210.973,2.0395508
4287,-0.00014171838,343.24045,330.52994,-0.00014172273,349.46686,1.1239084,1.0383192,296.30548,270.35,346.37952,0.00028344113,343.22842,349.45438,0.9999689,1.0,0.6462117,0.64615387,12415.21,3435.337,343.15,343.15,-26405.035,257249.3,18868.17453905412,7565.514337169255,11271.926676474919,12415.21,3435.337,2.1622276,18837.441013644173,15850.547,15852.709,2.0454712
4288,-0.00014171832,343.29517,330.53192,-0.00014172267,349.52103,1.1239072,1.0383182,296.3113,270.35,346.37903,0.000283441,343.29813,349.52432,0.9999689,1.0,0.52313715,0.52307695,10050.665,2780.987,343.15,343.15,-26405.018,257309.28,18865.224082212608,7596.899623997367,11302.984432324693,10050.665,2780.987,2.1622252,18899.88405632206,12831.652,12833.814,2.0513
4289,-0.00014171826,343.23672,330.53387,-0.00014172262,349.461,1.1239059,1.038317,296.31708,270.35,346.37848,0.0002834409,343.22845,349.45227,0.9999689,1.0,0.6563151,0.65625,12609.319,3489.014,343.15,343.15,-26404.998,257369.06,18862.237298083783,7560.948814736345,11266.086410580556,12609.319,3489.014,2.1622229,18827.0352253169,16098.333,16100.495,2.0570679
4290,-0.0001417182,343.29474,330.5358,-0.00014172256,349.51865,1.1239046,1.0383158,296.32285,270.35,346.37796,0.00028344078,343.29,349.51413,0.9999689,1.0,0.50775975,0.50769234,9755.23,2699.1934,343.15,343.15,-26404.979,257429.2,18859.323175781385,7594.332179808649,11299.251297547386,9755.23,2699.1934,2.1622205,18893.583477356035,12454.424,12456.586,2.0628357
4291,-0.00014171815,343.24142,330.53772,-0.0001417225,349.46362,1.1239033,1.0383145,296.3285,270.35,346.37744,0.00028344063,343.2446,349.46652,0.9999689,1.0,0.66160977,0.6615385,12711.042,3517.1306,343.15,343.15,-26404.959,257489.14,18856.407119680796,7561.45121136198,11265.350551659027,12711.042,3517.1306,2.1622176,18826.80176302101,16228.173,16230.335,2.0684814
4292,-0.00014171808,343.29028,330.5396,-0.00014172243,349.51227,1.1239018,1.0383132,296.33414,270.35,346.377,0.00028344052,343.2732,349.4952,0.9999689,1.0,0.5001461,0.5,9608.955,2658.2964,343.15,343.15,-26404.938,257549.58,18853.638321076003,7589.402569014681,11293.1737104077,9608.955,2658.2964,2.162215,18882.57627942238,12267.252,12269.414,2.0741272
4293,-0.000141718,343.24634,330.54147,-0.00014172235,349.46658,1.1239003,1.0383118,296.33966,270.35,346.37665,0.00028344037,343.26273,349.48285,0.9999689,1.0,0.6718874,0.671875,12908.499,3572.0857,343.15,343.15,-26404.916,257609.52,18850.97657803296,7562.133699585783,11264.866692004816,12908.499,3572.0857,2.1622121,18827.000391590598,16480.584,16482.746,2.0796509
4294,-0.00014171793,343.28583,330.5433,-0.00014172228,349.5059,1.1238987,1.0383104,296.34515,270.35,346.3762,0.00028344023,343.2622,349.48218,0.9999689,1.0,0.51524466,0.5151515,9899.032,2738.8508,343.15,343.15,-26404.895,257669.48,18848.242178475517,7584.544846646857,11287.167635881979,9899.032,2738.8508,2.162209,18871.712482528834,12637.883,12640.045,2.085144
4295,-0.00014171786,343.25485,330.54517,-0.00014172221,349.4732,1.1238972,1.0383089,296.35062,270.35,346.37573,0.00028344008,343.28104,349.4995,0.9999689,1.0,0.66155756,0.6615385,12710.039,3517.1306,343.15,343.15,-26404.87,257729.92,18845.471452115704,7564.995928826601,11266.598972833464,12710.039,3517.1306,2.1622062,18831.594901660064,16227.17,16229.332,2.0906067
4296,-0.00014171778,343.2774,330.54697,-0.00014172214,349.49554,1.1238955,1.0383073,296.35596,270.35,346.37524,0.0002834399,343.2451,349.46295,0.9999689,1.0,0.52318776,0.52307695,10051.637,2780.987,343.15,343.15,-26404.846,257789.84,18842.7351233857,7577.343912324963,11278.818279810654,10051.637,2780.987,2.1622028,18856.162192135616,12832.624,12834.786,2.0959473
4297,-0.0001417177,343.26178,330.54874,-0.00014172205,349.4783,1.1238937,1.0383058,296.36127,270.35,346.3748,0.00028343976,343.29196,349.50873,0.9999689,1.0,0.63080686,0.63076925,12119.247,3353.5432,343.15,343.15,-26404.82,257849.83,18840.073391638158,7566.985479098598,11267.494500414088,12119.247,3353.5432,2.1621995,18834.479979512686,15472.79,15474.952,2.1012573
4298,-0.00014171762,343.2704,330.5505,-0.00014172198,349.4866,1.123892,1.0383041,296.3665,270.35,346.3743,0.0002834396,343.2351,349.45093,0.9999689,1.0,0.5538993,0.5538462,10641.677,2944.5745,343.15,343.15,-26404.793,257909.77,18837.373398834956,7571.050439976634,11271.37603602435,10641.677,2944.5745,2.1621962,18842.426476000983,13586.251,13588.413,2.1064758
4299,-0.00014171752,343.26932,330.55225,-0.00014172187,349.48404,1.12389,1.0383023,296.37167,270.35,346.37378,0.0002834394,343.30032,349.51538,0.9999689,1.0,0.61544085,0.61538464,11824.031,3271.7495,343.15,343.15,-26404.766,257969.75,18834.673409344305,7569.373866157925,11268.8066647185,11824.031,3271.7495,2.1621923,18838.180530876423,15095.781,15097.943,2.1116638
4300,-0.00014171744,343.26294,330.554,-0.00014172179,349.47726,1.1238881,1.0383005,296.3768,270.35,346.37335,0.00028343924,343.22827,349.4421,0.9999689,1.0,0.55391693,0.5538462,10642.015,2944.5745,343.15,343.15,-26404.736,258029.67,18832.082411642048,7564.537454694076,11263.731680609546,10642.015,2944.5745,2.1621885,18828.26913530362,13586.589,13588.751,2.1167908
4301,-0.00014171735,343.277,330.5557,-0.0001417217,349.49008,1.123886,1.0382986,296.38187,270.35,346.37305,0.00028343903,343.30606,349.51953,0.9999689,1.0,0.60008144,0.6,11528.941,3189.9556,343.15,343.15,-26404.707,258089.66,18829.671131014613,7571.889398493426,11270.336805907455,11528.941,3189.9556,2.1621847,18842.226204400882,14718.896,14721.059,2.1218567
4302,-0.00014171725,343.25586,330.55737,-0.0001417216,349.46832,1.1238838,1.0382967,296.38687,270.35,346.37268,0.00028343883,343.22382,349.43576,0.9999689,1.0,0.5846356,0.5846154,11232.191,3108.1619,343.15,343.15,-26404.674,258149.58,18827.2235243943,7558.296953401822,11256.377985556654,11232.191,3108.1619,2.1621804,18814.674938958477,14340.354,14342.516,2.1268616
4303,-0.00014171713,343.28387,330.55905,-0.00014172148,349.4953,1.1238816,1.0382947,296.3918,270.35,346.37225,0.00028343863,343.30896,349.5208,0.9999689,1.0,0.58472407,0.5846154,11233.892,3108.1619,343.15,343.15,-26404.64,258209.58,18824.70326244583,7573.966645074836,11271.427511484511,11233.892,3108.1619,2.1621761,18845.39415655935,14342.054,14344.216,2.1318054
4304,-0.00014171703,343.2496,330.5607,-0.00014172138,349.4603,1.1238793,1.0382924,296.39673,270.35,346.37183,0.0002834384,343.2223,349.43243,0.9999689,1.0,0.5846621,0.5846154,11232.7,3108.1619,343.15,343.15,-26404.607,258269.5,18822.2174007981,7552.58168581463,11249.603279095232,11232.7,3108.1619,2.1621718,18802.184964909862,14340.862,14343.024,2.1367188
4305,-0.00014171691,343.2896,330.56232,-0.00014172126,349.4995,1.1238768,1.0382901,296.40158,270.35,346.37152,0.0002834382,343.30902,349.51932,0.9999689,1.0,0.5692913,0.5692308,10937.393,3026.3682,343.15,343.15,-26404.57,258329.48,18819.915122433882,7575.426295653642,11271.973264946133,10937.393,3026.3682,2.162167,18847.399560599777,13963.761,13965.923,2.141571
4306,-0.0001417168,343.2446,330.56393,-0.00014172115,349.45346,1.1238743,1.0382878,296.40637,270.35,346.3711,0.00028343793,343.223,349.43134,0.9999689,1.0,0.6000855,0.6,11529.02,3189.9556,343.15,343.15,-26404.533,258389.4,18817.463665623003,7547.664893763795,11243.590366592925,11529.02,3189.9556,2.162162,18791.25526035672,14718.975,14721.137,2.1463623
4307,-0.00014171666,343.29364,330.56552,-0.00014172102,349.50195,1.1238716,1.0382854,296.4111,270.35,346.37057,0.0002834377,343.30637,349.51505,0.9999689,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26404.494,258449.39,18814.94148667784,7575.90350982662,11271.499465947165,10936.2295,3026.3682,2.162157,18847.402975773784,13962.598,13964.76,2.1510925
4308,-0.00014171653,343.24152,330.5671,-0.00014172088,349.44864,1.1238687,1.0382828,296.4158,270.35,346.3702,0.00028343743,343.2274,349.43402,0.9999689,1.0,0.61552304,0.61538464,11825.61,3271.7495,343.15,343.15,-26404.451,258509.31,18812.599026463773,7543.9272515867015,11238.810379796681,11825.61,3271.7495,2.1621513,18782.73763138338,15097.359,15099.521,2.1557922
4309,-0.0001417164,343.29575,330.56866,-0.00014172075,349.50253,1.1238657,1.03828,296.42044,270.35,346.36987,0.00028343714,343.3005,349.50763,0.9999689,1.0,0.5384781,0.53846157,10345.399,2862.7808,343.15,343.15,-26404.408,258569.31,18810.327297523345,7575.271919959281,11269.952782626548,10345.399,2862.7808,2.1621456,18845.22470258583,13208.18,13210.342,2.160431
4310,-0.00014171626,343.24057,330.57022,-0.00014172061,349.44598,1.1238626,1.0382771,296.42502,270.35,346.3695,0.00028343685,343.23453,349.43954,0.9999689,1.0,0.646255,0.64615387,12416.042,3435.337,343.15,343.15,-26404.361,258629.23,18808.01924402249,7541.496679610482,11235.355292794047,12416.042,3435.337,2.16214,18776.85197240453,15851.379,15853.541,2.1650085
4311,-0.0001417161,343.29535,330.57175,-0.00014172045,349.5006,1.1238593,1.0382742,296.42957,270.35,346.3691,0.00028343656,343.29138,349.4969,0.9999689,1.0,0.507739,0.50769234,9754.832,2699.1934,343.15,343.15,-26404.314,258689.22,18805.711195221877,7573.184855434079,11266.949445630114,9754.832,2699.1934,2.1621335,18840.134301064194,12454.025,12456.1875,2.1695557
4312,-0.00014171594,343.242,330.57324,-0.00014172029,349.4458,1.123856,1.038271,296.43405,270.35,346.36874,0.0002834362,343.24506,349.44858,0.9999689,1.0,0.66160345,0.6615385,12710.92,3517.1306,343.15,343.15,-26404.264,258749.14,18803.471947783735,7540.53510084507,11233.422605164378,12710.92,3517.1306,2.162127,18773.95770600945,16228.051,16230.213,2.1740417
4313,-0.00014171576,343.29034,330.57477,-0.00014172011,349.4941,1.1238523,1.0382676,296.4385,270.35,346.36835,0.0002834359,343.27292,349.4767,0.9999689,1.0,0.51523525,0.5151515,9898.852,2738.8508,343.15,343.15,-26404.209,258809.58,18801.161978233693,7568.389771477513,11261.255416512839,9898.852,2738.8508,2.1621199,18829.64518799035,12637.702,12639.864,2.1784973
4314,-0.00014171559,343.24762,330.57623,-0.00014171994,349.44986,1.1238484,1.038264,296.4429,270.35,346.36795,0.0002834355,343.26517,349.46735,0.9999689,1.0,0.6562777,0.65625,12608.602,3489.014,343.15,343.15,-26404.152,258869.52,18798.920811262222,7542.078641607475,11234.030689816876,12608.602,3489.014,2.1621125,18776.10933142435,16097.615,16099.777,2.1828918
4315,-0.0001417154,343.28513,330.5777,-0.00014171975,349.4874,1.1238444,1.0382603,296.44724,270.35,346.36768,0.00028343513,343.26093,349.4631,0.9999689,1.0,0.51520526,0.5151515,9898.275,2738.8508,343.15,343.15,-26404.094,258929.47,18796.82496607096,7563.520499944332,11255.48644365102,9898.275,2738.8508,2.1621046,18819.006943595352,12637.126,12639.288,2.1872253
4316,-0.0001417152,343.2575,330.57913,-0.00014171955,349.4583,1.12384,1.0382563,296.45157,270.35,346.36737,0.00028343475,343.28525,349.4862,0.9999689,1.0,0.6462379,0.64615387,12415.713,3435.337,343.15,343.15,-26404.03,258989.89,18794.72912640807,7546.217328429528,11237.305526869879,12415.713,3435.337,2.1620963,18783.52285529941,15851.05,15853.212,2.1915588
4317,-0.00014171499,343.2752,330.58057,-0.00014171934,349.47595,1.1238356,1.0382521,296.4558,270.35,346.36703,0.00028343432,343.24182,349.44223,0.9999689,1.0,0.5231132,0.52307695,10050.205,2780.987,343.15,343.15,-26403.963,259049.81,18792.59310405228,7555.88797361284,11246.934834143829,10050.205,2780.987,2.1620877,18802.822807756667,12831.192,12833.3545,2.1958008
4318,-0.00014171476,343.266,330.58197,-0.00014171911,349.46533,1.1238307,1.0382478,296.46002,270.35,346.36667,0.00028343388,343.29694,349.49658,0.9999689,1.0,0.63082725,0.63076925,12119.64,3353.5432,343.15,343.15,-26403.893,259109.8,18790.457088187297,7549.554444860718,11239.75947236655,12119.64,3353.5432,2.1620784,18789.313917227268,15473.183,15475.345,2.2000122
4319,-0.00014171452,343.2668,330.58337,-0.00014171888,349.466,1.1238257,1.038243,296.46417,270.35,346.36636,0.00028343342,343.23157,349.43033,0.9999689,1.0,0.5385624,0.53846157,10347.02,2862.7808,343.15,343.15,-26403.818,259169.7,18788.391807061445,7549.196923529777,11239.305054919945,10347.02,2862.7808,2.1620688,18788.501978449724,13209.801,13211.963,2.2041626
4320,-0.00014171428,343.27463,330.58475,-0.00014171863,349.47266,1.1238203,1.0382382,296.46826,270.35,346.366,0.0002834329,343.30484,349.50323,0.9999689,1.0,0.6153929,0.61538464,11823.11,3271.7495,343.15,343.15,-26403.738,259229.7,18786.28634585766,7553.016362315823,11242.427914852193,11823.11,3271.7495,2.1620584,18795.444277168015,15094.859,15097.021,2.208252
4321,-0.000141714,343.25848,330.58612,-0.00014171835,349.45612,1.1238146,1.0382329,296.47232,270.35,346.36557,0.00028343237,343.22522,349.42236,0.9999689,1.0,0.569325,0.5692308,10938.039,3026.3682,343.15,343.15,-26403.654,259289.61,18784.108235085383,7542.575475349622,11231.743370769109,10938.039,3026.3682,2.1620474,18774.31884611873,13964.407,13966.569,2.2123108
4322,-0.00014171372,343.28275,330.58746,-0.00014171808,349.4795,1.1238085,1.0382273,296.47635,270.35,346.36523,0.0002834318,343.3093,349.50644,0.9999689,1.0,0.58466125,0.5846154,11232.685,3108.1619,343.15,343.15,-26403.566,259349.6,18782.07158918812,7556.201916582861,11244.836261970193,11232.685,3108.1619,2.162036,18801.038178553055,14340.847,14343.009,2.216339
4323,-0.00014171342,343.25116,330.58878,-0.00014171777,349.44733,1.123802,1.0382214,296.48032,270.35,346.36496,0.0002834312,343.22287,349.41852,0.9999689,1.0,0.5846937,0.5846154,11233.307,3108.1619,343.15,343.15,-26403.47,259409.52,18780.143936884742,7536.604882836428,11224.885547970143,11233.307,3108.1619,2.1620233,18761.49043080657,14341.469,14343.631,2.2203064
4324,-0.0001417131,343.28943,330.59012,-0.00014171745,349.48495,1.123795,1.0382149,296.48425,270.35,346.36472,0.00028343053,343.3098,349.50577,0.9999689,1.0,0.5693398,0.5692308,10938.324,3026.3682,343.15,343.15,-26403.37,259469.5,18778.21050766535,7558.566188587967,11246.45774334656,10938.324,3026.3682,2.16201,18805.023931934527,13964.692,13966.8545,2.2242432
4325,-0.00014171275,343.24545,330.5914,-0.0001417171,349.44016,1.1237876,1.0382081,296.48813,270.35,346.3644,0.00028342986,343.22366,349.41782,0.9999689,1.0,0.6000582,0.6,11528.495,3189.9556,343.15,343.15,-26403.262,259529.42,18776.27708736895,7531.61054811784,11219.001748594692,11528.495,3189.9556,2.161996,18750.612296712534,14718.451,14720.613,2.228119
4326,-0.00014171239,343.29398,330.59268,-0.00014171674,349.48825,1.1237798,1.038201,296.49197,270.35,346.36407,0.0002834291,343.30692,349.5016,0.9999689,1.0,0.55391645,0.5538462,10642.007,2944.5745,343.15,343.15,-26403.145,259589.4,18774.301564290497,7559.708805128551,11246.837102429907,10642.007,2944.5745,2.1619806,18806.54590755846,13586.581,13588.743,2.231964
4327,-0.000141712,343.24203,330.59393,-0.00014171634,349.43527,1.1237713,1.0381931,296.49576,270.35,346.36377,0.00028342832,343.22812,349.4209,0.9999689,1.0,0.63083583,0.63076925,12119.805,3353.5432,343.15,343.15,-26403.021,259649.31,18772.396780043364,7528.028396906982,11214.52791335189,12119.805,3353.5432,2.1619644,18742.55631025887,15473.348,15475.51,2.2357483
4328,-0.00014171157,343.29367,330.5952,-0.00014171592,349.48672,1.1237622,1.0381848,296.49954,270.35,346.3635,0.00028342748,343.2945,349.48782,0.9999689,1.0,0.5312763,0.53125,10207.036,2824.44,343.15,343.15,-26402.887,259709.69,18770.48815116389,7557.976108095499,11244.356582053073,10207.036,2824.44,2.161947,18802.33269014857,13031.477,13033.639,2.2395325
4329,-0.00014171112,343.2411,330.59644,-0.00014171547,349.43292,1.1237526,1.0381758,296.50323,270.35,346.36316,0.00028342658,343.23657,349.428,0.9999689,1.0,0.6462111,0.64615387,12415.197,3435.337,343.15,343.15,-26402.744,259769.22,18768.575678793553,7525.92952206399,11211.570710514885,12415.197,3435.337,2.1619284,18737.500232578874,15850.534,15852.696,2.243225
4330,-0.00014171063,343.29303,330.59766,-0.00014171498,349.48486,1.123742,1.0381662,296.50693,270.35,346.3628,0.0002834256,343.28275,349.47473,0.9999689,1.0,0.5152426,0.5151515,9898.992,2738.8508,343.15,343.15,-26402.588,259829.66,18766.621109259064,7556.091138361864,11241.720386975374,9898.992,2738.8508,2.1619081,18797.811525337238,12637.843,12640.005,2.2469177
4331,-0.00014171009,343.24472,330.59888,-0.00014171444,349.43518,1.1237307,1.0381557,296.5106,270.35,346.36243,0.00028342454,343.25497,349.44525,0.9999689,1.0,0.6563033,0.65625,12609.093,3489.014,343.15,343.15,-26402.422,259889.56,18764.66269916577,7526.58302954119,11211.379987327775,12609.093,3489.014,2.1618862,18737.963016868965,16098.106,16100.269,2.2505798
4332,-0.00014170952,343.28928,330.60007,-0.00014171387,349.4799,1.1237184,1.0381445,296.5142,270.35,346.36212,0.00028342337,343.26974,349.46033,0.9999689,1.0,0.51523566,0.5151515,9898.859,2738.8508,343.15,343.15,-26402.242,259949.53,18762.8055786929,7552.363151503982,11237.236966206332,9898.859,2738.8508,2.1618629,18789.600117710313,12637.71,12639.872,2.254181
4333,-0.0001417089,343.25333,330.60126,-0.00014171324,349.44257,1.123705,1.0381322,296.51776,270.35,346.36182,0.00028342215,343.27652,349.4658,0.9999689,1.0,0.6615852,0.6615385,12710.57,3517.1306,343.15,343.15,-26402.047,260009.95,18760.944619824826,7530.22498037863,11214.264470169155,12710.57,3517.1306,2.161837,18744.489450547786,16227.701,16229.863,2.2577515
4334,-0.00014170822,343.28027,330.6024,-0.00014171257,349.46964,1.1236907,1.038119,296.52127,270.35,346.36157,0.00028342078,343.25,349.43915,0.9999689,1.0,0.50777245,0.50769234,9755.474,2699.1934,343.15,343.15,-26401.834,260069.88,18759.219353187007,7545.555549540506,11229.650765893595,9755.474,2699.1934,2.1618097,18775.2063154341,12454.667,12456.829,2.261261
4335,-0.0001417075,343.2612,330.60352,-0.00014171185,349.44925,1.123675,1.0381045,296.52475,270.35,346.3613,0.00028341933,343.29083,349.4791,0.9999689,1.0,0.64615846,0.64615387,12414.187,3435.337,343.15,343.15,-26401.605,260129.84,18757.451996868112,7533.492773866168,11216.787665697935,12414.187,3435.337,2.1617794,18750.280439564103,15849.523,15851.686,2.26474
4336,-0.0001417067,343.27225,330.60464,-0.00014171105,349.46033,1.123658,1.0380888,296.5282,270.35,346.361,0.00028341773,343.23727,349.425,0.9999689,1.0,0.5385493,0.53846157,10346.769,2862.7808,343.15,343.15,-26401.354,260189.77,18755.63870098347,7539.353229308432,11222.645664955078,10346.769,2862.7808,2.1617467,18761.99889426351,13209.549,13211.711,2.2681885
4337,-0.00014170582,343.2697,330.60574,-0.00014171017,349.45663,1.1236392,1.0380716,296.5316,270.35,346.36063,0.00028341598,343.30084,349.48813,0.9999689,1.0,0.6154189,0.61538464,11823.609,3271.7495,343.15,343.15,-26401.08,260249.75,18753.779468778477,7537.145381806276,11219.724844539947,11823.609,3271.7495,2.1617107,18756.870226346226,15095.359,15097.521,2.271576
4338,-0.00014170486,343.26373,330.6068,-0.00014170921,349.45056,1.1236187,1.0380528,296.53494,270.35,346.3603,0.0002834141,343.22913,349.4155,0.9999689,1.0,0.55391127,0.5538462,10641.906,2944.5745,343.15,343.15,-26400.78,260309.67,18751.98328241723,7532.898678562816,11215.398565491341,10641.906,2944.5745,2.1616716,18748.297244054156,13586.48,13588.643,2.2749329
4339,-0.00014170381,343.2786,330.60788,-0.00014170817,349.4645,1.1235962,1.038032,296.53827,270.35,346.36,0.00028341197,343.30737,349.49368,0.9999689,1.0,0.6001022,0.6,11529.341,3189.9556,343.15,343.15,-26400.447,260369.66,18750.208040583693,7541.052531409065,11222.980546935623,11529.341,3189.9556,2.1616282,18764.033078344688,14719.297,14721.459,2.2782593
4340,-0.00014170265,343.25558,330.60892,-0.000141707,349.44116,1.1235714,1.0380092,296.54156,270.35,346.3598,0.00028340964,343.22394,349.40903,0.9999689,1.0,0.5692784,0.5692308,10937.145,3026.3682,343.15,343.15,-26400.082,260429.58,18748.600974594076,7526.678472572002,11208.376008550847,10937.145,3026.3682,2.1615806,18735.05448112285,13963.513,13965.674,2.2815552
4341,-0.00014170136,343.28586,330.60995,-0.0001417057,349.47076,1.1235439,1.0379838,296.54483,270.35,346.3595,0.00028340708,343.30997,349.4953,0.9999689,1.0,0.58467865,0.5846154,11233.019,3108.1619,343.15,343.15,-26399.678,260489.56,18746.83322958024,7544.009265111739,11225.274103687078,11233.019,3108.1619,2.1615276,18769.283368798817,14341.181,14343.342,2.2848206
4342,-0.00014169993,343.249,330.61096,-0.00014170428,349.43335,1.1235132,1.0379556,296.54803,270.35,346.35916,0.00028340422,343.2227,349.40652,0.9999689,1.0,0.5847244,0.5846154,11233.898,3108.1619,343.15,343.15,-26399.229,260549.48,18745.04626347129,7521.394023933592,11202.294195460638,11233.898,3108.1619,2.161469,18723.68821939423,14342.061,14344.222,2.288025
4343,-0.00014169834,343.29178,330.61194,-0.00014170268,349.4757,1.1234791,1.0379243,296.5512,270.35,346.3589,0.00028340102,343.30942,349.4938,0.9999689,1.0,0.56924516,0.5692308,10936.506,3026.3682,343.15,343.15,-26398.729,260609.45,18743.345205304962,7546.191797205992,11226.79610441253,10936.506,3026.3682,2.1614034,18772.987901618522,13962.874,13965.035,2.2911987
4344,-0.00014169655,343.24554,330.6129,-0.0001417009,349.42874,1.1234409,1.0378891,296.55435,270.35,346.3587,0.00028339744,343.23117,349.41394,0.9999689,1.0,0.6094191,0.609375,11708.34,3239.7988,343.15,343.15,-26398.166,260669.4,18741.728132190616,7518.000187639195,11198.122400874056,11708.34,3239.7988,2.16133,18716.12258851325,14948.139,14950.3,2.294342
4345,-0.00014169453,343.29544,330.61383,-0.00014169888,349.47845,1.123398,1.0378495,296.55746,270.35,346.35855,0.00028339343,343.30444,349.48785,0.9999689,1.0,0.53853345,0.53846157,10346.463,2862.7808,343.15,343.15,-26397.535,260729.36,18740.191196381063,7547.042124609682,11227.00373162182,10346.463,2862.7808,2.1612475,18774.045856231503,13209.244,13211.405,2.2974548
4346,-0.00014169226,343.24158,330.61475,-0.00014169661,349.4236,1.1233493,1.037805,296.56055,270.35,346.3582,0.0002833889,343.23154,349.41315,0.9999689,1.0,0.6307969,0.63076925,12119.057,3353.5432,343.15,343.15,-26396.822,260789.27,18738.36539537308,7514.32178807292,11193.642265108483,12119.057,3353.5432,2.1611543,18707.964053181404,15472.6,15474.761,2.300537
4347,-0.00014168968,343.29657,330.61566,-0.00014169404,349.47867,1.1232941,1.037754,296.5636,270.35,346.35794,0.0002833837,343.29642,349.4788,0.9999689,1.0,0.5231303,0.52307695,10050.534,2780.987,343.15,343.15,-26396.012,260849.25,18736.642599032293,7546.36632365262,11225.65723522051,10050.534,2780.987,2.1610482,18772.02355887313,12831.521,12833.683,2.3035889
4348,-0.00014168673,343.24185,330.61652,-0.00014169108,349.42282,1.1232309,1.037696,296.5666,270.35,346.3577,0.0002833778,343.24057,349.42123,0.9999689,1.0,0.6462293,0.64615387,12415.548,3435.337,343.15,343.15,-26395.086,260909.17,18734.94439306871,7513.138665727759,11191.679900412144,12415.548,3435.337,2.1609268,18704.818566139904,15850.885,15853.046,2.3065796
4349,-0.0001416833,343.29272,330.61737,-0.00014168765,349.4739,1.1231576,1.0376285,296.56958,270.35,346.35742,0.00028337093,343.27875,349.46002,0.9999689,1.0,0.51517576,0.5151515,9897.709,2738.8508,343.15,343.15,-26394.01,260969.62,18733.146428692395,7542.720948000081,11221.301067846223,9897.709,2738.8508,2.1607862,18764.022015846305,12636.56,12638.721,2.3095703
4350,-0.00014167935,343.24637,330.61816,-0.0001416837,349.42633,1.1230735,1.0375512,296.57254,270.35,346.35715,0.00028336304,343.25946,349.4393,0.9999689,1.0,0.6719276,0.671875,12909.2705,3572.0857,343.15,343.15,-26392.775,261029.55,18731.35383366531,7514.454447359409,11192.20492100048,12909.2705,3572.0857,2.1606245,18706.65936835989,16481.355,16483.516,2.3125305
4351,-0.00014167474,343.28818,330.61893,-0.00014167909,349.46844,1.1229751,1.0374607,296.57544,270.35,346.35696,0.00028335385,343.26614,349.44638,0.9999689,1.0,0.5000806,0.5,9607.696,2658.2964,343.15,343.15,-26391.332,261089.5,18729.620015238877,7538.633629853209,11216.446715916196,9607.696,2658.2964,2.1604357,18755.080345769406,12265.992,12268.152,2.3154297
4352,-0.00014166927,343.25537,330.6197,-0.00014167362,349.43445,1.1228584,1.0373533,296.57834,270.35,346.35678,0.0002833429,343.2807,349.45993,0.9999689,1.0,0.6615413,0.6615385,12709.727,3517.1306,343.15,343.15,-26389.621,261149.92,18727.77085147064,7518.368363888683,11195.330616419775,12709.727,3517.1306,2.1602116,18713.698980308458,16226.857,16229.018,2.3183289
4353,-0.00014166282,343.2788,330.62036,-0.00014166717,349.4582,1.1227207,1.0372267,296.58118,270.35,346.3566,0.00028332998,343.2467,349.42584,0.9999689,1.0,0.5231631,0.52307695,10051.164,2780.987,343.15,343.15,-26387.602,261209.84,18725.899921442135,7531.571718896402,11208.54866737382,10051.164,2780.987,2.1599474,18740.12038627022,12832.151,12834.312,2.321167
4354,-0.00014165505,343.2635,330.62097,-0.0001416594,349.4418,1.1225553,1.0370743,296.58398,270.35,346.35638,0.00028331444,343.29373,349.47232,0.9999689,1.0,0.6308101,0.63076925,12119.31,3353.5432,343.15,343.15,-26385.176,261269.83,18723.892288821986,7521.680907262685,11197.820391931402,12119.31,3353.5432,2.1596296,18719.501299194086,15472.853,15475.012,2.3239746
4355,-0.00014164562,343.2704,330.62155,-0.00014164997,349.4489,1.1223541,1.0368894,296.58676,270.35,346.35614,0.00028329558,343.2352,349.41336,0.9999689,1.0,0.53853416,0.53846157,10346.478,2862.7808,343.15,343.15,-26382.229,261329.75,18721.665503630546,7524.9383459326855,11200.960347778731,10346.478,2862.7808,2.1592436,18725.898693711417,13209.258,13211.417,2.3267517
4356,-0.00014163407,343.26978,330.622,-0.0001416384,349.44742,1.1221081,1.0366632,296.58948,270.35,346.35593,0.00028327247,343.2976,349.4756,0.9999689,1.0,0.60948545,0.609375,11709.614,3239.7988,343.15,343.15,-26378.623,261389.3,18719.339597416252,7523.689144438173,11198.883670471016,11709.614,3239.7988,2.1587713,18722.57281490919,14949.413,14951.572,2.3294678
4357,-0.00014161938,343.26163,330.6224,-0.00014162374,349.4394,1.1217959,1.0363759,296.59222,270.35,346.35583,0.0002832431,343.22736,349.40466,0.9999689,1.0,0.5539142,0.5538462,10641.963,2944.5745,343.15,343.15,-26374.049,261449.64,18716.818166003257,7517.826649030113,11192.71381577347,10641.963,2944.5745,2.1581717,18710.540464803584,13586.537,13588.695,2.3322144
4358,-0.00014160074,343.28152,330.62265,-0.0001416051,349.4587,1.1213998,1.0360116,296.59488,270.35,346.35577,0.00028320582,343.30908,349.48672,0.9999689,1.0,0.6000003,0.6,11527.383,3189.9556,343.15,343.15,-26368.25,261509.62,18713.99156027458,7528.525380445039,11202.584384172098,11527.383,3189.9556,2.1574113,18731.109764617137,14717.338,14719.495,2.3348694
4359,-0.00014157646,343.25345,330.62274,-0.0001415808,349.43054,1.1208841,1.0355372,296.59753,270.35,346.35568,0.00028315725,343.22354,349.40015,0.9999689,1.0,0.5847025,0.5846154,11233.477,3108.1619,343.15,343.15,-26360.701,261569.53,18710.564053650993,7510.484975233211,11183.857763822758,11233.477,3108.1619,2.1564212,18694.34273905597,14341.639,14343.795,2.3375244
4360,-0.00014154387,343.2888,330.6226,-0.00014154823,349.4656,1.1201935,1.0349021,296.60016,270.35,346.35556,0.0002830921,343.31052,349.4878,0.9999689,1.0,0.56927633,0.5692308,10937.1045,3026.3682,343.15,343.15,-26350.6,261629.52,18706.294443592953,7529.855949791475,11202.221957603342,10937.1045,3026.3682,2.1550956,18732.077907394818,13963.473,13965.628,2.340149
4361,-0.00014149888,343.24713,330.62216,-0.00014150322,349.42365,1.1192412,1.0340264,296.60272,270.35,346.35538,0.0002830021,343.22363,349.39966,0.9999689,1.0,0.60007674,0.6,11528.852,3189.9556,343.15,343.15,-26336.678,261689.44,18700.638292150274,7502.959981465107,11173.975439977912,11528.852,3189.9556,2.1532676,18676.93542144302,14718.807,14720.96,2.3427124
4362,-0.00014143405,343.29413,330.6213,-0.0001414384,349.47076,1.1178727,1.0327679,296.6053,270.35,346.35526,0.00028287244,343.30853,349.48563,0.9999689,1.0,0.5385725,0.53846157,10347.213,2862.7808,343.15,343.15,-26316.686,261749.42,18692.940748776364,7527.947373047361,11197.355623315541,10347.213,2862.7808,2.1506405,18725.3029963629,13209.994,13212.145,2.3452759
4363,-0.00014133599,343.2433,330.61978,-0.00014134032,349.41962,1.1158088,1.0308702,296.6078,270.35,346.3553,0.0002826763,343.22778,349.40366,0.9999689,1.0,0.61544806,0.61538464,11824.169,3271.7495,343.15,343.15,-26286.566,261809.33,18681.82774203646,7493.452993049932,11160.134033018654,11824.169,3271.7495,2.146679,18653.587026068584,15095.918,15098.064,2.3477783
4364,-0.00014117597,343.29938,330.61722,-0.00014118031,349.47623,1.1124578,1.0277891,296.61026,270.35,346.3554,0.00028235628,343.30984,349.48718,0.9999689,1.0,0.53125,0.53125,10206.531,2824.44,343.15,343.15,-26237.715,261869.56,18663.862305002964,7519.748030882934,11182.586936961414,10206.531,2824.44,2.1402469,18702.33496784435,13030.971,13033.111,2.3502502
4365,-0.00014089319,343.24243,330.61285,-0.00014089751,349.41907,1.106579,1.022385,296.61267,270.35,346.35556,0.0002817907,343.23535,349.41168,0.9999689,1.0,0.6309013,0.63076925,12121.061,3353.5432,343.15,343.15,-26152.156,261929.23,18631.82308316791,7473.569996924923,11128.944093390026,12121.061,3353.5432,2.128964,18602.514090314948,15474.604,15476.732,2.3526611
4366,-0.000140308,343.29822,330.6049,-0.0001403123,349.47604,1.0945749,1.0113536,296.61502,270.35,346.35587,0.0002806203,343.29565,349.47388,0.9999689,1.0,0.5077041,0.50769234,9754.16,2699.1934,343.15,343.15,-25977.84,261989.22,18564.183655826128,7480.09719315057,11120.991742142649,9754.16,2699.1934,2.1059284,18601.08893529322,12453.354,12455.459,2.355011
4367,-0.00013873713,343.24237,330.5883,-0.0001387414,349.42065,1.0633132,0.98264176,296.6173,270.35,346.35657,0.00027747854,343.2388,349.41684,0.9999689,1.0,0.6419206,0.64179105,12332.768,3412.1416,343.15,343.15,-25525.283,262049.73,18376.509075954673,7373.4830286961815,10973.881139677032,12332.768,3412.1416,2.045955,18347.364168373213,15744.909,15746.955,2.3572998
4368,-0.00013151986,343.3107,330.5423,-0.00013152389,349.49173,0.9358189,0.86573905,296.61935,270.35,346.3581,0.00026304374,343.30923,349.49078,0.9999689,1.0,0.46161768,0.46153846,8868.735,2453.812,343.15,343.15,-23682.254,262109.17,17473.033471888753,7053.053549103794,10467.672964656227,8868.735,2453.812,1.801558,17520.72651376002,11322.547,11324.349,2.3593445
4369,-9.671382e-05,343.35474,330.2861,-9.671679e-05,349.53336,0.44218728,0.4113367,296.6205,270.35,346.3617,0.0001934306,343.36877,349.54346,0.9999689,1.0,0.42187858,0.421875,8105.256,2242.9375,343.15,343.15,-15123.75,262169.1,13059.948314730897,5308.45349933875,7818.436545265861,8105.256,2242.9375,0.85352397,13126.89004460461,10348.193,10349.047,2.3605042
4370,-9.027796e-05,343.39688,329.63058,-9.028073e-05,349.33975,0.35718116,0.33239532,296.61703,270.35,346.36972,0.00018055868,343.3738,349.26038,0.9999689,1.0,0.15630311,0.15625,3002.9414,830.71765,343.15,343.15,-13272.865,262229.6,12694.06425662325,5219.731104392978,7473.30368683441,3002.9414,830.71765,0.6895765,12693.034791227386,3833.6592,3834.3489,2.3570251
4371,-4.9963408e-05,343.0186,328.75302,-4.9964943e-05,348.377,0.1571699,0.1468241,296.60666,270.35,346.3873,9.992835e-05,342.98892,348.24982,0.9999689,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-9692.972,262289.25,7401.0898841834205,2993.5760062151485,4118.149102508206,0.0,0.0,0.303994,7111.725108723354,0.0,0.303994,2.3466492
4372,-1.3905368e-05,342.9693,327.77255,-1.3905794e-05,348.06836,0.018255424,0.016643839,296.58942,270.35,346.39774,2.7811162e-05,342.96478,347.96304,0.9999689,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4401.7812,262349.5,2175.549535360144,887.5287108356277,1185.3630851031194,0.0,0.0,0.034899265,2072.8917959387472,0.0,0.034899265,2.3294067
4373,-1.2360633e-05,342.96487,326.80756,-1.2361012e-05,347.93872,0.015650759,0.014244929,296.56583,270.35,346.3973,2.4721645e-05,342.961,347.83636,0.9997163,0.9997474,0.0,0.0,0.0,0.0,343.15,343.15,-4315.5938,262409.56,2034.021767605987,838.8016717318925,1097.050795750265,0.0,0.0,0.029895687,1935.8524674821574,0.0,0.029895687,2.3058167
4374,-1.0891489e-05,342.95724,325.84763,-1.0891958e-05,347.81778,0.011791925,0.010658844,296.53662,270.35,346.39203,2.1783446e-05,342.94696,347.7134,0.7419305,0.74196136,0.0,0.0,0.0,0.0,343.15,343.15,-3580.68,262469.06,1879.617145706991,782.6667735075343,1005.0515291895712,0.0,0.0,0.02245077,1787.7183026971056,0.0,0.02245077,2.2766113
4375,-2.653186e-06,342.94827,325.25482,-2.653426e-06,347.7433,0.001027162,0.0008775687,296.5006,270.35,346.38712,5.306612e-06,342.93158,347.63596,0.11521664,0.11522709,0.0,0.0,0.0,0.0,343.15,343.15,-898.5433,262530.62,470.9917021185311,197.1648611553481,250.62020010863384,0.0,0.0,0.0019047307,447.7850612639819,0.0,0.0019047307,2.2406006
4376,-6.4230775e-08,342.94705,325.21774,-6.423758e-08,347.73468,1.4559934e-06,1.248001e-06,296.46075,270.35,346.38675,1.2846836e-07,342.9294,347.627,0.005248777,0.0052493433,0.0,0.0,0.0,0.0,343.15,343.15,-106.26134,262589.5,11.422099417055138,4.782822529911073,6.075021168593271,0.0,0.0,2.7039944e-06,10.857843698504343,0.0,2.7039944e-06,2.2007446
4377,-5.0162824e-10,342.94717,325.21774,-5.016964e-10,347.73447,3.1864109e-10,3.1786238e-10,296.4149,270.35,346.38675,1.0033246e-09,342.92938,347.62686,0.00016368243,0.00016370097,0.0,0.0,0.0,0.0,343.15,343.15,-8.922689,262649.5,0.0892054203230572,0.037353049971221804,0.04744554921079215,0.0,0.0,6.3650346e-10,0.08479859918201396,0.0,6.3650346e-10,2.1548767
