minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4378,-3.0230328e-12,342.94717,325.21774,-3.0230837e-12,347.73447,2.8186803e-14,2.8154069e-14,296.36414,270.35,346.38675,6.0461163e-12,342.92935,347.62686,4.5782376e-06,4.5787674e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.64783245,262709.5,0.0005375591520749086,0.00022510593640893175,0.0002858937522540841,0.0,0.0,5.634087e-14,0.0005109996886630159,0.0,5.634087e-14,2.104126
4379,-1.7211345e-13,342.94717,325.21774,-1.7211356e-13,347.73447,2.62733e-17,2.624341e-17,296.30878,270.35,346.38675,3.44227e-13,342.92935,347.62686,2.0174151e-07,2.0176469e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.042548593,262769.5,3.060516351742437e-05,1.2816188905424144e-05,1.627682032860032e-05,0.0,0.0,5.251671e-17,2.9093009234024465e-05,0.0,5.251671e-17,2.048767
4380,-1.0273246e-14,342.94717,325.21774,-1.0273247e-14,347.73447,2.425497e-20,2.4227427e-20,296.24878,270.35,346.38675,2.0546493e-14,342.92935,347.62686,7.14462e-09,7.1454433e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.0025563035,262829.84,1.826785170948218e-06,7.649829830497392e-07,9.715434006498674e-07,0.0,0.0,4.8482397e-20,1.7365263836996068e-06,0.0,4.8482397e-20,1.9887695
4381,-5.8222175e-16,342.94717,325.21774,-5.822218e-16,347.73447,1.8798576e-23,1.8776942e-23,296.18546,270.35,346.38675,1.1644435e-15,342.92935,347.62686,1.04554435e-10,1.0456676e-10,0.0,0.0,0.0,0.0,343.15,343.15,-0.0001449127,262889.5,1.0353047057656793e-07,4.335433416458479e-08,5.506085564973274e-08,0.0,0.0,3.7575518e-23,9.841518981431753e-08,0.0,3.7575518e-23,1.9254456
4382,-3.032176e-17,342.94717,325.21774,-3.0321808e-17,347.73447,1.14151355e-26,1.13894605e-26,296.11807,270.35,346.38675,6.064357e-17,342.92935,347.62686,1.5442634e-12,1.5444457e-12,0.0,0.0,0.0,0.0,343.15,343.15,-7.52634e-06,262949.47,5.3918091815377365e-09,2.2578678253059955e-09,2.867540591245438e-09,0.0,0.0,2.2804596e-26,5.125408416551433e-09,0.0,2.2804596e-26,1.8580627
4383,-1.5429764e-18,342.94717,325.21774,-1.5429885e-18,347.73447,7.15338e-30,7.113426e-30,296.04712,270.35,346.38675,3.085965e-18,342.92935,347.62686,-1.5068169e-14,-1.5069804e-14,0.0,0.0,0.0,0.0,343.15,343.15,-3.7990782e-07,263009.5,2.7437261198441725e-10,1.1489559362932203e-10,1.4592079067689014e-10,0.0,0.0,1.4266806e-29,2.6081638430621215e-10,0.0,1.4266806e-29,1.7871094
4384,-7.09741e-20,342.94717,325.21774,-7.1004654e-20,347.73447,2.9567748e-33,2.8276127e-33,295.97293,270.35,346.38675,1.4197875e-19,342.92935,347.62686,1.8270726e-14,1.827286e-14,0.0,0.0,0.0,0.0,343.15,343.15,-1.7648563e-08,263069.5,1.2623306385699175e-11,5.284987753551973e-12,6.714927104806842e-12,0.0,0.0,5.7843873e-33,1.1999914858358815e-11,0.0,5.7843873e-33,1.7129211
4385,-6.5516558e-21,342.94717,325.21774,-6.593454e-21,347.73447,9.451614e-36,2.2693642e-36,295.89536,270.35,346.38675,1.314511e-20,342.92935,347.62686,7.073958e-15,7.074797e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.6410805e-09,263129.75,1.168729452260494e-12,4.878599455358153e-13,6.235445067474834e-13,0.0,0.0,1.1720978e-35,1.1114044522832986e-12,0.0,1.1720978e-35,1.6353455
4386,-6.5503056e-22,342.94717,325.21774,-6.8212866e-22,347.73447,1.4389257e-37,-9.700307e-38,295.8156,270.35,346.38675,1.3371592e-21,342.92935,347.62686,-1.663393e-15,-1.6635885e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.6977235e-10,263189.5,1.188865899900937e-13,4.8775941028078034e-14,6.450907018676835e-14,0.0,0.0,4.6889498e-38,1.1328501121484638e-13,0.0,4.6889498e-38,1.555603
4387,1.0516718e-23,342.94717,325.21774,-7.6922734e-24,347.73447,1.716068e-39,-1.702246e-39,295.7329,270.35,346.38675,-2.8244447e-24,342.92935,347.62686,5.273692e-16,5.2743095e-16,0.0,0.0,0.0,0.0,343.15,343.15,-1.9084478e-12,263249.47,-2.5112088733689725e-16,-7.83112803211948e-16,7.274601364243559e-16,0.0,0.0,1.3822e-41,-5.565266678759208e-17,0.0,1.3822e-41,1.4729004
4388,1.1198961e-23,342.94717,325.21774,-2.0905242e-26,347.73447,3.757e-41,-3.7664e-41,295.64764,270.35,346.38675,-1.11780565e-23,342.92935,347.62686,5.895915e-16,5.896614e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263309.5,-9.938390635953826e-16,-8.33915095238474e-16,1.9770137674887826e-18,0.0,0.0,-9.4e-44,-8.319380814709852e-16,0.0,-9.4e-44,1.3876343
4389,5.3449377e-24,342.94717,325.21774,-1.7776609e-26,347.73447,2.4292e-41,-2.4317e-41,295.56012,270.35,346.38675,-5.327161e-24,342.92935,347.62686,2.383011e-16,2.3832955e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263369.5,-4.736369723814885e-16,-3.9800336182010376e-16,1.6811381833321965e-18,0.0,0.0,-2.5e-44,-3.963222236367716e-16,0.0,-2.5e-44,1.3001099
4390,4.030427e-25,342.94717,325.21774,-1.514219e-26,347.73447,3.0693e-41,-3.0697e-41,295.47043,270.35,346.38675,-3.879005e-25,342.92935,347.62686,3.134853e-16,3.1352258e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263429.5,-3.4488166977111016e-17,-3.001201429044345e-17,1.4320005026222383e-18,0.0,0.0,-4e-45,-2.858001378782121e-17,0.0,-4e-45,1.2104187
4391,-3.8080943e-24,342.94717,325.21774,-1.290343e-26,347.73447,2.2817e-41,-2.2796e-41,295.37875,270.35,346.38675,3.8209977e-24,342.92935,347.62686,6.8987546e-16,6.899572e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263489.5,3.397242412207253e-16,2.8356445052100136e-16,1.22028047958878e-18,0.0,0.0,2.1e-44,2.8478473100059014e-16,0.0,2.1e-44,1.1187439
4392,-7.433886e-24,342.94717,325.21774,-1.09815e-26,347.73447,2.97e-42,-2.964e-42,295.28528,270.35,346.38675,7.444868e-24,342.92935,347.62686,4.9036955e-16,4.904277e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263549.47,6.61921896116891e-16,5.535539911989069e-16,1.0385230832839154e-18,0.0,0.0,6e-45,5.545925142821909e-16,0.0,6e-45,1.0252686
4393,-1.051193e-23,342.94717,325.21774,-9.355047e-27,347.73447,5.3e-44,-5.3e-44,295.18997,270.35,346.38675,1.0521285e-23,342.92935,347.62686,2.6084988e-16,2.6088085e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263609.5,9.354456083788012e-16,7.827562427230274e-16,8.847090121207558e-19,0.0,0.0,0.0,7.836409517351482e-16,0.0,0.0,0.92996216
4394,-1.311486e-23,342.94717,325.21774,-7.9842515e-27,347.73447,-8.5e-44,8.5e-44,295.0931,270.35,346.38675,1.3122844e-23,342.92935,347.62686,-1.28113245e-17,-1.2812789e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263669.5,1.1667497801870943e-15,9.76579822394411e-16,7.550725749919272e-19,0.0,0.0,0.0,9.77334894969403e-16,0.0,0.0,0.83309937
4395,-1.5342486e-23,342.94717,325.21774,-6.815288e-27,347.73447,-4.5e-44,4.3e-44,294.99475,270.35,346.38675,1.5349302e-23,342.92935,347.62686,-6.5800974e-17,-6.580877e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263729.5,1.3647037876521425e-15,1.1424569310862354e-15,6.445234445937571e-19,0.0,0.0,-1e-45,1.1431014545308292e-15,0.0,-1e-45,0.7347412
4396,-1.723841e-23,342.94717,325.21774,-5.8241693e-27,347.73447,-3e-45,3e-45,294.89505,270.35,346.38675,1.7244233e-23,342.92935,347.62686,-3.8662293e-17,-3.866689e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263789.5,1.5331817449695424e-15,1.2836342077149158e-15,5.507930849081867e-19,0.0,0.0,0.0,1.284185000799824e-15,0.0,0.0,0.6350403
4397,-1.8859812e-23,342.94717,325.21774,-4.9799734e-27,347.73447,3e-45,-3e-45,294.79407,270.35,346.38675,1.8864791e-23,342.92935,347.62686,2.3467056e-17,2.3469825e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263849.5,1.6772653234372433e-15,1.4043697011636279e-15,4.709572715568732e-19,0.0,0.0,0.0,1.4048406584351848e-15,0.0,0.0,0.5340576
4398,-2.0249376e-23,342.94717,325.21774,-4.259594e-27,347.73447,3e-45,-3e-45,294.6919,270.35,346.38675,2.0253636e-23,342.92935,347.62686,2.4915372e-17,2.4918328e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263909.5,1.8007472777666847e-15,1.5078416753225754e-15,4.0283081379777645e-19,0.0,0.0,0.0,1.5082445061363733e-15,0.0,0.0,0.43188477
4399,-2.143468e-23,342.94717,325.21774,-3.6479066e-27,347.73447,0.0,-0.0,294.58865,270.35,346.38675,2.1438327e-23,342.92935,347.62686,1.2223303e-17,1.2224759e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,263969.5,1.906077931180717e-15,1.5961036131524974e-15,3.4498340032719863e-19,0.0,0.0,0.0,1.5964485965528246e-15,0.0,0.0,0.3286438
4400,-2.2450642e-23,342.94717,325.21774,-3.1261298e-27,347.73447,0.0,0.0,294.4844,270.35,346.38675,2.2453768e-23,342.92935,347.62686,-8.787199e-18,-8.788237e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264029.5,1.9963605869000356e-15,1.6717558803409616e-15,2.956388442313923e-19,0.0,0.0,0.0,1.672051519185193e-15,0.0,0.0,0.22439575
4401,-2.3338876e-23,342.94717,325.21774,-2.6591184e-27,347.73447,0.0,0.0,294.37927,270.35,346.38675,2.3341536e-23,342.92935,347.62686,-2.2307616e-18,-2.2310265e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264089.5,2.0752919112797914e-15,1.7378969699142584e-15,2.514734612120771e-19,0.0,0.0,0.0,1.7381484433754705e-15,0.0,0.0,0.119262695
4402,-2.4132353e-23,342.94717,325.21774,-2.2536577e-27,347.73447,0.0,0.0,294.2733,270.35,346.38675,2.4134606e-23,342.92935,347.62686,-6.6776656e-20,-6.6784585e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264149.5,2.1458036512490875e-15,1.7969821562242666e-15,2.1312895161118444e-19,0.0,0.0,0.0,1.797195285175878e-15,0.0,0.0,0.0132751465
4403,-2.4822693e-23,342.94717,325.21774,-1.7346034e-27,347.73447,0.0,0.0,294.16653,270.35,346.38675,2.4824429e-23,342.92935,347.62686,-1.385555e-21,-1.3857209e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264209.5,2.207135656730947e-15,1.8483873703032276e-15,1.6404186247818301e-19,0.0,0.0,0.0,1.8485514121657058e-15,0.0,0.0,-0.09347534
4404,-2.521317e-23,342.94717,325.21774,-7.718284e-28,347.73447,0.0,0.0,294.0591,270.35,346.38675,2.5213943e-23,342.92935,347.62686,-1.3979457e-22,-1.3981132e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264269.5,2.2417673030871498e-15,1.8774636739753565e-15,7.299199778997675e-20,0.0,0.0,0.0,1.8775366659731466e-15,0.0,0.0,-0.20089722
4405,-2.5358704e-23,342.94717,325.21774,-3.3193843e-28,347.73447,0.0,0.0,293.95105,270.35,346.38675,2.5359035e-23,342.92935,347.62686,-2.240443e-22,-2.2407113e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264329.5,2.25466741040012e-15,1.8883006456984214e-15,3.1391496883916e-20,0.0,0.0,0.0,1.8883320371953053e-15,0.0,0.0,-0.30895996
4406,-2.544749e-23,342.94717,325.21774,-2.819874e-28,347.73447,0.0,0.0,293.84244,270.35,346.38675,2.5447772e-23,342.92935,347.62686,-9.237044e-23,-9.238151e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264389.5,2.262557035963779e-15,1.894911993808473e-15,2.666761513590148e-20,0.0,0.0,0.0,1.8949386614236086e-15,0.0,0.0,-0.41757202
4407,-2.5526955e-23,342.94717,325.21774,-2.5846546e-28,347.73447,0.0,0.0,293.7333,270.35,346.38675,2.5527214e-23,342.92935,347.62686,4.678514e-24,4.6790717e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264449.5,2.2696201613883813e-15,1.900829253164474e-15,2.4443140009636504e-20,0.0,0.0,0.0,1.9008536963044835e-15,0.0,0.0,-0.5267029
4408,-2.559966e-23,342.94717,325.21774,-2.3715827e-28,347.73447,0.0,0.0,293.62372,270.35,346.38675,2.5599896e-23,342.92935,347.62686,6.792128e-24,6.792943e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264509.5,2.2760823488300038e-15,1.9062430984529213e-15,2.24281140572641e-20,0.0,0.0,0.0,1.9062655265669784e-15,0.0,0.0,-0.6362915
4409,-2.5666366e-23,342.94717,325.21774,-2.1755634e-28,347.73447,0.0,0.0,293.51376,270.35,346.38675,2.5666582e-23,342.92935,347.62686,-3.738153e-24,-3.7386008e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264569.5,2.282011351100453e-15,1.9112102738965994e-15,2.057435556778186e-20,0.0,0.0,0.0,1.9112308482521674e-15,0.0,0.0,-0.74624634
4410,-2.5727036e-23,342.94717,325.21774,-1.9967347e-28,347.73447,0.0,0.0,293.40344,270.35,346.38675,2.5727234e-23,342.92935,347.62686,-3.8123924e-24,-3.81285e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264629.5,2.2874039418753576e-15,1.9157279599067977e-15,1.888316794947542e-20,0.0,0.0,0.0,1.9157468430747473e-15,0.0,0.0,-0.8565674
4411,-2.5782508e-23,342.94717,325.21774,-1.8326791e-28,347.73447,0.0,0.0,293.2928,270.35,346.38675,2.5782691e-23,342.92935,347.62686,8.0997994e-25,8.1007663e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264689.5,2.2923346071652124e-15,1.919858657366583e-15,1.733168976251911e-20,0.0,0.0,0.0,1.9198759890563455e-15,0.0,0.0,-0.9672241
4412,-2.5833257e-23,342.94717,325.21774,-1.6820502e-28,347.73447,0.0,0.0,293.18192,270.35,346.38675,2.5833424e-23,342.92935,347.62686,2.6125144e-24,2.612828e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264749.5,2.2968452891868504e-15,1.9236376111348264e-15,1.5907188586236226e-20,0.0,0.0,0.0,1.9236535183234128e-15,0.0,0.0,-1.0780945
4413,-2.58797e-23,342.94717,325.21774,-1.5436503e-28,347.73447,0.0,0.0,293.0708,270.35,346.38675,2.5879854e-23,342.92935,347.62686,8.0251806e-25,8.0261465e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264809.5,2.3009733010830052e-15,1.927095954170199e-15,1.4598337859542006e-20,0.0,0.0,0.0,1.9271105525080584e-15,0.0,0.0,-1.189209
4414,-2.5922157e-23,342.94717,325.21774,-1.4165791e-28,347.73447,0.0,0.0,292.95953,270.35,346.38675,2.5922298e-23,342.92935,347.62686,-8.156335e-25,-8.1573113e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264869.5,2.3047469783981595e-15,1.930257418011007e-15,1.3396622740535532e-20,0.0,0.0,0.0,1.9302708146337476e-15,0.0,0.0,-1.3004761
4415,-2.5960825e-23,342.94717,325.21774,-1.3002938e-28,347.73447,0.0,0.0,292.8481,270.35,346.38675,2.5960955e-23,342.92935,347.62686,-3.3198375e-24,-3.3202355e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264929.5,2.3081839957788716e-15,1.9331368054979774e-15,1.2296909280423609e-20,0.0,0.0,0.0,1.933149102407258e-15,0.0,0.0,-1.4118958
4416,-2.5996129e-23,342.94717,325.21774,-1.193572e-28,347.73447,0.0,0.0,292.73657,270.35,346.38675,2.5996248e-23,342.92935,347.62686,-2.4418097e-24,-2.4421027e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,264989.5,2.31132194691782e-15,1.9357656020383684e-15,1.1287638695160534e-20,0.0,0.0,0.0,1.9357768896770635e-15,0.0,0.0,-1.5234375
4417,-2.6028335e-23,342.94717,325.21774,-1.095659e-28,347.73447,0.0,0.0,292.62497,270.35,346.38675,2.6028445e-23,342.92935,347.62686,-2.3581003e-24,-2.3583833e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265049.5,2.31418453828539e-15,1.9381637797188745e-15,1.036167354374113e-20,0.0,0.0,0.0,1.938174141392418e-15,0.0,0.0,-1.6350403
4418,-2.6057926e-23,342.94717,325.21774,-1.0051297e-28,347.73447,0.0,0.0,292.51334,270.35,346.38675,2.6058027e-23,342.92935,347.62686,-1.0213806e-24,-1.0215032e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265109.5,2.3168146940232212e-15,1.940367288295545e-15,9.505535787648445e-21,0.0,0.0,0.0,1.9403767938313325e-15,0.0,0.0,-1.7466736
4419,-2.6085415e-23,342.94717,325.21774,-9.20446e-29,347.73447,0.0,0.0,292.4017,270.35,346.38675,2.6085507e-23,342.92935,347.62686,7.387517e-26,7.388402e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265169.5,2.3192578632224646e-15,1.942414192215961e-15,8.70467961808437e-21,0.0,0.0,0.0,1.942422896895579e-15,0.0,0.0,-1.8583069
4420,-2.6111487e-23,342.94717,325.21774,-8.394844e-29,347.73447,0.0,0.0,292.29007,270.35,346.38675,2.611157e-23,342.92935,347.62686,5.023859e-27,5.024463e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265229.5,2.32157520577121e-15,1.9443555965254877e-15,7.939024009841278e-21,0.0,0.0,0.0,1.9443635355494977e-15,0.0,0.0,-1.9699402
4421,-2.6134275e-23,342.94717,325.21774,-7.68097e-29,347.73447,0.0,0.0,292.1785,270.35,346.38675,2.6134353e-23,342.92935,347.62686,6.52252e-29,6.523308e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265289.5,2.323600776376772e-15,1.946052518997306e-15,7.263911451057633e-21,0.0,0.0,0.0,1.9460597829087573e-15,0.0,0.0,-2.0815125
4422,-2.6154672e-23,342.94717,325.21774,-7.0359457e-29,347.73447,0.0,0.0,292.067,270.35,346.38675,2.6154743e-23,342.92935,347.62686,-5.3008017e-30,-5.301438e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265349.5,2.3254136901237444e-15,1.9475713374489587e-15,6.653910681641545e-21,0.0,0.0,0.0,1.9475779913596404e-15,0.0,0.0,-2.1930237
4423,-2.6173988e-23,342.94717,325.21774,-6.418491e-29,347.73447,0.0,0.0,291.9547,270.35,346.38675,2.6174051e-23,342.92935,347.62686,3.9970907e-08,-2.8370167e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265409.94,2.3271303752394555e-15,1.94900968013952e-15,6.06998206215561e-21,0.0,0.0,0.0,1.9490157501215822e-15,0.0,0.0,-2.3052979
4424,-2.643243e-23,342.94717,325.21774,-5.211242e-29,347.73447,0.0,0.0,291.8444,270.35,346.38675,2.6432482e-23,342.92935,347.62686,0.18649185,-2.0228953e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265469.44,2.350107415765152e-15,1.968254195463611e-15,4.928284056724243e-21,0.0,0.0,0.0,1.9682591237476675e-15,0.0,0.0,-2.415619
4425,-2.6449086e-23,342.94717,325.21774,-5.164751e-29,347.73447,0.0,0.0,291.7331,270.35,346.38675,2.6449138e-23,342.92935,347.62686,0.82816184,-2.5489678e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,265529.5,2.3515882986517806e-15,1.969494462047312e-15,4.8843176478019255e-21,0.0,0.0,0.0,1.96949934636496e-15,0.0,0.0,-2.5269165
4426,-7.257293e-07,342.95837,325.21545,-2.4215543e-11,347.73447,4.5190827e-06,0.0,291.6212,270.35,346.3867,7.257536e-07,343.88812,347.62686,0.991892,-2.6063794e-31,0.4923077,0.0,9458.36,0.0,343.15,343.15,-6.153044,265589.97,64.53341563775471,54.081539368686094,0.0022903024579964716,9458.36,0.0,4.5190827e-06,54.08382967114409,9458.36,9458.36,-2.6388245
4427,-9.139377e-05,347.28528,322.74927,-9.130464e-09,347.73444,0.5233118,0.0,291.51288,270.35,346.3828,9.140289e-05,348.71982,347.62683,0.9997239,6.4535494e-18,0.43145373,0.0,8289.217,0.0,343.15,343.15,-12156.566,265648.62,9072.732416525043,9418.241717479248,0.9581300011038949,8289.217,0.0,0.5233118,9419.199847480351,8289.217,8289.74,-2.7471313
4428,-0.00020078076,347.07822,310.70776,-2.0206596e-08,347.7343,2.9077523,0.0,291.40125,270.35,346.35385,0.00020080096,346.9429,347.62665,0.99999255,6.392324e-18,0.0020414253,0.0,39.22047,0.0,343.15,343.15,-45092.02,265709.34,30062.628421980888,30670.446638520854,3.1423582042630716,39.22047,0.0,2.9077523,30673.588996725117,39.22047,42.128223,-2.8587646
4429,-0.00018900831,345.02264,301.00427,-1.9021703e-08,347.734,2.4525948,0.0,291.29242,270.35,346.7212,0.00018902733,344.89798,347.62643,0.9999986,7.296115e-18,0.0023558452,0.0,45.261196,0.0,343.15,343.15,-40463.36,265769.25,36295.33734433004,34943.31925530929,3.7332925594542146,45.261196,0.0,2.4525948,34947.05254786874,45.261196,47.71379,-2.9675903
4430,-0.00021483409,341.98044,299.5439,-2.1620796e-08,347.7332,3.7056072,0.0,291.19043,270.35,346.40482,0.00021485571,341.76953,347.62582,0.9999986,8.746157e-18,0.9384433,0.0,18029.648,0.0,343.15,343.15,-53679.527,265829.1,42286.995044631934,38290.60931289518,4.375939544861612,18029.648,0.0,3.7056072,38294.98525244005,18029.648,18033.354,-3.06958
4431,-0.00023943197,333.7953,299.4681,-2.4096316e-08,347.73108,5.13634,0.0,291.10144,270.35,344.44434,0.00023945607,333.3506,347.62424,0.9999986,8.81559e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-66846.04,265889.5,45233.28862384232,34519.90178900033,4.884431068018007,19212.295,0.0,5.13634,34524.78622006835,19212.295,19217.432,-3.1585693
4432,-0.00025890025,323.99582,299.60974,-2.6055595e-08,347.72626,6.485806,0.0,291.02838,270.35,339.38193,0.00025892633,323.6749,347.62204,0.9999986,1.6340175e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-78130.766,265949.8,43251.87838026689,26516.95940843535,5.265558720976473,19212.295,0.0,6.485806,26522.224967156326,19212.295,19218.781,-3.2316284
4433,-0.0002701491,317.73172,300.21695,-2.718767e-08,347.71848,7.3634787,0.0,290.9697,270.35,331.0839,0.00027017627,317.5633,347.6196,0.9999986,1.2453072e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-85048.33,266009.75,35025.96580416082,19872.717006884955,5.4241145582732075,19212.295,0.0,7.3634787,19878.14112144323,19212.295,19219.658,-3.2903137
4434,-0.0002759067,314.61624,301.44955,-2.7767115e-08,347.70883,7.843171,0.0,290.9211,270.35,323.4691,0.00027593446,314.54456,347.6171,0.9999986,2.548918e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-88707.46,266069.5,25518.979750177095,15257.66404420139,5.394843996951726,19212.295,0.0,7.843171,15263.058888198342,19212.295,19220.139,-3.3388977
4435,-0.00027914337,313.53955,303.26834,-2.809285e-08,347.69815,8.12211,0.0,290.8781,270.35,318.57068,0.00027917145,313.52823,347.6146,0.9999986,2.4838614e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-90799.56,266129.5,17942.29834848089,12041.988194822117,5.242272031238644,19212.295,0.0,8.12211,12047.230466853356,19212.295,19220.418,-3.381897
4436,-0.00028099035,313.81317,305.41672,-2.827873e-08,347.6872,8.284283,0.0,290.83795,270.35,316.08502,0.0002810186,313.8413,347.61212,0.9999986,2.5433792e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92004.57,266189.5,12591.566869423687,9909.15462669495,5.020492823613735,19212.295,0.0,8.284283,9914.175119518564,19212.295,19220.58,-3.422058
4437,-0.000282033,314.9659,307.56906,-2.8383662e-08,347.67633,8.3768,0.0,290.79843,270.35,315.26385,0.00028206137,315.0176,347.60974,0.9999986,2.622687e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92688.375,266249.8,9115.697139290723,8761.854955068316,4.781242875697941,19212.295,0.0,8.3768,8766.636197944015,19212.295,19220.672,-3.4615784
4438,-0.00028262267,316.5865,309.42493,-2.8443006e-08,347.6658,8.429431,0.0,290.75848,270.35,315.5668,0.0002826511,316.64758,347.60748,0.9999986,2.6764668e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93076.22,266310.34,7291.234009398196,8500.880747218886,4.56827889257404,19212.295,0.0,8.429431,8505.449026111459,19212.295,19220.725,-3.5015259
4439,-0.000282951,318.27567,310.7819,-5.3678875e-08,347.656,8.459611,0.0,290.7184,270.35,316.5435,0.0002830047,318.33472,347.6053,0.9999986,8.849046e-05,1.0,0.0,19212.295,0.0,343.15,343.15,-93293.21,266369.88,6848.347231235863,8905.557746614078,8.313316189262084,19212.295,0.0,8.459611,8913.87106280334,19212.295,19220.754,-3.5415955
4440,-0.00026537845,319.88513,311.6909,-6.208728e-05,346.75232,8.704688,0.0,290.67725,270.35,318.0485,0.00032746574,319.95227,346.334,0.9999986,0.24539664,1.0,0.0,19212.295,0.0,343.15,343.15,-84289.48,266429.9,8743.970724882998,9133.218559065526,9142.849770333105,19212.295,0.0,8.704688,18276.06832939863,19212.295,19221.0,-3.5827637
4441,-0.0001700909,322.3503,312.23596,-0.00014510374,339.8422,3.9002118,0.0,290.63626,270.35,322.60684,0.00031519463,322.5533,339.2884,0.9999986,0.86743414,1.0,0.0,19212.295,0.0,343.15,343.15,-38008.926,266489.9,13729.152014801293,7225.507122184816,16824.22321105941,19212.295,0.0,3.9002118,24049.730333244224,19212.295,19216.195,-3.6237488
4442,-0.00014285969,325.72653,312.2537,-0.00014203425,334.14972,2.4257586,0.0,290.59756,270.35,327.57108,0.00028489393,325.9439,334.00433,0.9999986,0.99407357,1.0,0.57377046,19212.295,3050.5042,343.15,343.15,-26814.838,266549.44,18328.08361646698,8083.847627580987,13061.939561308389,19212.295,3050.5042,2.4257586,21145.787188889375,22262.799,22265.225,-3.662445
4443,-0.00014506286,328.16873,312.10248,-0.0001450356,335.2842,2.5472553,0.0,290.56244,270.35,329.31424,0.00029009845,328.30536,335.42368,0.9999986,0.99980944,1.0,1.0,19212.295,5316.593,343.15,343.15,-27665.352,266609.16,20971.042697717658,9788.59032794297,14121.141680443561,19212.295,5316.593,2.5472553,23909.73200838653,24528.887,24531.434,-3.6975708
4444,-0.0001428248,329.81616,311.9511,-0.00014282428,337.09344,2.4311519,0.0,290.53162,270.35,330.58447,0.0002856491,329.91098,337.2066,0.9999986,0.9999949,1.0,1.0,19212.295,5316.593,343.15,343.15,-26817.91,266669.5,22354.93196107967,10716.604496246518,15081.930472739203,19212.295,5316.593,2.4311519,25798.53496898572,24528.887,24531.318,-3.7283936
4445,-0.00014244432,330.90753,311.9301,-0.00014244449,338.4987,2.41177,0.0,290.50598,270.35,332.19916,0.0002848888,330.96997,338.58603,0.9999986,0.9999999,1.0,1.0,19212.295,5316.593,343.15,343.15,-26675.172,266729.5,24252.57889159127,11353.545931092767,15895.096986688362,19212.295,5316.593,2.41177,27248.64291778113,24528.887,24531.299,-3.7540283
4446,-0.00014208413,331.64908,312.11166,-0.00014208432,339.59903,2.3935163,0.0,290.4858,270.35,333.60757,0.00028416843,331.6938,339.669,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26540.404,266789.66,25655.528796682247,11659.017426450724,16403.199196354024,19212.295,5316.593,2.3935163,28062.21662280475,24528.887,24531.28,-3.7742004
4447,-0.0001419145,331.25494,312.50748,-0.00014191469,340.49686,2.38495,0.0,290.4715,270.35,334.685,0.0002838292,331.02774,340.55615,0.9999986,1.0,0.4262295,1.0,8188.847,5316.593,343.15,343.15,-26477.037,266849.44,26437.43734242694,11174.256920168269,16682.837104265145,8188.847,5316.593,2.38495,27857.094024433412,13505.439,13507.824,-3.7885132
4448,-0.00014182225,325.8684,313.10623,-0.00014182244,341.29272,2.3802996,0.0,290.46283,270.35,335.18765,0.0002836447,325.49982,341.34683,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26442.598,266909.88,26305.76848626589,7601.834618450187,16789.40447443189,0.0,5316.593,2.3802996,24391.239092882075,5316.593,5318.973,-3.7971802
4449,-0.00014177295,321.77948,313.85028,-0.00014177314,342.0319,2.3778155,0.0,290.45956,270.35,334.14804,0.0002835461,321.55203,342.08426,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26424.19,266969.5,24172.473364190595,4721.413079802516,16780.66049863247,0.0,5316.593,2.3778155,21502.07357843499,5316.593,5318.9707,-3.8004456
4450,-0.000119087956,319.44116,314.57254,-0.00012276779,343.21576,20.684757,-2.5168818e-05,290.4602,270.35,332.37558,0.00024185574,319.3027,343.35666,0.9717374,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-19918.588,267029.28,18084.2227907263,2435.135725115778,14769.15121082616,0.0,5316.593,20.684732,17204.28693594194,5316.593,5337.2773,-3.7998047
4451,-7.262894e-05,318.2803,315.223,-0.00017281242,343.93317,43.076466,-4.684859,290.46255,270.35,331.66153,0.00024544136,318.193,343.88596,0.44662213,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-36872.215,267089.47,16945.72767462752,932.6072349852054,20838.193793457638,0.0,5316.593,38.391605,21770.801028442842,5316.593,5354.9844,-3.7974548
4452,-9.049391e-06,318.00317,315.86923,-0.00025056503,341.29086,37.28991,-17.185516,290.46594,270.35,333.40475,0.0002596144,317.93512,341.1355,0.03766273,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73754.03,267149.7,19120.391696882423,81.10566696126197,26753.041524021624,0.0,5316.593,20.104393,26834.147190982887,5316.593,5336.6973,-3.7940674
4453,-4.165204e-06,317.9708,316.61996,-0.00028154053,337.587,18.032223,-8.409986,290.47128,270.35,336.41766,0.00028570573,317.9119,337.47638,0.014602171,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92483.66,267209.5,23756.527037064145,23.63122676074525,24792.901854424086,0.0,5316.593,9.622237,24816.533081184833,5316.593,5326.215,-3.7887268
4454,-4.1196063e-06,317.94934,317.32788,-0.0002789526,335.42404,7.571512,-0.104745425,290.4802,270.35,337.18387,0.0002830722,317.90448,335.3745,0.014575889,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90789.18,267269.5,23606.848582479324,10.752715487005737,21201.47796463634,0.0,5316.593,7.466767,21212.230680123343,5316.593,5324.0596,-3.7798157
4455,-4.1096373e-06,317.9345,317.92255,-0.00027827788,334.54697,4.677668,2.5701034,290.4924,270.35,336.37366,0.0002823875,317.90607,334.52838,0.014575874,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90349.54,267329.2,21883.525722274655,0.20648519454269376,19430.07497448601,0.0,5316.593,7.2477713,19430.281459680555,5316.593,5323.8403,-3.7676086
4456,-4.1198878e-06,317.9263,318.46188,-0.00027897197,334.26517,3.9708421,3.320035,290.50726,270.35,335.32172,0.00028309185,317.91467,334.26184,0.014575874,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90800.73,267389.5,20046.101446440545,-9.267484343683519,18516.427563058358,0.0,5316.593,7.2908773,18507.160078714674,5316.593,5323.884,-3.7527466
4457,-4.122166e-06,317.92484,318.96268,-0.00027912622,334.30096,3.7926364,3.5097532,290.52362,270.35,334.53757,0.0002832484,317.92908,334.3061,0.014575874,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90901.16,267449.5,18528.56354560792,-17.968256111200454,17981.536519741327,0.0,5316.593,7.3023896,17963.568263630124,5316.593,5323.895,-3.7363892
4458,-4.1231465e-06,317.9297,319.43304,-0.0002791926,334.51532,3.749667,3.5579257,290.54095,270.35,334.19275,0.00028331575,317.94897,334.52515,0.014575874,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90944.375,267509.88,17562.95837557964,-26.033955578236288,17685.611227939546,0.0,5316.593,7.3075924,17659.577272361308,5316.593,5323.9004,-3.7190552
4459,-4.123958e-06,317.94037,319.85034,-0.0002792476,334.82178,3.7409105,3.5710075,290.55847,270.35,334.17667,0.00028337154,317.97366,334.834,0.014575874,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90980.195,267569.5,17050.625070663016,-33.08192757534023,17559.096398176167,0.0,5316.593,7.3119183,17526.014470600825,5316.593,5323.905,-3.701538
4460,-4.1243925e-06,317.95667,320.20447,-0.00027927698,335.1739,3.7394805,3.5747468,290.5763,270.35,334.35468,0.00028340137,318.0031,335.18695,0.014575874,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90999.33,267629.5,16842.790554061437,-38.93744700766977,17558.582212400608,0.0,5316.593,7.314227,17519.64476539294,5316.593,5323.907,-3.6837158
4461,-4.1246294e-06,317.97812,320.4811,-0.00027929302,335.53043,3.7395134,3.5759745,290.59418,270.35,334.63803,0.00028341764,318.03653,335.54303,0.014575874,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91009.77,267689.5,16851.749316647612,-43.36041845289795,17653.309742613033,0.0,5316.593,7.315488,17609.949324160134,5316.593,5323.908,-3.6658325
4462,-4.107404e-06,318.0042,320.68115,-0.00027812662,335.8642,5.28046,2.1043072,290.6122,270.35,334.96957,0.00028223405,318.07318,335.87637,0.014575874,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90258.93,267749.7,16937.252037391205,-46.18016733350383,17735.79727674317,0.0,5316.593,7.384767,17689.617109409668,5316.593,5323.9775,-3.6477966
4463,-8.579795e-06,318.03723,320.7623,-0.0002508893,336.48187,52.2362,-15.66931,290.63043,270.35,335.3551,0.0002594691,318.11542,336.51874,0.033936433,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73625.805,267810.28,15902.802479837774,-98.19816931200265,16564.266787673354,0.0,5316.593,36.566887,16466.06861836135,5316.593,5353.1597,-3.6295776
4464,-0.000120122626,318.49866,320.92642,-0.00024151067,337.20816,24.902905,-1.4691024,290.64832,270.35,335.30533,0.00036163328,318.58453,337.2459,0.515855,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-72291.64,267869.4,21839.542526436162,-1224.843875243309,16515.296919287437,0.0,5316.593,23.433802,15290.453044044129,5316.593,5340.0264,-3.6116943
4465,-0.00014219632,319.55814,321.21017,-0.00014895092,339.26385,2.878442,-0.0052245157,290.66782,270.35,332.86282,0.00029114724,319.62057,339.48154,0.9573869,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-29202.783,267929.3,14249.073618426777,-986.6380140264753,11294.271382440169,0.0,5316.593,2.8732176,10307.633368413693,5316.593,5319.466,-3.5921936
4466,-0.00014453477,323.18927,321.25885,-0.00014476212,342.337,2.5334015,-4.281916e-05,290.6864,270.35,330.8183,0.00028929688,323.6651,342.52313,0.99838626,1.0,0.953125,1.0,18311.719,5316.593,343.15,343.15,-27550.354,267989.12,11615.177788552699,1171.8537853070643,12815.537432083791,18311.719,5316.593,2.5333586,13987.391217390856,23628.312,23630.846,-3.5736084
4467,-0.00014423726,329.5975,321.3182,-0.00014424551,344.6275,2.504756,-7.2642894e-07,290.70306,270.35,331.92456,0.00028848278,329.95984,344.769,0.9999423,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27354.785,268049.5,12850.951958415813,5015.568986385688,14121.497250024007,19212.295,5316.593,2.5047553,19137.066236409693,24528.887,24531.39,-3.5569458
4468,-0.00014269176,333.83813,321.31433,-0.00014269644,346.4537,2.4245005,-1.1573417e-08,290.7181,270.35,335.2098,0.00028538823,334.08368,346.57022,0.99996674,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26769.07,268109.2,16655.543957347694,7505.583029749019,15066.65687497799,19212.295,5316.593,2.4245005,22572.23990472701,24528.887,24531.31,-3.5419006
4469,-0.00014235568,336.70117,321.24307,-0.00014236034,347.92484,2.4074142,-1.6744482e-10,290.73355,270.35,338.42688,0.00028471602,336.86542,348.0171,0.99996674,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26643.145,268169.5,20548.52211516902,9242.30278707654,15953.38407958593,19212.295,5316.593,2.4074142,25195.686866662472,24528.887,24531.295,-3.5264587
4470,-0.00014203087,338.60498,321.1279,-0.00014203553,349.08102,2.390969,-2.3139303e-12,290.75076,270.35,340.87476,0.0002840664,338.71478,349.1537,0.99996674,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26521.693,268229.5,23559.557220514725,10425.597188810354,16675.41457131847,19212.295,5316.593,2.390969,27101.011760128822,24528.887,24531.277,-3.5092468
4471,-0.00014189159,339.86584,321.02567,-0.00014189625,349.9802,2.3839417,-3.0567566e-14,290.77106,270.35,342.658,0.00028378784,339.93808,350.03622,0.99996674,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26469.705,268289.5,25783.76054312912,11227.704881358492,17255.86395561791,19212.295,5316.593,2.3839417,28483.568836976403,24528.887,24531.271,-3.4889526
4472,-0.0001418104,340.69083,321.00482,-0.00014181505,350.66913,2.3798509,-3.8884384e-16,290.79504,270.35,343.94305,0.00028362544,340.73843,350.7123,0.99996674,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26439.414,268349.28,27324.63855079459,11725.056225289165,17668.74949061048,19212.295,5316.593,2.3798509,29393.805715899645,24528.887,24531.266,-3.4649658
4473,-0.00014176771,341.248,321.1208,-0.00014177237,351.2103,2.3777025,-4.7990997e-18,290.8235,270.35,344.87518,0.00028354008,341.28107,351.24475,0.99996674,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26423.5,268409.5,28288.35638788121,11984.22417870617,17916.615500320444,19212.295,5316.593,2.3777025,29900.839679026612,24528.887,24531.264,-3.4365234
4474,-0.00014174495,341.65796,321.39908,-0.00014174961,351.6565,2.376557,-5.890706e-20,290.8562,270.35,345.5532,0.00028349456,341.6845,351.68637,0.99996674,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26415.012,268469.5,28759.751656877695,12060.695138524214,18013.70286847126,19212.295,5316.593,2.376557,30074.398006995474,24528.887,24531.264,-3.4038086
4475,-0.00014173277,342.01904,321.8364,-0.00014173743,352.0643,2.3759446,-7.146923e-22,290.89325,270.35,346.0737,0.0002834702,342.0448,352.09314,0.99996674,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26410.473,268529.5,28856.32542551093,12014.279031856922,17994.587509084424,19212.295,5316.593,2.3759446,30008.866540941344,24528.887,24531.262,-3.3667603
4476,-0.00012419079,342.67352,322.32983,-0.00012419486,352.76584,14.512192,-2.0064863e-22,290.93436,270.35,346.2075,0.00024838565,342.77963,352.87842,0.99996674,1.0,0.9993308,0.984127,19199.438,5232.2026,343.15,343.15,-20539.492,268589.66,24909.64098340207,10611.294847447894,15875.980793236444,19199.438,5232.2026,14.512192,26487.27564068434,24431.64,24446.152,-3.325653
4477,-0.00014233374,343.44864,322.80252,-0.0001423384,350.47296,35.657112,-1.1458393,290.97726,270.35,346.19482,0.00028467213,343.4321,349.98758,0.99996674,1.0,0.9405775,0.0,18070.654,0.0,343.15,343.15,-26706.408,268648.9,27968.375049301387,12342.284532103065,16541.97764039189,18070.654,0.0,34.511272,28884.262172494957,18070.654,18105.166,-3.2827454
4478,-0.00014935406,343.12552,323.59448,-0.00014935897,346.7288,20.1253,-5.0514746,291.02393,270.35,346.40875,0.00029871304,343.12723,346.78152,0.99996674,1.0,0.9979214,0.9516129,19172.36,5059.3384,343.15,343.15,-29330.576,268709.1,28622.664076905123,12251.566408551984,14512.328480491555,19172.36,5059.3384,15.073825,26763.89488904354,24231.697,24246.771,-3.236084
4479,-0.00014528297,343.38733,324.38824,-0.00014528773,347.84885,6.9165864,-2.8487816,291.0741,270.35,345.80652,0.00029057072,343.40344,347.7506,0.99996674,1.0,0.9591159,0.52459013,18426.818,2789.0322,343.15,343.15,-27750.246,268769.53,26138.79797658498,11593.022736770208,14315.858152792149,18426.818,2789.0322,4.067805,25908.88088956236,21215.852,21219.92,-3.185913
4480,-0.00014390398,343.48712,325.12695,-0.0001439087,343.944,2.7025678,-0.28238657,291.12668,270.35,345.53766,0.00028781267,343.50113,343.73145,0.99996674,1.0,0.9249314,0.30384278,17770.057,1615.4084,343.15,343.15,-27225.934,268830.25,24672.73049545042,11096.825289669354,11373.335016773022,17770.057,1615.4084,2.4201813,22470.160306442376,19385.465,19387.885,-3.1333313
4481,-0.0001427918,343.85156,325.77856,-0.00014279649,343.27713,1.5281575,0.69395316,291.17947,270.35,344.7572,0.0002855883,343.8807,343.30844,0.99996674,1.0,0.91838616,0.60119575,17644.307,3196.313,343.15,343.15,-26806.611,268889.78,22764.322254067083,10838.839119547572,10494.68170710277,17644.307,3196.313,2.2221107,21333.520826650343,20840.62,20842.842,-3.080536
4482,-0.00014230676,344.04425,326.34503,-0.00014231143,343.2761,1.2317303,0.9580175,291.23297,270.35,344.08798,0.00028461817,344.0403,343.24426,0.99996674,1.0,0.8561884,0.52394617,16449.346,2785.6084,343.15,343.15,-26624.781,268949.62,21209.857867163963,10578.617504347676,10119.830581601174,16449.346,2785.6084,2.1897478,20698.44808594885,19234.953,19237.143,-3.0270386
4483,-0.00014203395,344.03607,326.81177,-0.00014203861,343.30917,1.154435,1.0222554,291.28613,270.35,343.7879,0.00028407256,344.03748,343.33255,0.99996674,1.0,0.8051714,0.50789136,15469.19,2700.2515,343.15,343.15,-26522.8,269009.5,20254.307975855212,10275.031329818241,9841.728239107273,15469.19,2700.2515,2.1766906,20116.759568925514,18169.441,18171.617,-2.973877
4484,-0.00014188714,343.86697,327.17056,-0.0001418918,343.27005,1.1334909,1.0364631,291.33856,270.35,343.6954,0.00028377894,343.84882,343.25812,0.99996674,1.0,0.79619217,0.55409545,15296.679,2945.8997,343.15,343.15,-26468.0,269069.34,19695.487922785305,9949.825283673164,9594.417732369464,15296.679,2945.8997,2.169954,19544.24301604263,18242.578,18244.748,-2.9214478
4485,-0.00014180937,343.6946,327.42157,-0.00014181403,343.32465,1.1274022,1.0389949,291.39005,270.35,343.6394,0.0002836234,343.67914,343.32327,0.99996674,1.0,0.7131405,0.43084857,13701.065,2290.6465,343.15,343.15,-26438.992,269129.2,19318.981244573053,9692.212866837302,9472.173212354563,13701.065,2290.6465,2.166397,19164.386079191863,15991.712,15993.878,-2.8699646
4486,-0.0001417671,343.48294,327.57462,-0.00014177176,343.2829,1.1253785,1.0390849,291.44107,270.35,343.56363,0.00028353886,343.47983,343.29935,0.99996674,1.0,0.7714829,0.5672209,14821.957,3015.6826,343.15,343.15,-26423.236,269189.72,19040.728086609703,9472.164008635176,9353.361423658856,14821.957,3015.6826,2.1644635,18825.52543229403,17837.64,17839.805,-2.8189392
4487,-0.00014174485,343.34418,327.64304,-0.0001417495,343.30664,1.1246121,1.0388324,291.49057,270.35,343.47546,0.00028349436,343.31802,343.27502,0.99996674,1.0,0.6931077,0.43087643,13316.189,2290.7944,343.15,343.15,-26414.938,269249.78,18851.29688114233,9347.334966282262,9325.293738565942,13316.189,2290.7944,2.1634445,18672.628704848205,15606.984,15609.147,-2.7694397
4488,-0.00014173303,343.26886,327.6484,-0.00014173769,343.37543,1.1242764,1.0386274,291.5385,270.35,343.3923,0.00028347073,343.2744,343.40018,0.99996674,1.0,0.76674557,0.57575756,14730.942,3061.0686,343.15,343.15,-26410.535,269309.3,18744.321857099065,9298.523617149001,9362.268500760607,14730.942,3061.0686,2.1629038,18660.79211790961,17792.012,17794.174,-2.7214966
4489,-0.00014172668,343.29227,327.61035,-0.00014173133,343.66742,1.1241122,1.0385003,291.5858,270.35,343.35114,0.000283458,343.28992,343.68262,0.99996674,1.0,0.7258316,0.515625,13944.892,2741.3682,343.15,343.15,-26408.164,269369.4,18739.775009099092,9334.69203722792,9558.31642035978,13944.892,2741.3682,2.1626124,18893.0084575877,16686.26,16688.422,-2.6742249
4490,-0.0001417233,343.28824,327.5458,-0.00014172794,343.94968,1.1240288,1.0384289,291.63193,270.35,343.40112,0.00028345126,343.28662,343.96878,0.99996674,1.0,0.73698497,0.546875,14159.173,2907.5117,343.15,343.15,-26406.902,269429.47,18875.678985078714,9370.491304317597,9764.5240568891,14159.173,2907.5117,2.1624577,19135.015361206697,17066.684,17068.846,-2.6280823
4491,-0.00014172151,343.28397,327.46808,-0.00014172615,344.26233,1.1239855,1.03839,291.67706,270.35,343.50894,0.00028344765,343.28235,344.2834,0.99996674,1.0,0.7401147,0.5625,14219.302,2990.5835,343.15,343.15,-26406.232,269489.47,19096.328527408878,9414.096087473567,9996.774883813054,14219.302,2990.5835,2.1623755,19410.87097128662,17209.885,17212.047,-2.5829468
4492,-0.00014172056,343.2796,327.3874,-0.0001417252,344.59576,1.1239628,1.0383693,291.7214,270.35,343.64545,0.00028344576,343.27814,344.61816,0.99996674,1.0,0.7345956,0.5625,14113.268,2990.5835,343.15,343.15,-26405.879,269549.47,19354.764018353875,9459.46358901999,10243.213487819246,14113.268,2990.5835,2.162332,19702.677076839238,17103.852,17106.014,-2.5386047
4493,-0.00014172007,343.27563,327.31152,-0.00014172471,344.94046,1.123951,1.0383584,291.76505,270.35,343.79868,0.00028344477,343.27408,344.9631,0.99996674,1.0,0.74806905,0.59375,14372.123,3156.727,343.15,343.15,-26405.693,269609.44,19627.427266195242,9502.226842528928,10493.515089244454,14372.123,3156.727,2.1623094,19995.74193177338,17528.85,17531.012,-2.4949646
4494,-0.00014171981,343.27203,327.24664,-0.00014172446,345.2863,1.1239449,1.0383528,291.80814,270.35,343.96222,0.00028344427,343.27048,345.30872,0.99996674,1.0,0.74341226,0.59375,14282.655,3156.727,343.15,343.15,-26405.598,269669.44,19899.324083350224,9538.684138618692,10737.966282785383,14282.655,3156.727,2.1622977,20276.650421404076,17439.383,17441.545,-2.4518738
4495,-0.00014171969,343.2687,327.19727,-0.00014172433,345.62445,1.1239418,1.0383501,291.85086,270.35,344.13074,0.000283444,343.2668,345.64548,0.99996674,1.0,0.74870986,0.609375,14384.435,3239.7988,343.15,343.15,-26405.549,269729.4,20158.702634729765,9566.086918842042,10968.638143197395,14384.435,3239.7988,2.162292,20534.725062039437,17624.234,17626.396,-2.4091492
4496,-0.00014171963,343.2659,327.16635,-0.00014172427,345.94788,1.1239405,1.0383488,291.8933,270.35,344.29947,0.00028344392,343.26404,345.96777,0.99996674,1.0,0.75438416,0.625,14493.45,3322.8706,343.15,343.15,-26405.527,269789.4,20396.367890445432,9582.812722581657,11179.551433861867,14493.45,3322.8706,2.1622891,20762.364156443524,17816.32,17818.482,-2.3666992
4497,-0.0001417196,343.2605,327.1554,-0.00014172426,346.24606,1.1239399,1.0383483,291.93552,270.35,344.46396,0.00028344386,343.25656,346.26108,0.99996674,1.0,0.7568681,0.63492066,14541.173,3375.6145,343.15,343.15,-26405.518,269849.25,20605.225360963253,9586.116738063665,11363.565189944946,14541.173,3375.6145,2.1622882,20949.681928008613,17916.787,17918.95,-2.3244934
4498,-0.0001417196,343.2615,327.16458,-0.00014172426,346.53033,1.1239398,1.0383482,291.97778,270.35,344.62186,0.00028344386,343.26,346.5473,0.99996674,1.0,0.74602866,0.625,14332.923,3322.8706,343.15,343.15,-26405.516,269909.34,20782.261865527118,9581.248586642489,11527.307573401391,14332.923,3322.8706,2.162288,21108.55616004388,17655.793,17657.955,-2.2822266
4499,-0.00014171962,343.26004,327.1929,-0.00014172426,346.7837,1.1239399,1.0383483,292.02,270.35,344.76965,0.0002834439,343.25888,346.79916,0.99996674,1.0,0.7525421,0.640625,14458.061,3405.9421,343.15,343.15,-26405.518,269969.3,20924.4962971038,9563.520778384316,11661.258797675611,14458.061,3405.9421,2.1622882,21224.779576059926,17864.002,17866.164,-2.2400208
4500,-0.00014171963,343.25928,327.23862,-0.00014172427,347.01065,1.1239402,1.0383486,292.0622,270.34985,344.90585,0.0002834439,343.2586,347.02493,0.99996674,1.0,0.7491674,0.640625,14393.225,3405.9421,343.15,343.15,-26405.521,270029.25,21032.21501040764,9535.856849417269,11769.14396609341,14393.225,3405.9421,2.1622887,21305.000815510677,17799.166,17801.328,-2.197815
4501,-0.00014171965,343.25934,327.29938,-0.00014172429,347.21216,1.1239405,1.0383488,292.10443,270.34906,345.02948,0.00028344392,343.25937,347.22556,0.99996674,1.0,0.7451064,0.640625,14315.204,3405.9421,343.15,343.15,-26405.525,270089.2,21107.05716060224,9499.72814140665,11852.923744255328,14315.204,3405.9421,2.1622891,21352.651885661977,17721.146,17723.309,-2.1555786
4502,-0.00014171966,343.26053,327.3725,-0.0001417243,347.3902,1.1239408,1.0383492,292.14676,270.34747,345.1402,0.00028344395,343.2618,347.4036,0.99996674,1.0,0.7528187,0.65625,14463.375,3489.014,343.15,343.15,-26405.531,270149.1,21151.81800645871,9456.914797398764,11915.377422759831,14463.375,3489.014,2.16229,21372.292220158597,17952.389,17954.55,-2.1132507
4503,-0.00014171968,343.26602,327.45587,-0.00014172432,347.55252,1.1239412,1.0383495,292.18945,270.3451,345.23904,0.000283444,343.2705,347.5688,0.99996674,1.0,0.74172366,0.64615387,14250.214,3435.337,343.15,343.15,-26405.535,270209.44,21170.24171275581,9410.559317678668,11962.372402579202,14250.214,3435.337,2.1622906,21372.931720257868,17685.55,17687.713,-2.0705566
4504,-0.00014171969,343.2663,327.54605,-0.00014172433,347.68765,1.1239415,1.0383497,292.23215,270.34198,345.3259,0.00028344404,343.26346,347.6926,0.99996674,1.0,0.71020377,0.609375,13644.645,3239.7988,343.15,343.15,-26405.541,270269.72,21166.283904788586,9357.046914850553,11989.131191825209,13644.645,3239.7988,2.1622913,21346.17810667576,16884.443,16886.605,-2.0278625
4505,-0.0001417197,343.26483,327.63983,-0.00014172435,347.8029,1.1239418,1.0383501,292.27457,270.33817,345.40143,0.00028344407,343.2548,347.79727,0.99996674,1.0,0.7059127,0.609375,13562.203,3239.7988,343.15,343.15,-26405.545,270329.53,21144.560671638144,9300.355668528937,12001.90266540604,13562.203,3239.7988,2.162292,21302.258333934977,16802.002,16804.164,-1.9854431
4506,-0.00014171972,343.25552,327.73627,-0.00014172436,347.8951,1.1239421,1.0383503,292.3173,270.33365,345.46805,0.0002834441,343.23633,347.87653,0.99996674,1.0,0.6953351,0.6,13358.983,3189.9556,343.15,343.15,-26405.55,270389.78,21109.068320472878,9237.415733458487,11999.39707887765,13358.983,3189.9556,2.1622925,21236.81281233614,16548.94,16551.102,-1.9427185
4507,-0.00014171973,343.24622,327.83252,-0.00014172438,347.9764,1.1239424,1.0383506,292.3599,270.3285,345.52652,0.00028344413,343.23642,347.9697,0.99996674,1.0,0.73374104,0.65625,14096.85,3489.014,343.15,343.15,-26405.555,270449.94,21064.0938010517,9174.58477402775,11990.49728656254,14096.85,3489.014,2.162293,21165.08206059029,17585.863,17588.025,-1.900116
4508,-0.00014171975,343.24472,327.92633,-0.00014172439,348.0596,1.1239427,1.0383508,292.40213,270.32275,345.578,0.00028344413,343.24686,348.0681,0.99996674,1.0,0.73069346,0.65625,14038.298,3489.014,343.15,343.15,-26405.559,270509.7,21013.703926488604,9117.857161981303,11984.17697322025,14038.298,3489.014,2.1622934,21102.034135201553,17527.312,17529.475,-1.8578796
4509,-0.00014171976,343.25284,328.0171,-0.0001417244,348.14978,1.123943,1.0383512,292.44424,270.3164,345.62445,0.00028344415,343.26074,348.16528,0.99996674,1.0,0.72717386,0.65625,13970.679,3489.014,343.15,343.15,-26405.562,270569.38,20960.954746468375,9068.667915604678,11983.833061893634,13970.679,3489.014,2.1622941,21052.500977498312,17459.693,17461.855,-1.8157654
4510,-0.00014171976,343.27008,328.10455,-0.00014172442,348.24817,1.1239432,1.0383514,292.4865,270.30945,345.66736,0.00028344418,343.2821,348.26865,0.99996674,1.0,0.703127,0.63076925,13508.685,3353.5432,343.15,343.15,-26405.566,270629.53,20907.91491460635,9026.870792200725,11990.337491774739,13508.685,3353.5432,2.1622946,21017.208283975466,16862.229,16864.39,-1.7734985
4511,-0.00014171978,343.2723,328.18726,-0.00014172443,348.32587,1.1239434,1.0383517,292.52853,270.30197,345.7074,0.0002834442,343.2602,348.3164,0.99996674,1.0,0.64304775,0.5625,12354.424,2990.5835,343.15,343.15,-26405.57,270689.56,20857.127539901656,8978.971229851406,11987.359603324243,12354.424,2990.5835,2.162295,20966.33083317565,15345.008,15347.17,-1.7314758
4512,-0.0001417198,343.24368,328.2652,-0.00014172445,348.36566,1.1239437,1.0383519,292.57047,270.29395,345.74573,0.00028344424,343.21585,348.3365,0.99996674,1.0,0.6907367,0.625,13270.638,3322.8706,343.15,343.15,-26405.574,270749.78,20809.973168123717,8915.540780720654,11964.654127641694,13270.638,3322.8706,2.1622956,20880.194908362348,16593.508,16595.67,-1.6895447
4513,-0.00014171981,343.23874,328.33765,-0.00014172445,348.43427,1.1239439,1.038352,292.61194,270.2855,345.78302,0.00028344427,343.24252,348.44397,0.99996674,1.0,0.7126293,0.65625,13691.245,3489.014,343.15,343.15,-26405.578,270809.66,20768.12298670738,8869.475838895103,11962.365291624978,13691.245,3489.014,2.1622958,20831.84113052008,17180.26,17182.422,-1.6480713
4514,-0.00014171982,343.25687,328.40485,-0.00014172446,348.53183,1.1239442,1.0383523,292.65295,270.2766,345.81992,0.00028344427,343.27008,348.55304,0.99996674,1.0,0.7227847,0.671875,13886.353,3572.0857,343.15,343.15,-26405.58,270869.25,20732.047160369937,8840.26779610565,11980.441060132829,13886.353,3572.0857,2.1622963,20820.70885623848,17458.438,17460.6,-1.6070557
