minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4515,-0.00014171982,343.2785,328.4678,-0.00014172448,348.63565,1.1239444,1.0383525,292.69394,270.26724,345.85727,0.0002834443,343.2773,348.64023,0.99996674,1.0,0.63055104,0.5692308,12114.333,3026.3682,343.15,343.15,-26405.584,270929.22,20701.56830079668,8815.672694700537,12004.765719268562,12114.333,3026.3682,2.1622968,20820.4384139691,15140.701,15142.863,-1.5660706
4516,-0.00014171984,343.24533,328.5269,-0.00014172448,348.6777,1.1239446,1.0383526,292.73495,270.25742,345.89545,0.00028344433,343.21634,348.64932,0.99996674,1.0,0.66719615,0.61538464,12818.369,3271.7495,343.15,343.15,-26405.586,270989.66,20676.68427725682,8760.761488245627,11994.629443398708,12818.369,3271.7495,2.1622972,20755.390931644335,16090.119,16092.281,-1.5250549
4517,-0.00014171984,343.23593,328.58167,-0.0001417245,348.74814,1.1239449,1.0383528,292.77533,270.24725,345.93405,0.00028344433,343.24316,348.7621,0.99996674,1.0,0.7259163,0.6875,13946.519,3655.1575,343.15,343.15,-26405.59,271049.6,20657.429300534426,8722.56096862527,12003.94951020156,13946.519,3655.1575,2.1622977,20726.51047882683,17601.676,17603.838,-1.4846802
4518,-0.00014171985,343.26453,328.6331,-0.00014172451,348.86432,1.123945,1.038353,292.8154,270.2368,345.97348,0.00028344436,343.28055,348.8886,0.99996674,1.0,0.6816846,0.640625,13096.726,3405.9421,343.15,343.15,-26405.592,271109.53,20643.153673265857,8708.974611954367,12042.497663548524,13096.726,3405.9421,2.162298,20751.472275502892,16502.668,16504.83,-1.4446106
4519,-0.00014171987,343.26443,328.68207,-0.00014172451,348.9504,1.1239452,1.0383532,292.85544,270.2259,346.0141,0.00028344436,343.23563,348.9243,0.99996674,1.0,0.61401325,0.5692308,11796.6045,3026.3682,343.15,343.15,-26405.596,271169.94,20633.19921257971,8679.766543686628,12064.586756718576,11796.6045,3026.3682,2.1622984,20744.353300405204,14822.973,14825.135,-1.4045715
4520,-0.00014171987,343.2292,328.7283,-0.00014172452,348.9967,1.1239454,1.0383533,292.89484,270.2148,346.0551,0.0002834444,343.22314,348.9957,0.99996674,1.0,0.71654344,0.6875,13766.443,3655.1575,343.15,343.15,-26405.598,271229.78,20626.9888751498,8631.266587275642,12064.624326229012,13766.443,3655.1575,2.1622987,20695.890913504656,17421.602,17423.764,-1.3651733
4521,-0.00014171988,343.25238,328.7724,-0.00014172452,349.1085,1.1239455,1.0383534,292.93365,270.20355,346.09656,0.00028344442,343.26987,349.13397,0.99996674,1.0,0.71401805,0.6875,13717.925,3655.1575,343.15,343.15,-26405.6,271289.28,20623.83026954393,8618.824599551544,12104.915126954107,13717.925,3655.1575,2.162299,20723.73972650565,17373.082,17375.244,-1.326355
4522,-0.00014171988,343.27615,328.8153,-0.00014172454,349.22205,1.1239457,1.0383537,292.97232,270.192,346.13867,0.00028344442,343.2675,349.21933,0.99996674,1.0,0.5801144,0.546875,11145.329,2907.5117,343.15,343.15,-26405.602,271349.0,20622.885685489222,8607.435282775456,12146.969216229309,11145.329,2907.5117,2.1622994,20754.404499004762,14052.841,14055.003,-1.2876892
4523,-0.0001417199,343.22626,328.85757,-0.00014172454,349.25616,1.1239458,1.0383538,293.01105,270.18008,346.18158,0.00028344445,343.20877,349.24295,0.99996674,1.0,0.69803244,0.6769231,13410.806,3598.9243,343.15,343.15,-26405.605,271409.38,20623.65073638279,8552.578526728727,12142.119060729683,13410.806,3598.9243,2.1622996,20694.69758745841,17009.73,17011.893,-1.2489624
4524,-0.0001417199,343.24872,328.89877,-0.00014172455,349.36728,1.123946,1.0383539,293.0492,270.16812,346.2244,0.00028344445,343.26727,349.39328,0.99996674,1.0,0.7047663,0.6875,13540.178,3655.1575,343.15,343.15,-26405.607,271469.28,20625.576234845867,8541.425350941534,12183.737189064203,13540.178,3655.1575,2.1622999,20725.16254000574,17195.336,17197.498,-1.2108154
4525,-0.00014171991,343.27365,328.9396,-0.00014172455,349.4814,1.1239462,1.038354,293.08713,270.15594,346.26743,0.00028344445,343.2619,349.47565,0.99996674,1.0,0.582082,0.5625,11183.131,2990.5835,343.15,343.15,-26405.61,271529.4,20628.19200634287,8531.962375894509,12227.370427664575,11183.131,2990.5835,2.1623,20759.332803559082,14173.715,14175.877,-1.1728821
4526,-0.00014171991,343.22296,328.97977,-0.00014172457,349.51364,1.1239463,1.0383542,293.12445,270.14377,346.30994,0.00028344447,343.21454,349.5104,0.99996674,1.0,0.6988988,0.6875,13427.45,3655.1575,343.15,343.15,-26405.611,271588.97,20630.991547010424,8477.885816077269,12222.648684305072,13427.45,3655.1575,2.1623006,20700.53450038234,17082.607,17084.77,-1.1355591
4527,-0.00014171992,343.2578,329.0205,-0.00014172457,349.6361,1.1239464,1.0383543,293.16214,270.13126,346.35306,0.00028344447,343.28067,349.666,0.99996674,1.0,0.68549967,0.6769231,13170.021,3598.9243,343.15,343.15,-26405.613,271649.66,20633.82529975648,8474.380883060916,12271.29557230242,13170.021,3598.9243,2.1623006,20745.676455363337,16768.945,16771.107,-1.0978699
4528,-0.00014171992,343.25467,329.06085,-0.00014172458,349.71838,1.1239465,1.0383544,293.19922,270.11877,346.3955,0.0002834445,343.21844,349.68713,0.99996674,1.0,0.59227437,0.5846154,11378.95,3108.1619,343.15,343.15,-26405.615,271709.84,20636.334199952344,8448.496064232548,12296.2560671537,11378.95,3108.1619,2.162301,20744.752131386245,14487.112,14489.274,-1.060791
4529,-0.00014171992,343.22232,329.10092,-0.00014172458,349.76746,1.1239467,1.0383545,293.23572,270.10632,346.4372,0.0002834445,343.2291,349.77988,0.99996674,1.0,0.7055867,0.703125,13555.938,3738.2292,343.15,343.15,-26405.617,271769.62,20638.259698810834,8405.391029088882,12301.61485484329,13555.938,3738.2292,2.162301,20707.005883932172,17294.168,17296.33,-1.024292
4530,-0.00014171994,343.27026,329.141,-0.00014172458,349.89304,1.1239468,1.0383546,293.27194,270.09387,346.4784,0.0002834445,343.28256,349.91086,0.99996674,1.0,0.61666536,0.61538464,11847.558,3271.7495,343.15,343.15,-26405.62,271829.4,20639.603914995063,8410.0784072092,12352.514255203407,11847.558,3271.7495,2.1623015,20762.592662412608,15119.307,15121.469,-0.9880676
4531,-0.00014171994,343.23285,329.18134,-0.0001417246,349.91824,1.1239469,1.0383548,293.30814,270.08136,346.5184,0.00028344453,343.20337,349.8921,0.99996674,1.0,0.64145964,0.640625,12323.911,3405.9421,343.15,343.15,-26405.62,271889.6,20639.206402371714,8363.794529913093,12343.505493131346,12323.911,3405.9421,2.1623015,20707.300023044438,15729.854,15732.016,-0.9518738
4532,-0.00014171994,343.23737,329.2214,-0.0001417246,349.96896,1.123947,1.0383548,293.34378,270.06894,346.55423,0.00028344453,343.25717,349.99176,0.99996674,1.0,0.68787074,0.6875,13215.575,3655.1575,343.15,343.15,-26405.621,271949.38,20634.15650862055,8342.632553048901,12349.845212099808,13215.575,3655.1575,2.1623018,20692.47776514871,16870.732,16872.895,-0.91622925
4533,-0.00014171995,343.2698,329.26166,-0.0001417246,350.03506,1.123947,1.0383549,293.37936,270.05655,346.5843,0.00028344453,343.25116,350.0184,0.99996674,1.0,0.56082547,0.56060606,10774.744,2980.5142,343.15,343.15,-26405.623,272009.56,20622.02223154941,8337.983223725498,12365.231292232436,10774.744,2980.5142,2.162302,20703.214515957934,13755.258,13757.42,-0.88064575
4534,-0.00014171995,343.22058,329.30176,-0.00014172461,350.0061,1.1239471,1.038355,293.41464,270.04422,346.60748,0.00028344456,343.21722,350.00357,0.99996674,1.0,0.7188193,0.71875,13810.169,3821.301,343.15,343.15,-26405.625,272069.72,20601.897432270634,8284.814886694036,12324.124293957795,13810.169,3821.301,2.162302,20608.939180651832,17631.47,17633.633,-0.84536743
4535,-0.00014171995,343.2659,329.34103,-0.00014172461,350.06323,1.1239473,1.0383551,293.44916,270.0322,346.62393,0.00028344456,343.2823,350.0806,0.99996674,1.0,0.6562923,0.65625,12608.882,3489.014,343.15,343.15,-26405.625,272129.1,20574.722461668316,8288.411514890904,12334.751044609238,12608.882,3489.014,2.1623025,20623.162559500142,16097.8955,16100.058,-0.81085205
4536,-0.00014171997,343.23862,329.3806,-0.00014172461,350.04037,1.1239474,1.0383551,293.48404,270.0201,346.635,0.00028344456,343.20343,350.00476,0.99996674,1.0,0.6154535,0.61538464,11824.273,3271.7495,343.15,343.15,-26405.627,272189.62,20540.79007859002,8248.613309443976,12297.58466540778,11824.273,3271.7495,2.1623025,20546.197974851755,15096.023,15098.186,-0.77597046
4537,-0.00014171997,343.24045,329.41885,-0.00014172461,350.04028,1.1239474,1.0383552,293.51816,270.00833,346.64136,0.0002834446,343.26184,350.06158,0.99996674,1.0,0.6875871,0.6875,13210.126,3655.1575,343.15,343.15,-26405.629,272249.38,20502.82715134237,8226.942714093255,12274.768940932201,13210.126,3655.1575,2.1623025,20501.711655025458,16865.283,16867.445,-0.7418518
4538,-0.00014171997,343.2706,329.45615,-0.00014172462,350.06555,1.1239475,1.0383554,293.55215,269.9967,346.64413,0.0002834446,343.24673,350.04117,0.99996674,1.0,0.56074405,0.56060606,10773.18,2980.5142,343.15,343.15,-26405.629,272309.53,20461.737719648452,8222.692153060507,12267.613038561542,10773.18,2980.5142,2.162303,20490.30519162205,13753.693,13755.855,-0.7078552
4539,-0.00014171997,343.2244,329.49188,-0.00014172462,350.0097,1.1239476,1.0383554,293.58582,269.9853,346.64407,0.0002834446,343.22894,350.01337,0.99996674,1.0,0.6875362,0.6875,13209.147,3655.1575,343.15,343.15,-26405.63,272369.62,20419.122420464573,8173.919689928332,12213.098710391534,13209.147,3655.1575,2.162303,20387.018400319866,16864.305,16866.467,-0.67419434
4540,-0.00014171997,343.2779,329.52548,-0.00014172462,350.0529,1.1239476,1.0383555,293.61887,269.97424,346.6419,0.0002834446,343.28726,350.0619,0.99996674,1.0,0.58474815,0.5846154,11234.354,3108.1619,343.15,343.15,-26405.63,272429.38,20376.543451459027,8185.763133489665,12218.802642096094,11234.354,3108.1619,2.162303,20404.56577558576,14342.516,14344.678,-0.6411438
4541,-0.00014171998,343.22937,329.5571,-0.00014172462,349.99164,1.1239477,1.0383555,293.6518,269.9634,346.6382,0.0002834446,343.2037,349.96454,0.99996674,1.0,0.646241,0.64615387,12415.773,3435.337,343.15,343.15,-26405.633,272489.47,20334.509435128468,8138.063228633552,12163.525367647133,12415.773,3435.337,2.1623032,20301.588596280686,15851.11,15853.272,-0.60821533
4542,-0.00014171998,343.2636,329.58633,-0.00014172462,350.0125,1.1239477,1.0383556,293.6844,269.95288,346.6334,0.00028344462,343.28967,350.03812,0.99996674,1.0,0.6615574,0.6615385,12710.035,3517.1306,343.15,343.15,-26405.633,272549.66,20293.967039875228,8141.042254620512,12158.548051446338,12710.035,3517.1306,2.1623034,20299.59030606685,16227.166,16229.328,-0.57562256
4543,-0.00014171998,343.25024,329.613,-0.00014172464,349.98596,1.1239479,1.0383556,293.71655,269.94272,346.62784,0.00028344462,343.21307,349.94736,0.99996674,1.0,0.58469313,0.5846154,11233.297,3108.1619,343.15,343.15,-26405.635,272609.72,20255.602367616986,8117.210046724832,12126.868860637342,11233.297,3108.1619,2.1623034,20244.078907362175,14341.459,14343.621,-0.54345703
4544,-0.00014171998,343.24136,329.63702,-0.00014172464,349.9629,1.1239479,1.0383556,293.7481,269.93298,346.6219,0.00028344462,343.26324,349.98398,0.99996674,1.0,0.6875641,0.6875,13209.684,3655.1575,343.15,343.15,-26405.635,272669.4,20219.92612883139,8097.628400298351,12098.839664701622,13209.684,3655.1575,2.1623034,20196.468064999972,16864.842,16867.004,-0.51190186
4545,-0.00014171998,343.27316,329.65875,-0.00014172464,349.9822,1.123948,1.0383557,293.7795,269.92358,346.6157,0.00028344462,343.24872,349.95682,0.99996674,1.0,0.54559356,0.54545456,10482.104,2899.9597,343.15,343.15,-26405.635,272729.5,20186.684012243993,8103.622781857478,12097.404598934336,10482.104,2899.9597,2.1623037,20201.027380791813,13382.063,13384.226,-0.48049927
4546,-0.00014172,343.22888,329.67822,-0.00014172464,349.92438,1.123948,1.0383557,293.81052,269.9146,346.60938,0.00028344462,343.23798,349.93243,0.99996674,1.0,0.6875696,0.6875,13209.79,3655.1575,343.15,343.15,-26405.637,272789.6,20155.98500840099,8065.677358298728,12051.391667433898,13209.79,3655.1575,2.1623037,20117.069025732628,16864.947,16867.11,-0.4494934
4547,-0.00014172,343.2823,329.69547,-0.00014172464,349.96652,1.123948,1.0383558,293.8409,269.9062,346.60324,0.00028344462,343.28326,349.96704,0.99996674,1.0,0.5692808,0.5692308,10937.191,3026.3682,343.15,343.15,-26405.637,272849.28,20128.15608894094,8087.202639744007,12066.214625232697,10937.191,3026.3682,2.162304,20153.417264976702,13963.56,13965.722,-0.4190979
4548,-0.00014172,343.227,329.711,-0.00014172464,349.89938,1.1239481,1.0383558,293.87112,269.89816,346.59732,0.00028344465,343.2117,349.88287,0.99996674,1.0,0.6616132,0.6615385,12711.108,3517.1306,343.15,343.15,-26405.637,272909.3,20102.618035068786,8045.042151782411,12017.004585187418,12711.108,3517.1306,2.162304,20062.04673696983,16228.239,16230.401,-0.3888855
4549,-0.00014172,343.27927,329.72495,-0.00014172465,349.94144,1.1239481,1.0383558,293.9011,269.89062,346.59167,0.00028344465,343.30194,349.964,0.99996674,1.0,0.5937829,0.59375,11407.933,3156.727,343.15,343.15,-26405.639,272969.7,20079.294055789633,8067.85713363496,12033.736144471874,11407.933,3156.727,2.162304,20101.593278106833,14564.66,14566.822,-0.35891724
4550,-0.00014172,343.23804,329.73746,-0.00014172465,349.8904,1.1239481,1.0383558,293.93063,269.88367,346.58633,0.00028344465,343.21222,349.8635,0.99996674,1.0,0.62503344,0.625,12008.326,3322.8706,343.15,343.15,-26405.639,273029.9,20058.040897100684,8035.868930575773,11995.915799734292,12008.326,3322.8706,2.162304,20031.784730310064,15331.197,15333.359,-0.32937622
4551,-0.00014172,343.26462,329.74872,-0.00014172465,349.90805,1.1239482,1.038356,293.95953,269.87732,346.58148,0.00028344465,343.29187,349.93515,0.99996674,1.0,0.6461881,0.64615387,12414.756,3435.337,343.15,343.15,-26405.639,273089.66,20038.858559001936,8044.987657399005,11999.71236652111,12414.756,3435.337,2.1623042,20044.700023920115,15850.093,15852.255,-0.30047607
4552,-0.00014172,343.25217,329.7591,-0.00014172465,349.8879,1.1239482,1.038356,293.98825,269.87155,346.57693,0.00028344465,343.2153,349.85007,0.99996674,1.0,0.58469546,0.5846154,11233.341,3108.1619,343.15,343.15,-26405.639,273149.72,20021.093098149122,8031.400391136501,11981.546975196621,11233.341,3108.1619,2.1623042,20012.947366333123,14341.503,14343.665,-0.27175903
4553,-0.00014172,343.24966,329.7687,-0.00014172465,349.8774,1.1239482,1.038356,294.01663,269.86636,346.57275,0.00028344465,343.2766,349.90414,0.99996674,1.0,0.6769733,0.6769231,13006.211,3598.9243,343.15,343.15,-26405.64,273209.84,20004.671854170654,8024.188967732471,11969.575982313785,13006.211,3598.9243,2.1623042,19993.764950046258,16605.135,16607.297,-0.24337769
4554,-0.00014172,343.26782,329.7777,-0.00014172465,349.88953,1.1239482,1.038356,294.0446,269.86188,346.56894,0.00028344465,343.23544,349.85648,0.99996674,1.0,0.55391735,0.5538462,10642.023,2944.5745,343.15,343.15,-26405.64,273269.88,19989.41317613756,8029.638406073047,11971.428852228883,10642.023,2944.5745,2.1623042,20001.06725830193,13586.598,13588.76,-0.21542358
4555,-0.00014172,343.23145,329.78622,-0.00014172465,349.84607,1.1239482,1.038356,294.07217,269.85806,346.56543,0.00028344465,343.24435,349.8585,0.99996674,1.0,0.6826429,0.6825397,13115.137,3628.7856,343.15,343.15,-26405.64,273329.78,19975.09908293509,8002.917993409753,11940.493190803281,13115.137,3628.7856,2.1623042,19943.411184213033,16743.922,16746.084,-0.1878357
4556,-0.00014172001,343.28018,329.7944,-0.00014172465,349.88992,1.1239483,1.0383561,294.09937,269.85495,346.5623,0.00028344465,343.26547,349.87497,0.99996674,1.0,0.5454944,0.54545456,10480.198,2899.9597,343.15,343.15,-26405.64,273389.62,19961.620584005857,8027.05982948293,11961.728533261607,10480.198,2899.9597,2.1623044,19988.788362744537,13380.158,13382.32,-0.16064453
4557,-0.00014172001,343.229,329.8024,-0.00014172465,349.83264,1.1239483,1.0383561,294.12634,269.85257,346.5594,0.00028344465,343.23083,349.83383,0.99996674,1.0,0.6875614,0.6875,13209.632,3655.1575,343.15,343.15,-26405.64,273449.66,19948.650707677727,7991.8382893917615,11922.872761218528,13209.632,3655.1575,2.1623044,19914.71105061029,16864.79,16866.951,-0.13366699
4558,-0.00014172001,343.2813,329.8102,-0.00014172465,349.88052,1.1239483,1.0383561,294.153,269.85095,346.55667,0.00028344465,343.2839,349.88315,0.99996674,1.0,0.5626002,0.5625,10808.841,2990.5835,343.15,343.15,-26405.64,273509.72,19936.116793579116,8018.322562446389,11946.72392002758,10808.841,2990.5835,2.1623044,19965.04648247397,13799.424,13801.586,-0.10699463
4559,-0.00014172001,343.22952,329.81787,-0.00014172465,349.8236,1.1239483,1.0383561,294.17917,269.85013,346.55423,0.00028344465,343.21158,349.80487,0.99996674,1.0,0.6615846,0.6615385,12710.56,3517.1306,343.15,343.15,-26405.64,273569.34,19924.09150208161,7982.937539188218,11908.285951984964,12710.56,3517.1306,2.1623044,19891.223491173183,16227.69,16229.853,-0.080841064
4560,-0.00014172001,343.2788,329.82556,-0.00014172465,349.8686,1.1239483,1.0383561,294.20526,269.85,346.5518,0.00028344465,343.29678,349.88675,0.99996674,1.0,0.6000862,0.6,11529.033,3189.9556,343.15,343.15,-26405.64,273629.47,19912.029880398306,8007.696156591138,11930.484060183488,11529.033,3189.9556,2.1623044,19938.180216774625,14718.988,14721.15,-0.054748535
4561,-0.00014172001,343.23737,329.8332,-0.00014172465,349.82272,1.1239483,1.0383561,294.23102,269.85,346.54947,0.00028344465,343.2084,349.79294,0.99996674,1.0,0.6308172,0.63076925,12119.445,3353.5432,343.15,343.15,-26405.64,273689.5,19900.186239829764,7978.487164086445,11898.640129191663,12119.445,3353.5432,2.1623044,19877.127293278107,15472.988,15475.15,-0.0289917
4562,-0.00014172001,343.26605,329.8409,-0.00014172465,349.84702,1.1239483,1.0383561,294.25665,269.85,346.5474,0.00028344465,343.28995,349.87103,0.99996674,1.0,0.6250944,0.625,12009.498,3322.8706,343.15,343.15,-26405.64,273749.97,19888.52425019019,7990.966379167741,11908.50393668086,12009.498,3322.8706,2.1623044,19899.4703158486,15332.369,15334.531,-0.0033569336
4563,-0.00014172001,343.2493,329.84857,-0.00014172465,349.8265,1.1239483,1.0383561,294.28168,269.85,346.5454,0.00028344465,343.2133,349.78973,0.99996674,1.0,0.6000608,0.6,11528.545,3189.9556,343.15,343.15,-26405.64,273809.66,19877.043911479574,7976.43454210073,11891.737280488356,11528.545,3189.9556,2.1623044,19868.171822589087,14718.5,14720.662,0.02166748
4564,-0.00014172001,343.25677,329.8563,-0.00014172465,349.82944,1.1239483,1.0383561,294.3066,269.85,346.5434,0.00028344465,343.28598,349.85873,0.99996674,1.0,0.646266,0.64615387,12416.252,3435.337,343.15,343.15,-26405.64,273869.78,19865.454582211583,7976.289223730059,11888.885314050412,12416.252,3435.337,2.1623044,19865.174537780473,15851.589,15853.751,0.04660034
4565,-0.00014172001,343.25937,329.86404,-0.00014172465,349.82867,1.1239483,1.0383561,294.33127,269.85,346.54144,0.00028344465,343.21964,349.78827,0.99996674,1.0,0.5625907,0.5625,10808.658,2990.5835,343.15,343.15,-26405.64,273929.9,19853.901583129384,7973.219373149654,11883.817169870881,10808.658,2990.5835,2.1623044,19857.036543020535,13799.242,13801.404,0.071258545
4566,-0.00014172001,343.2426,329.87173,-0.00014172465,349.80728,1.1239483,1.0383561,294.3554,269.85,346.5396,0.00028344465,343.26434,349.82886,0.99996674,1.0,0.68755734,0.6875,13209.555,3655.1575,343.15,343.15,-26405.64,273989.44,19842.566565161946,7958.669371286309,11866.505551938644,13209.555,3655.1575,2.1623044,19825.174923224953,16864.713,16866.875,0.09539795
4567,-0.00014172001,343.2758,329.87952,-0.00014172465,349.8373,1.1239483,1.0383561,294.37952,269.85,346.53775,0.00028344465,343.25092,349.81213,0.99996674,1.0,0.54552567,0.54545456,10480.801,2899.9597,343.15,343.15,-26405.64,274049.5,19831.086226451334,7973.782481836,11879.748122214196,10480.801,2899.9597,2.1623044,19853.530604050196,13380.761,13382.923,0.119506836
4568,-0.00014172001,343.2346,329.8873,-0.00014172465,349.79138,1.1239483,1.0383561,294.40332,269.85,346.5359,0.00028344465,343.24796,349.8044,0.99996674,1.0,0.68751514,0.6875,13208.744,3655.1575,343.15,343.15,-26405.64,274109.53,19819.60588774072,7944.627983720309,11847.777033483098,13208.744,3655.1575,2.1623044,19792.405017203408,16863.902,16866.064,0.14331055
4569,-0.00014172001,343.28214,329.89508,-0.00014172465,349.83582,1.1239483,1.0383561,294.4269,269.85,346.534,0.00028344465,343.26904,349.8226,0.99996674,1.0,0.5455208,0.54545456,10480.706,2899.9597,343.15,343.15,-26405.64,274169.62,19808.089218844318,7968.296713343204,11869.593668463807,10480.706,2899.9597,2.1623044,19837.89038180701,13380.666,13382.828,0.16690063
4570,-0.00014172,343.23062,329.90283,-0.00014172465,349.7797,1.1239482,1.038356,294.45016,269.85,346.53214,0.00028344465,343.23288,349.7814,0.99996674,1.0,0.68757194,0.6875,13209.835,3655.1575,343.15,343.15,-26405.64,274229.66,19796.645210319497,7933.019864294622,11831.573504421654,13209.835,3655.1575,2.1623042,19764.593368716276,16864.992,16867.154,0.19015503
4571,-0.00014172,343.28564,329.9105,-0.00014172465,349.8315,1.1239482,1.038356,294.47305,269.85,346.53043,0.00028344465,343.289,349.83502,0.99996674,1.0,0.5692871,0.5692308,10937.312,3026.3682,343.15,343.15,-26405.64,274289.28,19785.491843281023,7961.211625309872,11857.858825668189,10937.312,3026.3682,2.1623042,19819.070450978063,13963.68,13965.842,0.21304321
4572,-0.00014172,343.23013,329.9182,-0.00014172465,349.77164,1.1239482,1.038356,294.49585,269.85,346.52866,0.00028344465,343.2162,349.757,0.99996674,1.0,0.6462403,0.64615387,12415.759,3435.337,343.15,343.15,-26405.64,274349.3,19774.193155499375,7923.574171170955,11817.622483884448,12415.759,3435.337,2.1623042,19741.196655055403,15851.096,15853.258,0.23583984
4573,-0.00014172,343.28317,329.92584,-0.00014172465,349.8212,1.1239482,1.038356,294.5184,269.85,346.52686,0.00028344465,343.2966,349.8348,0.99996674,1.0,0.5846457,0.5846154,11232.385,3108.1619,343.15,343.15,-26405.639,274409.4,19762.967128089316,7950.603385340216,11842.581731564294,11232.385,3108.1619,2.1623042,19793.18511690451,14340.547,14342.709,0.25839233
4574,-0.00014172,343.23456,329.93344,-0.00014172465,349.7685,1.1239482,1.038356,294.54068,269.85,346.52502,0.00028344465,343.21115,349.74432,0.99996674,1.0,0.6308964,0.63076925,12120.968,3353.5432,343.15,343.15,-26405.639,274469.44,19751.741100679254,7917.143833929074,11806.686918307108,12120.968,3353.5432,2.1623042,19723.830752236183,15474.511,15476.673,0.28067017
4575,-0.00014172,343.27756,329.941,-0.00014172465,349.80777,1.1239481,1.038356,294.56274,269.85,346.52332,0.00028344465,343.29916,349.82962,0.99996674,1.0,0.6154386,0.61538464,11823.987,3271.7495,343.15,343.15,-26405.639,274529.53,19740.69672419816,7938.233160307107,11825.56075989325,11823.987,3271.7495,2.162304,19763.793920200354,15095.736,15097.898,0.30273438
4576,-0.00014172,343.24158,329.94846,-0.00014172465,349.76804,1.1239481,1.0383558,294.5845,269.85,346.5215,0.00028344465,343.21066,349.73633,0.99996674,1.0,0.6000962,0.6,11529.226,3189.9556,343.15,343.15,-26405.639,274589.53,19729.688677902857,7912.384657778304,11797.477064905594,11529.226,3189.9556,2.162304,19709.861722683898,14719.182,14721.344,0.3244934
4577,-0.00014172,343.27026,329.95587,-0.00014172465,349.79276,1.1239481,1.0383558,294.60608,269.85,346.51968,0.00028344465,343.29736,349.82007,0.99996674,1.0,0.6308254,0.63076925,12119.6045,3353.5432,343.15,343.15,-26405.639,274649.62,19718.680631607556,7925.045519522911,11807.776841786577,12119.6045,3353.5432,2.162304,19732.82236130949,15473.147,15475.31,0.34606934
4578,-0.00014172,343.25003,329.9632,-0.00014172464,349.76907,1.1239481,1.0383558,294.62738,269.85,346.5179,0.00028344465,343.21475,349.73306,0.99996674,1.0,0.5847157,0.5846154,11233.73,3108.1619,343.15,343.15,-26405.637,274709.62,19707.85423624122,7908.642710117775,11789.319593704395,11233.73,3108.1619,2.162304,19697.96230382217,14341.893,14344.055,0.3673706
4579,-0.00014172,343.2622,329.97046,-0.00014172464,349.7771,1.123948,1.0383558,294.6485,269.85,346.5161,0.00028344462,343.29147,349.80652,0.99996674,1.0,0.6461637,0.64615387,12414.287,3435.337,343.15,343.15,-26405.637,274769.72,19697.06214858462,7911.567242027218,11789.773728440878,12414.287,3435.337,2.162304,19701.340970468096,15849.624,15851.786,0.38848877
4580,-0.00014172,343.2587,329.9776,-0.00014172464,349.77042,1.123948,1.0383557,294.66934,269.85,346.51434,0.00028344462,343.22195,349.733,0.99996674,1.0,0.5693473,0.5692308,10938.469,3026.3682,343.15,343.15,-26405.637,274829.72,19686.453735422303,7905.22772875768,11781.544807015809,10938.469,3026.3682,2.1623037,19686.77253577349,13964.837,13966.999,0.40933228
4581,-0.00014171998,343.25436,329.9847,-0.00014172464,349.76178,1.123948,1.0383557,294.68997,269.85,346.5126,0.00028344462,343.2828,349.79028,0.99996674,1.0,0.66160595,0.6615385,12710.969,3517.1306,343.15,343.15,-26405.635,274889.8,19675.917982624112,7898.415119816704,11772.171466054804,12710.969,3517.1306,2.1623037,19670.586585871508,16228.1,16230.262,0.42996216
4582,-0.00014171998,343.2669,329.9917,-0.00014172464,349.77136,1.1239479,1.0383557,294.71036,269.85,346.5108,0.00028344462,343.23203,349.73596,0.99996674,1.0,0.5539052,0.5538462,10641.79,2944.5745,343.15,343.15,-26405.635,274949.8,19665.45489019005,7901.721112070525,11773.715524158846,10641.79,2944.5745,2.1623034,19675.436636229373,13586.364,13588.526,0.4503479
4583,-0.00014171998,343.24466,329.99857,-0.00014172464,349.74478,1.1239479,1.0383556,294.73038,269.85,346.5091,0.00028344462,343.26675,349.76675,0.99996674,1.0,0.6563872,0.65625,12610.704,3489.014,343.15,343.15,-26405.635,275009.44,19655.24610903042,7884.391899926868,11753.806257311438,12610.704,3489.014,2.1623034,19638.19815723831,16099.718,16101.88,0.47036743
4584,-0.00014171998,343.27615,330.0054,-0.00014172464,349.77353,1.1239479,1.0383556,294.7503,269.85,346.50754,0.00028344462,343.24973,349.74677,0.99996674,1.0,0.545496,0.54545456,10480.2295,2899.9597,343.15,343.15,-26405.633,275069.47,19645.255308963173,7899.069052350427,11766.849006943225,10480.2295,2899.9597,2.1623034,19665.918059293654,13380.189,13382.352,0.4902954
4585,-0.00014171998,343.23926,330.01215,-0.00014172462,349.7323,1.1239477,1.0383556,294.77002,269.85,346.50583,0.00028344462,343.2566,349.7494,0.99996674,1.0,0.67199624,0.671875,12910.59,3572.0857,343.15,343.15,-26405.633,275129.5,19635.1918485318,7873.0933989275445,11738.291809455959,12910.59,3572.0857,2.1623034,19611.385208383505,16482.676,16484.838,0.51000977
4586,-0.00014171998,343.28116,330.01883,-0.00014172462,349.77155,1.1239477,1.0383555,294.78955,269.85,346.50415,0.0002834446,343.2608,349.751,0.99996674,1.0,0.5454892,0.54545456,10480.099,2899.9597,343.15,343.15,-26405.633,275189.56,19625.235363545456,7894.055569591885,11757.674278018903,10480.099,2899.9597,2.1623032,19651.72984761079,13380.059,13382.221,0.529541
4587,-0.00014171997,343.23227,330.0254,-0.00014172462,349.71838,1.1239476,1.0383555,294.80878,269.85,346.5026,0.0002834446,343.2407,349.72638,0.99996674,1.0,0.66679597,0.6666667,12810.681,3544.3953,343.15,343.15,-26405.63,275249.44,19615.571536109044,7861.04933425289,11722.124614497176,12810.681,3544.3953,2.162303,19583.173948750067,16355.076,16357.238,0.5487671
4588,-0.00014171997,343.28418,330.03192,-0.00014172462,349.7677,1.1239476,1.0383554,294.8279,269.85,346.501,0.0002834446,343.27084,349.75427,0.99996674,1.0,0.5455017,0.54545456,10480.34,2899.9597,343.15,343.15,-26405.63,275309.62,19605.907708672632,7888.060378080652,11747.592487904158,10480.34,2899.9597,2.162303,19635.65286598481,13380.3,13382.462,0.5679016
4589,-0.00014171997,343.2349,330.03836,-0.00014172462,349.71426,1.1239475,1.0383554,294.8468,269.85,346.4994,0.0002834446,343.2442,349.7232,0.99996674,1.0,0.66673136,0.6666667,12809.439,3544.3953,343.15,343.15,-26405.629,275369.72,19596.316541592885,7854.891470192626,11711.95199744446,12809.439,3544.3953,2.162303,19566.843467637085,16353.835,16355.997,0.586792
4590,-0.00014171997,343.28772,330.04468,-0.00014172462,349.76453,1.1239475,1.0383552,294.8653,269.85,346.4978,0.0002834446,343.28574,349.76263,0.99996674,1.0,0.5539125,0.5538462,10641.931,2944.5745,343.15,343.15,-26405.629,275429.25,19586.9070254048,7882.574611277704,11738.110155580018,10641.931,2944.5745,2.1623027,19620.68476685772,13586.505,13588.667,0.60528564
4591,-0.00014171997,343.23166,330.05096,-0.00014172461,349.70456,1.1239474,1.0383552,294.88376,269.85,346.49615,0.0002834446,343.22455,349.69684,0.99996674,1.0,0.661616,0.6615385,12711.162,3517.1306,343.15,343.15,-26405.627,275489.22,19577.46117903838,7845.46394379948,11698.671897923863,12711.162,3517.1306,2.1623025,19544.135841723342,16228.293,16230.455,0.6237488
4592,-0.00014171997,343.28784,330.0572,-0.00014172461,349.7581,1.1239474,1.0383551,294.902,269.85,346.49457,0.00028344456,343.2922,349.76257,0.99996674,1.0,0.5539355,0.5538462,10642.373,2944.5745,343.15,343.15,-26405.627,275549.3,19568.158644144518,7875.199706237979,11726.828245803756,10642.373,2944.5745,2.1623025,19602.027952041735,13586.947,13589.109,0.6419983
4593,-0.00014171995,343.23245,330.06332,-0.00014172461,349.69894,1.1239473,1.0383551,294.92004,269.85,346.49298,0.00028344456,343.21945,349.6853,0.99996674,1.0,0.66155523,0.6615385,12709.994,3517.1306,343.15,343.15,-26405.625,275609.28,19558.967109970203,7838.578683238317,11687.972485729502,12709.994,3517.1306,2.1623025,19526.55116896782,16227.125,16229.287,0.6600342
4594,-0.00014171995,343.28693,330.0694,-0.00014172461,349.75073,1.1239473,1.038355,294.9379,269.85,346.49152,0.00028344456,343.29663,349.76065,0.99996674,1.0,0.5539761,0.5538462,10643.152,2944.5745,343.15,343.15,-26405.625,275669.38,19549.993556843503,7867.388038390999,11715.18423355149,10643.152,2944.5745,2.1623023,19582.57227194249,13587.727,13589.889,0.67788696
4595,-0.00014171995,343.2341,330.0754,-0.0001417246,349.6944,1.1239471,1.038355,294.95557,269.85,346.49008,0.00028344456,343.21622,349.6758,0.99996674,1.0,0.6462241,0.64615387,12415.448,3435.337,343.15,343.15,-26405.623,275729.34,19541.128994240607,7832.366325443729,11678.071151433045,12415.448,3435.337,2.162302,19510.437476876774,15850.785,15852.947,0.69555664
4596,-0.00014171995,343.28522,330.08136,-0.0001417246,349.74274,1.123947,1.0383549,294.97302,269.85,346.4886,0.00028344453,343.2993,349.75705,0.99996674,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.623,275789.44,19532.262426082525,7859.250212975866,11703.302869619847,11231.803,3108.1619,2.162302,19562.553082595714,14339.965,14342.127,0.7130127
4597,-0.00014171994,343.2365,330.08722,-0.0001417246,349.6907,1.123947,1.0383549,294.99026,269.85,346.48715,0.00028344453,343.21426,349.66776,0.99996674,1.0,0.61554235,0.61538464,11825.981,3271.7495,343.15,343.15,-26405.621,275849.4,19523.579515244193,7826.770766811819,11668.84313643024,11825.981,3271.7495,2.162302,19495.613903242058,15097.73,15099.893,0.7302551
4598,-0.00014171994,343.28278,330.09302,-0.0001417246,349.73413,1.1239469,1.0383548,295.00735,269.85,346.4857,0.00028344453,343.30118,349.7528,0.99996674,1.0,0.60003,0.6,11527.953,3189.9556,343.15,343.15,-26405.621,275909.47,19514.932934576733,7850.8572743842815,11691.241054734292,11527.953,3189.9556,2.1623015,19542.098329118573,14717.908,14720.07,0.747345
4599,-0.00014171994,343.23947,330.09875,-0.00014172458,349.6877,1.1239468,1.0383546,295.02423,269.85,346.48422,0.00028344453,343.21274,349.66028,0.99996674,1.0,0.61545473,0.61538464,11824.298,3271.7495,343.15,343.15,-26405.62,275969.47,19506.35901425102,7821.666461662602,11660.195216472235,11824.298,3271.7495,2.1623015,19481.86167813484,15096.047,15098.209,0.7642212
4600,-0.00014171994,343.27725,330.10443,-0.00014172458,349.72256,1.1239468,1.0383546,295.04092,269.85,346.4828,0.0002834445,343.29654,349.74207,0.99996674,1.0,0.5938487,0.59375,11409.196,3156.727,343.15,343.15,-26405.617,276029.5,19497.89208241164,7840.775817594903,11677.56132166291,11409.196,3156.727,2.1623015,19518.337139257812,14565.924,14568.086,0.7809143
4601,-0.00014171992,343.24283,330.11005,-0.00014172458,349.68524,1.1239467,1.0383545,295.05743,269.85,346.48138,0.0002834445,343.21353,349.65524,0.99996674,1.0,0.61543113,0.61538464,11823.844,3271.7495,343.15,343.15,-26405.617,276089.5,19489.536143969133,7816.942814390604,11652.002629190862,11823.844,3271.7495,2.162301,19468.945443581466,15095.594,15097.756,0.7974243
4602,-0.00014171992,343.27692,330.1156,-0.00014172458,349.71637,1.1239465,1.0383544,295.0738,269.85,346.48004,0.0002834445,343.30112,349.74084,0.99996674,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.615,276149.6,19481.325526195193,7833.926888499043,11667.2252193057,11822.951,3271.7495,2.162301,19501.152107804744,15094.701,15096.863,0.81378174
4603,-0.00014171992,343.2462,330.12106,-0.00014172457,349.68292,1.1239464,1.0383544,295.08994,269.85,346.47867,0.00028344447,343.21442,349.65045,0.99996674,1.0,0.56941026,0.5692308,10939.678,3026.3682,343.15,343.15,-26405.613,276209.56,19473.185569265894,7812.383453319782,11644.0631616749,10939.678,3026.3682,2.1623008,19456.446614994682,13966.046,13968.208,0.82992554
4604,-0.00014171991,343.27402,330.1265,-0.00014172457,349.70776,1.1239464,1.0383543,295.10593,269.85,346.47736,0.00028344447,343.30103,349.73508,0.99996674,1.0,0.63083017,0.63076925,12119.695,3353.5432,343.15,343.15,-26405.613,276269.62,19465.156603152067,7825.715602063709,11655.616343439768,12119.695,3353.5432,2.1623006,19481.331945503476,15473.238,15475.4,0.84591675
4605,-0.00014171991,343.24945,330.13187,-0.00014172457,349.68066,1.1239463,1.0383542,295.1217,269.85,346.47604,0.00028344447,343.21582,349.64636,0.99996674,1.0,0.600019,0.6,11527.742,3189.9556,343.15,343.15,-26405.611,276329.6,19457.200297365063,7807.895949668442,11636.288378977788,11527.742,3189.9556,2.1623006,19444.18432864623,14717.697,14719.859,0.86169434
4606,-0.00014171991,343.27292,330.13715,-0.00014172455,349.70105,1.1239462,1.038354,295.1373,269.85,346.4748,0.00028344447,343.30576,349.73425,0.99996674,1.0,0.625,0.625,12007.685,3322.8706,343.15,343.15,-26405.61,276389.47,19449.425642395112,7818.722160501857,11645.279046436308,12007.685,3322.8706,2.1623,19464.001206938163,15330.555,15332.717,0.8772888
4607,-0.0001417199,343.25278,330.14243,-0.00014172455,349.67853,1.1239461,1.0383539,295.15277,269.85,346.47348,0.00028344445,343.21793,349.64304,0.99996674,1.0,0.5540249,0.5538462,10644.09,2944.5745,343.15,343.15,-26405.607,276449.62,19441.576330854106,7803.590094752622,11628.730386833919,10644.09,2944.5745,2.1623,19432.32048158654,13588.664,13590.826,0.89276123
4608,-0.0001417199,343.26834,330.1476,-0.00014172455,349.691,1.123946,1.0383539,295.16806,269.85,346.4722,0.00028344445,343.29794,349.7209,0.99996674,1.0,0.6308402,0.63076925,12119.888,3353.5432,343.15,343.15,-26405.607,276509.7,19433.87433700181,7809.766120432826,11633.071912240033,12119.888,3353.5432,2.1622999,19442.83803267286,15473.431,15475.593,0.90805054
4609,-0.0001417199,343.2557,330.15274,-0.00014172454,349.67615,1.1239458,1.0383538,295.18317,269.85,346.47092,0.00028344445,343.22025,349.64,0.99996674,1.0,0.5846587,0.5846154,11232.636,3108.1619,343.15,343.15,-26405.605,276569.66,19426.245003468877,7799.194217650829,11621.172396241875,11232.636,3108.1619,2.1622996,19420.366613892704,14340.798,14342.96,0.92315674
4610,-0.00014171988,343.26593,330.15784,-0.00014172454,349.6833,1.1239457,1.0383537,295.19812,269.85,346.4697,0.00028344442,343.29553,349.71313,0.99996674,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26405.604,276629.72,19418.72266651714,7802.2450997870865,11622.389476460881,12414.099,3435.337,2.1622994,19424.63457624797,15849.436,15851.598,0.93811035
4611,-0.00014171988,343.2583,330.16284,-0.00014172454,349.67352,1.1239456,1.0383536,295.2129,269.85,346.46848,0.00028344442,343.22174,349.63635,0.99996674,1.0,0.5693054,0.5692308,10937.664,3026.3682,343.15,343.15,-26405.602,276689.7,19411.311314703282,7794.724881054549,11613.597434281786,10937.664,3026.3682,2.1622992,19408.322315336336,13964.032,13966.194,0.95288086
4612,-0.00014171988,343.26382,330.16782,-0.00014172452,349.67596,1.1239455,1.0383534,295.2275,269.85,346.4673,0.0002834444,343.29373,349.7061,0.99996674,1.0,0.61551225,0.61538464,11825.402,3271.7495,343.15,343.15,-26405.6,276749.75,19403.970630818003,7795.051847086398,11612.08851574047,11825.402,3271.7495,2.162299,19407.140362826867,15097.152,15099.314,0.9674988
4613,-0.00014171987,343.2607,330.17273,-0.00014172452,349.67084,1.1239454,1.0383533,295.24194,269.85,346.46603,0.0002834444,343.2248,349.63434,0.99996674,1.0,0.538599,0.53846157,10347.723,2862.7808,343.15,343.15,-26405.598,276809.72,19396.631940069576,7790.273710153617,11606.112107517496,10347.723,2862.7808,2.1622987,19396.385817671115,13210.504,13212.666,0.9819336
4614,-0.00014171987,343.2618,330.1776,-0.00014172451,349.66882,1.1239452,1.0383532,295.25626,269.85,346.4648,0.0002834444,343.2924,349.69965,0.99996674,1.0,0.66159695,0.6615385,12710.796,3517.1306,343.15,343.15,-26405.596,276869.78,19389.36590962559,7788.021277721046,11602.005541607241,12710.796,3517.1306,2.1622984,19390.026819328286,16227.927,16230.089,0.99624634
4615,-0.00014171985,343.26288,330.1824,-0.00014172451,349.66797,1.1239451,1.0383531,295.2704,269.85,346.4636,0.00028344436,343.2268,349.63138,0.99996674,1.0,0.56927025,0.5692308,10936.988,3026.3682,343.15,343.15,-26405.594,276929.75,19382.206879489415,7785.804375390803,11598.644947662784,10936.988,3026.3682,2.1622982,19384.449323053588,13963.356,13965.519,1.010376
4616,-0.00014171985,343.25995,330.1872,-0.00014172451,349.662,1.123945,1.038353,295.2844,269.85,346.46237,0.00028344436,343.2898,349.69202,0.99996674,1.0,0.66153955,0.6615385,12709.692,3517.1306,343.15,343.15,-26405.592,276989.78,19375.04984023697,7781.208687109142,11592.232571109307,12709.692,3517.1306,2.162298,19373.44125821845,16226.823,16228.985,1.0243835
4617,-0.00014171985,343.26486,330.1919,-0.0001417245,349.6651,1.1239449,1.0383528,295.2982,269.85,346.4612,0.00028344433,343.22858,349.62827,0.99996674,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26405.59,277049.75,19368.072463029228,7781.33584053986,11591.28678156609,10936.2295,3026.3682,2.1622977,19372.62262210595,13962.598,13964.76,1.0381775
4618,-0.00014171984,343.26035,330.19653,-0.0001417245,349.6575,1.1239448,1.0383527,295.31183,269.85,346.46014,0.00028344433,343.29474,349.69214,0.99996674,1.0,0.65625,0.65625,12608.068,3489.014,343.15,343.15,-26405.588,277109.6,19361.27872595925,7775.885609360156,11584.002467872257,12608.068,3489.014,2.1622975,19359.888077232412,16097.082,16099.244,1.0518188
4619,-0.00014171984,343.2664,330.20114,-0.00014172448,349.66177,1.1239446,1.0383526,295.3254,269.85,346.45898,0.00028344433,343.23035,349.62524,0.99996674,1.0,0.52328265,0.52307695,10053.46,2780.987,343.15,343.15,-26405.586,277169.78,19354.412328599756,7776.739353735884,11583.801459397591,10053.46,2780.987,2.1622972,19360.540813133477,12834.447,12836.609,1.0653992
4620,-0.00014171982,343.2575,330.2057,-0.00014172448,349.64987,1.1239445,1.0383525,295.33878,269.85,346.45782,0.0002834443,343.28677,349.67932,0.99996674,1.0,0.63088584,0.63076925,12120.765,3353.5432,343.15,343.15,-26405.584,277229.8,19347.616604932227,7768.746055495512,11574.010325537642,12120.765,3353.5432,2.162297,19342.756381033156,15474.308,15476.47,1.0787659
4621,-0.00014171982,343.26782,330.21017,-0.00014172446,349.65854,1.1239443,1.0383524,295.352,269.85,346.45673,0.0002834443,343.23267,349.6229,0.99996674,1.0,0.5232206,0.52307695,10052.269,2780.987,343.15,343.15,-26405.582,277289.78,19340.96818912394,7772.2155269640325,11576.497792436769,10052.269,2780.987,2.1622968,19348.713319400802,12833.256,12835.418,1.09198
4622,-0.00014171981,343.2565,330.21463,-0.00014172446,349.64423,1.1239442,1.0383523,295.36508,269.85,346.4556,0.00028344427,343.2861,349.67398,0.99996674,1.0,0.63084847,0.63076925,12120.047,3353.5432,343.15,343.15,-26405.58,277349.84,19334.317788083412,7762.823542701724,11565.326091684281,12120.047,3353.5432,2.1622963,19328.149634386005,15473.59,15475.752,1.105072
4623,-0.00014171981,343.26608,330.219,-0.00014172446,349.65222,1.123944,1.0383521,295.37796,269.85,346.45453,0.00028344427,343.22784,349.61343,0.99996674,1.0,0.53135407,0.53125,10208.53,2824.44,343.15,343.15,-26405.578,277409.53,19327.85102364427,7765.92971840957,11567.48777036647,10208.53,2824.44,2.1622963,19333.41748877604,13032.971,13035.133,1.1179504
4624,-0.0001417198,343.25317,330.2234,-0.00014172445,349.63635,1.1239439,1.038352,295.39087,269.85,346.45352,0.00028344424,343.28006,349.6633,0.99996674,1.0,0.67193675,0.671875,12909.447,3572.0857,343.15,343.15,-26405.576,277470.12,19321.41860543446,7755.6294973391,11555.424780144818,12909.447,3572.0857,2.1622958,19311.05427748392,16481.533,16483.695,1.1308594
4625,-0.0001417198,343.26935,330.22766,-0.00014172445,349.651,1.1239437,1.0383518,295.40347,269.85,346.45255,0.00028344424,343.23508,349.61627,0.99996674,1.0,0.55392855,0.5538462,10642.238,2944.5745,343.15,343.15,-26405.574,277529.8,19315.16982246073,7762.713756997997,11561.601004316912,10642.238,2944.5745,2.1622953,19324.31476131491,13586.8125,13588.975,1.1434631
4626,-0.00014171978,343.25586,330.2319,-0.00014172443,349.6346,1.1239436,1.0383517,295.416,269.85,346.45148,0.0002834442,343.2853,349.66418,0.99996674,1.0,0.6769707,0.6769231,13006.161,3598.9243,343.15,343.15,-26405.57,277589.84,19308.846396602596,7752.159230584343,11549.320031577892,13006.161,3598.9243,2.1622953,19301.479262162236,16605.086,16607.248,1.1559753
4627,-0.00014171978,343.2698,330.2361,-0.00014172442,349.647,1.1239434,1.0383515,295.42834,269.85,346.45038,0.0002834442,343.23572,349.6125,0.99996674,1.0,0.5539113,0.5538462,10641.907,2944.5745,343.15,343.15,-26405.568,277649.8,19302.524954010813,7757.953791094962,11554.187162599304,10641.907,2944.5745,2.1622949,19312.140953694266,13586.481,13588.644,1.168335
4628,-0.00014171976,343.25595,330.24026,-0.00014172442,349.63034,1.1239432,1.0383514,295.4406,269.85,346.44934,0.00028344418,343.28534,349.65985,0.99996674,1.0,0.6769678,0.6769231,13006.1045,3598.9243,343.15,343.15,-26405.566,277709.84,19296.34685060435,7747.23578337202,11541.798386068791,13006.1045,3598.9243,2.1622946,19289.034169440813,16605.03,16607.191,1.180603
4629,-0.00014171976,343.26987,330.2444,-0.0001417244,349.6428,1.1239431,1.0383512,295.4527,269.85,346.4484,0.00028344418,343.23584,349.60834,0.99996674,1.0,0.55391234,0.5538462,10641.927,2944.5745,343.15,343.15,-26405.564,277769.8,19290.31604967051,7753.0666728169,11546.756344160602,10641.927,2944.5745,2.1622944,19299.8230169775,13586.501,13588.663,1.192688
4630,-0.00014171975,343.25638,330.24844,-0.0001417244,349.62656,1.1239429,1.038351,295.46466,269.85,346.44736,0.00028344415,343.28613,349.65643,0.99996674,1.0,0.6769737,0.6769231,13006.219,3598.9243,343.15,343.15,-26405.56,277829.84,19284.246938518736,7742.621138137551,11534.676380015619,13006.219,3598.9243,2.162294,19277.29751815317,16605.143,16607.305,1.2046509
4631,-0.00014171975,343.26685,330.25247,-0.00014172439,349.6356,1.1239427,1.0383508,295.47644,269.85,346.44644,0.00028344413,343.2287,349.59692,0.99996674,1.0,0.54695696,0.546875,10508.298,2907.5117,343.15,343.15,-26405.559,277889.53,19278.35947920613,7746.4539030800415,11537.65431433449,10508.298,2907.5117,2.1622934,19284.10821741453,13415.81,13417.972,1.2164307
4632,-0.00014171973,343.2472,330.25644,-0.00014172439,349.6131,1.1239425,1.0383507,295.48816,269.85,346.4454,0.00028344413,343.2677,349.63354,0.99996674,1.0,0.66134745,0.66129035,12706.003,3515.8113,343.15,343.15,-26405.557,277949.6,19272.40133974806,7732.393582733898,11521.904949164074,12706.003,3515.8113,2.1622932,19254.298531897974,16221.814,16223.977,1.2281494
4633,-0.00014171972,343.26688,330.2604,-0.00014172438,349.63147,1.1239424,1.0383506,295.49982,269.85,346.4443,0.0002834441,343.22882,349.5929,0.99996674,1.0,0.5313381,0.53125,10208.224,2824.44,343.15,343.15,-26405.553,278009.9,19266.3685617962,7741.7476396650645,11530.477814101214,10208.224,2824.44,2.162293,19272.225453766277,13032.664,13034.826,1.2398071
4634,-0.00014171972,343.2572,330.2643,-0.00014172436,349.61908,1.1239421,1.0383503,295.51126,269.85,346.44333,0.0002834441,343.28708,349.6491,0.99996674,1.0,0.63083565,0.63076925,12119.801,3353.5432,343.15,343.15,-26405.55,278069.84,19260.555743409568,7733.664321896594,11520.776331132509,12119.801,3353.5432,2.1622925,19254.4406530291,15473.344,15475.506,1.2512512
4635,-0.0001417197,343.2691,330.26816,-0.00014172436,349.62967,1.1239419,1.0383502,295.52258,269.85,346.44244,0.00028344407,343.23453,349.59464,0.99996674,1.0,0.5231952,0.52307695,10051.78,2780.987,343.15,343.15,-26405.547,278129.8,19254.92259851609,7738.459023688193,11524.790874371149,10051.78,2780.987,2.162292,19263.24989805934,12832.768,12834.93,1.2625732
4636,-0.0001417197,343.25812,330.27194,-0.00014172435,349.61606,1.1239418,1.03835,295.53378,269.85,346.44156,0.00028344404,343.28772,349.64584,0.99996674,1.0,0.6308637,0.63076925,12120.34,3353.5432,343.15,343.15,-26405.545,278189.84,19249.362114993928,7729.667281220287,11514.435440304638,12120.34,3353.5432,2.1622918,19244.102721524927,15473.883,15476.045,1.2737732
4637,-0.00014171969,343.26837,330.27573,-0.00014172433,349.62497,1.1239415,1.0383497,295.54483,269.85,346.44064,0.00028344404,343.23315,349.58932,0.99996674,1.0,0.52323556,0.52307695,10052.556,2780.987,343.15,343.15,-26405.541,278249.78,19243.767278445746,7733.517415654223,11517.486036878921,10052.556,2780.987,2.1622913,19251.003452533143,12833.543,12835.705,1.2848206
4638,-0.00014171968,343.25925,330.27942,-0.00014172433,349.61328,1.1239413,1.0383496,295.55582,269.85,346.43967,0.000283444,343.28885,349.64307,0.99996674,1.0,0.63089234,0.63076925,12120.89,3353.5432,343.15,343.15,-26405.54,278309.8,19238.206796639544,7725.887425126565,11508.330700332437,12120.89,3353.5432,2.162291,19234.218125459003,15474.433,15476.595,1.2958069
4639,-0.00014171968,343.2692,330.28308,-0.00014172432,349.62198,1.1239411,1.0383494,295.56656,269.85,346.4388,0.00028344398,343.23724,349.58963,0.99996674,1.0,0.5313919,0.53125,10209.259,2824.44,343.15,343.15,-26405.535,278369.38,19232.827966474808,7729.629364334123,11511.326801174793,10209.259,2824.44,2.1622906,19240.956165508916,13033.699,13035.861,1.3065491
4640,-0.00014171966,343.26215,330.28674,-0.0001417243,349.6124,1.1239408,1.0383492,295.5774,269.85,346.43793,0.00028344398,343.29688,349.6474,0.99996674,1.0,0.65625,0.65625,12608.068,3489.014,343.15,343.15,-26405.531,278429.97,19227.414781575546,7723.252742847287,11503.441858812024,12608.068,3489.014,2.16229,19226.69460165931,16097.082,16099.244,1.3173828
4641,-0.00014171965,343.2663,330.29034,-0.0001417243,349.6153,1.1239407,1.038349,295.58795,269.85,346.43698,0.00028344395,343.23022,349.57874,0.99996674,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26405.53,278489.75,19221.999622974552,7723.578915310725,11503.024055841139,10936.2295,3026.3682,2.1622896,19226.602971151864,13962.598,13964.76,1.3279419
4642,-0.00014171963,343.2618,330.2939,-0.00014172429,349.60834,1.1239405,1.0383488,295.59842,269.85,346.43607,0.00028344392,343.29208,349.63882,0.99996674,1.0,0.6615385,0.6615385,12709.672,3517.1306,343.15,343.15,-26405.525,278549.78,19216.657125670266,7718.782628816356,11496.755830818107,12709.672,3517.1306,2.1622891,19215.538459634463,16226.803,16228.965,1.3384094
4643,-0.00014171963,343.26498,330.29742,-0.00014172427,349.61026,1.1239402,1.0383486,295.6088,269.85,346.43518,0.0002834439,343.22943,349.57422,0.99996674,1.0,0.5692447,0.5692308,10936.497,3026.3682,343.15,343.15,-26405.521,278609.75,19211.423619729117,7718.582816590125,11495.810052531218,10936.497,3026.3682,2.1622887,19214.392869121344,13962.865,13965.027,1.3487854
4644,-0.00014171962,343.26068,330.30087,-0.00014172426,349.6036,1.12394,1.0383483,295.61896,269.85,346.43433,0.0002834439,343.28888,349.632,0.99996674,1.0,0.6562864,0.65625,12608.768,3489.014,343.15,343.15,-26405.518,278669.34,19206.301077207754,7713.968178560826,11489.796144309139,12608.768,3489.014,2.1622882,19203.764322869967,16097.781,16099.943,1.3589478
4645,-0.0001417196,343.26343,330.30435,-0.00014172426,349.60513,1.1239398,1.0383481,295.62918,269.85,346.43353,0.00028344386,343.22797,349.56915,0.99996674,1.0,0.5385529,0.53846157,10346.836,2862.7808,343.15,343.15,-26405.514,278729.72,19201.21289320722,7713.531432624077,11488.633562487394,10346.836,2862.7808,2.1622877,19202.16499511147,13209.617,13211.779,1.3691711
