minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4646,-0.00014171959,343.2656,330.30774,-0.00014172425,349.605,1.1239394,1.0383478,295.6392,269.85,346.43268,0.00028344383,343.29623,349.63593,0.99996674,1.0,0.6154745,0.61538464,11824.678,3271.7495,343.15,343.15,-26405.51,278789.75,19196.161040332525,7712.804050900957,11486.543368864943,11824.678,3271.7495,2.1622872,19199.3474197659,15096.428,15098.59,1.3791809
4647,-0.00014171957,343.26157,330.3111,-0.00014172423,349.59976,1.1239392,1.0383476,295.6491,269.85,346.43192,0.0002834438,343.22546,349.56314,0.99996674,1.0,0.5386462,0.53846157,10348.63,2862.7808,343.15,343.15,-26405.508,278849.7,19191.254508805323,7708.407391770588,11481.419564353335,10348.63,2862.7808,2.1622868,19189.82695612392,13211.41,13213.572,1.3890991
4648,-0.00014171957,343.2678,330.31442,-0.00014172422,349.60376,1.1239389,1.0383474,295.65894,269.85,346.43112,0.00028344378,343.29758,349.63385,0.99996674,1.0,0.63084334,0.63076925,12119.948,3353.5432,343.15,343.15,-26405.504,278909.72,19186.34797828531,7710.133042106549,11481.818022845935,12119.948,3353.5432,2.1622863,19191.951064952482,15473.491,15475.653,1.3989258
4649,-0.00014171956,343.25946,330.31772,-0.0001417242,349.5942,1.1239387,1.0383471,295.6686,269.85,346.4303,0.00028344375,343.224,349.5582,0.99996674,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.498,278969.7,19181.441448772497,7703.211485048378,11474.169238514165,11231.803,3108.1619,2.1622858,19177.380723562543,14339.965,14342.127,1.4085999
4650,-0.00014171955,343.2701,330.32098,-0.00014172419,349.60272,1.1239383,1.0383469,295.67822,269.85,346.42953,0.00028344375,343.30026,349.6332,0.99996674,1.0,0.6461704,0.64615387,12414.415,3435.337,343.15,343.15,-26405.494,279029.7,19176.645879512398,7707.6065603432835,11477.292497414737,12414.415,3435.337,2.1622853,19184.89905775802,15849.752,15851.914,1.4182129
4651,-0.00014171953,343.25745,330.3242,-0.00014172417,349.58878,1.1239381,1.0383466,295.68768,269.85,346.4287,0.00028344372,343.22287,349.55365,0.99996674,1.0,0.553919,0.5538462,10642.055,2944.5745,343.15,343.15,-26405.49,279089.66,19171.84834169845,7698.160106830798,11467.082403619777,10642.055,2944.5745,2.1622849,19165.242510450575,13586.629,13588.791,1.4276733
4652,-0.00014171952,343.27237,330.3274,-0.00014172417,349.60162,1.1239378,1.0383464,295.69708,269.85,346.42786,0.0002834437,343.30173,349.63132,0.99996674,1.0,0.6000794,0.6,11528.903,3189.9556,343.15,343.15,-26405.486,279149.7,19167.01447480662,7705.134573815808,11472.822647828274,11528.903,3189.9556,2.1622844,19177.957221644083,14718.859,14721.021,1.4370728
4653,-0.0001417195,343.25528,330.33054,-0.00014172416,349.58322,1.1239375,1.038346,295.70636,269.85,346.42697,0.00028344366,343.22086,349.54825,0.99996674,1.0,0.5540198,0.5538462,10643.992,2944.5745,343.15,343.15,-26405.482,279209.62,19162.216938966027,7693.0905659562395,11459.996748321544,10643.992,2944.5745,2.1622834,19153.087314277785,13588.566,13590.729,1.4463501
4654,-0.00014171949,343.27478,330.33365,-0.00014172414,349.6008,1.1239372,1.0383458,295.7155,269.85,346.4262,0.00028344363,343.30252,349.6289,0.99996674,1.0,0.6154586,0.61538464,11824.372,3271.7495,343.15,343.15,-26405.479,279269.66,19157.601054386396,7702.844235594864,11468.605936179621,11824.372,3271.7495,2.162283,19171.450171774486,15096.121,15098.283,1.4555054
4655,-0.00014171947,343.253,330.33673,-0.00014172413,349.5777,1.1239369,1.0383456,295.7246,269.85,346.4255,0.0002834436,343.21985,349.54398,0.99996674,1.0,0.6000004,0.6,11527.384,3189.9556,343.15,343.15,-26405.473,279329.6,19153.09416090878,7688.039191890539,11453.018910464152,11527.384,3189.9556,2.1622825,19141.05810235469,14717.34,14719.502,1.4645996
4656,-0.00014171946,343.27725,330.33978,-0.00014172411,349.60013,1.1239365,1.0383452,295.73358,269.85,346.42474,0.00028344357,343.30484,349.62808,0.99996674,1.0,0.61540973,0.61538464,11823.434,3271.7495,343.15,343.15,-26405.469,279389.62,19148.550938308515,7700.66288666671,11464.552714162668,11823.434,3271.7495,2.1622818,19165.21560082938,15095.184,15097.346,1.4735718
4657,-0.00014171944,343.25076,330.3428,-0.0001417241,349.57227,1.1239363,1.038345,295.74243,269.85,346.424,0.00028344354,343.21915,349.54007,0.99996674,1.0,0.5693319,0.5692308,10938.172,3026.3682,343.15,343.15,-26405.463,279449.56,19144.08037672892,7683.096808240463,11446.168232714805,10938.172,3026.3682,2.1622813,19129.265040955266,13964.54,13966.702,1.4824219
4658,-0.00014171943,343.27966,330.34576,-0.00014172409,349.59946,1.1239359,1.0383446,295.75122,269.85,346.42325,0.0002834435,343.30505,349.6252,0.99996674,1.0,0.5847241,0.5846154,11233.893,3108.1619,343.15,343.15,-26405.459,279509.6,19139.6461461073,7698.536032799019,11460.590320402363,11233.893,3108.1619,2.1622806,19159.126353201384,14342.055,14344.217,1.4912109
4659,-0.00014171941,343.25003,330.3487,-0.00014172406,349.5684,1.1239356,1.0383443,295.7599,269.85,346.4225,0.00028344349,343.22342,349.54123,0.99996674,1.0,0.59381765,0.59375,11408.6,3156.727,343.15,343.15,-26405.453,279569.53,19135.248246432468,7679.153486212087,11440.351806160808,11408.6,3156.727,2.1622798,19119.505292372894,14565.326,14567.488,1.4998779
4660,-0.0001417194,343.28195,330.35162,-0.00014172404,349.59872,1.1239352,1.038344,295.7685,269.85,346.42172,0.00028344346,343.30576,349.6229,0.99996674,1.0,0.61538464,0.61538464,11822.951,3271.7495,343.15,343.15,-26405.45,279629.56,19130.850347660376,7696.409179804231,11456.663082553043,11822.951,3271.7495,2.1622791,19153.072262357273,15094.701,15096.863,1.5084839
4661,-0.00014171939,343.24646,330.3545,-0.00014172403,349.56177,1.1239349,1.0383437,295.77698,269.85,346.421,0.0002834434,343.21854,349.53326,0.99996674,1.0,0.60004514,0.6,11528.244,3189.9556,343.15,343.15,-26405.443,279689.5,19126.55947597255,7673.575341350869,11432.956175193709,11528.244,3189.9556,2.1622787,19106.53151654458,14718.199,14720.361,1.5169678
4662,-0.00014171936,343.2843,330.35733,-0.00014172401,349.5981,1.1239345,1.0383433,295.78537,269.85,346.42038,0.00028344337,343.30627,349.62045,0.99996674,1.0,0.56930554,0.5692308,10937.666,3026.3682,343.15,343.15,-26405.438,279749.53,19122.45221961939,7694.408690610999,11452.900510846575,10937.666,3026.3682,2.1622777,19147.309201457574,13964.034,13966.196,1.5253601
4663,-0.00014171934,343.24442,330.36014,-0.000141724,349.5567,1.1239341,1.038343,295.79367,269.85,346.41965,0.00028344334,343.21786,349.52957,0.99996674,1.0,0.5847921,0.5846154,11235.198,3108.1619,343.15,343.15,-26405.432,279809.47,19118.235974055508,7668.995470500306,11426.577804477045,11235.198,3108.1619,2.1622772,19095.573274977352,14343.36,14345.522,1.5336609
4664,-0.00014171933,343.2865,330.3629,-0.00014172398,349.59744,1.1239338,1.0383426,295.80188,269.85,346.4189,0.0002834433,343.30566,349.617,0.99996674,1.0,0.6,0.6,11527.377,3189.9556,343.15,343.15,-26405.428,279869.5,19114.056059371265,7692.39082780615,11449.174271295526,11527.377,3189.9556,2.1622763,19141.565099101674,14717.332,14719.494,1.5418701
4665,-0.00014171931,343.23917,330.36566,-0.00014172395,349.54858,1.1239333,1.0383422,295.81,269.85,346.4183,0.00028344328,343.21228,349.52103,0.99996674,1.0,0.6250243,0.625,12008.151,3322.8706,343.15,343.15,-26405.422,279929.25,19110.057795597335,7662.581754074349,11418.45439480491,12008.151,3322.8706,2.1622756,19081.03614887926,15331.021,15333.184,1.5499878
4666,-0.00014171928,343.28857,330.36838,-0.00014172394,349.5968,1.123933,1.0383419,295.81805,269.85,346.4177,0.00028344322,343.30533,349.61392,0.99996674,1.0,0.5539139,0.5538462,10641.957,2944.5745,343.15,343.15,-26405.416,279989.44,19106.093900845168,7690.3721761723,11445.537684579233,10641.957,2944.5745,2.1622748,19135.909860751533,13586.531,13588.693,1.5580444
4667,-0.00014171927,343.24063,330.37106,-0.00014172393,349.54718,1.1239325,1.0383415,295.826,269.85,346.41702,0.0002834432,343.21964,349.52563,0.99996674,1.0,0.60017776,0.6,11530.792,3189.9556,343.15,343.15,-26405.408,280049.4,19102.095639119198,7660.23614720801,11414.401188490863,11530.792,3189.9556,2.162274,19074.637335698873,14720.748,14722.91,1.565979
4668,-0.00014171925,343.29022,330.37372,-0.0001417239,349.59567,1.1239321,1.0383412,295.83386,269.85,346.4163,0.00028344317,343.30347,349.6093,0.99996674,1.0,0.5846154,0.5846154,11231.803,3108.1619,343.15,343.15,-26405.402,280109.4,19098.061048218362,7688.172668237314,11441.683116569124,11231.803,3108.1619,2.1622734,19129.855784806437,14339.965,14342.127,1.5738525
4669,-0.00014171923,343.23602,330.37634,-0.00014172388,349.53976,1.1239316,1.0383407,295.84158,269.85,346.41565,0.0002834431,343.21518,349.5183,0.99996674,1.0,0.640649,0.640625,12308.338,3405.9421,343.15,343.15,-26405.396,280169.2,19094.169817530827,7654.348426140523,11406.840910802974,12308.338,3405.9421,2.1622725,19061.1893369435,15714.28,15716.442,1.5815735
4670,-0.00014171921,343.2917,330.37897,-0.00014172387,349.59448,1.1239313,1.0383403,295.8493,269.85,346.41498,0.00028344308,343.30222,349.60535,0.99996674,1.0,0.53853035,0.53846157,10346.403,2862.7808,343.15,343.15,-26405.39,280229.38,19090.244218638476,7685.917877918058,11437.847890634956,10346.403,2862.7808,2.1622715,19123.765768553014,13209.184,13211.346,1.5892944
4671,-0.00014171918,343.23962,330.38153,-0.00014172384,349.54068,1.1239308,1.0383399,295.85687,269.85,346.41443,0.00028344302,343.22958,349.53018,0.99996674,1.0,0.62511677,0.625,12009.928,3322.8706,343.15,343.15,-26405.383,280289.0,19086.5346406369,7653.40150438405,11404.294256947978,12009.928,3322.8706,2.1622705,19057.695761332026,15332.799,15334.961,1.5968628
4672,-0.00014171917,343.29245,330.3841,-0.00014172382,349.59262,1.1239303,1.0383395,295.8644,269.85,346.41385,0.000283443,343.29892,349.59937,0.99996674,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26405.377,280349.34,19082.79069360237,7683.317959911573,11433.684517123676,10936.2295,3026.3682,2.1622698,19117.00247703525,13962.598,13964.76,1.6044006
4673,-0.00014171914,343.2377,330.3866,-0.0001417238,349.53604,1.1239299,1.038339,295.87186,269.85,346.4131,0.00028344293,343.2276,349.52545,0.99996674,1.0,0.64618915,0.64615387,12414.777,3435.337,343.15,343.15,-26405.37,280409.28,19078.89946844321,7649.239434066591,11398.514184592035,12414.777,3435.337,2.1622689,19047.753618658626,15850.114,15852.276,1.6118469
4674,-0.00014171912,343.29312,330.3891,-0.00014172377,349.59067,1.1239294,1.0383385,295.8792,269.85,346.41248,0.0002834429,343.29614,349.594,0.99996674,1.0,0.52315736,0.52307695,10051.054,2780.987,343.15,343.15,-26405.361,280469.28,19075.191853306707,7680.7362081879655,11429.538137892248,10051.054,2780.987,2.162268,19110.274346080216,12832.041,12834.203,1.6192017
4675,-0.0001417191,343.23758,330.39157,-0.00014172375,349.53333,1.1239288,1.0383381,295.88647,269.85,346.41193,0.00028344285,343.2309,349.52618,0.99996674,1.0,0.64628625,0.64615387,12416.643,3435.337,343.15,343.15,-26405.355,280529.22,19071.591270540368,7646.203576399202,11393.933023989966,12416.643,3435.337,2.1622667,19040.136600389167,15851.9795,15854.142,1.6264648
4676,-0.00014171908,343.29303,330.394,-0.00014172372,349.58813,1.1239283,1.0383376,295.89368,269.85,346.4114,0.0002834428,343.29175,349.5871,0.99996674,1.0,0.53846776,0.53846157,10345.201,2862.7808,343.15,343.15,-26405.348,280589.25,19068.06334914535,7677.754835160311,11425.1022908487,10345.201,2862.7808,2.1622658,19102.85712600901,13207.982,13210.145,1.633667
4677,-0.00014171905,343.23782,330.39642,-0.00014172369,349.53094,1.1239278,1.0383371,295.90076,269.85,346.41074,0.00028344276,343.2358,349.52853,0.99996674,1.0,0.6462369,0.64615387,12415.693,3435.337,343.15,343.15,-26405.34,280649.2,19064.392066966284,7643.458355372434,11389.623175794839,12415.693,3435.337,2.1622648,19033.081531167274,15851.03,15853.192,1.6407471
4678,-0.00014171902,343.29248,330.3988,-0.00014172368,349.58502,1.1239272,1.0383366,295.9078,269.85,346.40997,0.0002834427,343.28656,349.57928,0.99996674,1.0,0.5078056,0.50769234,9756.11,2699.1934,343.15,343.15,-26405.33,280709.2,19060.64616851886,7674.572864546647,11420.393967540398,9756.11,2699.1934,2.1622639,19094.966832087044,12455.304,12457.466,1.6477966
4679,-0.00014171899,343.24014,330.40118,-0.00014172365,349.5307,1.1239266,1.0383362,295.91483,269.85,346.40936,0.00028344264,343.24646,349.53674,0.99996674,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26405.322,280769.6,19057.08192125033,7642.002042745677,11386.640564330364,13208.453,3655.1575,2.162263,19028.642607076043,16863.611,16865.773,1.6548157
4680,-0.00014171896,343.28918,330.4035,-0.00014172362,349.57928,1.123926,1.0383356,295.9217,269.8501,346.40875,0.00028344258,343.27524,349.5654,0.99996674,1.0,0.51520675,0.5151515,9898.305,2738.8508,343.15,343.15,-26405.314,280829.62,19053.590335285975,7669.8105709466445,11414.176758501071,9898.305,2738.8508,2.1622615,19083.987329447715,12637.155,12639.317,1.6616821
4681,-0.00014171895,343.24213,330.40582,-0.00014172359,349.53033,1.1239254,1.0383351,295.9285,269.85077,346.40826,0.00028344252,343.25394,349.54196,0.99996674,1.0,0.65635675,0.65625,12610.12,3489.014,343.15,343.15,-26405.305,280889.56,19050.244070407985,7640.41936323423,11383.656785848472,12610.12,3489.014,2.1622605,19024.076149082703,16099.134,16101.296,1.6684875
4682,-0.00014171892,343.2871,330.40808,-0.00014172356,349.57492,1.1239249,1.0383345,295.93524,269.85208,346.40787,0.00028344247,343.26764,349.5554,0.99996674,1.0,0.5303742,0.530303,10189.707,2819.4053,343.15,343.15,-26405.297,280949.56,19047.079456432846,7665.848313198609,11408.849651885244,10189.707,2819.4053,2.1622593,19074.697965083855,13009.112,13011.274,1.6752319
4683,-0.00014171889,343.2444,330.41034,-0.00014172353,349.5302,1.1239243,1.0383339,295.9419,269.85403,346.4073,0.0002834424,343.26114,349.54688,0.99996674,1.0,0.6718995,0.671875,12908.731,3572.0857,343.15,343.15,-26405.287,281009.53,19043.696864364534,7639.072040814199,11380.890992786164,12908.731,3572.0857,2.1622581,19019.96303360036,16480.816,16482.979,1.6818848
4684,-0.00014171886,343.2846,330.41257,-0.0001417235,349.57007,1.1239237,1.0383333,295.94852,269.8566,346.40662,0.00028344235,343.26184,349.5472,0.99996674,1.0,0.5001331,0.5,9608.705,2658.2964,343.15,343.15,-26405.277,281069.5,19040.241613901722,7661.685460016976,11403.286401469702,9608.705,2658.2964,2.162257,19064.97186148668,12267.002,12269.164,1.6885071
4685,-0.00014171882,343.24768,330.41476,-0.00014172347,349.53125,1.123923,1.0383327,295.95508,269.85974,346.40607,0.0002834423,343.26776,349.5513,0.99996674,1.0,0.67194945,0.671875,12909.69,3572.0857,343.15,343.15,-26405.268,281129.47,19036.968014274615,7638.396027050032,11378.869976841965,12909.69,3572.0857,2.1622558,19017.266003891997,16481.775,16483.938,1.6950684
4686,-0.00014171879,343.28143,330.41693,-0.00014172345,349.5647,1.1239222,1.0383321,295.9616,269.86346,346.40567,0.00028344223,343.25583,349.5389,0.99996674,1.0,0.5303364,0.530303,10188.9795,2819.4053,343.15,343.15,-26405.258,281189.44,19033.912395247477,7657.19486045171,11397.487007545415,10188.9795,2819.4053,2.1622543,19054.681867997126,13008.385,13010.547,1.7015991
4687,-0.00014171876,343.25455,330.41913,-0.00014172342,349.53592,1.1239215,1.0383314,295.9681,269.86777,346.40518,0.00028344218,343.2816,349.56308,0.99996674,1.0,0.64624333,0.64615387,12415.818,3435.337,343.15,343.15,-26405.248,281249.9,19030.711457998885,7639.882389905229,11379.046955720984,12415.818,3435.337,2.162253,19018.929345626213,15851.155,15853.317,1.7080994
4688,-0.00014171873,343.2749,330.42126,-0.00014172337,349.5559,1.1239208,1.0383308,295.97452,269.87256,346.40463,0.0002834421,343.24173,349.5224,0.99996674,1.0,0.5385278,0.53846157,10346.3545,2862.7808,343.15,343.15,-26405.236,281309.84,19027.50856831901,7650.7251063763,11389.67010848404,10346.3545,2862.7808,2.1622515,19040.395214860342,13209.135,13211.297,1.714508
4689,-0.00014171869,343.25876,330.4234,-0.00014172334,349.53793,1.1239201,1.0383301,295.98093,269.8779,346.40408,0.00028344203,343.28842,349.5678,0.99996674,1.0,0.64617455,0.64615387,12414.496,3435.337,343.15,343.15,-26405.227,281369.84,19024.30763402485,7639.8421382736005,11377.696887280741,12414.496,3435.337,2.16225,19017.539025554343,15849.833,15851.995,1.7209167
4690,-0.00014171866,343.27078,330.4255,-0.0001417233,349.54947,1.1239194,1.0383294,295.98727,269.8837,346.4035,0.00028344197,343.2357,349.51398,0.99996674,1.0,0.52320576,0.52307695,10051.983,2780.987,343.15,343.15,-26405.215,281429.78,19021.106701043776,7645.744071763261,11383.306434871976,10051.983,2780.987,2.1622486,19029.050506635238,12832.971,12835.133,1.7272644
4691,-0.00014171861,343.26315,330.4276,-0.00014172327,349.54007,1.1239185,1.0383286,295.9936,269.88995,346.4028,0.00028344188,343.29337,349.57053,0.99996674,1.0,0.6462235,0.64615387,12415.437,3435.337,343.15,343.15,-26405.203,281489.8,19017.758497290593,7639.947203617492,11376.455811505526,12415.437,3435.337,2.1622472,19016.403015123018,15850.773,15852.936,1.7335815
4692,-0.00014171858,343.2664,330.4297,-0.00014172323,349.54285,1.1239177,1.0383279,295.99988,269.89667,346.40225,0.00028344183,343.23114,349.50714,0.99996674,1.0,0.5538788,0.5538462,10641.282,2944.5745,343.15,343.15,-26405.191,281549.75,19014.6302269417,7640.6358899659745,11376.870106953873,10641.282,2944.5745,2.1622458,19017.50599691985,13585.856,13588.019,1.7398682
4693,-0.00014171854,343.26822,330.43176,-0.0001417232,349.5431,1.1239169,1.0383271,296.00616,269.90384,346.40182,0.00028344174,343.29886,349.57407,0.99996674,1.0,0.6154777,0.61538464,11824.738,3271.7495,343.15,343.15,-26405.18,281609.75,19011.645325024063,7640.4882194403,11375.777858347647,11824.738,3271.7495,2.1622438,19016.266077787946,15096.488,15098.65,1.7461548
4694,-0.0001417185,343.26147,330.43384,-0.00014172315,349.5358,1.123916,1.0383264,296.0124,269.91138,346.40143,0.00028344165,343.22604,349.49988,0.99996674,1.0,0.56930053,0.5692308,10937.569,3026.3682,343.15,343.15,-26405.166,281669.7,19008.696754743327,7635.236295742232,11370.19763804874,10937.569,3026.3682,2.1622424,19005.43393379097,13963.9375,13966.1,1.7523804
4695,-0.00014171845,343.27063,330.43588,-0.00014172311,349.54352,1.1239152,1.0383255,296.01868,269.91937,346.401,0.00028344156,343.29773,349.57092,0.99996674,1.0,0.60941625,0.609375,11708.285,3239.7988,343.15,343.15,-26405.154,281730.0,19005.74818627554,7639.466294787134,11373.572861638158,11708.285,3239.7988,2.1622407,19013.039156425293,14948.084,14950.246,1.758667
4696,-0.00014171842,343.25836,330.4379,-0.00014172307,349.53064,1.1239142,1.0383247,296.0248,269.92758,346.4006,0.00028344148,343.22858,349.50037,0.99996674,1.0,0.5626063,0.5625,10808.958,2990.5835,343.15,343.15,-26405.14,281789.25,19002.87227917907,7630.963696379922,11364.704746420262,10808.958,2990.5835,2.162239,18995.668442800183,13799.541,13801.703,1.764801
4697,-0.00014171838,343.2782,330.43994,-0.00014172302,349.54916,1.1239133,1.0383239,296.03107,269.9363,346.40024,0.0002834414,343.30594,349.5773,0.99996674,1.0,0.6153866,0.61538464,11822.989,3271.7495,343.15,343.15,-26405.127,281849.62,18999.99637385079,7641.551300168814,11374.510444196418,11822.989,3271.7495,2.1622372,19016.06174436523,15094.738,15096.9,1.7710571
4698,-0.00014171832,343.252,330.44196,-0.00014172298,349.5222,1.1239123,1.0383229,296.03723,269.9453,346.3997,0.0002834413,343.22073,349.49033,0.99996674,1.0,0.5693364,0.5692308,10938.259,3026.3682,343.15,343.15,-26405.111,281909.56,18996.938821506683,7624.764089676717,11357.250022453602,10938.259,3026.3682,2.1622353,18982.014112130317,13964.627,13966.789,1.7772217
4699,-0.00014171828,343.28265,330.44397,-0.00014172294,349.55164,1.1239113,1.038322,296.04343,269.95462,346.39914,0.00028344122,343.30695,349.5763,0.99996674,1.0,0.6000657,0.6,11528.639,3189.9556,343.15,343.15,-26405.098,281969.56,18993.88127104267,7641.800111666086,11373.577012953718,11528.639,3189.9556,2.1622334,19015.377124619805,14718.594,14720.756,1.7834167
4700,-0.00014171824,343.24484,330.44598,-0.00014172288,349.51285,1.1239103,1.038321,296.04962,269.96423,346.3986,0.00028344113,343.213,349.48038,0.99996674,1.0,0.59378344,0.59375,11407.942,3156.727,343.15,343.15,-26405.082,282029.66,18990.82372245875,7618.092995379211,11349.285517696295,11407.942,3156.727,2.1622314,18967.378513075506,14564.67,14566.832,1.7896118
4701,-0.00014171818,343.28644,330.448,-0.00014172283,349.5534,1.1239092,1.0383201,296.0558,269.97406,346.3981,0.000283441,343.30746,349.57486,0.99996674,1.0,0.56932193,0.5692308,10937.981,3026.3682,343.15,343.15,-26405.066,282089.5,18987.836885523102,7641.649302448705,11372.22461648637,10937.981,3026.3682,2.1622293,19013.873918935074,13964.35,13966.512,1.7957764
4702,-0.00014171813,343.24463,330.45,-0.00014172278,349.51053,1.123908,1.038319,296.06195,269.98416,346.39758,0.00028344092,343.22006,349.4854,0.99996674,1.0,0.6154551,0.61538464,11824.305,3271.7495,343.15,343.15,-26405.049,282149.44,18984.815670698652,7615.562646444829,11345.499009041137,11824.305,3271.7495,2.1622272,18961.061655485966,15096.055,15098.217,1.8019409
4703,-0.00014171808,343.28967,330.45203,-0.00014172273,349.55472,1.123907,1.038318,296.0681,269.99448,346.3972,0.0002834408,343.30682,349.57227,0.99996674,1.0,0.5538898,0.5538462,10641.494,2944.5745,343.15,343.15,-26405.033,282209.47,18981.937827446414,7641.171531571445,11370.599744774523,10641.494,2944.5745,2.162225,19011.771276345968,13586.068,13588.23,1.8081055
4704,-0.00014171802,343.24188,330.45404,-0.00014172267,349.5057,1.1239058,1.0383168,296.07428,270.005,346.39667,0.0002834407,343.22156,349.48483,0.99996674,1.0,0.6154912,0.61538464,11824.999,3271.7495,343.15,343.15,-26405.016,282269.38,18978.914667837897,7611.523862530589,11340.22296452919,11824.999,3271.7495,2.1622226,18951.74682705978,15096.748,15098.91,1.81427
4705,-0.00014171796,343.28967,330.45605,-0.00014172262,349.5528,1.1239046,1.0383158,296.08047,270.01575,346.39624,0.00028344058,343.29877,349.56223,0.99996674,1.0,0.56250924,0.5625,10807.093,2990.5835,343.15,343.15,-26404.998,282329.4,18976.000499696966,7638.767536275282,11367.048204232333,10807.093,2990.5835,2.1622205,19005.815740507613,13797.676,13799.838,1.8204651
4706,-0.0001417179,343.2398,330.45807,-0.00014172256,349.5016,1.1239033,1.0383146,296.08664,270.0266,346.3958,0.00028344046,343.22495,349.48618,0.99996674,1.0,0.61550987,0.61538464,11825.356,3271.7495,343.15,343.15,-26404.979,282389.3,18973.086333943458,7607.8847048108855,11335.36356155318,11825.356,3271.7495,2.1622179,18943.248266364066,15097.105,15099.268,1.8266296
4707,-0.00014171784,343.29132,330.46005,-0.0001417225,349.55255,1.123902,1.0383134,296.09277,270.0376,346.39532,0.00028344034,343.2946,349.55606,0.99996674,1.0,0.5625,0.5625,10806.916,2990.5835,343.15,343.15,-26404.959,282448.97,18970.13584094367,7637.362593431618,11364.513915965092,10806.916,2990.5835,2.1622152,19001.87650939671,13797.5,13799.662,1.8327637
4708,-0.00014171778,343.23886,330.46207,-0.00014172243,349.4986,1.1239005,1.0383121,296.099,270.04883,346.39493,0.00028344023,343.22977,349.48907,0.99996674,1.0,0.63084316,0.63076925,12119.945,3353.5432,343.15,343.15,-26404.94,282509.25,18967.258009598707,7604.9358044762985,11331.193277166829,12119.945,3353.5432,2.1622126,18936.12908164313,15473.488,15475.65,1.8389893
4709,-0.00014171771,343.29648,330.46408,-0.00014172237,349.5558,1.1238992,1.0383108,296.10516,270.0601,346.3945,0.00028344008,343.30164,349.5613,0.99996674,1.0,0.531309,0.53125,10207.665,2824.44,343.15,343.15,-26404.918,282569.16,18964.34190373526,7638.027621993971,11364.03112133868,10207.665,2824.44,2.16221,19002.05874333265,13032.105,13034.268,1.8451538
4710,-0.00014171764,343.23575,330.4661,-0.0001417223,349.49347,1.1238977,1.0383095,296.1114,270.0715,346.394,0.00028343993,343.22955,349.48682,0.99996674,1.0,0.6562851,0.65625,12608.743,3489.014,343.15,343.15,-26404.896,282629.4,18961.353141693136,7600.6775043488515,11325.733279137929,12608.743,3489.014,2.1622071,18926.41078348678,16097.757,16099.919,1.8513794
4711,-0.00014171758,343.29346,330.46808,-0.00014172222,349.55084,1.1238961,1.038308,296.11758,270.0829,346.3936,0.0002834398,343.28748,349.54504,0.99996674,1.0,0.50779545,0.50769234,9755.916,2699.1934,343.15,343.15,-26404.875,282689.2,18958.473371398377,7633.842731859275,11358.697084468617,9755.916,2699.1934,2.1622043,18992.53981632789,12455.109,12457.271,1.8575745
4712,-0.00014171751,343.2417,330.47012,-0.00014172215,349.49734,1.1238946,1.0383066,296.12384,270.09442,346.39297,0.00028343964,343.24957,349.50494,0.99996674,1.0,0.6875051,0.6875,13208.552,3655.1575,343.15,343.15,-26404.852,282749.6,18955.302967697207,7601.814842200749,11325.630824626387,13208.552,3655.1575,2.1622012,18927.445666827138,16863.709,16865.871,1.8638306
4713,-0.00014171742,343.2894,330.47214,-0.00014172208,349.54483,1.1238929,1.038305,296.13004,270.10593,346.39255,0.0002834395,343.27307,349.5285,0.99996674,1.0,0.5001251,0.5,9608.551,2658.2964,343.15,343.15,-26404.826,282809.6,18952.38687392009,7629.002361864324,11352.6909512645,9608.551,2658.2964,2.162198,18981.693313128824,12266.848,12269.01,1.8700256
4714,-0.00014171735,343.24432,330.47415,-0.00014172199,349.49792,1.1238912,1.0383035,296.13626,270.1174,346.39212,0.00028343935,343.25864,349.51212,0.99996674,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26404.8,282869.53,18949.470783127254,7600.970690959308,11323.565382004386,13208.453,3655.1575,2.1621947,18924.536072963696,16863.611,16865.773,1.8762512
4715,-0.00014171726,343.28375,330.4762,-0.00014172192,349.53714,1.1238894,1.0383018,296.14255,270.129,346.39157,0.00028343918,343.25858,349.5118,0.99996674,1.0,0.50776845,0.50769234,9755.396,2699.1934,343.15,343.15,-26404.775,282929.94,18946.37110244446,7623.217451705955,11345.684588063421,9755.396,2699.1934,2.1621914,18968.902039769375,12454.59,12456.752,1.8825378
4716,-0.00014171717,343.24838,330.4782,-0.00014172183,349.5,1.1238877,1.0383002,296.1487,270.14035,346.39105,0.000283439,343.26837,349.51993,0.99996674,1.0,0.67193806,0.671875,12909.473,3572.0857,343.15,343.15,-26404.748,282989.47,18943.344084490833,7600.961325104016,11322.371865434277,12909.473,3572.0857,2.1621878,18923.333190538295,16481.559,16483.72,1.8887024
4717,-0.00014171709,343.28192,330.48022,-0.00014172174,349.53333,1.1238856,1.0382984,296.15497,270.15173,346.39066,0.00028343883,343.256,349.50726,0.99996674,1.0,0.5152016,0.5151515,9898.205,2738.8508,343.15,343.15,-26404.72,283049.44,18940.462388011525,7619.7204895173345,11341.002198751938,9898.205,2738.8508,2.162184,18960.72268826927,12637.056,12639.218,1.8949585
4718,-0.000141717,343.2566,330.48227,-0.00014172164,349.5062,1.1238837,1.0382966,296.16125,270.16315,346.39026,0.00028343863,343.28415,349.53394,0.99996674,1.0,0.64627427,0.64615387,12416.411,3435.337,343.15,343.15,-26404.69,283109.88,18937.542421120845,7603.42231904172,11323.6283023312,12416.411,3435.337,2.1621804,18927.05062137292,15851.748,15853.91,1.9012451
4719,-0.0001417169,343.27435,330.48428,-0.00014172154,349.52368,1.1238816,1.0382947,296.1675,270.17435,346.3897,0.00028343845,343.24103,349.49002,0.99996674,1.0,0.5384823,0.53846157,10345.48,2862.7808,343.15,343.15,-26404.66,283169.8,18934.479085075218,7612.78968279866,11332.82981442907,10345.48,2862.7808,2.1621761,18945.61949722773,13208.262,13210.424,1.9075012
4720,-0.0001417168,343.26236,330.4863,-0.00014172144,349.51,1.1238794,1.0382926,296.17377,270.18546,346.38928,0.00028343825,343.29263,349.54053,0.99996674,1.0,0.630861,0.63076925,12120.287,3353.5432,343.15,343.15,-26404.627,283229.8,18931.559126346543,7604.446758554673,11323.484869605505,12120.287,3353.5432,2.162172,18927.93162816018,15473.83,15475.992,1.9137573
4721,-0.0001417167,343.27032,330.48834,-0.00014172134,349.5176,1.1238772,1.0382905,296.18005,270.1965,346.38882,0.000283438,343.2392,349.4861,0.99996674,1.0,0.546884,0.546875,10506.896,2907.5117,343.15,343.15,-26404.594,283290.1,18928.564569505113,7607.965180607579,11326.782754584741,10506.896,2907.5117,2.1621675,18934.74793519232,13414.408,13416.57,1.920044
4722,-0.00014171658,343.26865,330.49036,-0.00014172123,349.5144,1.1238748,1.0382884,296.18628,270.20724,346.3884,0.0002834378,343.2995,349.54556,0.99996674,1.0,0.6154562,0.61538464,11824.327,3271.7495,343.15,343.15,-26404.559,283349.75,18925.64461948307,7605.761043835013,11323.668406399534,11824.327,3271.7495,2.1621633,18929.429450234547,15096.076,15098.238,1.9262695
4723,-0.00014171646,343.26236,330.49237,-0.00014172112,349.50757,1.1238723,1.0382861,296.19254,270.21786,346.3879,0.00028343758,343.2272,349.47192,0.99996674,1.0,0.5692938,0.5692308,10937.44,3026.3682,343.15,343.15,-26404.523,283409.7,18922.650072064505,7600.814095147523,11318.39127265355,10937.44,3026.3682,2.1621585,18919.20536780107,13963.809,13965.971,1.9325256
4724,-0.00014171634,343.2751,330.49442,-0.00014172099,349.51892,1.1238697,1.0382837,296.1988,270.2283,346.38742,0.00028343734,343.30463,349.54883,0.99996674,1.0,0.6000589,0.6,11528.509,3189.9556,343.15,343.15,-26404.484,283469.7,18919.619200290683,7607.165365541935,11323.921114104962,11528.509,3189.9556,2.1621532,18931.086479646896,14718.465,14720.627,1.9387817
4725,-0.00014171621,343.25635,330.49643,-0.00014172087,349.49954,1.123867,1.0382812,296.20505,270.23853,346.38702,0.00028343708,343.223,349.46567,0.99996674,1.0,0.5846754,0.5846154,11232.955,3108.1619,343.15,343.15,-26404.445,283529.6,18916.73170794519,7594.806604900128,11311.17821280867,11232.955,3108.1619,2.1621482,18905.9848177088,14341.117,14343.279,1.9450378
4726,-0.00014171608,343.281,330.49847,-0.00014172074,349.52298,1.1238642,1.0382786,296.2113,270.24854,346.38663,0.00028343682,343.3078,349.5502,0.99996674,1.0,0.58466053,0.5846154,11232.67,3108.1619,343.15,343.15,-26404.404,283589.6,18913.807891721925,7608.2593270667685,11323.901347515264,11232.67,3108.1619,2.1621428,18932.16067458203,14340.832,14342.994,1.951294
4727,-0.00014171595,343.25232,330.50052,-0.0001417206,349.49344,1.1238612,1.0382758,296.21756,270.25824,346.38614,0.00028343653,343.22684,349.4675,0.99996674,1.0,0.5938046,0.59375,11408.349,3156.727,343.15,343.15,-26404.36,283649.53,18910.773151628036,7589.96086999506,11305.089078685882,11408.349,3156.727,2.162137,18895.049948680942,14565.076,14567.238,1.95755
4728,-0.0001417158,343.28647,330.50256,-0.00014172045,349.52658,1.1238581,1.038273,296.22382,270.2677,346.38574,0.00028343624,343.3088,349.54935,0.99996674,1.0,0.5692775,0.5692308,10937.128,3026.3682,343.15,343.15,-26404.314,283709.53,18907.847405049695,7609.061875021795,11323.58745506723,10937.128,3026.3682,2.162131,18932.649330089025,13963.496,13965.658,1.9638062
4729,-0.00014171565,343.24588,330.50458,-0.0001417203,349.48492,1.1238548,1.03827,296.23004,270.27686,346.3853,0.00028343595,343.2212,349.45972,0.99996674,1.0,0.61544,0.61538464,11824.016,3271.7495,343.15,343.15,-26404.266,283769.44,18904.92166443991,7583.696005875051,11297.581951025037,11824.016,3271.7495,2.1621246,18881.27795690009,15095.766,15097.928,1.9700317
4730,-0.00014171549,343.29074,330.50662,-0.00014172014,349.52896,1.1238514,1.0382669,296.2363,270.28568,346.3849,0.00028343563,343.30743,349.54605,0.99996674,1.0,0.553897,0.5538462,10641.634,2944.5745,343.15,343.15,-26404.215,283829.44,18901.95765986853,7609.1718353357155,11322.56397342033,10641.634,2944.5745,2.1621184,18931.735808756046,13586.208,13588.37,1.9762878
4731,-0.00014171533,343.24225,330.50867,-0.00014171997,349.47922,1.1238477,1.0382636,296.2425,270.29416,346.38437,0.00028343528,343.22345,349.45987,0.99996674,1.0,0.63082546,0.63076925,12119.6045,3353.5432,343.15,343.15,-26404.162,283889.38,18898.882734395884,7579.083332434245,11291.72437223982,12119.6045,3353.5432,2.1621113,18870.807704674065,15473.147,15475.31,1.9824829
4732,-0.00014171514,343.29373,330.5107,-0.0001417198,349.53003,1.123844,1.0382601,296.24872,270.3023,346.38388,0.00028343493,343.3039,349.54056,0.99996674,1.0,0.53851897,0.53846157,10346.186,2862.7808,343.15,343.15,-26404.107,283949.38,18895.84414538348,7608.499172993887,11320.737758757637,10346.186,2862.7808,2.1621041,18929.236931751526,13208.967,13211.129,1.9887085
4733,-0.00014171496,343.2401,330.51273,-0.0001417196,349.47498,1.12384,1.0382564,296.25488,270.31006,346.38342,0.00028343455,343.22806,349.46246,0.99996674,1.0,0.6462155,0.64615387,12415.283,3435.337,343.15,343.15,-26404.047,284009.28,18892.876281620196,7575.376553873348,11286.754575768666,12415.283,3435.337,2.1620965,18862.131129642014,15850.62,15852.782,1.994873
4734,-0.00014171476,343.295,330.51477,-0.00014171941,349.52936,1.1238358,1.0382525,296.26108,270.31744,346.38297,0.00028343417,343.29828,349.53293,0.99996674,1.0,0.5231358,0.52307695,10050.639,2780.987,343.15,343.15,-26403.986,284069.28,18889.872096870164,7606.825924697702,11317.892004168329,10050.639,2780.987,2.1620884,18924.71792886603,12831.626,12833.788,2.001068
4735,-0.00014171455,343.2397,330.51678,-0.0001417192,349.4724,1.1238313,1.0382484,296.2672,270.32437,346.3825,0.00028343376,343.23453,349.46683,0.99996674,1.0,0.6616006,0.6615385,12710.866,3517.1306,343.15,343.15,-26403.92,284129.22,18886.90230950374,7572.68465118699,11282.780387432646,12710.866,3517.1306,2.1620798,18855.465038619637,16227.997,16230.159,2.0072021
4736,-0.00014171434,343.29453,330.51883,-0.00014171898,349.52686,1.1238266,1.0382441,296.27335,270.33087,346.382,0.00028343333,343.29056,349.5231,0.99996674,1.0,0.507748,0.50769234,9755.004,2699.1934,343.15,343.15,-26403.852,284189.22,18883.821605331974,7604.096826429263,11313.9517373968,9755.004,2699.1934,2.1620708,18918.04856382606,12454.197,12456.359,2.0133362
4737,-0.0001417141,343.24112,330.52084,-0.00014171874,349.4718,1.1238217,1.0382395,296.27942,270.3369,346.38144,0.00028343286,343.244,349.47433,0.99996674,1.0,0.67698646,0.6769231,13006.464,3598.9243,343.15,343.15,-26403.78,284249.12,18880.738971823517,7571.098438264378,11279.965283963911,13006.464,3598.9243,2.1620612,18851.06372222829,16605.389,16607.55,2.0194092
4738,-0.00014171386,343.28992,330.52286,-0.0001417185,349.52032,1.1238164,1.0382347,296.28555,270.34253,346.38107,0.00028343237,343.27325,349.5037,0.99996674,1.0,0.5001327,0.5,9608.697,2658.2964,343.15,343.15,-26403.701,284309.6,18877.872381587935,7598.930645102264,11307.62844778035,9608.697,2658.2964,2.1620512,18906.559092882613,12266.994,12269.156,2.0255432
4739,-0.0001417136,343.24588,330.52487,-0.00014171825,349.4745,1.1238109,1.0382296,296.2916,270.3476,346.38058,0.00028343184,343.2617,349.4902,0.99996674,1.0,0.6718806,0.671875,12908.368,3572.0857,343.15,343.15,-26403.62,284369.53,18874.85854891224,7571.507163292068,11279.126662508432,12908.368,3572.0857,2.1620405,18850.633825800498,16480.453,16482.615,2.0315857
4740,-0.00014171332,343.2861,330.52686,-0.00014171797,349.5145,1.1238049,1.0382241,296.29758,270.35214,346.3801,0.0002834313,343.26306,349.49136,0.99996674,1.0,0.5001316,0.5,9608.676,2658.2964,343.15,343.15,-26403.533,284429.5,18871.879117887678,7594.251805869146,11301.737668274025,9608.676,2658.2964,2.162029,18895.98947414317,12266.973,12269.135,2.0375671
4741,-0.00014171303,343.2507,330.52884,-0.00014171768,349.4773,1.1237986,1.0382183,296.3036,270.35614,346.37955,0.0002834307,343.27295,349.49954,0.99996674,1.0,0.6718798,0.671875,12908.354,3572.0857,343.15,343.15,-26403.44,284489.84,18868.825104011223,7571.985430678829,11278.39124321417,12908.354,3572.0857,2.1620169,18850.376673893,16480.44,16482.602,2.043579
4742,-0.00014171272,343.2782,330.5308,-0.00014171736,349.50458,1.1237919,1.0382122,296.3095,270.3596,346.37906,0.00028343007,343.24655,349.47263,0.99996674,1.0,0.5078374,0.50769234,9756.723,2699.1934,343.15,343.15,-26403.342,284549.84,18865.876213032352,7587.172254830676,11293.442264381692,9756.723,2699.1934,2.162004,18880.61451921237,12455.916,12458.078,2.0494995
4743,-0.00014171239,343.26016,330.53275,-0.00014171703,349.48483,1.1237849,1.0382056,296.3154,270.3625,346.37863,0.00028342943,343.28995,349.51483,0.99996674,1.0,0.646162,0.64615387,12414.255,3435.337,343.15,343.15,-26403.238,284609.84,18862.99999165395,7575.257034177341,11280.500694311968,12414.255,3435.337,2.1619906,18855.75772848931,15849.592,15851.754,2.0553894
4744,-0.00014171204,343.27365,330.53467,-0.00014171668,349.49802,1.1237774,1.0381987,296.3212,270.36487,346.3782,0.0002834287,343.24277,349.4668,0.99996674,1.0,0.5313305,0.53125,10208.079,2824.44,343.15,343.15,-26403.127,284669.38,18860.154301275146,7582.122435610028,11287.175547001738,10208.079,2824.44,2.161976,18869.297982611766,13032.52,13034.682,2.0611877
4745,-0.00014171166,343.26724,330.5366,-0.0001417163,349.49002,1.1237693,1.0381913,296.327,270.3668,346.37775,0.00028342794,343.29843,349.5215,0.99996674,1.0,0.6307779,0.63076925,12118.69,3353.5432,343.15,343.15,-26403.008,284729.78,18857.270360848943,7577.14349536247,11281.242008697845,12118.69,3353.5432,2.1619606,18858.385504060316,15472.233,15474.3955,2.066986
4746,-0.00014171125,343.26675,330.53845,-0.00014171591,349.48907,1.1237607,1.0381833,296.3327,270.36823,346.37726,0.00028342716,343.2353,349.4572,0.99996674,1.0,0.546961,0.546875,10508.376,2907.5117,343.15,343.15,-26402.883,284789.3,18854.420827426922,7575.723106471965,11279.539619117606,10508.376,2907.5117,2.161944,18855.26272558957,13415.888,13418.05,2.0726929
4747,-0.00014171081,343.27423,330.54037,-0.00014171547,349.49515,1.1237514,1.0381749,296.3384,270.36923,346.3768,0.00028342629,343.30453,349.5258,0.99996674,1.0,0.61539626,0.61538464,11823.175,3271.7495,343.15,343.15,-26402.746,284849.7,18851.529174324354,7579.005546997219,11281.975205526429,11823.175,3271.7495,2.1619263,18860.980752523647,15094.924,15097.086,2.0783997
4748,-0.00014171035,343.2582,330.54224,-0.000141715,349.47852,1.1237414,1.0381657,296.34402,270.36984,346.37634,0.00028342535,343.22446,349.44424,0.99996674,1.0,0.569318,0.5692308,10937.905,3026.3682,343.15,343.15,-26402.6,284909.62,18848.706323121434,7568.336797504305,11270.93065645326,10937.905,3026.3682,2.1619072,18839.267453957564,13964.273,13966.436,2.084015
4749,-0.00014170985,343.28085,330.5441,-0.00014171451,349.49997,1.1237308,1.0381559,296.34958,270.37003,346.3759,0.00028342436,343.308,349.52753,0.99996674,1.0,0.6000165,0.6,11527.693,3189.9556,343.15,343.15,-26402.443,284969.62,18845.87961963149,7580.679713255911,11282.552653222489,11527.693,3189.9556,2.1618867,18863.232366478398,14717.648,14719.811,2.089569
4750,-0.00014170933,343.25208,330.5459,-0.00014171397,349.47043,1.1237193,1.0381453,296.35507,270.36984,346.3754,0.0002834233,343.22202,349.4398,0.99996674,1.0,0.58471584,0.5846154,11233.733,3108.1619,343.15,343.15,-26402.275,285029.53,18843.083458071065,7562.451935065084,11263.855336140161,11233.733,3108.1619,2.1618648,18826.307271205245,14341.8955,14344.058,2.0950623
4751,-0.00014170875,343.2842,330.54773,-0.00014171339,349.5016,1.1237068,1.0381339,296.36053,270.3693,346.37497,0.00028342212,343.30386,349.52158,0.99996674,1.0,0.57815254,0.578125,11107.637,3073.6553,343.15,343.15,-26402.092,285089.88,18840.317840544074,7580.457081218039,11281.264624649622,11107.637,3073.6553,2.1618407,18861.72170586766,14181.292,14183.454,2.100525
4752,-0.00014170812,343.2468,330.5495,-0.00014171278,349.4632,1.1236936,1.0381217,296.36588,270.36844,346.37457,0.0002834209,343.22144,349.4373,0.99996674,1.0,0.6001125,0.6,11529.539,3189.9556,343.15,343.15,-26401.896,285149.47,18837.65735775853,7557.101966908064,11257.312318842594,11529.539,3189.9556,2.1618152,18814.41428575066,14719.494,14721.656,2.1058655
4753,-0.00014170744,343.29126,330.55127,-0.0001417121,349.50687,1.1236792,1.0381083,296.3712,270.36725,346.37408,0.00028341953,343.30832,349.52432,0.99996674,1.0,0.55388016,0.5538462,10641.31,2944.5745,343.15,343.15,-26401.684,285209.44,18834.878245670337,7582.475788881738,11282.196860585802,10641.31,2944.5745,2.1617875,18864.67264946754,13585.884,13588.046,2.1111755
4754,-0.00014170671,343.2431,330.553,-0.00014171137,349.45755,1.1236634,1.0380939,296.3764,270.36575,346.3736,0.00028341808,343.22372,349.43765,0.99996674,1.0,0.6155039,0.61538464,11825.242,3271.7495,343.15,343.15,-26401.453,285269.38,18832.129684781583,7552.740202010266,11251.751083408833,11825.242,3271.7495,2.1617575,18804.4912854191,15096.992,15099.154,2.116394
4755,-0.00014170591,343.29425,330.55472,-0.00014171057,349.50812,1.1236464,1.0380782,296.38156,270.364,346.3732,0.00028341648,343.30487,349.51913,0.99996674,1.0,0.53849876,0.53846157,10345.797,2862.7808,343.15,343.15,-26401.203,285329.38,18829.516789551803,7582.1215865023105,11280.767436860018,10345.797,2862.7808,2.1617246,18862.889023362328,13208.578,13210.74,2.1215515
4756,-0.00014170505,343.24228,330.55643,-0.0001417097,349.45483,1.1236277,1.038061,296.38666,270.36203,346.37274,0.00028341473,343.23434,349.44647,0.99996674,1.0,0.6406783,0.640625,12308.9,3405.9421,343.15,343.15,-26400.928,285389.34,18826.821603273915,7550.127144154039,11247.967353164511,12308.9,3405.9421,2.1616888,18798.09449731855,15714.843,15717.005,2.126648
4757,-0.00014170409,343.29565,330.55807,-0.00014170875,349.5078,1.1236074,1.0380423,296.3917,270.3598,346.37234,0.00028341284,343.29874,349.5112,0.99996674,1.0,0.52313155,0.52307695,10050.558,2780.987,343.15,343.15,-26400.629,285449.28,18824.26208791479,7580.861843215825,11278.443035198205,10050.558,2780.987,2.1616497,18859.30487841403,12831.545,12833.707,2.1316833
4758,-0.00014170306,343.24048,330.55972,-0.0001417077,349.4512,1.1235851,1.0380218,296.39664,270.3574,346.37195,0.00028341074,343.2361,349.44644,0.99996674,1.0,0.6462196,0.64615387,12415.361,3435.337,343.15,343.15,-26400.303,285509.22,18821.68907527504,7546.987765223889,11243.68606297601,12415.361,3435.337,2.1616068,18790.6738281999,15850.698,15852.859,2.1366272
4759,-0.00014170191,343.29498,330.56134,-0.00014170655,349.50552,1.1235605,1.0379993,296.40155,270.35477,346.3716,0.00028340847,343.28964,349.5004,0.99996674,1.0,0.50777113,0.50769234,9755.449,2699.1934,343.15,343.15,-26399.941,285569.2,18819.213479824804,7578.402109414384,11274.962472462847,9755.449,2699.1934,2.1615598,18853.36458187723,12454.643,12456.804,2.1415405
4760,-0.00014170063,343.24347,330.56293,-0.00014170528,349.4524,1.1235332,1.0379742,296.40637,270.352,346.3712,0.0002834059,343.25195,349.4607,0.99996674,1.0,0.671888,0.671875,12908.51,3572.0857,343.15,343.15,-26399.541,285629.6,18816.645947706158,7546.7312002029275,11242.295645691236,12908.51,3572.0857,2.1615076,18789.026845894165,16480.596,16482.758,2.1463623
4761,-0.00014169923,343.29004,330.56448,-0.00014170389,349.4989,1.1235033,1.0379466,296.41113,270.34906,346.37073,0.00028340312,343.27216,349.48102,0.99996674,1.0,0.5152459,0.5151515,9899.056,2738.8508,343.15,343.15,-26399.102,285689.56,18814.0630021719,7573.445945225199,11268.938515800553,9899.056,2738.8508,2.16145,18842.38446102575,12637.906,12640.067,2.151123
4762,-0.00014169767,343.24744,330.56598,-0.00014170233,349.4547,1.1234701,1.0379161,296.4158,270.34604,346.3703,0.0002834,343.26486,349.47208,0.99996674,1.0,0.6562801,0.65625,12608.647,3489.014,343.15,343.15,-26398.613,285749.5,18811.567826979568,7547.118731187296,11241.625384071696,12608.647,3489.014,2.161386,18788.744115258993,16097.661,16099.822,2.1557922
4763,-0.00014169594,343.2873,330.56747,-0.0001417006,349.49457,1.123433,1.037882,296.42038,270.3429,346.36993,0.00028339654,343.2671,349.47433,0.99996674,1.0,0.5231278,0.52307695,10050.485,2780.987,343.15,343.15,-26398.068,285809.4,18809.122170638126,7569.855769495693,11264.318026820863,10050.485,2780.987,2.161315,18834.173796316558,12831.473,12833.634,2.1603699
4764,-0.00014169398,343.25653,330.56897,-0.00014169863,349.46228,1.1233912,1.0378433,296.42496,270.33966,346.36957,0.0002833926,343.28354,349.48944,0.99996674,1.0,0.64621156,0.64615387,12415.207,3435.337,343.15,343.15,-26397.453,285869.9,18806.64566600103,7550.5541563615,11244.056464158803,12415.207,3435.337,2.1612344,18794.610620520303,15850.544,15852.705,2.1649475
4765,-0.0001416918,343.27637,330.57037,-0.00014169645,349.48206,1.1233444,1.0378004,296.4294,270.3364,346.3692,0.00028338825,343.2432,349.44855,0.99996674,1.0,0.52314717,0.52307695,10050.857,2780.987,343.15,343.15,-26396.768,285929.8,18804.24922403563,7561.4071930996115,11254.816645353927,10050.857,2780.987,2.1611447,18816.223838453538,12831.845,12834.006,2.169403
4766,-0.00014168934,343.26373,330.57178,-0.00014169398,349.46796,1.1232916,1.0377518,296.4338,270.3331,346.36874,0.0002833833,343.29413,349.49863,0.99996674,1.0,0.63085145,0.63076925,12120.1045,3353.5432,343.15,343.15,-26395.992,285989.8,18801.70526059999,7552.921955842784,11245.394130256158,12120.1045,3353.5432,2.1610434,18798.31608609894,15473.647,15475.809,2.1737976
4767,-0.00014168653,343.2693,330.57312,-0.00014169117,349.47336,1.1232316,1.0376967,296.4381,270.3298,346.36838,0.0002833777,343.23392,349.4376,0.99996674,1.0,0.55386233,0.5538462,10640.967,2944.5745,343.15,343.15,-26395.113,286049.75,18799.300506461237,7555.278393925846,11247.586661277697,10640.967,2944.5745,2.1609282,18802.865055203543,13585.541,13587.702,2.1781006
4768,-0.00014168331,343.2715,330.57443,-0.00014168797,349.47437,1.1231631,1.0376337,296.44235,270.3265,346.36804,0.00028337128,343.3021,349.50528,0.99996674,1.0,0.61548764,0.61538464,11824.93,3271.7495,343.15,343.15,-26394.107,286109.72,18796.912488396876,7555.651708455535,11247.150922358085,11824.93,3271.7495,2.1607966,18802.80263081362,15096.68,15098.841,2.1823425
4769,-0.00014167963,343.26178,330.57568,-0.00014168429,349.46432,1.1230844,1.0375613,296.44653,270.32324,346.3678,0.00028336392,343.2271,349.4292,0.99996674,1.0,0.55388117,0.5538462,10641.328,2944.5745,343.15,343.15,-26392.953,286169.66,18794.644387433833,7548.9179118104485,11240.13939483337,10641.328,2944.5745,2.1606457,18789.05730664382,13585.902,13588.063,2.1865234
4770,-0.00014167538,343.281,330.5769,-0.00014168002,349.4825,1.1229936,1.0374777,296.45062,270.32,346.3674,0.0002833554,343.31418,349.5162,0.99996674,1.0,0.60942715,0.609375,11708.494,3239.7988,343.15,343.15,-26391.62,286229.44,18792.153896642638,7559.405364537497,11249.897921830776,11708.494,3239.7988,2.1604714,18809.303286368275,14948.293,14950.453,2.1906128
4771,-0.00014167039,343.25488,330.57806,-0.00014167503,349.456,1.122887,1.0373797,296.45468,270.31686,346.36703,0.0002833454,343.22333,349.42392,0.99996674,1.0,0.569287,0.5692308,10937.31,3026.3682,343.15,343.15,-26390.057,286289.56,18789.675975562048,7542.905400380384,11233.031353111755,10937.31,3026.3682,2.1602669,18775.93675349214,13963.678,13965.838,2.1946716
4772,-0.00014166452,343.28534,330.5792,-0.00014166917,349.48566,1.122762,1.0372647,296.45865,270.3138,346.36673,0.0002833337,343.3094,349.51013,0.99996674,1.0,0.5846796,0.5846154,11233.037,3108.1619,343.15,343.15,-26388.223,286349.56,18787.193272393666,7560.042697814851,11249.5443701623,11233.037,3108.1619,2.1600266,18809.58706797715,14341.199,14343.359,2.198639
4773,-0.00014165757,343.2488,330.58023,-0.00014166223,349.4485,1.1226138,1.0371283,296.46255,270.31088,346.36633,0.0002833198,343.22195,349.4211,0.99996674,1.0,0.58470935,0.5846154,11233.608,3108.1619,343.15,343.15,-26386.049,286409.47,18784.564058202235,7537.320483036325,11226.260132288779,11233.608,3108.1619,2.159742,18763.580615325103,14341.7705,14343.931,2.2025452
4774,-0.00014164922,343.29095,330.5812,-0.00014165387,349.4901,1.1224357,1.0369645,296.4664,270.3081,346.366,0.0002833031,343.30914,349.50873,0.99996674,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26383.438,286469.47,18781.895032006447,7561.368116347111,11249.782417786846,10936.2295,3026.3682,2.1594002,18811.150534133958,13962.598,13964.757,2.2063904
4775,-0.00014163915,343.2458,330.5821,-0.0001416438,349.44415,1.1222211,1.0367671,296.47015,270.30548,346.36572,0.00028328295,343.22946,349.42737,0.99996674,1.0,0.60944515,0.609375,11708.84,3239.7988,343.15,343.15,-26380.293,286529.06,18779.18007860728,7533.435537058608,11221.114721871572,11708.84,3239.7988,2.1589882,18754.55025893018,14948.639,14950.798,2.210144
4776,-0.0001416266,343.2945,330.58292,-0.00014163124,349.49265,1.1219538,1.0365213,296.4739,270.303,346.3655,0.00028325783,343.30582,349.50433,0.99996674,1.0,0.55386555,0.5538462,10641.028,2944.5745,343.15,343.15,-26376.377,286589.38,18776.280655298906,7561.250146506815,11248.475485019504,10641.028,2944.5745,2.1584752,18809.72563152632,13585.603,13587.761,2.2138977
