minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4777,-0.00014161102,343.23987,330.5836,-0.00014161567,349.43707,1.1216226,1.0362166,296.47757,270.30078,346.36533,0.0002832267,343.22824,349.42502,0.99996674,1.0,0.6349683,0.63492066,12199.198,3375.6145,343.15,343.15,-26371.525,286649.2,18773.199945755438,7527.52878228824,11213.785785928909,12199.198,3375.6145,2.1578393,18741.31456821715,15574.8125,15576.971,2.2175598
4778,-0.0001415911,343.29614,330.58414,-0.00014159575,349.4934,1.1211991,1.0358272,296.48117,270.29874,346.36523,0.00028318685,343.2987,349.49634,0.99996674,1.0,0.5231436,0.52307695,10050.789,2780.987,343.15,343.15,-26365.324,286709.28,18769.796770675028,7559.608569719778,11245.384437118666,10050.789,2780.987,2.1570263,18804.993006838442,12831.776,12833.934,2.221161
4779,-0.00014156492,343.23956,330.58447,-0.00014156956,349.43582,1.1206433,1.0353159,296.48477,270.29694,346.36508,0.00028313446,343.2371,349.43298,0.99996674,1.0,0.65081257,0.6507937,12503.603,3460.005,343.15,343.15,-26357.188,286769.88,18765.74388853207,7524.370596632046,11208.863998979446,12503.603,3460.005,2.1559591,18733.23459561149,15963.607,15965.764,2.224762
4780,-0.00014153034,343.29312,330.5846,-0.000141535,349.4897,1.1199105,1.034642,296.48825,270.29544,346.36493,0.00028306534,343.28195,349.47867,0.99996674,1.0,0.5152589,0.5151515,9899.306,2738.8508,343.15,343.15,-26346.467,286829.66,18760.836074596555,7554.296859423371,11238.074071039782,9899.306,2738.8508,2.1545525,18792.370930463152,12638.156,12640.311,2.228241
4781,-0.00014148271,343.24487,330.58435,-0.00014148735,349.44037,1.1189026,1.0337149,296.4917,270.2942,346.36465,0.00028297008,343.2552,349.4505,0.99996674,1.0,0.6562975,0.65625,12608.981,3489.014,343.15,343.15,-26331.727,286889.56,18754.48642928781,7523.229272717203,11205.13011218609,12608.981,3489.014,2.1526175,18728.35938490329,16097.995,16100.147,2.2316895
4782,-0.00014141429,343.28973,330.58368,-0.00014141893,349.48575,1.1174582,1.0323867,296.4951,270.29327,346.3645,0.00028283324,343.2703,349.4663,0.99996674,1.0,0.5152187,0.5151515,9898.533,2738.8508,343.15,343.15,-26310.623,286949.53,18746.032916037337,7546.634340644687,11227.063770134382,9898.533,2738.8508,2.149845,18773.69811077907,12637.384,12639.533,2.235077
4783,-0.00014131154,343.24957,330.5823,-0.00014131618,349.44464,1.1152959,1.0303985,296.49844,270.2927,346.3644,0.00028262773,343.2687,349.46378,0.99996674,1.0,0.65633315,0.65625,12609.666,3489.014,343.15,343.15,-26279.055,287009.5,18733.933815727967,7518.130073101314,11195.323324295536,12609.666,3489.014,2.1456943,18713.45339739685,16098.68,16100.825,2.2384338
4784,-0.00014114592,343.28473,330.57983,-0.00014115057,349.48056,1.1118275,1.0272094,296.50174,270.29245,346.36435,0.0002822965,343.2592,349.45496,0.99996674,1.0,0.5151725,0.5151515,9897.646,2738.8508,343.15,343.15,-26228.473,287069.44,18714.83670137728,7531.625385187013,11204.962471943869,9897.646,2738.8508,2.139037,18736.587857130882,12636.497,12638.636,2.2417297
4785,-0.00014085125,343.2596,330.57544,-0.00014085586,349.45493,1.105701,1.0215775,296.50497,270.2926,346.3645,0.0002817071,343.28806,349.48364,0.99996674,1.0,0.64626235,0.64615387,12416.184,3435.337,343.15,343.15,-26139.256,287129.88,18681.141748947994,7503.6430057942025,11169.002251076687,12416.184,3435.337,2.1272783,18672.64525687089,15851.5205,15853.647,2.2449646
4786,-0.00014025322,343.28018,330.56738,-0.00014025782,349.47678,1.0934308,1.0103011,296.50815,270.29315,346.36478,0.00028051104,343.2445,349.4409,0.99996674,1.0,0.51516986,0.5151515,9897.595,2738.8508,343.15,343.15,-25960.914,287190.12,18611.64223660232,7488.646307704983,11139.199191388016,9897.595,2738.8508,2.1037319,18627.845499092997,12636.445,12638.549,2.2481384
4787,-0.00013871252,343.26242,330.55072,-0.00013871708,349.4593,1.062722,0.9820946,296.51123,270.2941,346.36542,0.00027742962,343.29575,349.493,0.99996674,1.0,0.64185905,0.64179105,12331.585,3412.1416,343.15,343.15,-25515.64,287250.38,18427.354594980727,7405.742568327511,11016.354230489966,12331.585,3412.1416,2.0448165,18422.096798817478,15743.727,15745.771,2.2512207
4788,-0.00013224187,343.2861,330.50632,-0.00013224622,349.4857,0.9465287,0.8755198,296.51407,270.2955,346.36682,0.00026448807,343.25,349.44946,0.99996674,1.0,0.4770295,0.47692308,9164.831,2535.6057,343.15,343.15,-23830.203,287309.78,17618.639573988483,7098.095201365595,10541.789770204346,9164.831,2535.6057,1.8220484,17639.88497156994,11700.437,11702.259,2.2540588
4789,-9.853933e-05,343.336,330.27438,-9.8542565e-05,349.53552,0.46699616,0.43425617,296.5161,270.29733,346.3704,0.0001970819,343.3343,349.531,0.99996674,1.0,0.42192587,0.421875,8106.1646,2242.9375,343.15,343.15,-15603.481,287369.7,13323.373931549477,5405.747561313224,7971.776537584096,8106.1646,2242.9375,0.9012523,13377.52409889732,10349.102,10350.003,2.2561035
4790,-9.016537e-05,343.42007,329.63153,-9.016833e-05,349.41678,0.3557058,0.33101553,296.51385,270.2997,346.378,0.00018033369,343.4961,349.44382,0.99996674,1.0,0.2273267,0.24242425,4367.468,1288.871,343.15,343.15,-13234.327,287430.4,12683.79405029627,5221.646368368393,7492.811616134487,4367.468,1288.871,0.6867213,12714.45798450288,5656.339,5657.0254,2.2538452
4791,-4.9090584e-05,343.4486,328.7713,-4.9092196e-05,348.9232,0.15267384,0.14262605,296.50476,270.30252,346.3945,9.818278e-05,343.40558,348.7884,0.99996674,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-9587.737,287489.75,7267.238058144576,3026.1738340780385,4155.061387971948,0.0,0.0,0.2952999,7181.235222049986,0.0,0.2952999,2.244751
4792,-1.3881235e-05,343.35406,327.8069,-1.3881689e-05,348.58807,0.018188154,0.016580982,296.48886,270.30588,346.4061,2.7762922e-05,343.33017,348.46725,0.99996674,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4395.438,287549.5,2168.747689114037,906.4190415050688,1211.6075722890196,0.0,0.0,0.034769136,2118.0266137940885,0.0,0.034769136,2.2288513
4793,-1.23594145e-05,343.32645,326.83878,-1.2359819e-05,348.4396,0.015647644,0.01424203,296.46652,270.30978,346.40982,2.4719235e-05,343.30496,348.32275,0.9997232,0.99975646,0.0,0.0,0.0,0.0,343.15,343.15,-4315.142,287609.56,2031.8812628596029,855.8674296663683,1121.3258941824568,0.0,0.0,0.029889673,1977.193323848825,0.0,0.029889673,2.2065125
4794,-1.0917681e-05,343.2992,325.8791,-1.091818e-05,348.30286,0.011857291,0.010719488,296.43866,270.3142,346.41068,2.1835862e-05,343.27295,348.185,0.7459966,0.7460296,0.0,0.0,0.0,0.0,343.15,343.15,-3593.6687,287668.78,1882.964448282376,798.7860126548951,1028.272258169216,0.0,0.0,0.02257678,1827.058270824111,0.0,0.02257678,2.17865
4795,-2.61753e-06,343.27896,325.27478,-2.6177831e-06,348.21814,0.0010151785,0.0008675169,296.40347,270.31946,346.41025,5.235313e-06,343.24716,348.09784,0.114221625,0.11423269,0.0,0.0,0.0,0.0,343.15,343.15,-892.0435,287731.0,464.73330775488597,197.9312367706418,252.25510513173788,0.0,0.0,0.0018826954,450.1863419023797,0.0,0.0018826954,2.1434631
4796,-6.465298e-08,343.27658,325.23584,-6.4660306e-08,348.20865,1.4733889e-06,1.2621122e-06,296.365,270.32498,346.41016,1.2931328e-07,343.24396,348.08807,0.0052747214,0.0052753296,0.0,0.0,0.0,0.0,343.15,343.15,-106.629684,287789.5,11.500105135738014,4.8988281819212744,6.238801123373662,0.0,0.0,2.735501e-06,11.137629305294936,0.0,2.735501e-06,2.1049805
4797,-5.0689153e-10,343.2767,325.23584,-5.069651e-10,348.2084,3.2358466e-10,3.2279096e-10,296.32028,270.3313,346.41016,1.0138566e-09,343.24387,348.0879,0.00016488029,0.00016490024,0.0,0.0,0.0,0.0,343.15,343.15,-8.955986,287849.5,0.09016442177644038,0.038407994708440224,0.04891441011715317,0.0,0.0,6.463756e-10,0.08732240482559339,0.0,6.463756e-10,2.0602722
4798,-3.0451345e-12,343.2767,325.23584,-3.0451906e-12,348.2084,2.860763e-14,2.8574385e-14,296.27066,270.33826,346.41016,6.0903253e-12,343.24387,348.0879,4.6207356e-06,4.6213067e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.65040267,287909.5,0.0005416255940110194,0.00023073478541386902,0.00029381452172125793,0.0,0.0,5.7182015e-14,0.0005245493071351269,0.0,5.7182015e-14,2.0106506
4799,-1.7266508e-13,343.2767,325.23584,-1.726652e-13,348.2084,2.6447955e-17,2.641788e-17,296.21646,270.3459,346.41016,3.4533026e-13,343.24387,348.0879,2.7090945e-07,2.7094197e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.042726267,287969.5,3.071095554886826e-05,1.3083113480858611e-05,1.6659562382164696e-05,0.0,0.0,5.2865834e-17,2.9742675863023307e-05,0.0,5.2865834e-17,1.9564514
4800,-1.0378947e-14,343.2767,325.23584,-1.037895e-14,348.2084,2.4779e-20,2.4750829e-20,296.2068,270.35422,346.41016,2.0757896e-14,343.24387,348.0879,5.8580472e-08,5.8587453e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.0025780227,288030.22,1.846043876768561e-06,7.864296864258011e-07,1.001410588690583e-06,0.0,0.0,4.952983e-20,1.7878402751163842e-06,0.0,4.952983e-20,1.9467773
4801,-6.2192113e-16,343.2767,325.23584,-6.2192113e-16,348.2084,2.16308e-23,2.1606268e-23,296.24152,270.36258,346.41016,1.2438423e-15,343.24387,348.0879,1.7671179e-09,1.7673344e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.00015478475,288089.5,1.1061754023171064e-07,4.7123974501325056e-08,6.000591827548401e-08,0.0,0.0,4.323707e-23,1.0712989277680907e-07,0.0,4.323707e-23,1.9815063
4802,-3.6110017e-17,343.2767,325.23584,-3.611005e-17,348.2084,1.6975787e-26,1.6946202e-26,296.27182,270.37115,346.41016,7.222007e-17,343.24387,348.0879,1.1328292e-10,1.132968e-10,0.0,0.0,0.0,0.0,343.15,343.15,-8.9651185e-06,288149.3,6.422684330822498e-09,2.7361146644432847e-09,3.4840699479099246e-09,0.0,0.0,3.392199e-26,6.220184612353209e-09,0.0,3.392199e-26,2.0118103
4803,-2.0023784e-18,343.2767,325.23584,-2.002385e-18,348.2084,1.2737407e-29,1.2789063e-29,296.29776,270.37994,346.41016,4.0047635e-18,343.24387,348.0879,1.1306996e-12,1.1308475e-12,0.0,0.0,0.0,0.0,343.15,343.15,-4.7122498e-07,288209.5,3.5615214407114043e-10,1.5172346797824782e-10,1.9319966543909352e-10,0.0,0.0,2.5526468e-29,3.4492313341734137e-10,0.0,2.5526468e-29,2.0377502
4804,-7.296164e-20,343.2767,325.23584,-7.29344e-20,348.2084,6.246116e-33,4.0705107e-33,296.31934,270.3888,346.41016,1.4589605e-19,343.24387,348.0879,-2.1045382e-14,-2.1048283e-14,0.0,0.0,0.0,0.0,343.15,343.15,-2.187541e-08,288269.5,1.2974846191276018e-11,5.528422038995052e-12,7.037059090937942e-12,0.0,0.0,1.0316627e-32,1.2565481129932995e-11,0.0,1.0316627e-32,2.0593262
4805,-4.540633e-21,343.2767,325.23584,-4.4547606e-21,348.2084,1.418501e-35,-9.039564e-36,296.33698,270.39783,346.41016,8.995394e-21,343.24387,348.0879,8.930353e-15,8.931592e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.1087621e-09,288329.75,7.999795099094508e-13,3.4405114629358875e-13,4.2981655864758307e-13,0.0,0.0,5.145446e-36,7.738677049411718e-13,0.0,5.145446e-36,2.0769653
4806,-6.2288154e-22,343.2767,325.23584,-5.184414e-22,348.2084,4.155339e-37,-3.940073e-37,296.3507,270.4069,346.41016,1.1413229e-21,343.24387,348.0879,-7.500956e-17,-7.5016606e-17,0.0,0.0,0.0,0.0,343.15,343.15,-1.2902698e-10,288389.5,1.015002795291322e-13,4.7196746432665136e-14,5.0021700750648225e-14,0.0,0.0,2.1526635e-38,9.721844718331336e-14,0.0,2.1526635e-38,2.0906982
4807,-1.3094615e-22,343.2767,325.23584,-1.5128158e-23,348.2084,1.1068641e-38,-1.0982279e-38,296.36096,270.41608,346.41016,1.4607431e-22,343.24387,348.0879,-2.6628747e-16,-2.6632492e-16,0.0,0.0,0.0,0.0,343.15,343.15,-3.755333e-12,288449.3,1.2990699173925432e-14,9.922002681786003e-15,1.4596368279909692e-15,0.0,0.0,8.6362e-41,1.1381639509776971e-14,0.0,8.6362e-41,2.1009521
4808,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,1.40582e-40,-1.39998e-40,296.3679,270.4254,346.41016,1.1695953e-22,343.24387,348.0879,5.4191214e-16,5.4198716e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,288509.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,5.84e-43,8.863036380332762e-15,0.0,5.84e-43,2.1078796
4809,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,4.878e-42,-4.858e-42,296.37167,270.43488,346.41016,1.1695953e-22,343.24387,348.0879,1.8524158e-16,1.8526747e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,288569.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,2e-44,8.863036380332762e-15,0.0,2e-44,2.1116638
4810,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,1.293e-42,-1.289e-42,296.3725,270.4444,346.41016,1.1695953e-22,343.24387,348.0879,-5.710173e-17,-5.710962e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,288629.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,4e-45,8.863036380332762e-15,0.0,4e-45,2.1124878
4811,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,3.11e-43,-3.1e-43,296.3705,270.454,346.41016,1.1695953e-22,343.24387,348.0879,-3.441215e-17,-3.4416984e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,288689.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,1e-45,8.863036380332762e-15,0.0,1e-45,2.1105042
4812,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,3e-45,-3e-45,296.36594,270.4637,346.41016,1.1695953e-22,343.24387,348.0879,3.375627e-17,3.3760937e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,288749.4,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,2.1059265
4813,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,-2e-44,2e-44,296.3589,270.47354,346.41016,1.1695953e-22,343.24387,348.0879,3.5917e-17,3.592203e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,288809.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,2.098877
4814,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,-1.3e-44,1.3e-44,296.3495,270.48343,346.41016,1.1695953e-22,343.24387,348.0879,-3.1160169e-18,-3.1164156e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,288869.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,2.0894775
4815,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,-0.0,0.0,296.33792,270.4934,346.41016,1.1695953e-22,343.24387,348.0879,-3.3687225e-17,-3.3691907e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,288929.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,2.0779114
4816,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,7e-45,-7e-45,296.3243,270.50345,346.41016,1.1695953e-22,343.24387,348.0879,-7.030172e-17,-7.0311523e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,288989.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,2.0643005
4817,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,1e-44,-1e-44,296.30875,270.51358,346.41016,1.1695953e-22,343.24387,348.0879,-4.4389572e-17,-4.439577e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289049.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,2.0487366
4818,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,1.4e-44,-1.4e-44,296.29135,270.52374,346.41016,1.1695953e-22,343.24387,348.0879,-4.8520793e-17,-4.8527563e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289109.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,2.0313416
4819,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,3e-45,-3e-45,296.27225,270.534,346.41016,1.1695953e-22,343.24387,348.0879,-1.7545472e-17,-1.754792e-17,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289169.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,2.0122375
4820,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.2515,270.5443,346.41016,1.1695953e-22,343.24387,348.0879,-6.19361e-18,-6.194469e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289229.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.9914856
4821,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.22925,270.55466,346.41016,1.1695953e-22,343.24387,348.0879,2.2522215e-19,2.252572e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289289.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.9692383
4822,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.20557,270.56506,346.41016,1.1695953e-22,343.24387,348.0879,2.5865177e-18,2.586882e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289349.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.9455566
4823,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.18054,270.5755,346.41016,1.1695953e-22,343.24387,348.0879,5.4983946e-19,5.499174e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289409.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.9205322
4824,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.15427,270.586,346.41016,1.1695953e-22,343.24387,348.0879,-1.7003678e-18,-1.700606e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289469.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.8942566
4825,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.12677,270.59653,346.41016,1.1695953e-22,343.24387,348.0879,-1.2837138e-18,-1.2838941e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289529.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.8667603
4826,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.09818,270.6071,346.41016,1.1695953e-22,343.24387,348.0879,-1.0967357e-18,-1.09689e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289589.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.8381653
4827,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.06854,270.61768,346.41016,1.1695953e-22,343.24387,348.0879,-2.5927653e-19,-2.593132e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289649.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.8085327
4828,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.03793,270.6283,346.41016,1.1695953e-22,343.24387,348.0879,5.297757e-19,5.298499e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289709.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.7779236
4829,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,296.00638,270.63892,346.41016,1.1695953e-22,343.24387,348.0879,4.645708e-19,4.6463614e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289769.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.7463684
4830,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.97397,270.64957,346.41016,1.1695953e-22,343.24387,348.0879,7.465081e-19,7.466132e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289829.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.7139587
4831,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.94077,270.66022,346.41016,1.1695953e-22,343.24387,348.0879,1.1202168e-18,1.1203744e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289889.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.6807556
4832,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.90677,270.67087,346.41016,1.1695953e-22,343.24387,348.0879,9.636931e-19,9.638287e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,289949.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.646759
4833,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.8721,270.68152,346.41016,1.1695953e-22,343.24387,348.0879,6.6997023e-19,6.700645e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290009.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.6120911
4834,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.83676,270.6922,346.41016,1.1695953e-22,343.24387,348.0879,1.3521424e-18,1.3523323e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290069.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.5767517
4835,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.8008,270.70285,346.41016,1.1695953e-22,343.24387,348.0879,1.7376835e-18,1.7379276e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290129.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.540802
4836,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.76428,270.71347,346.41016,1.1695953e-22,343.24387,348.0879,1.0021382e-18,1.002279e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290189.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.5042725
4837,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.7272,270.72412,346.41016,1.1695953e-22,343.24387,348.0879,9.813054e-19,9.814434e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290249.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.4671936
4838,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.68967,270.7347,346.41016,1.1695953e-22,343.24387,348.0879,1.3476645e-18,1.3478539e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290309.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.429657
4839,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.65164,270.7453,346.41016,1.1695953e-22,343.24387,348.0879,1.1897986e-18,1.1899659e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290369.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.3916321
4840,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.6132,270.75586,346.41016,1.1695953e-22,343.24387,348.0879,4.2516504e-19,4.25225e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290429.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.3531799
4841,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.57434,270.7664,346.41016,1.1695953e-22,343.24387,348.0879,2.621644e-19,2.622015e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290489.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.314331
4842,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.53513,270.77686,346.41016,1.1695953e-22,343.24387,348.0879,1.3895686e-19,1.3897662e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290549.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.275116
4843,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.49557,270.78732,346.41016,1.1695953e-22,343.24387,348.0879,3.8357477e-20,3.8362992e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290609.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.2355652
4844,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.45572,270.7977,346.41016,1.1695953e-22,343.24387,348.0879,-4.239803e-20,-4.2403976e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290669.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.1957092
4845,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.4156,270.80807,346.41016,1.1695953e-22,343.24387,348.0879,-9.484135e-20,-9.485474e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290729.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.1555786
4846,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.37518,270.81836,346.41016,1.1695953e-22,343.24387,348.0879,-9.176439e-20,-9.177738e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290789.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.1151733
4847,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.33456,270.8286,346.41016,1.1695953e-22,343.24387,348.0879,-2.6777623e-20,-2.6781446e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290849.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.0745544
4848,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.2937,270.83878,346.41016,1.1695953e-22,343.24387,348.0879,3.551659e-20,3.552154e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290909.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,1.0336914
4849,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.2527,270.84888,346.41016,1.1695953e-22,343.24387,348.0879,8.1349646e-20,8.136105e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,290969.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.9926758
4850,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.2115,270.85892,346.41016,1.1695953e-22,343.24387,348.0879,7.0669374e-20,7.067931e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291029.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.95147705
4851,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.17014,270.8689,346.41016,1.1695953e-22,343.24387,348.0879,2.6585257e-20,2.6589024e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291089.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.91012573
4852,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.12866,270.87875,346.41016,1.1695953e-22,343.24387,348.0879,1.3274524e-20,1.327645e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291149.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.86865234
4853,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.08707,270.88858,346.41016,1.1695953e-22,343.24387,348.0879,-2.529646e-21,-2.5299374e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291209.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.8270569
4854,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.04538,270.8983,346.41016,1.1695953e-22,343.24387,348.0879,-7.45616e-21,-7.457179e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291269.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.7853699
4855,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,295.0036,270.9079,346.41016,1.1695953e-22,343.24387,348.0879,-2.2626484e-20,-2.2629666e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291329.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.7435913
4856,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.96176,270.91742,346.41016,1.1695953e-22,343.24387,348.0879,-3.6657918e-20,-3.6663097e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291389.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.7017517
4857,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.91986,270.92685,346.41016,1.1695953e-22,343.24387,348.0879,-3.1983898e-20,-3.1988428e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291449.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.6598511
4858,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.8779,270.93616,346.41016,1.1695953e-22,343.24387,348.0879,-8.335058e-21,-8.33625e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291509.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.6178894
4859,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.83594,270.94537,346.41016,1.1695953e-22,343.24387,348.0879,4.9269995e-21,4.92767e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291569.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.57592773
4860,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.79395,270.95447,346.41016,1.1695953e-22,343.24387,348.0879,1.456629e-20,1.4568321e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291629.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.53393555
4861,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.75195,270.96356,346.41016,1.1695953e-22,343.24387,348.0879,1.1068262e-20,1.1069812e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291689.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.49194336
4862,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.70996,270.97263,346.41016,1.1695953e-22,343.24387,348.0879,7.8545985e-21,7.855712e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291749.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.44995117
4863,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.668,270.98166,346.41016,1.1695953e-22,343.24387,348.0879,8.6142225e-21,8.6154544e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291809.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.4079895
4864,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.62607,270.99072,346.41016,1.1695953e-22,343.24387,348.0879,6.272771e-21,6.273676e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291869.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.36605835
4865,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.58414,270.99973,346.41016,1.1695953e-22,343.24387,348.0879,1.047828e-21,1.0479854e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291929.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.3241272
4866,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.5423,271.00876,346.41016,1.1695953e-22,343.24387,348.0879,-4.3968656e-21,-4.3974808e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,291989.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.2822876
4867,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.5005,271.01776,346.41016,1.1695953e-22,343.24387,348.0879,-8.063236e-21,-8.064372e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292049.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.24047852
4868,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.45874,271.02673,346.41016,1.1695953e-22,343.24387,348.0879,-6.3462137e-21,-6.3471107e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292109.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.19873047
4869,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.41705,271.0357,346.41016,1.1695953e-22,343.24387,348.0879,-2.029519e-21,-2.0298101e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292169.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.15704346
4870,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.3755,271.04465,346.41016,1.1695953e-22,343.24387,348.0879,-2.7246811e-22,-2.7251522e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292229.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.115478516
4871,-1.1691981e-22,343.2767,325.23584,-3.971747e-26,348.2084,0.0,0.0,294.33395,271.05356,346.41016,1.1695953e-22,343.24387,348.0879,1.2328551e-21,1.23302e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292289.5,1.0401460391157976e-14,8.859204249282207e-15,3.832131050556229e-18,0.0,0.0,0.0,8.863036380332762e-15,0.0,0.0,0.07394409
4872,-1.6813292e-23,343.2767,325.23584,-3.9078018e-26,348.2084,0.0,0.0,294.29254,271.06247,346.41016,1.6852371e-23,343.24387,348.0879,7.5810396e-22,7.582076e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292349.5,1.4987172151755359e-15,1.27397047052893e-15,3.7704336816546485e-18,0.0,0.0,0.0,1.2777409042105847e-15,0.0,0.0,0.03253174
4873,1.05599925e-22,343.2767,325.23584,-3.3948697e-26,348.2084,0.0,0.0,294.25125,271.07138,346.41016,-1.0556597e-22,343.24387,348.0879,-9.895537e-23,-9.8968924e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292409.5,-9.388206646189976e-15,-8.001477872798888e-15,3.2755322659486514e-18,0.0,0.0,0.0,-7.99820234053294e-15,0.0,0.0,-0.008758545
4874,9.541223e-23,343.2767,325.23584,-2.668091e-26,348.2084,0.0,0.0,294.21002,271.08023,346.41016,-9.5385545e-23,343.24387,348.0879,-1.9737162e-24,-1.9739887e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292469.5,-8.482839627765972e-15,-7.229539531558895e-15,2.5743014146799098e-18,0.0,0.0,0.0,-7.226965230144215e-15,0.0,0.0,-0.049987793
4875,8.865862e-23,343.2767,325.23584,-1.5542839e-26,348.2084,0.0,0.0,294.16895,271.08908,346.41016,-8.8643076e-23,343.24387,348.0879,1.3525747e-25,1.3527601e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292529.5,-7.883217426578008e-15,-6.717807634702563e-15,1.4996472336746042e-18,0.0,0.0,0.0,-6.7163079874688885e-15,0.0,0.0,-0.09106445
4876,8.5320753e-23,343.2767,325.23584,-7.245727e-27,348.2084,0.0,0.0,294.12796,271.0979,346.41016,-8.531351e-23,343.24387,348.0879,-8.250535e-26,-8.251671e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292589.5,-7.587111917294426e-15,-6.464892095004749e-15,6.99102286987254e-19,0.0,0.0,0.0,-6.464192992717762e-15,0.0,0.0,-0.13204956
4877,8.3509415e-23,343.2767,325.23584,-5.168625e-27,348.2084,0.0,0.0,294.0871,271.10672,346.41016,-8.3504246e-23,343.24387,348.0879,-1.03290704e-26,-1.03304995e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292649.5,-7.426210400113502e-15,-6.32764405400505e-15,4.986936153455271e-19,0.0,0.0,0.0,-6.327145360389704e-15,0.0,0.0,-0.1729126
4878,8.2018985e-23,343.2767,325.23584,-4.660998e-27,348.2084,0.0,0.0,294.04636,271.1155,346.41016,-8.201432e-23,343.24387,348.0879,-1.2602036e-26,-1.2603755e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292709.5,-7.29370822044072e-15,-6.214711780256306e-15,4.497153415657038e-19,0.0,0.0,0.0,-6.21426206491474e-15,0.0,0.0,-0.21365356
4879,8.065779e-23,343.2767,325.23584,-4.2741663e-27,348.2084,0.0,0.0,294.00577,271.12424,346.41016,-8.065352e-23,343.24387,348.0879,-4.578654e-26,-4.5792805e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292769.5,-7.172689024215235e-15,-6.111571803100778e-15,4.12391955096058e-19,0.0,0.0,0.0,-6.1111594111456814e-15,0.0,0.0,-0.25424194
4880,7.9414085e-23,343.2767,325.23584,-3.922263e-27,348.2084,0.0,0.0,293.9653,271.133,346.41016,-7.9410166e-23,343.24387,348.0879,-1.199901e-25,-1.2000651e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292829.5,-7.062115077497941e-15,-6.017334218057561e-15,3.784386529412026e-19,0.0,0.0,0.0,-6.0169557794046205e-15,0.0,0.0,-0.29470825
4881,7.827275e-23,343.2767,325.23584,-3.599464e-27,348.2084,0.0,0.0,293.925,271.1417,346.41016,-7.8269144e-23,343.24387,348.0879,-2.4696365e-25,-2.4699745e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292889.5,-6.960641647720916e-15,-5.930853291039473e-15,3.4729346945354224e-19,0.0,0.0,0.0,-5.93050599757002e-15,0.0,0.0,-0.33502197
4882,7.722589e-23,343.2767,325.23584,-3.3035172e-27,348.2084,0.0,0.0,293.8848,271.15036,346.41016,-7.722259e-23,343.24387,348.0879,-2.351606e-25,-2.351928e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,292949.5,-6.867569429049589e-15,-5.851531289321563e-15,3.1873910332089588e-19,0.0,0.0,0.0,-5.851212550218242e-15,0.0,0.0,-0.37521362
4883,7.6264213e-23,343.2767,325.23584,-3.0317785e-27,348.2084,0.0,0.0,293.8448,271.15903,346.41016,-7.626118e-23,343.24387,348.0879,-8.872437e-26,-8.8736535e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293009.5,-6.782068907821441e-15,-5.77866336647457e-15,2.9252045685097493e-19,0.0,0.0,0.0,-5.778370846017719e-15,0.0,0.0,-0.41522217
4884,7.538221e-23,343.2767,325.23584,-2.7826845e-27,348.2084,0.0,0.0,293.8049,271.16763,346.41016,-7.537943e-23,343.24387,348.0879,2.8160888e-27,2.8164642e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293069.5,-6.703652927162953e-15,-5.711832544149569e-15,2.6848667900458965e-19,0.0,0.0,0.0,-5.711564057470565e-15,0.0,0.0,-0.45510864
4885,7.4572265e-23,343.2767,325.23584,-2.5540685e-27,348.2084,0.0,0.0,293.7652,271.17624,346.41016,-7.456971e-23,343.24387,348.0879,2.431983e-26,2.4323166e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293129.5,-6.631642947143145e-15,-5.6504616516273495e-15,2.464287190068095e-19,0.0,0.0,0.0,-5.650215222908343e-15,0.0,0.0,-0.494812
4886,7.3828135e-23,343.2767,325.23584,-2.3441597e-27,348.2084,0.0,0.0,293.72562,271.1848,346.41016,-7.382579e-23,343.24387,348.0879,-1.5505024e-26,-1.5507138e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293189.5,-6.565484462011975e-15,-5.5940777627759305e-15,2.261757126909247e-19,0.0,0.0,0.0,-5.593851587063239e-15,0.0,0.0,-0.5343933
4887,7.314373e-23,343.2767,325.23584,-2.1512287e-27,348.2084,0.0,0.0,293.68622,271.19333,346.41016,-7.314158e-23,343.24387,348.0879,-1.8666564e-26,-1.8669125e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293249.5,-6.5046364357947e-15,-5.5422194279316505e-15,2.0756080966510404e-19,0.0,0.0,0.0,-5.542011867121985e-15,0.0,0.0,-0.5737915
4888,7.2516354e-23,343.2767,325.23584,-1.9745025e-27,348.2084,0.0,0.0,293.647,271.20184,346.41016,-7.251438e-23,343.24387,348.0879,-1.6048178e-27,-1.6050449e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293309.5,-6.448858096257749e-15,-5.494681983409488e-15,1.905094206128523e-19,0.0,0.0,0.0,-5.494491473988875e-15,0.0,0.0,-0.6130066
4889,7.1939344e-23,343.2767,325.23584,-1.812093e-27,348.2084,0.0,0.0,293.6079,271.21033,346.41016,-7.193753e-23,343.24387,348.0879,1.7089494e-26,1.7091833e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293369.5,-6.397557895768988e-15,-5.4509609427895845e-15,1.7483938333446784e-19,0.0,0.0,0.0,-5.45078610340625e-15,0.0,0.0,-0.6520996
4890,7.140894e-23,343.2767,325.23584,-1.6629292e-27,348.2084,0.0,0.0,293.56903,271.21875,346.41016,-7.140727e-23,343.24387,348.0879,5.841935e-26,5.842736e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293429.5,-6.3504007736677124e-15,-5.4107713071086835e-15,1.6044734312682507e-19,0.0,0.0,0.0,-5.4106108597655565e-15,0.0,0.0,-0.690979
4891,7.092459e-23,343.2767,325.23584,-1.5268475e-27,348.2084,0.0,0.0,293.5303,271.22717,346.41016,-7.0923063e-23,343.24387,348.0879,7.191051e-26,7.192037e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293489.5,-6.307339024499716e-15,-5.374071474169129e-15,1.4731753291592142e-19,0.0,0.0,0.0,-5.373924156636213e-15,0.0,0.0,-0.7297058
4892,7.047695e-23,343.2767,325.23584,-1.4012064e-27,348.2084,0.0,0.0,293.49176,271.23553,346.41016,-7.0475546e-23,343.24387,348.0879,5.779912e-26,5.780705e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293549.5,-6.267540328399295e-15,-5.340152772052221e-15,1.3519507799696166e-19,0.0,0.0,0.0,-5.340017576974224e-15,0.0,0.0,-0.7682495
4893,7.006812e-23,343.2767,325.23584,-1.2865888e-27,348.2084,0.0,0.0,293.45337,271.2439,346.41016,-7.0066834e-23,343.24387,348.0879,6.7321303e-26,6.733054e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293609.5,-6.2311927009800765e-15,-5.309175393128246e-15,1.2413622696512042e-19,0.0,0.0,0.0,-5.309051256901281e-15,0.0,0.0,-0.8066406
4894,6.969038e-23,343.2767,325.23584,-1.1808138e-27,348.2084,0.0,0.0,293.41516,271.2522,346.41016,-6.96892e-23,343.24387,348.0879,2.710263e-26,2.710635e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293669.5,-6.19760918370152e-15,-5.2805535593267525e-15,1.1393055395592545e-19,0.0,0.0,0.0,-5.280439628772796e-15,0.0,0.0,-0.84484863
4895,6.9344534e-23,343.2767,325.23584,-1.0840963e-27,348.2084,0.0,0.0,293.37717,271.26047,346.41016,-6.934345e-23,343.24387,348.0879,1.5741471e-26,1.5743631e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293729.5,-6.1668604928839746e-15,-5.254348000292596e-15,1.045987875151043e-19,0.0,0.0,0.0,-5.2542434015050805e-15,0.0,0.0,-0.882843
4896,6.902591e-23,343.2767,325.23584,-9.951218e-28,348.2084,0.0,0.0,293.33932,271.26868,346.41016,-6.902492e-23,343.24387,348.0879,4.016263e-27,4.0168142e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293789.5,-6.138532994177457e-15,-5.230205336438786e-15,9.601410350586583e-20,0.0,0.0,0.0,-5.23010932233528e-15,0.0,0.0,-0.9206848
4897,6.873307e-23,343.2767,325.23584,-9.134731e-28,348.2084,0.0,0.0,293.30167,271.2769,346.41016,-6.873216e-23,343.24387,348.0879,-3.0917874e-27,-3.0922125e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293849.5,-6.112497040994659e-15,-5.208016541316292e-15,8.813624339453119e-20,0.0,0.0,0.0,-5.2079284050728975e-15,0.0,0.0,-0.9583435
4898,6.8463995e-23,343.2767,325.23584,-8.38578e-28,348.2084,0.0,0.0,293.2642,271.28503,346.41016,-6.846316e-23,343.24387,348.0879,-3.1464584e-27,-3.1468911e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293909.5,-6.088574720053431e-15,-5.187628117161346e-15,8.091000848537317e-20,0.0,0.0,0.0,-5.187547207152861e-15,0.0,0.0,-0.9958191
4899,6.821531e-23,343.2767,325.23584,-7.694844e-28,348.2084,0.0,0.0,293.22693,271.29318,346.41016,-6.821454e-23,343.24387,348.0879,-2.6538727e-27,-2.6542379e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,293969.5,-6.0664640838906916e-15,-5.168784712553851e-15,7.424352793116902e-20,0.0,0.0,0.0,-5.1687104690259195e-15,0.0,0.0,-1.033081
4900,6.79883e-23,343.2767,325.23584,-7.0654054e-28,348.2084,0.0,0.0,293.18982,271.30124,346.41016,-6.798759e-23,343.24387,348.0879,-3.659435e-27,-3.6599383e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294029.5,-6.046281309318444e-15,-5.151583877474517e-15,6.817040315980921e-20,0.0,0.0,0.0,-5.1515157070713576e-15,0.0,0.0,-1.0701904
4901,6.77794e-23,343.2767,325.23584,-6.487453e-28,348.2084,0.0,0.0,293.15292,271.3093,346.41016,-6.777875e-23,343.24387,348.0879,-4.2472275e-27,-4.247812e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294089.5,-6.0277087341357505e-15,-5.135755436731668e-15,6.259404342213031e-20,0.0,0.0,0.0,-5.1356928426882454e-15,0.0,0.0,-1.1070862
4902,6.758714e-23,343.2767,325.23584,-5.9567766e-28,348.2084,0.0,0.0,293.1162,271.3173,346.41016,-6.758655e-23,343.24387,348.0879,-3.512973e-27,-3.513456e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294149.5,-6.0106155892740285e-15,-5.121187494759193e-15,5.747382318420417e-20,0.0,0.0,0.0,-5.121130020936008e-15,0.0,0.0,-1.1437988
4903,6.7409376e-23,343.2767,325.23584,-5.4673583e-28,348.2084,0.0,0.0,293.07968,271.32526,346.41016,-6.740883e-23,343.24387,348.0879,-1.7878949e-27,-1.7881408e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294209.5,-5.994810491675823e-15,-5.1077179464420855e-15,5.275168207747341e-20,0.0,0.0,0.0,-5.107665194760008e-15,0.0,0.0,-1.1803284
4904,6.724615e-23,343.2767,325.23584,-5.0192407e-28,348.2084,0.0,0.0,293.04333,271.33316,346.41016,-6.7245646e-23,343.24387,348.0879,-3.5443844e-27,-3.5448717e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294269.5,-5.980298492506872e-15,-5.095350139083605e-15,4.8428028912342364e-20,0.0,0.0,0.0,-5.095301711054692e-15,0.0,0.0,-1.2166748
4905,6.709615e-23,343.2767,325.23584,-4.6086613e-28,348.2084,0.0,0.0,293.0072,271.34103,346.41016,-6.709569e-23,343.24387,348.0879,-5.3839025e-27,-5.3846424e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294329.5,-5.966962292473899e-15,-5.083984131772141e-15,4.446656318313753e-20,0.0,0.0,0.0,-5.083939665208958e-15,0.0,0.0,-1.2528076
4906,6.695796e-23,343.2767,325.23584,-4.2316663e-28,348.2084,0.0,0.0,292.97125,271.34888,346.41016,-6.6957535e-23,343.24387,348.0879,-5.8474446e-27,-5.848248e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294389.5,-5.954676173674058e-15,-5.0735132889895616e-15,4.08291354462205e-20,0.0,0.0,0.0,-5.0734724598541155e-15,0.0,0.0,-1.2887573
4907,6.6830504e-23,343.2767,325.23584,-3.8851888e-28,348.2084,0.0,0.0,292.9355,271.35666,346.41016,-6.683011e-23,343.24387,348.0879,-3.4037942e-27,-3.4042622e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294449.5,-5.943344163958304e-15,-5.063855840899093e-15,3.7486155725793056e-20,0.0,0.0,0.0,-5.0638183547433676e-15,0.0,0.0,-1.3245239
4908,6.654729e-23,343.2767,325.23584,-3.4830277e-28,348.2084,0.0,0.0,292.89935,271.36453,346.41016,-6.654694e-23,343.24387,348.0879,0.00055607123,-1.0463071e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294510.47,-5.918161296544806e-15,-5.0423962797010374e-15,3.360591319100788e-20,0.0,0.0,0.0,-5.042362673787846e-15,0.0,0.0,-1.3606567
4909,6.5353623e-23,343.2767,325.23584,-2.9405556e-28,348.2084,0.0,0.0,292.8644,271.37213,346.41016,-6.535333e-23,343.24387,348.0879,0.2815845,-1.9103108e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294569.78,-5.812011048533846e-15,-4.9519502328787225e-15,2.8371883388423196e-20,0.0,0.0,0.0,-4.951921860995334e-15,0.0,0.0,-1.3955994
4910,6.28739e-23,343.2767,325.23584,-2.5921982e-28,348.2084,0.0,0.0,292.82916,271.3798,346.41016,-6.2873647e-23,343.24387,348.0879,0.8884061,-2.3923273e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,294629.88,-5.5914872546883796e-15,-4.764057493559482e-15,2.5010765029090942e-20,0.0,0.0,0.0,-4.764032482794453e-15,0.0,0.0,-1.4308472
4911,-4.391243e-06,343.2753,325.20175,-3.3752418e-10,348.2084,0.00076075614,0.0,292.79395,271.38745,346.41,4.39158e-06,343.2421,348.0879,0.9953508,9.129957e-23,0.0,0.0,0.0,0.0,343.15,343.15,-108.68906,294690.28,391.1785057556072,333.3344045528819,0.03261426639653613,0.0,0.0,0.00076075614,333.3670188192784,0.0,0.00076075614,-1.4660645
4912,-0.00011978489,343.4321,320.6486,-1.2052093e-08,348.20828,0.92009604,0.0,292.75967,271.3949,346.40646,0.00011979694,343.46033,348.08783,0.99984884,2.8805862e-18,0.13846634,0.0,2660.256,0.0,343.15,343.15,-18708.824,294749.44,12960.00055836739,11462.304202978225,1.3950382580466425,2660.256,0.0,0.92009604,11463.69924123627,2660.256,2661.1763,-1.5003357
4913,-0.00020036004,343.41348,305.9669,-2.0164197e-08,348.20734,2.890594,0.0,292.7254,271.4024,346.20776,0.00020038021,343.423,348.08762,0.9999956,-3.6645076e-19,0.08831312,0.0,1696.6978,0.0,343.15,343.15,-44916.203,294809.47,33866.59469307309,31511.764455403045,3.577327877190401,1696.6978,0.0,2.890594,31515.341783280237,1696.6978,1699.5884,-1.5346069
4914,-0.00019165667,343.329,296.25946,-1.9288233e-08,348.20618,2.5766141,0.0,292.6925,271.40988,344.95328,0.00019167595,343.31067,348.08737,0.9999986,-2.3761021e-17,0.38096946,0.0,7319.2974,0.0,343.15,343.15,-41861.496,294869.75,39200.42140761994,37889.01091732466,4.208233595326795,7319.2974,0.0,2.5766141,37893.219150919984,7319.2974,7321.874,-1.5675049
4915,-0.00021923996,340.7594,295.5415,-2.2064201e-08,348.20477,3.9410558,0.0,292.66733,271.41727,344.0313,0.00021926202,340.442,348.0865,0.9999986,-2.1440985e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-55968.145,294929.5,44654.28601692292,41636.991415883174,4.880286433998882,19212.295,0.0,3.9410558,41641.87170231717,19212.295,19216.236,-1.5926819
4916,-0.00024286902,330.25085,295.5688,-2.4442219e-08,348.20197,5.360001,0.0,292.65582,271.42462,342.66187,0.00024289345,329.7586,348.08463,0.9999986,-5.6376673e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-68778.414,294989.5,48042.122023315234,35377.4393728358,5.403181040342011,19212.295,0.0,5.360001,35382.84255387614,19212.295,19217.654,-1.604187
4917,-0.00026117178,319.8885,295.86362,-2.62842e-08,348.19583,6.657054,0.0,292.65976,271.43198,336.89197,0.00026119806,319.56836,348.08212,0.9999986,3.1228586e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-79504.69,295049.9,45009.40767642252,26353.39777645349,5.777143567258967,19212.295,0.0,6.657054,26359.17492002075,19212.295,19218.951,-1.6002502
4918,-0.00027128268,313.7375,296.70242,-2.7301756e-08,348.18665,7.456343,0.0,292.67703,271.4392,327.58337,0.00027130998,313.57736,348.07947,0.9999986,1.1672332e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-85763.51,295109.8,35188.90301645072,19409.535811584887,5.9035605450688315,19212.295,0.0,7.456343,19415.439372129957,19212.295,19219.752,-1.5829773
4919,-0.00027649567,310.85287,298.24182,-2.7826388e-08,348.17557,7.893539,0.0,292.7032,271.44635,319.67664,0.0002765235,310.79034,348.07672,0.9999986,1.1298124e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-89087.49,295169.5,24894.365345566883,14644.987229683615,5.835798423442159,19212.295,0.0,7.893539,14650.823028107057,19212.295,19220.188,-1.5568237
