minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4920,-0.000279463,310.04364,300.41095,-2.812502e-08,348.16357,8.15013,0.0,292.73434,271.4534,314.85226,0.00027949116,310.04282,348.074,0.9999986,1.111719e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-91008.74,295229.5,16952.122909852642,11306.318889236878,5.64078288891334,19212.295,0.0,8.15013,11311.959672125791,19212.295,19220.445,-1.5256653
4921,-0.00028115185,310.62546,302.90378,-2.8294984e-08,348.15137,8.298677,0.0,292.76758,271.4598,312.55545,0.00028118017,310.66516,348.07135,0.9999986,1.11013673e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-92111.52,295289.5,11398.207189707322,9118.051015593664,5.377175227129884,19212.295,0.0,8.298677,9123.428190820794,19212.295,19220.594,-1.4924316
4922,-0.00028210218,312.09738,305.3468,-2.8390625e-08,348.13937,8.383071,0.0,292.80103,271.46548,311.97754,0.00028213055,312.16064,348.06882,0.9999986,1.1112485e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-92735.01,295349.5,7857.081057571236,7998.28372647422,5.102613026382438,19212.295,0.0,8.383071,8003.386339500603,19212.295,19220.678,-1.4589844
4923,-0.0002826471,314.0472,307.45825,-2.8445465e-08,348.12772,8.431722,0.0,292.83423,271.47058,312.56146,0.00028267555,314.11902,348.06638,0.9999986,1.114206e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-93093.445,295410.44,6058.721882879326,7821.870008399401,4.858819575666838,19212.295,0.0,8.431722,7826.728827975067,19212.295,19220.727,-1.4257812
4924,-0.00028280602,316.0226,308.9959,-1.5791695e-06,348.11646,8.49387,0.0,292.86566,271.47488,313.8328,0.0002843852,316.0908,348.05505,0.9999986,0.0054617887,1.0,0.0,19212.295,0.0,343.15,343.15,-93242.43,295470.3,5777.259956011527,8346.214400527251,259.46747985569897,19212.295,0.0,8.49387,8605.68188038295,19212.295,19220.79,-1.3943481
4925,-0.00024911005,317.96075,310.06998,-9.4013056e-05,346.0907,8.195358,0.0,292.8961,271.47858,315.9697,0.0003431231,318.05466,345.50818,0.9999986,0.39843607,1.0,0.0,19212.295,0.0,343.15,343.15,-75864.125,295530.25,8502.185847881094,8255.822259950917,14222.955993916741,19212.295,0.0,8.195358,22478.77825386766,19212.295,19220.49,-1.3639221
4926,-0.0001546995,320.96472,310.6548,-0.00014300716,338.00546,3.012299,0.0,292.9264,271.48166,321.9368,0.00029770666,321.20795,337.4561,0.9999986,0.9297112,1.0,0.0,19212.295,0.0,343.15,343.15,-31429.578,295589.84,14106.667710878008,6698.756700377473,16427.639048025267,19212.295,0.0,3.012299,23126.39574840274,19212.295,19215.307,-1.3336182
4927,-0.00014421224,324.40768,310.7249,-0.00014381474,333.4264,2.4998236,0.0,292.95898,271.48413,326.7146,0.000288027,324.61313,333.39288,0.9999986,0.99717164,1.0,0.7903226,19212.295,4201.823,343.15,343.15,-27336.717,295649.72,19342.935567827622,8287.536365119586,13712.18992700456,19212.295,4201.823,2.4998236,21999.726292124145,23414.117,23416.617,-1.3010254
4928,-0.00014434797,326.7781,310.6551,-0.00014433586,334.93726,2.5100603,0.0,292.99545,271.48608,328.22427,0.00028868383,326.91476,335.0562,0.9999986,0.99991405,1.0,1.0,19212.295,5316.593,343.15,343.15,-27394.885,295709.5,21302.1446646783,9774.76369538115,14720.106761248353,19212.295,5316.593,2.5100603,24494.870456629505,24528.887,24531.396,-1.2645569
4929,-0.00014268464,328.41806,310.61078,-0.0001426845,336.4787,2.4240851,0.0,293.03665,271.4875,329.5985,0.00028536914,328.5135,336.57614,0.9999986,0.9999977,1.0,1.0,19212.295,5316.593,343.15,343.15,-26766.277,295769.5,22757.75350247322,10671.467526041844,15501.994842438195,19212.295,5316.593,2.4240851,26173.46236848004,24528.887,24531.31,-1.2233582
4930,-0.00014233866,329.53195,310.72784,-0.00014233885,337.69864,2.4064953,0.0,293.08273,271.4884,331.18265,0.0002846775,329.59738,337.7757,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26636.594,295829.47,24456.692670187153,11241.515978733041,16123.765491640985,19212.295,5316.593,2.4064953,27365.281470374026,24528.887,24531.293,-1.1772766
4931,-0.00014201678,330.33008,311.072,-0.00014201699,338.68646,2.390199,0.0,293.1342,271.4888,332.5168,0.00028403377,330.38004,338.75092,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26516.205,295889.5,25582.4278681132,11486.880638522745,16471.240871842863,19212.295,5316.593,2.390199,27958.121510365607,24528.887,24531.277,-1.125824
4932,-0.00014187359,329.03726,311.64594,-0.00014187378,339.5353,2.3829713,0.0,293.19092,271.48877,333.5463,0.00028374736,328.7191,339.59308,0.9999986,1.0,0.22222222,1.0,4269.399,5316.593,343.15,343.15,-26462.709,295949.3,26099.51118705833,10362.95406854224,16618.437824862653,4269.399,5316.593,2.3829713,26981.391893404892,9585.992,9588.375,-1.0690918
4933,-0.0001417922,323.57852,312.42532,-0.00014179239,340.3319,2.3788683,0.0,293.2535,271.48828,333.80545,0.0002835846,323.25378,340.38773,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26432.31,296009.66,25464.914835238516,6642.033510005518,16619.154487997625,0.0,5316.593,2.3788683,23261.187998003144,5316.593,5318.9717,-1.0065002
4934,-0.00013916702,319.99548,313.3519,-0.00013916721,341.1213,3.3316293,0.0,293.3208,271.4874,332.5433,0.00027833422,319.80173,341.18222,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-25558.521,296069.9,22434.82542651236,3883.1854953742527,16231.283289885567,0.0,5316.593,3.3316293,20114.468785259818,5316.593,5319.9243,-0.939209
4935,-0.00011396213,318.11313,314.16486,-0.0001248941,342.5683,27.86534,-0.022560045,293.39017,271.48615,330.80438,0.00023885623,317.99768,342.7118,0.9211553,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20451.295,296129.34,16692.708912495746,1889.804996784683,14899.173621698836,0.0,5316.593,27.84278,16788.978618483517,5316.593,5344.4355,-0.8698425
4936,-5.4890486e-05,317.2621,314.9456,-0.00018838215,342.74478,44.137154,-7.67475,293.45984,271.48456,330.63693,0.00024327265,317.19116,342.66772,0.31425777,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-43205.47,296188.2,16032.555352929556,534.0455023218116,21994.86277183844,0.0,5316.593,36.462402,22528.908274160254,5316.593,5353.055,-0.8001709
4937,-5.966504e-06,317.10696,315.7479,-0.00026216145,339.6975,33.34245,-16.733898,293.53284,271.4826,333.03894,0.00026812797,317.0525,339.55072,0.023135914,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-80483.625,296249.22,19472.095240681676,34.05736114773794,26370.39735862583,0.0,5316.593,16.608551,26404.454719773566,5316.593,5333.201,-0.72717285
4938,-4.1630883e-06,317.0851,316.63654,-0.0002818286,336.35962,14.6719265,-5.8897376,293.60727,271.48035,335.9277,0.0002859917,317.0423,336.27078,0.014579442,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92671.79,296309.78,23171.878796865996,7.843371186733172,23345.821934367093,0.0,5316.593,8.782188,23353.665305553826,5316.593,5325.375,-0.6527405
4939,-4.110875e-06,317.071,317.4196,-0.0002783826,334.7229,6.5507812,0.7931122,293.68384,271.4778,336.33212,0.00028249348,317.04514,334.68777,0.014574773,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90418.695,296369.5,22439.206653304922,-6.018327204426743,20231.154072891222,0.0,5316.593,7.3438935,20225.135745686795,5316.593,5323.9365,-0.5761719
4940,-4.1117446e-06,317.06436,318.0963,-0.0002784415,334.15417,4.4258175,2.8292751,293.76355,271.47504,335.538,0.00028255323,317.05768,334.14462,0.014574771,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90456.67,296429.5,20698.45364111611,-17.821115221111626,18778.934800765514,0.0,5316.593,7.2550926,18761.113685544402,5316.593,5323.8477,-0.49645996
4941,-4.120086e-06,317.06555,318.71286,-0.00027900634,334.08444,3.908152,3.3851733,293.84518,271.47205,334.6628,0.00028312643,317.078,334.08768,0.014574771,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90823.96,296489.5,18966.581365944534,-28.505618913196585,18012.82942916771,0.0,5316.593,7.2933254,17984.32381025451,5316.593,5323.886,-0.41482544
4942,-4.1216313e-06,317.07434,319.29053,-0.000279111,334.27948,3.7762187,3.525027,293.92758,271.46887,334.12543,0.00028323263,317.10492,334.28976,0.014574771,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90892.086,296549.28,17647.256287334658,-38.36407537832764,17571.042667362846,0.0,5316.593,7.3012457,17532.678591984517,5316.593,5323.894,-0.33242798
4943,-4.122613e-06,317.09045,319.83804,-0.00027917748,334.62427,3.745168,3.5612996,294.01126,271.46548,333.99335,0.0002833001,317.13837,334.6384,0.014574771,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90935.375,296609.66,16842.83536308886,-47.57443640520109,17337.519290268054,0.0,5316.593,7.3064675,17289.944853862853,5316.593,5323.8994,-0.24874878
4944,-4.1233307e-06,317.11328,320.33078,-0.00027922608,335.04294,3.7391284,3.5711606,294.09427,271.46194,334.1421,0.00028334942,317.17743,335.05893,0.014574771,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90967.03,296669.5,16436.391931333816,-55.72060766206866,17253.67660858268,0.0,5316.593,7.310289,17197.95600092061,5316.593,5323.903,-0.16574097
4945,-4.1237035e-06,317.1426,320.7587,-0.0002792513,335.49402,3.7382586,3.5740142,294.1774,271.4583,334.45303,0.00028337503,317.22202,335.51047,0.014574771,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90983.48,296729.5,16298.658182654435,-62.62904965703697,17282.402450393518,0.0,5316.593,7.312273,17219.77340073648,5316.593,5323.9053,-0.082611084
4946,-4.12391e-06,317.1779,321.11157,-0.0002792653,335.94122,3.7383802,3.5749915,294.2604,271.4546,334.8486,0.0002833892,317.27133,335.957,0.014574771,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90992.586,296789.5,16350.289380622662,-68.13308950511244,17393.909633358006,0.0,5316.593,7.3133717,17325.77654385289,5316.593,5323.9062,0.00039672852
4947,-4.0558425e-06,317.21802,321.38724,-0.00027465593,336.3687,10.046913,-1.5756968,294.34235,271.4508,335.27917,0.00027871176,317.3238,336.38727,0.014574771,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-88068.414,296848.88,16261.754125067007,-71.02073827826017,17281.955133323736,0.0,5316.593,8.471216,17210.934395045475,5316.593,5325.064,0.082336426
4948,-1.914702e-05,317.2912,321.54285,-0.00025069402,337.1845,57.023857,-13.66717,294.42572,271.44693,335.7703,0.00026984105,317.41043,337.22305,0.074016154,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73815.8,296909.44,16124.42758491639,-341.906845103912,16469.33947884328,0.0,5316.593,43.35669,16127.432633739369,5316.593,5359.949,0.16571045
4949,-0.00014100673,318.26984,321.88306,-0.00022191872,338.05292,15.135404,-0.50020844,294.5081,271.44305,335.3439,0.00036292544,318.3891,338.1242,0.6635982,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-62887.14,296969.22,20518.19016807155,-2139.851208353427,15071.257932043736,0.0,5316.593,14.635195,12931.40672369031,5316.593,5331.228,0.2480774
4950,-0.00013899543,319.7954,322.1915,-0.00014207732,340.65646,2.4161859,-0.0014345221,294.59174,271.43918,332.5385,0.00028107275,319.93835,340.89508,0.97865194,1.0,0.171875,1.0,3302.1133,5316.593,343.15,343.15,-26488.22,297029.3,12214.708890320126,-1398.7899455432107,11018.501904528577,3302.1133,5316.593,2.4147513,9619.711958985366,8618.706,8621.121,0.33172607
4951,-0.00014573027,325.0339,322.33682,-0.00014583979,343.63223,2.5888116,-1.8189494e-05,294.6727,271.4354,331.05847,0.00029157006,325.55386,343.80728,0.99923515,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27960.754,297088.72,10680.481465389314,1650.795584540532,13044.01613663515,19212.295,5316.593,2.5887935,14694.811721175682,24528.887,24531.475,0.4126892
4952,-0.0001435554,331.2239,322.48184,-0.00014355993,345.88257,2.4691112,-2.9980578e-07,294.75275,271.43158,333.00342,0.00028711534,331.57278,346.02487,0.9999682,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27095.78,297149.28,12687.804615781317,5270.876953950676,14109.50746934292,19212.295,5316.593,2.469111,19380.384423293595,24528.887,24531.355,0.49273682
4953,-0.00014262284,335.3325,322.55182,-0.00014262613,347.72266,2.421024,-4.5645034e-09,294.83087,271.42786,336.58945,0.00028524897,335.56894,347.83905,0.9999767,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26743.75,297209.5,16817.71974300972,7655.8250504169755,15078.08030114912,19212.295,5316.593,2.421024,22733.905351566096,24528.887,24531.309,0.5708618
4954,-0.00014224504,338.09393,322.55093,-0.00014224832,349.19666,2.4018426,-6.597439e-11,294.90897,271.4243,339.77557,0.00028449338,338.2546,349.29044,0.9999767,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26602.305,297269.5,20581.24307430482,9285.841389405025,15919.298068959088,19212.295,5316.593,2.4018426,25205.139458364112,24528.887,24531.29,0.6489563
4955,-0.0001419742,339.96738,322.51065,-0.00014197748,350.37885,2.3881483,-9.0147643e-13,294.98883,271.42084,342.18588,0.00028395167,340.0764,350.4537,0.9999767,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26501.121,297329.5,23464.622636451437,10409.300103614605,16617.955134184293,19212.295,5316.593,2.3881483,27027.255237798898,24528.887,24531.275,0.7288208
4956,-0.00014185114,341.2314,322.4953,-0.00014185441,351.3137,2.3819463,-1.1814354e-14,295.0716,271.41757,343.95862,0.00028370557,341.30487,351.37262,0.9999767,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26455.232,297389.5,25574.90347250102,11162.504513421824,17169.666223653214,19212.295,5316.593,2.3819463,28332.170737075037,24528.887,24531.27,0.8115845
4957,-0.00014177967,342.08148,322.5736,-0.00014178295,352.0453,2.3783514,-1.5383083e-16,295.15717,271.4145,345.2502,0.00028356264,342.13214,352.09225,0.9999767,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26428.62,297448.97,27006.999447317172,11616.443780213536,17550.04284618167,19212.295,5316.593,2.3783514,29166.486626395206,24528.887,24531.266,0.89715576
4958,-0.00014174159,342.69403,322.8009,-0.00014174487,352.64877,2.376439,-1.8261226e-18,295.24826,271.41156,346.2205,0.00028348644,342.73148,352.6878,0.9999767,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26414.465,297509.5,27884.36773392533,11842.670882997198,17769.285685985902,19212.295,5316.593,2.376439,29611.9565689831,24528.887,24531.264,0.98825073
4959,-0.00014172087,343.17325,323.19418,-0.00014172413,353.16522,2.3754005,-2.2557603e-20,295.34265,271.40894,346.9464,0.000283445,343.2053,353.2005,0.9999767,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26406.785,297569.5,28276.290735719555,11892.091918811331,17840.001387491357,19212.295,5316.593,2.3754005,29732.09330630269,24528.887,24531.262,1.0826416
4960,-0.00014170937,343.4731,323.7421,-0.00014171263,351.05484,2.3748271,-2.6963617e-22,295.44034,271.40656,347.50595,0.000283422,343.47946,350.6497,0.9999767,1.0,0.9445089,0.114754096,18146.186,610.1008,343.15,343.15,-26402.553,297629.12,28287.837761035207,11743.494881990913,16256.355746118345,18146.186,610.1008,2.3748271,27999.850628109256,18756.287,18758.662,1.1803284
4961,-0.00012221248,343.83527,324.29663,-0.0001222153,345.11563,21.030382,-2.879829e-05,295.54266,271.40445,346.76196,0.0002444278,343.88644,344.73,0.9999767,1.0,0.8777664,0.09591929,16863.906,509.9638,343.15,343.15,-19824.469,297689.5,23062.83636748674,10029.03368147976,10686.480922415154,16863.906,509.9638,21.030354,20715.514603894913,17373.87,17394.9,1.2826538
4962,-0.00014679894,344.0243,324.93356,-0.00014680231,343.27396,34.78995,-2.1364481,295.64508,271.40268,345.20798,0.00029360125,344.00656,343.2984,0.9999767,1.0,0.89672965,0.5935452,17228.234,3155.6382,343.15,343.15,-28363.498,297749.03,25000.891576053164,11770.494332922432,11308.130769528547,17228.234,3155.6382,32.653503,23078.625102450977,20383.873,20416.527,1.3850708
4963,-0.00014812949,343.6462,325.83057,-0.0001481329,343.2586,15.972816,-4.967915,295.7506,271.40125,344.34515,0.00029626238,343.62677,343.2333,0.9999767,1.0,0.88590574,0.5934455,17020.283,3155.108,343.15,343.15,-28852.818,297809.38,23037.738365194826,11083.893016275591,10842.996968032814,17020.283,3155.108,11.004902,21926.889984308407,20175.39,20186.396,1.4906006
4964,-0.00014492047,343.64648,326.66556,-0.00014492382,343.30557,5.5564604,-2.172195,295.8565,271.40018,343.85342,0.0002898443,343.65695,343.32196,0.9999767,1.0,0.848176,0.53922313,16295.408,2866.8298,343.15,343.15,-27613.008,297869.44,20923.580548925715,10335.712314174205,10128.444770080236,16295.408,2866.8298,3.3842654,20464.15708425444,19162.238,19165.623,1.5964966
4965,-0.00014360182,343.72318,327.3969,-0.00014360512,343.267,2.3226109,0.019222943,295.96198,271.3995,343.62225,0.00028720696,343.72867,343.26364,0.9999767,1.0,0.83837897,0.5850213,16107.184,3110.32,343.15,343.15,-27112.992,297929.25,19572.130582167803,9846.820867600847,9571.908230771609,16107.184,3110.32,2.3418338,19418.729098372456,19217.504,19219.846,1.7019653
4966,-0.00014262254,343.7985,327.99847,-0.00014262582,343.3187,1.42851,0.78117275,296.06717,271.39926,343.55832,0.00028524836,343.78973,343.299,0.9999767,1.0,0.73251736,0.41553858,14073.34,2209.2493,343.15,343.15,-26744.475,297989.25,18641.36505384817,9464.442414098607,9177.24837847409,14073.34,2209.2493,2.2096827,18641.6907925727,16282.589,16284.799,1.8071594
4967,-0.00014219823,343.75928,328.46375,-0.0001422015,343.3054,1.2036927,0.98089427,296.17303,271.39948,343.55215,0.00028439975,343.7708,343.33786,0.9999767,1.0,0.7545438,0.5304069,14496.519,2819.9575,343.15,343.15,-26585.732,298050.25,18022.787442194676,9134.989998908339,8864.117434758167,14496.519,2819.9575,2.184587,17999.107433666504,17316.477,17318.662,1.9130249
4968,-0.00014195532,343.65274,328.7822,-0.00014195858,343.30746,1.1464456,1.0267547,296.275,271.40012,343.5446,0.0002839139,343.62634,343.27667,0.9999767,1.0,0.67840976,0.43083647,13033.809,2290.582,343.15,343.15,-26495.16,298109.7,17603.23999663491,8866.001871298045,8660.3429941011,13033.809,2290.582,2.1732004,17526.344865399144,15324.391,15326.563,2.0149841
4969,-0.00014182489,343.5294,328.98672,-0.00014182815,343.33163,1.1305708,1.0366757,296.37637,271.40128,343.51816,0.00028365303,343.5364,343.3607,0.9999767,1.0,0.6778766,0.46156296,13023.565,2453.9424,343.15,343.15,-26446.719,298169.53,17311.917309574197,8662.54877573951,8544.95017745407,13023.565,2453.9424,2.1672463,17207.49895319358,15477.508,15479.675,2.1163635
4970,-0.00014175237,343.37253,329.10016,-0.00014175563,343.29556,1.1257658,1.0381875,296.47638,271.40295,343.46936,0.000283508,343.3537,343.27838,0.9999767,1.0,0.67979467,0.47695917,13060.415,2535.7976,343.15,343.15,-26419.955,298229.44,17109.891739659488,8497.197448627692,8451.56971199712,13060.415,2535.7976,2.1639533,16948.76716062481,15596.213,15598.377,2.2163696
4971,-0.00014171019,343.31213,329.14853,-0.00014171346,343.37378,1.1240376,1.0380131,296.57578,271.4052,343.4084,0.00028342364,343.327,343.40942,0.9999767,1.0,0.664354,0.4627294,12763.766,2460.1438,343.15,343.15,-26404.566,298289.8,16974.638429043054,8429.933805875755,8466.819770684975,12763.766,2460.1438,2.1620507,16896.75357656073,15223.909,15226.071,2.3157654
4972,-0.00014168414,343.30988,329.15424,-0.00014168741,343.56448,1.123264,1.0376282,296.67252,271.40802,343.35947,0.00028337157,343.304,343.57117,0.9999767,1.0,0.6489604,0.453125,12468.019,2409.081,343.15,343.15,-26395.27,298349.47,16906.505812517913,8423.64447726851,8575.35317822622,12468.019,2409.081,2.160892,16998.997655494728,14877.1,14879.261,2.412506
4973,-0.00014166528,343.3004,329.13565,-0.00014166854,343.79407,1.1227963,1.037274,296.7681,271.4114,343.37912,0.00028333382,343.29056,343.79745,0.9999767,1.0,0.6513336,0.46875,12513.613,2492.1528,343.15,343.15,-26388.756,298409.25,16949.757636034235,8427.952400062466,8721.873352381594,12513.613,2492.1528,2.1600704,17149.82575244406,15005.766,15007.926,2.5080872
4974,-0.00014164872,343.28467,329.10513,-0.00014165198,344.0488,1.122421,1.036946,296.86295,271.41544,343.46198,0.0002833007,343.27618,344.05615,0.9999767,1.0,0.68984884,0.53846157,13253.579,2862.7808,343.15,343.15,-26383.262,298469.4,17082.674400301203,8435.754546517237,8890.558673657622,13253.579,2862.7808,2.159367,17326.31322017486,16116.359,16118.519,2.6029358
4975,-0.0001416313,343.2846,329.07153,-0.00014163456,344.3493,1.1220415,1.0366007,296.95657,271.42014,343.577,0.00028326586,343.2929,344.38315,0.9999767,1.0,0.6888902,0.546875,13235.163,2907.5117,343.15,343.15,-26377.666,298529.56,17257.390162177977,8454.667811293426,9088.21370500288,13235.163,2907.5117,2.1586423,17542.881516296307,16142.675,16144.833,2.6965637
4976,-0.0001416099,343.29834,329.04068,-0.00014161316,344.6845,1.1215831,1.0361799,297.05,271.42557,343.71167,0.00028322305,343.31558,344.7315,0.9999767,1.0,0.6887714,0.5555556,13232.88,2953.6626,343.15,343.15,-26370.934,298590.28,17451.68281582643,8479.908137194236,9304.562611231937,13232.88,2953.6626,2.157763,17784.470748426174,16186.543,16188.701,2.789978
4977,-0.00014158186,343.30658,329.01785,-0.00014158511,345.008,1.120987,1.035632,297.14047,271.43158,343.8545,0.00028316697,343.30536,345.02878,0.9999767,1.0,0.6198969,0.46875,11909.643,2492.1528,343.15,343.15,-26362.209,298649.72,17645.23413877246,8496.70268480045,9508.65806746526,11909.643,2492.1528,2.156619,18005.36075226571,14401.795,14403.951,2.8804626
4978,-0.00014154098,343.2873,329.00565,-0.00014154422,345.29266,1.1201226,1.034837,297.2311,271.4384,344.00476,0.00028308522,343.2657,345.2846,0.9999767,1.0,0.61951095,0.47692308,11902.228,2535.6057,343.15,343.15,-26349.582,298709.8,17833.3164463627,8490.040678827703,9682.39984724706,11902.228,2535.6057,2.1549597,18172.440526074763,14437.833,14439.988,2.9710999
4979,-0.00014147778,343.2662,329.00662,-0.00014148102,345.56415,1.1187916,1.0336132,297.3208,271.44592,344.15652,0.0002829588,343.26178,345.57858,0.9999767,1.0,0.6981748,0.59375,13413.54,3156.727,343.15,343.15,-26330.184,298769.78,18004.551762743402,8473.139120168405,9838.81792659016,13413.54,3156.727,2.1524048,18311.957046758565,16570.268,16572.42,3.060791
4980,-0.00014137122,343.2796,329.0219,-0.00014137448,345.86685,1.1165593,1.031561,297.40952,271.45413,344.30585,0.0002827457,343.2984,345.91168,0.9999767,1.0,0.7003134,0.6031746,13454.627,3206.8337,343.15,343.15,-26297.723,298829.53,18150.161113914008,8465.633549805318,10002.067271352998,13454.627,3206.8337,2.1481204,18467.700821158316,16661.46,16663.61,3.1495056
4981,-0.00014116682,343.30283,329.05145,-0.00014117007,346.165,1.1123124,1.0276576,297.49777,271.46255,344.45078,0.0002823369,343.30936,346.1923,0.9999767,1.0,0.6214933,0.50769234,11940.3125,2699.1934,343.15,343.15,-26236.158,298889.34,18260.747284505997,8449.648399614596,10146.871562280869,11940.3125,2699.1934,2.13997,18596.519961895465,14639.506,14641.6455,3.2377625
4982,-0.00014067505,343.27917,329.0943,-0.00014067828,346.38507,1.102258,1.0184209,297.587,271.47128,344.5911,0.00028135334,343.24927,346.36325,0.9999767,1.0,0.62175715,0.5151515,11945.382,2738.8508,343.15,343.15,-26091.205,298950.12,18312.315623140486,8380.924038956295,10216.231389857456,11945.382,2738.8508,2.120679,18597.15542881375,14684.232,14686.354,3.3269958
4983,-0.00013895439,343.26083,329.14264,-0.00013895759,346.57825,1.0686371,0.98757094,297.67432,271.48,344.72006,0.00027791198,343.26617,346.59888,0.9999767,1.0,0.6941754,0.61538464,13336.703,3271.7495,343.15,343.15,-25612.63,299010.0,18182.44063073191,8239.497511308702,10175.80236761706,13336.703,3271.7495,2.0562081,18415.29987892576,16608.453,16610.51,3.4143066
4984,-0.000119289776,343.3098,329.14645,-0.00011929253,346.76382,0.7807371,0.72407365,297.76077,271.48883,344.8333,0.0002385823,343.3446,346.8006,0.9999767,1.0,0.614267,0.52307695,11801.479,2780.987,343.15,343.15,-21468.217,299069.7,15718.949288984608,7096.085285583254,8826.806729651082,11801.479,2780.987,1.5048108,15922.892015234334,14582.466,14583.971,3.500763
4985,-9.098819e-05,343.47186,328.7804,-9.099029e-05,346.63937,0.35795283,0.3328844,297.84503,271.49777,344.90118,0.00018197848,343.4748,346.57794,0.9999767,1.0,0.30595693,0.17741935,5878.135,943.2665,343.15,343.15,-13189.339,299129.5,12321.27380082879,5614.350244461441,6824.973042959481,5878.135,943.2665,0.69083726,12439.323287420922,6821.4014,6822.0923,3.585022
4986,-8.962595e-05,342.96347,328.13477,-8.962802e-05,345.66412,0.34815317,0.32394087,297.92218,271.50677,344.94397,0.00017925397,342.858,345.52655,0.9999767,1.0,0.0022184146,0.0,42.620834,0.0,343.15,343.15,-13030.338,299188.8,12655.089562698762,5581.954487013219,6598.710748768699,42.620834,0.0,0.67209405,12180.665235781918,42.620834,43.292927,3.6621704
4987,-5.335962e-05,342.48456,327.2465,-5.3360847e-05,344.92548,0.17046651,0.15919055,297.9939,271.5161,344.95425,0.00010672047,342.47226,344.8683,0.9999767,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-9945.714,299249.53,7937.079775661715,3415.009571002181,3962.1357283035063,0.0,0.0,0.32965708,7377.145299305687,0.0,0.32965708,3.7338867
4988,-1.43672905e-05,342.4669,326.327,-1.436762e-05,344.77972,0.01930976,0.017624008,298.05786,271.52542,344.91144,2.873491e-05,342.4668,344.73325,0.9999767,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4475.548,299309.5,2242.8935670326664,973.9234084923165,1113.5114907591947,0.0,0.0,0.036933765,2087.434899251511,0.0,0.036933765,3.7978516
4989,-1.2371705e-05,342.46484,325.46225,-1.2371989e-05,344.72018,0.01566462,0.014257527,298.11578,271.5349,344.87115,2.4743695e-05,342.46042,344.672,0.99995774,0.99998105,0.0,0.0,0.0,0.0,343.15,343.15,-4315.63,299369.8,2017.041683398557,883.4745562318003,1000.6876269447407,0.0,0.0,0.029922146,1884.162183176541,0.0,0.029922146,3.855774
4990,-1.1194429e-05,342.45413,324.6092,-1.1194769e-05,344.66013,0.012473513,0.011289294,298.16696,271.54437,344.83206,2.2389198e-05,342.43933,344.60602,0.78464496,0.7846682,0.0,0.0,0.0,0.0,343.15,343.15,-3720.769,299429.34,1901.6501541281982,839.0084569499245,942.7554287755935,0.0,0.0,0.023762807,1781.7638857255179,0.0,0.023762807,3.906952
4991,-3.1305785e-06,342.4401,324.0426,-3.130784e-06,344.6173,0.0013675601,0.0011770104,298.21408,271.55426,344.80606,6.2613626e-06,342.41614,344.55765,0.13970427,0.13971345,0.0,0.0,0.0,0.0,343.15,343.15,-1024.7257,299491.03,546.0316732064208,241.89812569473668,270.54285393997014,0.0,0.0,0.0025445705,512.4409796347068,0.0,0.0025445705,3.954071
4992,-8.93188e-08,342.43777,323.99075,-8.9325866e-08,344.61145,2.6413084e-06,2.1977205e-06,298.2533,271.56375,344.80392,1.7864467e-07,342.41248,344.551,0.0067271586,0.0067276987,0.0,0.0,0.0,0.0,343.15,343.15,-126.43336,299549.5,15.616280861160785,6.920196688761648,7.736238783661708,0.0,0.0,4.839029e-06,14.656435472423357,0.0,4.839029e-06,3.9932861
4993,-7.8383067e-10,342.4378,323.99075,-7.8390483e-10,344.6113,6.464855e-10,6.446001e-10,298.28824,271.57355,344.80392,1.5677355e-09,342.4124,344.55087,0.00021327124,0.00021328928,0.0,0.0,0.0,0.0,343.15,343.15,-10.7685375,299609.5,0.1370440998680033,0.06072933331752235,0.06789108638521808,0.0,0.0,1.2910856e-09,0.12862041970274044,0.0,1.2910856e-09,4.0282288
4994,-3.8567092e-12,342.4378,323.99075,-3.8567725e-12,344.6113,4.906627e-14,4.9008876e-14,298.31808,271.58344,344.80392,7.713482e-12,342.4124,344.55087,5.965723e-06,5.9662398e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.7895358,299669.5,0.0006742764752743027,0.0002988086454767272,0.0003340207480508965,0.0,0.0,9.8075146e-14,0.0006328293935276237,0.0,9.8075146e-14,4.058075
4995,-2.1077423e-13,342.4378,323.99075,-2.1077434e-13,344.6113,4.3542066e-17,4.349254e-17,298.34314,271.5934,344.80392,4.2154857e-13,342.4124,344.55087,2.1181432e-07,2.1183264e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.052144922,299729.5,3.6849802663165255e-05,1.6330285244019453e-05,1.8254382633462246e-05,0.0,0.0,8.703461e-17,3.45846678774817e-05,0.0,8.703461e-17,4.08313
4996,-1.2699382e-14,342.4378,323.99075,-1.2699384e-14,344.6113,4.102061e-20,4.0973952e-20,298.364,271.6036,344.80392,2.5398766e-14,342.4124,344.55087,4.5706134e-08,4.571e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.0031557686,299790.38,2.220241229620682e-06,9.839178740932783e-07,1.0998464657708476e-06,0.0,0.0,8.199456e-20,2.083764339864126e-06,0.0,8.199456e-20,4.104004
4997,-7.645817e-16,342.4378,323.99075,-7.645817e-16,344.6113,3.6341127e-23,3.6299517e-23,298.38016,271.6136,344.80392,1.5291634e-15,342.4124,344.55087,1.2046233e-09,1.2047269e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.00019029397,299849.5,1.3367230791529844e-07,5.923796930121157e-08,6.621758197473311e-08,0.0,0.0,7.264065e-23,1.2545555127594467e-07,0.0,7.264065e-23,4.1201477
4998,-4.2724802e-17,342.4378,323.99075,-4.2724838e-17,344.6113,2.6817422e-26,2.676307e-26,298.3926,271.62378,344.80392,8.544964e-17,342.4124,344.55087,2.8437154e-11,2.8439645e-11,0.0,0.0,0.0,0.0,343.15,343.15,-1.0602921e-05,299909.66,7.469607893435153e-09,3.3102158882515187e-09,3.7002395802067797e-09,0.0,0.0,5.358049e-26,7.010455468458299e-09,0.0,5.358049e-26,4.132599
4999,-2.5123568e-18,342.4378,323.99075,-2.5123595e-18,344.6113,2.0877057e-29,2.072788e-29,298.4013,271.634,344.80392,5.0247165e-18,342.4124,344.55087,7.7265755e-13,7.727258e-13,0.0,0.0,0.0,0.0,343.15,343.15,-5.9494533e-07,299969.5,4.3923719892674997e-10,1.946514212246564e-10,2.1758612568392304e-10,0.0,0.0,4.1604938e-29,4.122375469085794e-10,0.0,4.1604938e-29,4.1412964
5000,-1.3340775e-19,342.4378,323.99075,-1.334298e-19,344.6113,1.3191193e-32,1.5520935e-32,298.4065,271.6443,344.80392,2.6683756e-19,342.4124,344.55087,4.2954413e-14,4.2958214e-14,0.0,0.0,0.0,0.0,343.15,343.15,-3.3294782e-08,300029.5,2.3325690400716088e-11,1.033611504285447e-11,1.1555859792660544e-11,0.0,0.0,2.8712128e-32,2.1891974835515013e-11,0.0,2.8712128e-32,4.1464844
5001,-7.281751e-21,342.4378,323.99075,-7.2648365e-21,344.6113,8.4555695e-37,1.9826771e-35,298.40842,271.65472,344.80392,1.4546587e-20,342.4124,344.55087,1.51866e-15,1.518795e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.8081928e-09,300089.9,1.2715945209025734e-12,5.641727178734289e-13,6.291805134188415e-13,0.0,0.0,2.0672328e-35,1.1933532312922704e-12,0.0,2.0672328e-35,4.148407
5002,-4.2566647e-22,342.4378,323.99075,-4.0146805e-22,344.6113,-1.0287395e-37,1.1807153e-37,298.40726,271.66507,344.80392,8.271345e-22,342.4124,344.55087,6.837511e-17,6.838121e-17,0.0,0.0,0.0,0.0,343.15,343.15,-9.992315e-11,300149.5,7.23042284139889e-14,3.297962407558324e-14,3.47696571062374e-14,0.0,0.0,1.5197575e-38,6.774928118182064e-14,0.0,1.5197575e-38,4.1472473
5003,-2.5588985e-23,342.4378,323.99075,-2.924812e-27,344.6113,-9.53568e-40,9.55928e-40,298.40314,271.67554,344.80392,2.559191e-23,342.4124,344.55087,1.618197e-18,1.6182503e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300209.66,2.2371249925640372e-15,1.9825736033967273e-15,2.533071037259772e-19,0.0,0.0,2.36e-42,1.9828269105004534e-15,0.0,2.36e-42,4.1431274
5004,-2.642041e-23,342.4378,323.99075,-2.2304744e-27,344.6113,-1.377e-42,1.382e-42,298.3963,271.686,344.80392,2.642264e-23,342.4124,344.55087,-3.931487e-18,-3.9318513e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300269.5,2.3097435637402235e-15,2.0469904078161266e-15,1.9317310151515598e-19,0.0,0.0,4e-45,2.0471835809176417e-15,0.0,4e-45,4.1362915
5005,-2.7020808e-23,342.4378,323.99075,-1.6949193e-27,344.6113,-8e-45,8e-45,298.38687,271.69653,344.80392,2.7022503e-23,342.4124,344.55087,6.0954324e-19,6.0959964e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300329.5,2.3621807320163126e-15,2.093507883096297e-15,1.4679066407903498e-19,0.0,0.0,0.0,2.093654673760376e-15,0.0,0.0,4.1268616
5006,-2.746554e-23,342.4378,323.99075,-1.265134e-27,344.6113,0.0,0.0,298.37506,271.7071,344.80392,2.7466805e-23,342.4124,344.55087,2.2427286e-19,2.2429362e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300389.5,2.4010195543404864e-15,2.1279646112013586e-15,1.0956856125703117e-19,0.0,0.0,0.0,2.1280741797626155e-15,0.0,0.0,4.1150513
5007,-2.7792333e-23,342.4378,323.99075,-9.155639e-28,344.6113,0.0,0.0,298.36093,271.71768,344.80392,2.7793248e-23,342.4124,344.55087,4.838704e-21,4.839152e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300449.5,2.4295556966985354e-15,2.1532837947334797e-15,7.92935885132193e-20,0.0,0.0,0.0,2.153363088321993e-15,0.0,0.0,4.1009216
5008,-2.8024325e-23,342.4378,323.99075,-6.3146674e-28,344.6113,0.0,0.0,298.34464,271.7283,344.80392,2.8024956e-23,342.4124,344.55087,-5.692062e-21,-5.692589e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300509.62,2.4498104714727723e-15,2.1712579336072796e-15,5.46889891363404e-20,0.0,0.0,0.0,2.171312622596416e-15,0.0,0.0,4.0846252
5009,-2.8178478e-23,342.4378,323.99075,-4.033155e-28,344.6113,0.0,0.0,298.32635,271.73892,344.80392,2.817888e-23,342.4124,344.55087,7.9065154e-21,7.907247e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300569.5,2.4632659353539945e-15,2.18320133217914e-15,3.4929656896887025e-20,0.0,0.0,0.0,2.183236261836037e-15,0.0,0.0,4.066345
5010,-2.826952e-23,342.4378,323.99075,-2.2312404e-28,344.6113,0.0,0.0,298.30615,271.74954,344.80392,2.8269742e-23,342.4124,344.55087,6.239232e-21,6.23981e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300629.5,2.4712085786466658e-15,2.1902549611393947e-15,1.9323944527677452e-20,0.0,0.0,0.0,2.1902742850839226e-15,0.0,0.0,4.0461426
5011,-2.8311997e-23,342.4378,323.99075,-8.034065e-29,344.6113,0.0,0.0,298.28415,271.7602,344.80392,2.8312076e-23,342.4124,344.55087,9.290086e-22,9.290947e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300689.5,2.474909169110791e-15,2.1935461005079982e-15,6.958005284370526e-21,0.0,0.0,0.0,2.1935530585132825e-15,0.0,0.0,4.0241394
5012,-2.8316184e-23,342.4378,323.99075,3.158118e-29,344.6113,0.0,0.0,298.26044,271.77087,344.80392,2.8316153e-23,342.4124,344.55087,-7.3207383e-22,-7.3214163e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300749.5,2.4752655467851833e-15,2.1938705205007285e-15,-2.735128688084816e-21,0.0,0.0,0.0,2.1938677853720405e-15,0.0,0.0,4.0004272
5013,-2.829052e-23,342.4378,323.99075,1.1815731e-28,344.6113,0.0,0.0,298.23517,271.78152,344.80392,2.8290404e-23,342.4124,344.55087,-2.8056804e-22,-2.8059404e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300809.5,2.4730147404205992e-15,2.191882195104439e-15,-1.0233165572249002e-20,0.0,0.0,0.0,2.1918719619388666e-15,0.0,0.0,3.9751587
5014,-2.8241924e-23,342.4378,323.99075,1.8397753e-28,344.6113,0.0,0.0,298.20844,271.79218,344.80392,2.8241738e-23,342.4124,344.55087,3.0854488e-22,3.0857346e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300869.5,2.4687605508910675e-15,2.1881170162739633e-15,-1.5933610468843323e-20,0.0,0.0,0.0,2.1881010826634946e-15,0.0,0.0,3.9484253
5015,-2.8176537e-23,342.4378,323.99075,2.3246487e-28,344.6113,0.0,0.0,298.18027,271.80286,344.80392,2.8176303e-23,342.4124,344.55087,3.8763287e-22,3.8766874e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300929.5,2.4630405788834228e-15,2.1830509792812283e-15,-2.013291934035136e-20,0.0,0.0,0.0,2.183030846361888e-15,0.0,0.0,3.9202576
5016,-2.8098478e-23,342.4378,323.99075,2.673632e-28,344.6113,0.0,0.0,298.1508,271.81348,344.80392,2.809821e-23,342.4124,344.55087,7.457442e-23,7.4581333e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,300989.5,2.4562139604131913e-15,2.177003125641315e-15,-2.315533429061811e-20,0.0,0.0,0.0,2.1769799703070244e-15,0.0,0.0,3.8907776
5017,-2.801186e-23,342.4378,323.99075,2.9105108e-28,344.6113,0.0,0.0,298.1201,271.8241,344.80392,2.801157e-23,342.4124,344.55087,-7.906017e-23,-7.906749e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301049.5,2.4486403831641245e-15,2.1702922523930482e-15,-2.5206853533457384e-20,0.0,0.0,0.0,2.1702670455395148e-15,0.0,0.0,3.860077
5018,-2.7919362e-23,342.4378,323.99075,3.0584853e-28,344.6113,0.0,0.0,298.08823,271.83472,344.80392,2.7919056e-23,342.4124,344.55087,-2.0835836e-22,-2.0837765e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301109.5,2.4405532027960804e-15,2.1631256754021673e-15,-2.648840567688867e-20,0.0,0.0,0.0,2.1630991869964903e-15,0.0,0.0,3.8282166
5019,-2.782364e-23,342.4378,323.99075,3.1348335e-28,344.6113,0.0,0.0,298.05527,271.8453,344.80392,2.7823326e-23,342.4124,344.55087,-1.3648273e-22,-1.3649537e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301169.5,2.4321849474665767e-15,2.15570924367687e-15,-2.714962905439291e-20,0.0,0.0,0.0,2.1556820940478153e-15,0.0,0.0,3.7952576
5020,-2.772647e-23,342.4378,323.99075,3.1548834e-28,344.6113,0.0,0.0,298.0213,271.85587,344.80392,2.7726154e-23,342.4124,344.55087,-2.3419149e-23,-2.3421318e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301229.5,2.4236906359472914e-15,2.1481808418259728e-15,-2.7323273738322504e-20,0.0,0.0,0.0,2.1481535185522345e-15,0.0,0.0,3.7612915
5021,-2.762938e-23,342.4378,323.99075,3.130727e-28,344.6113,0.0,0.0,297.9864,271.8664,344.80392,2.7629067e-23,342.4124,344.55087,2.1569915e-23,2.1571913e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301289.5,2.415203771949066e-15,2.140658551881495e-15,-2.7114063627438504e-20,0.0,0.0,0.0,2.1406314378178675e-15,0.0,0.0,3.7263794
5022,-2.7533644e-23,342.4378,323.99075,3.0726835e-28,344.6113,0.0,0.0,297.9506,271.87686,344.80392,2.7533334e-23,342.4124,344.55087,5.157349e-23,5.1578263e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301349.5,2.4068352407854486e-15,2.1332411422511705e-15,-2.6611370982639062e-20,0.0,0.0,0.0,2.133214530880188e-15,0.0,0.0,3.6905823
5023,-2.7439927e-23,342.4378,323.99075,2.9887898e-28,344.6113,0.0,0.0,297.91394,271.8873,344.80392,2.7439627e-23,342.4124,344.55087,2.1846662e-23,2.1848684e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301409.5,2.3986437951225744e-15,2.125980197425177e-15,-2.5884798374449394e-20,0.0,0.0,0.0,2.125954312626803e-15,0.0,0.0,3.6539307
5024,-2.734924e-23,342.4378,323.99075,2.88622e-28,344.6113,0.0,0.0,297.87653,271.8977,344.80392,2.7348952e-23,342.4124,344.55087,-5.9198698e-24,-5.9204177e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301469.5,2.390717426042588e-15,2.1189539498056806e-15,-2.4996480009028972e-20,0.0,0.0,0.0,2.1189289533256716e-15,0.0,0.0,3.616516
5025,-2.726163e-23,342.4378,323.99075,2.7699126e-28,344.6113,0.0,0.0,297.83835,271.90805,344.80392,2.726135e-23,342.4124,344.55087,-1.08394884e-23,-1.0840492e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301529.5,2.383059719388963e-15,2.1121660665365323e-15,-2.398918488644321e-20,0.0,0.0,0.0,2.1121420773516457e-15,0.0,0.0,3.5783386
5026,-2.7177943e-23,342.4378,323.99075,2.6450534e-28,344.6113,0.0,0.0,297.79953,271.91837,344.80392,2.717768e-23,342.4124,344.55087,-1.3874899e-23,-1.3876185e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301589.5,2.375745702040518e-15,2.1056823117308025e-15,-2.2907825356441486e-20,0.0,0.0,0.0,2.105659403905446e-15,0.0,0.0,3.5395203
5027,-2.70978e-23,342.4378,323.99075,2.5142799e-28,344.6113,0.0,0.0,297.76004,271.9286,344.80392,2.709755e-23,342.4124,344.55087,-2.8265484e-24,-2.82681e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301649.5,2.36874089473309e-15,2.099473103761423e-15,-2.1775244355928042e-20,0.0,0.0,0.0,2.099451328517067e-15,0.0,0.0,3.5000305
5028,-2.7021995e-23,342.4378,323.99075,2.3815667e-28,344.6113,0.0,0.0,297.71997,271.93878,344.80392,2.7021758e-23,342.4124,344.55087,3.863953e-24,3.864311e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301709.5,2.3621156351655723e-15,2.0935998061688414e-15,-2.0625864748017968e-20,0.0,0.0,0.0,2.0935791803040934e-15,0.0,0.0,3.459961
5029,-2.6949824e-23,342.4378,323.99075,2.2478323e-28,344.6113,0.0,0.0,297.67935,271.94888,344.80392,2.6949596e-23,342.4124,344.55087,7.580492e-24,7.581194e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301769.5,2.3558075848283576e-15,2.0880081452240563e-15,-1.946764069520576e-20,0.0,0.0,0.0,2.087988677583361e-15,0.0,0.0,3.419342
5030,-2.6882067e-23,342.4378,323.99075,2.1163226e-28,344.6113,0.0,0.0,297.6382,271.95892,344.80392,2.6881855e-23,342.4124,344.55087,1.7160815e-23,1.7162404e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301829.5,2.3498859780838856e-15,2.0827585065624887e-15,-1.8328683854873662e-20,0.0,0.0,0.0,2.082740177878634e-15,0.0,0.0,3.3782043
5031,-2.6818216e-23,342.4378,323.99075,1.987546e-28,344.6113,0.0,0.0,297.59662,271.96887,344.80392,2.6818018e-23,342.4124,344.55087,1.5081365e-23,1.5082762e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301889.5,2.3443055781375744e-15,2.0778115295067993e-15,-1.721339768473815e-20,0.0,0.0,0.0,2.0777943161091146e-15,0.0,0.0,3.336609
5032,-2.6757657e-23,342.4378,323.99075,1.8614148e-28,344.6113,0.0,0.0,297.55457,271.97876,344.80392,2.675747e-23,342.4124,344.55087,8.458946e-24,8.459729e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,301949.5,2.339012873171442e-15,2.0731195411869187e-15,-1.6121022213048444e-20,0.0,0.0,0.0,2.0731034201647058e-15,0.0,0.0,3.2945557
5033,-2.6701373e-23,342.4378,323.99075,1.7409736e-28,344.6113,0.0,0.0,297.51212,271.98856,344.80392,2.67012e-23,342.4124,344.55087,9.4569734e-24,9.457849e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302009.5,2.334093923428841e-15,2.0687588181949576e-15,-1.5077926061840677e-20,0.0,0.0,0.0,2.0687437402688957e-15,0.0,0.0,3.2521057
5034,-2.664859e-23,342.4378,323.99075,1.6254264e-28,344.6113,0.0,0.0,297.4693,271.9983,344.80392,2.6648428e-23,342.4124,344.55087,5.83477e-24,5.8353102e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302069.5,2.3294808737178967e-15,2.0646692193717514e-15,-1.4077214233639284e-20,0.0,0.0,0.0,2.0646551421575176e-15,0.0,0.0,3.2092896
5035,-2.6598963e-23,342.4378,323.99075,1.5146855e-28,344.6113,0.0,0.0,297.42615,272.0079,344.80392,2.6598812e-23,342.4124,344.55087,1.7411048e-24,1.741266e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302129.5,2.3251436581202595e-15,2.06082434128157e-15,-1.3118128841663986e-20,0.0,0.0,0.0,2.060811223152728e-15,0.0,0.0,3.1661377
5036,-2.655286e-23,342.4378,323.99075,1.4101182e-28,344.6113,0.0,0.0,297.38266,272.01743,344.80392,2.6552717e-23,342.4124,344.55087,4.066661e-25,4.0670375e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302189.5,2.3211142733930726e-15,2.0572522986939406e-15,-1.2212510433439355e-20,0.0,0.0,0.0,2.0572400861835074e-15,0.0,0.0,3.1226501
5037,-2.6509715e-23,342.4378,323.99075,1.3109321e-28,344.6113,0.0,0.0,297.33887,272.02682,344.80392,2.6509586e-23,342.4124,344.55087,-1.00472536e-25,-1.0048184e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302249.5,2.317343896898281e-15,2.053909574835159e-15,-1.1353496328532724e-20,0.0,0.0,0.0,2.0538982213388307e-15,0.0,0.0,3.0788574
5038,-2.6469262e-23,342.4378,323.99075,1.2168721e-28,344.6113,0.0,0.0,297.29483,272.03616,344.80392,2.646914e-23,342.4124,344.55087,3.3413508e-25,3.3416602e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302309.5,2.3138083931509703e-15,2.0507753892234e-15,-1.0538877500689067e-20,0.0,0.0,0.0,2.0507648503458995e-15,0.0,0.0,3.0348206
5039,-2.6431848e-23,342.4378,323.99075,1.1290708e-28,344.6113,0.0,0.0,297.25058,272.04535,344.80392,2.6431736e-23,342.4124,344.55087,1.5618065e-24,1.5619512e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302369.5,2.3105386555718304e-15,2.0478766342469087e-15,-9.778462693671253e-21,0.0,0.0,0.0,2.047866855784215e-15,0.0,0.0,2.99057
5040,-2.6396991e-23,342.4378,323.99075,1.046658e-28,344.6113,0.0,0.0,297.2061,272.05447,344.80392,2.6396886e-23,342.4124,344.55087,3.2152061e-24,3.2155037e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302429.5,2.307492205707413e-15,2.045176027276527e-15,-9.064715781571986e-21,0.0,0.0,0.0,2.0451669625607453e-15,0.0,0.0,2.9460754
5041,-2.636453e-23,342.4378,323.99075,9.694668e-29,344.6113,0.0,0.0,297.1614,272.06357,344.80392,2.6364432e-23,342.4124,344.55087,4.538085e-24,4.5385053e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302489.5,2.3046552518520517e-15,2.0426609777850318e-15,-8.396191879828042e-21,0.0,0.0,0.0,2.042652581593152e-15,0.0,0.0,2.9013977
5042,-2.633431e-23,342.4378,323.99075,8.9730226e-29,344.6113,0.0,0.0,297.11658,272.07263,344.80392,2.633422e-23,342.4124,344.55087,4.352897e-24,4.3533e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302549.5,2.302014278134195e-15,2.04031962867397e-15,-7.771201641083942e-21,0.0,0.0,0.0,2.0403118574723286e-15,0.0,0.0,2.8565674
5043,-2.6305949e-23,342.4378,323.99075,8.293815e-29,344.6113,0.0,0.0,297.07156,272.0817,344.80392,2.6305865e-23,342.4124,344.55087,1.734051e-24,1.7342115e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302609.5,2.2995356327920196e-15,2.038122276078144e-15,-7.182965262484777e-21,0.0,0.0,0.0,2.0381150931128816e-15,0.0,0.0,2.811554
5044,-2.6279593e-23,342.4378,323.99075,7.6617333e-29,344.6113,0.0,0.0,297.02643,272.09076,344.80392,2.6279517e-23,342.4124,344.55087,1.3057685e-25,1.3058895e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302669.5,2.297232417945907e-15,2.036080288143494e-15,-6.635542702855556e-21,0.0,0.0,0.0,2.0360736526007913e-15,0.0,0.0,2.7664185
5045,-2.6255271e-23,342.4378,323.99075,7.078272e-29,344.6113,0.0,0.0,296.98117,272.09982,344.80392,2.62552e-23,342.4124,344.55087,-1.0436477e-24,-1.0437443e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302729.5,2.2951067023517077e-15,2.0341958651563303e-15,-6.1302287288827995e-21,0.0,0.0,0.0,2.0341897349276016e-15,0.0,0.0,2.721161
5046,-2.6232637e-23,342.4378,323.99075,6.535919e-29,344.6113,0.0,0.0,296.93582,272.1089,344.80392,2.6232572e-23,342.4124,344.55087,-1.2642722e-24,-1.2643892e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302789.5,2.293128695925184e-15,2.0324422369665375e-15,-5.660516668848372e-21,0.0,0.0,0.0,2.0324365764498685e-15,0.0,0.0,2.6758118
5047,-2.6211448e-23,342.4378,323.99075,6.029312e-29,344.6113,0.0,0.0,296.8904,272.11792,344.80392,2.6211388e-23,342.4124,344.55087,-8.2002293e-25,-8.2009886e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302849.5,2.2912768836054984e-15,2.030800578902344e-15,-5.221763293427178e-21,0.0,0.0,0.0,2.0307953571390506e-15,0.0,0.0,2.6304016
5048,-2.6191842e-23,342.4378,323.99075,5.562169e-29,344.6113,0.0,0.0,296.8449,272.12695,344.80392,2.6191787e-23,342.4124,344.55087,-1.2002279e-24,-1.200339e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302909.5,2.2895634020936363e-15,2.0292815256809193e-15,-4.81718779708619e-21,0.0,0.0,0.0,2.029276708493122e-15,0.0,0.0,2.5849
5049,-2.6173595e-23,342.4378,323.99075,5.12942e-29,344.6113,0.0,0.0,296.79935,272.13596,344.80392,2.6173545e-23,342.4124,344.55087,-1.1658554e-24,-1.1659633e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,302969.5,2.287968805084609e-15,2.0278678417261617e-15,-4.44240027441724e-21,0.0,0.0,0.0,2.027863399325887e-15,0.0,0.0,2.5393372
5050,-2.6156566e-23,342.4378,323.99075,4.727828e-29,344.6113,0.0,0.0,296.75378,272.14496,344.80392,2.6156518e-23,342.4124,344.55087,-5.1995997e-25,-5.200081e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303029.5,2.2864804042092056e-15,2.0265484033683876e-15,-4.094596179463474e-21,0.0,0.0,0.0,2.0265443087722082e-15,0.0,0.0,2.4937744
5051,-2.6140662e-23,342.4378,323.99075,4.3554217e-29,344.6113,0.0,0.0,296.7082,272.15393,344.80392,2.6140618e-23,342.4124,344.55087,1.8355962e-25,1.8357662e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303089.5,2.2850904761122522e-15,2.0253162430342795e-15,-3.772068963862703e-21,0.0,0.0,0.0,2.0253124709653158e-15,0.0,0.0,2.4481812
5052,-2.6125903e-23,342.4378,323.99075,4.0126266e-29,344.6113,0.0,0.0,296.66257,272.1629,344.80392,2.6125863e-23,342.4124,344.55087,7.146177e-25,7.1468387e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303149.5,2.283800675798429e-15,2.0241727053432498e-15,-3.475186885531204e-21,0.0,0.0,0.0,2.024169230156364e-15,0.0,0.0,2.4025574
5053,-2.6112134e-23,342.4378,323.99075,3.6958012e-29,344.6113,0.0,0.0,296.61697,272.17184,344.80392,2.6112097e-23,342.4124,344.55087,8.0860866e-25,8.0868355e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303209.5,2.282597349479128e-15,2.0231059331968452e-15,-3.2007961659517458e-21,0.0,0.0,0.0,2.0231027324006792e-15,0.0,0.0,2.356964
5054,-2.609922e-23,342.4378,323.99075,3.4017776e-29,344.6113,0.0,0.0,296.57138,272.18076,344.80392,2.6099185e-23,342.4124,344.55087,3.3889472e-25,3.389261e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303269.5,2.281468636287476e-15,2.0221054141160242e-15,-2.9461532445548813e-21,0.0,0.0,0.0,2.0221024679627795e-15,0.0,0.0,2.3113708
5055,-2.6087193e-23,342.4378,323.99075,3.1311962e-29,344.6113,0.0,0.0,296.52582,272.18967,344.80392,2.6087162e-23,342.4124,344.55087,2.1537212e-25,2.1539206e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303329.5,2.2804175703987204e-15,2.021173592863355e-15,-2.71181272349619e-21,0.0,0.0,0.0,2.0211708810506317e-15,0.0,0.0,2.265808
5056,-2.6075969e-23,342.4378,323.99075,2.881962e-29,344.6113,0.0,0.0,296.48032,272.19858,344.80392,2.607594e-23,342.4124,344.55087,7.1127976e-26,7.1134565e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303389.5,2.2794365663747444e-15,2.0203039908180336e-15,-2.4959601571896082e-21,0.0,0.0,0.0,2.0203014948578763e-15,0.0,0.0,2.2203064
5057,-2.6065455e-23,342.4378,323.99075,2.6518593e-29,344.6113,0.0,0.0,296.43484,272.20743,344.80392,2.6065428e-23,342.4124,344.55087,-2.297172e-26,-2.2973848e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303449.5,2.278517762943319e-15,2.0194893959304844e-15,-2.296676851523587e-21,0.0,0.0,0.0,2.0194870992536328e-15,0.0,0.0,2.1748352
5058,-2.6055558e-23,342.4378,323.99075,2.4386822e-29,344.6113,0.0,0.0,296.38943,272.21628,344.80392,2.6055535e-23,342.4124,344.55087,-1.4495813e-25,-1.4497154e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303509.5,2.2776528850810457e-15,2.018722596151133e-15,-2.1120520613366466e-21,0.0,0.0,0.0,2.0187204840990716e-15,0.0,0.0,2.129425
