minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5059,-2.6046332e-23,342.4378,323.99075,2.243355e-29,344.6113,0.0,0.0,296.3441,272.2251,344.80392,2.604631e-23,342.4124,344.55087,-3.0117632e-25,-3.0120423e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303569.5,2.276846484050793e-15,2.018007747576345e-15,-1.9428864153045104e-21,0.0,0.0,0.0,2.0180058046899297e-15,0.0,0.0,2.084076
5060,-2.6037668e-23,342.4378,323.99075,2.0633574e-29,344.6113,0.0,0.0,296.29883,272.2339,344.80392,2.6037648e-23,342.4124,344.55087,-3.203897e-25,-3.2041935e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303629.5,2.2760893194097656e-15,2.01733653801339e-15,-1.7869972099248395e-21,0.0,0.0,0.0,2.0173347510161798e-15,0.0,0.0,2.0388184
5061,-2.6029497e-23,342.4378,323.99075,1.8969796e-29,344.6113,0.0,0.0,296.25363,272.24268,344.80392,2.6029478e-23,342.4124,344.55087,-1.2868082e-25,-1.2869273e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303689.5,2.275375184890414e-15,2.0167034667464907e-15,-1.6429035948931215e-21,0.0,0.0,0.0,2.016701823842896e-15,0.0,0.0,1.9936218
5062,-2.6021809e-23,342.4378,323.99075,1.7438339e-29,344.6113,0.0,0.0,296.20853,272.2514,344.80392,2.6021792e-23,342.4124,344.55087,7.743006e-27,7.743722e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303749.5,2.274703252990399e-15,2.0161078003468767e-15,-1.5102697596466386e-21,0.0,0.0,0.0,2.016106290077117e-15,0.0,0.0,1.9485168
5063,-2.6014586e-23,342.4378,323.99075,1.6032857e-29,344.6113,0.0,0.0,296.16354,272.26013,344.80392,2.601457e-23,342.4124,344.55087,1.1055142e-25,1.1056165e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303809.5,2.274072006622096e-15,2.015548194195136e-15,-1.3885461841454288e-21,0.0,0.0,0.0,2.0155468056489517e-15,0.0,0.0,1.9035339
5064,-2.6007769e-23,342.4378,323.99075,1.4739006e-29,344.6113,0.0,0.0,296.11865,272.2688,344.80392,2.6007755e-23,342.4124,344.55087,1.218834e-25,1.2189468e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303869.5,2.273476204937353e-15,2.01502000324239e-15,-1.2764906168976832e-21,0.0,0.0,0.0,2.0150187267517733e-15,0.0,0.0,1.8586426
5065,-2.6001286e-23,342.4378,323.99075,1.3541081e-29,344.6113,0.0,0.0,296.07388,272.27747,344.80392,2.6001274e-23,342.4124,344.55087,6.8606493e-26,6.861285e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303929.5,2.272909641668621e-15,2.0145177267728614e-15,-1.1727427449564816e-21,0.0,0.0,0.0,2.0145165540301165e-15,0.0,0.0,1.8138733
5066,-2.5995185e-23,342.4378,323.99075,1.24453345e-29,344.6113,0.0,0.0,296.0292,272.2861,344.80392,2.5995172e-23,342.4124,344.55087,8.431551e-26,8.432332e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,303989.5,2.272376316410542e-15,2.0140450319304016e-15,-1.077844204567046e-21,0.0,0.0,0.0,2.014043954086197e-15,0.0,0.0,1.7691956
5067,-2.5989401e-23,342.4378,323.99075,1.1437675e-29,344.6113,0.0,0.0,295.98468,272.29468,344.80392,2.598939e-23,342.4124,344.55087,7.1659336e-26,7.1665973e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304049.5,2.271870850397907e-15,2.0135969069517468e-15,-9.905745712725914e-22,0.0,0.0,0.0,2.0135959163771754e-15,0.0,0.0,1.7246704
5068,-2.5983897e-23,342.4378,323.99075,1.0508804e-29,344.6113,0.0,0.0,295.94028,272.30325,344.80392,2.5983887e-23,342.4124,344.55087,2.7400643e-26,2.740318e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304109.5,2.2713897957042998e-15,2.013170418121816e-15,-9.101284600584187e-22,0.0,0.0,0.0,2.013169507993356e-15,0.0,0.0,1.6802673
5069,-2.5978649e-23,342.4378,323.99075,9.652692e-30,344.6113,0.0,0.0,295.89603,272.31177,344.80392,2.597864e-23,342.4124,344.55087,-2.6504996e-26,-2.650745e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304169.5,2.2709310835738706e-15,2.0127638541068115e-15,-8.359837812778341e-22,0.0,0.0,0.0,2.0127630181230304e-15,0.0,0.0,1.6360168
5070,-2.5973671e-23,342.4378,323.99075,8.869053e-30,344.6113,0.0,0.0,295.85187,272.32028,344.80392,2.5973662e-23,342.4124,344.55087,-6.987709e-26,-6.9883554e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304229.5,2.270495955260129e-15,2.012378192811761e-15,-7.68115775906035e-22,0.0,0.0,0.0,2.012377424695985e-15,0.0,0.0,1.5918579
5071,-2.5968919e-23,342.4378,323.99075,8.148471e-30,344.6113,0.0,0.0,295.8079,272.32874,344.80392,2.5968911e-23,342.4124,344.55087,-7.349945e-26,-7.350626e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304289.5,2.2700806870025454e-15,2.0120100115690693e-15,-7.057088295417595e-22,0.0,0.0,0.0,2.0120093058602397e-15,0.0,0.0,1.5478821
5072,-2.5964353e-23,342.4378,323.99075,7.482879e-30,344.6113,0.0,0.0,295.76407,272.33713,344.80392,2.5964345e-23,342.4124,344.55087,-2.819256e-26,-2.819517e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304349.5,2.2696815550405904e-15,2.0116562544255266e-15,-6.48064346753602e-22,0.0,0.0,0.0,2.01165560636118e-15,0.0,0.0,1.5040588
5073,-2.5959992e-23,342.4378,323.99075,6.8729774e-30,344.6113,0.0,0.0,295.7204,272.34552,344.80392,2.5959986e-23,342.4124,344.55087,-1.1501713e-26,-1.15027776e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304409.5,2.269300490213057e-15,2.011318388238674e-15,-5.952430523076577e-22,0.0,0.0,0.0,2.0113177929956217e-15,0.0,0.0,1.4603882
5074,-2.5955815e-23,342.4378,323.99075,6.313399e-30,344.6113,0.0,0.0,295.67688,272.35385,344.80392,2.5955808e-23,342.4124,344.55087,4.451149e-27,4.451561e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304469.5,2.268935285847039e-15,2.0109947016747137e-15,-5.467800629355926e-22,0.0,0.0,0.0,2.0109941548946508e-15,0.0,0.0,1.4168701
5075,-2.5951795e-23,342.4378,323.99075,5.798343e-30,344.6113,0.0,0.0,295.6335,272.36215,344.80392,2.5951788e-23,342.4124,344.55087,9.28386e-27,9.284719e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304529.5,2.2685838731866856e-15,2.010683238923592e-15,-5.021729658998979e-22,0.0,0.0,0.0,2.0106827367506264e-15,0.0,0.0,1.3735046
5076,-2.5947894e-23,342.4378,323.99075,5.3218015e-30,344.6113,0.0,0.0,295.59033,272.37042,344.80392,2.594789e-23,342.4124,344.55087,3.072279e-26,3.0725633e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304589.5,2.2682430801396952e-15,2.0103810662702277e-15,-4.609014633254121e-22,0.0,0.0,0.0,2.0103806053687645e-15,0.0,0.0,1.3303223
5077,-2.5944165e-23,342.4378,323.99075,4.887725e-30,344.6113,0.0,0.0,295.5473,272.37863,344.80392,2.594416e-23,342.4124,344.55087,7.362969e-26,7.3636505e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304649.5,2.2679170442177664e-15,2.0100920953347286e-15,-4.2330771841937446e-22,0.0,0.0,0.0,2.01009167202701e-15,0.0,0.0,1.2872925
5078,-2.594056e-23,342.4378,323.99075,4.488829e-30,344.6113,0.0,0.0,295.50446,272.3868,344.80392,2.5940556e-23,342.4124,344.55087,1.1142572e-25,1.1143603e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304709.5,2.26760204166037e-15,2.0098127812113718e-15,-3.887607995589525e-22,0.0,0.0,0.0,2.009812392450572e-15,0.0,0.0,1.2444458
5079,-2.5937071e-23,342.4378,323.99075,4.1222857e-30,344.6113,0.0,0.0,295.4618,272.39493,344.80392,2.5937067e-23,342.4124,344.55087,1.2936802e-25,1.2938e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304769.5,2.2672969691310525e-15,2.0095425127095154e-15,-3.5701585301991356e-22,0.0,0.0,0.0,2.0095421556936623e-15,0.0,0.0,1.2017822
5080,-2.5933687e-23,342.4378,323.99075,3.7854905e-30,344.6113,0.0,0.0,295.41928,272.403,344.80392,2.5933684e-23,342.4124,344.55087,1.0889136e-25,1.0890143e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304829.5,2.2670012749615877e-15,2.009280311924132e-15,-3.278472784775757e-22,0.0,0.0,0.0,2.0092799840768535e-15,0.0,0.0,1.1592712
5081,-2.5930385e-23,342.4378,323.99075,3.4745958e-30,344.6113,0.0,0.0,295.37698,272.41104,344.80392,2.593038e-23,342.4124,344.55087,4.575266e-26,4.5756897e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304889.5,2.2667124766449553e-15,2.009024467521425e-15,-3.009218390046937e-22,0.0,0.0,0.0,2.009024166599586e-15,0.0,0.0,1.1169739
5082,-2.5927171e-23,342.4378,323.99075,3.189023e-30,344.6113,0.0,0.0,295.33484,272.41904,344.80392,2.5927168e-23,342.4124,344.55087,4.453001e-26,4.4534132e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,304949.5,2.2664316775176087e-15,2.0087754684539075e-15,-2.761894301537064e-22,0.0,0.0,0.0,2.0087751922644772e-15,0.0,0.0,1.0748291
5083,-2.5924057e-23,342.4378,323.99075,2.9280566e-30,344.6113,0.0,0.0,295.2929,272.42697,344.80392,2.5924054e-23,342.4124,344.55087,5.6782005e-26,5.678727e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305009.5,2.266159429247775e-15,2.008534170388478e-15,-2.5358810549611096e-22,0.0,0.0,0.0,2.0085339168003727e-15,0.0,0.0,1.032898
5084,-2.5921018e-23,342.4378,323.99075,2.6883165e-30,344.6113,0.0,0.0,295.25116,272.43484,344.80392,2.5921015e-23,342.4124,344.55087,6.3293016e-26,6.329888e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305069.5,2.2658938009966606e-15,2.008298739753211e-15,-2.3282510585244802e-22,0.0,0.0,0.0,2.0082985069281052e-15,0.0,0.0,0.9911499
5085,-2.5918047e-23,342.4378,323.99075,2.4680845e-30,344.6113,0.0,0.0,295.2096,272.4427,344.80392,2.5918046e-23,342.4124,344.55087,5.898442e-26,5.898988e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305129.5,2.2656342410960387e-15,2.0080685653574642e-15,-2.137516327414202e-22,0.0,0.0,0.0,2.0080683516058315e-15,0.0,0.0,0.94958496
5086,-2.5915141e-23,342.4378,323.99075,2.2657808e-30,344.6113,0.0,0.0,295.1682,272.45047,344.80392,2.591514e-23,342.4124,344.55087,3.773596e-26,3.7739454e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305189.5,2.265380197877683e-15,2.0078434027249816e-15,-1.9623085997332852e-22,0.0,0.0,0.0,2.0078432064941216e-15,0.0,0.0,0.9082031
5087,-2.5912277e-23,342.4378,323.99075,2.0789496e-30,344.6113,0.0,0.0,295.127,272.45822,344.80392,2.5912276e-23,342.4124,344.55087,1.1844106e-26,1.18452026e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305249.5,2.265129878419857e-15,2.007621540521965e-15,-1.8005010426735184e-22,0.0,0.0,0.0,2.007621360471861e-15,0.0,0.0,0.8670044
5088,-2.590948e-23,342.4378,323.99075,1.9081713e-30,344.6113,0.0,0.0,295.08603,272.46588,344.80392,2.5909479e-23,342.4124,344.55087,7.986189e-27,7.9869285e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305309.5,2.2648853514784106e-15,2.0074048123203406e-15,-1.6525963295937243e-22,0.0,0.0,0.0,2.0074046470607076e-15,0.0,0.0,0.8260193
5089,-2.5906736e-23,342.4378,323.99075,1.751479e-30,344.6113,0.0,0.0,295.04526,272.4735,344.80392,2.5906733e-23,342.4124,344.55087,5.108359e-27,5.108832e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305369.5,2.2646453757998334e-15,2.0071922402150815e-15,-1.5168909744321516e-22,0.0,0.0,0.0,2.007192088525984e-15,0.0,0.0,0.7852478
5090,-2.5904037e-23,342.4378,323.99075,1.6075596e-30,344.6113,0.0,0.0,295.00464,272.48108,344.80392,2.5904035e-23,342.4124,344.55087,2.811929e-27,2.8121894e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305429.5,2.2644095376329563e-15,2.006983090777417e-15,-1.392247690931089e-22,0.0,0.0,0.0,2.006982951552648e-15,0.0,0.0,0.7446289
5091,-2.5901378e-23,342.4378,323.99075,1.4753748e-30,344.6113,0.0,0.0,294.96426,272.4886,344.80392,2.5901377e-23,342.4124,344.55087,1.1779969e-27,1.178106e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305489.5,2.264177147392495e-15,2.0067771195310904e-15,-1.2777673355582302e-22,0.0,0.0,0.0,2.006776991754357e-15,0.0,0.0,0.70425415
5092,-2.5898755e-23,342.4378,323.99075,1.3538207e-30,344.6113,0.0,0.0,294.92404,272.49603,344.80392,2.5898755e-23,342.4124,344.55087,2.4687588e-28,2.4689875e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305549.5,2.263947929244337e-15,2.006573837523588e-15,-1.1724938353130542e-22,0.0,0.0,0.0,2.0065737202742044e-15,0.0,0.0,0.664032
5093,-2.5896158e-23,342.4378,323.99075,1.2417579e-30,344.6113,0.0,0.0,294.88406,272.50342,344.80392,2.5896156e-23,342.4124,344.55087,-2.5825984e-28,-2.5828377e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305609.5,2.263720779852029e-15,2.0063726335642686e-15,-1.0754404127465188e-22,0.0,0.0,0.0,2.0063725260202273e-15,0.0,0.0,0.62405396
5094,-2.5893605e-23,342.4378,323.99075,1.139413e-30,344.6113,0.0,0.0,294.84427,272.51074,344.80392,2.5893603e-23,342.4124,344.55087,-4.252369e-28,-4.252763e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305669.5,2.2634976300543638e-15,2.0061748522725437e-15,-9.868032668413524e-23,0.0,0.0,0.0,2.006174753592217e-15,0.0,0.0,0.58425903
5095,-2.5891084e-23,342.4378,323.99075,1.04542035e-30,344.6113,0.0,0.0,294.80466,272.51804,344.80392,2.5891082e-23,342.4124,344.55087,-2.888775e-28,-2.8890425e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305729.5,2.2632772385978314e-15,2.0059795157433862e-15,-9.053997469424262e-23,0.0,0.0,0.0,2.0059794252034113e-15,0.0,0.0,0.5446472
5096,-2.5888588e-23,342.4378,323.99075,9.590997e-31,344.6113,0.0,0.0,294.7653,272.52524,344.80392,2.5888586e-23,342.4124,344.55087,-1.8130778e-29,-1.8132456e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305789.5,2.263059053814206e-15,2.0057861350242832e-15,-8.30640604548269e-23,0.0,0.0,0.0,2.005786051960223e-15,0.0,0.0,0.50527954
5097,-2.5886117e-23,342.4378,323.99075,8.79826e-31,344.6113,0.0,0.0,294.7261,272.53238,344.80392,2.5886117e-23,342.4124,344.55087,1.7676486e-28,1.7678123e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305849.5,2.262843213620543e-15,2.0055947101152343e-15,-7.619846432121256e-23,0.0,0.0,0.0,2.00559463391677e-15,0.0,0.0,0.46609497
5098,-2.5883662e-23,342.4378,323.99075,8.067743e-31,344.6113,0.0,0.0,294.6871,272.53946,344.80392,2.588366e-23,342.4124,344.55087,2.1767325e-28,2.176934e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305909.5,2.262628476763334e-15,2.0054045075874695e-15,-6.987172718694616e-23,0.0,0.0,0.0,2.0054044377157422e-15,0.0,0.0,0.4270935
5099,-2.588123e-23,342.4378,323.99075,7.397423e-31,344.6113,0.0,0.0,294.64832,272.54645,344.80392,2.5881228e-23,342.4124,344.55087,7.9572824e-28,7.9580196e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,305969.5,2.262415808661974e-15,2.0052160163935017e-15,-6.406633448530464e-23,0.0,0.0,0.0,2.005215952327167e-15,0.0,0.0,0.38830566
5100,-2.5878822e-23,342.4378,323.99075,6.783815e-31,344.6113,0.0,0.0,294.60977,272.55338,344.80392,2.5878822e-23,342.4124,344.55087,1.3854699e-27,1.3855982e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306029.5,2.2622054851505775e-15,2.005029481009588e-15,-5.875210301039373e-23,0.0,0.0,0.0,2.005029422257485e-15,0.0,0.0,0.34976196
5101,-2.5876435e-23,342.4378,323.99075,6.220328e-31,344.6113,0.0,0.0,294.57138,272.56,344.80392,2.5876433e-23,342.4124,344.55087,1.7447868e-27,1.7449484e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306089.5,2.2619966787268044e-15,2.0048445347213436e-15,-5.387195262230243e-23,0.0,0.0,0.0,2.004844480849391e-15,0.0,0.0,0.31137085
5102,-2.5874062e-23,342.4378,323.99075,5.702873e-31,344.6113,0.0,0.0,294.5332,272.56628,344.80392,2.5874062e-23,342.4124,344.55087,1.7050545e-27,1.7052122e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306149.5,2.2617893893906544e-15,2.0046606885762544e-15,-4.9390467327822086e-23,0.0,0.0,0.0,2.004660639185787e-15,0.0,0.0,0.27319336
5103,-2.5871705e-23,342.4378,323.99075,5.227694e-31,344.6113,0.0,0.0,294.49524,272.5723,344.80392,2.5871705e-23,342.4124,344.55087,1.0788629e-27,1.0789628e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306209.5,2.261583341308014e-15,2.0044780648124492e-15,-4.5275118329235016e-23,0.0,0.0,0.0,2.004478019537331e-15,0.0,0.0,0.23522949
5104,-2.5869348e-23,342.4378,323.99075,4.788844e-31,344.6113,0.0,0.0,294.4575,272.57797,344.80392,2.5869348e-23,342.4124,344.55087,3.2157137e-28,3.2160115e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306269.5,2.261377293225374e-15,2.0042954410486437e-15,-4.147440033941886e-23,0.0,0.0,0.0,2.0042953995742434e-15,0.0,0.0,0.19747925
5105,-2.5867016e-23,342.4378,323.99075,4.388086e-31,344.6113,0.0,0.0,294.41992,272.58337,344.80392,2.5867016e-23,342.4124,344.55087,1.3446667e-28,1.3447912e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306329.5,2.26117345181564e-15,2.0041147730948927e-15,-3.800358413847394e-23,0.0,0.0,0.0,2.0041147350913088e-15,0.0,0.0,0.15991211
5106,-2.5864696e-23,342.4378,323.99075,4.020344e-31,344.6113,0.0,0.0,294.38254,272.58844,344.80392,2.5864696e-23,342.4124,344.55087,-5.1629505e-29,-5.1634284e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306389.5,2.2609707137423593e-15,2.0039350830461687e-15,-3.4818706168543433e-23,0.0,0.0,0.0,2.0039350482274624e-15,0.0,0.0,0.122528076
5107,-2.586239e-23,342.4378,323.99075,3.6826569e-31,344.6113,0.0,0.0,294.34537,272.59323,344.80392,2.5862388e-23,342.4124,344.55087,-1.967154e-28,-1.9673361e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306449.5,2.2607689410884755e-15,2.0037563709024714e-15,-3.1894123735682897e-23,0.0,0.0,0.0,2.0037563390083477e-15,0.0,0.0,0.085357666
5108,-2.5860091e-23,342.4378,323.99075,3.3725702e-31,344.6113,0.0,0.0,294.30838,272.59775,344.80392,2.5860091e-23,342.4124,344.55087,-2.4380246e-28,-2.4382504e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306509.5,2.260568133853988e-15,2.0035782699494163e-15,-2.9208577877888674e-23,0.0,0.0,0.0,2.0035782407408382e-15,0.0,0.0,0.04837036
5109,-2.5857761e-23,342.4378,323.99075,3.0832782e-31,344.6113,0.0,0.0,294.2716,272.60196,344.80392,2.5857761e-23,342.4124,344.55087,-1.2817772e-28,-1.2818958e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306569.5,2.260364430361311e-15,2.0033977242337938e-15,-2.6703127456181555e-23,0.0,0.0,0.0,2.0033976975306664e-15,0.0,0.0,0.01159668
5110,-2.5855178e-23,342.4378,323.99075,2.7904774e-31,344.6113,0.0,0.0,294.23502,272.6059,344.80392,2.5855178e-23,342.4124,344.55087,-6.80946e-30,-6.8100905e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306629.5,2.260138660139569e-15,2.0031976204176296e-15,-2.4167288182074797e-23,0.0,0.0,0.0,2.0031975962503413e-15,0.0,0.0,-0.024993896
5111,-2.5852807e-23,342.4378,323.99075,2.550759e-31,344.6113,0.0,0.0,294.1986,272.60956,344.80392,2.5852805e-23,342.4124,344.55087,-1.3525336e-31,-1.3526589e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306689.5,2.2599312328863626e-15,2.003013896510669e-15,-2.2091176760940144e-23,0.0,0.0,0.0,2.003013874419492e-15,0.0,0.0,-0.061401367
5112,-2.5850499e-23,342.4378,323.99075,2.3463928e-31,344.6113,0.0,0.0,294.16238,272.61295,344.80392,2.5850499e-23,342.4124,344.55087,-3.3621423e-33,-3.3624535e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306749.5,2.2597295981495353e-15,2.0028350621288434e-15,-2.0321236336400828e-23,0.0,0.0,0.0,2.002835041807607e-15,0.0,0.0,-0.09762573
5113,-2.5848208e-23,342.4378,323.99075,2.155649e-31,344.6113,0.0,0.0,294.12637,272.6161,344.80392,2.5848208e-23,342.4124,344.55087,-7.661853e-33,-7.662563e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306809.5,2.2595293425832745e-15,2.0026575723664302e-15,-1.866927592281256e-23,0.0,0.0,0.0,2.002657553697154e-15,0.0,0.0,-0.13363647
5114,-2.5845931e-23,342.4378,323.99075,1.9735661e-31,344.6113,0.0,0.0,294.0905,272.61896,344.80392,2.5845931e-23,342.4124,344.55087,4.0760094e-33,4.076387e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306869.5,2.2593303282705234e-15,2.0024811827471725e-15,-1.7092323544973047e-23,0.0,0.0,0.0,2.002481165654849e-15,0.0,0.0,-0.16949463
5115,-2.5843667e-23,342.4378,323.99075,1.8052632e-31,344.6113,0.0,0.0,294.05487,272.62155,344.80392,2.5843667e-23,342.4124,344.55087,8.602674e-33,8.603471e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306929.5,2.2591324172942257e-15,2.002305771032942e-15,-1.5634714349721537e-23,0.0,0.0,0.0,2.0023057553982276e-15,0.0,0.0,-0.20513916
5116,-2.584141e-23,342.4378,323.99075,1.6506747e-31,344.6113,0.0,0.0,294.01938,272.6239,344.80392,2.584141e-23,342.4124,344.55087,3.7307737e-32,3.7311193e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,306989.5,2.258935057986155e-15,2.0021308482712246e-15,-1.42958802640383e-23,0.0,0.0,0.0,2.0021308339753445e-15,0.0,0.0,-0.2406311
5117,-2.583917e-23,342.4378,323.99075,1.5096897e-31,344.6113,0.0,0.0,293.98407,272.626,344.80392,2.583917e-23,342.4124,344.55087,6.5607414e-32,6.561349e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307049.5,2.2587393536827634e-15,2.001957392367048e-15,-1.3074862282933035e-23,0.0,0.0,0.0,2.001957379292186e-15,0.0,0.0,-0.27593994
5118,-2.5836906e-23,342.4378,323.99075,1.3785041e-31,344.6113,0.0,0.0,293.94894,272.62787,344.80392,2.5836906e-23,342.4124,344.55087,2.88972e-32,2.8899875e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307109.5,2.2585414427064658e-15,2.0017819806528175e-15,-1.1938712171261294e-23,0.0,0.0,0.0,2.0017819687141054e-15,0.0,0.0,-0.31106567
5119,-2.5834668e-23,342.4378,323.99075,1.2592975e-31,344.6113,0.0,0.0,293.914,272.6295,344.80392,2.5834668e-23,342.4124,344.55087,8.919621e-33,8.920447e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307169.5,2.2583457384030746e-15,2.001608524748641e-15,-1.0906307667383091e-23,0.0,0.0,0.0,2.0016085138423333e-15,0.0,0.0,-0.3460083
5120,-2.583243e-23,342.4378,323.99075,1.149702e-31,344.6113,0.0,0.0,293.87924,272.6309,344.80392,2.583243e-23,342.4124,344.55087,-8.061306e-33,-8.062052e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307229.5,2.25815017201674e-15,2.001435191082593e-15,-9.957142149727714e-24,0.0,0.0,0.0,2.001435181125451e-15,0.0,0.0,-0.38076782
5121,-2.58302e-23,342.4378,323.99075,1.0493402e-31,344.6113,0.0,0.0,293.84467,272.63205,344.80392,2.58302e-23,342.4124,344.55087,-7.749483e-33,-7.750201e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307289.5,2.257955157298632e-15,2.0012623463690583e-15,-9.087945635249679e-24,0.0,0.0,0.0,2.001262337281113e-15,0.0,0.0,-0.41534424
5122,-2.5827973e-23,342.4378,323.99075,9.5719947e-32,344.6113,0.0,0.0,293.81024,272.633,344.80392,2.5827973e-23,342.4124,344.55087,-1.4754606e-33,-1.4755972e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307349.5,2.257760556331694e-15,2.001089868369909e-15,-8.289949132989379e-24,0.0,0.0,0.0,2.0010898600799597e-15,0.0,0.0,-0.44976807
5123,-2.5825744e-23,342.4378,323.99075,8.724494e-32,344.6113,0.0,0.0,293.776,272.6337,344.80392,2.5825744e-23,342.4124,344.55087,2.004362e-33,2.0045476e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307409.5,2.257565679530643e-15,2.0009171458945027e-15,-7.555960105519566e-24,0.0,0.0,0.0,2.0009171383385425e-15,0.0,0.0,-0.4840088
5124,-2.5823524e-23,342.4378,323.99075,7.949121e-32,344.6113,0.0,0.0,293.7419,272.63422,344.80392,2.5823524e-23,342.4124,344.55087,3.224889e-33,3.2251877e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307469.5,2.2573716302319314e-15,2.000745156847867e-15,-6.884438749180124e-24,0.0,0.0,0.0,2.000745149963428e-15,0.0,0.0,-0.5180969
5125,-2.5821301e-23,342.4378,323.99075,7.235015e-32,344.6113,0.0,0.0,293.708,272.6345,344.80392,2.5821301e-23,342.4124,344.55087,8.95154e-34,8.952368e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307529.5,2.2571773050991068e-15,2.000572923324974e-15,-6.2659777544032515e-24,0.0,0.0,0.0,2.0005729170589963e-15,0.0,0.0,-0.55200195
5126,-2.5819091e-23,342.4378,323.99075,6.58313e-32,344.6113,0.0,0.0,293.67426,272.63458,344.80392,2.5819091e-23,342.4124,344.55087,-5.793964e-34,-5.7945e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307589.5,2.2569840833027353e-15,2.0004016677071087e-15,-5.701404288444384e-24,0.0,0.0,0.0,2.0004016620057045e-15,0.0,0.0,-0.5857544
5127,-2.5816877e-23,342.4378,323.99075,5.982701e-32,344.6113,0.0,0.0,293.6407,272.63446,344.80392,2.5816877e-23,342.4124,344.55087,-2.92179e-34,-2.9220604e-34,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307649.5,2.2567905856722503e-15,2.0002301676129863e-15,-5.1813950310262735e-24,0.0,0.0,0.0,2.0002301624315913e-15,0.0,0.0,-0.61932373
5128,-2.5814664e-23,342.4378,323.99075,5.4314675e-32,344.6113,0.0,0.0,293.60727,272.63416,344.80392,2.5814664e-23,342.4124,344.55087,2.9660889e-33,2.9663635e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307709.5,2.2565970880417658e-15,2.000058667518864e-15,-4.7039922681400594e-24,0.0,0.0,0.0,2.0000586628148717e-15,0.0,0.0,-0.6527405
5129,-2.581246e-23,342.4378,323.99075,4.92712e-32,344.6113,0.0,0.0,293.57404,272.63367,344.80392,2.581246e-23,342.4124,344.55087,8.4389584e-33,8.43974e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307769.5,2.256404417913621e-15,1.999887900853512e-15,-4.267195782105601e-24,0.0,0.0,0.0,1.999887896586316e-15,0.0,0.0,-0.6859741
5130,-2.5810259e-23,342.4378,323.99075,4.4640318e-32,344.6113,0.0,0.0,293.54095,272.63297,344.80392,2.5810259e-23,342.4124,344.55087,1.2291273e-32,1.2292411e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307829.5,2.2562120236195893e-15,1.9997173786644164e-15,-3.866132157966883e-24,0.0,0.0,0.0,1.999717374798284e-15,0.0,0.0,-0.7190552
5131,-2.5808053e-23,342.4378,323.99075,4.0379932e-32,344.6113,0.0,0.0,293.50803,272.63208,344.80392,2.5808053e-23,342.4124,344.55087,8.1369416e-33,8.1376954e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307889.5,2.256019215574388e-15,1.999546489760936e-15,-3.497156006000958e-24,0.0,0.0,0.0,1.9995464862637798e-15,0.0,0.0,-0.75198364
5132,-2.5805844e-23,342.4378,323.99075,3.645917e-32,344.6113,0.0,0.0,293.47525,272.63104,344.80392,2.5805844e-23,342.4124,344.55087,1.396533e-32,1.3966623e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,307949.5,2.255826131695073e-15,1.9993753563811986e-15,-3.157593412612261e-24,0.0,0.0,0.0,1.9993753532236054e-15,0.0,0.0,-0.7847595
5133,-2.5803647e-23,342.4378,323.99075,3.2876432e-32,344.6113,0.0,0.0,293.44263,272.6298,344.80392,2.5803647e-23,342.4124,344.55087,2.5557e-32,2.5559364e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308009.5,2.255634013235155e-15,1.9992050786683603e-15,-2.8473056682148795e-24,0.0,0.0,0.0,1.999205075821055e-15,0.0,0.0,-0.8173828
5134,-2.5801449e-23,342.4378,323.99075,2.9586802e-32,344.6113,0.0,0.0,293.4102,272.62842,344.80392,2.5801449e-23,342.4124,344.55087,3.1038485e-32,3.104136e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308069.5,2.2554418947752364e-15,1.9990348009555216e-15,-2.562403050604261e-24,0.0,0.0,0.0,1.9990347983931183e-15,0.0,0.0,-0.849823
5135,-2.5799251e-23,342.4378,323.99075,2.6562126e-32,344.6113,0.0,0.0,293.3779,272.62686,344.80392,2.5799251e-23,342.4124,344.55087,1.9947136e-32,1.9948983e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308129.5,2.2552497763153184e-15,1.9988645232426832e-15,-2.300447070711387e-24,0.0,0.0,0.0,1.9988645209422362e-15,0.0,0.0,-0.8821106
5136,-2.5797037e-23,342.4378,323.99075,2.3766377e-32,344.6113,0.0,0.0,293.34573,272.62512,344.80392,2.5797037e-23,342.4124,344.55087,3.3544797e-32,3.3547903e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308189.5,2.2550562786848335e-15,1.9986930231485608e-15,-2.05831765364876e-24,0.0,0.0,0.0,1.9986930210902432e-15,0.0,0.0,-0.9142761
5137,-2.5794844e-23,342.4378,323.99075,2.1222083e-32,344.6113,0.0,0.0,293.31375,272.62326,344.80392,2.5794844e-23,342.4124,344.55087,8.225594e-32,8.226356e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308249.5,2.2548645739760855e-15,1.9985231121501077e-15,-1.8379657688306966e-24,0.0,0.0,0.0,1.998523110312142e-15,0.0,0.0,-0.94625854
5138,-2.5792651e-23,342.4378,323.99075,1.8885957e-32,344.6113,0.0,0.0,293.28192,272.62122,344.80392,2.5792651e-23,342.4124,344.55087,1.4057088e-31,1.4058389e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308309.5,2.254672869267337e-15,1.998353201151654e-15,-1.6356425669990694e-24,0.0,0.0,0.0,1.9983531995160114e-15,0.0,0.0,-0.9780884
5139,-2.579046e-23,342.4378,323.99075,1.674097e-32,344.6113,0.0,0.0,293.2502,272.61905,344.80392,2.579046e-23,342.4124,344.55087,1.9566093e-31,1.9567904e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308369.5,2.2544813024756456e-15,1.998183412391329e-15,-1.4498732725656903e-24,0.0,0.0,0.0,1.998183410941456e-15,0.0,0.0,-1.0097961
5140,-2.578827e-23,342.4378,323.99075,1.4771493e-32,344.6113,0.0,0.0,293.2187,272.61673,344.80392,2.5788268e-23,342.4124,344.55087,2.2697463e-31,2.2699565e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308429.5,2.2542897356839537e-15,1.9980137458691326e-15,-1.279304130874666e-24,0.0,0.0,0.0,1.9980137445898286e-15,0.0,0.0,-1.0413208
5141,-2.5786079e-23,342.4378,323.99075,1.2963164e-32,344.6113,0.0,0.0,293.1873,272.6143,344.80392,2.5786079e-23,342.4124,344.55087,2.0493383e-31,2.049528e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308489.5,2.2540983068093187e-15,1.9978439571088076e-15,-1.1226914641433263e-24,0.0,0.0,0.0,1.997843955986116e-15,0.0,0.0,-1.0727234
5142,-2.5783886e-23,342.4378,323.99075,1.1299891e-32,344.6113,0.0,0.0,293.15604,272.6117,344.80392,2.5783886e-23,342.4124,344.55087,1.0111727e-31,1.0112663e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308549.5,2.2539066021005703e-15,1.997674046110354e-15,-9.786416228027659e-25,0.0,0.0,0.0,1.9976740451317126e-15,0.0,0.0,-1.1039734
5143,-2.5781686e-23,342.4378,323.99075,9.768575e-33,344.6113,0.0,0.0,293.12494,272.609,344.80392,2.5781686e-23,342.4124,344.55087,1.1153795e-31,1.1154827e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308609.5,2.2537143457235958e-15,1.9975036461593872e-15,-8.460199878915312e-25,0.0,0.0,0.0,1.9975036453133675e-15,0.0,0.0,-1.1350708
5144,-2.5779498e-23,342.4378,323.99075,8.369628e-33,344.6113,0.0,0.0,293.094,272.60617,344.80392,2.5779498e-23,342.4124,344.55087,1.946869e-31,1.9470493e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308669.5,2.2535230547660174e-15,1.997334101875319e-15,-7.248623821146073e-25,0.0,0.0,0.0,1.9973341011504567e-15,0.0,0.0,-1.1660156
5145,-2.5777311e-23,342.4378,323.99075,7.085162e-33,344.6113,0.0,0.0,293.06317,272.6032,344.80392,2.5777311e-23,342.4124,344.55087,2.7645311e-31,2.7647872e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308729.5,2.2533319017254955e-15,1.997164679829379e-15,-6.136195848308172e-25,0.0,0.0,0.0,1.9971646792157597e-15,0.0,0.0,-1.1968384
5146,-2.5775124e-23,342.4378,323.99075,5.9058144e-33,344.6113,0.0,0.0,293.0325,272.60016,344.80392,2.5775124e-23,342.4124,344.55087,3.3758284e-31,3.376141e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308789.5,2.253140748684974e-15,1.9969952577834393e-15,-5.114806539885832e-25,0.0,0.0,0.0,1.9969952572719584e-15,0.0,0.0,-1.2275085
5147,-2.5772797e-23,342.4378,323.99075,4.7555546e-33,344.6113,0.0,0.0,293.00153,272.59692,344.80392,2.5772797e-23,342.4124,344.55087,7.551534e-06,2.3868963e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308850.38,2.25293732102641e-15,1.9968149565440734e-15,-4.118609246510237e-25,0.0,0.0,0.0,1.9968149561322127e-15,0.0,0.0,-1.2584839
5148,-2.5749007e-23,342.4378,323.99075,-6.0928945e-30,344.6113,0.0,0.0,292.97147,272.5937,344.80392,2.5749015e-23,342.4124,344.55087,0.2052637,3.696172e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308909.75,2.2508583593144163e-15,1.994971727806175e-15,5.276829710180095e-22,0.0,0.0,0.0,1.994972255489146e-15,0.0,0.0,-1.2885437
5149,-2.5744005e-23,342.4378,323.99075,-7.1431696e-30,344.6113,0.0,0.0,292.94107,272.5903,344.80392,2.5744013e-23,342.4124,344.55087,0.8435441,4.7017047e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,308970.0,2.250421162244825e-15,1.9945842329391985e-15,6.186433930465982e-22,0.0,0.0,0.0,1.9945848515825915e-15,0.0,0.0,-1.3189392
5150,-1.150022e-06,342.45926,323.98578,-4.9045903e-11,344.6113,1.613773e-05,0.0,292.91095,272.58682,344.8038,1.150071e-06,343.48532,344.55087,0.99282473,4.798937e-32,0.52380955,0.0,10063.583,0.0,343.15,343.15,-12.607667,309030.06,100.5572573652934,89.22861211589638,0.00424870819503869,10063.583,0.0,1.613773e-05,89.23286082409142,10063.583,10063.583,-1.34906
5151,-9.62857e-05,347.0504,320.89276,-9.642083e-09,344.6113,0.58361715,0.0,292.8817,272.58334,344.79135,9.629534e-05,348.40472,344.55084,0.9997513,3.6093447e-18,0.4582485,0.0,8804.006,0.0,343.15,343.15,-13198.597,309088.56,9665.556183525003,10578.153756778796,0.9605235737200146,8804.006,0.0,0.58361715,10579.114280352516,8804.006,8804.59,-1.3782959
5152,-0.00020098302,346.63428,306.93777,-2.0226938e-08,344.61166,2.9147418,0.0,292.85187,272.57968,344.7122,0.00020100325,346.4872,344.55072,0.9999932,2.4433114e-18,0.046890568,0.0,900.8755,0.0,343.15,343.15,-45175.465,309149.03,31889.67559776188,33508.95665088061,3.2005152199194535,900.8755,0.0,2.9147418,33512.15716610053,900.8755,903.7902,-1.4081421
5153,-0.0001887274,344.21118,296.16162,-1.8993433e-08,344.61197,2.4472432,0.0,292.8233,272.57593,345.48648,0.0001887464,344.09216,344.55057,0.9999986,2.367944e-17,0.18933357,0.0,3637.5325,0.0,343.15,343.15,-40434.074,309209.44,39101.53714207158,38086.7277490097,3.865001353539621,3637.5325,0.0,2.4472432,38090.592750363234,3637.5325,3639.9797,-1.4367065
5154,-0.00021390748,341.3016,294.98163,-2.1527544e-08,344.6118,3.660542,0.0,292.8015,272.5721,345.5471,0.00021392902,341.0344,344.54993,0.9999986,2.5360749e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-53255.977,309269.5,45433.16029213518,41614.39568153558,4.487344714407368,19212.295,0.0,3.660542,41618.88302624998,19212.295,19215.955,-1.4584961
5155,-0.00023947634,331.3375,295.00177,-2.4100782e-08,344.61032,5.1405983,0.0,292.79337,272.56824,343.65326,0.00023950044,330.83215,344.54828,0.9999986,1.7139114e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-66878.586,309329.5,48938.62320560238,36546.4943929422,5.021540430505725,19212.295,0.0,5.1405983,36551.515933372706,19212.295,19217.436,-1.4666443
5156,-0.00025922776,320.55444,295.26358,-2.6088555e-08,344.60574,6.510367,0.0,292.8007,272.5643,337.88275,0.00025925387,320.2069,344.54602,0.9999986,9.822031e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-78329.086,309389.5,46406.57647994484,27535.593814018357,5.406516154540493,19212.295,0.0,6.510367,27541.000330172898,19212.295,19218.805,-1.4593201
5157,-0.00027024848,313.8457,296.06097,-2.7197673e-08,344.5979,7.3717136,0.0,292.82172,272.5603,328.4463,0.0002702757,313.66788,344.54352,0.9999986,-2.1979282e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-85112.23,309449.47,36762.44605225136,20186.44297219474,5.544384177302527,19212.295,0.0,7.3717136,20191.987356372043,19212.295,19219.666,-1.4382935
5158,-0.00027594474,310.59552,297.58145,-2.7770943e-08,344.588,7.846533,0.0,292.85217,272.5562,320.04712,0.0002759725,310.52374,344.54095,0.9999986,-2.0924788e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-88733.28,309509.5,26039.607525246032,15082.887751952434,5.482749418477602,19212.295,0.0,7.846533,15088.370501370911,19212.295,19220.14,-1.4078369
5159,-0.00027914866,309.59915,299.76514,-2.8093385e-08,344.57715,8.122701,0.0,292.88776,272.55212,314.82275,0.00027917678,309.59344,344.5384,0.9999986,-2.0921265e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-90804.41,309569.5,17655.69552025568,11529.638826774935,5.287468685414784,19212.295,0.0,8.122701,11534.926295460351,19212.295,19220.418,-1.3722534
5160,-0.00028097184,310.089,302.3168,-2.8276867e-08,344.56598,8.282773,0.0,292.92548,272.54788,312.26953,0.0002810001,310.1268,344.5359,0.9999986,-2.0921854e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-91993.836,309629.5,11746.21418666355,9171.815099197467,5.01763220401892,19212.295,0.0,8.282773,9176.832731401486,19212.295,19220.578,-1.3345337
5161,-0.00028199735,311.53995,304.8515,-2.8380073e-08,344.55505,8.373749,0.0,292.9634,272.5434,311.54782,0.00028202572,311.60355,344.53354,0.9999986,-2.0922495e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92666.305,309689.5,7931.8443129583475,7921.72091710075,4.732516853744244,19212.295,0.0,8.373749,7926.453433954494,19212.295,19220.668,-1.2966003
5162,-0.00028258326,313.5143,307.06125,-2.8439041e-08,344.5445,8.42603,0.0,293.00095,272.5385,312.06268,0.0002826117,313.588,344.53125,0.9999986,-2.0882634e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93051.61,309750.2,5936.548157046673,7658.817073174262,4.477147829395846,19212.295,0.0,8.42603,7663.294221003658,19212.295,19220.72,-1.2590637
5163,-0.0002828722,315.54877,308.6938,-5.0166716e-07,344.53494,8.466521,0.0,293.03656,272.53342,313.32053,0.00028337387,315.6197,344.52734,0.9999986,0.0016635285,1.0,0.0,19212.295,0.0,343.15,343.15,-93255.3,309809.8,5506.607709269673,8144.15048718331,75.51738987229342,19212.295,0.0,8.466521,8219.667877055605,19212.295,19220.762,-1.2234497
5164,-0.00025705263,317.51828,309.8353,-8.010213e-05,343.1991,8.484739,0.0,293.07117,272.52795,315.29086,0.00033715475,317.60553,342.72974,0.9999986,0.32816228,1.0,0.0,19212.295,0.0,343.15,343.15,-79955.81,309869.9,7725.354537106455,8294.710466329747,11224.54816850671,19212.295,0.0,8.484739,19519.258634836457,19212.295,19220.78,-1.1888428
5165,-0.00016014157,320.44525,310.50037,-0.0001441342,336.01196,3.3195596,0.0,293.1056,272.5222,320.61087,0.00030427577,320.6795,335.49808,0.9999986,0.90841025,1.0,0.0,19212.295,0.0,343.15,343.15,-33707.242,309930.03,12920.802215595728,6688.87612410618,15443.79333420558,19212.295,0.0,3.3195596,22132.66945831176,19212.295,19215.615,-1.154419
5166,-0.00014363784,323.94095,310.5997,-0.00014309822,331.38812,2.4688544,0.0,293.1412,272.51624,325.30026,0.00028673606,324.15692,331.33823,0.9999986,0.9961425,1.0,0.6935484,19212.295,3687.3145,343.15,343.15,-27116.834,309989.44,17703.76057819476,8048.493358755415,12494.102008127062,19212.295,3687.3145,2.4688544,20542.595366882477,22899.61,22902.078,-1.1188049
5167,-0.00014465778,326.40585,310.5286,-0.00014464045,333.1345,2.5262387,0.0,293.18024,272.50995,326.9604,0.00028929822,326.54706,333.28296,0.9999986,0.999878,1.0,1.0,19212.295,5316.593,343.15,343.15,-27512.74,310049.12,19965.491516832935,9646.429591816563,13732.853218328955,19212.295,5316.593,2.5262387,23379.282810145516,24528.887,24531.412,-1.079773
5168,-0.00014272286,328.11508,310.45792,-0.0001427226,335.0611,2.426053,0.0,293.22385,272.50336,328.47205,0.00028544545,328.21396,335.18167,0.9999986,0.9999968,1.0,1.0,19212.295,5316.593,343.15,343.15,-26780.826,310109.5,21596.615675789544,10584.34060908553,14748.004607022658,19212.295,5316.593,2.426053,25332.345216108188,24528.887,24531.312,-1.0361633
5169,-0.00014237258,329.26624,310.52774,-0.00014237277,336.56592,2.408234,0.0,293.27173,272.49652,330.238,0.00028474533,329.33337,336.66028,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26649.49,310169.5,23572.10606390048,11204.960785564832,15569.93490398444,19212.295,5316.593,2.408234,26774.895689549274,24528.887,24531.295,-0.98828125
5170,-0.00014203352,330.07678,310.81015,-0.00014203372,337.76224,2.391062,0.0,293.32465,272.48947,331.7382,0.00028406724,330.1269,337.83923,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26522.654,310229.5,24968.87570602979,11493.331601936863,16078.042125465863,19212.295,5316.593,2.391062,27571.373727402726,24528.887,24531.277,-0.93536377
5171,-0.00014187918,329.20123,311.3225,-0.00014187938,338.7664,2.3832707,0.0,293.38312,272.48212,332.90643,0.00028375856,328.91302,338.83282,0.9999986,1.0,0.3015873,1.0,5794.184,5316.593,343.15,343.15,-26464.994,310289.78,25723.416938692622,10653.798022413064,16353.626178327208,5794.184,5316.593,2.3832707,27007.42420074027,11110.777,11113.16,-0.8768921
5172,-0.0001417944,323.78607,312.0361,-0.00014179459,339.6566,2.3789964,0.0,293.4465,272.4746,333.35416,0.00028358898,323.4444,339.7181,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26433.326,310349.66,25391.373624232827,6997.53548570845,16449.027451539423,0.0,5316.593,2.3789964,23446.562937247872,5316.593,5318.9717,-0.8135071
5173,-0.00014167216,319.97095,312.92255,-0.00014167237,340.51715,2.4072714,0.0,293.51572,272.46677,332.22995,0.00028334453,319.76605,340.5772,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26388.05,310410.44,22976.718383286963,4193.9612714857685,16419.45044742421,0.0,5316.593,2.4072714,20613.411718909978,5316.593,5319.0,-0.7442932
5174,-0.00011462852,317.94302,313.72995,-0.00012192845,341.92175,25.561903,-0.00295078,293.58652,272.4589,330.48944,0.00023655698,317.82022,342.07422,0.94586074,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-19542.195,310469.78,16651.21331063446,2028.3413290663077,14437.008300976428,0.0,5316.593,25.558952,16465.349630042736,5316.593,5342.152,-0.67349243
5175,-6.2594576e-05,316.99567,314.49707,-0.00018140361,342.39856,43.85831,-6.278111,293.65775,272.45093,330.12277,0.00024399819,316.9201,342.33813,0.36950192,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-40291.125,310528.53,16013.100580967077,656.8739892146347,21258.009410015078,0.0,5316.593,37.5802,21914.88339922971,5316.593,5354.173,-0.6022644
5176,-7.019884e-06,316.8012,315.28925,-0.00025754783,339.59076,35.092373,-17.07806,293.73227,272.44247,332.30835,0.00026456773,316.74377,339.44348,0.028008707,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-77769.64,310589.38,18911.364028880227,44.57797675581077,26286.968703522005,0.0,5316.593,18.014313,26331.546680277817,5316.593,5334.607,-0.5277405
5177,-4.164184e-06,316.77698,316.1758,-0.00028180017,336.1898,16.095821,-6.9711843,293.80774,272.43396,335.31494,0.00028596434,316.73062,336.09482,0.0145848235,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92653.38,310649.47,22987.05623855213,10.514132001213095,23687.75669112466,0.0,5316.593,9.124638,23698.270823125873,5316.593,5325.7173,-0.4522705
5178,-4.1135095e-06,316.76123,316.98956,-0.00027856944,334.40698,6.945065,0.44138423,293.88626,272.4253,335.94495,0.00028268294,316.73157,334.36877,0.0145743275,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90540.555,310709.5,22505.126942775176,-3.9448415277865134,20378.235105806296,0.0,5316.593,7.3864493,20374.29026427851,5316.593,5323.979,-0.37374878
5179,-4.110339e-06,316.75305,317.69272,-0.00027835477,333.78433,4.519689,2.7305264,293.96765,272.41647,335.2034,0.0002824651,316.74265,333.77365,0.014574324,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90400.54,310769.5,20773.856612686715,-16.221865213997265,18812.545149900827,0.0,5316.593,7.2502155,18796.32328468683,5316.593,5323.843,-0.2923584
5180,-4.119512e-06,316.7528,318.3343,-0.000278976,333.69653,3.931773,3.359292,294.05106,272.40753,334.32617,0.00028309552,316.76184,333.69946,0.014574324,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90804.41,310829.5,19014.367017194898,-27.36272291133379,17999.927901076517,0.0,5316.593,7.291065,17972.565178165183,5316.593,5323.884,-0.20895386
5181,-4.121313e-06,316.7603,318.93686,-0.00027909793,333.89087,3.7818255,3.5184114,294.13544,272.39844,333.7627,0.00028321927,316.78802,333.90134,0.014574324,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90883.8,310889.38,17635.64246953919,-37.67492288276608,17529.259870634207,0.0,5316.593,7.3002367,17491.584947751442,5316.593,5323.893,-0.124572754
5182,-4.1222843e-06,316.77536,319.5081,-0.0002791637,334.24487,3.7461667,3.559233,294.22104,272.38916,333.614,0.00028328598,316.82098,334.25946,0.014574324,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90926.625,310949.75,16783.246838986088,-47.31332661637722,17278.69838561702,0.0,5316.593,7.3054,17231.38505900064,5316.593,5323.898,-0.038970947
5183,-4.123042e-06,316.79733,320.0235,-0.00027921502,334.67746,3.739071,3.570364,294.30588,272.37988,333.75995,0.00028333807,316.85974,334.69406,0.014574324,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90960.055,311009.5,16346.649081098974,-55.86678980533388,17184.74540672954,0.0,5316.593,7.309435,17128.878616924205,5316.593,5323.9023,0.04586792
5184,-4.123433e-06,316.82605,320.47443,-0.0002792415,335.14655,3.7379613,3.5735552,294.39096,272.37042,334.07822,0.00028336493,316.90436,335.1637,0.014574324,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90977.31,311069.5,16190.315978620085,-63.184110412478624,17207.67135197576,0.0,5316.593,7.311517,17144.48724156328,5316.593,5323.9043,0.13095093
5185,-4.123645e-06,316.86102,320.84894,-0.00027925585,335.6138,3.73803,3.5746164,294.47592,272.3609,334.48734,0.00028337952,316.95398,335.6303,0.014574324,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90986.68,311129.5,16232.338042012274,-69.06793090298846,17317.331341923036,0.0,5316.593,7.3126464,17248.26341102005,5316.593,5323.9053,0.21591187
5186,-4.0808577e-06,316.9013,321.14615,-0.0002763583,336.056,7.6291237,0.16172151,294.56015,272.35135,334.9333,0.00028043916,317.00726,336.07364,0.014574324,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-89137.31,311189.1,16239.10622784166,-72.75491307050241,17305.936815452937,0.0,5316.593,7.7908454,17233.181902382436,5316.593,5324.384,0.30014038
5187,-1.3661419e-05,316.96146,321.32452,-0.00025022504,336.84604,55.912426,-14.840706,294.64575,272.34155,335.44772,0.00026388647,317.08057,336.88663,0.053424153,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73365.98,311249.78,15653.069138258146,-250.3439181970102,16312.2612518519,0.0,5316.593,41.07172,16061.91733365489,5316.593,5357.6646,0.3857422
5188,-0.00013346228,317.82022,321.64075,-0.00023156102,337.686,18.929531,-0.8073241,294.72925,272.3319,335.24872,0.0003650233,317.94513,337.7425,0.6012207,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-67550.86,311309.03,20862.351369062893,-2141.5637235156382,15604.915952106068,0.0,5316.593,18.122208,13463.35222859043,5316.593,5334.715,0.46923828
5189,-0.00014005338,319.37378,321.99075,-0.00014441775,340.10944,2.5642784,-0.0025490564,294.8149,272.3221,332.54443,0.00028447114,319.47952,340.3432,0.9708588,1.0,0.092307694,1.0,1773.4426,5316.593,343.15,343.15,-27389.807,311369.16,12609.313573751635,-1539.3673565298193,10989.969295456347,1773.4426,5316.593,2.5617292,9450.601938926528,7090.035,7092.5967,0.5549011
5190,-0.00014538191,324.1471,322.14764,-0.00014552809,343.18732,2.5727444,-2.5490514e-05,294.89877,272.31226,330.8027,0.00029091,324.67926,343.36877,0.99897337,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27842.24,311429.06,10574.94197565827,1220.8726558233352,12859.826047118617,19212.295,5316.593,2.5727189,14080.698702941952,24528.887,24531.459,0.6387634
5191,-0.00014378768,330.5827,322.3088,-0.00014379302,345.49524,2.481269,-4.2778976e-07,294.9812,272.30228,332.49725,0.00028758068,330.94403,345.64005,0.9999625,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27184.441,311489.75,12306.001109354092,4996.673592926193,14002.997536335204,19212.295,5316.593,2.4812684,18999.671129261398,24528.887,24531.367,0.7211914
5192,-0.00014263781,334.819,322.396,-0.00014264102,347.36264,2.4218154,-6.7331754e-09,295.06073,272.29242,336.03577,0.00028527883,335.06528,347.48215,0.99997723,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26749.695,311549.5,16342.778707611671,7442.358697276674,14957.323559925584,19212.295,5316.593,2.4218154,22399.682257202257,24528.887,24531.309,0.8007202
5193,-0.00014227675,337.69626,322.41196,-0.00014227994,348.8765,2.4034805,-9.7935535e-11,295.1407,272.2825,339.30267,0.00028455668,337.86377,348.97287,0.99997723,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26614.521,311609.5,20186.737989056346,9133.323452408604,15814.566390567998,19212.295,5316.593,2.4034805,24947.8898429766,24528.887,24531.291,0.88067627
5194,-0.00014198256,339.6518,322.38367,-0.00014198574,350.0938,2.388603,-1.3450181e-12,295.22232,272.27258,341.79318,0.0002839683,339.76575,350.17108,0.99997723,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26504.62,311669.5,23149.084594208347,10297.446108741859,16524.670703205047,19212.295,5316.593,2.388603,26822.116811946908,24528.887,24531.275,0.9623108
5195,-0.00014185262,340.97543,322.37338,-0.00014185581,351.06006,2.3820567,-1.7715869e-14,295.30673,272.26266,343.62894,0.00028370842,341.0525,351.1211,0.99997723,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26456.195,311729.5,25327.59451371085,11082.748695523038,17091.360926267727,19212.295,5316.593,2.3820567,28174.109621790765,24528.887,24531.27,1.0467224
5196,-0.00014177614,341.87006,322.45087,-0.00014177932,351.8202,2.3782127,-2.267581e-16,295.39413,272.25284,344.97305,0.00028355548,341.92316,351.86887,0.99997723,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26427.75,311789.16,26822.414941762672,11563.346251578821,17488.644109051955,19212.295,5316.593,2.3782127,29051.990360630778,24528.887,24531.266,1.1341248
5197,-0.00014173528,342.50934,322.67285,-0.00014173846,352.44287,2.376164,-2.7477738e-18,295.4865,272.24292,345.97794,0.00028347372,342.5484,352.48325,0.99997723,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26412.598,311849.5,27746.791886528932,11808.425719808823,17722.1385902115,19212.295,5316.593,2.376164,29530.564310020323,24528.887,24531.264,1.2265015
5198,-0.00014171257,343.00687,323.06042,-0.00014171576,352.9752,2.3750308,-3.351468e-20,295.5824,272.2331,346.73245,0.00028342832,343.03992,353.0114,0.99997723,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26404.232,311909.5,28179.15687074102,11871.978754018464,17805.45323887237,19212.295,5316.593,2.3750308,29677.431992890837,24528.887,24531.262,1.3223877
5199,-0.00014169945,343.41772,323.60788,-0.00014170262,352.61093,2.3743804,-4.0121779e-22,295.68216,272.2233,347.33514,0.00028340207,343.43643,352.38672,0.99997723,1.0,0.9700323,0.47540984,18636.547,2527.5605,343.15,343.15,-26399.45,311969.47,28242.29462335648,11789.585305167095,17261.195552610076,18636.547,2527.5605,2.3743804,29050.780857777172,21164.107,21166.482,1.4221497
5200,-0.00012252045,343.80673,324.1826,-0.0001225232,347.13,18.232027,-3.4526428e-09,295.78577,272.21356,347.07825,0.00024504366,343.86032,346.68103,0.99997723,1.0,0.8756309,0.0,16822.88,0.0,343.15,343.15,-19952.016,312029.66,23563.832845358236,10098.308125606436,11808.682397654202,16822.88,0.0,18.232027,21906.99052326064,16822.88,16841.113,1.5257568
5201,-0.0001453066,343.8995,324.80185,-0.00014530987,343.39838,35.461025,-1.7174875,295.89056,272.20392,345.722,0.00029061647,343.87598,343.31512,0.99997723,1.0,0.8957519,0.5125816,17209.45,2725.1875,343.15,343.15,-27805.42,312089.47,25534.891228120316,11655.065652416852,11349.487265718317,17209.45,2725.1875,33.743538,23004.552918135167,19934.637,19968.38,1.6305542
