minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5202,-0.00014862636,343.61948,325.69858,-0.0001486297,343.25165,17.607594,-5.052964,295.9973,272.19437,344.6791,0.00029725605,343.605,343.22687,0.99997723,1.0,0.8950302,0.579695,17195.584,3082.0022,343.15,343.15,-29047.803,312149.38,23696.72445890103,11186.775532638649,10957.411434202148,17195.584,3082.0022,12.554629,22144.186966840796,20277.586,20290.14,1.7373047
5203,-0.00014503842,343.67374,326.5569,-0.00014504166,343.30734,6.107442,-2.462061,296.10538,272.1849,343.99826,0.0002900801,343.6843,343.31488,0.99997723,1.0,0.8460512,0.49337298,16254.586,2623.0632,343.15,343.15,-27658.998,312209.34,21249.462541086217,10426.924449719267,10203.959659523409,16254.586,2623.0632,3.645381,20630.884109242674,18877.648,18881.293,1.8453674
5204,-0.00014369922,343.7853,327.32687,-0.00014370245,343.27014,2.475927,-0.1049276,296.21408,272.17545,343.68747,0.00028740166,343.79724,343.2802,0.99997723,1.0,0.8481738,0.5915141,16295.365,3144.8398,343.15,343.15,-27150.932,312269.6,19748.66223912102,9933.269770443509,9622.5637523351,16295.365,3144.8398,2.3709996,19555.83352277861,19440.205,19442.576,1.954071
5205,-0.00014265055,343.86346,327.9711,-0.00014265375,343.31168,1.4631544,0.74943566,296.32217,272.16614,343.5999,0.0002853043,343.85202,343.2847,0.99997723,1.0,0.738875,0.4157258,14195.484,2210.2446,343.15,343.15,-26756.295,312329.88,18727.66555826022,9521.62890767836,9191.240964899094,14195.484,2210.2446,2.2125902,18712.869872577452,16405.729,16407.941,2.0621643
5206,-0.00014220421,343.8254,328.46964,-0.0001422074,343.31055,1.2141509,0.9709296,296.42847,272.157,343.59085,0.0002844116,343.8362,343.3436,0.99997723,1.0,0.74540013,0.5077843,14320.848,2699.6821,343.15,343.15,-26589.506,312389.72,18062.72627402734,9171.354033276024,8864.047352727588,14320.848,2699.6821,2.1850805,18035.401386003614,17020.53,17022.715,2.168457
5207,-0.00014194236,343.69946,328.8278,-0.00014194555,343.29938,1.1488037,1.0239506,296.53293,272.14804,343.57947,0.0002838879,343.67303,343.26984,0.99997723,1.0,0.6925028,0.45462555,13304.567,2417.059,343.15,343.15,-26492.172,312449.2,17588.856744322,8865.866139113887,8627.545725953922,13304.567,2417.059,2.1727543,17493.411865067807,15721.627,15723.8,2.2729187
5208,-0.00014179581,343.56995,329.0665,-0.000141799,343.3387,1.1305549,1.035539,296.6373,272.13913,343.54816,0.00028359483,343.5721,343.36142,0.99997723,1.0,0.658175,0.4308262,12645.052,2290.5273,343.15,343.15,-26438.139,312509.44,17249.07885100535,8637.418667117736,8499.901420980648,12645.052,2290.5273,2.1660938,17137.320088098386,14935.579,14937.745,2.3772888
5209,-0.00014171006,343.39474,329.20438,-0.00014171324,343.29306,1.1250093,1.0372319,296.74002,272.13034,343.49332,0.0002834233,343.3793,343.2826,0.99997723,1.0,0.68664086,0.49208623,13191.947,2616.2222,343.15,343.15,-26407.004,312569.6,17009.237569887147,8445.85542253551,8385.5231469947,13191.947,2616.2222,2.1622412,16831.378569530207,15808.17,15810.332,2.480011
5210,-0.0001416531,343.33173,329.26892,-0.00014165629,343.3809,1.1228592,1.0368688,296.84146,272.1217,343.42627,0.0002833094,343.3429,343.41153,0.99997723,1.0,0.6463523,0.43940097,12417.911,2336.116,343.15,343.15,-26386.912,312629.94,16845.822016569655,8366.567858277385,8396.00641572833,12417.911,2336.116,2.159728,16762.574274005718,14754.027,14756.1875,2.5814514
5211,-0.00014160814,343.30884,329.28397,-0.00014161132,343.53943,1.121659,1.0361373,296.9399,272.11337,343.37146,0.00028321947,343.3021,343.54446,0.99997723,1.0,0.6464022,0.453125,12418.869,2409.081,343.15,343.15,-26371.707,312689.38,16757.3809205118,8341.351012749154,8478.68667211742,12418.869,2409.081,2.1577964,16820.037684866573,14827.95,14830.108,2.6799011
5212,-0.000141561,343.29767,329.26926,-0.00014156419,343.7648,1.120587,1.0352392,297.0388,272.10504,343.38144,0.00028312518,343.287,343.7666,0.99997723,1.0,0.65857834,0.484375,12652.801,2575.2246,343.15,343.15,-26356.447,312750.0,16781.159633388397,8340.67938247376,8618.60997231556,12652.801,2575.2246,2.155826,16959.289354789318,15228.025,15230.182,2.778778
5213,-0.0001415015,343.287,329.23914,-0.00014150467,344.02002,1.1193064,1.0340811,297.13474,272.09705,343.4555,0.00028300617,343.28796,344.0415,0.99997723,1.0,0.69270194,0.546875,13308.394,2907.5117,343.15,343.15,-26337.773,312809.75,16897.94541737584,8348.726652982918,8784.569258216025,13308.394,2907.5117,2.1533875,17133.29591119894,16215.905,16218.059,2.8747253
5214,-0.0001414115,343.29135,329.2031,-0.00014141467,344.32034,1.1174055,1.0323377,297.22928,272.08923,343.5649,0.00028282616,343.3029,344.3585,0.99997723,1.0,0.68659765,0.546875,13191.116,2907.5117,343.15,343.15,-26310.05,312869.44,17059.969259801732,8367.414187604538,8978.762878538404,13191.116,2907.5117,2.149743,17346.17706614294,16098.628,16100.777,2.9692688
5215,-0.00014125276,343.30823,329.16742,-0.00014125594,344.65247,1.1140884,1.0292895,297.3232,272.08157,343.69492,0.0002825087,343.3228,344.6953,0.99997723,1.0,0.66278255,0.52307695,12733.574,2780.987,343.15,343.15,-26261.838,312929.53,17237.40520644501,8389.198540805864,9186.889822352028,12733.574,2780.987,2.1433778,17576.08836315789,15514.562,15516.705,3.063202
5216,-0.00014092325,343.306,329.13666,-0.00014092642,344.9597,1.107288,1.0230405,297.41602,272.07416,343.83658,0.00028184967,343.29517,344.96686,0.99997723,1.0,0.63885564,0.5,12273.884,2658.2964,343.15,343.15,-26163.434,312989.56,17401.304842043963,8386.516869337513,9365.507784489857,12273.884,2658.2964,2.1303287,17752.02465382737,14932.18,14934.31,3.1560059
5217,-0.00014001408,343.28326,329.11206,-0.00014001722,345.22794,1.0890069,1.0062532,297.50757,272.067,343.98383,0.0002800313,343.26254,345.22,0.99997723,1.0,0.64390963,0.5151515,12370.982,2738.8508,343.15,343.15,-25900.95,313049.47,17491.150474270256,8333.505481575898,9477.300117075592,12370.982,2738.8508,2.0952601,17810.80559865149,15109.833,15111.929,3.2475586
5218,-0.00013493837,343.2829,329.0833,-0.0001349414,345.4851,0.9980827,0.9229681,297.59796,272.06006,344.1298,0.00026987976,343.28677,345.50494,0.99997723,1.0,0.6593091,0.54545456,12666.841,2899.9597,343.15,343.15,-24627.047,313109.28,17055.107870190866,8047.489012597708,9295.780235204988,12666.841,2899.9597,1.9210508,17343.269247802695,15566.801,15568.722,3.3379517
5219,-9.820559e-05,343.4129,328.89014,-9.8207805e-05,345.58044,0.47037557,0.4376295,297.6871,272.05334,344.24692,0.0001964134,343.43387,345.56143,0.99997723,1.0,0.43326616,0.26984128,8324.037,1434.6361,343.15,343.15,-15747.516,313169.16,12668.365728228358,5990.110836641272,6884.297628198155,8324.037,1434.6361,0.90800506,12874.408464839427,9758.673,9759.581,3.4270935
5220,-9.001484e-05,343.3269,328.3131,-9.001686e-05,344.88324,0.3545847,0.32999283,297.7719,272.04697,344.30917,0.0001800317,343.30722,344.82755,0.99997723,1.0,0.18330409,0.13846155,3521.6921,736.1436,343.15,343.15,-13215.916,313229.44,12095.153304592188,5676.149704549438,6264.68225830612,3521.6921,736.1436,0.6845775,11940.831962855558,4257.836,4258.5205,3.5119019
5221,-7.884364e-05,342.68723,327.5529,-7.8845405e-05,344.23853,0.29133645,0.2716314,297.84943,272.04132,344.34293,0.00015768904,342.623,344.16467,0.99997723,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-12260.364,313289.8,11119.941269510036,5011.634401594644,5525.460887840783,0.0,0.0,0.56296784,10537.095289435427,0.0,0.56296784,3.5894165
5222,-2.3247287e-05,342.478,326.59207,-2.3247807e-05,343.94717,0.04663659,0.04322825,297.9192,272.03656,344.3187,4.6495094e-05,342.45886,343.90494,0.99997723,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-6143.2437,313349.62,3461.6442827798187,1551.0795685963474,1694.5659042893358,0.0,0.0,0.089864835,3245.6454728856834,0.0,0.089864835,3.6591797
5223,-1.2480649e-05,342.45053,325.73358,-1.24809285e-05,343.88486,0.01555137,0.0141441515,297.9828,272.03253,344.28387,2.4961579e-05,342.43195,343.8437,0.99997723,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4245.672,313409.88,1944.7873089545099,876.281209412183,951.4880474255416,0.0,0.0,0.029695522,1827.7692568377247,0.0,0.029695522,3.7227783
5224,-1.2144896e-05,342.42432,324.8577,-1.2145181e-05,343.83264,0.015009749,0.013646433,298.03976,272.02927,344.25226,2.4290077e-05,342.39877,343.78735,0.95627874,0.9563015,0.0,0.0,0.0,0.0,343.15,343.15,-4210.339,313469.78,1978.60066711798,896.0480151680828,967.9074172468827,0.0,0.0,0.028656181,1863.9554324149653,0.0,0.028656181,3.7797546
5225,-7.14865e-06,342.39325,324.09918,-7.1489894e-06,343.7829,0.005447674,0.004840524,298.09094,272.0267,344.22415,1.429764e-05,342.35733,343.73108,0.3863249,0.38634253,0.0,0.0,0.0,0.0,343.15,343.15,-2180.681,313529.78,1208.5061553793464,549.2671302667063,591.018440252733,0.0,0.0,0.010288198,1140.2855705194393,0.0,0.010288198,3.8309326
5226,-5.828887e-07,342.38162,323.87494,-5.8293176e-07,343.76642,7.312663e-05,5.895598e-05,298.13617,272.02484,344.21634,1.1658204e-06,342.34195,343.71216,0.027943555,0.027945641,0.0,0.0,0.0,0.0,343.15,343.15,-341.1863,313589.34,99.60056392619917,45.30681171155474,48.70057575507292,0.0,0.0,0.00013208261,94.00738746662765,0.0,0.00013208261,3.8761597
5227,-6.9445707e-09,342.3812,323.87488,-6.945117e-09,343.76566,2.639511e-08,2.5974236e-08,298.17624,272.02362,344.21634,1.3889688e-08,342.34125,343.71133,0.0009887799,0.0009888601,0.0,0.0,0.0,0.0,343.15,343.15,-32.429714,313649.5,1.1866534746937727,0.5397773963283439,0.5802038596076404,0.0,0.0,5.2369344e-08,1.1199812559359843,0.0,5.2369344e-08,3.9162292
5228,-2.3165518e-11,342.3812,323.87488,-2.3166883e-11,343.76566,1.9508865e-12,1.9483185e-12,298.21094,272.023,344.21634,4.63324e-11,342.34125,343.71133,2.8591881e-05,2.8594279e-05,0.0,0.0,0.0,0.0,343.15,343.15,-2.5209491,313709.5,0.003958368583703268,0.0018005753846452822,0.001935390760654405,0.0,0.0,3.8992047e-12,0.0037359661452996875,0.0,3.8992047e-12,3.9509277
5229,-7.1194943e-13,342.3812,323.87488,-7.119509e-13,343.76566,8.856717e-16,8.846618e-16,298.2407,272.02298,344.21634,1.4239004e-12,342.34125,343.71133,7.21078e-07,7.211396e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.17292374,313769.5,0.0001216497005666252,5.533736044146977e-05,5.947727921730649e-05,0.0,0.0,1.7703335e-15,0.00011481463965877625,0.0,1.7703335e-15,3.9806824
5230,-4.41041e-14,342.3812,323.87488,-4.4104104e-14,343.76566,8.887582e-19,8.877478e-19,298.26578,272.02353,344.21634,8.82082e-14,342.34125,343.71133,1.8512388e-08,1.8513985e-08,0.0,0.0,0.0,0.0,343.15,343.15,-0.01097032,313829.5,7.535991599358016e-06,3.428058811673779e-06,3.6845127049571607e-06,0.0,0.0,1.776506e-18,7.11257151663094e-06,0.0,1.776506e-18,4.005768
5231,-2.649076e-15,342.3812,323.87488,-2.649076e-15,343.76566,7.858281e-22,7.8493175e-22,298.28647,272.02457,344.21634,5.298152e-15,342.34125,343.71133,4.3665596e-10,4.3669388e-10,0.0,0.0,0.0,0.0,343.15,343.15,-0.0006593373,313889.28,4.52643054003593e-07,2.0590349516208773e-07,2.2130716750120084e-07,0.0,0.0,1.5707598e-21,4.2721066266328857e-07,0.0,1.5707598e-21,4.0264587
5232,-1.4887632e-16,342.3812,323.87488,-1.4887639e-16,343.76566,6.2574044e-25,6.250736e-25,298.30334,272.02612,344.21634,2.9775273e-16,342.34125,343.71133,1.0188509e-11,1.0189398e-11,0.0,0.0,0.0,0.0,343.15,343.15,-3.7048394e-05,313950.4,2.5438247292738566e-08,1.157164035798117e-08,1.2437322092309216e-08,0.0,0.0,1.2508141e-24,2.4008962450290386e-08,0.0,1.2508141e-24,4.043335
5233,-8.700953e-18,342.3812,323.87488,-8.7009665e-18,343.76566,4.9402857e-28,4.933241e-28,298.3159,272.0281,344.21634,1.740192e-17,342.34125,343.71133,2.3652656e-13,2.365473e-13,0.0,0.0,0.0,0.0,343.15,343.15,-2.1252597e-06,314009.5,1.4867179885094641e-09,6.762949185443384e-10,7.26889751724844e-10,0.0,0.0,9.873526e-28,1.4031846702691824e-09,0.0,9.873526e-28,4.0558777
5234,-4.860855e-19,342.3812,323.87488,-4.860433e-19,343.76566,3.2488238e-31,3.6289166e-31,298.325,272.03052,344.21634,9.721288e-19,342.34125,343.71133,9.6817755e-15,9.682625e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.1651039e-07,314069.5,8.305298636551307e-11,3.7781740226859906e-11,4.0604673770919856e-11,0.0,0.0,6.8777403e-31,7.838641399777975e-11,0.0,6.8777403e-31,4.0650024
5235,-2.638197e-20,342.3812,323.87488,-2.641708e-20,343.76566,5.2396e-35,4.630483e-34,298.33072,272.03336,344.21634,5.279905e-20,342.34125,343.71133,7.322046e-16,7.32269e-16,0.0,0.0,0.0,0.0,343.15,343.15,-6.7482717e-09,314129.9,4.51084140508147e-12,2.0505789735444434e-12,2.2069163676734577e-12,0.0,0.0,5.154443e-34,4.257495341217901e-12,0.0,5.154443e-34,4.070709
5236,-1.5657686e-21,342.3812,323.87488,-1.5680683e-21,343.76566,-2.2726085e-36,2.7010816e-36,298.33316,272.0365,344.21634,3.1338368e-21,342.34125,343.71133,4.1998646e-17,4.200233e-17,0.0,0.0,0.0,0.0,343.15,343.15,-3.902776e-10,314189.38,2.6773663884976045e-13,1.2170176208529843e-13,1.3099840853076387e-13,0.0,0.0,4.2847304e-37,2.5270017061606233e-13,0.0,4.2847304e-37,4.0731506
5237,-7.8161014e-23,342.3812,323.87488,-6.792662e-23,343.76566,-3.111016e-38,3.1469346e-38,298.33255,272.04007,344.21634,1.4608764e-22,342.34125,343.71133,1.9403302e-18,1.9405035e-18,0.0,0.0,0.0,0.0,343.15,343.15,-1.6898998e-11,314250.4,1.2480871138913392e-14,6.075184535346885e-15,5.674676044126448e-15,0.0,0.0,3.59186e-40,1.1749860579473333e-14,0.0,3.59186e-40,4.0725403
5238,-1.9281048e-23,342.3812,323.87488,-2.5371588e-26,343.76566,-3.01723e-40,3.01906e-40,298.32916,272.0438,344.21634,1.930642e-23,342.34125,343.71133,-2.4433909e-20,-2.4436245e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314309.5,1.6494272698022018e-15,1.498648989720472e-15,2.1195745678754585e-18,0.0,0.0,1.82e-43,1.5007685642883475e-15,0.0,1.82e-43,4.069153
5239,-2.6300227e-23,342.3812,323.87488,-2.0896479e-26,343.76566,-3.36e-43,3.36e-43,298.32306,272.04785,344.21634,2.6321123e-23,342.34125,343.71133,-1.135469e-20,-1.1355792e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314369.5,2.2487224698832158e-15,2.0442254017852693e-15,1.7457182714069554e-18,0.0,0.0,0.0,2.0459711200566763e-15,0.0,0.0,4.0630493
5240,-3.2057774e-23,342.3812,323.87488,-1.7168932e-26,343.76566,1e-44,-1e-44,298.31445,272.05215,344.21634,3.2074942e-23,342.34125,343.71133,-1.5470639e-22,-1.547237e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314429.5,2.7402950230458327e-15,2.491739568315404e-15,1.4343143179211396e-18,0.0,0.0,0.0,2.493173882633325e-15,0.0,0.0,4.0544434
5241,-3.675967e-23,342.3812,323.87488,-1.4071725e-26,343.76566,0.0,-0.0,298.3034,272.05664,344.21634,3.677374e-23,342.34125,343.71133,3.2096443e-22,3.2099553e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314489.5,3.1417326330674937e-15,2.857201559248346e-15,1.1755697594983896e-18,0.0,0.0,0.0,2.8583771290078447e-15,0.0,0.0,4.043396
5242,-4.0632805e-23,342.3812,323.87488,-1.1469629e-26,343.76566,0.0,0.0,298.29004,272.0613,344.21634,4.0644275e-23,342.34125,343.71133,-2.9470753e-22,-2.9473583e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314550.0,3.472408584093202e-15,3.158247038999688e-15,9.581873478282339e-19,0.0,0.0,0.0,3.159205226347516e-15,0.0,0.0,4.0300293
5243,-4.3783648e-23,342.3812,323.87488,-9.304522e-27,343.76566,0.0,0.0,298.27475,272.06607,344.21634,4.3792954e-23,342.34125,343.71133,-2.9490978e-22,-2.9493828e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314609.5,3.7414132014787604e-15,3.4031511369737445e-15,7.773115405435964e-19,0.0,0.0,0.0,3.403928448514288e-15,0.0,0.0,4.01474
5244,-4.6312695e-23,342.3812,323.87488,-7.520988e-27,343.76566,0.0,0.0,298.2574,272.07095,344.21634,4.6320215e-23,342.34125,343.71133,-8.098705e-23,-8.0994924e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314669.5,3.957327569043879e-15,3.599725192719955e-15,6.283128844051946e-19,0.0,0.0,0.0,3.60035350560436e-15,0.0,0.0,3.9973755
5245,-4.834994e-23,342.3812,323.87488,-6.0406854e-27,343.76566,0.0,0.0,298.23813,272.07593,344.21634,4.8355984e-23,342.34125,343.71133,1.7451446e-23,1.7453114e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314729.5,4.131251750445889e-15,3.758073252061367e-15,5.046465078357437e-19,0.0,0.0,0.0,3.758577898569203e-15,0.0,0.0,3.978119
5246,-4.997941e-23,342.3812,323.87488,-4.814613e-27,343.76566,0.0,0.0,298.2171,272.08093,344.21634,4.9984224e-23,342.34125,343.71133,1.6658212e-23,1.6659821e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314789.5,4.2703590691543226e-15,3.884726143266449e-15,4.0221886541467497e-19,0.0,0.0,0.0,3.885128362131864e-15,0.0,0.0,3.9570923
5247,-5.127151e-23,342.3812,323.87488,-3.8014972e-27,343.76566,0.0,0.0,298.19443,272.08594,344.21634,5.1275312e-23,342.34125,343.71133,-4.8042497e-24,-4.8047104e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314849.5,4.380662025952408e-15,3.9851566356750915e-15,3.1758188878011806e-19,0.0,0.0,0.0,3.985474217563872e-15,0.0,0.0,3.9344177
5248,-5.2283022e-23,342.3812,323.87488,-2.9683638e-27,343.76566,0.0,0.0,298.1702,272.0909,344.21634,5.2285988e-23,342.34125,343.71133,-1.04229154e-23,-1.0423922e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314909.5,4.467008255198035e-15,4.0637779681284704e-15,2.479808688694591e-19,0.0,0.0,0.0,4.0640259489973395e-15,0.0,0.0,3.9101868
5249,-5.3066825e-23,342.3812,323.87488,-2.2832824e-27,343.76566,0.0,0.0,298.14447,272.09583,344.21634,5.306911e-23,342.34125,343.71133,-8.402242e-24,-8.403056e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,314969.5,4.5339135350654365e-15,4.124700236019517e-15,1.9074830150712115e-19,0.0,0.0,0.0,4.124890984321024e-15,0.0,0.0,3.8844604
5250,-5.366372e-23,342.3812,323.87488,-1.721706e-27,343.76566,0.0,0.0,298.11737,272.10065,344.21634,5.3665444e-23,342.34125,343.71133,-1.6549884e-24,-1.6551507e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315029.5,4.584860872778721e-15,4.171094918255382e-15,1.438335042434194e-19,0.0,0.0,0.0,4.171238751759625e-15,0.0,0.0,3.8573608
5251,-5.410677e-23,342.3812,323.87488,-1.2641259e-27,343.76566,0.0,0.0,298.08896,272.10535,344.21634,5.410803e-23,342.34125,343.71133,5.909359e-25,5.909922e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315089.5,4.622673067768512e-15,4.2055316215571365e-15,1.0560667887959128e-19,0.0,0.0,0.0,4.205637228236016e-15,0.0,0.0,3.828949
5252,-5.44251e-23,342.3812,323.87488,-8.929323e-28,343.76566,0.0,0.0,298.0593,272.1099,344.21634,5.442599e-23,342.34125,343.71133,1.9338385e-24,1.934026e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315149.5,4.64983728912534e-15,4.230274111319028e-15,7.459669345184004e-20,0.0,0.0,0.0,4.23034870801248e-15,0.0,0.0,3.799286
5253,-5.464196e-23,342.3812,323.87488,-5.942118e-28,343.76566,0.0,0.0,298.0285,272.11426,344.21634,5.464255e-23,342.34125,343.71133,1.4919511e-24,1.4920965e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315209.5,4.66833928229911e-15,4.2471299661927996e-15,4.9641204961684983e-20,0.0,0.0,0.0,4.2471796073977614e-15,0.0,0.0,3.7684937
5254,-5.477913e-23,342.3812,323.87488,-3.5267612e-28,343.76566,0.0,0.0,297.9966,272.1184,344.21634,5.477948e-23,342.34125,343.71133,-4.7337944e-26,-4.73419e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315269.5,4.6800375497513564e-15,4.2577919823594985e-15,2.946300974866277e-20,0.0,0.0,0.0,4.257821445369247e-15,0.0,0.0,3.7366028
5255,-5.485052e-23,342.3812,323.87488,-1.6224519e-28,343.76566,0.0,0.0,297.96368,272.12228,344.21634,5.4850685e-23,342.34125,343.71133,-8.99898e-25,-8.999849e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315329.5,4.686120950759039e-15,4.263340782823139e-15,1.3554168507934143e-20,0.0,0.0,0.0,4.2633543369916475e-15,0.0,0.0,3.7036743
5256,-5.4870994e-23,342.3812,323.87488,-1.1514746e-29,343.76566,0.0,0.0,297.9298,272.12592,344.21634,5.4871006e-23,342.34125,343.71133,-5.677167e-25,-5.6777194e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315389.5,4.687857062719044e-15,4.264932040664728e-15,9.619564728678212e-22,0.0,0.0,0.0,4.264933002621201e-15,0.0,0.0,3.6697998
5257,-5.48514e-23,342.3812,323.87488,1.0561171e-28,343.76566,0.0,0.0,297.89502,272.12918,344.21634,5.485129e-23,342.34125,343.71133,-5.256753e-25,-5.2572693e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315449.5,4.686172710618717e-15,4.263408965572826e-15,-8.822936345316138e-21,0.0,0.0,0.0,4.26340014263648e-15,0.0,0.0,3.6350098
5258,-5.4800886e-23,342.3812,323.87488,1.9524108e-28,343.76566,0.0,0.0,297.8594,272.13214,344.21634,5.480069e-23,342.34125,343.71133,-2.6187867e-25,-2.619046e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315509.5,4.681849684005262e-15,4.259482816447031e-15,-1.6310686629493788e-20,0.0,0.0,0.0,4.2594665057604016e-15,0.0,0.0,3.5993958
5259,-5.4726607e-23,342.3812,323.87488,2.62769e-28,343.76566,0.0,0.0,297.82297,272.1347,344.21634,5.472634e-23,342.34125,343.71133,1.2364905e-25,1.2366078e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315569.5,4.6754977787255044e-15,4.253709356275792e-15,-2.195205443711814e-20,0.0,0.0,0.0,4.253687404221355e-15,0.0,0.0,3.5629578
5260,-5.463537e-23,342.3812,323.87488,3.116868e-28,343.76566,0.0,0.0,297.78577,272.13684,344.21634,5.463506e-23,342.34125,343.71133,3.0986242e-25,3.0989237e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315629.5,4.66769929320081e-15,4.246617859785087e-15,-2.603870954534888e-20,0.0,0.0,0.0,4.2465918210755415e-15,0.0,0.0,3.5257568
5261,-5.453096e-23,342.3812,323.87488,3.4604341e-28,343.76566,0.0,0.0,297.74786,272.13855,344.21634,5.4530616e-23,342.34125,343.71133,2.7172393e-25,2.7175043e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315689.5,4.658776109058547e-15,4.238502641002336e-15,-2.890890474780209e-20,0.0,0.0,0.0,4.238473732097589e-15,0.0,0.0,3.487854
5262,-5.441862e-23,342.3812,323.87488,3.682835e-28,343.76566,0.0,0.0,297.7093,272.13977,344.21634,5.441826e-23,342.34125,343.71133,7.5451306e-25,7.5458677e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315749.5,4.649176811749251e-15,4.2297708343321385e-15,-3.0766869626210685e-20,0.0,0.0,0.0,4.229740067462512e-15,0.0,0.0,3.4492798
5263,-5.430142e-23,342.3812,323.87488,3.8091967e-28,343.76566,0.0,0.0,297.6701,272.14047,344.21634,5.430104e-23,342.34125,343.71133,1.2494781e-24,1.2496001e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315809.5,4.6391623572321275e-15,4.2206608341367054e-15,-3.182251133140595e-20,0.0,0.0,0.0,4.220629011625374e-15,0.0,0.0,3.4100952
5264,-5.418161e-23,342.3812,323.87488,3.8599286e-28,343.76566,0.0,0.0,297.63034,272.14066,344.21634,5.4181226e-23,342.34125,343.71133,1.3834212e-24,1.3835564e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315869.5,4.628926305815761e-15,4.211348738309109e-15,-3.2246331909244194e-20,0.0,0.0,0.0,4.2113164919772e-15,0.0,0.0,3.3703308
5265,-5.4060695e-23,342.3812,323.87488,3.8509612e-28,343.76566,0.0,0.0,297.58997,272.14026,344.21634,5.406031e-23,342.34125,343.71133,7.2123004e-25,7.213007e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315929.5,4.618595900488525e-15,4.201950310366804e-15,-3.217141736041489e-20,0.0,0.0,0.0,4.201918138949444e-15,0.0,0.0,3.329956
5266,-5.3939866e-23,342.3812,323.87488,3.7950413e-28,343.76566,0.0,0.0,297.5491,272.13925,344.21634,5.393949e-23,342.34125,343.71133,1.6410632e-26,1.6412462e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,315989.5,4.608273582639363e-15,4.1925587497518045e-15,-3.170425579282466e-20,0.0,0.0,0.0,4.192527045496011e-15,0.0,0.0,3.289093
5267,-5.3822736e-23,342.3812,323.87488,3.7044027e-28,343.76566,0.0,0.0,297.50775,272.1376,344.21634,5.3822364e-23,342.34125,343.71133,-2.9090397e-25,-2.9093222e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316049.5,4.598267215600314e-15,4.18345463583692e-15,-3.094704948379259e-20,0.0,0.0,0.0,4.183423688787436e-15,0.0,0.0,3.2477417
5268,-5.370829e-23,342.3812,323.87488,3.5870777e-28,343.76566,0.0,0.0,297.4659,272.13528,344.21634,5.3707935e-23,342.34125,343.71133,-1.8359903e-25,-1.8361699e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316109.5,4.5884910721037875e-15,4.174558994358124e-15,-2.996690154807854e-20,0.0,0.0,0.0,4.1745290274565766e-15,0.0,0.0,3.205902
5269,-5.3597854e-23,342.3812,323.87488,3.4509915e-28,343.76566,0.0,0.0,297.42365,272.13226,344.21634,5.359751e-23,342.34125,343.71133,-1.6787987e-25,-1.678964e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316169.5,4.5790567593472126e-15,4.1659753257483955e-15,-2.8830020124087847e-20,0.0,0.0,0.0,4.165946495728271e-15,0.0,0.0,3.1636353
5270,-5.3492e-23,342.3812,323.87488,3.3022534e-28,343.76566,0.0,0.0,297.38098,272.1285,344.21634,5.349167e-23,342.34125,343.71133,-9.6765413e-26,-9.6775e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316229.5,4.570014419694651e-15,4.157747777111846e-15,-2.7587442998221254e-20,0.0,0.0,0.0,4.157720189668848e-15,0.0,0.0,3.1209717
5271,-5.33901e-23,342.3812,323.87488,3.1442405e-28,343.76566,0.0,0.0,297.33792,272.124,344.21634,5.3389784e-23,342.34125,343.71133,2.3626304e-26,2.3628552e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316289.5,4.561310136625606e-15,4.149827296110572e-15,-2.6267383043065347e-20,0.0,0.0,0.0,4.149801028727529e-15,0.0,0.0,3.0779114
5272,-5.329366e-23,342.3812,323.87488,2.9827984e-28,343.76566,0.0,0.0,297.2945,272.11868,344.21634,5.3293366e-23,342.34125,343.71133,1.0730128e-25,1.0731174e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316349.5,4.5530727706240654e-15,4.142331608355542e-15,-2.4918675799833933e-20,0.0,0.0,0.0,4.142306689679742e-15,0.0,0.0,3.0344849
5273,-5.320192e-23,342.3812,323.87488,2.8195923e-28,343.76566,0.0,0.0,297.2507,272.11252,344.21634,5.320164e-23,342.34125,343.71133,7.781789e-26,7.782552e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316409.5,4.545236004369818e-15,4.135200869994514e-15,-2.3555230608904024e-20,0.0,0.0,0.0,4.135177314763905e-15,0.0,0.0,2.9906921
5274,-5.3114895e-23,342.3812,323.87488,2.6569638e-28,343.76566,0.0,0.0,297.2066,272.10553,344.21634,5.3114623e-23,342.34125,343.71133,1.1318031e-25,1.1319146e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316469.5,4.537801994523684e-15,4.128436552597625e-15,-2.219661225674e-20,0.0,0.0,0.0,4.128414355985368e-15,0.0,0.0,2.9465942
5275,-5.3033087e-23,342.3812,323.87488,2.4978146e-28,343.76566,0.0,0.0,297.1622,272.0976,344.21634,5.303284e-23,342.34125,343.71133,1.8854588e-25,1.8856445e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316529.5,4.5308149526324705e-15,4.122077898035197e-15,-2.0867059518677858e-20,0.0,0.0,0.0,4.1220570309756785e-15,0.0,0.0,2.9021912
5276,-5.2956005e-23,342.3812,323.87488,2.3427963e-28,343.76566,0.0,0.0,297.11752,272.08878,344.21634,5.295577e-23,342.34125,343.71133,2.0636069e-25,2.0638101e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316589.5,4.5242306671493695e-15,4.116086645483667e-15,-1.957201666660895e-20,0.0,0.0,0.0,4.116067073467001e-15,0.0,0.0,2.8575134
5277,-5.2883288e-23,342.3812,323.87488,2.1924693e-28,343.76566,0.0,0.0,297.07257,272.07898,344.21634,5.288307e-23,342.34125,343.71133,1.0587041e-25,1.0588086e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316649.5,4.5180194839881085e-15,4.110434589848739e-15,-1.8316165734136187e-20,0.0,0.0,0.0,4.110416273683005e-15,0.0,0.0,2.812561
5278,-5.281476e-23,342.3812,323.87488,2.0475308e-28,343.76566,0.0,0.0,297.02734,272.06818,344.21634,5.2814556e-23,342.34125,343.71133,7.8589873e-26,7.859764e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316709.5,4.5121660369403454e-15,4.10510824173749e-15,-1.7105331106703727e-20,0.0,0.0,0.0,4.105091136406383e-15,0.0,0.0,2.767334
5279,-5.275095e-23,342.3812,323.87488,1.9099788e-28,343.76566,0.0,0.0,296.98187,272.05637,344.21634,5.2750756e-23,342.34125,343.71133,9.733281e-26,9.7342404e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316769.5,4.506715346300696e-15,4.1001483145903805e-15,-1.5956204596118836e-20,0.0,0.0,0.0,4.100132358385784e-15,0.0,0.0,2.7218628
5280,-5.2691166e-23,342.3812,323.87488,1.7791055e-28,343.76566,0.0,0.0,296.93616,272.04346,344.21634,5.269099e-23,342.34125,343.71133,9.2508566e-26,9.2517675e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316829.5,4.501609182227022e-15,4.095501586620784e-15,-1.4862872319301902e-20,0.0,0.0,0.0,4.095486723748465e-15,0.0,0.0,2.6761475
5281,-5.2635056e-23,342.3812,323.87488,1.6547079e-28,343.76566,0.0,0.0,296.89023,272.02924,344.21634,5.263489e-23,342.34125,343.71133,4.3935158e-26,4.393949e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316889.5,4.496816273137436e-15,4.091140343257786e-15,-1.3823638849136408e-20,0.0,0.0,0.0,4.091126519618937e-15,0.0,0.0,2.6302185
5282,-5.2582376e-23,342.3812,323.87488,1.5367454e-28,343.76566,0.0,0.0,296.8441,272.01373,344.21634,5.2582224e-23,342.34125,343.71133,1.9513975e-26,1.9515898e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,316949.5,4.492316939501957e-15,4.087045699351294e-15,-1.2838165301317332e-20,0.0,0.0,0.0,4.087032861185992e-15,0.0,0.0,2.584076
5283,-5.2533498e-23,342.3812,323.87488,1.4264364e-28,343.76566,0.0,0.0,296.79773,271.99698,344.21634,5.2533353e-23,342.34125,343.71133,1.5040786e-26,1.5042257e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317009.5,4.488141644154665e-15,4.0832465957806694e-15,-1.1916630272092227e-20,0.0,0.0,0.0,4.0832346791503974e-15,0.0,0.0,2.5377197
5284,-5.248783e-23,342.3812,323.87488,1.3227972e-28,343.76566,0.0,0.0,296.7512,271.979,344.21634,5.2487697e-23,342.34125,343.71133,1.0458905e-26,1.045992e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317069.5,4.4842410534793044e-15,4.079696923348285e-15,-1.105081506287077e-20,0.0,0.0,0.0,4.079685872533222e-15,0.0,0.0,2.4911804
5285,-5.2445098e-23,342.3812,323.87488,1.2254684e-28,343.76566,0.0,0.0,296.70447,271.95984,344.21634,5.2444978e-23,342.34125,343.71133,4.2118593e-27,4.212266e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317129.5,4.480591444206859e-15,4.07637558954884e-15,-1.0237717983295428e-20,0.0,0.0,0.0,4.0763653518308575e-15,0.0,0.0,2.444458
5286,-5.240509e-23,342.3812,323.87488,1.1341581e-28,343.76566,0.0,0.0,296.65753,271.93954,344.21634,5.2404977e-23,342.34125,343.71133,1.0671463e-27,1.0672482e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317189.5,4.477173945555153e-15,4.07326591658745e-15,-9.474900474198022e-21,0.0,0.0,0.0,4.073256441686976e-15,0.0,0.0,2.397522
5287,-5.2367916e-23,342.3812,323.87488,1.0493032e-28,343.76566,0.0,0.0,296.61044,271.91818,344.21634,5.2367812e-23,342.34125,343.71133,5.4487996e-28,5.44932e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317249.5,4.473998801663081e-15,4.0703764886232456e-15,-8.766011826803839e-21,0.0,0.0,0.0,4.070367722611419e-15,0.0,0.0,2.3504333
5288,-5.2333203e-23,342.3812,323.87488,9.701776e-29,343.76566,0.0,0.0,296.56317,271.89575,344.21634,5.2333105e-23,342.34125,343.71133,5.764347e-28,5.7649155e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317309.5,4.471033662618346e-15,4.0676783647768645e-15,-8.104986313730422e-21,0.0,0.0,0.0,4.067670259790551e-15,0.0,0.0,2.3031616
5289,-5.230073e-23,342.3812,323.87488,8.9637474e-29,343.76566,0.0,0.0,296.51572,271.87234,344.21634,5.2300642e-23,342.34125,343.71133,4.2512246e-28,4.251651e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317369.5,4.468260196803977e-15,4.0651543767300416e-15,-7.488428052787692e-21,0.0,0.0,0.0,4.065146888301989e-15,0.0,0.0,2.2557068
5290,-5.227031e-23,342.3812,323.87488,8.275347e-29,343.76566,0.0,0.0,296.4681,271.84796,344.21634,5.2270223e-23,342.34125,343.71133,1.0287726e-27,1.0288761e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317429.5,4.465661420516019e-15,4.062789808781405e-15,-6.913329822865362e-21,0.0,0.0,0.0,4.0627828954515814e-15,0.0,0.0,2.2080994
5291,-5.224202e-23,342.3812,323.87488,7.639114e-29,343.76566,0.0,0.0,296.42038,271.82266,344.21634,5.2241944e-23,342.34125,343.71133,1.9377278e-27,1.9379225e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317489.5,4.4632454212325456e-15,4.060591037734881e-15,-6.381812416246192e-21,0.0,0.0,0.0,4.060584655922465e-15,0.0,0.0,2.1603699
5292,-5.2215574e-23,342.3812,323.87488,7.048685e-29,343.76566,0.0,0.0,296.37247,271.79648,344.21634,5.2215505e-23,342.34125,343.71133,2.1661837e-27,2.1664014e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317549.5,4.4609865886063216e-15,4.058535499515036e-15,-5.8885607795349594e-21,0.0,0.0,0.0,4.058529610954256e-15,0.0,0.0,2.1124573
5293,-5.21908e-23,342.3812,323.87488,6.5004144e-29,343.76566,0.0,0.0,296.32443,271.76947,344.21634,5.2190735e-23,342.34125,343.71133,1.134663e-27,1.1347773e-27,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317609.5,4.458870365176812e-15,4.056609949990636e-15,-5.430528473556407e-21,0.0,0.0,0.0,4.056604519462162e-15,0.0,0.0,2.0644226
5294,-5.2167536e-23,342.3812,323.87488,5.9908964e-29,343.76566,0.0,0.0,296.27625,271.74167,344.21634,5.2167476e-23,342.34125,343.71133,3.979567e-28,3.9799706e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317669.5,4.456883271813893e-15,4.054801635553824e-15,-5.004870680212891e-21,0.0,0.0,0.0,4.0547966306831434e-15,0.0,0.0,2.0162354
5295,-5.2145858e-23,342.3812,323.87488,5.521707e-29,343.76566,0.0,0.0,296.22794,271.7131,344.21634,5.21458e-23,342.34125,343.71133,1.1567596e-28,1.1568771e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317729.5,4.4550315089174216e-15,4.053116687746839e-15,-4.6129037186595266e-21,0.0,0.0,0.0,4.0531120748431205e-15,0.0,0.0,1.967926
5296,-5.2125534e-23,342.3812,323.87488,5.0876846e-29,343.76566,0.0,0.0,296.17947,271.68387,344.21634,5.2125483e-23,342.34125,343.71133,-1.1407915e-28,-1.1409066e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317789.5,4.453295666540019e-15,4.051536957204658e-15,-4.2503161157278285e-21,0.0,0.0,0.0,4.0515327068885426e-15,0.0,0.0,1.9194641
5297,-5.2106437e-23,342.3812,323.87488,4.6858613e-29,343.76566,0.0,0.0,296.13092,271.65393,344.21634,5.210639e-23,342.34125,343.71133,-1.3072784e-28,-1.3074108e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317849.5,4.45166442221238e-15,4.0500526334596985e-15,-3.914627831603974e-21,0.0,0.0,0.0,4.050048718831867e-15,0.0,0.0,1.8709106
5298,-5.2088438e-23,342.3812,323.87488,4.3133422e-29,343.76566,0.0,0.0,296.08224,271.62338,344.21634,5.2088397e-23,342.34125,343.71133,-2.439786e-28,-2.4400324e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317909.5,4.450127262213009e-15,4.048653660782691e-15,-3.6034206703458265e-21,0.0,0.0,0.0,4.048650057362021e-15,0.0,0.0,1.8222351
5299,-5.2071607e-23,342.3812,323.87488,3.9711688e-29,343.76566,0.0,0.0,296.03345,271.5923,344.21634,5.2071566e-23,342.34125,343.71133,-4.2339374e-28,-4.234364e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,317969.5,4.448689308611353e-15,4.0473454349308065e-15,-3.3175647199205057e-21,0.0,0.0,0.0,4.047342117366086e-15,0.0,0.0,1.7734375
5300,-5.205576e-23,342.3812,323.87488,3.6553308e-29,343.76566,0.0,0.0,295.98453,271.5606,344.21634,5.2055726e-23,342.34125,343.71133,-4.5242136e-28,-4.524669e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318029.5,4.447336003946876e-15,4.04611373072605e-15,-3.0537096011492155e-21,0.0,0.0,0.0,4.046110677016449e-15,0.0,0.0,1.7245178
5301,-5.2040807e-23,342.3812,323.87488,3.3635355e-29,343.76566,0.0,0.0,295.93552,271.52844,344.21634,5.2040772e-23,342.34125,343.71133,-2.3648094e-28,-2.3650482e-28,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318089.5,4.446058451993698e-15,4.044951435579427e-15,-2.809940165192451e-21,0.0,0.0,0.0,4.044948625639262e-15,0.0,0.0,1.6755066
5302,-5.2026642e-23,342.3812,323.87488,3.0934524e-29,343.76566,0.0,0.0,295.8864,271.49585,344.21634,5.2026614e-23,342.34125,343.71133,-5.8997927e-29,-5.900393e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318149.5,4.4448488348563475e-15,4.043850455855183e-15,-2.5843093356834537e-21,0.0,0.0,0.0,4.043847871545847e-15,0.0,0.0,1.6264038
5303,-5.2013332e-23,342.3812,323.87488,2.8458098e-29,343.76566,0.0,0.0,295.83722,271.46283,344.21634,5.2013304e-23,342.34125,343.71133,1.6644904e-29,1.6646592e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318209.5,4.4437117354390645e-15,4.042815942048799e-15,-2.3774254954250072e-21,0.0,0.0,0.0,4.042813564623304e-15,0.0,0.0,1.5772095
5304,-5.2000733e-23,342.3812,323.87488,2.6175723e-29,343.76566,0.0,0.0,295.78793,271.42944,344.21634,5.2000707e-23,342.34125,343.71133,6.408363e-29,6.4090146e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318269.5,4.442635561689943e-15,4.0418366121225565e-15,-2.1867530456779093e-21,0.0,0.0,0.0,4.041834425369511e-15,0.0,0.0,1.5279236
5305,-5.198878e-23,342.3812,323.87488,2.4070445e-29,343.76566,0.0,0.0,295.73856,271.39575,344.21634,5.1988758e-23,342.34125,343.71133,4.6850235e-29,4.685502e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318329.5,4.441614652374331e-15,4.0409075608426644e-15,-2.0108754852428698e-21,0.0,0.0,0.0,4.040905549967179e-15,0.0,0.0,1.4785461
5306,-5.197739e-23,342.3812,323.87488,2.212345e-29,343.76566,0.0,0.0,295.68912,271.36176,344.21634,5.1977367e-23,342.34125,343.71133,3.8694144e-29,3.8698117e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318389.5,4.440641459179359e-15,4.040022166143507e-15,-1.8482210747467487e-21,0.0,0.0,0.0,4.040020317922432e-15,0.0,0.0,1.4291077
5307,-5.1966616e-23,342.3812,323.87488,2.0340702e-29,343.76566,0.0,0.0,295.6396,271.32755,344.21634,5.1966597e-23,342.34125,343.71133,5.092588e-29,5.09311e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318449.5,4.439721373757077e-15,4.0391848427354945e-15,-1.6992879590340564e-21,0.0,0.0,0.0,4.039183143447536e-15,0.0,0.0,1.3795776
5308,-5.195636e-23,342.3812,323.87488,1.8699395e-29,343.76566,0.0,0.0,295.59,271.29312,344.21634,5.1956342e-23,342.34125,343.71133,4.6491127e-29,4.649589e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318509.5,4.4388452302989996e-15,4.0383877422445634e-15,-1.5621711708783096e-21,0.0,0.0,0.0,4.038386180073393e-15,0.0,0.0,1.3299866
5309,-5.1946566e-23,342.3812,323.87488,1.7187076e-29,343.76566,0.0,0.0,295.5403,271.2585,344.21634,5.194655e-23,342.34125,343.71133,2.2084469e-29,2.2086742e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318569.5,4.438008715483488e-15,4.037626449960301e-15,-1.4358300488695417e-21,0.0,0.0,0.0,4.037625014130253e-15,0.0,0.0,1.280304
5310,-5.193717e-23,342.3812,323.87488,1.578941e-29,343.76566,0.0,0.0,295.4906,271.22385,344.21634,5.1937154e-23,342.34125,343.71133,-3.88165e-30,-3.8820263e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318629.5,4.437205898493287e-15,4.036896060648918e-15,-1.3190673107357466e-21,0.0,0.0,0.0,4.036894741581608e-15,0.0,0.0,1.2305908
5311,-5.1928224e-23,342.3812,323.87488,1.4510847e-29,343.76566,0.0,0.0,295.44083,271.1891,344.21634,5.192821e-23,342.34125,343.71133,-2.161096e-29,-2.1613148e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318689.5,4.436441901397844e-15,4.036200743759137e-15,-1.2122545225027563e-21,0.0,0.0,0.0,4.0361995315046146e-15,0.0,0.0,1.1808167
5312,-5.191965e-23,342.3812,323.87488,1.3334611e-29,343.76566,0.0,0.0,295.391,271.1543,344.21634,5.1919638e-23,342.34125,343.71133,-2.941761e-29,-2.9420602e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318749.5,4.435709445466891e-15,4.035534367748718e-15,-1.1139902668424247e-21,0.0,0.0,0.0,4.035533253758452e-15,0.0,0.0,1.1309814
5313,-5.1911405e-23,342.3812,323.87488,1.22516754e-29,343.76566,0.0,0.0,295.3411,271.1195,344.21634,5.1911393e-23,342.34125,343.71133,-1.7899536e-29,-1.7901365e-29,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318809.5,4.435005026126597e-15,4.034893498954009e-15,-1.0235204758965088e-21,0.0,0.0,0.0,4.034892475433533e-15,0.0,0.0,1.0810852
5314,-5.1903438e-23,342.3812,323.87488,1.1251264e-29,343.76566,0.0,0.0,295.2912,271.08478,344.21634,5.1903425e-23,342.34125,343.71133,-7.6543204e-30,-7.655116e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318869.5,4.434324330055322e-15,4.034274213187978e-15,-9.399448311061381e-22,0.0,0.0,0.0,4.034273273243147e-15,0.0,0.0,1.031189
5315,-5.18958e-23,342.3812,323.87488,1.0336742e-29,343.76566,0.0,0.0,295.24124,271.05017,344.21634,5.1895792e-23,342.34125,343.71133,-5.67376e-30,-5.6743576e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318929.5,4.43367220973991e-15,4.033680679899346e-15,-8.635445209692106e-22,0.0,0.0,0.0,4.033679816354825e-15,0.0,0.0,0.9812317
5316,-5.188843e-23,342.3812,323.87488,9.4958645e-30,343.76566,0.0,0.0,295.19125,271.0157,344.21634,5.188842e-23,342.34125,343.71133,-2.8536468e-30,-2.8539564e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,318989.5,4.433042464780504e-15,4.033107748592633e-15,-7.932965447748893e-22,0.0,0.0,0.0,4.033106955296088e-15,0.0,0.0,0.9312439
5317,-5.1881296e-23,342.3812,323.87488,8.72215e-30,343.76566,0.0,0.0,295.14124,270.9814,344.21634,5.1881287e-23,342.34125,343.71133,-5.3157105e-31,-5.3163566e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319049.5,4.432432938516285e-15,4.032553211912634e-15,-7.286594543985901e-22,0.0,0.0,0.0,4.0325524832531795e-15,0.0,0.0,0.8812256
5318,-5.187435e-23,342.3812,323.87488,8.0075676e-30,343.76566,0.0,0.0,295.0912,270.94733,344.21634,5.1874345e-23,342.34125,343.71133,2.274882e-30,2.2751121e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319109.5,4.4318398567908175e-15,4.0320133909340066e-15,-6.689623318217481e-22,0.0,0.0,0.0,4.032012721971675e-15,0.0,0.0,0.83117676
5319,-5.1867652e-23,342.3812,323.87488,7.354682e-30,343.76566,0.0,0.0,295.04114,270.91354,344.21634,5.1867642e-23,342.34125,343.71133,5.227296e-30,5.2278323e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319169.5,4.4312672633431385e-15,4.031492700367161e-15,-6.144194308640624e-22,0.0,0.0,0.0,4.03149208594773e-15,0.0,0.0,0.7811279
5320,-5.186114e-23,342.3812,323.87488,6.7546034e-30,343.76566,0.0,0.0,294.9911,270.88007,344.21634,5.1861133e-23,342.34125,343.71133,6.1497392e-30,6.1503726e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319229.5,4.430711114434211e-15,4.030986480239997e-15,-5.642881222695738e-22,0.0,0.0,0.0,4.030985915951875e-15,0.0,0.0,0.7310791
5321,-5.1854797e-23,342.3812,323.87488,6.202708e-30,343.76566,0.0,0.0,294.941,270.84692,344.21634,5.185479e-23,342.34125,343.71133,3.594482e-30,3.5948547e-30,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319289.5,4.4301692534032155e-15,4.030493504244068e-15,-5.181820703886225e-22,0.0,0.0,0.0,4.030492986061997e-15,0.0,0.0,0.68099976
5322,-5.1848584e-23,342.3812,323.87488,5.693049e-30,343.76566,0.0,0.0,294.89096,270.8142,344.21634,5.1848577e-23,342.34125,343.71133,8.985707e-31,8.986676e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319349.5,4.4296384452589225e-15,4.0300105839774076e-15,-4.756045130648866e-22,0.0,0.0,0.0,4.030010108372895e-15,0.0,0.0,0.6309509
5323,-5.184255e-23,342.3812,323.87488,5.2275866e-30,343.76566,0.0,0.0,294.8409,270.7819,344.21634,5.1842544e-23,342.34125,343.71133,-1.6574433e-31,-1.6575599e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319409.5,4.42912300332297e-15,4.029541643627051e-15,-4.367192045744662e-22,0.0,0.0,0.0,4.029541206907846e-15,0.0,0.0,0.5809021
5324,-5.1836653e-23,342.3812,323.87488,4.7998903e-30,343.76566,0.0,0.0,294.79086,270.7501,344.21634,5.183665e-23,342.34125,343.71133,-9.182191e-31,-9.183086e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319469.5,4.428619423021528e-15,4.0290832495293425e-15,-4.009889077068048e-22,0.0,0.0,0.0,4.0290828485404344e-15,0.0,0.0,0.5308533
5325,-5.1830875e-23,342.3812,323.87488,4.4066767e-30,343.76566,0.0,0.0,294.74084,270.7188,344.21634,5.1830872e-23,342.34125,343.71133,-7.6470257e-31,-7.647789e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319529.5,4.428125817276378e-15,4.0286341753758364e-15,-3.681393474049451e-22,0.0,0.0,0.0,4.028633807236489e-15,0.0,0.0,0.48083496
5326,-5.1825183e-23,342.3812,323.87488,4.0435633e-30,343.76566,0.0,0.0,294.69086,270.68808,344.21634,5.1825176e-23,342.34125,343.71133,-6.1498385e-31,-6.150474e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319589.5,4.427639220678891e-15,4.028191723287947e-15,-3.378043941216132e-22,0.0,0.0,0.0,4.028191385483553e-15,0.0,0.0,0.43084717
5327,-5.1819626e-23,342.3812,323.87488,3.712048e-30,343.76566,0.0,0.0,294.6409,270.65796,344.21634,5.1819623e-23,342.34125,343.71133,-9.083171e-31,-9.0841235e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319649.5,4.4271647552985175e-15,4.0277598174527064e-15,-3.10109181137836e-22,0.0,0.0,0.0,4.027759507343525e-15,0.0,0.0,0.3808899
5328,-5.1814167e-23,342.3812,323.87488,3.407491e-30,343.76566,0.0,0.0,294.59097,270.6285,344.21634,5.1814164e-23,342.34125,343.71133,-9.090827e-31,-9.091789e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319709.5,4.426698377396218e-15,4.027335514729842e-15,-2.846661158146917e-22,0.0,0.0,0.0,4.0273352300637255e-15,0.0,0.0,0.33096313
5329,-5.1808784e-23,342.3812,323.87488,3.1272233e-30,343.76566,0.0,0.0,294.5411,270.59973,344.21634,5.180878e-23,342.34125,343.71133,-4.937327e-31,-4.9378554e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319769.5,4.426238469476378e-15,4.026917098287525e-15,-2.612521925447449e-22,0.0,0.0,0.0,4.026916837035332e-15,0.0,0.0,0.2810974
5330,-5.1803382e-23,342.3812,323.87488,2.865094e-30,343.76566,0.0,0.0,294.49127,270.5717,344.21634,5.180338e-23,342.34125,343.71133,1.3032547e-31,1.3033877e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319829.5,4.425776944060923e-15,4.026497210275071e-15,-2.3935358554244263e-22,0.0,0.0,0.0,4.026496970921486e-15,0.0,0.0,0.2312622
5331,-5.1798137e-23,342.3812,323.87488,2.6281646e-30,343.76566,0.0,0.0,294.4415,270.54443,344.21634,5.1798134e-23,342.34125,343.71133,3.646171e-32,3.6465898e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319889.5,4.425328897775593e-15,4.026089585347093e-15,-2.1956019986841735e-22,0.0,0.0,0.0,4.0260893657868935e-15,0.0,0.0,0.18148804
5332,-5.179293e-23,342.3812,323.87488,2.4094303e-30,343.76566,0.0,0.0,294.3918,270.518,344.21634,5.179293e-23,342.34125,343.71133,-1.0049224e-31,-1.005027e-31,0.0,0.0,0.0,0.0,343.15,343.15,0.0,319949.5,4.424884356064094e-15,4.0256849035593896e-15,-2.0128685988413466e-22,0.0,0.0,0.0,4.0256847022725295e-15,0.0,0.0,0.13180542
5333,-5.1787797e-23,342.3812,323.87488,2.2089773e-30,343.76566,0.0,0.0,294.3422,270.49243,344.21634,5.1787794e-23,342.34125,343.71133,-3.8468864e-32,-3.8473254e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320009.5,4.424445475587248e-15,4.025285862790545e-15,-1.8454076185311927e-22,0.0,0.0,0.0,4.025285678249783e-15,0.0,0.0,0.08218384
5334,-5.178272e-23,342.3812,323.87488,2.024951e-30,343.76566,0.0,0.0,294.29263,270.46777,344.21634,5.1782717e-23,342.34125,343.71133,8.464779e-32,8.4656505e-32,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320069.5,4.4240117171798494e-15,4.024891236732112e-15,-1.6916696613647026e-22,0.0,0.0,0.0,4.024891067565146e-15,0.0,0.0,0.03262329
5335,-5.1777097e-23,342.3812,323.87488,1.8369932e-30,343.76566,0.0,0.0,294.2432,270.44406,344.21634,5.1777094e-23,342.34125,343.71133,1.4731143e-33,1.47330915e-33,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320129.5,4.42353132098222e-15,4.0244541804013915e-15,-1.534647348380399e-22,0.0,0.0,0.0,4.024454026936657e-15,0.0,0.0,-0.016815186
5336,-5.1771875e-23,342.3812,323.87488,1.6777366e-30,343.76566,0.0,0.0,294.19385,270.42133,344.21634,5.1771875e-23,342.34125,343.71133,-3.4501772e-35,-3.4504484e-35,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320189.5,4.42308543135771e-15,4.02404827230524e-15,-1.4016024198150763e-22,0.0,0.0,0.0,4.024048132144998e-15,0.0,0.0,-0.06616211
5337,-5.176691e-23,342.3812,323.87488,1.5414516e-30,343.76566,0.0,0.0,294.1446,270.39963,344.21634,5.176691e-23,342.34125,343.71133,3.518162e-36,3.518081e-36,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320249.5,4.422661377924e-15,4.0236624756676295e-15,-1.2877481819974064e-22,0.0,0.0,0.0,4.023662346892811e-15,0.0,0.0,-0.11541748
5338,-5.1761998e-23,342.3812,323.87488,1.41537165e-30,343.76566,0.0,0.0,294.09546,270.37903,344.21634,5.1761998e-23,342.34125,343.71133,1.5175312e-36,1.517656e-36,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320309.5,4.4222416378119305e-15,4.023280603217051e-15,-1.1824193952870724e-22,0.0,0.0,0.0,4.0232804849751115e-15,0.0,0.0,-0.16455078
5339,-5.1757145e-23,342.3812,323.87488,1.2975365e-30,343.76566,0.0,0.0,294.04645,270.35953,344.21634,5.1757142e-23,342.34125,343.71133,-2.489832e-37,-2.4900542e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320369.5,4.421826750186706e-15,4.0229033907385735e-15,-1.0839784383612424e-22,0.0,0.0,0.0,4.0229032823407295e-15,0.0,0.0,-0.21356201
5340,-5.1752336e-23,342.3812,323.87488,1.1891785e-30,343.76566,0.0,0.0,293.99756,270.34097,344.21634,5.1752333e-23,342.34125,343.71133,4.916495e-38,4.916085e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320429.5,4.421415906300518e-15,4.022529611923749e-15,-9.93454785425452e-23,0.0,0.0,0.0,4.02252951257827e-15,0.0,0.0,-0.26245117
5341,-5.1747568e-23,342.3812,323.87488,1.0899358e-30,343.76566,0.0,0.0,293.9488,270.32266,344.21634,5.1747565e-23,342.34125,343.71133,1.2931172e-37,1.2932132e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320489.5,4.421008566988163e-15,4.022159021510888e-15,-9.105461305622027e-23,0.0,0.0,0.0,4.022158930456275e-15,0.0,0.0,-0.31121826
5342,-5.174283e-23,342.3812,323.87488,9.988727e-31,343.76566,0.0,0.0,293.90018,270.30432,344.21634,5.174283e-23,342.34125,343.71133,-1.7872524e-38,-1.7872085e-38,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320549.5,4.420603923501833e-15,4.021790638453233e-15,-8.344708621360491e-23,0.0,0.0,0.0,4.021790555006147e-15,0.0,0.0,-0.35983276
5343,-5.1738146e-23,342.3812,323.87488,9.15794e-31,343.76566,0.0,0.0,293.85168,270.28598,344.21634,5.1738146e-23,342.34125,343.71133,-1.6057943e-37,-1.6058783e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320609.5,4.420203862919745e-15,4.021426670105989e-15,-7.650658857902536e-23,0.0,0.0,0.0,4.0214265935994005e-15,0.0,0.0,-0.4083252
5344,-5.1733476e-23,342.3812,323.87488,8.3933795e-31,343.76566,0.0,0.0,293.8033,270.26764,344.21634,5.1733476e-23,342.34125,343.71133,-1.2745303e-37,-1.2746073e-37,0.0,0.0,0.0,0.0,343.15,343.15,0.0,320669.5,4.419804880668066e-15,4.021063682805503e-15,-7.011935476809238e-23,0.0,0.0,0.0,4.021063612686149e-15,0.0,0.0,-0.45669556
