minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5481,-0.00014171717,343.27667,329.73734,-0.00014172065,349.93875,1.1238672,1.0382811,294.04825,267.96408,346.59088,0.0002834378,343.29532,349.95715,0.9999752,1.0,0.61546814,0.61538464,11824.556,3271.7495,343.15,343.15,-26404.373,328889.5,20063.11528931324,8058.777684976981,12024.422906623755,11824.556,3271.7495,2.1621482,20083.200591600737,15096.305,15098.467,-0.21176147
5482,-0.00014171719,343.23767,329.7565,-0.00014172065,349.8889,1.1238674,1.0382813,294.0634,267.96365,346.58624,0.00028343784,343.2072,349.85715,0.9999752,1.0,0.61553967,0.61538464,11825.93,3271.7495,343.15,343.15,-26404.377,328949.53,20034.780485369552,8024.157100337082,11983.333951679675,11825.93,3271.7495,2.1621487,20007.491052016758,15097.68,15099.842,-0.19662476
5483,-0.0001417172,343.2644,329.77322,-0.00014172067,349.9048,1.1238676,1.0382816,294.07843,267.9638,346.58133,0.00028343787,343.292,349.9321,0.9999752,1.0,0.6308665,0.63076925,12120.394,3353.5432,343.15,343.15,-26404.38,329009.66,20009.02505708666,8030.115859404319,11982.844730364484,12120.394,3353.5432,2.1621492,20012.9605897688,15473.937,15476.099,-0.18157959
5484,-0.0001417172,343.25293,329.78766,-0.00014172068,349.88364,1.1238679,1.0382818,294.0933,267.96448,346.57635,0.0002834379,343.21603,349.8456,0.9999752,1.0,0.5846834,0.5846154,11233.11,3108.1619,343.15,343.15,-26404.383,329069.72,19985.92166389983,8014.694252938881,11961.665708200453,11233.11,3108.1619,2.1621497,19976.359961139333,14341.272,14343.435,-0.16671753
5485,-0.00014171722,343.25024,329.8,-0.0001417207,349.87088,1.1238681,1.0382819,294.10803,267.96564,346.57144,0.0002834379,343.27747,349.89774,0.9999752,1.0,0.6769751,0.6769231,13006.245,3598.9243,343.15,343.15,-26404.387,329129.84,19965.395597900937,8005.758172305555,11946.735401781794,13006.245,3598.9243,2.16215,19952.493574087348,16605.17,16607.332,-0.15197754
5486,-0.00014171723,343.265,329.81046,-0.0001417207,349.8777,1.1238683,1.0382822,294.12262,267.96732,346.5667,0.00028343793,343.22873,349.8405,0.9999752,1.0,0.54697704,0.546875,10508.684,2907.5117,343.15,343.15,-26404.389,329189.97,19947.305644584823,8008.320180410955,11944.555615702157,10508.684,2907.5117,2.1621504,19952.875796113112,13416.195,13418.357,-0.13739014
5487,-0.00014171723,343.23596,329.8192,-0.00014172071,349.84,1.1238685,1.0382823,294.13693,267.96942,346.56238,0.00028343793,343.2526,349.8561,0.9999752,1.0,0.6875407,0.6875,13209.235,3655.1575,343.15,343.15,-26404.393,329249.5,19931.720364553483,7985.814439145144,11916.909885889825,13209.235,3655.1575,2.1621509,19902.72432503497,16864.393,16866.555,-0.12307739
5488,-0.00014171725,343.2802,329.82666,-0.00014172071,349.878,1.1238686,1.0382824,294.1512,267.972,346.55835,0.00028343796,343.26398,349.8614,0.9999752,1.0,0.545529,0.54545456,10480.865,2899.9597,343.15,343.15,-26404.395,329309.6,19918.062583914776,8007.721576142934,11935.092936637837,10480.865,2899.9597,2.1621509,19942.814512780773,13380.825,13382.987,-0.108795166
5489,-0.00014171725,343.23102,329.83298,-0.00014172072,349.82166,1.1238687,1.0382825,294.16537,267.97498,346.55457,0.00028343796,343.23987,349.82996,0.9999752,1.0,0.6825789,0.6825397,13113.908,3628.7856,343.15,343.15,-26404.396,329369.72,19906.037576408762,7974.68045623484,11897.801647631744,13113.908,3628.7856,2.1621513,19872.482103866583,16742.693,16744.855,-0.09463501
5490,-0.00014171725,343.28458,329.83832,-0.00014172072,349.8704,1.1238688,1.0382826,294.17923,267.97833,346.5512,0.00028343798,343.2878,349.87366,0.9999752,1.0,0.5692915,0.5692308,10937.3955,3026.3682,343.15,343.15,-26404.398,329429.28,19895.685760900506,8003.380274516747,11923.632117979998,10937.3955,3026.3682,2.1621513,19927.012392496745,13963.764,13965.926,-0.08078003
5491,-0.00014171726,343.22925,329.84296,-0.00014172072,349.80966,1.123869,1.0382828,294.19308,267.98212,346.54825,0.00028343798,343.21423,349.79385,0.9999752,1.0,0.66160387,0.6615385,12710.929,3517.1306,343.15,343.15,-26404.398,329489.3,19886.639757346282,7967.687964227821,11884.722928468072,12710.929,3517.1306,2.1621518,19852.410892695894,16228.06,16230.222,-0.06692505
5492,-0.00014171726,343.28085,329.84705,-0.00014172072,349.8573,1.1238691,1.0382828,294.20682,267.9862,346.5456,0.00028343798,343.29617,349.87283,0.9999752,1.0,0.5846963,0.5846154,11233.357,3108.1619,343.15,343.15,-26404.4,329549.44,19878.610975075262,7995.970003248942,11910.644223254963,11233.357,3108.1619,2.1621518,19906.614226503905,14341.52,14343.682,-0.05319214
5493,-0.00014171726,343.2352,329.8507,-0.00014172074,349.80774,1.1238691,1.0382829,294.2204,267.99066,346.54327,0.00028343798,343.20914,349.78088,0.9999752,1.0,0.63086355,0.63076925,12120.337,3353.5432,343.15,343.15,-26404.4,329609.47,19871.49042609282,7966.616262042691,11878.965878793224,12120.337,3353.5432,2.1621518,19845.582140835915,15473.88,15476.042,-0.039611816
5494,-0.00014171726,343.27258,329.85413,-0.00014172074,349.8418,1.1238692,1.0382829,294.23386,267.99542,346.54123,0.000283438,343.297,349.86652,0.9999752,1.0,0.63079166,0.63076925,12118.955,3353.5432,343.15,343.15,-26404.402,329669.6,19864.989515512832,7986.83328800962,11897.203427944092,12118.955,3353.5432,2.162152,19884.036715953713,15472.498,15474.66,-0.026153564
5495,-0.00014171726,343.24533,329.85733,-0.00014172074,349.81186,1.1238692,1.038283,294.2472,268.00043,346.53946,0.000283438,343.21124,349.77707,0.9999752,1.0,0.58475477,0.5846154,11234.481,3108.1619,343.15,343.15,-26404.402,329729.6,19859.067833863264,7968.705173081503,11877.476357846639,11234.481,3108.1619,2.1621523,19846.18153092814,14342.644,14344.806,-0.012817383
5496,-0.00014171726,343.26126,329.86044,-0.00014172074,349.8248,1.1238692,1.038283,294.2604,268.00574,346.5379,0.000283438,343.29047,349.85428,0.9999752,1.0,0.64619404,0.64615387,12414.871,3435.337,343.15,343.15,-26404.402,329789.72,19853.50944556643,7976.3342394841175,11883.325452295423,12414.871,3435.337,2.1621523,19859.65969177954,15850.208,15852.37,0.00039672852
5497,-0.00014171726,343.25775,329.86353,-0.00014172074,349.81946,1.1238692,1.038283,294.2735,268.01126,346.5365,0.000283438,343.22067,349.78186,0.9999752,1.0,0.5693276,0.5692308,10938.089,3026.3682,343.15,343.15,-26404.402,329849.75,19848.169033281236,7972.410719619916,11878.311942767894,10938.089,3026.3682,2.1621523,19850.72266238781,13964.457,13966.619,0.0134887695
5498,-0.00014171726,343.24976,329.86664,-0.00014172074,349.80865,1.1238692,1.0382829,294.2865,268.01703,346.53522,0.000283438,343.27673,349.83575,0.9999752,1.0,0.6770059,0.6769231,13006.837,3598.9243,343.15,343.15,-26404.402,329909.88,19842.937609001863,7965.798862070983,11870.028753113715,13006.837,3598.9243,2.162152,19835.8276151847,16605.762,16607.924,0.026489258
5499,-0.00014171726,343.2694,329.8698,-0.00014172074,349.82703,1.1238692,1.0382829,294.29935,268.02298,346.53406,0.00028343798,343.2374,349.7947,0.9999752,1.0,0.5539159,0.5538462,10641.996,2944.5745,343.15,343.15,-26404.402,329969.88,19837.776806420847,7975.6076617314875,11879.07486813078,10641.996,2944.5745,2.162152,19854.682529862268,13586.57,13588.732,0.03933716
5500,-0.00014171726,343.23712,329.87302,-0.00014172074,349.79205,1.1238691,1.0382829,294.31204,268.02902,346.53308,0.00028343798,343.25418,349.80902,0.9999752,1.0,0.6875498,0.6875,13209.41,3655.1575,343.15,343.15,-26404.4,330029.5,19832.799687999446,7954.482413573771,11856.350591250564,13209.41,3655.1575,2.1621518,19810.833004824337,16864.568,16866.73,0.05203247
5501,-0.00014171726,343.28223,329.87634,-0.00014172072,349.8362,1.1238691,1.0382828,294.32468,268.03528,346.53217,0.00028343798,343.26865,349.82266,0.9999752,1.0,0.53851825,0.53846157,10346.172,2862.7808,343.15,343.15,-26404.4,330089.5,19827.74991091496,7979.349537157532,11880.653993617152,10346.172,2862.7808,2.1621518,19860.003530774684,13208.953,13211.115,0.06466675
5502,-0.00014171726,343.23123,329.87973,-0.00014172072,349.78262,1.123869,1.0382828,294.33725,268.0417,346.53125,0.00028343798,343.2378,349.78888,0.9999752,1.0,0.6719637,0.671875,12909.964,3572.0857,343.15,343.15,-26404.398,330149.62,19822.62747516739,7946.980498277867,11846.74014823024,12909.964,3572.0857,2.1621518,19793.720646508107,16482.049,16484.21,0.07723999
5503,-0.00014171725,343.28537,329.8832,-0.00014172072,349.83575,1.1238688,1.0382826,294.3496,268.04813,346.53046,0.00028343798,343.28516,349.83575,0.9999752,1.0,0.5538931,0.5538462,10641.558,2944.5745,343.15,343.15,-26404.398,330209.25,19817.541368751357,7977.132655898167,11876.294420562594,10641.558,2944.5745,2.1621513,19853.42707646076,13586.132,13588.294,0.08959961
5504,-0.00014171725,343.22903,329.8868,-0.00014172072,349.77707,1.1238687,1.0382825,294.36197,268.0547,346.5296,0.00028343796,343.21808,349.76556,0.9999752,1.0,0.6616547,0.6615385,12711.905,3517.1306,343.15,343.15,-26404.396,330269.28,19812.235251996313,7941.457691907239,11839.219884711127,12711.905,3517.1306,2.1621513,19780.677576618364,16229.036,16231.198,0.10195923
5505,-0.00014171723,343.28354,329.8905,-0.00014172071,349.8303,1.1238686,1.0382824,294.37427,268.06134,346.52878,0.00028343796,343.29483,349.8419,0.9999752,1.0,0.56934017,0.5692308,10938.332,3026.3682,343.15,343.15,-26404.395,330329.38,19806.85851148003,7971.700669198789,11868.700278811684,10938.332,3026.3682,2.1621509,19840.400948010472,13964.7,13966.862,0.11425781
5506,-0.00014171723,343.2329,329.89423,-0.00014172071,349.77756,1.1238685,1.0382823,294.38644,268.068,346.52795,0.00028343793,343.21112,349.7552,0.9999752,1.0,0.63087916,0.63076925,12120.637,3353.5432,343.15,343.15,-26404.393,330389.4,19801.443408394094,7939.349801406692,11835.09523996671,12120.637,3353.5432,2.1621509,19774.4450413734,15474.18,15476.342,0.12643433
5507,-0.00014171722,343.27786,329.89804,-0.0001417207,349.8209,1.1238683,1.0382822,294.39853,268.07468,346.52716,0.00028343793,343.29825,349.84164,0.9999752,1.0,0.600077,0.6,11528.855,3189.9556,343.15,343.15,-26404.389,330449.5,19795.957680457654,7963.834648893276,11858.617549512473,11528.855,3189.9556,2.1621504,19822.45219840575,14718.811,14720.973,0.13851929
5508,-0.00014171722,343.24026,329.9019,-0.0001417207,349.7815,1.1238681,1.038282,294.41052,268.08133,346.5263,0.0002834379,343.2099,349.7505,0.9999752,1.0,0.60012704,0.6,11529.817,3189.9556,343.15,343.15,-26404.387,330509.53,19790.360932444884,7939.167341790209,11832.877908888762,11529.817,3189.9556,2.1621501,19772.045250678973,14719.773,14721.936,0.1505127
5509,-0.0001417172,343.26923,329.90576,-0.00014172068,349.80847,1.123868,1.0382818,294.42245,268.08798,346.52548,0.0002834379,343.2963,349.8359,0.9999752,1.0,0.6308236,0.63076925,12119.569,3353.5432,343.15,343.15,-26404.385,330569.62,19784.76621711067,7954.097693258433,11846.62750965977,12119.569,3353.5432,2.16215,19800.725202918202,15473.112,15475.274,0.16244507
5510,-0.0001417172,343.2501,329.90967,-0.00014172067,349.7878,1.1238678,1.0382816,294.43427,268.09457,346.52466,0.00028343787,343.2145,349.75162,0.9999752,1.0,0.60006666,0.6,11528.657,3189.9556,343.15,343.15,-26404.38,330629.66,19779.133141504703,7940.38354381037,11832.003564630433,11528.657,3189.9556,2.1621494,19772.387108440802,14718.613,14720.775,0.17425537
5511,-0.00014171719,343.25916,329.9136,-0.00014172067,349.79453,1.1238675,1.0382814,294.44598,268.10107,346.5238,0.00028343784,343.28857,349.82422,0.9999752,1.0,0.661596,0.6615385,12710.777,3517.1306,343.15,343.15,-26404.379,330689.75,19773.427408429357,7943.434353464074,11833.656568734696,12710.777,3517.1306,2.162149,19777.090922198768,16227.908,16230.07,0.18597412
5512,-0.00014171717,343.26096,329.9175,-0.00014172065,349.795,1.1238673,1.0382812,294.45764,268.10748,346.52295,0.00028343784,343.22446,349.75803,0.9999752,1.0,0.5539335,0.5538462,10642.334,2944.5745,343.15,343.15,-26404.375,330749.78,19767.76003561831,7942.180191959025,11831.620887270767,10642.334,2944.5745,2.1621485,19773.801079229794,13586.908,13589.07,0.19763184
5513,-0.00014171716,343.2492,329.92145,-0.00014172064,349.78067,1.123867,1.038281,294.4692,268.11374,346.52206,0.0002834378,343.27573,349.8073,0.9999752,1.0,0.676954,0.6769231,13005.84,3598.9243,343.15,343.15,-26404.371,330809.88,19762.017974987066,7932.842859023382,11820.73891135147,13005.84,3598.9243,2.162148,19753.58177037485,16604.764,16606.926,0.209198
5514,-0.00014171716,343.27087,329.92535,-0.00014172062,349.80118,1.1238668,1.0382807,294.48068,268.11987,346.52118,0.00028343778,343.2394,349.76944,0.9999752,1.0,0.53858334,0.53846157,10347.422,2862.7808,343.15,343.15,-26404.367,330869.88,19756.312244840046,7943.414557725426,11830.61938941572,10347.422,2862.7808,2.1621475,19774.033947141146,13210.203,13212.365,0.2206726
5515,-0.00014171714,343.2381,329.92923,-0.00014172061,349.7657,1.1238664,1.0382805,294.49197,268.1258,346.52032,0.00028343775,343.25558,349.7831,0.9999752,1.0,0.6875522,0.6875,13209.455,3655.1575,343.15,343.15,-26404.363,330929.5,19750.679174467754,7921.59826297123,11807.185488724592,13209.455,3655.1575,2.162147,19728.78375169582,16864.613,16866.775,0.23196411
5516,-0.00014171713,343.28055,329.93307,-0.0001417206,349.80707,1.1238662,1.0382801,294.50327,268.1316,346.51947,0.00028343772,343.26172,349.78818,0.9999752,1.0,0.53038496,0.530303,10189.912,2819.4053,343.15,343.15,-26404.36,330989.56,19745.082434549844,7944.575449751134,11829.527067616307,10189.912,2819.4053,2.1621463,19774.102517367442,13009.317,13011.4795,0.24325562
5517,-0.00014171712,343.233,329.93692,-0.00014172058,349.7568,1.1238658,1.0382799,294.5145,268.13715,346.5186,0.0002834377,343.24158,349.76508,0.9999752,1.0,0.6875394,0.6875,13209.209,3655.1575,343.15,343.15,-26404.354,331049.6,19739.44936648664,7913.985742003504,11797.319540085738,13209.209,3655.1575,2.1621456,19711.30528208924,16864.367,16866.53,0.25448608
5518,-0.0001417171,343.286,329.9407,-0.00014172056,349.80862,1.1238656,1.0382797,294.52554,268.14243,346.51767,0.00028343766,343.28186,349.80466,0.9999752,1.0,0.5539014,0.5538462,10641.717,2944.5745,343.15,343.15,-26404.35,331109.22,19733.85262887035,7943.284144154017,11825.909829722292,10641.717,2944.5745,2.1621451,19769.19397387631,13586.291,13588.453,0.26553345
5519,-0.00014171709,343.2299,329.9445,-0.00014172055,349.7499,1.1238652,1.0382793,294.53656,268.1475,346.51678,0.00028343764,343.22333,349.74283,0.9999752,1.0,0.6616411,0.6615385,12711.644,3517.1306,343.15,343.15,-26404.344,331169.22,19728.292221689793,7907.626569240733,11788.706971206864,12711.644,3517.1306,2.1621447,19696.3335404476,16228.774,16230.937,0.2765503
5520,-0.00014171706,343.286,329.94824,-0.00014172053,349.80472,1.1238649,1.0382789,294.54752,268.15247,346.51584,0.0002834376,343.29178,349.81073,0.9999752,1.0,0.56929106,0.5692308,10937.389,3026.3682,343.15,343.15,-26404.338,331229.3,19722.69548636767,7938.795086064232,11819.095577340466,10937.389,3026.3682,2.1621437,19757.890663404698,13963.757,13965.919,0.2875061
5521,-0.00014171704,343.23132,329.95197,-0.00014172052,349.74762,1.1238644,1.0382786,294.55838,268.15793,346.5149,0.00028343755,343.21536,349.7311,0.9999752,1.0,0.64624834,0.64615387,12415.914,3435.337,343.15,343.15,-26404.334,331289.34,19717.13305688638,7904.027578971729,11782.891794553052,12415.914,3435.337,2.162143,19686.919373524783,15851.251,15853.413,0.29837036
5522,-0.00014171703,343.28253,329.95563,-0.0001417205,349.7973,1.123864,1.0382782,294.56906,268.164,346.514,0.00028343752,343.29898,349.8141,0.9999752,1.0,0.58730507,0.5873016,11283.478,3122.4434,343.15,343.15,-26404.328,331348.88,19711.717970792186,7932.326924333211,11810.283193183936,11283.478,3122.4434,2.1621423,19742.610117517146,14405.921,14408.083,0.3090515
5523,-0.00014171701,343.23553,329.9593,-0.00014172048,349.74823,1.1238637,1.0382779,294.57986,268.17087,346.51306,0.0002834375,343.21124,349.7233,0.9999752,1.0,0.63085085,0.63076925,12120.093,3353.5432,343.15,343.15,-26404.32,331409.44,19706.23022727338,7902.173185719974,11778.891896613786,12120.093,3353.5432,2.1621416,19681.06508233376,15473.636,15475.798,0.31985474
5524,-0.00014171698,343.27792,329.96292,-0.00014172046,349.78885,1.1238632,1.0382775,294.59048,268.17828,346.5122,0.00028343746,343.2993,349.81058,0.9999752,1.0,0.6001304,0.6,11529.882,3189.9556,343.15,343.15,-26404.314,331469.53,19700.887801938727,7925.240361523045,11800.906490387319,11529.882,3189.9556,2.1621408,19726.146851910366,14719.838,14722.0,0.33047485
5525,-0.00014171697,343.2418,329.9665,-0.00014172043,349.75092,1.1238627,1.038277,294.60104,268.18628,346.5113,0.0002834374,343.21094,349.71942,0.9999752,1.0,0.60009867,0.6,11529.272,3189.9556,343.15,343.15,-26404.309,331529.53,19695.54335532919,7901.607654863696,11776.199870367065,11529.272,3189.9556,2.16214,19677.80752523076,14719.229,14721.391,0.34103394
5526,-0.00014171694,343.2709,329.97003,-0.00014172042,349.778,1.1238623,1.0382767,294.61157,268.19485,346.51044,0.00028343737,343.29782,349.8053,0.9999752,1.0,0.63083875,0.63076925,12119.86,3353.5432,343.15,343.15,-26404.3,331589.62,19690.30992049596,7916.827801674309,11790.221924269063,12119.86,3353.5432,2.162139,19707.049725943372,15473.403,15475.565,0.3515625
5527,-0.00014171693,343.2496,329.97354,-0.00014172039,349.7552,1.1238618,1.0382762,294.62198,268.20395,346.50964,0.00028343732,343.2145,349.7195,0.9999752,1.0,0.5847374,0.5846154,11234.147,3108.1619,343.15,343.15,-26404.295,331649.62,19685.183453177047,7902.059330805678,11774.543241931835,11234.147,3108.1619,2.162138,19676.602572737513,14342.31,14344.472,0.361969
5528,-0.0001417169,343.2632,329.97702,-0.00014172037,349.76663,1.1238613,1.0382757,294.6324,268.2136,346.5088,0.00028343726,343.29242,349.7961,0.9999752,1.0,0.6461759,0.64615387,12414.522,3435.337,343.15,343.15,-26404.287,331709.72,19680.020658723763,7908.088287857673,11779.283056929657,12414.522,3435.337,2.162137,19687.37134478733,15849.859,15852.021,0.3723755
5529,-0.00014171687,343.2548,329.98047,-0.00014172035,349.75693,1.1238608,1.0382752,294.64273,268.2237,346.50793,0.00028343723,343.21423,349.71576,0.9999752,1.0,0.56266105,0.5625,10810.01,2990.5835,343.15,343.15,-26404.28,331769.84,19674.896215872905,7901.020714750917,11771.451592215599,10810.01,2990.5835,2.162136,19672.472306966516,13800.594,13802.756,0.38272095
5530,-0.00014171685,343.2554,329.98392,-0.00014172032,349.75522,1.1238602,1.0382748,294.653,268.23422,346.50708,0.00028343717,343.2843,349.7843,0.9999752,1.0,0.6615411,0.6615385,12709.723,3517.1306,343.15,343.15,-26404.271,331829.8,19669.76975434722,7899.330615032341,11768.379317618737,12709.723,3517.1306,2.1621351,19667.70993265108,16226.854,16229.016,0.39300537
5531,-0.00014171682,343.26596,329.9873,-0.0001417203,349.7647,1.1238598,1.0382743,294.66327,268.2452,346.5063,0.0002834371,343.2306,349.72888,0.9999752,1.0,0.5539447,0.5538462,10642.549,2944.5745,343.15,343.15,-26404.264,331889.8,19664.788611803986,7903.5976239252295,11772.01107596293,10642.549,2944.5745,2.1621342,19675.60869988816,13587.123,13589.285,0.40325928
5532,-0.0001417168,343.24506,329.99066,-0.00014172027,349.74127,1.1238592,1.0382737,294.6734,268.25653,346.50546,0.00028343705,343.2673,349.76358,0.9999752,1.0,0.6719416,0.671875,12909.539,3572.0857,343.15,343.15,-26404.254,331949.44,19659.80747130498,7889.15531541079,11756.059937792073,12909.539,3572.0857,2.1621327,19645.215253202863,16481.625,16483.787,0.4133911
5533,-0.00014171677,343.27573,329.99405,-0.00014172024,349.77103,1.1238586,1.0382731,294.68356,268.26828,346.5046,0.00028343702,343.24893,349.74405,0.9999752,1.0,0.54551125,0.54545456,10480.522,2899.9597,343.15,343.15,-26404.246,332009.44,19654.755692626935,7905.392651322884,11771.751933371277,10480.522,2899.9597,2.1621318,19677.14458469416,13380.482,13382.645,0.42355347
5534,-0.00014171674,343.23926,329.9974,-0.00014172021,349.73203,1.123858,1.0382726,294.6937,268.2804,346.5038,0.00028343697,343.25668,349.74933,0.9999752,1.0,0.6563827,0.65625,12610.617,3489.014,343.15,343.15,-26404.236,332069.5,19649.810884921237,7881.686516268971,11746.536742355573,12610.617,3489.014,2.1621306,19628.223258624545,16099.631,16101.793,0.4336853
5535,-0.00014171671,343.28088,330.00073,-0.00014172019,349.77277,1.1238573,1.038272,294.70383,268.29285,346.50305,0.00028343688,343.2604,349.75223,0.9999752,1.0,0.5454898,0.54545456,10480.111,2899.9597,343.15,343.15,-26404.229,332129.56,19644.936720452934,7904.481185675394,11768.804397818578,10480.111,2899.9597,2.1621294,19673.285583493973,13380.071,13382.233,0.44381714
5536,-0.00014171668,343.23486,330.00406,-0.00014172016,349.72424,1.1238567,1.0382714,294.7139,268.30554,346.5022,0.00028343682,343.24582,349.73495,0.9999752,1.0,0.67198265,0.671875,12910.329,3572.0857,343.15,343.15,-26404.219,332189.56,19639.955588115932,7875.107777351076,11737.939960302147,12910.329,3572.0857,2.162128,19613.04773765322,16482.414,16484.576,0.45388794
5537,-0.00014171665,343.2863,330.00735,-0.00014172013,349.77478,1.123856,1.0382708,294.72388,268.31845,346.50137,0.00028343676,343.27878,349.7674,0.9999752,1.0,0.538477,0.53846157,10345.379,2862.7808,343.15,343.15,-26404.207,332249.2,19635.0471161729,7903.751364428757,11766.05667760695,10345.379,2862.7808,2.1621268,19669.808042035707,13208.16,13210.322,0.4638672
5538,-0.00014171662,343.23148,330.01068,-0.00014172008,349.7176,1.1238552,1.0382701,294.7339,268.3317,346.5006,0.0002834367,343.22928,349.71494,0.9999752,1.0,0.66170555,0.6615385,12712.882,3517.1306,343.15,343.15,-26404.197,332309.2,19630.174975411664,7869.14663213416,11730.032243544742,12712.882,3517.1306,2.1621253,19599.178875678903,16230.013,16232.175,0.47387695
5539,-0.00014171658,343.2874,330.01398,-0.00014172005,349.7725,1.1238545,1.0382694,294.7439,268.34515,346.49988,0.00028343665,343.28763,349.77292,0.9999752,1.0,0.5538563,0.5538462,10640.851,2944.5745,343.15,343.15,-26404.188,332369.28,19625.375494969787,7900.47772240996,11760.746514711684,10640.851,2944.5745,2.162124,19661.22423712164,13585.425,13587.587,0.48388672
5540,-0.00014171655,343.22794,330.01724,-0.00014172003,349.71075,1.1238538,1.0382688,294.7539,268.35883,346.49905,0.00028343656,343.21506,349.6973,0.9999752,1.0,0.6564106,0.65625,12611.153,3489.014,343.15,343.15,-26404.176,332429.47,19620.501343520402,7863.130191336864,11722.053079344441,12611.153,3489.014,2.1621227,19585.183270681307,16100.167,16102.329,0.49389648
5541,-0.0001417165,343.28683,330.02054,-0.00014171998,349.76852,1.123853,1.0382681,294.76382,268.3726,346.49838,0.0002834365,343.29388,349.7759,0.9999752,1.0,0.5692419,0.5692308,10936.443,3026.3682,343.15,343.15,-26404.164,332489.34,19615.774525807694,7896.223209019837,11754.473623254746,10936.443,3026.3682,2.162121,19650.69683227458,13962.812,13964.974,0.5038147
5542,-0.00014171647,343.2327,330.0238,-0.00014171995,349.7123,1.1238523,1.0382674,294.77377,268.38654,346.49756,0.0002834364,343.21625,349.69528,0.9999752,1.0,0.6309237,0.63076925,12121.491,3353.5432,343.15,343.15,-26404.152,332549.34,19610.90037981208,7862.0544580354945,11719.06803582461,12121.491,3353.5432,2.1621196,19581.122493860104,15475.034,15477.196,0.5137634
5543,-0.00014171643,343.28464,330.02707,-0.00014171991,349.76297,1.1238514,1.0382665,294.7837,268.40057,346.4967,0.00028343635,343.29822,349.7769,0.9999752,1.0,0.5846243,0.5846154,11231.974,3108.1619,343.15,343.15,-26404.14,332609.4,19605.991920880504,7891.0241544441815,11747.274334285506,11231.974,3108.1619,2.162118,19638.298488729688,14340.136,14342.298,0.52368164
5544,-0.0001417164,343.23572,330.0303,-0.00014171987,349.71213,1.1238506,1.0382658,294.79358,268.4147,346.49594,0.00028343627,343.21323,349.68906,0.9999752,1.0,0.6155457,0.61538464,11826.045,3271.7495,343.15,343.15,-26404.129,332669.4,19601.226767728975,7859.979687477203,11715.082729574,11826.045,3271.7495,2.1621165,19575.062417051202,15097.795,15099.957,0.53356934
5545,-0.00014171636,343.2813,330.03357,-0.00014171982,349.7563,1.1238496,1.038265,294.8035,268.42886,346.49524,0.00028343618,343.30038,349.77576,0.9999752,1.0,0.600014,0.6,11527.6455,3189.9556,343.15,343.15,-26404.115,332729.5,19596.497946609757,7885.171189388629,11739.419915426197,11527.6455,3189.9556,2.1621146,19624.591104814826,14717.602,14719.764,0.54348755
5546,-0.00014171631,343.24106,330.03683,-0.00014171978,349.71432,1.1238488,1.0382642,294.81342,268.44315,346.4945,0.0002834361,343.21768,349.69037,0.9999752,1.0,0.6094785,0.609375,11709.48,3239.7988,343.15,343.15,-26404.102,332789.88,19591.732799311147,7859.266436362233,11712.496115244874,11709.48,3239.7988,2.162113,19571.762551607106,14949.279,14951.441,0.55340576
5547,-0.00014171627,343.27676,330.04004,-0.00014171975,349.74838,1.1238478,1.0382633,294.8232,268.45728,346.4937,0.000283436,343.30026,349.77225,0.9999752,1.0,0.61540437,0.61538464,11823.331,3271.7495,343.15,343.15,-26404.088,332849.56,19586.967654944587,7878.6090129010945,11730.858285096436,11823.331,3271.7495,2.1621113,19609.46729799753,15095.08,15097.242,0.5632019
5548,-0.00014171623,343.24164,330.04327,-0.00014171969,349.71173,1.1238469,1.0382624,294.833,268.47137,346.4929,0.00028343592,343.20584,349.67523,0.9999752,1.0,0.5938642,0.59375,11409.494,3156.727,343.15,343.15,-26404.074,332909.34,19582.129855376705,7855.774046477748,11707.11213177782,11409.494,3156.727,2.1621094,19562.88617825557,14566.221,14568.383,0.57299805
5549,-0.00014171618,343.27148,330.0465,-0.00014171965,349.73978,1.1238459,1.0382615,294.84286,268.48557,346.4921,0.00028343583,343.29852,349.76718,0.9999752,1.0,0.63080144,0.63076925,12119.144,3353.5432,343.15,343.15,-26404.06,332969.62,19577.328387841142,7871.610901154469,11721.87646699463,12119.144,3353.5432,2.1621075,19593.4873681491,15472.687,15474.849,0.5828552
5550,-0.00014171613,343.25055,330.04974,-0.0001417196,349.71753,1.1238449,1.0382606,294.8527,268.4996,346.49133,0.00028343574,343.21545,349.68185,0.9999752,1.0,0.5693622,0.5692308,10938.755,3026.3682,343.15,343.15,-26404.045,333029.62,19572.56325230432,7857.2215437368695,11706.705294821695,10938.755,3026.3682,2.1621056,19563.926838558564,13965.123,13967.285,0.5926819
5551,-0.00014171608,343.2659,330.05295,-0.00014171956,349.7309,1.1238438,1.0382596,294.8625,268.51355,346.4906,0.00028343563,343.29523,349.76056,0.9999752,1.0,0.6462091,0.64615387,12415.16,3435.337,343.15,343.15,-26404.03,333089.72,19567.868768491437,7864.4485118237735,11712.750546576877,12415.16,3435.337,2.1621034,19577.19905840065,15850.497,15852.659,0.602478
5552,-0.00014171604,343.2565,330.05618,-0.0001417195,349.72034,1.1238427,1.0382586,294.87225,268.5273,346.48987,0.00028343554,343.21964,349.68295,0.9999752,1.0,0.5693,0.5692308,10937.56,3026.3682,343.15,343.15,-26404.014,333149.7,19563.13996830321,7856.926074298088,11704.535277430317,10937.56,3026.3682,2.1621013,19561.461351728405,13963.928,13966.09,0.61224365
5553,-0.00014171598,343.26025,330.0594,-0.00014171946,349.722,1.1238416,1.0382576,294.88202,268.54095,346.4891,0.00028343542,343.29034,349.75232,0.9999752,1.0,0.6462391,0.64615387,12415.736,3435.337,343.15,343.15,-26403.996,333209.78,19558.409162720203,7857.249804222021,11703.605270928108,12415.736,3435.337,2.1620994,19560.85507515013,15851.073,15853.235,0.6220093
5554,-0.00014171592,343.26236,330.0626,-0.0001417194,349.72305,1.1238405,1.0382565,294.89172,268.5544,346.4884,0.00028343534,343.2256,349.68582,0.9999752,1.0,0.5692465,0.5692308,10936.53,3026.3682,343.15,343.15,-26403.98,333269.75,19553.753026820432,7856.592663177508,11702.328933710327,10936.53,3026.3682,2.162097,19558.921596887834,13962.898,13965.061,0.63171387
5555,-0.00014171586,343.25473,330.0658,-0.00014171934,349.7132,1.1238393,1.0382555,294.90146,268.56763,346.48764,0.00028343522,343.28345,349.7421,0.9999752,1.0,0.6462726,0.64615387,12416.38,3435.337,343.15,343.15,-26403.963,333329.84,19549.02222848176,7850.141122212051,11694.549631165251,12416.38,3435.337,2.1620946,19544.690753377305,15851.717,15853.879,0.641449
5556,-0.00014171582,343.26807,330.06897,-0.00014171928,349.72562,1.1238381,1.0382543,294.91113,268.5806,346.48688,0.0002834351,343.23322,349.6904,0.9999752,1.0,0.55389446,0.5538462,10641.584,2944.5745,343.15,343.15,-26403.945,333389.8,19544.327762984893,7856.187402267878,11700.048732954383,10641.584,2944.5745,2.1620922,19556.23613522226,13586.158,13588.32,0.65112305
5557,-0.00014171575,343.2498,330.07217,-0.00014171923,349.70505,1.1238368,1.0382532,294.92084,268.59332,346.4861,0.000283435,343.27557,349.73093,0.9999752,1.0,0.6616066,0.6615385,12710.981,3517.1306,343.15,343.15,-26403.926,333449.9,19539.596972390427,7843.395736867365,11685.893629567623,12710.981,3517.1306,2.1620898,19529.289366434987,16228.112,16230.274,0.66082764
5558,-0.00014171569,343.27307,330.07535,-0.00014171917,349.72748,1.1238354,1.038252,294.93045,268.60574,346.48547,0.00028343487,343.242,349.69614,0.9999752,1.0,0.5385685,0.53846157,10347.137,2862.7808,343.15,343.15,-26403.906,333509.88,19535.047830337506,7855.3627510341785,11697.350748101255,10347.137,2862.7808,2.1620874,19552.713499135432,13209.918,13212.08,0.6704407
5559,-0.00014171563,343.24222,330.0785,-0.00014171911,349.69427,1.1238341,1.0382507,294.94,268.61774,346.48474,0.00028343473,343.26157,349.71356,0.9999752,1.0,0.6875031,0.6875,13208.512,3655.1575,343.15,343.15,-26403.887,333569.47,19530.424028744164,7835.124566861396,11675.711808996957,13208.512,3655.1575,2.1620848,19510.83637585835,16863.67,16865.832,0.6799927
5560,-0.00014171557,343.27722,330.08163,-0.00014171904,349.7285,1.1238328,1.0382495,294.94955,268.62943,346.484,0.0002834346,343.2501,349.70117,0.9999752,1.0,0.5078718,0.50769234,9757.383,2699.1934,343.15,343.15,-26403.867,333629.2,19525.80223685043,7854.084802159989,11694.197450056976,9757.383,2699.1934,2.1620822,19548.282252216966,12456.576,12458.738,0.6895447
5561,-0.0001417155,343.23886,330.0848,-0.00014171898,349.68774,1.1238314,1.0382482,294.95917,268.64087,346.48325,0.00028343446,343.25446,349.7032,0.9999752,1.0,0.6875404,0.6875,13209.2295,3655.1575,343.15,343.15,-26403.846,333689.53,19521.105786498083,7829.359268843205,11668.05369558741,13209.2295,3655.1575,2.1620796,19497.412964430616,16864.387,16866.549,0.6991577
5562,-0.00014171543,343.2828,330.08798,-0.0001417189,349.73096,1.1238298,1.0382468,294.9687,268.65182,346.48248,0.00028343435,343.26367,349.71176,0.9999752,1.0,0.53037435,0.530303,10189.708,2819.4053,343.15,343.15,-26403.824,333749.56,19516.41134495752,7853.622632055135,11691.879731931554,10189.708,2819.4053,2.1620765,19545.50236398669,13009.113,13011.275,0.7086792
5563,-0.00014171535,343.23303,330.09113,-0.00014171883,349.67877,1.1238284,1.0382454,294.97818,268.66232,346.48178,0.0002834342,343.24072,349.6862,0.9999752,1.0,0.66677034,0.6666667,12810.188,3544.3953,343.15,343.15,-26403.803,333809.44,19511.823890288048,7822.121877951283,11658.941227383933,12810.188,3544.3953,2.1620739,19481.063105335215,16354.584,16356.746,0.71817017
5564,-0.00014171528,343.285,330.09427,-0.00014171876,349.72998,1.1238267,1.0382439,294.98767,268.67242,346.48108,0.00028343406,343.2715,349.71652,0.9999752,1.0,0.545492,0.54545456,10480.153,2899.9597,343.15,343.15,-26403.78,333869.62,19507.23644031882,7851.180566156301,11687.544543178508,10480.153,2899.9597,2.1620708,19538.72510933481,13380.113,13382.275,0.72766113
5565,-0.00014171521,343.23468,330.09738,-0.00014171869,349.67734,1.1238252,1.0382425,294.99707,268.682,346.48026,0.0002834339,343.23953,349.6819,0.9999752,1.0,0.6719498,0.671875,12909.697,3572.0857,343.15,343.15,-26403.756,333929.62,19502.54000862195,7819.3710545702015,11654.351769893623,12909.697,3572.0857,2.1620677,19473.722824463825,16481.783,16483.945,0.73706055
5566,-0.00014171514,343.28845,330.1005,-0.00014171861,349.7303,1.1238235,1.0382409,295.00638,268.69104,346.47952,0.00028343374,343.28497,349.727,0.9999752,1.0,0.5231816,0.52307695,10051.52,2780.987,343.15,343.15,-26403.73,333989.22,19497.95056600081,7849.519564630647,11684.00860646388,10051.52,2780.987,2.1620646,19533.528171094527,12832.507,12834.669,0.7463684
5567,-0.00014171505,343.2327,330.1036,-0.00014171853,349.6723,1.1238217,1.0382394,295.0157,268.6996,346.47885,0.0002834336,343.22855,349.66772,0.9999752,1.0,0.67698115,0.6769231,13006.361,3598.9243,343.15,343.15,-26403.705,334049.22,19493.4357881948,7814.4760632611105,11647.635866673145,13006.361,3598.9243,2.1620612,19462.111929934254,16605.285,16607.447,0.75567627
5568,-0.00014171498,343.28882,330.1067,-0.00014171844,349.7275,1.1238201,1.0382377,295.025,268.70755,346.47818,0.00028343342,343.2892,349.72815,0.9999752,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26403.68,334109.28,19488.955342577086,7846.041345548827,11678.653818751438,10640.655,2944.5745,2.1620579,19524.695164300265,13585.2295,13587.392,0.76498413
5569,-0.00014171489,343.23273,330.10977,-0.00014171837,349.66928,1.1238182,1.038236,295.0342,268.71494,346.47742,0.00028343324,343.2239,349.65997,0.9999752,1.0,0.63094324,0.63076925,12121.867,3353.5432,343.15,343.15,-26403.652,334169.25,19484.365916294875,7810.816244496,11642.155170412849,12121.867,3353.5432,2.162054,19452.971414908847,15475.41,15477.572,0.77420044
5570,-0.0001417148,343.28864,330.11282,-0.00014171826,349.72418,1.1238163,1.0382342,295.0434,268.7217,346.47668,0.00028343307,343.29398,349.7298,0.9999752,1.0,0.5692802,0.5692308,10937.179,3026.3682,343.15,343.15,-26403.625,334229.3,19479.849153055184,7842.271702937164,11673.008411039465,10937.179,3026.3682,2.1620505,19515.28011397663,13963.547,13965.709,0.78338623
5571,-0.00014171471,343.2333,330.11588,-0.00014171818,349.6668,1.1238143,1.0382324,295.0525,268.7278,346.47592,0.0002834329,343.21985,349.6528,0.9999752,1.0,0.6615439,0.6615385,12709.776,3517.1306,343.15,343.15,-26403.596,334289.3,19475.29606668752,7807.5189146524335,11637.035387975115,12709.776,3517.1306,2.162047,19444.554302627548,16226.907,16229.069,0.79248047
5572,-0.00014171461,343.28784,330.11893,-0.00014171809,349.72025,1.1238123,1.0382305,295.06155,268.73328,346.47522,0.0002834327,343.297,349.72974,0.9999752,1.0,0.53859466,0.53846157,10347.64,2862.7808,343.15,343.15,-26403.566,334349.38,19470.813643898844,7838.156146715214,11667.017890751908,10347.64,2862.7808,2.1620429,19505.17403746712,13210.42,13212.582,0.8015442
5573,-0.00014171451,343.23456,330.12192,-0.00014171799,349.66507,1.1238102,1.0382286,295.07053,268.73804,346.4745,0.0002834325,343.21786,349.6478,0.9999752,1.0,0.64626056,0.64615387,12416.148,3435.337,343.15,343.15,-26403.535,334409.34,19466.369555034467,7804.655928353998,11632.387897128283,12416.148,3435.337,2.1620388,19437.04382548228,15851.485,15853.647,0.81051636
5574,-0.00014171441,343.28656,330.1249,-0.00014171789,349.71588,1.123808,1.0382267,295.07947,268.74203,346.4738,0.0002834323,343.29926,349.72894,0.9999752,1.0,0.5846266,0.5846154,11232.019,3108.1619,343.15,343.15,-26403.504,334469.4,19461.959801816418,7833.821828077347,11660.843345190397,11232.019,3108.1619,2.1620347,19494.665173267742,14340.181,14342.343,0.819458
5575,-0.0001417143,343.2362,330.1279,-0.00014171778,349.66376,1.1238058,1.0382246,295.0883,268.7453,346.47308,0.0002834321,343.21512,349.64206,0.9999752,1.0,0.6308392,0.63076925,12119.869,3353.5432,343.15,343.15,-26403.47,334529.38,19457.55005491758,7802.06541123265,11628.029856859357,12119.869,3353.5432,2.1620302,19430.09526809201,15473.412,15475.574,0.8282776
5576,-0.0001417142,343.28494,330.13086,-0.00014171767,349.7112,1.1238035,1.0382226,295.09708,268.7478,346.47238,0.00028343187,343.30145,349.72812,0.9999752,1.0,0.56933755,0.5692308,10938.281,3026.3682,343.15,343.15,-26403.436,334589.44,19453.17464536611,7829.305881347715,11654.50414013911,10938.281,3026.3682,2.162026,19483.810021486825,13964.649,13966.812,0.83706665
5577,-0.00014171409,343.23813,330.1338,-0.00014171757,349.66272,1.1238011,1.0382203,295.10574,268.74948,346.4717,0.00028343167,343.21475,349.63876,0.9999752,1.0,0.63084936,0.63076925,12120.063,3353.5432,343.15,343.15,-26403.4,334649.44,19448.873897097128,7799.692069084507,11623.888609320333,12120.063,3353.5432,2.1620214,19423.58067840484,15473.606,15475.769,0.84573364
5578,-0.00014171397,343.28305,330.1367,-0.00014171745,349.7063,1.1237986,1.038218,295.11435,268.75034,346.47104,0.00028343144,343.30188,349.72552,0.9999752,1.0,0.6000055,0.6,11527.482,3189.9556,343.15,343.15,-26403.365,334709.5,19444.607486839515,7824.697520479873,11648.092296687995,11527.482,3189.9556,2.1620166,19472.789817167868,14717.4375,14719.6,0.8543396
5579,-0.00014171386,343.24176,330.13956,-0.00014171733,349.66342,1.1237961,1.0382156,295.12283,268.7503,346.4703,0.00028343117,343.21902,349.64014,0.9999752,1.0,0.6094438,0.609375,11708.814,3239.7988,343.15,343.15,-26403.328,334769.5,19440.30275889581,7798.4077739833065,11620.854212978138,11708.814,3239.7988,2.1620116,19419.261986961443,14948.613,14950.775,0.8628235
5580,-0.00014171374,343.2808,330.14243,-0.0001417172,349.70102,1.1237935,1.0382133,295.13123,268.7495,346.46957,0.00028343094,343.30267,349.7233,0.9999752,1.0,0.5847174,0.5846154,11233.763,3108.1619,343.15,343.15,-26403.29,334829.53,19436.000034642122,7819.925698780495,11641.514602206371,11233.763,3108.1619,2.1620069,19461.440300986866,14341.925,14344.087,0.8712158
5581,-0.00014171361,343.24286,330.14523,-0.00014171709,349.66162,1.1237907,1.0382107,295.13953,268.74826,346.46884,0.00028343068,343.21436,349.63254,0.9999752,1.0,0.61546123,0.61538464,11824.422,3271.7495,343.15,343.15,-26403.248,334889.5,19431.76797889521,7795.6695643570665,11616.383644299689,11824.422,3271.7495,2.1620016,19412.053208656755,15096.172,15098.334,0.8795166
5582,-0.00014171348,343.27866,330.14804,-0.00014171694,349.69598,1.1237879,1.0382081,295.14774,268.7467,346.46823,0.00028343042,343.30237,349.7201,0.9999752,1.0,0.6153919,0.61538464,11823.091,3271.7495,343.15,343.15,-26403.207,334949.56,19427.681244383875,7815.2975993845075,11635.153708741618,11823.091,3271.7495,2.161996,19450.451308126125,15094.84,15097.002,0.88772583
5583,-0.00014171333,343.24664,330.1508,-0.00014171681,349.66266,1.123785,1.0382055,295.1558,268.74484,346.46765,0.00028343016,343.21988,349.63535,0.9999752,1.0,0.609375,0.609375,11707.492,3239.7988,343.15,343.15,-26403.164,335009.16,19423.703502377164,7794.600846300348,11613.672651906714,11707.492,3239.7988,2.1619906,19408.27349820706,14947.291,14949.453,0.8957825
5584,-0.0001417132,343.2765,330.15353,-0.00014171666,349.69095,1.1237819,1.0382026,295.16385,268.7426,346.46704,0.00028342986,343.3017,349.71655,0.9999752,1.0,0.58474827,0.5846154,11234.356,3108.1619,343.15,343.15,-26403.12,335069.6,19419.687445295607,7810.723206770209,11628.864302099195,11234.356,3108.1619,2.1619844,19439.587508869405,14342.519,14344.681,0.9038391
5585,-0.00014171306,343.24435,330.15622,-0.00014171652,349.6576,1.1237788,1.0381998,295.1717,268.74008,346.46637,0.00028342957,343.20874,349.6213,0.9999752,1.0,0.5782615,0.578125,11109.73,3073.6553,343.15,343.15,-26403.072,335129.34,19415.67139642082,7789.990170922323,11607.400265408518,11109.73,3073.6553,2.1619787,19397.39043633084,14183.386,14185.548,0.9116821
5586,-0.0001417129,343.2742,330.1589,-0.00014171637,349.68585,1.1237755,1.0381968,295.17953,268.7372,346.4657,0.00028342925,343.30127,349.71332,0.9999752,1.0,0.6308169,0.63076925,12119.439,3353.5432,343.15,343.15,-26403.025,335189.62,19411.65336247419,7806.147228783544,11622.610055124216,12119.439,3353.5432,2.1619723,19428.757283907762,15472.982,15475.145,0.91952515
5587,-0.00014171274,343.25,330.16156,-0.00014171621,349.66052,1.1237721,1.0381936,295.1872,268.73404,346.465,0.00028342896,343.21637,349.62628,0.9999752,1.0,0.6000122,0.6,11527.61,3189.9556,343.15,343.15,-26402.975,335249.6,19407.637330423277,7790.154211293477,11605.940255354597,11527.61,3189.9556,2.1619658,19396.094466648072,14717.566,14719.729,0.92718506
5588,-0.00014171257,343.272,330.16415,-0.00014171605,349.6809,1.1237686,1.0381904,295.1948,268.73056,346.46432,0.0002834286,343.29965,349.70892,0.9999752,1.0,0.63076925,0.63076925,12118.524,3353.5432,343.15,343.15,-26402.924,335309.66,19403.72630605438,7801.697616249115,11616.516926722386,12118.524,3353.5432,2.161959,19418.214542971502,15472.067,15474.2295,0.93478394
5589,-0.0001417124,343.254,330.16675,-0.00014171588,349.66183,1.123765,1.038187,295.2023,268.7267,346.46375,0.0002834283,343.22308,349.6304,0.9999752,1.0,0.5626355,0.5625,10809.519,2990.5835,343.15,343.15,-26402.87,335370.0,19399.92626760301,7789.42742366393,11603.60598350918,10809.519,2990.5835,2.161952,19393.033407173112,13800.102,13802.264,0.94229126
5590,-0.00014171223,343.26984,330.16928,-0.0001417157,349.67603,1.1237612,1.0381836,295.20963,268.72263,346.4631,0.00028342794,343.29895,349.7055,0.9999752,1.0,0.6001028,0.6,11529.352,3189.9556,343.15,343.15,-26402.814,335429.7,19396.124245993462,7797.337241389535,11610.530426790878,11529.352,3189.9556,2.1619449,19407.867668180414,14719.307,14721.469,0.9496155
5591,-0.00014171205,343.25473,330.17175,-0.00014171551,349.65997,1.1237574,1.03818,295.21686,268.71817,346.4625,0.00028342757,343.2198,349.6245,0.9999752,1.0,0.5847134,0.5846154,11233.687,3108.1619,343.15,343.15,-26402.756,335489.66,19392.429226377848,7786.865298201739,11599.48924647125,11233.687,3108.1619,2.1619372,19386.35454467299,14341.849,14344.011,0.95684814
5592,-0.00014171186,343.26776,330.17422,-0.00014171533,349.67133,1.1237532,1.0381763,295.22403,268.7134,346.46185,0.0002834272,343.29752,349.70142,0.9999752,1.0,0.6461873,0.64615387,12414.74,3435.337,343.15,343.15,-26402.697,335549.72,19388.69788861055,7793.139561459217,11604.75954336908,12414.74,3435.337,2.1619296,19397.8991048283,15850.077,15852.239,0.9640198
5593,-0.00014171166,343.25684,330.17667,-0.00014171514,349.65958,1.123749,1.0381724,295.23105,268.70834,346.4613,0.0002834268,343.22098,349.62317,0.9999752,1.0,0.58462214,0.5846154,11231.933,3108.1619,343.15,343.15,-26402.635,335609.7,19385.111872332494,7785.172646073679,11596.297712500815,11231.933,3108.1619,2.1619215,19381.470358574494,14340.095,14342.257,0.9710388
5594,-0.00014171145,343.26578,330.17905,-0.00014171493,349.6668,1.1237446,1.0381683,295.23798,268.70297,346.46066,0.0002834264,343.2953,349.69662,0.9999752,1.0,0.64615387,0.64615387,12414.099,3435.337,343.15,343.15,-26402.57,335669.72,19381.487547507702,7789.06664940866,11599.169141014443,12414.099,3435.337,2.161913,19388.235790423103,15849.436,15851.598,0.9779663
5595,-0.00014171125,343.2589,330.1814,-0.00014171471,349.65915,1.1237401,1.0381641,295.24478,268.69727,346.4601,0.00028342596,343.2222,349.62195,0.9999752,1.0,0.5539907,0.5538462,10643.434,2944.5745,343.15,343.15,-26402.504,335729.7,19378.00655435531,7783.57002231651,11593.19344469507,10643.434,2944.5745,2.1619043,19376.76346701158,13588.008,13590.17,0.9847717
5596,-0.00014171102,343.26404,330.18372,-0.0001417145,349.66254,1.1237353,1.0381598,295.25146,268.69128,346.4595,0.00028342553,343.2941,349.69293,0.9999752,1.0,0.6155037,0.61538464,11825.239,3271.7495,343.15,343.15,-26402.434,335789.75,19374.48924409946,7785.228289179003,11593.811331193037,11825.239,3271.7495,2.1618953,19379.03962037204,15096.988,15099.15,0.9914551
5597,-0.0001417108,343.26086,330.18597,-0.00014171426,349.6587,1.1237304,1.0381553,295.25806,268.68497,346.4589,0.00028342506,343.22485,349.6222,0.9999752,1.0,0.53859705,0.53846157,10347.686,2862.7808,343.15,343.15,-26402.361,335849.72,19371.042610807086,7781.983173932616,11590.15947115627,10347.686,2862.7808,2.1618857,19372.142645088887,13210.467,13212.629,0.9980469
5598,-0.00014171055,343.25922,330.18823,-0.00014171403,349.65527,1.1237253,1.0381505,295.26456,268.6783,346.4583,0.00028342457,343.28705,349.68335,0.9999752,1.0,0.65631264,0.65625,12609.272,3489.014,343.15,343.15,-26402.285,335910.1,19367.630327560193,7779.644650285356,11586.761919473076,12609.272,3489.014,2.1618757,19366.40656975843,16098.286,16100.448,1.0045471
5599,-0.0001417103,343.26273,330.1904,-0.00014171378,349.65823,1.1237199,1.0381457,295.27087,268.67145,346.45776,0.00028342407,343.22687,349.6219,0.9999752,1.0,0.56928825,0.5692308,10937.334,3026.3682,343.15,343.15,-26402.207,335969.75,19364.363366302405,7780.430265744442,11587.213957035125,10937.334,3026.3682,2.1618657,19367.644222779567,13963.702,13965.864,1.0108643
5600,-0.00014171004,343.26062,330.19257,-0.00014171352,349.6544,1.1237143,1.0381405,295.2771,268.6642,346.45724,0.00028342358,343.29065,349.68466,0.9999752,1.0,0.6615503,0.6615385,12709.899,3517.1306,343.15,343.15,-26402.125,336029.78,19361.132743817678,7777.872991937329,11583.614238988015,12709.899,3517.1306,2.1618547,19361.487230925344,16227.03,16229.192,1.0170898
5601,-0.00014170978,343.26434,330.19467,-0.00014171324,349.6576,1.1237086,1.0381352,295.2832,268.65668,346.45667,0.00028342303,343.22833,349.62112,0.9999752,1.0,0.5692308,0.5692308,10936.2295,3026.3682,343.15,343.15,-26402.041,336089.75,19357.89815688924,7778.821280158077,11584.245540531057,10936.2295,3026.3682,2.1618438,19363.066820689135,13962.598,13964.76,1.0231934
5602,-0.00014170949,343.25943,330.19678,-0.00014171297,349.65097,1.1237025,1.0381296,295.2892,268.64886,346.45624,0.00028342247,343.2889,349.6807,0.9999752,1.0,0.6615385,0.6615385,12709.672,3517.1306,343.15,343.15,-26401.951,336149.8,19354.84521915143,7774.627711305904,11579.028065786812,12709.672,3517.1306,2.161832,19353.655777092717,16226.803,16228.965,1.0292053
5603,-0.0001417092,343.2675,330.1988,-0.00014171268,349.6585,1.1236962,1.0381238,295.29507,268.64075,346.45572,0.00028342186,343.23508,349.62573,0.9999752,1.0,0.54695034,0.546875,10508.171,2907.5117,343.15,343.15,-26401.86,336209.75,19351.7883188127,7778.2080993111795,11582.291943729928,10508.171,2907.5117,2.16182,19360.50004304111,13415.683,13417.845,1.0350647
5604,-0.0001417089,343.25797,330.2008,-0.00014171237,349.64728,1.1236897,1.0381178,295.30084,268.6323,346.45508,0.00028342125,343.28726,349.67682,0.9999752,1.0,0.6309039,0.63076925,12121.112,3353.5432,343.15,343.15,-26401.762,336269.8,19348.586122731605,7771.32557154987,11574.383870964766,12121.112,3353.5432,2.1618075,19345.709442514635,15474.655,15476.817,1.0408325
5605,-0.00014170857,343.26724,330.20276,-0.00014171205,349.65613,1.1236827,1.0381114,295.3065,268.6236,346.45453,0.0002834206,343.2317,349.62018,0.9999752,1.0,0.52324384,0.52307695,10052.716,2780.987,343.15,343.15,-26401.66,336329.78,19345.56358926969,7775.667214206461,11578.462736692074,10052.716,2780.987,2.1617942,19354.129950898536,12833.703,12835.865,1.0464783
5606,-0.00014170824,343.2569,330.20468,-0.00014171172,349.6441,1.1236756,1.0381048,295.312,268.61456,346.45404,0.00028341994,343.28647,349.6739,0.9999752,1.0,0.63086265,0.63076925,12120.319,3353.5432,343.15,343.15,-26401.555,336389.84,19342.64806407615,7768.347207727899,11570.13456473388,12120.319,3353.5432,2.1617804,19338.48177246178,15473.862,15476.024,1.052002
5607,-0.00014170789,343.2684,330.20657,-0.00014171137,349.65527,1.1236681,1.038098,295.3174,268.60526,346.4536,0.00028341924,343.23373,349.62027,0.9999752,1.0,0.523194,0.52307695,10051.758,2780.987,343.15,343.15,-26401.445,336449.8,19339.839547262905,7774.049483739276,11575.62781162591,10051.758,2780.987,2.161766,19349.67729536519,12832.745,12834.907,1.0574036
5608,-0.00014170753,343.24994,330.20844,-0.00014171099,349.63513,1.1236602,1.0380907,295.32272,268.5956,346.4532,0.0002834185,343.27374,349.65903,0.9999752,1.0,0.6667335,0.6666667,12809.481,3544.3953,343.15,343.15,-26401.33,336510.06,19337.065385202834,7761.932837358643,11562.50092191069,12809.481,3544.3953,2.1617508,19324.433759269334,16353.877,16356.039,1.0627136
5609,-0.00014170713,343.26926,330.2102,-0.00014171061,349.65417,1.123652,1.0380832,295.32785,268.58575,346.4528,0.00028341776,343.23486,349.61945,0.9999752,1.0,0.5539206,0.5538462,10642.086,2944.5745,343.15,343.15,-26401.209,336569.8,19334.434558672343,7772.355125187147,11572.750644296193,10642.086,2944.5745,2.161735,19345.10576948334,13586.66,13588.822,1.0678406
5610,-0.00014170674,343.25522,330.21198,-0.0001417102,349.6385,1.1236434,1.0380752,295.3329,268.57556,346.45227,0.00028341694,343.28415,349.66763,0.9999752,1.0,0.676958,0.6769231,13005.917,3598.9243,343.15,343.15,-26401.082,336629.84,19331.6544690461,7762.925091945139,11562.327825303242,13005.917,3598.9243,2.1617186,19325.25291724838,16604.842,16607.004,1.072876
