minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
5611,-0.00014170632,343.2701,330.21368,-0.0001417098,349.65314,1.1236345,1.0380669,295.3378,268.5651,346.45184,0.0002834161,343.23608,349.61877,0.9999752,1.0,0.5538849,0.5538462,10641.4,2944.5745,343.15,343.15,-26400.95,336689.8,19329.054042848526,7770.748407597239,11569.99589908878,10641.4,2944.5745,2.1617012,19340.74430668602,13585.975,13588.137,1.0777893
5612,-0.00014170588,343.25464,330.21536,-0.00014170934,349.6361,1.1236249,1.0380582,295.3426,268.55432,346.45142,0.00028341523,343.28308,349.66473,0.9999752,1.0,0.6769397,0.6769231,13005.565,3598.9243,343.15,343.15,-26400.81,336749.88,19326.48797358265,7760.516870388834,11558.824885871389,13005.565,3598.9243,2.161683,19319.341756260223,16604.49,16606.652,1.0825806
5613,-0.00014170542,343.27075,330.217,-0.00014170888,349.652,1.123615,1.0380491,295.34726,268.54327,346.45102,0.0002834143,343.23672,349.61765,0.9999752,1.0,0.55385196,0.5538462,10640.768,2944.5745,343.15,343.15,-26400.664,336809.8,19323.99060360197,7769.10059518432,11567.26919676032,10640.768,2944.5745,2.161664,19336.369791944642,13585.342,13587.504,1.0872498
5614,-0.00014170492,343.25394,330.2186,-0.0001417084,349.6336,1.1236045,1.0380394,295.35178,268.53192,346.45053,0.00028341333,343.28168,349.66153,0.9999752,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26400.512,336869.88,19321.4549393133,7758.121263458406,11555.333031711702,13005.246,3598.9243,2.161644,19313.454295170108,16604.17,16606.332,1.0917664
5615,-0.00014170441,343.2715,330.22015,-0.00014170789,349.65106,1.1235937,1.0380294,295.3562,268.5203,346.45007,0.00028341232,343.23764,349.61685,0.9999752,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26400.35,336929.84,19318.987976100387,7767.62884750779,11564.754549871737,10640.655,2944.5745,2.161623,19332.383397379526,13585.2295,13587.392,1.0961914
5616,-0.00014170387,343.25342,330.22168,-0.00014170735,349.6314,1.1235821,1.0380188,295.36047,268.5084,346.44968,0.00028341124,343.2807,349.65884,0.9999752,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26400.182,336989.88,19316.626040560437,7755.920699571561,11552.10536694451,13005.246,3598.9243,2.161601,19308.02606651607,16604.17,16606.332,1.1004639
5617,-0.0001417033,343.27216,330.22318,-0.00014170678,349.65,1.12357,1.0380076,295.36465,268.49622,346.44928,0.0002834101,343.23816,349.61572,0.9999752,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26400.002,337049.84,19314.296481345573,7766.151537210763,11562.230438340748,10640.655,2944.5745,2.1615777,19328.38197555151,13585.2295,13587.391,1.1046448
5618,-0.00014170271,343.25418,330.2246,-0.00014170619,349.63046,1.1235572,1.0379959,295.36868,268.4837,346.44882,0.0002834089,343.28555,349.66208,0.9999752,1.0,0.65632653,0.65625,12609.538,3489.014,343.15,343.15,-26399.814,337110.03,19311.96297380211,7754.567438539794,11549.703760069808,12609.538,3489.014,2.1615531,19304.271198609604,16098.552,16100.713,1.1086731
5619,-0.00014170208,343.27307,330.22598,-0.00014170556,349.6493,1.1235437,1.0379835,295.3726,268.47098,346.44836,0.00028340766,343.23993,349.61584,0.9999752,1.0,0.50790393,0.50769234,9758.0,2699.1934,343.15,343.15,-26399.617,337169.84,19309.69817020678,7764.95846994072,11560.041964105849,9758.0,2699.1934,2.1615272,19325.000434046568,12457.193,12459.3545,1.1125793
5620,-0.00014170143,343.25214,330.22733,-0.00014170489,349.62686,1.1235296,1.0379704,295.37637,268.45795,346.448,0.00028340632,343.27826,349.65314,0.9999752,1.0,0.6462877,0.64615387,12416.67,3435.337,343.15,343.15,-26399.408,337229.9,19307.57273874182,7751.664023787442,11545.838490123828,12416.67,3435.337,2.1615,19297.50251391127,15852.007,15854.168,1.1163635
5621,-0.00014170073,343.27362,330.2286,-0.0001417042,349.64835,1.1235145,1.0379567,295.38,268.44464,346.4477,0.00028340492,343.241,349.61542,0.9999752,1.0,0.5078805,0.50769234,9757.551,2699.1934,343.15,343.15,-26399.188,337289.84,19305.588661785754,7763.649272476414,11557.805331366566,9757.551,2699.1934,2.1614714,19321.45460384298,12456.744,12458.905,1.1199951
5622,-0.00014169999,343.25177,330.22986,-0.00014170345,349.625,1.1234987,1.037942,295.38354,268.43106,346.44736,0.00028340344,343.27795,349.65137,0.9999752,1.0,0.646271,0.64615387,12416.349,3435.337,343.15,343.15,-26398.955,337349.9,19303.598656360777,7749.859802906478,11543.105684593158,12416.349,3435.337,2.1614408,19292.965487499634,15851.686,15853.847,1.1235352
5623,-0.0001416992,343.27396,330.23105,-0.00014170268,349.64728,1.1234819,1.0379267,295.38693,268.4172,346.44702,0.00028340187,343.24188,349.61493,0.9999752,1.0,0.5078646,0.50769234,9757.244,2699.1934,343.15,343.15,-26398.707,337409.88,19301.675373617043,7762.312370567237,11555.593198021263,9757.244,2699.1934,2.1614084,19317.9055685885,12456.4375,12458.599,1.1269226
5624,-0.00014169837,343.25177,330.2322,-0.00014170185,349.62372,1.1234641,1.0379102,295.3902,268.40305,346.44675,0.0002834002,343.27798,349.6501,0.9999752,1.0,0.6462678,0.64615387,12416.287,3435.337,343.15,343.15,-26398.445,337469.9,19299.855138514133,7748.372985161289,11540.813957587392,12416.287,3435.337,2.1613743,19289.18694274868,15851.624,15853.785,1.130188
5625,-0.0001416975,343.274,330.23334,-0.00014170096,349.64606,1.1234453,1.0378929,295.39334,268.38867,346.4465,0.00028339846,343.24197,349.61377,0.9999752,1.0,0.5078581,0.50769234,9757.12,2699.1934,343.15,343.15,-26398.17,337529.88,19298.10162645058,7760.875121790178,11553.364498746532,9757.12,2699.1934,2.1613383,19314.23962053671,12456.313,12458.475,1.1333313
5626,-0.00014169655,343.25153,330.2344,-0.00014170003,349.62222,1.1234252,1.0378745,295.39633,268.374,346.44614,0.0002833966,343.27753,349.6484,0.9999752,1.0,0.6462607,0.64615387,12416.15,3435.337,343.15,343.15,-26397.875,337589.9,19296.26755981282,7746.82057571896,11538.468180702921,12416.15,3435.337,2.1612997,19285.28875642188,15851.487,15853.648,1.136322
5627,-0.00014169556,343.2743,330.2354,-0.00014169904,349.64514,1.123404,1.0378549,295.3992,268.35904,346.44583,0.0002833946,343.24265,349.61322,0.9999752,1.0,0.5078512,0.50769234,9756.987,2699.1934,343.15,343.15,-26397.562,337649.88,19294.568903278985,7759.71574182055,11551.427998397656,9756.987,2699.1934,2.161259,19311.143740218205,12456.181,12458.342,1.1391907
5628,-0.00014169452,343.2516,330.2364,-0.00014169798,349.62112,1.1233814,1.0378342,295.40195,268.34384,346.4456,0.0002833925,343.27762,349.6473,0.9999752,1.0,0.64626175,0.64615387,12416.172,3435.337,343.15,343.15,-26397.23,337709.9,19292.973295370786,7745.565018089628,11536.466744172547,12416.172,3435.337,2.1612155,19282.031762262173,15851.509,15853.67,1.1419373
5629,-0.00014169338,343.27435,330.23734,-0.00014169686,349.644,1.1233573,1.037812,295.40457,268.32837,346.44534,0.00028339025,343.24252,349.61194,0.9999752,1.0,0.5078437,0.50769234,9756.843,2699.1934,343.15,343.15,-26396.875,337769.88,19291.40412616448,7758.488360833038,11549.433872812997,9756.843,2699.1934,2.1611693,19307.922233646037,12456.036,12458.197,1.1445618
5630,-0.00014169219,343.25137,330.23822,-0.00014169565,349.61972,1.1233315,1.0377883,295.40704,268.3126,346.44492,0.00028338784,343.2774,349.64594,0.9999752,1.0,0.6462492,0.64615387,12415.931,3435.337,343.15,343.15,-26396.498,337829.9,19289.677801398142,7744.22094152305,11534.352045590434,12415.931,3435.337,2.16112,19278.572987113483,15851.268,15853.429,1.1470337
5631,-0.0001416909,343.27463,330.23904,-0.00014169437,349.64325,1.1233041,1.0377631,295.4094,268.2966,346.44464,0.00028338528,343.2431,349.61145,0.9999752,1.0,0.50783527,0.50769234,9756.682,2699.1934,343.15,343.15,-26396.094,337889.88,19288.19585687691,7757.49933523695,11547.759967727256,9756.682,2699.1934,2.1610672,19305.259302964205,12455.875,12458.036,1.1493835
5632,-0.00014168952,343.2513,330.23987,-0.000141693,349.61868,1.1232748,1.037736,295.41162,268.28033,346.44443,0.00028338254,343.27722,349.64474,0.9999752,1.0,0.6462484,0.64615387,12415.915,3435.337,343.15,343.15,-26395.662,337949.9,19286.77469579476,7743.058384812151,11532.53825834044,12415.915,3435.337,2.1610107,19275.596643152592,15851.252,15853.413,1.1516113
5633,-0.00014168807,343.27475,330.2406,-0.00014169153,349.6424,1.1232433,1.0377071,295.4137,268.2638,346.4442,0.0002833796,343.24332,349.61075,0.9999752,1.0,0.5078234,0.50769234,9756.453,2699.1934,343.15,343.15,-26395.2,338009.88,19285.448659516645,7756.490423903806,11546.093977499084,9756.453,2699.1934,2.1609504,19302.58440140289,12455.646,12457.808,1.1536865
5634,-0.00014168648,343.25116,330.2413,-0.00014168996,349.61758,1.1232096,1.037676,295.41565,268.24698,346.44388,0.00028337643,343.27722,349.6438,0.9999752,1.0,0.6462388,0.64615387,12415.73,3435.337,343.15,343.15,-26394.703,338069.9,19283.997837867162,7741.947834957141,11530.783361319407,12415.73,3435.337,2.1608856,19272.73119627655,15851.067,15853.229,1.1556396
5635,-0.0001416848,343.2748,330.24194,-0.00014168826,349.64157,1.1231734,1.0376427,295.41748,268.22995,346.44373,0.00028337305,343.24368,349.61023,0.9999752,1.0,0.5078288,0.50769234,9756.556,2699.1934,343.15,343.15,-26394.172,338129.88,19282.82374905166,7755.548452151206,11544.537760977835,9756.556,2699.1934,2.1608162,19300.08621312904,12455.749,12457.91,1.1574707
5636,-0.00014168298,343.25143,330.24255,-0.00014168644,349.6171,1.1231343,1.0376067,295.41916,268.21262,346.44363,0.00028336942,343.27722,349.64307,0.9999752,1.0,0.64624965,0.64615387,12415.938,3435.337,343.15,343.15,-26393.598,338189.9,19281.740821256753,7741.175085351771,11529.46162701074,12415.938,3435.337,2.1607409,19270.63671236251,15851.275,15853.437,1.1591492
5637,-0.00014168101,343.2747,330.24307,-0.00014168448,349.64072,1.1230922,1.0375681,295.42072,268.19507,346.44345,0.0002833655,343.2433,349.6091,0.9999752,1.0,0.50782883,0.50769234,9756.558,2699.1934,343.15,343.15,-26392.979,338249.88,19280.638112202552,7754.59679917212,11543.049071777923,9756.558,2699.1934,2.1606603,19297.645870950044,12455.751,12457.912,1.1607056
5638,-0.00014167889,343.25122,330.24356,-0.00014168235,349.61615,1.1230468,1.0375262,295.42215,268.17725,346.4431,0.00028336124,343.27704,349.64212,0.9999752,1.0,0.6462432,0.64615387,12415.815,3435.337,343.15,343.15,-26392.31,338309.9,19279.368366299466,7740.225287605984,11527.966647289122,12415.815,3435.337,2.160573,19268.191934895105,15851.152,15853.3125,1.1621399
5639,-0.00014167659,343.2749,330.244,-0.00014168005,349.64017,1.1229975,1.037481,295.42343,268.15915,346.44293,0.00028335664,343.24374,349.60883,0.9999752,1.0,0.5078189,0.50769234,9756.366,2699.1934,343.15,343.15,-26391.588,338369.88,19278.329121309667,7753.937010931811,11541.817001396204,9756.366,2699.1934,2.1604786,19295.754012328016,12455.56,12457.72,1.1634216
5640,-0.00014167409,343.2512,330.2444,-0.00014167756,349.61545,1.1229441,1.0374318,295.4246,268.14087,346.44272,0.00028335166,343.277,349.64142,0.9999752,1.0,0.6462399,0.64615387,12415.751,3435.337,343.15,343.15,-26390.803,338429.9,19277.264159623363,7739.454487229391,11526.669138654455,12415.751,3435.337,2.160376,19266.123625883847,15851.088,15853.248,1.1645813
5641,-0.00014167138,343.27505,330.24472,-0.00014167486,349.63977,1.1228862,1.0373785,295.4256,268.12253,346.44263,0.00028334622,343.24384,349.60834,0.9999752,1.0,0.5078116,0.50769234,9756.227,2699.1934,343.15,343.15,-26389.951,338489.88,19276.385449729714,7753.306878446686,11540.721910092167,9756.227,2699.1934,2.1602647,19294.028788538853,12455.42,12457.58,1.1655884
5642,-0.00014166842,343.2508,330.245,-0.0001416719,349.61447,1.122823,1.0373204,295.4265,268.1042,346.44238,0.0002833403,343.27625,349.6401,0.9999752,1.0,0.6462248,0.64615387,12415.461,3435.337,343.15,343.15,-26389.023,338549.9,19275.366130266746,7738.546031401228,11525.264344429776,12415.461,3435.337,2.1601434,19263.810375831003,15850.798,15852.958,1.1665039
5643,-0.00014166521,343.27292,330.2452,-0.00014166869,349.63712,1.1227543,1.0372572,295.42725,268.08597,346.44217,0.0002833339,343.23843,349.60236,0.9999752,1.0,0.51571614,0.515625,9908.091,2741.3682,343.15,343.15,-26388.014,338609.6,19274.42212721395,7751.407641299935,11538.349009343206,9908.091,2741.3682,2.1600115,19289.75665064314,12649.459,12651.619,1.1672363
5644,-0.00014166167,343.24393,330.24536,-0.00014166515,349.60706,1.1226786,1.0371876,295.4279,268.0676,346.44202,0.00028332684,343.26312,349.62628,0.9999752,1.0,0.682593,0.6825397,13114.178,3628.7856,343.15,343.15,-26386.902,338669.72,19273.577872061764,7733.87391835918,11520.084819879983,13114.178,3628.7856,2.1598663,19253.958738239162,16742.963,16745.123,1.1678772
5645,-0.00014165782,343.27866,330.24545,-0.0001416613,349.64236,1.1225961,1.0371118,295.4284,268.04935,346.4419,0.00028331912,343.25226,349.6159,0.9999752,1.0,0.54552007,0.54545456,10480.692,2899.9597,343.15,343.15,-26385.69,338729.44,19272.799022203024,7754.271385823586,11540.724722413743,10480.692,2899.9597,2.159708,19294.996108237327,13380.652,13382.8125,1.168396
5646,-0.00014165355,343.24692,330.24545,-0.00014165703,349.6097,1.1225048,1.0370277,295.42877,268.031,346.4418,0.00028331057,343.26877,349.63165,0.9999752,1.0,0.6875392,0.6875,13209.206,3655.1575,343.15,343.15,-26384.35,338789.47,19272.108025041136,7735.155463402066,11520.949676005897,13209.206,3655.1575,2.1595325,19256.105139407962,16864.363,16866.523,1.1687622
5647,-0.00014164884,343.2791,330.24542,-0.00014165232,349.64258,1.1224041,1.036935,295.42902,268.01266,346.44177,0.00028330114,343.25256,349.61594,0.9999752,1.0,0.5455008,0.54545456,10480.322,2899.9597,343.15,343.15,-26382.87,338849.44,19271.4665768154,7754.070396688917,11540.138517069743,10480.322,2899.9597,2.159339,19294.20891375866,13380.282,13382.441,1.1690063
5648,-0.00014164361,343.2464,330.2453,-0.00014164709,349.60898,1.1222924,1.0368323,295.42914,267.99432,346.44168,0.0002832907,343.26746,349.63013,0.9999752,1.0,0.6875195,0.6875,13208.827,3655.1575,343.15,343.15,-26381.229,338909.47,19270.792146795302,7734.394875091865,11519.796388159342,13208.827,3655.1575,2.1591249,19254.191263251207,16863.984,16866.143,1.1691284
5649,-0.0001416378,343.2797,330.24512,-0.00014164127,349.64304,1.1221682,1.036718,295.42914,267.976,346.4416,0.00028327908,343.2534,349.61664,0.9999752,1.0,0.5454664,0.54545456,10479.662,2899.9597,343.15,343.15,-26379.404,338969.44,19270.111140587076,7753.993052184782,11539.69257785672,10479.662,2899.9597,2.1588862,19293.685630041502,13379.622,13381.781,1.1691284
5650,-0.00014163132,343.24585,330.24487,-0.00014163478,349.60843,1.1220297,1.0365906,295.42905,267.95767,346.44153,0.0002832661,343.26633,349.62897,0.9999752,1.0,0.6875001,0.6875,13208.455,3655.1575,343.15,343.15,-26377.367,339029.47,19269.445996533108,7733.650822927984,11518.72255694819,13208.455,3655.1575,2.1586204,19252.373379876175,16863.613,16865.771,1.1690369
5651,-0.00014162404,343.2801,330.24454,-0.00014162752,349.64346,1.1218742,1.0364475,295.4288,267.93933,346.44156,0.00028325155,343.25406,349.61737,0.9999752,1.0,0.54545456,0.54545456,10479.434,2899.9597,343.15,343.15,-26375.086,339089.47,19268.891753863216,7753.820303208592,11539.171268027814,10479.434,2899.9597,2.1583219,19292.991571236405,13379.394,13381.552,1.1687927
5652,-0.00014161586,343.24533,330.2441,-0.00014161933,349.60794,1.1216993,1.0362867,295.42844,267.921,346.44156,0.0002832352,343.2652,349.62784,0.9999752,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26372.518,339149.47,19268.287318977073,7732.952175405217,11517.629086622705,13208.453,3655.1575,2.1579862,19250.58126202792,16863.611,16865.77,1.1684265
5653,-0.0001416066,343.2805,330.2436,-0.00014161006,349.64395,1.1215016,1.0361047,295.42798,267.90265,346.4416,0.00028321665,343.25482,349.61826,0.9999752,1.0,0.54545456,0.54545456,10479.434,2899.9597,343.15,343.15,-26369.611,339209.47,19267.679531864702,7753.663662319265,11538.601601793896,10479.434,2899.9597,2.1576061,19292.26526411316,13379.394,13381.551,1.1679688
5654,-0.00014159606,343.24515,330.243,-0.00014159952,349.6079,1.1212767,1.0358979,295.42737,267.88434,346.44162,0.00028319558,343.26508,349.62793,0.9999752,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26366.31,339269.47,19266.971991636696,7732.415179576613,11516.653598438343,13208.453,3655.1575,2.1571746,19249.068778014956,16863.611,16865.768,1.1673584
5655,-0.00014158401,343.28067,330.2423,-0.00014158747,349.64447,1.1210196,1.0356613,295.42667,267.866,346.4418,0.00028317148,343.2552,349.61893,0.9999752,1.0,0.54545456,0.54545456,10479.434,2899.9597,343.15,343.15,-26362.535,339329.47,19266.385066503135,7753.298118401996,11537.832097364919,10479.434,2899.9597,2.156681,19291.130215766916,13379.394,13381.55,1.1666565
5656,-0.00014157014,343.24515,330.2415,-0.00014157362,349.60837,1.120724,1.0353894,295.42584,267.84766,346.44202,0.00028314375,343.26505,349.62833,0.9999752,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26358.193,339389.47,19265.731886451755,7731.907160318486,11515.72638094489,13208.453,3655.1575,2.1561134,19247.633541263378,16863.611,16865.768,1.1658325
5657,-0.00014155408,343.28055,330.24057,-0.00014155755,349.64478,1.1203815,1.0350744,295.4249,267.8293,346.44214,0.0002831116,343.25494,349.6191,0.9999752,1.0,0.54545456,0.54545456,10479.434,2899.9597,343.15,343.15,-26353.166,339449.47,19264.779421787814,7752.62054507202,11536.60969333865,10479.434,2899.9597,2.1554558,19289.23023841067,13379.394,13381.549,1.1648865
5658,-0.00014153533,343.24496,330.23947,-0.0001415388,349.60867,1.1199821,1.034707,295.42386,267.811,346.44214,0.00028307413,343.2641,349.62787,0.9999752,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26347.3,339509.47,19263.534822520432,7731.094565767904,11514.272627557886,13208.453,3655.1575,2.154689,19245.36719332579,16863.611,16865.766,1.1638489
5659,-0.00014151326,343.2811,330.23825,-0.00014151672,349.64594,1.1195121,1.0342746,295.4227,267.79266,346.4422,0.00028302998,343.2558,349.6206,0.9999752,1.0,0.54545456,0.54545456,10479.434,2899.9597,343.15,343.15,-26340.4,339569.47,19262.05396267662,7752.090021739022,11535.349742191504,10479.434,2899.9597,2.1537867,19287.439763930524,13379.394,13381.547,1.1626892
5660,-0.00014148706,343.24475,330.23682,-0.00014149053,349.60922,1.1189545,1.0337616,295.42142,267.77432,346.44238,0.0002829776,343.26385,349.6284,0.9999752,1.0,0.6875,0.6875,13208.453,3655.1575,343.15,343.15,-26332.217,339629.47,19260.41101650071,7729.908776062544,11512.250152521108,13208.453,3655.1575,2.1527162,19242.158928583653,16863.611,16865.764,1.1614075
5661,-0.0001414559,343.28537,330.2352,-0.00014145937,349.65106,1.1182919,1.0331521,295.42004,267.75613,346.4427,0.00028291525,343.2686,349.6344,0.9999752,1.0,0.53125,0.53125,10206.531,2824.44,343.15,343.15,-26322.492,339688.97,19258.452444741535,7753.299069941378,11535.534299101791,10206.531,2824.44,2.151444,19288.83336904317,13030.971,13033.122,1.1600342
5662,-0.00014141743,343.24442,330.23328,-0.0001414209,349.6098,1.1174746,1.0324004,295.41855,267.73767,346.44287,0.00028283833,343.2631,349.62854,0.9999752,1.0,0.656401,0.65625,12610.969,3489.014,343.15,343.15,-26310.496,339749.5,19255.717712112386,7728.007839118689,11509.031767262812,12610.969,3489.014,2.149875,19237.0396063815,16099.982,16102.132,1.1585388
5663,-0.00014137043,343.28174,330.23102,-0.0001413739,349.64853,1.1164771,1.0314828,295.41696,267.71933,346.44308,0.00028274432,343.25708,349.62384,0.9999752,1.0,0.5001992,0.5,9609.975,2658.2964,343.15,343.15,-26295.857,339809.5,19252.253272575537,7748.940919552539,11529.542364174362,9609.975,2658.2964,2.14796,19278.4832837269,12268.271,12270.42,1.1569519
5664,-0.00014131179,343.244,330.2284,-0.00014131525,349.61063,1.1152341,1.0303395,295.41522,267.701,346.44327,0.00028262704,343.26233,349.62906,0.9999752,1.0,0.65637636,0.65625,12610.496,3489.014,343.15,343.15,-26277.615,339869.5,19247.599758965884,7724.878996601347,11503.8211887315,12610.496,3489.014,2.1455736,19228.700185332847,16099.51,16101.655,1.1552124
5665,-0.00014123713,343.2824,330.22522,-0.0001412406,349.65067,1.1136545,1.0288866,295.4134,267.68265,346.44366,0.00028247773,343.25885,349.62714,0.9999752,1.0,0.5001643,0.5,9609.303,2658.2964,343.15,343.15,-26254.436,339929.5,19241.668010949907,7745.472403307119,11523.37851043761,9609.303,2658.2964,2.142541,19268.85091374473,12267.6,12269.742,1.1533813
5666,-0.0001411404,343.24377,330.22137,-0.00014114386,349.61218,1.1116114,1.0270073,295.41147,267.6643,346.4441,0.00028228425,343.2619,349.6304,0.9999752,1.0,0.6563557,0.65625,12610.099,3489.014,343.15,343.15,-26224.453,339989.5,19233.553892337695,7719.543925273698,11494.952477595887,12610.099,3489.014,2.1386187,19214.496402869583,16099.112,16101.251,1.1514587
5667,-0.00014101154,343.2831,330.21664,-0.000141015,349.65344,1.1088966,1.0245105,295.4094,267.646,346.44467,0.00028202654,343.26035,349.63074,0.9999752,1.0,0.5001269,0.5,9608.586,2658.2964,343.15,343.15,-26184.611,340049.5,19222.284239305052,7738.59503811618,11511.696336386824,9608.586,2658.2964,2.133407,19250.291374503002,12266.883,12269.017,1.1493835
5668,-0.0001408353,343.24323,330.2107,-0.00014083875,349.61407,1.1051953,1.0211064,295.40723,267.62766,346.4452,0.00028167403,343.2605,349.63147,0.9999752,1.0,0.6563172,0.65625,12609.359,3489.014,343.15,343.15,-26130.285,340109.5,19205.912150140135,7708.850074763518,11477.541251960765,12609.359,3489.014,2.1263018,19186.391326724282,16098.373,16100.499,1.1472168
5669,-0.00014058388,343.28204,330.20297,-0.00014058733,349.6553,1.099939,1.0162724,295.40494,267.60928,346.4459,0.00028117123,343.25735,349.63068,0.9999752,1.0,0.523133,0.52307695,10050.585,2780.987,343.15,343.15,-26053.105,340169.6,19181.575647266414,7722.567790919843,11485.95597966846,10050.585,2780.987,2.1162114,19208.523770588305,12831.572,12833.688,1.144928
5670,-0.00014021159,343.24252,330.19272,-0.00014021502,349.61694,1.0922023,1.009158,295.4025,267.59097,346.44672,0.0002804266,343.25818,349.63272,0.9999752,1.0,0.68750435,0.6875,13208.536,3655.1575,343.15,343.15,-25939.434,340229.53,19143.824808931065,7684.882153117201,11438.986152128817,13208.536,3655.1575,2.1013603,19123.86830524602,16863.693,16865.795,1.1424866
5671,-0.00013961732,343.2878,330.17834,-0.00013962074,349.66556,1.0799675,0.99790823,295.3999,267.57257,346.44778,0.00027923807,343.27145,349.6495,0.9999752,1.0,0.53738433,0.53731346,10324.386,2856.6768,343.15,343.15,-25759.44,340289.8,19080.79709753334,7687.295925075244,11427.440065930483,10324.386,2856.6768,2.0778756,19114.735991005728,13181.0625,13183.141,1.1398926
5672,-0.00013860351,343.24158,330.1573,-0.00013860692,349.62186,1.0594012,0.9790002,295.39716,267.55423,346.44937,0.00027721043,343.24963,349.63004,0.9999752,1.0,0.646299,0.64615387,12416.887,3435.337,343.15,343.15,-25456.1,340349.8,18968.609568091564,7616.819777018868,11331.280660835662,12416.887,3435.337,2.0384014,18948.10043785453,15852.224,15854.262,1.137146
5673,-0.0001366712,343.29544,330.12408,-0.00013667454,349.68082,1.0212291,0.94391286,295.3942,267.5361,346.45163,0.00027334574,343.28595,349.6719,0.9999752,1.0,0.49233752,0.4923077,9458.934,2617.3994,343.15,343.15,-24889.945,340409.16,18744.87242595677,7560.608961242732,11226.211125113128,9458.934,2617.3994,1.965142,18786.82008635586,12076.333,12078.298,1.1341858
5674,-0.00013210937,343.24792,330.06317,-0.0001321126,349.63867,0.9361308,0.8657139,295.39087,267.5176,346.45493,0.00026422198,343.25357,349.64465,0.9999752,1.0,0.6562881,0.65625,12608.801,3489.014,343.15,343.15,-23609.553,340469.62,18190.459088485157,7315.683942776907,10861.915424791314,12608.801,3489.014,1.8018447,18177.599367568222,16097.814,16099.616,1.1308594
5675,-0.000117638585,343.25583,329.9298,-0.000117641466,349.65454,0.70883787,0.6569131,295.387,267.4994,346.46036,0.00023528005,343.22336,349.6222,0.9999752,1.0,0.40002096,0.4,7685.3203,2126.6372,343.15,343.15,-20011.877,340529.22,16335.094444814935,6584.147016791242,9745.874576374546,7685.3203,2126.6372,1.365751,16330.021593165788,9811.957,9813.323,1.1269836
5676,-5.9850696e-05,341.72595,329.54755,-5.9852162e-05,348.0707,0.20770432,0.19377255,295.38144,267.4811,346.46384,0.00011970286,341.4066,347.7331,0.9999752,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-10463.52,340589.06,8504.699075741051,3061.3214477496876,4656.335636562736,0.0,0.0,0.40147686,7717.657084312424,0.0,0.40147686,1.1214294
5677,-1.4792392e-05,340.763,328.88834,-1.4792754e-05,347.04083,0.019336322,0.0176238,295.37097,267.46265,346.45407,2.9585146e-05,340.4697,346.7194,0.9999752,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-4378.3496,340649.5,2182.676285769558,737.74969472708,1127.8067317433138,0.0,0.0,0.036960125,1865.556426470394,0.0,0.036960125,1.1109619
5678,-1.2396658e-05,340.39423,328.06137,-1.2396961e-05,346.63242,0.0157099,0.014299306,295.35315,267.44412,346.44177,2.479362e-05,340.11905,346.32382,0.99911404,0.99913883,0.0,0.0,0.0,0.0,343.15,343.15,-4318.977,340710.12,1914.0101467768677,642.1220092723279,966.9429988444111,0.0,0.0,0.030009206,1609.0650081167391,0.0,0.030009206,1.0931396
5679,-1.062289e-05,340.0879,327.1184,-1.0623273e-05,346.28442,0.011233717,0.010143631,295.32904,267.42618,346.4238,2.1246164e-05,339.83212,345.98962,0.70582056,0.70584506,0.0,0.0,0.0,0.0,343.15,343.15,-3463.591,340768.84,1722.6949445276807,578.64821377831,855.1444146846165,0.0,0.0,0.021377347,1433.7926284629266,0.0,0.021377347,1.0690308
5680,-2.3001735e-06,339.92136,326.52853,-2.300343e-06,346.0911,0.00080552837,0.0006840709,295.29697,267.4074,346.41068,4.6005166e-06,339.6776,345.80484,0.09858103,0.09858832,0.0,0.0,0.0,0.0,343.15,343.15,-809.11273,340830.34,384.1661053313572,129.3844219673046,189.00253066325146,0.0,0.0,0.0014895992,318.38695263055604,0.0,0.0014895992,1.0369568
5681,-5.12362e-08,339.9054,326.50043,-5.1240544e-08,346.07205,9.551655e-07,8.3935265e-07,295.25995,267.38943,346.41006,1.0247674e-07,339.66266,345.78668,0.0044297995,0.0044301827,0.0,0.0,0.0,0.0,343.15,343.15,-94.41404,340889.1,8.56915390897669,2.884642426021801,4.212014958429708,0.0,0.0,1.7945182e-06,7.096657384451509,0.0,1.7945182e-06,0.99993896
5682,-3.4523978e-10,339.9054,326.50043,-3.4527883e-10,346.07175,1.7708625e-10,1.7670253e-10,295.21573,267.37097,346.41006,6.905186e-10,339.6624,345.78638,0.00013338667,0.00013339875,0.0,0.0,0.0,0.0,343.15,343.15,-7.700662,340949.5,0.057741493805426806,0.019437298901036296,0.028381762041357877,0.0,0.0,3.5378878e-10,0.04781906094239417,0.0,3.5378878e-10,0.955719
5683,-2.5172594e-12,339.9054,326.50043,-2.5172872e-12,346.07175,1.8463287e-14,1.8441935e-14,295.16602,267.35266,346.41006,5.0345466e-12,339.6624,345.78638,3.6349236e-06,3.63526e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.55485797,341009.5,0.0004209911866756431,0.0001417238861741577,0.0002069198522269127,0.0,0.0,3.6905222e-14,0.00034864373840107037,0.0,3.6905222e-14,0.90600586
5684,-1.4619961e-13,339.9054,326.50043,-1.4619965e-13,346.07175,1.7562657e-17,1.754269e-17,295.11093,267.33432,346.41006,2.9239924e-13,339.6624,345.78638,1.00830704e-07,1.0084013e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.036266208,341069.5,2.4450564246882356e-05,8.231164634000332e-06,1.2017544183836036e-05,0.0,0.0,3.5105347e-17,2.024870881783637e-05,0.0,3.5105347e-17,0.85092163
5685,-8.751438e-15,339.9054,326.50043,-8.751438e-15,346.07175,1.6140064e-20,1.6121708e-20,295.05017,267.3158,346.41006,1.7502875e-14,339.6624,345.78638,3.073642e-09,3.07393e-09,0.0,0.0,0.0,0.0,343.15,343.15,-0.002177961,341130.12,1.4635987924528762e-06,4.927135265229527e-07,7.193641716068935e-07,0.0,0.0,3.2261773e-20,1.2120776981298463e-06,0.0,3.2261773e-20,0.79016113
5686,-5.2851664e-16,339.9054,326.50043,-5.2851664e-16,346.07175,1.4429736e-23,1.4413439e-23,294.98596,267.29764,346.41006,1.0570333e-15,339.6624,345.78638,1.3220254e-11,1.3221472e-11,0.0,0.0,0.0,0.0,343.15,343.15,-0.0001315462,341189.5,8.838962681030607e-08,2.9755944701734815e-08,4.344382558725398e-08,0.0,0.0,2.8843175e-23,7.31997702889888e-08,0.0,2.8843175e-23,0.72595215
5687,-3.0724572e-17,339.9054,326.50043,-3.072461e-17,346.07175,1.1272556e-26,1.1249839e-26,294.91702,267.2794,346.41006,6.144918e-17,339.6624,345.78638,8.8799394e-13,8.880757e-13,0.0,0.0,0.0,0.0,343.15,343.15,-7.6232905e-06,341249.25,5.138410017174264e-09,1.7298200145205445e-09,2.525548991171339e-09,0.0,0.0,2.2522395e-26,4.255369005691884e-09,0.0,2.2522395e-26,0.65701294
5688,-1.6247682e-18,339.9054,326.50043,-1.6247723e-18,346.07175,7.6241224e-30,7.6441845e-30,294.84338,267.261,346.41006,3.2495406e-18,339.6624,345.78638,5.8234836e-15,5.8240643e-15,0.0,0.0,0.0,0.0,343.15,343.15,-3.9621858e-07,341309.5,2.7172813366300876e-10,9.147585887600204e-11,1.3355553525503471e-10,0.0,0.0,1.5268306e-29,2.2503139413103674e-10,0.0,1.5268306e-29,0.583374
5689,-6.232465e-20,339.9054,326.50043,-6.23806e-20,346.07175,2.5306004e-33,3.9704493e-33,294.76617,267.24265,346.41006,1.2470525e-19,339.6624,345.78638,-9.544077e-17,-9.5451177e-17,0.0,0.0,0.0,0.0,343.15,343.15,-1.8293697e-08,341369.5,1.0427912115213722e-11,3.508931644840904e-12,5.127656604094392e-12,0.0,0.0,6.5010495e-33,8.636588248935296e-12,0.0,6.5010495e-33,0.50616455
5690,-3.7804884e-21,339.9054,326.50043,-3.8247903e-21,346.07175,-4.8208595e-36,8.2238995e-36,294.6852,267.22427,346.41006,7.605279e-21,339.6624,345.78638,3.4895107e-17,3.4899088e-17,0.0,0.0,0.0,0.0,343.15,343.15,-9.519769e-10,341429.62,6.359570340001315e-13,2.1284477535765579e-13,3.1439600820837526e-13,0.0,0.0,3.40304e-36,5.27240783566031e-13,0.0,3.40304e-36,0.42520142
5691,-4.1538033e-22,339.9054,326.50043,-4.560345e-22,346.07175,-2.2000686e-37,2.3354345e-37,294.60126,267.206,346.41006,8.714149e-22,339.6624,345.78638,-4.2632967e-18,-4.2636996e-18,0.0,0.0,0.0,0.0,343.15,343.15,-1.1350494e-10,341489.5,7.286812847247805e-14,2.338627238239551e-14,3.7485827685434456e-14,0.0,0.0,1.3536588e-38,6.087210006782997e-14,0.0,1.3536588e-38,0.34124756
5692,3.9682212e-23,339.9054,326.50043,-1.4627104e-27,346.07175,-6.003903e-39,5.991941e-39,294.51434,267.18774,346.41006,-3.968075e-23,339.6624,345.78638,-2.8917844e-19,-2.892249e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,341549.25,-3.318123349739372e-15,-2.2341429343518706e-15,1.2023412348586283e-19,0.0,0.0,-1.1961e-41,-2.2340227002283846e-15,0.0,-1.1961e-41,0.2543335
5693,3.932856e-23,339.9054,326.50043,-8.35394e-28,346.07175,-7.0446e-41,7.0295e-41,294.42374,267.1693,346.41006,-3.9327723e-23,339.6624,345.78638,2.3543337e-18,2.354598e-18,0.0,0.0,0.0,0.0,343.15,343.15,0.0,341609.5,-3.2886029901778515e-15,-2.214231983381904e-15,6.866900214151642e-20,0.0,0.0,-1.51e-43,-2.2141633143797623e-15,0.0,-1.51e-43,0.1637268
5694,3.9149447e-23,339.9054,326.50043,-3.4753353e-28,346.07175,-2.431e-42,2.426e-42,294.33075,267.151,346.41006,-3.91491e-23,339.6624,345.78638,4.9927986e-19,4.993415e-19,0.0,0.0,0.0,0.0,343.15,343.15,0.0,341669.5,-3.273666420186535e-15,-2.2041477974212856e-15,2.856709698192577e-20,0.0,0.0,-6e-45,-2.2041192303243036e-15,0.0,-6e-45,0.070739746
5695,3.9110414e-23,339.9054,326.50043,1.3069002e-28,346.07175,-2.17e-43,2.17e-43,294.23523,267.13266,346.41006,-3.9110544e-23,339.6624,345.78638,-3.5347802e-20,-3.5350833e-20,0.0,0.0,0.0,0.0,343.15,343.15,0.0,341729.5,-3.270442318492006e-15,-2.2019502148352198e-15,-1.0742659735144259e-20,0.0,0.0,0.0,-2.201960957494955e-15,0.0,0.0,-0.024780273
5696,3.9289107e-23,339.9054,326.50043,1.2627983e-27,346.07175,-3e-45,3e-45,294.13733,267.11432,346.41006,-3.929037e-23,339.6624,345.78638,-1.3341118e-21,-1.3342314e-21,0.0,0.0,0.0,0.0,343.15,343.15,0.0,341789.5,-3.2854794190296534e-15,-2.212010772785818e-15,-1.0380143988463822e-19,0.0,0.0,0.0,-2.212114574225703e-15,0.0,0.0,-0.122680664
5697,3.996712e-23,339.9054,326.50043,2.983807e-27,346.07175,0.0,0.0,294.03738,267.096,346.41006,-3.9970105e-23,339.6624,345.78638,-3.9124096e-22,-3.9127592e-22,0.0,0.0,0.0,0.0,343.15,343.15,0.0,341849.4,-3.342319284381185e-15,-2.250183510688044e-15,-2.45267574071805e-19,0.0,0.0,0.0,-2.2504287782621157e-15,0.0,0.0,-0.22262573
5698,4.0940035e-23,339.9054,326.50043,3.1803492e-27,346.07175,0.0,0.0,293.935,267.07767,346.41006,-4.0943213e-23,339.6624,345.78638,-5.187619e-23,-5.1880955e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,341909.5,-3.423690977774737e-15,-2.3049594558116546e-15,-2.614232458554778e-19,0.0,0.0,0.0,-2.3052208790575103e-15,0.0,0.0,-0.3250122
5699,4.1862053e-23,339.9054,326.50043,2.9331225e-27,346.07175,0.0,0.0,293.83087,267.05933,346.41006,-4.1864984e-23,339.6624,345.78638,2.0408892e-23,2.0410749e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,341969.5,-3.500769937682055e-15,-2.3568698385170567e-15,-2.4110133090039733e-19,0.0,0.0,0.0,-2.357110939847957e-15,0.0,0.0,-0.42913818
5700,4.2710245e-23,339.9054,326.50043,2.6909428e-27,346.07175,0.0,0.0,293.72495,267.041,346.41006,-4.2712937e-23,339.6624,345.78638,-2.0443203e-23,-2.0445019e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342029.5,-3.571676163728844e-15,-2.4046238233094763e-15,-2.211942687672934e-19,0.0,0.0,0.0,-2.4048450175782437e-15,0.0,0.0,-0.5350647
5701,4.3486857e-23,339.9054,326.50043,2.4689509e-27,346.07175,0.0,0.0,293.61734,267.02264,346.41006,-4.3489324e-23,339.6624,345.78638,-1.3626424e-23,-1.3627749e-23,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342089.5,-3.6365980517420845e-15,-2.448347722332704e-15,-2.0294663375315145e-19,0.0,0.0,0.0,-2.448550668966457e-15,0.0,0.0,-0.6426697
5702,4.419719e-23,339.9054,326.50043,2.2657969e-27,346.07175,0.0,0.0,293.50818,267.00433,346.41006,-4.4199457e-23,339.6624,345.78638,-2.5470946e-24,-2.547426e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342149.5,-3.695979677599664e-15,-2.488340172314887e-15,-1.8624746598660227e-19,0.0,0.0,0.0,-2.488526419780874e-15,0.0,0.0,-0.75183105
5703,4.4847872e-23,339.9054,326.50043,2.0796009e-27,346.07175,0.0,0.0,293.3976,266.986,346.41006,-4.484995e-23,339.6624,345.78638,-1.2168225e-24,-1.2169843e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342209.5,-3.750374355095953e-15,-2.5249740694442346e-15,-1.7094223853021733e-19,0.0,0.0,0.0,-2.5251450116827647e-15,0.0,0.0,-0.86239624
5704,4.54448e-23,339.9054,326.50043,1.908681e-27,346.07175,0.0,0.0,293.28568,266.96765,346.41006,-4.544671e-23,339.6624,345.78638,-3.0963108e-24,-3.0965948e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342269.5,-3.8002755018730496e-15,-2.5585816270947116e-15,-1.5689269877211645e-19,0.0,0.0,0.0,-2.558738519793484e-15,0.0,0.0,-0.9743347
5705,4.5992266e-23,339.9054,326.50043,1.7518197e-27,346.07175,0.0,0.0,293.17255,266.9493,346.41006,-4.5994018e-23,339.6624,345.78638,-2.772798e-24,-2.7730394e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342329.5,-3.846041703265501e-15,-2.589404454992838e-15,-1.4399877860744504e-19,0.0,0.0,0.0,-2.5895484537714457e-15,0.0,0.0,-1.0874634
5706,4.649475e-23,339.9054,326.50043,1.6077427e-27,346.07175,0.0,0.0,293.05823,266.931,346.41006,-4.6496355e-23,339.6624,345.78638,-4.3933414e-25,-4.3937556e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342389.5,-3.888047376189958e-15,-2.617694644463563e-15,-1.3215571602325029e-19,0.0,0.0,0.0,-2.617826800179586e-15,0.0,0.0,-1.2017822
5707,4.6955607e-23,339.9054,326.50043,1.4754957e-27,346.07175,0.0,0.0,292.9429,266.91266,346.41006,-4.695708e-23,339.6624,345.78638,5.840221e-25,5.840703e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342449.5,-3.9265735312286836e-15,-2.6436413972412566e-15,-1.2128506813714736e-19,0.0,0.0,0.0,-2.643762682309394e-15,0.0,0.0,-1.3171082
5708,4.737783e-23,339.9054,326.50043,1.3542304e-27,346.07175,0.0,0.0,292.82657,266.89432,346.41006,-4.7379185e-23,339.6624,345.78638,4.2948004e-25,4.2951696e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342509.5,-3.9618700435191454e-15,-2.6674129518634302e-15,-1.1131712289412486e-19,0.0,0.0,0.0,-2.6675242689863244e-15,0.0,0.0,-1.4334412
5709,4.7765402e-23,339.9054,326.50043,1.2428134e-27,346.07175,0.0,0.0,292.70935,266.87598,346.41006,-4.7766645e-23,339.6624,345.78638,-1.3513749e-25,-1.3514797e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342569.5,-3.994269640145131e-15,-2.6892335079439566e-15,-1.0215869078315193e-19,0.0,0.0,0.0,-2.68933566663474e-15,0.0,0.0,-1.5506592
5710,4.812084e-23,339.9054,326.50043,1.1405285e-27,346.07175,0.0,0.0,292.59134,266.85767,346.41006,-4.812198e-23,339.6624,345.78638,-1.4804132e-24,-1.4805365e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342629.5,-4.0239828811485616e-15,-2.7092450111971663e-15,-9.375091985361996e-20,0.0,0.0,0.0,-2.70933876211702e-15,0.0,0.0,-1.6686707
5711,4.8444664e-23,339.9054,326.50043,1.0472366e-27,346.07175,0.0,0.0,292.4726,266.83932,346.41006,-4.8445712e-23,339.6624,345.78638,-3.764842e-24,-3.765155e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342689.5,-4.051053567239912e-15,-2.7274765969136102e-15,-8.608237216758283e-20,0.0,0.0,0.0,-2.727562679285778e-15,0.0,0.0,-1.7874146
5712,4.8741642e-23,339.9054,326.50043,9.615758e-28,346.07175,0.0,0.0,292.35315,266.82098,346.41006,-4.8742605e-23,339.6624,345.78638,-4.7014465e-24,-4.701838e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342749.5,-4.0758798627089794e-15,-2.74419670060562e-15,-7.904109049714442e-20,0.0,0.0,0.0,-2.7442757416961173e-15,0.0,0.0,-1.9068604
5713,4.9017333e-23,339.9054,326.50043,8.819481e-28,346.07175,0.0,0.0,292.2331,266.80264,346.41006,-4.9018217e-23,339.6624,345.78638,-2.4888658e-24,-2.4890757e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342809.5,-4.098926688350083e-15,-2.7597183489924078e-15,-7.249573248636014e-20,0.0,0.0,0.0,-2.7597908447248943e-15,0.0,0.0,-2.0269165
5714,4.9267633e-23,339.9054,326.50043,8.095495e-28,346.07175,0.0,0.0,292.11246,266.78433,346.41006,-4.9268444e-23,339.6624,345.78638,-2.262484e-24,-2.2626734e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342869.5,-4.119850762691367e-15,-2.7738104139458834e-15,-6.654460107734269e-20,0.0,0.0,0.0,-2.7738769585469606e-15,0.0,0.0,-2.1475525
5715,4.9496604e-23,339.9054,326.50043,7.43215e-28,346.07175,0.0,0.0,291.99136,266.766,346.41006,-4.949735e-23,339.6624,345.78638,-1.1786931e-24,-1.1787917e-24,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342929.5,-4.138991937028565e-15,-2.786701714089398e-15,-6.109193421246427e-20,0.0,0.0,0.0,-2.7867628060236104e-15,0.0,0.0,-2.2686462
5716,5.0295155e-23,339.9054,326.50043,6.5319204e-28,346.07175,0.0,0.0,291.8686,266.74747,346.41006,-5.029581e-23,339.6624,345.78638,0.002383773,-1.1481236e-25,0.0,0.0,0.0,0.0,343.15,343.15,0.0,342990.1,-4.2057595236548865e-15,-2.831660842839458e-15,-5.369208703958903e-20,0.0,0.0,0.0,-2.8317145349264975e-15,0.0,0.0,-2.3914185
5717,5.2480474e-23,339.9054,326.50043,5.479713e-28,346.07175,0.0,0.0,291.74786,266.7293,346.41006,-5.2481023e-23,339.6624,345.78638,0.34694594,-2.5722788e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,343049.5,-4.388488171964785e-15,-2.954696154714378e-15,-4.504299145044994e-20,0.0,0.0,0.0,-2.954741197705828e-15,0.0,0.0,-2.512146
5718,4.8524406e-23,339.9054,326.50043,4.3261172e-28,346.07175,0.0,0.0,291.62494,266.7109,346.41006,-4.8524838e-23,339.6624,345.78638,0.9159024,-3.0103416e-26,0.0,0.0,0.0,0.0,343.15,343.15,0.0,343109.78,-4.057670113118626e-15,-2.7319660964716106e-15,-3.55604857502583e-20,0.0,0.0,0.0,-2.7320016569573606e-15,0.0,0.0,-2.6350708
5719,-8.786012e-06,340.26944,326.4281,-7.7692724e-10,346.07175,0.003722666,0.0,291.50134,266.6924,346.40982,8.786788e-06,341.92014,345.78638,0.996681,-5.6679744e-19,0.74242425,0.0,14263.674,0.0,343.15,343.15,-319.91434,343170.25,737.4156087850192,510.7627016075811,0.06409907259204414,14263.674,0.0,0.003722666,510.82680068017316,14263.674,14263.678,-2.758667
5720,-0.0001367829,345.87177,321.68237,-1.3767213e-08,346.07162,1.2495103,0.0,291.37946,266.67422,346.37402,0.00013679666,346.38763,345.78622,0.99989367,9.243203e-18,0.5808355,0.0,11159.185,0.0,343.15,343.15,-23492.025,343229.78,14186.488433278299,13896.519372140936,1.4102425124765898,11159.185,0.0,1.2495103,13897.929614653413,11159.185,11160.434,-2.8805542
5721,-0.00019864668,345.70065,309.54123,-1.9991743e-08,346.07135,2.822727,0.0,291.2583,266.65613,345.9795,0.00019866668,345.67664,345.78595,0.9999967,8.054487e-19,0.31286412,0.0,6010.8384,0.0,343.15,343.15,-44191.3,343289.06,30404.087981408702,30168.388085587594,3.0672633657475377,6010.8384,0.0,2.822727,30171.455348953343,6010.8384,6013.661,-3.001709
5722,-0.00019328285,344.64056,302.14487,-1.9451889e-08,346.07104,2.6559863,0.0,291.13647,266.63766,345.58582,0.00019330229,344.50494,345.78574,0.9999986,2.3541147e-19,0.2518611,0.0,4838.83,0.0,343.15,343.15,-42753.21,343349.5,35268.38566726696,34497.494803157024,3.5886779784434673,4838.83,0.0,2.6559863,34501.083481135465,4838.83,4841.486,-3.1235352
5723,-0.00022092895,340.63037,301.6721,-2.223418e-08,346.0703,4.035073,0.0,291.02377,266.61932,345.36862,0.00022095119,340.3532,345.78494,0.9999986,-7.065823e-18,1.0,0.0,19212.295,0.0,343.15,343.15,-56867.812,343409.5,40550.163812476116,36149.45262959868,4.146064159747307,19212.295,0.0,4.035073,36153.598693758424,19212.295,19216.33,-3.2362366
5724,-0.0002448675,331.8235,301.61383,-2.4643343e-08,346.06805,5.493211,0.0,290.92493,266.60098,343.41537,0.00024489212,331.4223,345.78333,0.9999986,-1.4800051e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-69914.32,343469.5,42994.84798174138,31068.92323823196,4.601102927608231,19212.295,0.0,5.493211,31073.52434115957,19212.295,19217.79,-3.335083
5725,-0.00026242158,323.4506,301.8116,-2.6409978e-08,346.063,6.752245,0.0,290.84094,266.58273,337.8038,0.00026244798,323.19095,345.78122,0.9999986,-2.1549307e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-80263.32,343529.28,39673.52331837901,23849.845545683835,4.90844677733986,19212.295,0.0,6.752245,23854.753992461174,19212.295,19219.047,-3.4190674
5726,-0.00027192326,318.42557,302.49106,-2.7366223e-08,346.05536,7.5090265,0.0,290.76895,266.5644,329.8475,0.00027195064,318.29492,345.77896,0.9999986,-1.9610151e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-86167.164,343589.3,31246.332342612957,18198.447442718192,5.00719953798912,19212.295,0.0,7.5090265,18203.45464225618,19212.295,19219.805,-3.4910583
5727,-0.0002768991,316.04428,303.76202,-2.7866989e-08,346.0461,7.9279838,0.0,290.70523,266.546,323.2967,0.00027692696,315.99316,345.77664,0.9999986,-1.777549e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-89346.2,343649.5,22720.64036016559,14283.973467049016,4.948986869160888,19212.295,0.0,7.9279838,14288.922453918178,19212.295,19220.223,-3.554779
5728,-0.0002797162,315.37692,305.5179,-2.81505e-08,346.03616,8.172168,0.0,290.64642,266.52765,319.36246,0.00027974433,315.3759,345.77435,0.9999986,-1.6872334e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-91172.36,343709.5,16266.316659950775,11582.44225036853,4.790557829729915,19212.295,0.0,8.172168,11587.23280819826,19212.295,19220.467,-3.6135864
5729,-0.0002813137,315.83585,307.49835,-2.8311272e-08,346.02606,8.312894,0.0,290.5897,266.5093,317.4775,0.000281342,315.86734,345.77213,0.9999986,-1.5060226e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92216.3,343769.5,11791.73515012728,9850.895144491113,4.581227527289183,19212.295,0.0,8.312894,9855.476372018402,19212.295,19220.607,-3.6703186
5730,-0.00028220998,316.99448,309.38892,-2.8401473e-08,346.01617,8.392567,0.0,290.53366,266.49106,316.98514,0.00028223838,317.04422,345.77,0.9999986,-1.4105049e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-92804.64,343829.28,9004.570651818432,9014.733015700038,4.369125994971301,19212.295,0.0,8.392567,9019.10214169501,19212.295,19220.688,-3.7263489
5731,-0.0002827248,318.5088,310.97543,-2.8453286e-08,346.00653,8.438564,0.0,290.47635,266.47253,317.41962,0.00028275326,318.5644,345.7679,0.9999986,-1.4066397e-17,1.0,0.0,19212.295,0.0,343.15,343.15,-93143.414,343889.9,7652.878141993824,8945.439100846997,4.186349293536402,19212.295,0.0,8.438564,8949.625450140535,19212.295,19220.734,-3.783661
5732,-0.000282927,320.01788,312.08096,-9.999267e-07,345.99634,8.486722,0.0,290.41916,266.45428,318.3936,0.00028392693,320.06955,345.76175,0.9999986,0.0034172952,1.0,0.0,19212.295,0.0,343.15,343.15,-93304.29,343949.56,7527.75827615082,9431.390143331342,142.43412843777946,19212.295,0.0,8.486722,9573.824271769121,19212.295,19220.781,-3.8408508
5733,-0.0002522798,321.50208,312.8131,-8.867167e-05,344.29132,8.314087,0.0,290.36078,266.43588,319.98648,0.0003409515,321.57617,343.76364,0.9999986,0.3710979,1.0,0.0,19212.295,0.0,343.15,343.15,-77494.22,344009.78,10272.239521176374,9206.611395768505,11723.147509003873,19212.295,0.0,8.314087,20929.758904772378,19212.295,19220.61,-3.899231
5734,-0.0001564021,324.1499,313.17947,-0.00014342513,337.2814,3.107337,0.0,290.303,266.41754,324.62128,0.00029982722,324.37305,336.80093,0.9999986,0.92323554,1.0,0.0,19212.295,0.0,343.15,343.15,-32134.014,344069.9,14408.368942153693,7206.351493700858,14518.653656487857,19212.295,0.0,3.107337,21725.005150188714,19212.295,19215.402,-3.9570007
5735,-0.00014405862,327.36713,313.10147,-0.00014361927,333.3472,2.491416,0.0,290.2477,266.3993,328.45685,0.0002876779,327.55896,333.34808,0.9999986,0.9968693,1.0,0.7580645,19212.295,4030.3203,343.15,343.15,-27276.703,344129.62,18553.090486453704,8631.380730941362,12212.241657619315,19212.295,4030.3203,2.491416,20843.622388560678,23242.615,23245.107,-4.0122986
5736,-0.00014446588,329.54,312.91995,-0.00014445235,335.41962,2.516108,0.0,290.19586,266.38098,329.77713,0.00028891824,329.66296,335.5755,0.9999986,0.9999044,1.0,1.0,19212.295,5316.593,343.15,343.15,-27438.53,344189.5,20455.453433477545,10084.330683579168,13650.543540127735,19212.295,5316.593,2.516108,23734.874223706902,24528.887,24531.402,-4.064148
5737,-0.00014271674,331.0027,312.7647,-0.00014271658,337.40762,2.4256272,0.0,290.14816,266.36264,331.2403,0.00028543334,331.08667,337.5316,0.9999986,0.99999744,1.0,1.0,19212.295,5316.593,343.15,343.15,-26777.264,344249.5,22148.90271309855,10932.031196734471,14771.200454958145,19212.295,5316.593,2.4256272,25703.231651692615,24528.887,24531.312,-4.111847
5738,-0.00014236885,331.96848,312.74527,-0.00014236904,338.94656,2.407935,0.0,290.1051,266.34427,332.9523,0.0002847379,332.02365,339.0419,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26646.863,344309.7,24165.572725905804,11494.49995943801,15667.062984720558,19212.295,5316.593,2.407935,27161.56294415857,24528.887,24531.295,-4.154907
5739,-0.0001420418,332.62167,312.91516,-0.00014204199,340.13657,2.3913722,0.0,290.0677,266.32605,334.3655,0.0002840838,332.66165,340.21274,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26524.537,344369.3,25593.52452836894,11756.423495682533,16239.646293790689,19212.295,5316.593,2.3913722,27996.069789473222,24528.887,24531.277,-4.192322
5740,-0.00014189484,331.3533,313.28503,-0.00014189504,341.11005,2.3839545,0.0,290.03568,266.3077,335.4455,0.00028378988,331.03387,341.17377,0.9999986,1.0,0.24590164,1.0,4724.335,5316.593,343.15,343.15,-26469.652,344429.25,26413.441616200118,10767.93450856952,16582.571294155634,4724.335,5316.593,2.3839545,27350.505802725154,10040.928,10043.312,-4.2243347
5741,-0.00014181118,325.72412,313.8406,-0.00014181137,341.95633,2.3797376,0.0,290.00903,266.28925,335.74698,0.00028362256,325.3828,342.01315,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26438.42,344489.7,26095.193688468753,7077.903779252104,16745.942180027385,0.0,5316.593,2.3797376,23823.84595927949,5316.593,5318.9727,-4.2509766
5742,-0.00014017496,321.89154,314.54474,-0.00014017515,342.73523,2.9678612,0.0,289.98755,266.27072,334.46436,0.0002803501,321.6824,342.79062,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-25885.451,344550.34,23454.759228154388,4325.318142317514,16596.74638558055,0.0,5316.593,2.9678612,20922.064527898066,5316.593,5319.5605,-4.272461
5743,-0.00011392731,319.83414,315.14523,-0.00012326131,344.08545,26.954021,-0.012299344,289.97015,266.25284,332.74152,0.00023718862,319.70273,344.22943,0.93208075,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-19952.32,344608.94,17529.280059989993,2243.6155935912084,14982.278050330056,0.0,5316.593,26.941723,17225.893643921263,5316.593,5343.5347,-4.289856
5744,-5.6793593e-05,318.81177,315.73935,-0.0001867516,344.2486,44.042156,-7.3572865,289.9538,266.23456,332.42023,0.00024354519,318.72507,344.1671,0.32798472,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-42531.24,344668.75,17062.699587503794,732.8734132665104,22361.41892668115,0.0,5316.593,36.684868,23094.292339947664,5316.593,5353.278,-4.3062134
5745,-6.406112e-06,318.6116,316.33905,-0.00025998696,341.1463,34.157383,-16.91315,289.9385,266.2163,334.54657,0.00026639306,318.5396,340.99005,0.025144137,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-79192.04,344728.47,20371.49908609308,61.144547115818405,27088.159651245292,0.0,5316.593,17.244232,27149.30419836111,5316.593,5333.837,-4.3215027
5746,-4.164296e-06,318.58084,317.06906,-0.00028189123,337.49957,15.144272,-6.2522097,289.9253,266.19766,337.3324,0.00028605553,318.51822,337.4003,0.014580445,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92711.96,344789.5,24345.044938346127,26.441094481777228,24188.564660427935,0.0,5316.593,8.892062,24215.00575490971,5316.593,5325.485,-4.334717
5747,-4.1120716e-06,318.55792,317.72037,-0.0002784702,335.59424,6.672268,0.68654907,289.916,266.17932,337.59744,0.00028258227,318.50922,335.55084,0.014574424,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90474.78,344849.5,23591.018253433303,14.465160437918122,20904.82916875178,0.0,5316.593,7.358817,20919.2943291897,5316.593,5323.9517,-4.3440247
5748,-4.1117173e-06,318.5413,318.2783,-0.00027844627,334.81815,4.4529815,2.802901,289.90994,266.16095,336.6323,0.00028255797,318.50845,334.80182,0.014574422,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90458.875,344909.62,21781.49453027913,4.541811380420757,19342.937056602594,0.0,5316.593,7.2558823,19347.478867983013,5316.593,5323.8486,-4.350067
5749,-4.1203357e-06,318.5312,318.785,-0.00027902992,334.57574,3.9165654,3.3785641,289.90625,266.14264,335.55704,0.00028315024,318.51404,334.57312,0.014574422,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90838.41,344969.5,19945.82219428196,-4.392367372868522,18505.574499831033,0.0,5316.593,7.29513,18501.182132458165,5316.593,5323.8877,-4.35376
5750,-4.1219528e-06,318.52728,319.26035,-0.0002791394,334.62036,3.779252,3.52415,289.90396,266.1244,334.8091,0.00028326138,318.5251,334.6255,0.014574422,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90909.695,345029.3,18498.334114901027,-12.690930037612125,18007.86004280557,0.0,5316.593,7.303402,17995.169112767955,5316.593,5323.896,-4.3560486
5751,-4.1229414e-06,318.52933,319.7054,-0.00027920635,334.82968,3.7467773,3.5618832,289.90237,266.10593,334.4962,0.00028332928,318.54135,334.83917,0.014574422,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90953.29,345089.7,17600.766389819,-20.36552869764119,17735.724244336383,0.0,5316.593,7.3086605,17715.35871563874,5316.593,5323.9014,-4.3576355
5752,-4.123678e-06,318.53696,320.09418,-0.00027925626,335.1246,3.7404165,3.572169,289.9011,266.08765,334.4926,0.00028337995,318.5623,335.13626,0.014574422,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90985.8,345149.5,17136.959799381657,-26.970198675169144,17628.83028646982,0.0,5316.593,7.312586,17601.860087794652,5316.593,5323.9053,-4.358917
5753,-4.124061e-06,318.54987,320.41354,-0.0002792822,335.4579,3.739491,3.575132,289.89993,266.0693,334.66855,0.00028340623,318.58762,335.47012,0.014574422,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91002.68,345209.5,16967.820357072582,-32.28087083971265,17646.79056593348,0.0,5316.593,7.314623,17614.509695093766,5316.593,5323.907,-4.360077
5754,-4.124275e-06,318.5676,320.6524,-0.00027929666,335.7896,3.7396104,3.5761504,289.89877,266.051,334.94025,0.00028342093,318.61658,335.8012,0.014574422,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-91012.11,345269.5,17007.78831608858,-36.112957859810166,17756.639430672294,0.0,5316.593,7.3157606,17720.526472812486,5316.593,5323.9087,-4.3612366
5755,-4.0651494e-06,318.58936,320.8108,-0.0002752927,336.10013,9.18703,-0.97657317,289.8977,266.0328,335.25223,0.00027935786,318.64792,336.11386,0.014574422,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-88466.914,345328.97,16944.181291174766,-37.92796271011589,17677.979937446686,0.0,5316.593,8.210457,17640.05197473657,5316.593,5324.803,-4.3623047
5756,-1.7163593e-05,318.62802,320.84103,-0.00025051052,336.79022,56.83604,-14.083482,289.89658,266.01428,335.61572,0.00026767413,318.69614,336.82486,0.06657337,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-73642.55,345389.56,16610.16805233135,-159.5296460072948,16780.845783249988,0.0,5316.593,42.75256,16621.316137242695,5316.593,5359.345,-4.363434
5757,-0.00013883918,319.1764,321.04932,-0.00022488377,337.531,16.204866,-0.58019465,289.89575,265.99603,335.21384,0.00036372297,319.2467,337.5925,0.6450813,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-64325.344,345449.3,21638.237639769995,-1092.1484680423532,15567.150731964573,0.0,5316.593,15.624672,14475.00226392222,5316.593,5332.2173,-4.364258
5758,-0.00013923697,320.07928,321.24683,-0.00014265391,339.98438,2.4514182,-0.0016886552,289.89615,265.9777,332.54782,0.00028189088,320.1731,340.21622,0.97656417,1.0,0.140625,1.0,2701.729,5316.593,343.15,343.15,-26706.234,345509.38,13379.719195169137,-682.7727736130385,11226.535280682981,2701.729,5316.593,2.4497294,10543.762507069943,8018.322,8020.7715,-4.363861
5759,-0.00014562649,324.75394,321.26767,-0.000145748,342.90475,2.5839808,-2.0489693e-05,289.89523,265.9595,330.971,0.00029137448,325.25214,343.0754,0.9991496,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27924.717,345568.94,11874.682150041772,2132.309885038808,13244.959416790181,19212.295,5316.593,2.5839603,15377.26930182899,24528.887,24531.47,-4.3647766
5760,-0.00014542969,328.21313,321.29068,-0.00014544185,344.096,2.5671635,-1.3623243e-06,289.894,265.95,331.2923,0.00029087154,328.61154,344.24213,0.99991524,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-27808.66,345600.0,12218.580616282892,4228.267850232115,13930.76666144566,19212.295,5316.593,2.567162,18159.034511677775,24528.887,24531.453,-4.3659973
