minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2880,-0.00011382557,293.15,293.14993,-0.00011382557,293.15,0.69187534,0.6360749,293.0882,273.15,293.15,0.00022765114,293.15,293.15,1.0,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-16718.707,172828.22,0.05835783536412009,0.029178917682060046,0.029178917682060046,0.0,0.0,1.3279502,0.05835783536412009,0.0,1.3279502,-1.171814
2881,-8.6824286e-05,293.15,293.14896,-8.6824286e-05,293.15,0.33176595,0.31643322,292.95557,273.15,293.15,0.00017364857,293.15,293.15,1.0,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-9785.247,172889.08,0.7567448752965333,0.37837243764826667,0.37837243764826667,0.0,0.0,0.6481992,0.7567448752965333,0.0,0.6481992,-1.3044434
2882,-8.178129e-06,293.15,293.14825,-8.178129e-06,293.15,0.005455497,0.0054503125,292.8247,273.15,293.15,1.6356258e-05,293.15,293.15,1.0,1.0,0.0,0.0,0.0,0.0,343.15,343.15,-129.1549,172949.62,0.11949732043881056,0.05974866021940528,0.05974866021940528,0.0,0.0,0.01090581,0.11949732043881056,0.0,0.01090581,-1.4353027
2883,-6.0679696e-07,293.15,293.1482,-6.0679696e-07,293.15,1.7031198e-05,1.7013846e-05,292.69693,273.15,293.15,1.2135939e-06,293.15,293.15,0.8328729,0.8328729,0.0,0.0,0.0,0.0,343.15,343.15,-1.006354,173009.25,0.009177507722529787,0.004588753861264894,0.004588753861264894,0.0,0.0,3.4045042e-05,0.009177507722529787,0.0,3.4045042e-05,-1.5630798
2884,-4.5033246e-08,293.15,293.1482,-4.5033246e-08,293.15,2.820978e-08,2.8177709e-08,292.56885,273.15,293.15,9.006649e-08,293.15,293.15,0.18355216,0.18355216,0.0,0.0,0.0,0.0,343.15,343.15,-0.09518832,173069.5,0.000681105863896414,0.000340552931948207,0.000340552931948207,0.0,0.0,5.638749e-08,0.000681105863896414,0.0,5.638749e-08,-1.6911621
2885,-2.6119933e-09,293.15,293.1482,-2.6119933e-09,293.15,3.4094744e-11,3.4055998e-11,292.4433,273.15,293.15,5.2239866e-09,293.15,293.15,0.009202046,0.009202046,0.0,0.0,0.0,0.0,343.15,343.15,-0.13275881,173129.06,3.950512309858559e-05,1.9752561549292794e-05,1.9752561549292794e-05,0.0,0.0,6.815074e-11,3.950512309858559e-05,0.0,6.815074e-11,-1.8167114
2886,-7.8276665e-12,293.15,293.1482,-7.8276665e-12,293.15,2.2418544e-15,2.2393067e-15,292.31683,273.15,293.15,1.5655333e-11,293.15,293.15,0.00028742713,0.00028742713,0.0,0.0,0.0,0.0,343.15,343.15,-0.045654017,173189.56,1.1838963320150107e-07,5.919481660075054e-08,5.919481660075054e-08,0.0,0.0,4.481161e-15,1.1838963320150107e-07,0.0,4.481161e-15,-1.9431763
2887,-1.5008817e-14,293.15,293.1482,-1.5008817e-14,293.15,4.5173522e-20,4.5122143e-20,292.19266,273.15,293.15,3.0017635e-14,293.15,293.15,8.094742e-06,8.094742e-06,0.0,0.0,0.0,0.0,343.15,343.15,-0.0028584038,173249.5,2.2700103389096245e-10,1.1350051694548123e-10,1.1350051694548123e-10,0.0,0.0,9.029567e-20,2.2700103389096245e-10,0.0,9.029567e-20,-2.0673523
2888,-6.700261e-16,293.15,293.1482,-6.700261e-16,293.15,2.5369574e-23,2.5341125e-23,292.06937,273.15,293.15,1.3400522e-15,293.15,293.15,1.5562756e-07,1.5562756e-07,0.0,0.0,0.0,0.0,343.15,343.15,-0.00016415997,173309.5,1.0133817449867625e-11,5.0669087249338126e-12,5.0669087249338126e-12,0.0,0.0,5.07107e-23,1.0133817449867625e-11,0.0,5.07107e-23,-2.1906433
2889,-3.302344e-17,293.15,293.1482,-3.30234e-17,293.15,1.7295594e-26,1.7284868e-26,291.94714,273.15,293.15,6.604684e-17,293.15,293.15,-5.5304215e-09,-5.5304215e-09,0.0,0.0,0.0,0.0,343.15,343.15,-9.006916e-06,173369.5,4.994630891468105e-13,2.4973169470183967e-13,2.4973139444497084e-13,0.0,0.0,3.4580464e-26,4.994630891468105e-13,0.0,3.4580464e-26,-2.3128662
2890,-1.8562884e-18,293.15,293.1482,-1.8562992e-18,293.15,1.09064585e-29,1.0847005e-29,291.82504,273.15,293.15,3.7125876e-18,293.15,293.15,8.079108e-11,8.079108e-11,0.0,0.0,0.0,0.0,343.15,343.15,-4.728966e-07,173429.95,2.8075537286372394e-14,1.4037727983401876e-14,1.4037809302970518e-14,0.0,0.0,2.1753463e-29,2.8075537286372394e-14,0.0,2.1753463e-29,-2.434967
2891,-1.04270575e-19,293.15,293.1482,-1.04243705e-19,293.15,5.9398626e-33,8.7345115e-33,291.7058,273.15,293.15,2.0851428e-19,293.15,293.15,-2.1069257e-10,-2.1069257e-10,0.0,0.0,0.0,0.0,343.15,343.15,-2.4479231e-08,173489.5,1.576838335847527e-15,7.885207685146336e-16,7.883175673328934e-16,0.0,0.0,1.4674375e-32,1.576838335847527e-15,0.0,1.4674375e-32,-2.5541992
2892,-4.6513985e-21,293.15,293.1482,-4.5510403e-21,293.15,-8.332561e-36,1.5095447e-35,291.5857,273.15,293.15,9.2024384e-21,293.15,293.15,5.6476316e-15,5.6476388e-15,0.0,0.0,0.0,0.0,343.15,343.15,-1.1327396e-09,173550.0,6.959119398939049e-17,3.517506591630771e-17,3.4416131127453596e-17,0.0,0.0,6.762886e-36,6.95911970437613e-17,0.0,6.762886e-36,-2.6743164
2893,-3.008382e-22,293.15,293.1482,-1.9877587e-22,293.15,-1.0827364e-37,1.1224456e-37,291.46857,273.15,293.15,4.9961406e-22,293.15,293.15,3.0206008e-14,3.0206008e-14,0.0,0.0,0.0,0.0,343.15,343.15,-4.9476513e-11,173609.5,3.778209358379353e-18,2.2750154597542194e-18,1.5031939940742214e-18,0.0,0.0,3.970921e-39,3.778209453828441e-18,0.0,3.970921e-39,-2.7914429
2894,-1.0001021e-22,293.15,293.1482,7.029359e-27,293.15,-4.39865e-40,4.416e-40,291.35147,273.15,293.15,1.0000318e-22,293.15,293.15,2.7795274e-14,2.7795274e-14,0.0,0.0,0.0,0.0,343.15,343.15,0.0,173669.5,7.562496151092632e-19,7.563027802513036e-19,-5.315781324691073e-23,0.0,0.0,1.735e-42,7.562496224380567e-19,0.0,1.735e-42,-2.9085388
2895,-7.1556216e-23,293.15,293.1482,5.5360614e-27,293.15,-1.827e-42,1.833e-42,291.23456,273.15,293.15,7.155068e-23,293.15,293.15,0.17777929,3.6034147e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,173729.9,5.410845583264248e-19,5.41126412751532e-19,-4.186511244559998e-23,0.0,0.0,6e-45,5.410845476390864e-19,0.0,6e-45,-3.0254517
2896,-6.9133466e-23,293.15,293.1482,5.4472976e-27,293.15,-2e-44,2e-44,291.12018,273.15,293.15,6.912802e-23,293.15,293.15,0.81644547,4.679162e-16,0.0,0.0,0.0,0.0,343.15,343.15,0.0,173789.5,5.227637740200276e-19,5.228049603015185e-19,-4.119385787879173e-23,0.0,0.0,0.0,5.227637664436397e-19,0.0,0.0,-3.1398315
2897,-4.746325e-07,293.15607,293.1482,-1.2351638e-11,293.15,1.3266185e-06,-6.9986956e-36,291.00488,273.15,293.15,4.7464482e-07,294.0152,293.15,0.991208,4.810558e-16,0.46153846,0.0,8867.213,0.0,343.15,343.15,-3.1328943,173850.1,0.0035893855804269847,0.015695549378941243,9.340624639681866e-08,8867.213,0.0,1.3266185e-06,0.01569564278518764,8867.213,8867.213,-3.255127
2898,-8.826409e-05,298.58963,293.11795,-8.801955e-09,293.15002,0.48846897,-4.0108974e-34,290.89368,273.15,293.15018,8.827289e-05,300.45575,293.15,0.9997019,4.8153685e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-11542.322,173909.03,11.947873960593824,2028.4018526865566,0.0011857174233350504,19212.295,0.0,0.48846897,2028.40303840398,19212.295,19212.783,-3.366333
2899,-0.00020042571,304.18463,292.95172,-2.0170875e-08,293.15118,2.8949153,-2.2216872e-35,290.7809,273.15,293.36398,0.00020044588,304.29236,293.15,0.99999183,4.8152034e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-44946.35,173969.3,347.07209047226684,9455.728830332078,0.01689803213163546,19212.295,0.0,2.8949153,9455.74572836421,19212.295,19215.19,-3.4790955
2900,-0.00018839944,306.06436,292.777,-1.8960428e-08,293.15363,2.4269695,-2.387154e-37,290.6701,273.15,296.70404,0.0001884184,306.16403,293.15,0.99999857,4.8143653e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-40185.047,174029.05,3107.685769184876,10513.985891460465,0.02999147615686225,19212.295,0.0,2.4269695,10514.015882936621,19212.295,19214.723,-3.5899048
2901,-0.00021315718,307.30594,292.7107,-2.1452033e-08,293.1568,3.620021,-2.694345e-39,290.55948,273.15,301.46732,0.00021317863,307.32602,293.15005,0.9999986,4.815484e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-52848.254,174089.5,7840.243994272456,13066.541753112837,0.04019349486201768,19212.295,0.0,3.620021,13066.5819466077,19212.295,19215.914,-3.700531
2902,-0.00023845486,306.96732,292.67426,-2.3997979e-08,293.16068,5.0746984,-3.2226e-41,290.45248,273.15,304.4937,0.00023847885,306.92944,293.1501,0.9999986,4.811562e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-66305.46,174149.5,11838.501319569872,14314.648534014206,0.049026974106543886,19212.295,0.0,5.0746984,14314.697560988312,19212.295,19217.37,-3.8075256
2903,-0.00025842324,305.88788,292.66974,-2.6007589e-08,293.16476,6.450209,-3.71e-43,290.3495,273.15,305.8074,0.00025844926,305.84442,293.1501,0.9999986,4.8129423e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-77843.516,174209.5,14260.762998637765,14346.672931797144,0.05407257760483555,19212.295,0.0,6.450209,14346.727004374749,19212.295,19218.746,-3.9105225
2904,-0.0002699307,304.9209,292.7608,-2.7165692e-08,293.16864,7.345602,-4e-45,290.25082,273.15,305.66492,0.00026995785,304.8915,293.15012,0.9999986,4.8115235e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-84910.4,174269.67,14630.980447350694,13786.008315203446,0.04653252223319783,19212.295,0.0,7.345602,13786.05484772568,19212.295,19219.64,-4.009186
2905,-0.00027578286,304.3286,293.01926,-2.775465e-08,293.1723,7.832579,0.0,290.1575,273.15,304.98203,0.0002758106,304.31348,293.15012,0.9999986,4.8361505e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-88627.39,174329.39,13857.725084861271,13099.492392977474,0.017840460075880474,19212.295,0.0,7.832579,13099.51023343755,19212.295,19220.127,-4.1025085
2906,-0.00027908507,304.08252,293.48972,-2.8086985e-08,293.17578,8.116989,0.0,290.06787,273.15,304.387,0.00027911316,304.07944,293.15015,0.9999986,4.8582273e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-90761.22,174389.5,12774.609131247062,12416.432435893299,-0.03703336882281702,19212.295,0.0,8.116989,12416.395402524477,19212.295,19220.412,-4.1921387
2907,-0.0002809633,304.14615,294.15604,-2.8276007e-08,293.17923,8.281855,0.0,289.98224,273.15,304.06647,0.00028099157,304.1536,293.15018,0.9999986,4.8719196e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-91986.45,174449.5,11695.939876521954,11788.790081137535,-0.1160048051990388,19212.295,0.0,8.281855,11788.674076332336,19212.295,19220.576,-4.277771
2908,-0.00028201888,304.4805,294.95953,-2.8382242e-08,293.1827,8.375509,0.0,289.90005,273.15,304.02444,0.00028204726,304.49673,293.15024,0.9999986,4.870582e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-92678.74,174509.5,10738.27970123098,11277.386682466251,-0.2118071606679742,19212.295,0.0,8.375509,11277.174875305584,19212.295,19220.67,-4.359955
2909,-0.0002826174,305.03168,295.82278,-2.8442477e-08,293.1863,8.428928,0.0,289.82077,273.15,304.2365,0.00028264584,305.05438,293.15036,0.9999986,4.869818e-16,1.0,0.0,19212.295,0.0,343.15,343.15,-93072.414,174569.67,9988.040382907038,10930.892142017257,-0.31494904542761837,19212.295,0.0,8.428928,10930.57719297183,19212.295,19220.725,-4.4392395
2910,-0.00028281685,305.73343,296.67563,-1.5475864e-06,293.1895,8.493735,0.0,289.74368,273.15,304.67007,0.00028436445,305.75998,293.15134,0.9999986,0.0053499863,1.0,0.0,19212.295,0.0,343.15,343.15,-93247.23,174630.33,9548.0118686055,10759.133927436082,-22.659266356030162,19212.295,0.0,8.493735,10736.474661080052,19212.295,19220.79,-4.516327
2911,-0.000249833,306.68506,297.5231,-9.2891576e-05,293.36578,8.225491,0.0,289.67065,273.15,305.14148,0.00034272458,306.74796,293.4189,0.9999986,0.39253426,1.0,0.0,19212.295,0.0,343.15,343.15,-76237.15,174689.94,10966.222320869612,9613.62897236082,-1621.9552940025305,19212.295,0.0,8.225491,7991.67367835829,19212.295,19220.52,-4.5893555
2912,-0.00015504495,309.1722,298.33282,-0.00014313587,294.35602,3.0309982,0.0,289.60016,273.15,303.95053,0.00029818082,309.39282,294.43146,0.9999986,0.9285893,1.0,0.0,19212.295,0.0,343.15,343.15,-31568.078,174749.72,7035.387563354867,7058.486754381476,-2390.73942745307,19212.295,0.0,3.0309982,4667.7473269284055,19212.295,19215.326,-4.659851
2913,-0.00014422026,312.35535,298.88986,-0.00014381866,297.20654,2.500091,0.0,289.53137,273.15,302.68793,0.00028803892,312.54706,297.62198,0.9999986,0.9971426,1.0,0.7903226,19212.295,4201.823,343.15,343.15,-27338.38,174809.52,4594.760527398378,8156.382072762103,-1016.7893175851539,19212.295,4201.823,2.500091,7139.592755176949,23414.117,23416.617,-4.7286377
2914,-0.0001443685,314.62244,299.35596,-0.00014435635,304.28848,2.5110166,0.0,289.4631,273.15,303.92957,0.00028872487,314.75754,304.74588,0.9999986,0.9999139,1.0,1.0,19212.295,5316.593,343.15,343.15,-27401.404,174869.64,5546.160862747484,9256.794935106427,2990.5739166335543,19212.295,5316.593,2.5110166,12247.368851739982,24528.887,24531.398,-4.7969055
2915,-0.0001427059,316.32916,299.70532,-0.00014270577,310.0815,2.4250612,0.0,289.3964,273.15,307.35416,0.0002854117,316.43542,310.44574,0.9999986,0.9999977,1.0,1.0,19212.295,5316.593,343.15,343.15,-26773.049,174929.5,9168.880159643144,9963.74463182459,6219.117382846484,19212.295,5316.593,2.4250612,16182.862014671075,24528.887,24531.312,-4.863617
2916,-0.00014235995,317.6453,299.95374,-0.00014236014,314.65488,2.4074714,0.0,289.3319,273.15,311.0705,0.0002847201,317.7271,314.94266,0.9999986,0.99999994,1.0,1.0,19212.295,5316.593,343.15,343.15,-26643.398,174989.5,13293.69318707876,10577.99131837074,8789.997180084263,19212.295,5316.593,2.4074714,19367.988498455,24528.887,24531.295,-4.9281006
2917,-0.00014203733,318.6644,300.13788,-0.00014203752,318.26523,2.3911355,0.0,289.27118,273.15,314.22302,0.00028407483,318.72818,318.49316,0.9999986,1.0,1.0,1.0,19212.295,5316.593,343.15,343.15,-26522.744,175049.5,16805.186860852573,11052.1210991112,10814.007976123463,19212.295,5316.593,2.3911355,21866.12907523466,24528.887,24531.277,-4.9888306
2918,-0.00014189366,317.53717,300.3226,-0.00014189386,321.10718,2.383885,0.0,289.21555,273.15,316.7389,0.00028378752,317.22186,321.2878,0.9999986,1.0,0.21311475,1.0,4094.4236,5316.593,343.15,343.15,-26469.098,175109.23,19566.701011492605,10259.08042691679,12386.656099530313,4094.4236,5316.593,2.383885,22645.7365264471,9411.017,9413.4,-5.044464
2919,-0.00014181135,312.0709,300.58826,-0.00014181154,323.3865,2.3797371,0.0,289.16498,273.15,318.1842,0.0002836229,311.74097,323.53015,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-26438.38,175169.67,20960.577861326612,6839.145937811075,13578.829983033724,0.0,5316.593,2.3797371,20417.975920844798,5316.593,5318.9727,-5.0950317
2920,-0.00013921676,308.32968,300.99908,-0.00013921695,325.21326,3.3209293,0.0,289.12024,273.15,317.78085,0.0002784337,308.12228,325.3332,0.9999986,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-25574.035,175230.28,19624.961738625934,4286.276245692288,14158.297601358783,0.0,5316.593,3.3209293,18444.57384705107,5316.593,5319.9136,-5.1397705
2921,-0.00011399261,306.25623,301.4567,-0.00012481867,327.2451,27.825697,-0.021691136,289.08145,273.15,316.23697,0.00023881129,306.1213,327.42657,0.9218767,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-20427.91,175289.38,14824.723999552702,2297.8660069961074,13519.265746569787,0.0,5316.593,27.804007,15817.131753565895,5316.593,5344.397,-5.1785583
2922,-5.5095745e-05,305.21985,302.0113,-0.00018822368,327.91144,44.13734,-7.6420913,289.0461,273.15,316.32074,0.00024331943,305.12677,327.86322,0.31563494,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-43137.863,175348.19,14623.420596916503,742.466947356446,20475.088030374165,0.0,5316.593,36.49525,21217.55497773061,5316.593,5353.088,-5.2138977
2923,-6.0452485e-06,305.01215,302.69028,-0.00026173273,325.41208,33.503178,-16.767096,289.0128,273.15,318.8355,0.000267778,304.93356,325.2833,0.02349006,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-80226.98,175408.86,18158.020582218982,58.95235258292497,24977.56431170899,0.0,5316.593,16.736082,25036.516664291914,5316.593,5333.3286,-5.247223
2924,-4.1634935e-06,304.97925,303.55035,-0.00028187406,322.4291,14.76852,-5.9633093,288.98386,273.15,321.73257,0.00028603754,304.91077,322.34933,0.014578506,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-92700.66,175469.5,21843.34988559744,24.98660236820993,22350.01006381072,0.0,5316.593,8.805211,22374.996666178933,5316.593,5325.398,-5.2761536
2925,-4.1110266e-06,304.95416,304.43198,-0.0002784137,320.973,6.540515,0.805135,288.96048,273.15,322.26605,0.00028252474,304.90158,320.94366,0.014573673,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90437.945,175529.86,21161.983866848997,9.016230976913175,19342.03074231391,0.0,5316.593,7.3456497,19351.046973290824,5316.593,5323.9385,-5.29953
2926,-4.1118838e-06,304.9367,305.28165,-0.00027847182,320.5509,4.429036,2.8283758,288.94223,273.15,321.62894,0.0002825837,304.90317,320.54648,0.01457367,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90475.41,175589.5,19401.80635956352,-5.957086569763348,17858.642454885576,0.0,5316.593,7.257412,17852.68536831581,5316.593,5323.85,-5.3177795
2927,-4.120266e-06,304.92725,306.12653,-0.0002790395,320.63293,3.910045,3.3857975,288.92792,273.15,320.91846,0.00028315975,304.91455,320.64215,0.01457367,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90844.57,175649.5,17591.61414705268,-20.753677803347912,17001.015937727003,0.0,5316.593,7.295842,16980.262259923657,5316.593,5323.8887,-5.3320923
2928,-4.121809e-06,304.92645,306.95215,-0.00027914398,321.00787,3.777686,3.5260625,288.91678,273.15,320.54684,0.00028326578,304.93527,321.0252,0.01457367,1.0,0.0,1.0,0.0,5316.593,343.15,343.15,-90912.6,175709.28,16173.831003342442,-35.06803156431148,16478.998185457527,0.0,5316.593,7.3037486,16443.930153893216,5316.593,5323.8965,-5.343231
2929,-4.1227895e-06,304.9346,307.74908,-0.00027921036,321.56207,3.7465477,3.5624182,288.90802,273.15,320.58408,0.00028333315,304.9655,321.58414,0.01457367,1.0,0.0,1.0,0.0,5316.593,340.3959,340.3959,-90955.84,175769.67,15273.630097674306,-48.734799223265625,16198.263745238251,0.0,5316.593,7.3089657,16149.528946014985,5316.593,5323.902,-5.3519897
2930,-4.123515e-06,304.95163,308.4747,-0.00027925952,322.20575,3.740477,3.5723536,288.90134,273.15,320.91766,0.00028338304,305.00436,322.23007,0.01457367,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90987.86,175829.5,14809.723070892922,-61.01523413298837,16105.009280166627,0.0,5316.593,7.312831,16043.994046033638,5316.593,5323.906,-5.358673
2931,-4.1238886e-06,304.9775,309.11505,-0.00027928484,322.88806,3.7395735,3.5752473,288.89642,273.15,321.43372,0.00028340874,305.05157,322.91284,0.01457367,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91004.35,175889.5,14663.111997723632,-71.66361466690863,16155.690398540657,0.0,5316.593,7.314821,16084.026783873749,5316.593,5323.9077,-5.3635864
2932,-4.124098e-06,305.01187,309.65723,-0.00027929898,323.5622,3.7396908,3.576243,288.89316,273.15,322.04834,0.00028342308,305.10614,323.586,0.01457367,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-91013.57,175949.5,14750.095648795992,-80.46317716340623,16311.302705446451,0.0,5316.593,7.3159337,16230.839528283044,5316.593,5323.9087,-5.366852
2933,-4.0567425e-06,305.05353,310.09885,-0.00027473745,324.20187,9.982009,-1.527974,288.89148,273.15,322.70306,0.0002787942,305.16602,324.22784,0.01457367,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-88119.09,176008.86,14758.727872930422,-85.96374434392817,16273.445201878189,0.0,5316.593,8.454035,16187.48145753426,5316.593,5325.047,-5.3685303
2934,-1.8757679e-05,305.13342,310.40933,-0.0002506711,325.19095,56.936367,-13.803299,288.8913,273.15,323.43466,0.00026942877,305.2666,325.23618,0.07252639,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-73789.11,176069.17,14739.473753733278,-415.64802126407005,15562.360035391264,0.0,5316.593,43.133068,15146.712014127193,5316.593,5359.726,-5.3687134
2935,-0.00014121168,306.30252,310.87256,-0.00022197174,326.22482,15.110733,-0.49908713,288.89288,273.15,323.21408,0.00036318344,306.4463,326.30176,0.66400117,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-62898.066,176129.33,18825.393306040893,-2710.4394968982424,14312.629305698189,0.0,5316.593,14.611646,11602.189808799947,5316.593,5331.2046,-5.3671265
2936,-0.00013904518,308.14566,311.29083,-0.00014213289,328.9082,2.4194121,-0.0014473706,288.89685,273.15,320.57425,0.00028117807,308.3072,329.14905,0.9786422,1.0,0.17460318,1.0,3354.5276,5316.593,333.15,333.15,-26509.22,176189.52,10963.231548489994,-1836.7482960776726,10516.832938537491,3354.5276,5316.593,2.4179647,8680.084642459818,8671.12,8673.538,-5.363159
2937,-0.00014574187,313.61914,311.55313,-0.00014585172,331.92206,2.5893517,-1.8243749e-05,288.90073,273.15,319.26013,0.00029159358,314.15396,332.10104,0.9992328,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-27964.254,176248.88,9438.710013724894,1264.6371769426955,12477.54090879436,19212.295,5316.593,2.5893333,13742.178085737056,24528.887,24531.477,-5.3592834
2938,-0.0001436067,319.94354,311.8089,-0.00014361074,334.2116,2.4716446,-3.1107555e-07,288.90384,273.15,321.3131,0.00028721744,320.30664,334.3591,0.9999715,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-27113.908,176308.67,11465.056046522193,4906.3949904716965,13512.533101144087,19212.295,5316.593,2.4716444,18418.928091615784,24528.887,24531.357,-5.3561707
2939,-0.00014264503,324.23154,311.99158,-0.00014264749,336.12823,2.422025,-4.871399e-09,288.9071,273.15,325.02148,0.0002852925,324.48035,336.25067,0.99998254,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-26750.705,176368.8,15612.806735373397,7333.071702418081,14460.741479079608,19212.295,5316.593,2.422025,21793.813181497688,24528.887,24531.309,-5.3529053
2940,-0.00014226565,327.18527,312.10208,-0.00014226811,337.7083,2.4027562,-6.659266e-11,288.91214,273.15,328.37476,0.00028453377,327.35602,337.80844,0.99998254,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-26608.63,176429.5,19446.527061645826,9012.443808565784,15300.39066602651,19212.295,5316.593,2.4027562,24312.834474592295,24528.887,24531.29,-5.34787
2941,-0.00014199456,329.1944,312.16837,-0.000141997,338.98254,2.3890436,-9.097344e-13,288.92032,273.15,330.9022,0.00028399157,329.31265,339.06415,0.99998254,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-26507.314,176489.5,22345.043884989478,10153.936315359148,15991.638935954456,19212.295,5316.593,2.3890436,26145.575251313603,24528.887,24531.275,-5.339691
2942,-0.000141872,330.58414,312.2558,-0.00014187445,340.01407,2.3828623,-1.192426e-14,288.93268,273.15,332.78824,0.00028374646,330.66626,340.08002,0.99998254,1.0,1.0,1.0,19212.295,5316.593,333.15,333.15,-26461.574,176549.5,24469.22999242993,10921.168284109051,16540.3952290907,19212.295,5316.593,2.3828623,27461.56351319975,24528.887,24531.27,-5.3273315
2943,-0.00014180095,331.09625,312.4321,-0.0001418034,339.18326,2.3792841,-1.530394e-16,288.94974,273.15,334.18347,0.00028360434,331.05804,338.8879,0.99998254,1.0,0.7949588,0.29032257,15272.982,1543.527,330.31128,330.31128,-26435.078,176609.05,25908.892444672027,11115.697961039306,15932.3019269495,15272.982,1543.527,2.3792841,27047.999887988808,16816.51,16818.889,-5.310272
2944,-0.00014176364,329.99728,312.75443,-0.00014176608,333.23065,2.377406,-1.862653e-18,288.97223,273.15,334.56854,0.00028352972,329.92728,332.83383,0.99998254,1.0,0.70047706,0.0,13457.772,0.0,329.15,329.15,-26421.164,176669.5,25976.792554575746,10266.523677447914,12191.904716384539,13457.772,0.0,2.377406,22458.42839383245,13457.772,13460.149,-5.287781
2945,-0.0001417435,328.66415,313.24512,-0.00014174594,328.4589,2.3763926,-2.1793052e-20,288.99966,273.15,332.65353,0.00028348944,328.57703,328.24402,0.99998254,1.0,0.60352874,0.19494505,11595.173,1036.4435,327.15,327.15,-26413.656,176730.28,23108.741047104253,9179.30251596646,9057.262060412351,11595.173,1036.4435,2.3763926,18236.564576378812,12631.616,12633.992,-5.2603455
2946,-0.00014173302,328.23123,313.8691,-0.00014173547,327.34122,2.375866,-2.6115484e-22,289.02966,273.15,329.9897,0.0002834685,328.21872,327.32352,0.99998254,1.0,0.6276191,0.34575722,12058.003,1838.2504,327.15,327.15,-26409.752,176789.5,19192.634865766857,8549.464860595002,8019.796439656268,12058.003,1838.2504,2.375866,16569.26130025127,13896.253,13898.629,-5.2303467
2947,-0.00012199465,328.2254,314.47256,-0.00012199675,327.3376,20.677883,-2.7219045e-05,289.06094,273.15,328.45245,0.0002439914,328.22824,327.34158,0.99998254,1.0,0.6047747,0.42092246,11619.11,2237.8733,327.15,327.15,-19757.465,176848.72,14326.08492038705,7046.645223397308,6591.861164552615,11619.11,2237.8733,20.677856,13638.506387949923,13856.983,13877.661,-5.199066
2948,-0.000146818,327.90808,315.11603,-0.00014682053,327.3412,34.817368,-2.1355982,289.09253,273.15,328.04388,0.00029363853,327.88806,327.37012,0.99998254,1.0,0.572208,0.4243157,10993.429,2255.9138,327.15,327.15,-28369.283,176909.02,15943.690299533131,7888.035308305063,7538.5979725179905,10993.429,2255.9138,32.68177,15426.633280823055,13249.343,13282.024,-5.1674805
2949,-0.00014813765,327.39655,315.89444,-0.00014814021,327.31927,15.9174385,-4.9539857,289.12427,273.15,327.78717,0.00029627787,327.36334,327.3014,0.99998254,1.0,0.5523384,0.39405218,10611.688,2095.015,327.15,327.15,-28854.105,176969.75,14798.92213958145,7156.358769096549,7108.405642453697,10611.688,2095.015,10.963453,14264.764411550244,12706.703,12717.667,-5.135742
2950,-0.00014493693,325.9797,316.4963,-0.00014493943,326.2146,5.5034337,-2.1392002,289.15552,273.15,327.5116,0.00028987636,325.87415,326.1316,0.99998254,1.0,0.26926428,0.16129032,5173.1846,857.51495,325.15,325.15,-27617.26,177030.17,13410.90241783931,5772.877559280687,5915.9678226004435,5173.1846,857.51495,3.3642335,11688.84538188113,6030.6997,6034.064,-5.104492
2951,-0.00014362372,325.36945,316.90356,-0.0001436262,325.68478,2.3114865,0.02937387,289.18542,273.15,326.7923,0.00028724992,325.37183,325.6903,0.99998254,1.0,0.40980977,0.296875,7873.386,1578.3635,325.15,325.15,-27119.16,177089.72,11930.258379075553,5106.785822721172,5297.095213481295,7873.386,1578.3635,2.3408604,10403.881036202467,9451.75,9454.091,-5.074585
2952,-0.00014265276,325.36926,317.13712,-0.00014265522,325.75473,1.4268268,0.78394586,289.21405,273.15,326.15,0.00028530796,325.3688,325.76105,0.99998254,1.0,0.39416382,0.296875,7572.7915,1578.3635,325.15,325.15,-26753.6,177149.55,10800.07316600593,4932.221777907575,5163.26041745998,7572.7915,1578.3635,2.2107728,10095.482195367556,9151.155,9153.366,-5.0459595
2953,-0.00014224039,325.3611,317.22076,-0.00014224283,325.88107,1.2063427,0.9800025,289.24075,273.15,325.83484,0.00028448322,325.36008,325.8919,0.99998254,1.0,0.37523943,0.2923077,7209.2104,1554.0809,325.15,325.15,-26599.14,177209.08,10292.350772124692,4863.123665548752,5173.840799615182,7209.2104,1554.0809,2.186345,10036.964465163934,8763.291,8765.478,-5.0192566
2954,-0.00014199523,325.3408,317.18323,-0.00014199769,326.06952,1.1474402,1.0273846,289.2659,273.15,325.68326,0.0002839929,325.33066,326.07504,0.99998254,1.0,0.41602188,0.35384616,7992.7354,1881.2559,325.15,325.15,-26507.537,177269.45,10138.583198137852,4865.006748352307,5299.6980628298825,7992.7354,1881.2559,2.1748247,10164.70481118219,9873.991,9876.166,-4.99411
2955,-0.00014186659,324.02362,317.05005,-0.00014186904,325.1503,1.1313992,1.0375332,289.28934,273.15,325.65988,0.00028373563,323.9194,325.07806,0.99998254,1.0,0.1543521,0.14516129,2965.458,771.7635,323.15,323.15,-26459.531,177330.28,10260.24854512535,4155.130834300636,4826.533752799201,2965.458,771.7635,2.1689324,8981.664587099836,3737.2214,3739.3904,-4.9706726
2956,-0.00014179917,323.39047,316.85434,-0.00014180162,324.8279,1.1267451,1.0391039,289.3106,273.15,325.29144,0.0002836008,323.3959,324.8519,0.99998254,1.0,0.2916946,0.28125,5604.123,1495.2917,323.15,323.15,-26434.39,177389.84,10049.630499392315,3892.6365671301255,4748.794598144279,5604.123,1495.2917,2.165849,8641.431165274404,7099.415,7101.581,-4.949402
2957,-0.00014176295,323.37833,316.61914,-0.0001417654,325.0959,1.1251549,1.039037,289.33017,273.15,324.61108,0.00028352835,323.36813,325.10632,0.99998254,1.0,0.28392583,0.28125,5454.8667,1495.2917,323.15,323.15,-26420.889,177449.44,9516.958631081707,4024.4489983241037,5047.178716547051,5454.8667,1495.2917,2.1641917,9071.627714871156,6950.158,6952.3223,-4.92984
2958,-0.00014174369,322.98343,316.36725,-0.00014174615,325.64233,1.1245246,1.0387855,289.3478,273.15,324.31012,0.00028348982,322.8938,325.78683,0.99998254,1.0,0.13908441,0.6,2672.1309,3189.9556,323.15,323.15,-26413.707,177508.58,9457.236962055049,3938.767587109027,5521.771998179581,2672.1309,3189.9556,2.16331,9460.539585288607,5862.0864,5864.2495,-4.912201
2959,-0.00014173311,321.00443,316.10257,-0.00014173555,329.80847,1.1242313,1.0385938,289.3642,273.15,324.3076,0.00028346866,320.8731,330.14197,0.99998254,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-26409.76,177569.33,9768.633845780172,2917.971878950709,8158.97714546443,0.0,5316.593,2.162825,11076.949024415138,5316.593,5318.7554,-4.895813
2960,-0.00014172753,319.45377,315.8411,-0.00014172998,333.88943,1.1240896,1.0384808,289.37888,273.15,324.74673,0.0002834575,319.36172,334.1404,0.99998254,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-26407.686,177629.5,10602.355975159127,2150.462743269799,10743.561479429787,0.0,5316.593,2.1625705,12894.024222699587,5316.593,5318.7554,-4.881134
2961,-0.00013257717,318.37042,315.58405,-0.00014348286,336.93756,1.106399,1.0244879,289.39243,273.15,325.6953,0.00027606005,318.30432,337.12088,0.9248532,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-26769.84,177689.36,11723.53085968787,1551.5219208467101,12868.226592280507,0.0,5316.593,2.130887,14419.748513127217,5316.593,5318.7236,-4.867584
2962,-5.331154e-05,317.7956,315.2836,-0.00017981991,338.68997,1.3325381,1.2613665,289.40518,273.15,326.74997,0.00023313145,317.7415,338.72867,0.3158004,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-39243.984,177748.61,11227.31960835832,562.4566136518405,17677.513045857297,0.0,5316.593,2.5939045,18239.969659509137,5316.593,5319.1865,-4.854828
2963,-5.807266e-06,317.67725,314.95383,-0.0002503937,337.6648,2.7459447,2.6253674,289.41763,273.15,328.93774,0.00025620096,317.6233,337.5725,0.023633694,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-73470.45,177808.86,15047.310762659194,66.4256026602722,23884.069854227262,0.0,5316.593,5.371312,23950.495456887533,5316.593,5321.964,-4.8423767
2964,-4.0550553e-06,317.65375,314.73856,-0.0002745141,335.16254,3.550779,3.3958383,289.43124,273.15,333.04477,0.00027856918,317.59778,335.0809,0.01457953,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-87922.84,177869.67,21418.096451269263,49.6493065966358,23548.01773501851,0.0,5316.593,6.946617,23597.667041615146,5316.593,5323.5396,-4.828766
2965,-4.054211e-06,317.63095,314.61826,-0.00027454944,333.42804,3.5520158,3.3970215,289.448,273.15,334.9257,0.00027860366,317.57306,333.37924,0.014574556,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-87944.484,177929.5,23762.44726665284,51.29922883284621,21689.705880045018,0.0,5316.593,6.9490376,21741.005108877864,5316.593,5323.542,-4.8120117
2966,-4.080577e-06,317.6074,314.61234,-0.000276335,332.36832,3.6218116,3.4637716,289.46893,273.15,334.36948,0.00028041555,317.54807,332.33743,0.014574554,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-89092.445,177989.5,23268.880448627628,51.3305420526633,20607.715702003305,0.0,5316.593,7.085583,20659.046244055968,5316.593,5323.678,-4.7910767
2967,-4.1024655e-06,317.58316,314.7677,-0.00027781725,331.68948,3.6803637,3.5197685,289.49353,273.15,333.20728,0.0002819197,317.52295,331.67038,0.014574554,1.0,0.0,1.0,0.0,5316.593,323.15,323.15,-90050.44,178049.5,21833.613630902702,48.511378890472855,19744.88598825701,0.0,5316.593,7.2001324,19793.397367147485,5316.593,5323.793,-4.7664795
2968,-4.1118788e-06,317.55893,315.09225,-0.00027845468,331.305,3.7057471,3.5440443,289.52075,273.15,332.23672,0.00028256656,317.4992,331.2957,0.014574554,1.0,0.0,1.0,0.0,5316.593,320.05322,320.05322,-90464.08,178109.03,20346.70652755999,42.59920441506138,18960.953779435742,0.0,5316.593,7.249791,19003.552983850805,5316.593,5323.843,-4.739258
2969,-4.1173503e-06,317.53494,315.5649,-0.00027882523,331.16946,3.7205596,3.5582104,289.5505,273.15,331.56708,0.00028294258,317.4783,331.1688,0.014574554,1.0,0.0,1.0,0.0,5316.593,319.15,319.15,-90705.0,178169.5,19016.316207218686,34.06750499886368,18273.961282961438,0.0,5316.593,7.27877,18308.028787960302,5316.593,5323.8716,-4.709503
2970,-4.1205567e-06,317.51312,316.1122,-0.00027904235,328.04343,3.7292573,3.5665286,289.58124,273.15,331.1541,0.00028316292,317.46262,327.82364,0.014574554,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-90846.31,178229.2,17889.096007410644,24.244612167878543,13983.117838741777,0.0,0.0,7.295786,14007.362450909655,0.0,7.295786,-4.678772
2971,-4.1223607e-06,317.4941,316.68054,-0.00027916452,323.1744,3.734162,3.5712094,289.6133,273.15,329.87152,0.00028328688,317.45285,323.04865,0.014574554,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-90925.87,178289.9,15694.69127306995,14.086049071918016,7613.999401495875,0.0,0.0,7.3053713,7628.085450567793,0.0,7.3053713,-4.646698
2972,-3.8564745e-06,317.47983,317.16443,-0.00026115897,320.66196,31.16588,-11.640156,289.6444,273.15,326.42105,0.00026501546,317.44916,320.5951,0.014574554,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-79763.09,178349.33,10303.221835127018,5.108581129495415,3836.325536255103,0.0,0.0,19.525724,3841.4341173845987,0.0,19.525724,-4.6156006
2973,-3.975271e-06,317.47018,317.47952,-0.00026920374,319.38705,46.109673,-5.7192717,289.6736,273.15,323.16483,0.000273179,317.44946,319.35083,0.014574554,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-84920.49,178409.69,6523.042348324281,-0.15591485807431305,2156.761630804027,0.0,0.0,40.3904,2156.6057159459524,0.0,40.3904,-4.5863953
2974,-4.2500465e-06,317.46365,317.8016,-0.00028781127,318.66138,11.414961,-0.05603676,289.69873,273.15,321.09103,0.00029206133,317.4525,318.64398,0.014574554,1.0,0.0,0.0,0.0,0.0,317.15,317.15,-96664.76,178469.5,4035.0027276311093,-6.032503077219031,1039.2983776625897,0.0,0.0,11.358924,1033.2658745853707,0.0,11.358924,-4.5612793
2975,-4.120004e-06,317.46082,317.94397,-0.00027900495,318.33414,8.290693,-0.000340278,289.71924,273.15,319.6031,0.00028312494,317.45795,318.3267,0.014574554,1.0,0.0,0.0,0.0,0.0,315.15,315.15,-90822.445,178529.12,1972.8990769809939,-8.36051043096031,457.2060750342999,0.0,0.0,8.290353,448.8455646033396,0.0,8.290353,-4.5407715
2976,-2.702577e-05,317.4649,317.87476,-0.00027523382,318.18643,8.579569,-5.5765295e-06,289.73486,273.15,318.78525,0.0003022596,317.47067,318.18228,0.09961004,1.0,0.0,0.0,0.0,0.0,315.15,315.15,-89108.35,178589.25,1155.8607335500071,-46.52147106676274,360.2918871738581,0.0,0.0,8.579563,313.77041610709534,0.0,8.579563,-4.5251465
2977,-0.00013815718,317.55054,317.67484,-0.00020147076,318.08353,5.730284,-8.108748e-08,289.7453,273.15,318.3725,0.00033962794,317.55933,318.07864,0.7136167,1.0,0.0,0.0,0.0,0.0,315.15,315.15,-52305.23,178648.88,995.1716236299646,-72.12523151496342,345.8253414194701,0.0,0.0,5.730284,273.7001099045067,0.0,5.730284,-4.5147095
2978,-0.00014007959,317.60745,317.1864,-0.00014238666,317.98428,2.3845441,-7.5234274e-10,289.75098,273.15,318.08493,0.00028246624,317.6062,317.97586,0.983718,1.0,0.0,0.0,0.0,0.0,315.15,315.15,-26594.287,178709.3,1065.977305394128,247.71874777691494,477.15262196179606,0.0,0.0,2.3845441,724.871369738711,0.0,2.3845441,-4.509033
2979,-0.00014551517,317.50067,316.50555,-0.00014559415,317.81604,2.5744402,-1.0827521e-11,289.75214,273.15,317.9318,0.00029110932,317.48682,317.80048,0.9994507,1.0,0.0,0.0,0.0,0.0,315.15,315.15,-27865.295,178769.3,1743.804159097806,608.1794955264286,801.3561178568551,0.0,0.0,2.5744402,1409.5356133832838,0.0,2.5744402,-4.5078735
2980,-0.0001431976,317.21722,315.73682,-0.00014319982,317.5374,2.450344,-1.4529509e-13,289.74933,273.15,317.7983,0.00028639744,317.19162,317.51395,0.99998426,1.0,0.0,0.0,0.0,0.0,315.15,315.15,-26958.486,178829.2,2479.706411213378,890.3614806712312,1082.9504199096007,0.0,0.0,2.450344,1973.311900580832,0.0,2.450344,-4.510681
2981,-0.00014255742,316.78363,314.9251,-0.00014255747,317.1512,2.4174657,-1.8366777e-15,289.743,273.15,317.5741,0.0002851149,316.74847,317.12042,0.9999996,1.0,0.0,0.0,0.0,0.0,315.15,315.15,-26716.973,178889.5,3172.115447872059,1112.7726972670616,1332.8610434348852,0.0,0.0,2.4174657,2445.633740701947,0.0,2.4174657,-4.5169983
2982,-0.00014218364,316.24,314.1342,-0.00014218364,316.67618,2.3985,-2.3466317e-17,289.73383,273.15,317.23477,0.00028436727,316.19797,316.6394,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,-26577.055,178949.19,3703.1616663796285,1257.525907801149,1518.004695682862,0.0,0.0,2.3985,2775.530603484011,0.0,2.3985,-4.526184
2983,-0.00014196058,315.61072,313.3793,-0.00014196058,316.1219,2.3872275,-2.783255e-19,289.7219,273.15,316.78204,0.00028392117,315.56445,316.08078,1.0,1.0,0.0,0.0,0.0,0.0,315.15,315.15,-26493.73,179009.73,4057.6621938187786,1330.44637245332,1635.2231984300581,0.0,0.0,2.3872275,2965.669570883378,0.0,2.3872275,-4.5381165
2984,-0.00012828363,315.4548,312.70627,-0.00012828363,315.54672,9.335441,-3.127707e-20,289.70792,273.15,316.3153,0.00025656726,315.45554,315.5032,1.0,1.0,0.111363925,0.0,2139.5566,0.0,315.15,315.15,-21959.566,179069.06,3889.037601805967,1480.8866937073617,1530.4118171911796,2139.5566,0.0,9.335441,3011.2985108985413,2139.5566,2148.892,-4.5520935
2985,-0.0001364539,316.79828,312.07996,-0.0001364539,315.00046,34.171772,-0.4793204,289.69168,273.15,316.18082,0.0002729078,317.10437,314.9556,1.0,1.0,0.7911598,0.0,15199.996,0.0,315.15,315.15,-24593.297,179128.77,4700.458938983765,2704.1009866133336,1673.758232442335,15199.996,0.0,33.69245,4377.859219055668,15199.996,15233.688,-4.568329
2986,-0.0001501446,322.03693,311.53036,-0.00014988922,314.33157,24.010435,-4.7930293,289.67313,273.15,316.23383,0.00030003383,322.3152,314.28693,1.0,0.9982536,1.0,0.0,19212.295,0.0,315.15,315.15,-29630.52,179190.25,5927.028826841507,6625.514228099938,1763.4580573853143,19212.295,0.0,19.217405,8388.972285485252,19212.295,19231.512,-4.5868835
2987,-0.00015816129,325.20657,311.06992,-0.0001043148,313.76187,9.195297,-4.002998,289.65414,273.15,317.19632,0.0002624761,325.35452,313.71948,1.0,0.67106813,1.0,0.0,19212.295,0.0,315.15,315.15,-31462.99,179249.17,6753.745137810796,9390.662409336946,1179.4053920142212,19212.295,0.0,5.1922994,10570.067801351168,19212.295,19217.486,-4.6058655
2988,-0.00022246667,325.91763,310.6104,-1.844345e-05,313.52222,6.0004387,-1.5908653,289.6338,273.15,318.74686,0.00024091013,325.8774,313.4792,1.0,0.089248575,1.0,0.0,19212.295,0.0,315.15,315.15,-58670.105,179309.8,8232.637539548727,14302.454578657287,225.55560665256104,19212.295,0.0,4.4095736,14528.010185309848,19212.295,19216.705,-4.6262207
2989,-0.00027216057,324.105,310.22116,-4.094023e-06,313.4893,5.070032,1.7445264,289.61383,273.15,321.2347,0.0002762546,324.0276,313.4442,1.0,0.014857848,1.0,0.0,19212.295,0.0,315.15,315.15,-86460.26,179369.23,12778.684240251438,15870.273571919568,56.195114767843,19212.295,0.0,6.8145585,15926.46868668741,19212.295,19219.11,-4.646179
2990,-0.00027628092,322.46442,309.92032,-4.0798127e-06,313.47043,4.0407214,3.042769,289.59512,273.15,322.77753,0.00028036072,322.42215,313.4224,1.0,0.014574676,1.0,0.0,19212.295,0.0,315.15,315.15,-89057.68,179429.5,15139.555902444536,14555.918420509073,60.831889849816136,19212.295,0.0,7.0834904,14616.75031035889,19212.295,19219.379,-4.6648865
2991,-0.00027613674,321.6169,309.7159,-4.0776513e-06,313.4504,3.7176285,3.3527348,289.5789,273.15,322.85934,0.0002802144,321.59387,313.399,1.0,0.014574559,1.0,0.0,19212.295,0.0,315.15,315.15,-88964.49,179489.5,15468.51139939278,13802.474968157696,63.957502439149216,19212.295,0.0,7.070363,13866.432470596845,19212.295,19219.365,-4.681122
2992,-0.00027773538,321.11014,309.63705,-4.1012586e-06,313.4289,3.702528,3.49124,289.565,273.15,322.21375,0.00028183663,321.0955,313.3741,1.0,0.014574559,1.0,0.0,19212.295,0.0,315.15,315.15,-89997.42,179549.5,14887.203088368928,13383.221069895868,65.31552174608157,19212.295,0.0,7.193768,13448.536591641949,19212.295,19219.488,-4.6950073
2993,-0.00027848012,320.79883,309.69937,-4.1122557e-06,313.4059,3.7128139,3.538959,289.5531,273.15,321.53656,0.00028259237,320.7908,313.34827,1.0,0.014574559,1.0,0.0,19212.295,0.0,315.15,315.15,-90480.6,179609.8,14049.41684942429,12982.10775695594,64.01746087929538,19212.295,0.0,7.251773,13046.125217835235,19212.295,19219.547,-4.706909
2994,-0.00027882287,320.6604,309.88632,-4.1173175e-06,313.3822,3.721899,3.5566845,289.54288,273.15,321.04803,0.0002829402,320.6582,313.3229,1.0,0.014574559,1.0,0.0,19212.295,0.0,315.15,315.15,-90703.45,179669.5,13264.007940516542,12617.04987927903,60.453323830758634,19212.295,0.0,7.2785835,12677.503203109789,19212.295,19219.574,-4.7171326
2995,-0.0002790408,320.6714,310.16272,-4.1205353e-06,313.3579,3.729528,3.566136,289.53375,273.15,320.74677,0.00028316135,320.6742,313.2986,1.0,0.014574559,1.0,0.0,19212.295,0.0,315.97256,315.97256,-90845.3,179729.66,12587.368991443525,12315.85689819994,55.2967591191389,19212.295,0.0,7.295664,12371.153657319079,19212.295,19219.59,-4.7262573
2996,-0.00027916368,320.80362,310.477,-4.12235e-06,313.3341,3.7342005,3.5711057,289.52554,273.15,320.61514,0.00028328603,320.81018,313.2765,1.0,0.014574559,1.0,0.0,19212.295,0.0,316.15,316.15,-90925.32,179789.5,12062.388129229972,12107.84370570881,49.46774973793033,19212.295,0.0,7.3053064,12157.311455446741,19212.295,19219.6,-4.7344666
2997,-0.00027833285,321.0214,310.787,-4.110081e-06,313.31122,4.9092155,2.433497,289.5179,273.15,320.62717,0.00028244295,321.03094,313.2568,1.0,0.014574559,1.0,0.0,19212.295,0.0,316.15,316.15,-90389.95,179849.52,11673.015265465025,11963.99939277697,43.57413496418605,19212.295,0.0,7.3427124,12007.573527741157,19212.295,19219.637,-4.742096
2998,-0.00025176004,321.56183,311.0186,-3.7176826e-06,313.2908,50.139046,-15.76,289.5107,273.15,320.7831,0.0002554777,321.59576,313.2404,1.0,0.014574559,1.0,0.0,19212.295,0.0,316.15,316.15,-74019.85,179909.5,10477.398781615222,11148.34286864923,35.478999591853636,19212.295,0.0,34.379044,11183.821868241084,19212.295,19246.674,-4.749298
2999,-0.0002835091,321.95917,311.18292,-4.1865183e-06,313.2723,29.833275,-1.795206,289.5036,273.15,321.0993,0.00028769564,321.95145,313.22617,1.0,0.014574559,1.0,0.0,19212.295,0.0,316.15,316.15,-93923.49,179969.38,11982.179335806364,12831.68758649893,36.73846079858822,19212.295,0.0,28.038069,12868.426047297518,19212.295,19240.332,-4.7564087
3000,-0.0002838181,321.75693,311.37674,-4.1910816e-06,313.25394,9.398927,-0.010430713,289.497,273.15018,321.46844,0.0002880092,321.7585,313.21237,1.0,0.014574559,1.0,0.0,19212.295,0.0,317.15,317.15,-93998.36,180029.2,12207.31699788491,12373.55840767549,33.043445405089855,19212.295,0.0,9.388496,12406.60185308058,19212.295,19221.684,-4.7630005
3001,-0.00027879034,321.9306,311.50046,-4.1168364e-06,313.23776,8.231369,-8.730635e-05,289.491,273.15118,321.60318,0.00028290716,321.938,313.20053,1.0,0.014574559,1.0,0.0,19212.295,0.0,317.15,317.15,-90682.35,180089.5,12004.156234556263,12212.859545148724,30.039236593371044,19212.295,0.0,8.231281,12242.898781742095,19212.295,19220.525,-4.7690125
3002,-0.00027971013,322.09637,311.58743,-4.1304193e-06,313.2234,8.29605,-1.5058226e-06,289.48557,273.15314,321.70892,0.00028384055,322.10117,313.18997,1.0,0.014574559,1.0,0.0,19212.295,0.0,317.15,317.15,-91281.64,180149.5,12066.135536991673,12345.721374664543,28.380170206498967,19212.295,0.0,8.296048,12374.101544871042,19212.295,19220.592,-4.7744446
3003,-0.00027961406,322.21432,311.6581,-4.1290004e-06,313.21042,8.287074,-2.4069786e-08,289.48068,273.15607,321.85574,0.00028374305,322.2182,313.1803,1.0,0.014574559,1.0,0.0,19212.295,0.0,317.15,317.15,-91218.94,180209.5,12152.730119299093,12396.995930806299,26.919802667135784,19212.295,0.0,8.287074,12423.915733473435,19212.295,19220.582,-4.7793274
3004,-0.00027943065,322.3135,311.72183,-4.126292e-06,313.1987,8.270739,-3.5517744e-10,289.47635,273.1599,321.98447,0.00028355693,322.31677,313.17133,1.0,0.014574559,1.0,0.0,19212.295,0.0,317.15,317.15,-91099.3,180269.5,12222.172582747959,12430.481982440255,25.594746368118315,19212.295,0.0,8.270739,12456.076728808373,19212.295,19220.566,-4.783661
3005,-0.00027938836,322.39777,311.7865,-4.1256676e-06,313.18796,8.266983,-4.864123e-12,289.47253,273.16464,322.0916,0.000283514,322.4006,313.16293,1.0,0.014574559,1.0,0.0,19212.295,0.0,318.15,318.15,-91071.73,180329.97,12270.906240656032,12451.59100236215,24.28420226057437,19212.295,0.0,8.266983,12475.875204622726,19212.295,19220.562,-4.7874756
3006,-0.00027936153,322.47226,311.85452,-4.125197e-06,313.1782,8.264599,-6.4316364e-14,289.4693,273.1702,322.18207,0.0002834867,322.47488,313.1552,1.0,0.014574295,1.0,0.0,19212.295,0.0,318.15,318.15,-91054.23,180389.89,12296.431330941183,12457.986144130828,22.93366779542172,19212.295,0.0,8.264599,12480.91981192625,19212.295,19220.559,-4.7907104
3007,-0.00026687377,322.60272,311.95502,-5.2370193e-05,313.14676,8.556822,-8.41731e-16,289.46667,273.17657,322.2416,0.00031924396,322.61697,313.12805,1.0,0.203968,1.0,0.0,19212.295,0.0,318.15,318.15,-84777.21,180450.12,13792.51409780995,11934.691534703745,262.12937274203705,19212.295,0.0,8.556822,12196.82090744578,19212.295,19220.852,-4.793335
3008,-0.00017763452,323.86322,312.18732,-0.000144872,313.00348,4.336706,-7.9496036e-18,289.46506,273.1837,321.43393,0.0003225065,324.00693,312.9928,1.0,0.83386,1.0,0.0,19212.295,0.0,318.15,318.15,-41324.344,180509.94,12524.78917288382,8710.98243499766,496.60395417845393,19212.295,0.0,4.336706,9207.586389176115,19212.295,19216.63,-4.7949524
3009,-0.00014237085,326.59814,312.29877,-0.00014122567,313.5179,2.3968728,-7.0345695e-20,289.46393,273.1914,319.9262,0.0002835965,326.78592,313.72092,1.0,0.9917825,1.0,0.46774194,19212.295,2486.7935,318.15,318.15,-26620.307,180569.08,9085.08631136442,8550.420712554185,723.1342062278045,19212.295,2486.7935,2.3968728,9273.554918781989,21699.088,21701.484,-4.7960815
3010,-0.00012583923,327.81897,312.33755,-0.00012580538,318.97418,19.116858,-3.505722e-10,289.46198,273.19998,320.08176,0.0002516446,327.68082,319.4062,1.0,0.99974173,0.390625,0.8325539,7504.8027,4426.35,318.15,318.15,-21051.264,180629.3,8184.903784049524,8182.311095443318,3506.6783541566338,7504.8027,4426.35,19.116858,11688.98944959995,11931.152,11950.27,-4.7980347
3011,-0.00014667574,323.56476,312.33118,-0.00014667475,321.6294,36.850086,-1.6819136,289.4591,273.2092,321.66946,0.0002933505,323.2372,321.64645,1.0,0.99999285,0.0,0.3248746,0.0,1727.226,318.15,318.15,-28323.752,180689.22,11505.442819075639,6920.314249306613,5728.017782932682,0.0,1727.226,35.16817,12648.332032239296,1727.226,1762.3942,-4.8009033
3012,-0.00014941517,319.64874,312.38504,-0.00014941514,320.72684,18.155354,-5.1300287,289.4564,273.2191,322.11243,0.0002988303,319.44162,320.62564,1.0,0.9999998,0.00095134013,0.0975594,18.277428,518.6836,318.15,318.15,-29353.361,180749.4,12208.718927232987,4558.290644169816,5234.841020353542,18.277428,518.6836,13.025325,9793.131664523358,536.961,549.9863,-4.8036194
3013,-0.00014554252,318.35486,312.38443,-0.00014554252,320.18338,6.2800326,-2.5397732,289.45416,273.2295,321.1726,0.00029108505,318.3527,320.196,1.0,1.0,0.32557553,0.32491848,6255.053,1727.4592,318.15,318.15,-27847.71,180809.3,10744.049580670278,3649.5951257466077,4767.33131919147,6255.053,1727.4592,3.7402594,8416.926444938079,7982.5127,7986.253,-4.805847
3014,-0.00014399487,318.3305,312.35294,-0.00014399487,320.36432,2.5212777,-0.13132519,289.45184,273.2405,320.1604,0.00028798974,318.318,320.41058,1.0,1.0,0.21563905,0.3846154,4142.921,2044.8434,318.15,318.15,-27258.63,180869.4,9443.572626789632,3615.105245816963,4845.11180109628,4142.921,2044.8434,2.3899524,8460.217046913243,6187.764,6190.1543,-4.8081665
3015,-0.00014283645,316.85052,312.31076,-0.00014283645,323.35104,1.4757566,0.74548686,289.4489,273.25217,319.72345,0.0002856729,316.7248,323.71823,1.0,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-26821.674,180929.97,8893.938483970842,2723.464063122982,6623.210341477659,0.0,5316.593,2.2212434,9346.674404600642,5316.593,5318.814,-4.811096
3016,-0.00014233803,315.40366,312.26282,-0.00014233803,327.92468,1.2195159,0.97135204,289.4453,273.26407,319.8318,0.00028467606,315.31985,328.21063,1.0,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-26634.795,180989.5,9049.758870443015,1877.6552963211125,9362.97203931602,0.0,5316.593,2.190868,11240.627335637133,5316.593,5318.7837,-4.8146973
3017,-0.0001399561,314.42514,312.20026,-0.00014234142,331.5006,1.145085,1.0211312,289.441,273.27673,320.67752,0.00028229752,314.36966,331.71838,0.9831511,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-26569.498,181050.36,10051.065087844612,1307.821593115044,11538.407258412775,0.0,5316.593,2.1662161,12846.22885152782,5316.593,5318.759,-4.8190002
3018,-8.037236e-05,313.8763,312.08582,-0.00016313606,333.95734,1.1768601,1.09494,289.43665,273.28943,321.82205,0.00024350843,313.83655,334.06393,0.51035136,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-32890.617,181109.47,9957.593928863773,604.4071105232529,14985.7422261368,0.0,5316.593,2.2718,15590.149336660052,5316.593,5318.8647,-4.8233643
