minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3019,-1.0600281e-05,313.72916,311.87924,-0.00023357087,334.05972,2.3014119,2.1937613,289.43204,273.3028,323.60837,0.00024417115,313.69263,334.00034,0.04811955,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-64290.246,181169.89,12028.439790686463,82.36037753515113,21758.999827941494,0.0,5316.593,4.4951735,21841.360205476645,5316.593,5321.088,-4.8279724
3020,-4.0384043e-06,313.70975,311.73734,-0.0002725265,332.00742,3.4767175,3.323319,289.4284,273.31635,327.56345,0.00027656488,313.6728,331.92673,0.01462689,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-86666.91,181229.5,18383.175227723925,33.45466979343126,23201.36267765882,0.0,5316.593,6.8000364,23234.817347452252,5316.593,5323.3926,-4.831604
3021,-4.0549407e-06,313.69485,311.6611,-0.00027459548,330.25403,3.554006,3.3985245,289.42786,273.3303,330.60843,0.0002786504,313.6577,330.20532,0.014574737,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-87973.95,181289.5,22174.657011936106,34.636331694809506,21443.240816778976,0.0,5316.593,6.952531,21477.877148473784,5316.593,5323.5454,-4.8321533
3022,-4.0717837e-06,313.68002,311.6606,-0.00027573647,329.22754,3.5983834,3.4412732,289.43176,273.34454,330.81985,0.00027980824,313.6433,329.19833,0.014574714,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-88706.98,181349.5,22515.836578907765,34.53490881756282,20344.136056541553,0.0,5316.593,7.0396566,20378.670965359117,5316.593,5323.6323,-4.828247
3023,-4.0981563e-06,313.6653,311.7943,-0.0002775224,328.5892,3.6686764,3.5085697,289.44006,273.359,329.9384,0.00028162054,313.62927,328.57114,0.014574714,1.0,0.0,1.0,0.0,5316.593,318.15,318.15,-89859.445,181409.5,21460.92368376884,32.20416962587402,19576.02582700968,0.0,5316.593,7.177246,19608.229996635553,5316.593,5323.77,-4.8199463
3024,-4.1100266e-06,313.65085,312.09824,-0.00027832622,328.21912,3.7006247,3.5391405,289.45215,273.37378,329.05875,0.00028243626,313.6163,328.21024,0.014574714,1.0,0.0,1.0,0.0,5316.593,319.45645,319.45645,-90380.63,181469.89,20119.10495356375,26.801366840922825,18844.827043633926,0.0,5316.593,7.239765,18871.62841047485,5316.593,5323.8325,-4.8078613
3025,-6.9992484e-06,313.6365,312.56744,-0.00027847438,328.08878,3.749304,3.5841792,289.46738,273.3889,328.43597,0.00028547365,313.60583,328.08835,0.024912808,1.0,0.0,1.0,0.0,5316.593,321.15,321.15,-90560.04,181530.8,19026.198626193036,31.427026878111384,18153.631939473235,0.0,5316.593,7.333483,18185.058966351346,5316.593,5323.9263,-4.792633
3026,-0.00010424839,313.5892,313.2677,-0.00024071062,328.4286,3.6047733,3.3950639,289.48453,273.40363,327.92038,0.00034495903,313.5821,328.47794,0.45571986,1.0,0.0,1.0,0.0,5316.593,321.15,321.15,-71406.99,181589.77,21229.211135167603,140.76778057203754,15327.425168104015,0.0,5316.593,6.999837,15468.192948676053,5316.593,5323.593,-4.775482
3027,-0.0001418108,313.67648,314.1066,-0.00015063342,330.7486,1.3180028,1.220096,289.50455,273.4187,326.07565,0.00029244422,313.69116,330.97293,0.944708,1.0,0.0,1.0,0.0,5316.593,321.15,321.15,-29769.834,181649.64,14701.180387229939,-256.1786489373219,10528.732898529292,0.0,5316.593,2.5380988,10272.554249591969,5316.593,5319.131,-4.7554626
3028,-0.00014430967,316.31024,314.69363,-0.00014461776,333.9788,1.1930188,1.1022344,289.5248,273.43372,323.99063,0.00028892743,316.72934,334.18433,0.9978196,1.0,0.87096775,1.0,16733.29,5316.593,321.15,321.15,-27489.812,181708.98,11281.861486232714,979.826897947067,11713.699855010873,16733.29,5316.593,2.2952533,12693.52675295794,22049.883,22052.178,-4.735199
3029,-0.00014402815,322.3279,315.2192,-0.00014403736,334.82642,1.1799823,1.090123,289.54428,273.44897,324.0542,0.00028806552,322.61264,334.6333,0.99993557,1.0,0.79881585,0.24193548,15347.087,1286.2725,321.15,321.15,-27275.277,181769.1,10689.237020301334,4300.184362479875,11861.51614549651,15347.087,1286.2725,2.2701054,16161.700507976384,16633.36,16635.629,-4.7157288
3030,-0.00014264954,324.05734,315.58957,-0.00014264978,330.386,1.146125,1.0588425,289.56268,273.4643,326.2165,0.00028529932,324.05356,330.09177,0.9999983,1.0,0.38531637,0.0,7402.8125,0.0,321.15,321.15,-26751.564,181829.5,12733.785943771281,5073.28087161909,8864.963571586237,7402.8125,0.0,2.2049675,13938.244443205327,7402.8125,7405.0176,-4.6973267
3031,-0.00014230712,323.24957,315.79492,-0.00014230712,326.81976,1.137889,1.0512339,289.58066,273.47952,327.2574,0.00028461425,323.16418,326.6048,0.99999994,1.0,0.20577583,0.0,3953.4263,0.0,321.15,321.15,-26623.236,181889.62,13701.997522194275,4455.569649171842,6589.436463148424,3953.4263,0.0,2.189123,11045.006112320265,3953.4263,3955.6155,-4.679352
3032,-0.00014201363,322.0985,315.8587,-0.00014201363,324.21884,1.1308615,1.0447416,289.59857,273.49463,326.38583,0.00028402725,322.02765,324.0596,1.0,1.0,0.17072809,0.0,3280.0786,0.0,321.15,321.15,-26513.527,181949.5,12557.965646267277,3721.7780448781214,4986.46467629893,3280.0786,0.0,2.1756032,8708.242721177052,3280.0786,3282.2542,-4.661438
3033,-0.00014188285,321.3507,315.83023,-0.00014188285,322.27145,1.1277404,1.0418582,289.61612,273.50967,324.71613,0.0002837657,321.32382,322.15118,1.0,1.0,0.25653496,0.0,4928.6255,0.0,321.15,321.15,-26464.725,182009.58,10590.350806579885,3289.696347457127,3838.3761257767546,4928.6255,0.0,2.1695986,7128.072473233882,4928.6255,4930.795,-4.6438904
3034,-0.00014180806,323.0004,315.75772,-0.00014180806,320.80344,1.1259581,1.0402116,289.63226,273.52438,323.1286,0.00028361613,323.2948,320.71054,1.0,1.0,0.852541,0.0,16379.2705,0.0,321.15,321.15,-26436.836,182068.88,8780.102063067829,4313.693308927213,3005.197129337489,16379.2705,0.0,2.1661696,7318.890438264702,16379.2705,16381.437,-4.6277466
3035,-0.00014176795,327.48242,315.6613,-0.00014176795,319.63278,1.1250026,1.039329,289.64703,273.53937,322.2467,0.0002835359,327.74948,319.56064,1.0,1.0,1.0,0.0,19212.295,0.0,321.15,321.15,-26421.879,182129.97,7842.250721667377,7038.604548594396,2364.7298182416066,19212.295,0.0,2.1643317,9403.334366836003,19212.295,19214.459,-4.612976
3036,-0.00014447172,330.4695,315.54102,-0.00012878624,318.76093,1.1036147,1.0229349,289.65927,273.55365,322.65405,0.00027325796,330.63492,318.704,1.0,0.89332193,1.0,0.0,19212.295,0.0,321.15,321.15,-27019.734,182189.05,8163.514830698659,9058.331871530445,1741.6562443210992,19212.295,0.0,2.1265497,10799.988115851544,19212.295,19214.422,-4.6007385
3037,-0.0001861737,331.75363,315.314,-4.550414e-05,318.29077,1.4140323,1.3411921,289.6697,273.56775,323.63452,0.00023167784,331.7559,318.24146,1.0,0.2625902,1.0,0.0,19212.295,0.0,321.15,321.15,-41872.367,182248.34,8096.262415856259,12854.636948282128,568.9136881914303,19212.295,0.0,2.7552245,13423.55063647356,19212.295,19215.05,-4.5903015
3038,-0.0002554808,330.2189,315.0153,-5.0142926e-06,318.20096,2.8993099,2.7723348,289.67886,273.58197,325.4793,0.00026049506,330.1228,318.15195,1.0,0.019781275,1.0,0.0,19212.295,0.0,321.15,321.15,-76395.48,182309.31,11448.466790943357,16313.770563786533,67.09027988940352,19212.295,0.0,5.6716447,16380.860843675937,19212.295,19217.967,-4.5811462
3039,-0.00027474144,328.00378,314.77063,-4.0577197e-06,318.18045,3.5595121,3.4041905,289.68768,273.59573,328.0033,0.00027879915,327.9413,318.13022,1.0,0.0145769995,1.0,0.0,19212.295,0.0,321.15,321.15,-88067.78,182369.73,15494.875597690338,15269.92264696787,58.111603492727596,19212.295,0.0,6.9637027,15328.034250460598,19212.295,19219.258,-4.5723267
3040,-0.0002746308,326.80057,314.54172,-4.0554123e-06,318.16006,3.5551805,3.4000485,289.69766,273.609,328.54755,0.0002786862,326.76968,318.1081,1.0,0.014574556,1.0,0.0,19212.295,0.0,321.15,321.15,-87996.66,182429.5,16393.571271989593,14139.962146450813,61.630336651175014,19212.295,0.0,6.955229,14201.592483101987,19212.295,19219.25,-4.5623474
3041,-0.00027652938,326.1415,314.35767,-4.083448e-06,318.1387,3.6294544,3.471081,289.7093,273.62198,327.7019,0.00028061282,326.12216,318.0845,1.0,0.014574555,1.0,0.0,19212.295,0.0,321.15,321.15,-89217.77,182489.5,15727.170079307485,13686.031896622275,64.8465939825621,19212.295,0.0,7.1005354,13750.878490604837,19212.295,19219.395,-4.55072
3042,-0.00027790316,325.69888,314.266,-4.103734e-06,318.1162,3.6837766,3.5230324,289.72217,273.63452,326.76685,0.0002820069,325.68567,318.05933,1.0,0.014574555,1.0,0.0,19212.295,0.0,321.15,321.15,-90106.11,182549.5,14806.373873881996,13344.394624546396,66.36116958976812,19212.295,0.0,7.206809,13410.755794136165,19212.295,19219.502,-4.537842
3043,-0.00027850003,325.41028,314.28226,-4.1125486e-06,318.09268,3.7075572,3.5457754,289.73572,273.64655,326.09006,0.00028261257,325.40228,318.03326,1.0,0.014574555,1.0,0.0,19212.295,0.0,321.15,321.15,-90493.53,182609.2,14015.537755677344,13016.44762065095,65.81634014291015,19212.295,0.0,7.2533326,13082.26396079386,19212.295,19219.549,-4.524292
3044,-0.0002788528,325.25583,314.39136,-4.1177577e-06,318.068,3.721662,3.5592644,289.74982,273.6582,325.63065,0.00028297055,325.25253,318.00684,1.0,0.014574555,1.0,0.0,19212.295,0.0,321.15,321.15,-90722.91,182669.5,13357.627833838493,12724.2704437732,63.58587997751242,19212.295,0.0,7.2809267,12787.856323750713,19212.295,19219.576,-4.510193
3045,-0.0002790596,325.22122,314.5567,-4.1208114e-06,318.04272,3.7299483,3.5671892,289.76407,273.66937,325.34213,0.00028318042,325.2218,317.98108,1.0,0.014574555,1.0,0.0,19212.295,0.0,321.31393,321.31393,-90857.53,182729.97,12827.735801363538,12499.354589636801,60.33402039307134,19212.295,0.0,7.2971373,12559.688610029873,19212.295,19219.592,-4.495941
3046,-0.00027916784,325.2776,314.73428,-4.12241e-06,318.0177,3.741644,3.564005,289.7781,273.6799,325.19424,0.00028329025,325.28088,317.95676,1.0,0.014574555,1.0,0.0,19212.295,0.0,326.15,326.15,-90928.02,182789.98,12445.460949089693,12362.076490497388,56.84947527458129,19212.295,0.0,7.305649,12418.925965771969,19212.295,19219.6,-4.481903
3047,-0.0002577431,325.5535,314.86682,-3.8060325e-06,317.994,37.161034,-13.558743,289.79175,273.68973,325.16672,0.0002615491,325.57776,317.93466,1.0,0.014574555,1.0,0.0,19212.295,0.0,326.15,326.15,-77676.38,182849.5,11314.500530458992,11568.550801574595,49.98881288524326,19212.295,0.0,23.602291,11618.539614459838,19212.295,19235.896,-4.4682617
3048,-0.0002737754,326.02893,314.90817,-4.0427803e-06,317.97202,41.51656,-4.283043,289.8049,273.69907,325.30527,0.00027781818,326.02646,317.9146,1.0,0.014574555,1.0,0.0,19212.295,0.0,326.15,326.15,-87782.42,182909.6,12131.70815083231,12787.277780957673,52.0230620723261,19212.295,0.0,37.233517,12839.30084303,19212.295,19249.53,-4.4551086
3049,-0.0002866022,325.6719,315.00317,-4.2321926e-06,317.94846,10.581803,-0.033399504,289.8177,273.70773,325.57318,0.0002908344,325.66455,317.8932,1.0,0.014574555,1.0,0.0,19212.295,0.0,326.15,326.15,-95855.305,182969.66,12911.311439170702,12842.26479991819,52.353002850641374,19212.295,0.0,10.548404,12894.617802768831,19212.295,19222.844,-4.442322
3050,-0.00027881115,325.6752,315.04218,-4.5802362e-06,317.92603,8.269834,-0.00022323136,289.83044,273.7157,325.6077,0.0002833914,325.67883,317.87286,1.0,0.01622649,1.0,0.0,19212.295,0.0,326.15,326.15,-90709.13,183029.67,12575.546530597492,12451.34599519453,55.47660181534076,19212.295,0.0,8.26961,12506.82259700987,19212.295,19220.564,-4.4295654
3051,-0.00025342984,325.90118,315.09802,-8.330528e-05,317.7803,8.254556,-3.7846446e-06,289.84314,273.7229,325.502,0.0003367351,325.92883,317.73358,1.0,0.34585968,1.0,0.0,19212.295,0.0,326.15,326.15,-77882.4,183089.48,14714.234660242908,11498.942792640677,938.482526643325,19212.295,0.0,8.254552,12437.425319284002,19212.295,19220.549,-4.41687
3052,-0.00015936165,327.61832,315.23367,-0.00014424618,317.28177,3.27634,-4.2498893e-08,289.85635,273.72937,324.47952,0.0003036078,327.79535,317.2478,1.0,0.91287136,1.0,0.0,19212.295,0.0,326.15,326.15,-33373.812,183149.55,11789.871128847552,8289.2762212321,1240.805920743071,19212.295,0.0,3.27634,9530.08214197517,19212.295,19215.57,-4.403656
3053,-0.00014377531,330.32068,315.2221,-0.00014327584,318.46164,2.476098,-5.015178e-10,289.86908,273.73502,323.34943,0.00028705117,330.4827,318.7676,1.0,0.9964357,1.0,0.72131145,19212.295,3834.9194,326.15,326.15,-27167.457,183209.3,9798.41730346962,9117.367653654896,1949.4163397422603,19212.295,3834.9194,2.476098,11066.783993397155,23047.215,23049.691,-4.39093
3054,-0.00014456661,332.08374,315.20804,-0.00014455125,324.53952,2.5212965,-7.1104576e-12,289.88074,273.73987,324.0041,0.00028911786,332.1302,324.9324,1.0,0.999893,0.8360656,0.98119295,16062.738,5216.6035,326.15,326.15,-27476.121,183269.84,10681.00085627428,10246.584879647891,5665.284837825268,16062.738,5216.6035,2.5212965,15911.86971747316,21279.342,21281.863,-4.3792725
3055,-0.00014274195,329.0286,315.16504,-0.00014274153,328.2962,2.4268596,-9.482045e-14,289.89145,273.7438,326.56512,0.00028548346,328.62952,328.4144,1.0,0.999997,0.0002877174,0.63484067,5.527712,3375.1895,326.15,326.15,-26786.146,183329.5,13669.050529395221,8311.426122804733,7872.322377658314,5.527712,3375.1895,2.4268596,16183.748500463047,3380.7173,3383.144,-4.368561
3056,-0.00014239264,326.26172,315.09012,-0.00014239263,329.61716,2.4090931,-1.2248608e-15,289.90262,273.74686,328.12476,0.0002847853,326.25528,329.7125,1.0,0.99999994,0.59508014,0.67908704,11432.8545,3610.4292,326.15,326.15,-26655.238,183389.3,15590.706539266108,6681.165592651794,8687.881538619458,11432.8545,3610.4292,2.4090931,15369.047131271253,15043.283,15045.692,-4.3573914
3057,-0.00014205654,326.31143,315.00143,-0.00014205654,330.3072,2.392072,-1.5365742e-17,289.91498,273.749,328.0263,0.00028411308,326.29596,330.31137,1.0,1.0,0.4559903,0.45454547,8760.62,2416.633,326.15,326.15,-26529.557,183449.56,15542.252942376144,6747.968240274993,9131.98718655197,8760.62,2416.633,2.392072,15879.955426826964,11177.253,11179.645,-4.3450317
3058,-0.0001419062,325.4613,314.9351,-0.0001419062,330.88303,2.3844852,-1.8801328e-19,289.9282,273.75012,328.0822,0.0002838124,325.29562,331.02167,1.0,1.0,0.17460318,0.7936508,3354.5276,4219.518,326.15,326.15,-26473.438,183508.88,15671.532414280875,6273.687602199374,9505.066970113774,3354.5276,4219.518,2.3844852,15778.754572313148,7574.046,7576.43,-4.3318176
3059,-0.00012581731,322.27655,314.89496,-0.00012581731,334.11194,11.636313,-3.1961238e-20,289.94275,273.75027,328.0467,0.00025163463,322.07248,334.41608,1.0,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-21116.71,183569.61,13899.612501617754,3900.674630230583,10154.880998864968,0.0,5316.593,11.636313,14055.55562909555,5316.593,5328.229,-4.3172607
3060,-0.0001396494,320.14935,314.84186,-0.0001396494,337.4709,35.221355,-0.77398956,289.95746,273.7495,327.8905,0.0002792988,320.0075,337.6573,1.0,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-25733.283,183629.44,15306.778248723418,3112.991835296697,13272.547378085876,0.0,5316.593,34.447365,16385.539213382574,5316.593,5351.04,-4.3025513
3061,-0.00014196351,318.47293,314.9823,-0.00015131525,339.28326,22.204979,-5.0559306,289.97305,273.74826,328.322,0.00029327875,318.3821,339.37515,0.9379481,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-29829.41,183689.92,16431.44119365214,2081.2773967955777,15443.847579905245,0.0,5316.593,17.149048,17525.124976700823,5316.593,5333.7417,-4.286957
3062,-5.984857e-05,317.6678,315.0809,-0.00018183721,340.09677,10.137307,-4.8041453,289.98926,273.74673,328.8723,0.00024168578,317.60474,340.0937,0.34824216,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-40226.74,183748.8,13999.390374909382,650.2493934934516,19105.026689821614,0.0,5316.593,5.333162,19755.276083315064,5316.593,5321.926,-4.270752
3063,-6.4800583e-06,317.51328,315.1134,-0.00025353473,338.42325,7.44296,-1.5132948,290.00638,273.7448,331.02185,0.00026001481,317.45654,338.3111,0.026225591,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-75358.03,183809.58,17373.01425581137,65.31549971650341,24821.392082642822,0.0,5316.593,5.929665,24886.707582359326,5316.593,5322.5225,-4.2536316
3064,-4.098035e-06,317.4887,315.27347,-0.0002773619,335.6123,5.138791,2.0535753,290.02493,273.7426,334.20544,0.0002814599,317.43436,335.52518,0.0145828035,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-89756.21,183869.5,22380.08817678274,38.128157530420424,23693.11641801737,0.0,5316.593,7.1923666,23731.24457554779,5316.593,5323.785,-4.235077
3065,-4.075768e-06,317.46753,315.48428,-0.00027600463,333.83844,3.9770596,3.0845876,290.04688,273.74008,335.08087,0.0002800804,317.41736,333.79263,0.0145748025,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-88879.19,183929.5,23052.204385175122,33.94965132753336,21276.495403026096,0.0,5316.593,7.0616474,21310.44505435363,5316.593,5323.6543,-4.213135
3066,-4.0919567e-06,317.44833,315.74042,-0.00027710092,332.91434,3.7433987,3.4012654,290.07236,273.7372,334.54163,0.0002811929,317.4036,332.8901,0.014574801,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-89586.86,183989.5,22204.417538690534,29.35262158781926,19987.417322711033,0.0,5316.593,7.144664,20016.769944298852,5316.593,5323.7373,-4.1876526
3067,-4.1091903e-06,317.4314,316.07684,-0.00027826795,332.4364,3.7206085,3.5146015,290.1008,273.73404,333.57526,0.00028237715,317.39273,332.42505,0.014574801,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-90342.805,184049.5,20752.838480742495,23.377691165477053,19119.83101063086,0.0,5316.593,7.23521,19143.20870179634,5316.593,5323.828,-4.15921
3068,-4.115743e-06,317.41705,316.49884,-0.00027871173,332.25665,3.721342,3.5485387,290.1314,273.73056,332.78888,0.00028282747,317.3853,332.2545,0.014574801,1.0,0.0,1.0,0.0,5316.593,326.15,326.15,-90631.15,184109.5,19350.53649775682,15.872339516387335,18445.925931428064,0.0,5316.593,7.269881,18461.79827094445,5316.593,5323.863,-4.128601
3069,-4.11955e-06,317.40567,316.9883,-0.00027896947,332.29736,3.7275736,3.5624983,290.16385,273.7267,332.32007,0.00028308903,317.38232,332.3021,0.014574801,1.0,0.0,1.0,0.0,5316.593,327.31128,327.31128,-90798.86,184170.14,18229.058816834786,7.221180717986719,17937.18354180136,0.0,5316.593,7.290072,17944.40472251935,5316.593,5323.883,-4.096161
3070,-4.121829e-06,317.39816,317.48663,-0.00027912384,332.49716,3.7328174,3.5693617,290.19647,273.72263,332.13824,0.00028324567,317.38455,332.5068,0.014574801,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-90899.36,184229.5,17430.022756217055,-1.5315724639697326,17597.144557624844,0.0,5316.593,7.3021793,17595.612985160875,5316.593,5323.895,-4.0635376
3071,-4.1231015e-06,317.39484,317.96707,-0.00027920998,332.81314,3.7360497,3.5728934,290.2302,273.71814,332.17014,0.0002833331,317.3925,332.82596,0.014574801,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-90955.484,184289.88,16901.631874515388,-9.90941031374648,17409.717283398153,0.0,5316.593,7.308943,17399.807873084406,5316.593,5323.902,-4.0298157
3072,-3.9915867e-06,317.39624,318.37195,-0.00027030412,333.2264,16.442467,-5.4643435,290.26364,273.71344,332.3698,0.0002742957,317.4056,333.24908,0.014574801,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-85362.266,184349.31,16126.125298828243,-16.357417087231596,16863.933482086857,0.0,5316.593,10.978123,16847.576064999626,5316.593,5327.571,-3.9963684
3073,-3.800601e-06,317.4019,318.61194,-0.00025737096,334.1115,55.290733,-10.591293,290.2977,273.7083,332.73196,0.00026117155,317.42233,334.14288,0.014574801,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-77517.76,184410.03,15488.545501016304,-19.315492195443042,16754.38794675976,0.0,5316.593,44.69944,16735.072454564317,5316.593,5361.292,-3.9623108
3074,-1.7065562e-05,317.42007,318.86722,-0.00028793464,334.26627,15.469224,-0.22969453,290.33115,273.70294,333.2654,0.00030500023,317.45422,334.26196,0.059959855,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-97150.22,184469.92,18444.09941725189,-103.72453664242443,18622.46125079352,0.0,5316.593,15.23953,18518.736714151095,5316.593,5331.8325,-3.9288635
3075,-0.00012823728,317.78406,319.2523,-0.00021673672,334.86533,6.7014647,-0.0010597061,290.36523,273.69733,333.069,0.00034497402,317.83804,334.95407,0.6228087,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-59684.434,184529.31,20018.90711183343,-790.7843175009255,14212.457511330002,0.0,5316.593,6.700405,13421.673193829076,5316.593,5323.293,-3.8947754
3076,-0.00014034561,318.49066,319.51944,-0.00014413988,337.67136,2.4621742,-9.209318e-06,290.40097,273.69125,330.3453,0.0002844855,318.5623,337.90604,0.9740356,1.0,0.11290322,1.0,2169.1301,5316.593,331.15,331.15,-27232.121,184589.78,12935.168361130778,-606.4148514083989,10988.943135245145,2169.1301,5316.593,2.4621649,10382.528283836746,7485.7227,7488.185,-3.8590393
3077,-0.0001454876,322.90424,319.63748,-0.00014562362,340.64798,2.5754158,-1.5912185e-07,290.43466,273.68503,328.89752,0.0002911112,323.4027,340.82687,0.99905115,1.0,1.0,1.0,19212.295,5316.593,331.15,331.15,-27875.123,184649.1,11321.946419145412,1996.1433799444706,12850.424133703342,19212.295,5316.593,2.5754156,14846.567513647813,24528.887,24531.463,-3.825348
3078,-0.00014354629,328.82535,319.73386,-0.00014355301,342.9168,2.4685402,-2.5035956e-09,290.46652,273.67847,330.59085,0.0002870993,329.16544,343.06165,0.9999526,1.0,1.0,1.0,19212.295,5316.593,331.15,331.15,-27091.752,184708.72,13091.54956464802,5481.20963220633,13977.527581324268,19212.295,5316.593,2.4685402,19458.7372135306,24528.887,24531.355,-3.7934875
3079,-0.00014263681,332.34756,319.75793,-0.00014264221,341.9621,2.421718,-3.468314e-11,290.49762,273.6715,333.98178,0.00028527903,332.4811,341.6284,0.99996173,1.0,0.794535,0.08196721,15264.841,435.7863,331.15,331.15,-26748.582,184769.1,17042.613769726777,7542.127698803381,13302.453418367932,15264.841,435.7863,2.421718,20844.581117171314,15700.627,15703.049,-3.7623901
3080,-0.00014224654,332.90207,319.7126,-0.00014225191,336.70245,2.4018974,-4.5537456e-13,290.52917,273.66425,336.11563,0.00028449847,332.87738,336.375,0.99996173,1.0,0.5672535,0.0,10898.241,0.0,331.15,331.15,-26602.43,184829.5,19599.893855779093,7879.865496882488,10150.73321435871,10898.241,0.0,2.4018974,18030.598711241197,10898.241,10900.644,-3.730835
3081,-0.00014198806,332.22922,319.62866,-0.00014199341,332.67096,2.3888245,-5.8367914e-15,290.56216,273.65668,335.4114,0.00028398147,332.17438,332.4294,0.99996173,1.0,0.51387465,0.05121848,9872.712,272.3078,331.15,331.15,-26505.832,184889.95,18824.430338679045,7514.339216576626,7778.065294151482,9872.712,272.3078,2.3888245,15292.404510728109,10145.02,10147.408,-3.6978455
3082,-0.00014186713,332.20493,319.56302,-0.00014187249,331.34467,2.3827262,-7.368928e-17,290.5958,273.64886,333.53442,0.00028373962,332.2471,331.3821,0.99996173,1.0,0.64142877,0.4176769,12323.318,2220.618,331.15,331.15,-26460.707,184949.75,16649.812662127948,7532.5783587265605,7020.264343470739,12323.318,2220.618,2.3827262,14552.8427021973,14543.937,14546.319,-3.664215
3083,-0.00014179836,332.80994,319.55786,-0.00014180371,332.27066,2.379263,-9.336399e-19,290.6293,273.6408,332.27267,0.00028360207,332.87604,332.3853,0.99996173,1.0,0.7245633,0.58163905,13920.524,3092.338,332.4625,332.4625,-26435.06,185009.33,15144.978995274805,7892.3145410417565,7571.432900229968,13920.524,3092.338,2.379263,15463.747441271724,17012.863,17015.242,-3.6307068
3084,-0.00013569591,333.39206,319.6184,-0.00013570103,333.30157,4.7429223,-2.75936e-20,290.66284,273.6323,332.32492,0.00027139694,333.41037,333.32953,0.99996173,1.0,0.6826756,0.50450337,13115.765,2682.239,333.15,333.15,-24430.094,185070.02,14483.73633818818,7849.918175867998,7798.643299501862,13115.765,2682.239,4.7429223,15648.561475369861,15798.004,15802.747,-3.597168
3085,-0.00012788772,334.27206,319.5943,-0.00012789255,334.40454,30.118975,-0.07734541,290.69543,273.62344,333.0485,0.00025578027,334.335,334.48703,0.99996173,1.0,0.6713265,0.49344477,12897.723,2623.445,334.15,334.15,-21675.66,185130.7,14453.531762086592,7883.844545751817,7955.302119942154,12897.723,2623.445,30.04163,15839.14666569397,15521.168,15551.21,-3.5645752
3086,-0.0001499609,334.27103,319.69833,-0.00014996658,334.7731,29.710983,-3.8107646,290.72668,273.61453,333.671,0.0002999275,334.25308,334.78897,0.99996173,1.0,0.70289445,0.54545456,13504.216,2899.9597,334.15,334.15,-29569.203,185190.17,17601.29146782674,9178.403756256337,9494.98801416926,13504.216,2899.9597,25.900219,18673.391770425595,16404.176,16430.076,-3.5333252
3087,-0.00014661229,334.27133,319.8516,-0.00014661784,335.32382,11.37994,-4.307455,290.75848,273.60526,334.15826,0.00029323014,334.26617,335.34473,0.99996173,1.0,0.72780615,0.59375,13982.827,3156.727,334.15,334.15,-28262.086,185249.89,17619.61835355148,8879.2660038024,9527.719913815425,13982.827,3156.727,7.072485,18406.985917617825,17139.555,17146.627,-3.5015259
3088,-0.00014455592,334.2759,319.95767,-0.00014456139,335.66623,4.117764,-1.3042133,290.79074,273.5957,334.51553,0.0002891173,334.28256,335.69537,0.99996173,1.0,0.71212554,0.578125,13681.566,3073.6553,334.15,334.15,-27473.27,185309.6,17677.50453745265,8693.100899877849,9537.57351053266,13681.566,3073.6553,2.8135507,18230.67441041051,16755.223,16758.037,-3.4692688
3089,-0.00014324924,334.29077,320.04257,-0.00014325466,335.93384,1.9086386,0.36458898,290.8235,273.58585,334.77536,0.0002865039,334.30386,335.96768,0.99996173,1.0,0.7068797,0.578125,13580.781,3073.6553,334.15,334.15,-26978.877,185369.27,17728.20514509661,8572.383887149204,9561.290866744177,13580.781,3073.6553,2.2732277,18133.67475389338,16654.438,16656.71,-3.4365234
3090,-0.00014249157,335.16428,320.12286,-0.00014249695,337.42062,1.3234162,0.87660515,290.85718,273.57556,334.96194,0.00028498852,335.23,337.53528,0.99996173,1.0,0.7775323,0.6825397,14938.179,3628.7856,335.15,335.15,-26694.15,185429.89,17761.664276160795,9001.75261810805,10352.48795018866,14938.179,3628.7856,2.2000213,19354.24056829671,18566.965,18569.164,-3.402832
3091,-0.00014214855,335.27322,320.20935,-0.00014215392,337.85233,1.1793921,1.002656,290.8907,273.5652,335.4882,0.00028430246,335.25873,337.84982,0.99996173,1.0,0.6688058,0.53125,12849.294,2824.44,335.15,335.15,-26565.785,185489.31,18244.00822320733,8993.492555165083,10533.675752488758,12849.294,2824.44,2.182048,19527.16830765384,15673.734,15675.916,-3.3693237
3092,-0.0001419459,335.25934,320.31107,-0.00014195127,338.0636,1.1402997,1.0323635,290.92517,273.55438,336.12564,0.00028389718,335.2474,338.0615,0.99996173,1.0,0.72305137,0.61538464,13891.477,3271.7495,335.15,335.15,-26490.1,185549.45,18856.79619564158,8911.753319615911,10583.977320722137,13891.477,3271.7495,2.1726632,19495.73064033805,17163.227,17165.398,-3.3348389
3093,-0.0001418411,335.2616,320.42984,-0.00014184645,338.25867,1.1294434,1.0384244,290.96045,273.5433,336.4792,0.00028368755,335.267,338.2783,0.99996173,1.0,0.7141939,0.609375,13721.304,3239.7988,335.15,335.15,-26450.998,185609.6,19122.599620606805,8835.761058026925,10621.614572166927,13721.304,3239.7988,2.1678677,19457.375630193852,16961.102,16963.27,-3.2995605
3094,-0.00014178487,335.2754,320.5668,-0.00014179022,338.4389,1.1261221,1.0391737,290.9963,273.53204,336.65808,0.0002835751,335.2873,338.46536,0.99996173,1.0,0.7209748,0.625,13851.58,3322.8706,335.15,335.15,-26430.033,185669.27,19164.959836927053,8758.911718974538,10643.17455667929,13851.58,3322.8706,2.1652958,19402.086275653826,17174.451,17176.617,-3.2637024
3095,-0.00014175446,336.13745,320.7273,-0.00014175981,339.77295,1.1249217,1.0389823,291.0336,273.52026,336.79727,0.00028351427,336.20868,339.8847,0.99996173,1.0,0.7987115,0.73015875,15345.08,3881.9565,336.15,336.15,-26418.695,185729.97,19135.484245089883,9174.72488868043,11339.615044974493,15345.08,3881.9565,2.163904,20514.339933654923,19227.037,19229.201,-3.22641
3096,-0.00014173855,336.26465,320.90393,-0.00014174389,340.15414,1.1244346,1.0387414,291.07086,273.50848,337.24408,0.00028348243,336.2512,340.1494,0.99996173,1.0,0.6947071,0.59375,13346.918,3156.727,336.15,336.15,-26412.768,185789.42,19455.00926786323,9144.264639525445,11460.120738766655,13346.918,3156.727,2.163176,20604.3853782921,16503.645,16505.809,-3.189148
3097,-0.00014172992,336.25217,321.09802,-0.00014173528,340.29526,1.1242038,1.0385776,291.10938,273.49625,337.81253,0.0002834652,336.23325,340.27957,0.99996173,1.0,0.7068553,0.61538464,13580.3125,3271.7495,336.15,336.15,-26409.555,185849.61,19899.52152900365,9020.741816771682,11427.886746770533,13580.3125,3271.7495,2.1627812,20448.628563542217,16852.062,16854.225,-3.1506348
3098,-0.00014172532,336.24835,321.30252,-0.00014173068,340.40207,1.1240885,1.0384824,291.1488,273.48376,338.11914,0.000283456,336.2492,340.40952,0.99996173,1.0,0.72174335,0.640625,13866.346,3405.9421,336.15,336.15,-26407.842,185909.73,20020.441573869262,8896.451593369826,11369.366095388144,13866.346,3405.9421,2.162571,20265.81768875797,17272.287,17274.45,-3.111206
3099,-0.00014172289,336.26117,321.5132,-0.00014172823,340.49664,1.1240292,1.0384301,291.1888,273.47107,338.25885,0.0002834511,336.27252,340.5156,0.99996173,1.0,0.70590883,0.625,13562.129,3322.8706,336.15,336.15,-26406.934,185969.38,19935.590295031958,8778.516111555045,11300.048924597128,13562.129,3322.8706,2.1624594,20078.565036152173,16885.0,16887.162,-3.0711975
3100,-0.00014172157,337.10416,321.73438,-0.00014172692,341.66083,1.1239974,1.0384014,291.23035,273.45792,338.35507,0.0002834485,337.1822,341.7699,0.99996173,1.0,0.8259418,0.7777778,15868.237,4135.128,337.15,337.15,-26406.44,186030.05,19786.668275591524,9148.56404384281,11861.282252390027,15868.237,4135.128,2.1623988,21009.846296232838,20003.365,20005.527,-3.029663
3101,-0.00014172087,337.2631,321.95587,-0.00014172622,341.98666,1.1239809,1.0383862,291.2717,273.44473,338.74158,0.0002834471,337.24945,341.97662,0.99996173,1.0,0.6795242,0.59375,13055.22,3156.727,337.15,337.15,-26406.182,186089.5,19983.00976530345,9111.28089595863,11923.331956489135,13055.22,3156.727,2.162367,21034.612852447764,16211.947,16214.109,-2.9883118
3102,-0.00014172049,337.24802,322.18127,-0.00014172585,342.04715,1.1239719,1.038378,291.31427,273.43112,339.25952,0.00028344634,337.2258,342.0233,0.99996173,1.0,0.69308656,0.61538464,13315.784,3271.7495,337.15,337.15,-26406.043,186149.64,20331.219653051845,8968.11749159685,11825.13352494663,13315.784,3271.7495,2.16235,20793.25101654348,16587.533,16589.695,-2.9457397
3103,-0.0001417203,337.2423,322.40445,-0.00014172564,342.0854,1.1239672,1.0383736,291.3576,273.41724,339.52518,0.00028344596,337.2442,342.08978,0.99996173,1.0,0.7215479,0.65625,13862.592,3489.014,337.15,337.15,-26405.969,186209.72,20381.76436682946,8831.869268270066,11715.033486630944,13862.592,3489.014,2.1623406,20546.90275490101,17351.605,17353.768,-2.9024048
3104,-0.00014172019,337.25995,322.623,-0.00014172554,342.13077,1.1239647,1.0383713,291.4013,273.4032,339.62872,0.00028344573,337.2736,342.14844,0.99996173,1.0,0.7180792,0.65625,13795.95,3489.014,337.15,337.15,-26405.93,186269.31,20244.854964524704,8712.283011775668,11611.953990669388,13795.95,3489.014,2.1623359,20324.237002445057,17284.965,17287.127,-2.8587036
3105,-0.00014172013,338.12823,322.84314,-0.00014172548,343.2419,1.1239634,1.03837,291.44644,273.38864,339.69492,0.0002834456,338.1981,343.33487,0.99996173,1.0,0.7914828,0.74603176,15206.201,3966.347,338.15,338.15,-26405.908,186329.95,20061.56024129222,9098.06369488262,12142.30909064069,15206.201,3966.347,2.1623335,21240.37278552331,19172.549,19174.71,-2.813568
3106,-0.0001417201,338.2495,323.0582,-0.00014172545,343.4859,1.1239626,1.0383693,291.4915,273.37402,340.0615,0.00028344555,338.2246,343.461,0.99996173,1.0,0.6827074,0.61538464,13116.377,3271.7495,338.15,338.15,-26405.896,186389.8,20241.93606812119,9042.241372968629,12159.527485400278,13116.377,3271.7495,2.162332,21201.76885836891,16388.127,16390.29,-2.7685242
3107,-0.00014172008,338.2359,323.27008,-0.00014172544,343.52896,1.1239622,1.0383689,291.53723,273.35904,340.54385,0.00028344552,338.22928,343.5239,0.99996173,1.0,0.72554266,0.671875,13939.34,3572.0857,338.15,338.15,-26405.89,186449.86,20563.929418251446,8908.02069548613,12059.034734912011,13939.34,3572.0857,2.162331,20967.05543039814,17511.426,17513.588,-2.7227783
3108,-0.00014172008,338.24478,323.47473,-0.00014172542,343.57285,1.123962,1.0383688,291.58328,273.34393,340.7827,0.00028344552,338.255,343.58652,0.99996173,1.0,0.709328,0.65625,13627.819,3489.014,338.15,338.15,-26405.887,186509.47,20604.655681977136,8791.493467179556,11963.337694467224,13627.819,3489.014,2.1623309,20754.83116164678,17116.834,17118.996,-2.6767273
3109,-0.00014172007,338.27557,323.67548,-0.00014172542,343.62726,1.1239619,1.0383687,291.6302,273.32846,340.87366,0.0002834455,338.28976,343.64493,0.99996173,1.0,0.670292,0.61538464,12877.848,3271.7495,338.15,338.15,-26405.885,186569.47,20473.93716860135,8690.332772131625,11876.23416906014,12877.848,3271.7495,2.1623306,20566.566941191766,16149.598,16151.76,-2.6298218
3110,-0.00014172007,339.068,323.87497,-0.00014172542,344.60742,1.1239618,1.0383687,291.67807,273.31253,340.93134,0.0002834455,339.13617,344.6942,0.99996173,1.0,0.8379153,0.8095238,16098.276,4303.908,339.15,339.15,-26405.885,186630.14,20305.110292507856,9043.25674505424,12340.925573322625,16098.276,4303.908,2.1623306,21384.182318376865,20402.184,20404.346,-2.5819397
3111,-0.00014172007,339.25955,324.0678,-0.00014172542,344.91882,1.1239618,1.0383686,291.72537,273.2967,341.271,0.0002834455,339.24585,344.90802,0.99996173,1.0,0.66469234,0.609375,12770.266,3239.7988,339.15,339.15,-26405.883,186689.55,20479.89533681296,9042.493823294873,12411.498502667051,12770.266,3239.7988,2.1623304,21453.992325961925,16010.064,16012.227,-2.5346375
3112,-0.00014172007,339.23788,324.2591,-0.00014172542,344.95062,1.1239618,1.0383686,291.7736,273.2804,341.74518,0.0002834455,339.21198,344.92346,0.99996173,1.0,0.6937706,0.64615387,13328.925,3435.337,339.15,339.15,-26405.883,186749.62,20816.677161944597,8915.739822417112,12316.565650992929,13328.925,3435.337,2.1623304,21232.30547341004,16764.262,16766.424,-2.4864197
3113,-0.00014172007,339.2331,324.44437,-0.00014172542,344.97946,1.1239618,1.0383686,291.822,273.26395,341.98584,0.0002834455,339.24173,344.99106,0.99996173,1.0,0.7215888,0.6825397,13863.377,3628.7856,339.15,339.15,-26405.883,186809.34,20882.61664550597,8802.609424385199,12223.449348336679,13863.377,3628.7856,2.1623304,21026.058772721877,17492.162,17494.324,-2.4380188
3114,-0.00014172007,339.25894,324.62762,-0.00014172542,345.0307,1.1239618,1.0383686,291.87137,273.24704,342.07764,0.0002834455,339.27704,345.05243,0.99996173,1.0,0.71366876,0.6769231,13711.214,3598.9243,339.15,339.15,-26405.883,186869.69,20773.734754468263,8708.915366413361,12144.865437823426,13711.214,3598.9243,2.1623304,20853.780804236787,17310.139,17312.3,-2.3886414
3115,-0.00014172007,340.1404,324.80835,-0.00014172542,346.09055,1.1239618,1.0383686,291.92102,273.22995,342.13928,0.0002834455,340.19962,346.16623,0.99996173,1.0,0.76092696,0.73015875,14619.152,3881.9565,340.15,340.15,-26405.883,186929.89,20631.973947384806,9126.015591141811,12668.158713402545,14619.152,3881.9565,2.1623304,21794.174304544358,18501.11,18503.271,-2.3389893
3116,-0.00014172007,340.23184,324.9869,-0.00014172542,346.29996,1.1239618,1.0383686,291.9706,273.2127,342.50024,0.0002834455,340.2058,346.27655,0.99996173,1.0,0.69841486,0.6615385,13418.152,3517.1306,340.15,340.15,-26405.883,186989.66,20849.120114462672,9074.155076308622,12686.524023973256,13418.152,3517.1306,2.1623304,21760.67910028188,16935.283,16937.445,-2.2893982
3117,-0.00014172007,340.224,325.1646,-0.00014172542,346.3635,1.1239618,1.0383686,292.02078,273.1951,342.9635,0.0002834455,340.22278,346.36606,0.99996173,1.0,0.718456,0.6875,13803.188,3655.1575,340.15,340.15,-26405.883,187049.77,21189.06267516998,8963.713069238289,12618.566925214569,13803.188,3655.1575,2.1623304,21582.27999445286,17458.346,17460.508,-2.2392273
3118,-0.00014172007,340.2381,325.33813,-0.00014172542,346.4266,1.1239618,1.0383686,292.071,273.1774,343.19415,0.0002834455,340.2486,346.44092,0.99996173,1.0,0.7160399,0.6875,13756.77,3655.1575,340.15,340.15,-26405.883,187109.38,21257.072985487823,8868.820134216016,12552.844181747869,13756.77,3655.1575,2.1623304,21421.664315963884,17411.928,17414.09,-2.1889954
3119,-0.00014172007,340.2678,325.5109,-0.00014172542,346.49127,1.1239618,1.0383686,292.12195,273.1593,343.2867,0.0002834455,340.2758,346.50214,0.99996173,1.0,0.6603747,0.63076925,12687.313,3353.5432,340.15,340.15,-26405.883,187169.38,21161.596972926232,8783.663534027575,12488.502015534752,12687.313,3353.5432,2.1623304,21272.165549562327,16040.856,16043.019,-2.1380615
3120,-0.00014172007,340.99838,325.68488,-0.00014172542,347.35303,1.1239618,1.0383686,292.17358,273.1409,343.34525,0.0002834455,341.05905,347.4264,0.99996173,1.0,0.85388947,0.83870965,16405.176,4459.0776,341.15,341.15,-26405.883,187229.78,21024.159470825587,9114.97139043478,12897.897667693136,16405.176,4459.0776,2.1623304,22012.869058127915,20864.254,20866.416,-2.0864258
3121,-0.00014172007,341.2507,325.85718,-0.00014172542,347.7189,1.1239618,1.0383686,292.22473,273.1227,343.66403,0.0002834455,341.25592,347.72998,0.99996173,1.0,0.676916,0.64615387,13005.109,3435.337,341.15,341.15,-26405.883,187289.36,21198.544881896985,9162.599505983859,13013.12137189692,13005.109,3435.337,2.1623304,22175.720877880776,16440.445,16442.607,-2.0352783
3122,-0.00014172007,341.24716,326.0306,-0.00014172542,347.77484,1.1239618,1.0383686,292.27667,273.10434,344.13226,0.0002834455,341.22687,347.75616,0.99996173,1.0,0.6543911,0.625,12572.355,3322.8706,341.15,341.15,-26405.883,187349.48,21549.495521678175,9057.261808779771,12943.18423470875,12572.355,3322.8706,2.1623304,22000.44604348852,15895.227,15897.389,-1.9833374
3123,-0.00014172007,341.22244,326.20184,-0.00014172542,347.78537,1.1239618,1.0383686,292.3289,273.08597,344.37665,0.0002834455,341.19962,347.76227,0.99996173,1.0,0.72821784,0.7076923,13990.736,3762.5117,341.15,341.15,-26405.883,187409.52,21636.579236331956,8940.625603615526,12847.524763427477,13990.736,3762.5117,2.1623304,21788.150367043003,17753.248,17755.41,-1.9311218
3124,-0.00014172007,341.22458,326.37155,-0.00014172542,347.8105,1.1239618,1.0383686,292.3815,273.06763,344.47064,0.0002834455,341.23145,347.81897,0.99996173,1.0,0.721618,0.703125,13863.9375,3738.2292,341.15,341.15,-26405.883,187469.56,21546.443776984426,8840.882665980133,12761.45667096058,13863.9375,3738.2292,2.1623304,21602.339336940713,17602.166,17604.328,-1.8785095
3125,-0.00014172007,342.01566,326.54163,-0.00014172542,348.7072,1.1239618,1.0383686,292.4345,273.04926,344.52274,0.0002834455,342.09744,348.80148,0.99996173,1.0,0.865915,0.8548387,16636.215,4544.829,342.15,342.15,-26405.883,187529.72,21405.990860484002,9210.518258393651,13193.995157606687,16636.215,4544.829,2.1623304,22404.513416000336,21181.043,21183.205,-1.8255005
3126,-0.00014172007,342.24503,326.71082,-0.00014172542,349.03833,1.1239618,1.0383686,292.48718,273.03107,344.83344,0.0002834455,342.24493,349.04324,0.99996173,1.0,0.6843322,0.6615385,13147.592,3517.1306,342.15,342.15,-26405.883,187589.25,21574.45443363777,9246.339251476333,13290.381248495109,13147.592,3517.1306,2.1623304,22536.72049997144,16664.723,16666.885,-1.7728271
3127,-0.00014172007,342.23892,326.88156,-0.00014172542,349.08716,1.1239618,1.0383686,292.54068,273.01266,345.29642,0.0002834455,342.21774,349.06754,0.99996173,1.0,0.6771837,0.65625,13010.253,3489.014,342.15,342.15,-26405.883,187649.44,21922.353328725207,9141.074213487422,13217.810115231021,13010.253,3489.014,2.1623304,22358.884328718443,16499.268,16501.43,-1.7193298
3128,-0.00014172007,342.21832,327.05026,-0.00014172542,349.09836,1.1239618,1.0383686,292.59445,272.99432,345.5355,0.0002834455,342.19595,349.0759,0.99996173,1.0,0.7088875,0.6923077,13619.355,3680.718,342.15,342.15,-26405.883,187709.53,22006.130986627424,9028.397935550369,13124.058020418517,13619.355,3680.718,2.1623304,22152.455955968886,17300.074,17302.236,-1.6655579
3129,-0.00014172007,342.21896,327.2176,-0.00014172542,349.1177,1.1239618,1.0383686,292.64856,272.97595,345.62604,0.0002834455,342.22287,349.12265,0.99996173,1.0,0.71657896,0.703125,13767.126,3738.2292,342.15,342.15,-26405.883,187769.62,21914.723966990834,8929.181777225014,13035.97355854178,13767.126,3738.2292,2.1623304,21965.155335766794,17505.355,17507.518,-1.6114502
3130,-0.00014172007,342.98386,327.38535,-0.00014172542,349.96747,1.1239618,1.0383686,292.703,272.95758,345.67395,0.0002834455,343.06277,350.05667,0.99996173,1.0,0.86354995,0.8548387,16590.775,4544.829,343.15,343.15,-26405.883,187829.77,21772.054902558048,9284.612493071265,13441.935933056382,16590.775,4544.829,2.1623304,22726.548426127647,21135.605,21137.768,-1.5570068
3131,-0.00014172007,343.2347,327.55264,-0.00014172542,350.3107,1.1239618,1.0383686,292.75717,272.93933,345.97296,0.0002834455,343.23862,350.31934,0.99996173,1.0,0.72392464,0.7076923,13908.253,3762.5117,343.15,343.15,-26405.883,187889.45,21928.85645134641,9334.347725860503,13546.659983936848,13908.253,3762.5117,2.1623304,22881.00770979735,17670.766,17672.928,-1.5028381
3132,-0.00014172007,343.2399,327.7211,-0.00014172542,350.36517,1.1239618,1.0383686,292.81204,272.92093,346.43225,0.0002834455,343.23383,350.36145,0.99996173,1.0,0.67217755,0.65625,12914.074,3489.014,343.15,343.15,-26405.883,187949.66,22275.084152911084,9237.16602556013,13478.811878119235,12914.074,3489.014,2.1623304,22715.977903679362,16403.088,16405.25,-1.4479675
3133,-0.00014172007,343.2312,327.88773,-0.00014172542,350.38376,1.1239618,1.0383686,292.86725,272.90256,346.6707,0.0002834455,343.2019,350.35422,0.99996173,1.0,0.6756517,0.6615385,12980.82,3517.1306,343.15,343.15,-26405.883,188009.84,22360.569334630043,9132.809227760941,13390.69108526214,12980.82,3517.1306,2.1623304,22523.500313023083,16497.951,16500.113,-1.3927612
3134,-0.00014172007,343.2138,328.05252,-0.00014172542,350.3789,1.1239618,1.0383686,292.92264,272.8842,346.75903,0.0002834455,343.20172,350.3666,0.99996173,1.0,0.72779316,0.71875,13982.577,3821.301,343.15,343.15,-26405.883,188069.92,22269.561948227158,9024.365349107999,13289.709125358495,13982.577,3821.301,2.1623304,22314.07447446649,17803.879,17806.041,-1.3373718
3135,-0.00014172007,343.21854,328.21622,-0.00014172542,350.38895,1.1239618,1.0383686,292.97787,272.86597,346.7915,0.0002834455,343.22464,350.39536,0.99996173,1.0,0.7257858,0.71875,13944.011,3821.301,343.15,343.15,-26405.883,188129.55,22113.341684142364,8929.744886142644,13198.245882308513,13944.011,3821.301,2.1623304,22127.990768451156,17765.312,17767.475,-1.282135
3136,-0.00014172007,343.24597,328.38187,-0.00014172542,350.41785,1.1239618,1.0383686,293.03363,272.84763,346.80502,0.0002834455,343.26184,350.43423,0.99996173,1.0,0.6980583,0.6923077,13411.303,3680.718,343.15,343.15,-26405.883,188189.61,21932.235168685922,8847.476489757522,13116.846320817554,13411.303,3680.718,2.1623304,21964.322810575075,17092.021,17094.184,-1.2263794
3137,-0.00014172007,343.25296,328.54657,-0.00014172542,350.42346,1.1239618,1.0383686,293.08923,272.8293,346.81107,0.0002834455,343.23047,350.40054,0.99996173,1.0,0.5976087,0.59375,11481.434,3156.727,343.15,343.15,-26405.883,188249.52,21743.35397031921,8753.60078374774,13022.149620515755,11481.434,3156.727,2.1623304,21775.750404263494,14638.16,14640.322,-1.1707764
3138,-0.00014172007,343.21344,328.70746,-0.00014172542,350.37796,1.1239618,1.0383686,293.14474,272.81104,346.81366,0.0002834455,343.1959,350.35898,0.99996173,1.0,0.6789614,0.6769231,13044.406,3598.9243,343.15,343.15,-26405.883,188309.38,21554.90873548018,8634.312517229504,12899.2964104369,13044.406,3598.9243,2.1623304,21533.608927666406,16643.33,16645.492,-1.1152649
3139,-0.00014172007,343.236,328.8609,-0.00014172542,350.38614,1.1239618,1.0383686,293.2001,272.7927,346.81433,0.0002834455,343.25262,350.4016,0.99996173,1.0,0.7193195,0.71875,13819.779,3821.301,343.15,343.15,-26405.883,188369.33,21373.039283850303,8556.403673755052,12812.828677186073,13819.779,3821.301,2.1623304,21369.232350941125,17641.08,17643.242,-1.059906
3140,-0.00014172007,343.26715,329.00287,-0.00014172542,350.3933,1.1239618,1.0383686,293.25507,272.77444,346.81232,0.0002834455,343.2555,350.3797,0.99996173,1.0,0.5544581,0.5538462,10652.413,2944.5745,343.15,343.15,-26405.883,188429.14,21201.632956884707,8490.44727117736,12732.591707066555,10652.413,2944.5745,2.1623304,21223.038978243916,13596.987,13599.149,-1.0049438
3141,-0.00014172007,343.21756,329.13205,-0.00014172542,350.30905,1.1239618,1.0383686,293.31006,272.75604,346.80624,0.0002834455,343.20145,350.28973,0.99996173,1.0,0.6926668,0.6923077,13307.719,3680.718,343.15,343.15,-26405.883,188489.34,21040.61709399545,8384.037850549397,12605.54226875641,13307.719,3680.718,2.1623304,20989.580119305807,16988.438,16990.6,-0.9499512
3142,-0.00014172007,343.25696,329.24625,-0.00014172542,350.308,1.1239618,1.0383686,293.36465,272.7376,346.7957,0.0002834455,343.28162,350.3301,0.99996173,1.0,0.66169125,0.6615385,12712.607,3517.1306,343.15,343.15,-26405.883,188549.64,20892.098852232975,8339.515916449169,12536.949377841467,12712.607,3517.1306,2.1623304,20876.465294290636,16229.738,16231.9,-0.8953552
3143,-0.00014172007,343.2518,329.3449,-0.00014172542,350.25916,1.1239618,1.0383686,293.41864,272.71924,346.78094,0.0002834455,343.21426,350.218,0.99996173,1.0,0.6154734,0.61538464,11824.656,3271.7495,343.15,343.15,-26405.883,188609.8,20757.095479828535,8277.719253940408,12449.13739831741,11824.656,3271.7495,2.1623304,20726.85665225782,15096.406,15098.568,-0.8413696
3144,-0.00014172007,343.22556,329.42892,-0.00014172542,350.18668,1.1239618,1.0383686,293.47192,272.7009,346.76306,0.0002834455,343.23718,350.195,0.99996173,1.0,0.69846046,0.6984127,13419.028,3713.176,343.15,343.15,-26405.883,188669.78,20635.788628251994,8212.089817831014,12355.984764680805,13419.028,3713.176,2.1623304,20568.07458251182,17132.205,17134.367,-0.78808594
3145,-0.00014172007,343.2785,329.49918,-0.00014172542,350.1961,1.1239618,1.0383686,293.52417,272.68274,346.7434,0.0002834455,343.2762,350.19098,0.99996173,1.0,0.5693236,0.5692308,10938.013,3026.3682,343.15,343.15,-26405.883,188729.23,20528.759582206923,8201.790374079554,12319.780942754565,10938.013,3026.3682,2.1623304,20521.571316834117,13964.381,13966.543,-0.73583984
3146,-0.00014172007,343.22427,329.55856,-0.00014172542,350.09845,1.1239618,1.0383686,293.57632,272.66437,346.72272,0.0002834455,343.2085,350.07925,0.99996173,1.0,0.6770205,0.6769231,13007.117,3598.9243,343.15,343.15,-26405.883,188789.33,20433.428890821226,8134.162809552769,12226.301330294742,13007.117,3598.9243,2.1623304,20360.46413984751,16606.041,16608.203,-0.6836853
3147,-0.00014172007,343.27264,329.60788,-0.00014172542,350.10715,1.1239618,1.0383686,293.62793,272.646,346.7021,0.0002834455,343.29242,350.1247,0.99996173,1.0,0.6155268,0.61538464,11825.683,3271.7495,343.15,343.15,-26405.883,188849.52,20350.159857034632,8133.599700635141,12202.123062866833,11825.683,3271.7495,2.1623304,20335.722763501974,15097.432,15099.594,-0.6320801
3148,-0.00014172007,343.2397,329.6485,-0.00014172542,350.03784,1.1239618,1.0383686,293.67874,272.62762,346.68225,0.0002834455,343.20624,350.0014,0.99996173,1.0,0.615461,0.61538464,11824.418,3271.7495,343.15,343.15,-26405.883,188909.58,20278.189544673707,8089.804358686692,12136.690967242992,11824.418,3271.7495,2.1623304,20226.49532592968,15096.168,15098.33,-0.5812683
3149,-0.00014172007,343.2565,329.68192,-0.00014172542,350.02155,1.1239618,1.0383686,293.72897,272.60925,346.66367,0.0002834455,343.2846,350.04788,0.99996173,1.0,0.66166025,0.6615385,12712.013,3517.1306,343.15,343.15,-26405.883,188969.75,20216.282723743363,8079.922705422504,12107.099383741815,12712.013,3517.1306,2.1623304,20187.02208916432,16229.144,16231.306,-0.5310364
3150,-0.00014172007,343.25974,329.70926,-0.00014172542,349.99643,1.1239618,1.0383686,293.7784,272.59088,346.64664,0.0002834455,343.2233,349.9577,0.99996173,1.0,0.5693458,0.5692308,10938.438,3026.3682,343.15,343.15,-26405.883,189029.8,20163.458476306318,8065.572510424879,12075.872906124552,10938.438,3026.3682,2.1623304,20141.44541654943,13964.807,13966.969,-0.4815979
3151,-0.00014172007,343.2384,329.73163,-0.00014172542,349.94907,1.1239618,1.0383686,293.82684,272.57266,346.63138,0.0002834455,343.2578,349.9669,0.99996173,1.0,0.6875857,0.6875,13210.1,3655.1575,343.15,343.15,-26405.883,189089.47,20118.663223837353,8039.560511391208,12034.36476106612,13210.1,3655.1575,2.1623304,20073.925272457327,16865.258,16867.42,-0.4331665
