minute,boiler1_flowrate,boiler1_supply_temp,radiator_return_temp,boiler2_flowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
3152,-0.00014172007,343.27716,329.75024,-0.00014172542,349.96652,1.1239618,1.0383686,293.8749,272.5543,346.61777,0.0002834455,343.2568,349.94473,0.99996173,1.0,0.5456047,0.54545456,10482.318,2899.9597,343.15,343.15,-26405.883,189149.56,20080.298433401644,8051.549281895554,12033.674472439327,10482.318,2899.9597,2.1623304,20085.223754334882,13382.278,13384.44,-0.38510132
3153,-0.00014172007,343.22952,329.76575,-0.00014172542,349.89893,1.1239618,1.0383686,293.9223,272.53595,346.6056,0.0002834455,343.2361,349.90408,0.99996173,1.0,0.6719763,0.671875,12910.208,3572.0857,343.15,343.15,-26405.883,189209.61,20047.346856767945,8013.96630284481,11984.209842682603,12910.208,3572.0857,2.1623304,19998.176145527414,16482.293,16484.455,-0.33770752
3154,-0.00014172007,343.2837,329.77887,-0.00014172542,349.93744,1.1239618,1.0383686,293.96866,272.51773,346.59503,0.0002834455,343.28482,349.93787,0.99996173,1.0,0.5692599,0.5692308,10936.789,3026.3682,343.15,343.15,-26405.883,189269.28,20019.154548644736,8038.397963948362,11999.32353051132,10936.789,3026.3682,2.1623304,20037.72149445968,13963.157,13965.319,-0.29135132
3155,-0.00014172007,343.22818,329.79034,-0.00014172542,349.86725,1.1239618,1.0383686,294.01468,272.4994,346.58582,0.0002834455,343.21362,349.85132,0.99996173,1.0,0.66163254,0.6615385,12711.4795,3517.1306,343.15,343.15,-26405.883,189329.31,19994.5226093309,7998.526219619517,11950.712678792996,12711.4795,3517.1306,2.1623304,19949.238898412514,16228.61,16230.772,-0.24533081
3156,-0.00014172007,343.27994,329.8007,-0.00014172542,349.9072,1.1239618,1.0383686,294.06006,272.48102,346.5779,0.0002834455,343.29526,349.9222,0.99996173,1.0,0.60007674,0.6,11528.852,3189.9556,343.15,343.15,-26405.883,189389.44,19972.797093534922,8023.175858368603,11968.333204266379,11528.852,3189.9556,2.1623304,19991.50906263498,14718.807,14720.969,-0.19995117
3157,-0.00014172007,343.2353,329.8102,-0.00014172542,349.85196,1.1239618,1.0383686,294.10474,272.46265,346.57114,0.0002834455,343.20782,349.82327,0.99996173,1.0,0.6308338,0.63076925,12119.766,3353.5432,343.15,343.15,-26405.883,189449.48,19953.39671655323,7990.933331633432,11929.786034107081,12119.766,3353.5432,2.1623304,19920.719365740515,15473.309,15475.471,-0.15527344
3158,-0.00014172007,343.27032,329.8194,-0.00014172542,349.8778,1.1239618,1.0383686,294.14883,272.44427,346.56528,0.0002834455,343.29556,349.90292,0.99996173,1.0,0.6308301,0.63076925,12119.694,3353.5432,343.15,343.15,-26405.883,189509.61,19935.485881624438,8006.318920447342,11939.704391744677,12119.694,3353.5432,2.1623304,19946.023312192017,15473.237,15475.399,-0.11117554
3159,-0.00014172007,343.24722,329.8284,-0.00014172542,349.847,1.1239618,1.0383686,294.1922,272.42593,346.5603,0.0002834455,343.21176,349.81052,0.99996173,1.0,0.5847501,0.5846154,11234.392,3108.1619,343.15,343.15,-26405.883,189569.64,19918.84660698471,7987.209546855567,11915.998427061413,11234.392,3108.1619,2.1623304,19903.20797391698,14342.554,14344.716,-0.06781006
3160,-0.00014172007,343.2581,329.8375,-0.00014172542,349.85025,1.1239618,1.0383686,294.23505,272.40756,346.55597,0.0002834455,343.2869,349.87897,0.99996173,1.0,0.66160035,0.6615385,12710.861,3517.1306,343.15,343.15,-26405.883,189629.75,19902.861277636497,7988.263105475646,11912.528818437273,12710.861,3517.1306,2.1623304,19900.79192391292,16227.992,16230.154,-0.024963379
3161,-0.00014172007,343.2607,329.84677,-0.00014172542,349.847,1.1239618,1.0383686,294.2772,272.38922,346.55212,0.0002834455,343.22427,349.80975,0.99996173,1.0,0.5692956,0.5692308,10937.475,3026.3682,343.15,343.15,-26405.883,189689.78,19887.239251228017,7984.303178248453,11905.062801973809,10937.475,3026.3682,2.1623304,19889.36598022226,13963.843,13966.005,0.017181396
3162,-0.00014172007,343.24304,329.85632,-0.00014172542,349.82266,1.1239618,1.0383686,294.31845,272.371,346.54883,0.0002834455,343.2652,349.8445,0.99996173,1.0,0.671952,0.671875,12909.74,3572.0857,343.15,343.15,-26405.883,189749.42,19871.9441974653,7968.100173263792,11884.899107875402,12909.74,3572.0857,2.1623304,19852.999281139193,16481.826,16483.988,0.058441162
3163,-0.00014172007,343.27524,329.86627,-0.00014172542,349.84995,1.1239618,1.0383686,294.35944,272.35266,346.54584,0.0002834455,343.25,349.8243,0.99996173,1.0,0.5455414,0.54545456,10481.103,2899.9597,343.15,343.15,-26405.883,189809.48,19856.540152820657,7981.342315229956,11895.21710629693,10481.103,2899.9597,2.1623304,19876.559421526887,13381.0625,13383.225,0.09942627
3164,-0.00014172007,343.2344,329.87662,-0.00014172542,349.8028,1.1239618,1.0383686,294.39984,272.33432,346.543,0.0002834455,343.2481,349.81607,0.99996173,1.0,0.68752086,0.6875,13208.854,3655.1575,343.15,343.15,-26405.883,189869.55,19840.84546582423,7950.8799392666415,11860.993322800174,13208.854,3655.1575,2.1623304,19811.873262066816,16864.012,16866.174,0.13983154
3165,-0.00014172007,343.28204,329.88733,-0.00014172542,349.84586,1.1239617,1.0383686,294.43967,272.31595,346.54034,0.0002834455,343.26904,349.83264,0.99996173,1.0,0.5455185,0.54545456,10480.663,2899.9597,343.15,343.15,-26405.883,189929.64,19824.932797063964,7972.859351857942,11880.248742389644,10480.663,2899.9597,2.1623302,19853.108094247586,13380.623,13382.785,0.17965698
3166,-0.00014172007,343.23053,329.89838,-0.00014172542,349.78827,1.1239617,1.0383686,294.47888,272.2976,346.53775,0.0002834455,343.2323,349.7894,0.99996173,1.0,0.68756586,0.6875,13209.719,3655.1575,343.15,343.15,-26405.883,189989.64,19808.69315565794,7935.621504079293,11839.394554977645,13209.719,3655.1575,2.1623302,19775.01605905694,16864.877,16867.04,0.21887207
3167,-0.00014172007,343.28558,329.90964,-0.00014172542,349.83862,1.1239617,1.0383686,294.51733,272.2794,346.53525,0.0002834455,343.28903,349.84207,0.99996173,1.0,0.56928194,0.5692308,10937.213,3026.3682,343.15,343.15,-26405.883,190049.3,19792.308193076024,7961.687997524347,11862.664547896618,10937.213,3026.3682,2.1623302,19824.352545420967,13963.581,13965.743,0.25732422
3168,-0.00014172007,343.23026,329.92126,-0.00014172542,349.77734,1.1239617,1.0383686,294.55545,272.26105,346.5327,0.0002834455,343.21622,349.76248,0.99996173,1.0,0.66161484,0.6615385,12711.139,3517.1306,343.15,343.15,-26405.883,190109.31,19775.450936672456,7921.834417999296,11819.267191859595,12711.139,3517.1306,2.1623302,19741.10160985889,16228.27,16230.432,0.29544067
3169,-0.00014172007,343.2832,329.9331,-0.00014172542,349.8252,1.1239617,1.0383686,294.59308,272.24268,346.53027,0.0002834455,343.297,349.83905,0.99996173,1.0,0.58464324,0.5846154,11232.338,3108.1619,343.15,343.15,-26405.883,190169.42,19758.448359092996,7946.302408710437,11840.702470270515,11232.338,3108.1619,2.1623302,19787.00487898095,14340.5,14342.662,0.33306885
3170,-0.00014172007,343.23474,329.94507,-0.00014172542,349.77087,1.1239617,1.0383686,294.6301,272.22433,346.5279,0.0002834455,343.21103,349.74628,0.99996173,1.0,0.6308944,0.63076925,12120.93,3353.5432,343.15,343.15,-26405.883,190229.42,19741.373120925586,7910.336097197402,11801.247025602279,12120.93,3353.5432,2.1623302,19711.583122799682,15474.473,15476.635,0.37008667
3171,-0.00014172007,343.27814,329.95718,-0.00014172542,349.80872,1.1239617,1.0383686,294.6667,272.206,346.52524,0.0002834455,343.2992,349.82986,0.99996173,1.0,0.60006034,0.6,11528.537,3189.9556,343.15,343.15,-26405.883,190289.53,19723.789258642555,7928.9550210867255,11816.560533822962,11528.537,3189.9556,2.1623302,19745.51555490969,14718.492,14720.654,0.40667725
3172,-0.00014172007,343.24133,329.9693,-0.00014172542,349.76617,1.1239617,1.0383685,294.70267,272.18765,346.5225,0.0002834455,343.21066,349.7346,0.99996173,1.0,0.61542153,0.61538464,11823.66,3271.7495,343.15,343.15,-26405.883,190349.53,19706.0964054776,7899.836840604202,11784.026140912829,11823.66,3271.7495,2.1623302,19683.86298151703,15095.41,15097.572,0.44265747
3173,-0.00014172007,343.27148,329.98148,-0.00014172542,349.79034,1.1239617,1.0383685,294.7382,272.16928,346.5198,0.0002834455,343.29794,349.81686,0.99996173,1.0,0.6154685,0.61538464,11824.5625,3271.7495,343.15,343.15,-26405.88,190409.62,19688.40355231265,7910.535910039141,11791.165178553076,11824.5625,3271.7495,2.1623302,19701.701088592217,15096.3125,15098.475,0.47817993
3174,-0.00014172007,343.24918,329.99356,-0.00014172541,349.76245,1.1239617,1.0383685,294.77316,272.15094,346.51706,0.0002834455,343.21432,349.72668,0.99996173,1.0,0.5846777,0.5846154,11233.0,3108.1619,343.15,343.15,-26405.88,190469.62,19670.74702944167,7890.064176162781,11767.367178183009,11233.0,3108.1619,2.1623302,19657.43135434579,14341.162,14343.324,0.5131531
3175,-0.00014172007,343.2646,330.0056,-0.00014172541,349.7716,1.1239617,1.0383685,294.80765,272.1326,346.5144,0.0002834455,343.29376,349.80078,0.99996173,1.0,0.64620167,0.64615387,12415.018,3435.337,343.15,343.15,-26405.88,190529.7,19653.235827746583,7892.062304580172,11765.641456793219,12415.018,3435.337,2.1623302,19657.703761373392,15850.3545,15852.517,0.54763794
3176,-0.00014172007,343.25693,330.01755,-0.00014172541,349.75848,1.1239616,1.0383685,294.8416,272.11426,346.51172,0.00028344546,343.2202,349.72095,0.99996173,1.0,0.56935143,0.5692308,10938.548,3026.3682,343.15,343.15,-26405.88,190589.7,19635.831600750465,7880.400500544127,11750.727590887778,10938.548,3026.3682,2.1623302,19631.128091431907,13964.916,13967.078,0.581604
3177,-0.00014172005,343.25784,330.02936,-0.00014172541,349.75293,1.1239616,1.0383685,294.87512,272.0959,346.50894,0.00028344546,343.28723,349.78226,0.99996173,1.0,0.6615702,0.6615385,12710.281,3517.1306,343.15,343.15,-26405.88,190649.8,19618.465722014378,7873.914857090369,11740.391428037356,12710.281,3517.1306,2.1623302,19614.306285127725,16227.412,16229.574,0.6151123
3178,-0.00014172005,343.2642,330.04102,-0.00014172541,349.75403,1.1239616,1.0383685,294.90808,272.07758,346.5062,0.00028344546,343.22815,349.7172,0.99996173,1.0,0.53858334,0.53846157,10347.422,2862.7808,343.15,343.15,-26405.88,190709.78,19601.31782501975,7870.754181554674,11734.10616908086,10347.422,2862.7808,2.1623302,19604.860350635536,13210.203,13212.365,0.6480713
3179,-0.00014172005,343.25238,330.05252,-0.00014172541,349.73566,1.1239616,1.0383685,294.9406,272.0592,346.50348,0.00028344546,343.28027,349.7634,0.99996173,1.0,0.676971,0.6769231,13006.167,3598.9243,343.15,343.15,-26405.88,190769.86,19584.387909766578,7856.876272880698,11716.322156021874,13006.167,3598.9243,2.1623302,19573.19842890257,16605.092,16607.254,0.680603
3180,-0.00014172005,343.27005,330.06384,-0.00014172541,349.7482,1.1239616,1.0383683,294.97263,272.04086,346.50085,0.00028344546,343.23618,349.71365,0.99996173,1.0,0.53852856,0.53846157,10346.369,2862.7808,343.15,343.15,-26405.88,190829.84,19567.78496712559,7860.65455168199,11717.048775554416,10346.369,2862.7808,2.16233,19577.703327236406,13209.15,13211.3125,0.71261597
3181,-0.00014172005,343.24454,330.0749,-0.00014172541,349.71616,1.1239616,1.0383683,295.00397,272.02267,346.4981,0.00028344546,343.2663,349.7376,0.99996173,1.0,0.6719582,0.671875,12909.859,3572.0857,343.15,343.15,-26405.879,190889.45,19551.36367593582,7838.893118970702,11691.399106055655,12909.859,3572.0857,2.16233,19530.29222502636,16481.945,16484.107,0.7439575
3182,-0.00014172005,343.27762,330.08585,-0.00014172541,349.74432,1.1239614,1.0383683,295.03506,272.00433,346.49533,0.00028344546,343.25156,349.71777,0.99996173,1.0,0.54546994,0.54545456,10479.7295,2899.9597,343.15,343.15,-26405.879,190949.47,19535.01504532653,7852.062600369436,11701.644441464508,10479.7295,2899.9597,2.1623297,19553.707041833943,13379.689,13381.852,0.77505493
3183,-0.00014172005,343.24112,330.09665,-0.00014172541,349.70135,1.1239614,1.0383683,295.0657,271.986,346.4926,0.00028344546,343.25897,349.7188,0.99996173,1.0,0.65639186,0.65625,12610.794,3489.014,343.15,343.15,-26405.879,191009.5,19518.920726748944,7823.90715737904,11669.636851055999,12610.794,3489.014,2.1623297,19493.544008435038,16099.808,16101.97,0.8056946
3184,-0.00014172005,343.28116,330.10724,-0.00014172541,349.73663,1.1239614,1.0383683,295.09586,271.96765,346.49002,0.00028344546,343.2595,349.71457,0.99996173,1.0,0.53040266,0.530303,10190.252,2819.4053,343.15,343.15,-26405.879,191069.52,19503.22604136403,7841.436191240802,11684.332731101676,10190.252,2819.4053,2.1623297,19525.76892234248,13009.657,13011.819,0.83584595
3185,-0.00014172005,343.23865,330.11765,-0.00014172541,349.68774,1.1239614,1.0383682,295.12558,271.9493,346.48737,0.00028344546,343.253,349.70166,0.99996173,1.0,0.687506,0.6875,13208.568,3655.1575,343.15,343.15,-26405.879,191129.53,19487.676677140087,7809.938424695418,11649.037187308408,13208.568,3655.1575,2.1623297,19458.975612003826,16863.727,16865.889,0.86557007
3186,-0.00014172005,343.2837,330.1279,-0.00014172541,349.7282,1.1239614,1.0383682,295.15488,271.93097,346.48474,0.00028344546,343.26508,349.70926,0.99996173,1.0,0.5152898,0.5151515,9899.899,2738.8508,343.15,343.15,-26405.877,191189.58,19472.3452946576,7830.646298894806,11667.021020738845,9899.899,2738.8508,2.1623297,19497.66731963365,12638.75,12640.912,0.89486694
3187,-0.00014172005,343.23712,330.13794,-0.00014172541,349.67548,1.1239613,1.0383682,295.1837,271.91263,346.48218,0.00028344546,343.24826,349.68616,0.99996173,1.0,0.65634716,0.65625,12609.936,3489.014,343.15,343.15,-26405.877,191249.56,19457.3408847873,7796.950591315976,11629.654611277829,12609.936,3489.014,2.1623297,19426.605202593804,16098.949,16101.111,0.92367554
3188,-0.00014172005,343.28543,330.14783,-0.0001417254,349.71933,1.1239613,1.0383682,295.2121,271.8943,346.47968,0.00028344546,343.27133,349.70502,0.99996173,1.0,0.5455215,0.54545456,10480.72,2899.9597,343.15,343.15,-26405.877,191309.62,19442.5907869487,7819.82007694495,11649.871603598871,10480.72,2899.9597,2.1623297,19469.691680543823,13380.68,13382.842,0.9520874
3189,-0.00014172005,343.23618,330.15753,-0.0001417254,349.66412,1.1239613,1.0383682,295.24002,271.87595,346.4772,0.00028344544,343.2435,349.67093,0.99996173,1.0,0.6875037,0.6875,13208.523,3655.1575,343.15,343.15,-26405.877,191369.6,19428.093006288982,7784.725679617566,11611.233613923134,13208.523,3655.1575,2.1623297,19395.959293540698,16863.682,16865.844,0.980011
3190,-0.00014172004,343.2887,330.16702,-0.0001417254,349.71237,1.1239613,1.0383681,295.26736,271.85776,346.4748,0.00028344544,343.28146,349.70505,0.99996173,1.0,0.53846157,0.53846157,10345.082,2862.7808,343.15,343.15,-26405.877,191429.19,19413.924194549105,7810.337248366839,11634.303781712597,10345.082,2862.7808,2.1623294,19444.641030079438,13207.863,13210.025,1.0073547
3191,-0.00014172004,343.23575,330.17645,-0.0001417254,349.65363,1.1239612,1.0383681,295.29465,271.8393,346.47238,0.00028344544,343.23975,349.65707,0.99996173,1.0,0.65638536,0.65625,12610.669,3489.014,343.15,343.15,-26405.875,191489.62,19399.82804338225,7773.208397035792,11593.722084986879,12610.669,3489.014,2.1623292,19366.93048202267,16099.683,16101.845,1.0346375
3192,-0.00014172004,343.28955,330.1856,-0.0001417254,349.70328,1.1239612,1.0383681,295.32117,271.82108,346.47,0.00028344544,343.2854,349.69907,0.99996173,1.0,0.5077975,0.50769234,9755.955,2699.1934,343.15,343.15,-26405.875,191549.22,19386.09519508052,7799.783499529589,11617.8276855039,9755.955,2699.1934,2.1623292,19417.61118503349,12455.148,12457.311,1.0611572
3193,-0.00014172004,343.2343,330.1947,-0.0001417254,349.6425,1.1239612,1.0383681,295.3474,271.80273,346.46762,0.00028344544,343.23218,349.63974,0.99996173,1.0,0.66164553,0.6615385,12711.7295,3517.1306,343.15,343.15,-26405.875,191609.19,19372.435007351818,7761.492100994438,11576.228721537074,12711.7295,3517.1306,2.1623292,19337.72082253151,16228.86,16231.022,1.0874023
3194,-0.00014172004,343.2901,330.2036,-0.0001417254,349.6942,1.1239611,1.038368,295.3733,271.7844,346.4653,0.00028344544,343.28824,349.69232,0.99996173,1.0,0.55389404,0.5538462,10641.575,2944.5745,343.15,343.15,-26405.875,191669.23,19359.065461915216,7789.393233892916,11601.714899024173,10641.575,2944.5745,2.1623292,19391.10813291709,13586.149,13588.312,1.1132812
3195,-0.00014172004,343.2344,330.2124,-0.0001417254,349.63318,1.1239611,1.038368,295.39874,271.76608,346.4631,0.00028344544,343.23044,349.62854,0.99996173,1.0,0.6769609,0.6769231,13005.972,3598.9243,343.15,343.15,-26405.873,191729.2,19345.98655877071,7751.011011357445,11560.152266030243,13005.972,3598.9243,2.1623292,19311.163277387688,16604.896,16607.059,1.1387329
3196,-0.00014172004,343.29044,330.22104,-0.0001417254,349.68524,1.1239611,1.038368,295.4238,271.74774,346.46088,0.00028344544,343.2894,349.68417,0.99996173,1.0,0.553852,0.5538462,10640.769,2944.5745,343.15,343.15,-26405.873,191789.25,19333.05297677226,7779.220945857012,11586.001753246312,10640.769,2944.5745,2.1623292,19365.222699103324,13585.343,13587.505,1.1637878
3197,-0.00014172004,343.23465,330.22952,-0.00014172538,349.62427,1.1239611,1.0383679,295.44846,271.7294,346.45868,0.00028344544,343.22928,349.6182,0.99996173,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26405.873,191849.22,19320.33737649288,7740.9658769219905,11544.655920720892,13005.246,3598.9243,2.162329,19285.62179764288,16604.17,16606.332,1.188446
3198,-0.00014172003,343.29074,330.2379,-0.00014172538,349.6765,1.123961,1.0383679,295.47272,271.71106,346.45654,0.0002834454,343.29028,349.6761,0.99996173,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26405.871,191909.25,19307.801445144436,7769.356661659011,11570.759722066981,10640.655,2944.5745,2.1623287,19340.116383725992,13585.2295,13587.392,1.2127075
3199,-0.00014172003,343.23495,330.24612,-0.00014172538,349.61575,1.123961,1.0383679,295.49658,271.69275,346.4545,0.0002834454,343.22916,349.60928,0.99996173,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26405.871,191969.22,19295.59447012963,7731.265079835836,11529.705726908902,13005.246,3598.9243,2.1623287,19260.97080674474,16604.17,16606.332,1.2365723
3200,-0.00014172003,343.291,330.25424,-0.00014172538,349.6681,1.1239609,1.0383677,295.5201,271.67438,346.45245,0.0002834454,343.2906,349.66772,0.99996173,1.0,0.5538462,0.5538462,10640.655,2944.5745,343.15,343.15,-26405.871,192029.25,19283.49648596317,7759.78381300817,11556.027514069989,10640.655,2944.5745,2.1623287,19315.811327078158,13585.2295,13587.392,1.2601013
3201,-0.00014172003,343.23535,330.2622,-0.00014172538,349.60764,1.1239609,1.0383677,295.5432,271.65607,346.45044,0.0002834454,343.2301,349.60175,0.99996173,1.0,0.6769231,0.6769231,13005.246,3598.9243,343.15,343.15,-26405.87,192089.22,19271.616483493402,7721.928373561582,11515.300497634407,13005.246,3598.9243,2.1623287,19237.228871195988,16604.17,16606.332,1.2832031
3202,-0.00014172003,343.29123,330.27005,-0.00014172538,349.65997,1.1239609,1.0383677,295.56595,271.63773,346.44852,0.0002834454,343.2903,349.65912,0.99996173,1.0,0.5538481,0.5538462,10640.692,2944.5745,343.15,343.15,-26405.87,192149.25,19259.99079300311,7750.519765926711,11541.785774156742,10640.692,2944.5745,2.1623287,19292.305540083453,13585.267,13587.429,1.3059387
3203,-0.00014172003,343.23566,330.27774,-0.00014172538,349.5997,1.1239607,1.0383676,295.58832,271.61942,346.4466,0.0002834454,343.23184,349.59528,0.99996173,1.0,0.67694867,0.6769231,13005.738,3598.9243,343.15,343.15,-26405.87,192209.2,19248.54675392673,7712.864139260311,11501.33123998991,13005.738,3598.9243,2.1623282,19214.19537925022,16604.662,16606.824,1.3283081
3204,-0.00014172003,343.29132,330.28534,-0.00014172538,349.65195,1.1239607,1.0383676,295.61032,271.60107,346.4447,0.0002834454,343.28964,349.6503,0.99996173,1.0,0.5538775,0.5538462,10641.257,2944.5745,343.15,343.15,-26405.867,192269.23,19237.24803598148,7741.47369642364,11527.907343935161,10641.257,2944.5745,2.1623282,19269.3810403588,13585.831,13587.993,1.3503113
3205,-0.00014172001,343.236,330.29282,-0.00014172537,349.592,1.1239607,1.0383676,295.63196,271.58273,346.4427,0.00028344538,343.2336,349.58902,0.99996173,1.0,0.6616124,0.6615385,12711.093,3517.1306,343.15,343.15,-26405.867,192329.19,19225.947343939075,7704.089750668608,11487.778608961818,12711.093,3517.1306,2.1623282,19191.868359630425,16228.224,16230.386,1.3719482
3206,-0.00014172001,343.29138,330.3002,-0.00014172537,349.6441,1.1239606,1.0383675,295.65323,271.5644,346.44077,0.00028344538,343.28824,349.641,0.99996173,1.0,0.5077613,0.50769234,9755.26,2699.1934,343.15,343.15,-26405.867,192389.22,19214.866608828273,7732.662975301619,11514.391041143757,9755.26,2699.1934,2.1623282,19247.054016445378,12454.453,12456.615,1.393219
3207,-0.00014172001,343.23663,330.30743,-0.00014172537,349.58487,1.1239606,1.0383675,295.67416,271.54608,346.4389,0.00028344538,343.2356,349.58328,0.99996173,1.0,0.64629704,0.64615387,12416.85,3435.337,343.15,343.15,-26405.865,192449.17,19204.040185670834,7695.7702739477445,11474.826619783851,12416.85,3435.337,2.1623282,19170.596893731596,15852.187,15854.349,1.414154
3208,-0.00014172001,343.29117,330.31454,-0.00014172537,349.63635,1.1239605,1.0383675,295.69473,271.52774,346.43716,0.00028344538,343.28513,349.63028,0.99996173,1.0,0.5078207,0.50769234,9756.402,2699.1934,343.15,343.15,-26405.865,192509.2,19193.50440474581,7723.998367450413,11501.23923165589,9756.402,2699.1934,2.162328,19225.2375991063,12455.596,12457.758,1.4347229
3209,-0.00014172001,343.23737,330.32156,-0.00014172537,349.57812,1.1239605,1.0383674,295.71497,271.50943,346.43542,0.00028344538,343.23837,349.5786,0.99996173,1.0,0.67699784,0.6769231,13006.683,3598.9243,343.15,343.15,-26405.863,192569.16,19183.07761465794,7687.795928357222,11462.401429604708,13006.683,3598.9243,2.1623278,19150.19735796193,16605.607,16607.77,1.454956
3210,-0.00014172001,343.28848,330.3285,-0.00014172537,349.62628,1.1239604,1.0383674,295.73502,271.49094,346.4337,0.00028344538,343.27573,349.6134,0.99996173,1.0,0.5454605,0.54545456,10479.548,2899.9597,343.15,343.15,-26405.863,192629.64,19172.759815407226,7714.098553448512,11486.942996756788,10479.548,2899.9597,2.1623278,19201.0415502053,13379.508,13381.67,1.4750061
3211,-0.00014172,343.23975,330.33527,-0.00014172535,349.57318,1.1239604,1.0383673,295.75455,271.47263,346.43192,0.00028344535,343.2491,349.58215,0.99996173,1.0,0.671911,0.671875,12908.952,3572.0857,343.15,343.15,-26405.863,192689.58,19162.585369681296,7681.05600022082,11451.301143880244,12908.952,3572.0857,2.1623278,19132.357144101064,16481.037,16483.2,1.4945374
3212,-0.00014172,343.28778,330.34192,-0.00014172535,349.6184,1.1239603,1.0383673,295.77374,271.45428,346.43018,0.00028344535,343.27243,349.60294,0.99996173,1.0,0.50010747,0.5,9608.212,2658.2964,343.15,343.15,-26405.861,192749.6,19152.594543967894,7705.687461520228,11474.262311678274,9608.212,2658.2964,2.1623275,19179.949773198503,12266.508,12268.67,1.5137329
3213,-0.00014172,343.24124,330.34848,-0.00014172535,349.56763,1.1239603,1.0383672,295.7926,271.43597,346.42844,0.00028344535,343.25327,349.5793,0.99996173,1.0,0.6563715,0.65625,12610.402,3489.014,343.15,343.15,-26405.861,192809.56,19142.712709080457,7674.080719144882,11440.129373155727,12610.402,3489.014,2.1623273,19114.210092300607,16099.416,16101.578,1.5325928
3214,-0.00014172,343.28644,330.3549,-0.00014172535,349.61017,1.1239601,1.0383672,295.8112,271.41763,346.42685,0.00028344535,343.26712,349.59064,0.99996173,1.0,0.5303755,0.530303,10189.73,2819.4053,343.15,343.15,-26405.86,192869.56,19133.194176946232,7697.168172914459,11461.637302485527,10189.73,2819.4053,2.1623273,19158.805475399986,13009.136,13011.298,1.551178
3215,-0.00014172,343.24316,330.36124,-0.00014172535,349.5627,1.1239601,1.038367,295.8294,271.39932,346.42517,0.00028344535,343.25894,349.57822,0.99996173,1.0,0.6875085,0.6875,13208.617,3655.1575,343.15,343.15,-26405.86,192929.53,19123.63931453669,7667.632217108533,11429.611559741914,13208.617,3655.1575,2.1623273,19097.243776850446,16863.775,16865.938,1.569397
3216,-0.00014172,343.2822,330.3675,-0.00014172534,349.5992,1.12396,1.038367,295.8474,271.38083,346.42365,0.00028344532,343.25732,349.57404,0.99996173,1.0,0.5077801,0.50769234,9755.62,2699.1934,343.15,343.15,-26405.857,192989.95,19114.373131688466,7687.141206367798,11447.612375862003,9755.62,2699.1934,2.162327,19134.7535822298,12454.813,12456.976,1.5874023
3217,-0.00014171998,343.24567,330.37354,-0.00014172534,349.55865,1.12396,1.0383669,295.86487,271.36264,346.42212,0.00028344532,343.2642,349.57697,0.99996173,1.0,0.6563664,0.65625,12610.305,3489.014,343.15,343.15,-26405.857,193049.5,19105.363224333872,7661.800531364626,11419.87368944779,12610.305,3489.014,2.1623268,19081.674220812416,16099.318,16101.48,1.6048584
3218,-0.00014171998,343.28247,330.37952,-0.00014172534,349.59302,1.1239599,1.0383669,295.88214,271.34433,346.42053,0.00028344532,343.25763,349.56787,0.99996173,1.0,0.5303749,0.530303,10189.719,2819.4053,343.15,343.15,-26405.855,193109.47,19096.353316979275,7680.146971894075,11436.767584906349,10189.719,2819.4053,2.1623268,19116.914556800424,13009.124,13011.286,1.6221313
3219,-0.00014171998,343.2517,330.38547,-0.00014172534,349.5583,1.1239599,1.0383668,295.89926,271.32587,346.41898,0.00028344532,343.27673,349.58328,0.99996173,1.0,0.6769372,0.6769231,13005.518,3598.9243,343.15,343.15,-26405.855,193169.92,19087.416070167863,7658.294726392168,11412.553001415748,13005.518,3598.9243,2.1623268,19070.847727807915,16604.441,16606.604,1.6392517
3220,-0.00014171998,343.27716,330.39124,-0.00014172534,349.5814,1.1239598,1.0383668,295.9159,271.30753,346.41745,0.00028344532,343.24655,349.55038,0.99996173,1.0,0.50779885,0.50769234,9755.981,2699.1934,343.15,343.15,-26405.854,193229.88,19078.733135257586,7670.01101762137,11422.870993480761,9755.981,2699.1934,2.1623266,19092.88201110213,12455.175,12457.337,1.6558838
3221,-0.00014171997,343.25537,330.39694,-0.00014172532,349.55585,1.1239598,1.0383667,295.93225,271.2892,346.41595,0.0002834453,343.2828,349.58328,0.99996173,1.0,0.6462882,0.64615387,12416.68,3435.337,343.15,343.15,-26405.854,193289.89,19070.15723306067,7653.643753603667,11404.26837204256,12416.68,3435.337,2.1623263,19057.912125646228,15852.017,15854.179,1.6722412
3222,-0.00014171997,343.27353,330.4025,-0.00014172532,349.57172,1.1239597,1.0383667,295.94827,271.27087,346.41455,0.0002834453,343.24026,349.53802,0.99996173,1.0,0.55385554,0.5538462,10640.836,2944.5745,343.15,343.15,-26405.852,193349.83,19061.873931988415,7661.14581217856,11410.40830330997,10640.836,2944.5745,2.1623263,19071.55411548853,13585.41,13587.572,1.6882629
3223,-0.00014171997,343.25983,330.408,-0.00014172532,349.55444,1.1239595,1.0383666,295.96405,271.25256,346.41318,0.0002834453,343.28995,349.58466,0.99996173,1.0,0.6308299,0.63076925,12119.689,3353.5432,343.15,343.15,-26405.852,193409.83,19053.699621719745,7649.720158804207,11396.85685737657,12119.689,3353.5432,2.162326,19046.577016180778,15473.232,15475.395,1.7040405
3224,-0.00014171997,343.26932,330.41336,-0.00014172532,349.56168,1.1239595,1.0383666,295.9795,271.23422,346.4118,0.0002834453,343.23376,349.52557,0.99996173,1.0,0.53857845,0.53846157,10347.328,2862.7808,343.15,343.15,-26405.85,193469.77,19045.670632522517,7652.17240555387,11397.964951481043,10347.328,2862.7808,2.162326,19050.137357034913,13210.109,13212.271,1.7194824
3225,-0.00014171997,343.26453,330.4186,-0.00014172531,349.55347,1.1239594,1.0383664,295.9947,271.2159,346.41043,0.00028344526,343.29565,349.58475,0.99996173,1.0,0.64615554,0.64615387,12414.131,3435.337,343.15,343.15,-26405.85,193529.78,19037.785009619056,7646.196189400989,11389.952806584968,12414.131,3435.337,2.1623259,19036.148995985957,15849.468,15851.63,1.7346802
3226,-0.00014171995,343.26505,330.4238,-0.00014172531,349.55176,1.1239594,1.0383664,296.00955,271.1976,346.40912,0.00028344526,343.2298,349.51593,0.99996173,1.0,0.5385522,0.53846157,10346.824,2862.7808,343.15,343.15,-26405.848,193589.72,19030.04666335928,7643.416191586105,11385.847409176808,10346.824,2862.7808,2.1623259,19029.26360076291,13209.605,13211.768,1.7495422
3227,-0.00014171995,343.26947,330.42886,-0.00014172531,349.55298,1.1239593,1.0383663,296.02417,271.17926,346.40787,0.00028344526,343.29965,349.58334,0.99996173,1.0,0.63082975,0.63076925,12119.6875,3353.5432,343.15,343.15,-26405.848,193649.73,19022.526298684283,7643.034731019771,11383.558559294383,12119.6875,3353.5432,2.1623256,19026.593290314155,15473.23,15475.393,1.7641602
3228,-0.00014171995,343.26028,330.43387,-0.00014172531,349.54156,1.1239592,1.0383662,296.03845,271.16092,346.40656,0.00028344526,343.22583,349.50647,0.99996173,1.0,0.5692491,0.5692308,10936.581,3026.3682,343.15,343.15,-26405.846,193709.66,19015.00593400929,7634.5881041937955,11373.78553360593,10936.581,3026.3682,2.1623254,19008.373637799727,13962.949,13965.111,1.7784424
3229,-0.00014171995,343.27466,330.43875,-0.0001417253,349.55295,1.1239591,1.0383662,296.05252,271.1426,346.4053,0.00028344523,343.30392,349.58246,0.99996173,1.0,0.60007966,0.6,11528.907,3189.9556,343.15,343.15,-26405.844,193769.67,19007.70159923013,7640.237353533319,11377.653611613425,11528.907,3189.9556,2.1623254,19017.890965146744,14718.863,14721.025,1.792511
3230,-0.00014171994,343.25244,330.44354,-0.0001417253,349.5284,1.1239591,1.0383661,296.06628,271.12427,346.40408,0.00028344523,343.21988,349.49518,0.99996173,1.0,0.59097284,0.59090906,11353.944,3141.623,343.15,343.15,-26405.844,193829.67,19000.544537931317,7624.160732525808,11360.196591683547,11353.944,3141.623,2.1623251,18984.357324209355,14495.567,14497.7295,1.8062744
3231,-0.00014171994,343.27945,330.44827,-0.0001417253,349.5526,1.123959,1.038366,296.07977,271.10596,346.4028,0.00028344523,343.3069,349.58035,0.99996173,1.0,0.60002506,0.6,11527.858,3189.9556,343.15,343.15,-26405.842,193889.61,18993.387476632506,7637.421027041569,11371.786163707753,11527.858,3189.9556,2.162325,19009.207190749323,14717.814,14719.977,1.8197632
3232,-0.00014171994,343.2511,330.45288,-0.0001417253,349.52197,1.1239588,1.038366,296.093,271.08765,346.40155,0.00028344523,343.22043,349.49063,0.99996173,1.0,0.569398,0.5692308,10939.441,3026.3682,343.15,343.15,-26405.84,193949.55,18986.412066635694,7617.803057073047,11350.805041939793,10939.441,3026.3682,2.162325,18968.60809901284,13965.81,13967.972,1.8329773
3233,-0.00014171992,343.2842,330.45743,-0.00014172528,349.55255,1.1239588,1.0383658,296.10596,271.0693,346.4004,0.0002834452,343.3081,349.57678,0.99996173,1.0,0.60000366,0.6,11527.447,3189.9556,343.15,343.15,-26405.84,194009.55,18979.6163591355,7634.804513764592,11366.299023686732,11527.447,3189.9556,2.1623247,19001.103537451323,14717.402,14719.564,1.8459473
3234,-0.00014171992,343.24695,330.46185,-0.00014172528,349.51294,1.1239587,1.0383657,296.11865,271.051,346.39926,0.0002834452,343.2203,349.48566,0.99996173,1.0,0.58472854,0.5846154,11233.978,3108.1619,343.15,343.15,-26405.838,194069.48,18973.00425242161,7609.991417259643,11340.086248273274,11233.978,3108.1619,2.1623244,18950.077665532917,14342.14,14344.302,1.8586426
3235,-0.00014171992,341.80875,330.46625,-0.00014172528,347.98047,1.1239586,1.0383657,296.13123,271.03244,346.37036,0.0002834452,341.66528,347.82147,0.99996173,1.0,0.28584597,0.2857143,5491.757,1519.0265,341.15,341.15,-26405.836,194130.2,18933.36794239495,6751.323858778324,10425.273102173627,5491.757,1519.0265,2.1623244,17176.596960951952,7010.783,7012.9453,1.8712158
3236,-0.00014171992,341.31564,330.4705,-0.00014172526,347.25256,1.1239585,1.0383656,296.14328,271.01425,345.82986,0.00028344517,341.34802,347.27014,0.99996173,1.0,0.50008,0.5,9607.685,2658.2964,341.15,341.15,-26405.836,194189.75,18284.870983370638,6455.292355307485,9989.46424908187,9607.685,2658.2964,2.162324,16444.756604389353,12265.98,12268.143,1.8832703
3237,-0.00014171991,341.27725,330.47412,-0.00014172526,347.03085,1.1239583,1.0383655,296.1548,270.996,344.93796,0.00028344517,341.2602,347.00214,0.99996173,1.0,0.5078168,0.50769234,9756.326,2699.1934,341.15,341.15,-26405.834,194249.4,17218.75971086497,6430.2787858997235,9855.330421098963,9756.326,2699.1934,2.162324,16285.609206998686,12455.52,12457.682,1.8947754
3238,-0.00014171991,341.32532,330.47382,-0.00014172526,346.94296,1.1239583,1.0383654,296.1653,270.97772,344.43463,0.00028344517,341.3286,346.93823,0.99996173,1.0,0.46155107,0.46153846,8867.455,2453.812,341.15,341.15,-26405.832,194309.25,16619.92815166542,6459.0699673946265,9803.195523169528,8867.455,2453.812,2.1623237,16262.265490564154,11321.268,11323.43,1.905304
3239,-0.00014171991,341.2805,330.46106,-0.00014172525,346.79663,1.1239582,1.0383654,296.1747,270.95932,344.22015,0.00028344517,341.29727,346.80722,0.99996173,1.0,0.5758111,0.57575756,11062.652,3061.0686,341.15,341.15,-26405.83,194369.52,16379.785179736216,6439.97878016993,9723.684264061561,11062.652,3061.0686,2.1623235,16163.663044231493,14123.721,14125.883,1.9147034
3240,-0.0001417199,340.0979,330.42514,-0.00014172525,345.4801,1.1239581,1.0383652,296.1829,270.9408,344.10602,0.00028344514,339.95895,345.32443,0.99996173,1.0,0.17756604,0.17741935,3411.451,943.2665,339.15,339.15,-26405.83,194430.06,16286.669069155658,5757.454622119429,8961.406738910771,3411.451,943.2665,2.1623235,14718.8613610302,4354.7173,4356.8794,1.9228821
3241,-0.0001417199,339.3089,330.36032,-0.00014172525,344.41644,1.123958,1.0383651,296.1897,270.92267,343.60852,0.00028344514,339.29132,344.38022,0.99996173,1.0,0.430908,0.43076923,8278.731,2290.2246,339.15,339.15,-26405.828,194489.47,15771.578795870233,5326.404359203973,8366.850977926444,8278.731,2290.2246,2.162323,13693.255337130417,10568.956,10571.118,1.9296875
3242,-0.0001417199,339.3568,330.26437,-0.00014172524,344.24603,1.1239579,1.038365,296.19516,270.90433,342.6602,0.00028344514,339.3748,344.2513,0.99996173,1.0,0.37888476,0.37878788,7279.2456,2013.8608,339.15,339.15,-26405.826,194549.44,14756.83860521322,5412.033138781869,8322.526381970974,7279.2456,2013.8608,2.162323,13734.559520752842,9293.106,9295.269,1.9351501
3243,-0.00014171988,339.30103,330.14044,-0.00014172524,344.03964,1.1239578,1.0383649,296.1989,270.88605,342.08206,0.00028344512,339.29288,344.02246,0.99996173,1.0,0.4769576,0.47692308,9163.45,2535.6057,339.15,339.15,-26405.824,194609.34,14216.134046538542,5452.594535798738,8273.44329302413,9163.45,2535.6057,2.1623225,13726.037828822868,11699.056,11701.218,1.9389038
3244,-0.00014171988,339.35226,329.98972,-0.00014172524,343.99338,1.1239576,1.0383649,296.20078,270.86774,341.83127,0.00028344512,339.3593,343.99533,0.99996173,1.0,0.36925128,0.36923078,7094.1646,1963.0497,339.15,339.15,-26405.822,194669.23,14097.007171613996,5572.809046842053,8335.623682907568,7094.1646,1963.0497,2.1623225,13908.43272974962,9057.214,9059.376,1.9407654
3245,-0.00014171988,337.9112,329.80884,-0.00014172522,342.42416,1.1239575,1.0383648,296.2008,270.84918,341.68988,0.0002834451,337.78186,342.27887,0.99996173,1.0,0.14528675,0.14516129,2791.2917,771.7635,337.15,337.15,-26405.822,194729.98,14144.017056971237,4822.712640220317,7509.221370262953,2791.2917,771.7635,2.1623223,12331.93401048327,3563.0552,3565.2175,1.9407959
3246,-0.00014171987,337.3296,329.60538,-0.00014172522,341.60187,1.1239574,1.0383646,296.1992,270.831,341.1132,0.0002834451,337.3153,341.5722,0.99996173,1.0,0.3847511,0.3846154,7391.9517,2044.8434,337.15,337.15,-26405.82,194789.45,13699.69820038932,4597.632384762296,7140.862089926525,7391.9517,2044.8434,2.162322,11738.494474688821,9436.795,9438.957,1.9391785
3247,-0.00014171987,337.2409,329.3782,-0.00014172522,341.4733,1.1239574,1.0383645,296.1957,270.81265,340.18863,0.0002834451,337.19534,341.5152,0.99996173,1.0,0.22731575,0.4848485,4367.2573,2577.742,337.15,337.15,-26405.818,194849.52,12869.479515956784,4680.064145883289,7199.55470432474,4367.2573,2577.742,2.162322,11879.61885020803,6944.999,6947.161,1.9356995
3248,-0.00014171985,335.2334,329.1353,-0.0001417252,344.2825,1.1239573,1.0383644,296.1902,270.7943,339.65866,0.00028344506,335.0692,344.6028,0.99996173,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-26405.816,194909.5,12527.719645497726,3629.721833273081,9016.300005293055,0.0,5316.593,2.1623216,12646.021838566136,5316.593,5318.755,1.9301758
3249,-0.00014171985,333.30875,328.87906,-0.0001417252,348.20856,1.1239572,1.0383643,296.18265,270.776,339.59174,0.00028344506,333.19482,348.45068,0.99996173,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-26405.814,194969.5,12753.112442161197,2636.653539366307,11505.803938108449,0.0,5316.593,2.1623216,14142.457477474756,5316.593,5318.755,1.9226379
3250,-0.00013981143,331.9374,328.60306,-0.00014198838,351.2108,1.1184555,1.033758,296.17303,270.75726,340.12268,0.0002817998,331.85727,351.39014,0.98457974,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-26443.443,195030.83,13634.15452445782,1957.9572954313562,13482.144822122955,0.0,5316.593,2.1522136,15440.10211755431,5316.593,5318.745,1.9130249
3251,-8.239449e-05,331.1189,328.28467,-0.00016183559,353.13983,1.1588722,1.0881696,296.16248,270.73932,340.86185,0.0002442301,331.05682,353.2144,0.5263689,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-32421.867,195089.53,12901.247311443243,980.8041736178552,16894.290164358772,0.0,5316.593,2.2470417,17875.09433797663,5316.593,5318.84,1.9024658
3252,-1.113641e-05,330.8775,327.8521,-0.00023170192,352.64594,2.2505746,2.1499507,296.15018,270.72092,342.29126,0.00024283833,330.81763,352.55576,0.05102218,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-63288.125,195149.77,14726.790040685422,141.50635640959308,24128.06154019087,0.0,5316.593,4.400525,24269.567896600463,5316.593,5320.993,1.8901672
3253,-4.035164e-06,330.84454,327.5136,-0.00027210944,349.86713,3.4602556,3.309258,296.13754,270.70267,346.03558,0.0002761446,330.78214,349.76038,0.01463795,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-86404.39,195209.5,21481.91899723315,56.451606381824334,25546.93054554491,0.0,5316.593,6.7695136,25603.382151926733,5316.593,5323.3623,1.877533
3254,-4.0542022e-06,330.81885,327.26605,-0.00027454557,347.50824,3.5518649,3.3968773,296.12708,270.68433,348.82352,0.00027859976,330.753,347.44067,0.014574732,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-87941.99,195269.5,25224.799108412022,60.49575460501111,23341.092312602996,0.0,5316.593,6.948742,23401.588067208006,5316.593,5323.5415,1.8670654
3255,-4.0704995e-06,330.79172,327.1009,-0.0002756495,346.04346,3.5949342,3.4380672,296.1202,270.666,348.57233,0.00027972,330.72244,346.00037,0.014574715,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-88651.055,195329.5,25225.15775214913,63.09872930155558,21930.3377525204,0.0,5316.593,7.0330014,21993.43648182196,5316.593,5323.626,1.860199
3256,-4.097432e-06,330.76303,327.0729,-0.00027747333,345.06903,3.6667216,3.5067217,296.11676,270.64767,347.19263,0.00028157077,330.69025,345.03998,0.014574715,1.0,0.0,1.0,0.0,5316.593,337.15,337.15,-89827.7,195389.45,23793.52579002152,63.50414208029509,20972.466965628733,0.0,5316.593,7.1734433,21035.97110770903,5316.593,5323.766,1.8567505
3257,-4.1096437e-06,330.73276,327.212,-0.0002783003,344.42352,3.699588,3.538154,296.11588,270.62927,345.8905,0.00028240992,330.65704,344.40543,0.014574715,1.0,0.0,1.0,0.0,5316.593,335.27902,335.27902,-90363.8,195449.66,22154.970398454843,60.76995109087768,20117.87479454963,0.0,5316.593,7.237742,20178.644745640508,5316.593,5323.8306,1.8558655
3258,-4.115931e-06,330.70172,327.50122,-0.00027872605,344.05624,3.7165918,3.5544157,296.11673,270.611,344.9367,0.00028284197,330.62494,344.04733,0.014574715,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90640.484,195509.5,20712.245894944204,55.326764613927715,19380.127821504444,0.0,5316.593,7.2710075,19435.454586118372,5316.593,5323.864,1.85672
3259,-4.119768e-06,330.67084,327.888,-0.00027898588,343.92075,3.7269948,3.5643647,296.11853,270.59274,344.3052,0.00028310565,330.59576,343.9195,0.014574715,1.0,0.0,1.0,0.0,5316.593,333.15,333.15,-90809.555,195569.22,19520.775503708166,48.15150028083526,18786.2205119135,0.0,5316.593,7.2913594,18834.372012194333,5316.593,5323.8843,1.8585205
3260,-4.121955e-06,330.64056,328.3154,-0.00027913396,343.97592,3.7329328,3.5700436,296.12076,270.57407,343.93994,0.00028325594,330.57022,343.9807,0.014574715,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-90905.984,195630.34,18588.126492424806,40.253743968723946,18359.811646227798,0.0,5316.593,7.3029766,18400.065390196523,5316.593,5323.8955,1.8607483
3261,-4.0115488e-06,330.6138,328.69107,-0.00027165748,344.19305,14.328372,-4.301198,296.1229,270.55603,343.8128,0.00027566904,330.5504,344.20877,0.014574715,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-86198.13,195689.36,17508.094908102834,32.39511701135234,17687.165324161924,0.0,5316.593,10.027174,17719.56044117328,5316.593,5326.62,1.8628845
3262,-3.7677876e-06,330.5913,328.89822,-0.0002551504,344.94583,56.455128,-11.702619,296.12454,270.53766,343.90668,0.00025891818,330.53574,344.9764,0.014574715,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-76136.46,195749.53,16321.038150312184,26.792570951277018,17197.12452406128,0.0,5316.593,44.75251,17223.91709501256,5316.593,5361.345,1.8645325
3263,-4.2802453e-06,330.57053,329.10468,-0.00028985314,345.04736,16.415384,-0.30249673,296.12546,270.51923,344.27805,0.00029413338,330.5232,345.0376,0.014574715,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-98030.01,195809.84,18744.577816758934,26.351644857278146,19408.360220221966,0.0,5316.593,16.112888,19434.711865079244,5316.593,5332.7056,1.865448
3264,-4.1399135e-06,330.55255,329.2739,-0.0002803501,344.98846,8.540448,-0.0014958043,296.12637,270.50098,344.60718,0.00028449,330.51315,344.9939,0.014574715,1.0,0.0,1.0,0.0,5316.593,331.15,331.15,-91704.26,195869.5,18321.095285770993,22.232805941585497,18503.44010066962,0.0,5316.593,8.538953,18525.672906611206,5316.593,5325.132,1.8663635
3265,-4.1220737e-06,330.53787,329.3385,-0.00027914203,341.81134,8.249693,-1.9968622e-05,296.1273,270.4825,344.64813,0.0002832641,330.50552,341.5872,0.014574715,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-90911.41,195929.92,18214.008885962583,20.764367769809944,14623.113349324867,0.0,0.0,8.249673,14643.877717094678,0.0,8.249673,1.867279
3266,-4.1320022e-06,330.52582,329.35577,-0.00027975618,336.774,8.299816,-3.3987826e-07,296.12805,270.46414,343.0348,0.00028388816,330.499,336.63766,0.014577769,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-91311.73,195990.05,16309.905164608195,20.305421612631935,8716.221645478583,0.0,0.0,8.299816,8736.527067091214,0.0,8.299816,1.868042
3267,-5.834193e-05,330.48645,329.39258,-0.00026495184,333.8686,8.556976,-5.0544755e-09,296.12778,270.4457,339.14328,0.00032329376,330.4657,333.7887,0.22917034,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-83810.04,196050.44,13239.832529922602,268.0381591655845,4980.897354535329,0.0,0.0,8.556976,5248.935513700913,0.0,8.556976,1.8677673
3268,-0.00014510703,330.305,329.58228,-0.00017320662,332.41684,4.078941,-5.5798113e-11,296.125,270.4274,335.11182,0.00031831363,330.30188,332.36478,0.8539084,1.0,0.04699186,0.0,902.8215,0.0,329.15,329.15,-39367.31,196110.36,7392.538715318153,440.45969925914363,2062.0541495407706,902.8215,0.0,4.078941,2502.5138487999143,902.8215,906.9004,1.8649902
3269,-0.0001416461,331.13593,329.53537,-0.0001426018,331.75046,2.410885,-5.5291904e-13,296.1179,270.40933,332.84967,0.0002842479,331.21625,331.7109,0.9931395,1.0,0.1808845,0.0,3475.2063,0.0,329.15,329.15,-26712.854,196169.48,3956.7482713971813,952.1922312318409,1326.67717501036,3475.2063,0.0,2.410885,2278.869406242201,3475.2063,3477.6172,1.8578796
3270,-0.00014508526,331.15228,329.3612,-0.00014511634,331.23618,2.5499272,-7.442582e-15,296.1049,270.39087,332.02515,0.00029020157,331.1113,331.20377,0.9997842,1.0,0.0046410533,0.0,89.16529,0.0,329.15,329.15,-27684.814,196229.92,3246.934713097005,1091.4070399143939,1142.7725830391644,89.16529,0.0,2.5499272,2234.1796229535585,89.16529,91.71522,1.8448792
3271,-0.00014286091,330.58792,329.03174,-0.00014286175,330.8101,2.432986,-9.3742645e-17,296.0865,270.37265,331.7212,0.00028572266,330.55188,330.7816,0.999994,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-26831.186,196289.5,3227.43839492432,933.7343405074528,1067.0449411347427,0.0,0.0,2.432986,2000.7792816421954,0.0,2.432986,1.826477
3272,-0.00014246209,330.1082,328.5195,-0.00014246212,330.41458,2.4126215,-1.1490224e-18,296.06268,270.3543,331.28555,0.0002849242,330.07513,330.3864,0.9999998,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-26681.27,196349.5,3310.0839494363045,950.5744424984641,1133.904179748768,0.0,0.0,2.4126215,2084.478622247232,0.0,2.4126215,1.8026733
3273,-0.00013775376,329.62796,327.84253,-0.00013775376,329.9979,4.0330663,-2.662365e-20,296.03357,270.3358,330.8118,0.0002755075,329.59274,329.967,1.0,1.0,0.0,0.0,0.0,0.0,329.15,329.15,-25112.438,196410.19,3435.8345975856964,1032.98921411632,1247.020412364641,0.0,0.0,4.0330663,2280.009626480961,0.0,4.0330663,1.7735596
3274,-0.00012593131,329.40787,327.03043,-0.00012593131,329.58807,29.057665,-0.03822536,296.0002,270.3174,331.09805,0.00025186263,329.43066,329.55283,1.0,1.0,0.10815965,0.0,2077.995,0.0,329.15,329.15,-21021.191,196470.25,4302.829498007554,1257.4561446371035,1352.7693318172496,2077.995,0.0,29.01944,2610.225476454353,2077.995,2107.0146,1.7402039
3275,-0.0001497905,330.46094,326.19803,-0.0001497905,329.06134,31.025612,-3.518651,295.9636,270.29938,330.55734,0.000299581,330.67944,329.02008,1.0,1.0,0.63492066,0.0,12198.282,0.0,329.15,329.15,-29502.115,196529.34,5485.064192205513,2681.881753134885,1801.3670240457636,12198.282,0.0,27.506962,4483.248777180648,12198.282,12225.789,1.7035828
3276,-0.00014694639,335.3921,325.36755,-0.00014694639,328.422,12.226147,-4.4775476,295.92343,270.28113,330.23813,0.00029389278,335.70282,328.37656,1.0,1.0,1.0,0.0,19212.295,0.0,329.15,329.15,-28389.541,196589.05,6011.9925956209745,6186.89144599891,1885.1255800804267,19212.295,0.0,7.748599,8072.017026079337,19212.295,19220.043,1.6634216
3277,-0.00014507171,339.02286,324.53833,-0.00014167195,327.73404,4.2517576,-1.4025041,295.8792,270.26233,331.09274,0.00028674366,339.20944,327.68634,1.0,0.97642094,1.0,0.0,19212.295,0.0,329.15,329.15,-27571.281,196650.61,7893.632465925116,8825.439779662147,1901.517850595802,19212.295,0.0,2.8492537,10726.957630257948,19212.295,19215.145,1.6192017
3278,-0.00016715711,340.8018,323.79358,-7.709381e-05,327.18762,2.1867383,0.24534746,295.8352,270.2444,332.2696,0.00024425093,340.84863,327.13818,1.0,0.47932002,1.0,0.0,19212.295,0.0,329.15,329.15,-34418.203,196709.34,8695.151178918792,11940.780886725566,1098.9708008700916,19212.295,0.0,2.4320858,13039.751687595657,19212.295,19214.727,1.5751953
3279,-0.00023829182,339.80316,323.0598,-9.636997e-06,327.00836,2.8817272,1.8655168,295.78845,270.22583,333.62827,0.0002479288,339.70032,326.9549,1.0,0.042645283,1.0,0.0,19212.295,0.0,329.15,329.15,-66840.43,196769.98,11004.938481872096,16757.17102701082,159.8189802994865,19212.295,0.0,4.747244,16916.990007310305,19212.295,19217.043,1.5284424
3280,-0.00027405238,337.06067,322.44992,-4.0570594e-06,326.98062,3.6929407,3.220893,295.74237,270.20764,336.03723,0.00027810942,336.96683,326.92294,1.0,0.014612096,1.0,0.0,19212.295,0.0,329.15,329.15,-87635.016,196829.5,15870.788469830011,16817.263303877895,77.2015518089475,19212.295,0.0,6.9138336,16894.46485568684,19212.295,19219.209,1.4823608
3281,-0.00027506895,335.11545,321.9672,-4.062046e-06,326.95618,3.611398,3.3771572,295.69736,270.18927,337.2232,0.000279131,335.06375,326.89246,1.0,0.014575147,1.0,0.0,19212.295,0.0,329.15,329.15,-88277.65,196889.7,17885.388432726046,15190.04117930116,85.11501570636626,19212.295,0.0,6.988555,15275.156195007527,19212.295,19219.283,1.4373474
3282,-0.00027611942,334.01947,321.62872,-4.0775544e-06,326.9293,3.622825,3.446186,295.65497,270.171,336.36957,0.00028019698,333.9875,326.8589,1.0,0.014575131,1.0,0.0,19212.295,0.0,329.15,329.15,-88953.51,196949.5,17347.428871527627,14369.56871185302,90.77608246131075,19212.295,0.0,7.0690107,14460.344794314331,19212.295,19219.363,1.3949585
3283,-0.00027773986,333.29245,321.45502,-4.101484e-06,326.89944,3.679561,3.5145657,295.6144,270.15265,335.05563,0.00028184135,333.2708,326.82233,1.0,0.014575131,1.0,0.0,19212.295,0.0,329.15,329.15,-90000.32,197009.5,16099.507552023162,13808.453281811417,93.78697854699747,19212.295,0.0,7.1941266,13902.240260358414,19212.295,19219.488,1.3544006
3284,-0.00027844118,332.81174,321.4457,-4.111841e-06,326.86658,3.7057364,3.543005,295.5749,270.13416,333.99222,0.000282553,332.79852,326.7836,1.0,0.014575131,1.0,0.0,19212.295,0.0,329.15,329.15,-90455.32,197070.03,14889.225293222096,13292.03471321918,93.61693745361666,19212.295,0.0,7.248741,13385.651650672797,19212.295,19219.543,1.3148804
